pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.974594,54.313263,51.986416,49.37919,46.638187,46.15204,45.56883,45.15364,44.7838,44.064487,43.50324,41.418945,42.21775,42.128426,42.200474,45.587563,49.11368,52.787163,49.81662,46.79978,44.64942,46.242336,44.73695,43.58821,42.195126,41.88446,42.457962,40.91792,40.675804,40.899025,41.608715,0.0,11992.05,11585.157,4696.3315,4607.1685,4148.7554,3534.6907,2678.0098,2393.3274,2061.534,1308.9039,976.9772,689.03705,465.5763,113.25269,-45.645435,310.55994,-805.3575,-1556.3533,-1588.0177,4766.154,804.92316,316.62784,3159.3967,2040.051,1567.2855,-730.49615,-149.87978,87.41943,469.85678,270.8597,49.732338,-166.3608,228.45918,732.87354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.974594,54.31326,51.986416,49.37919,46.638184,46.152035,45.56883,45.153637,44.783794,44.064487,43.50324,41.418945,42.21775,42.128426,42.20047,45.587563,49.11368,52.787163,49.81662,46.799778,44.649418,46.242332,44.736946,43.58821,42.19512,41.88446,42.457962,40.917915,40.6758,40.899025,41.608715,0.0,11992.05,11585.157,4696.3315,4607.169,4148.7554,3534.691,2678.0098,2393.3276,2061.534,1308.904,976.9772,689.0371,465.57632,113.25271,-45.645435,310.55994,-805.35754,-1556.3534,-1588.0178,4766.154,804.9232,316.62784,3159.397,2040.051,1567.2855,-730.49615,-149.87979,87.41943,469.8568,270.85974,49.73234,-166.36081,228.45921,732.87354,0.50028336,0.49926648,0.4991241,0.2569924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49474865,0.49917036,0.20180641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5003256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.166306,57.228584,55.446796,53.448162,51.345375,50.972904,50.506287,50.175617,49.879948,49.349617,48.923725,47.458733,47.6415,47.510204,47.513092,49.754818,52.54845,55.854618,53.471764,50.7295,48.871437,50.656704,49.439445,48.551445,47.561714,47.27197,47.636864,46.43012,46.203438,46.37308,46.915462,0.0,10724.023,10368.35,4066.0378,3991.1548,3595.5173,3061.1985,2374.156,2116.5486,1826.8447,1110.2831,841.71954,569.5897,432.47586,139.4354,-8.036357,248.51991,-710.20593,-1470.2914,-1500.4803,4325.2856,764.4994,292.60925,2777.2185,1818.9517,1363.8862,-607.3724,-144.34244,75.54072,415.953,237.43959,47.995052,-143.44652,197.58842,661.2005,0.5002833,0.49986833,0.49815527,0.49795693,0.49516243,0.45354736,0.012712894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4948974,0.49798253,0.49961686,0.49787486,0.46623302,0.22958548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50032556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.166306,57.228584,55.446796,53.448162,51.34537,50.9729,50.506287,50.175613,49.879944,49.349613,48.92372,47.458733,47.6415,47.5102,47.51309,49.754814,52.54845,55.854618,53.471764,50.7295,48.871437,50.6567,49.439445,48.55144,47.56171,47.27197,47.636864,46.43012,46.203434,46.373077,46.915462,0.0,10724.024,10368.351,4066.0378,3991.155,3595.5173,3061.1987,2374.1562,2116.5486,1826.8448,1110.2831,841.7196,569.5898,432.4759,139.43541,-8.036359,248.51993,-710.20593,-1470.2914,-1500.4805,4325.286,764.49945,292.60928,2777.2185,1818.9518,1363.8864,-607.37244,-144.34244,75.54072,415.95306,237.4396,47.995056,-143.44653,197.58844,661.2005,0.559432,0.5587784,0.55775034,0.5032524,0.49474284,0.49474284,0.4928205,0.29075605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4949041,0.5560816,0.55829734,0.4986402,0.49488616,0.49415904,0.49323496,0.19376145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5594849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.339966,59.90234,58.428757,56.77535,55.022297,54.71879,54.339043,54.07609,53.842274,53.406883,53.042706,51.702778,52.052795,51.972885,52.00757,54.082676,56.29513,58.841354,57.10081,55.093483,53.7847,54.75608,53.76037,53.045326,52.188725,51.879055,52.37942,51.428093,51.27006,51.40427,51.825535,0.0,9453.297,9132.769,3669.7378,3602.7258,3259.1497,2740.8003,2124.2273,1870.2225,1609.3997,998.1063,773.49457,542.7968,383.2367,106.64331,-30.758938,238.36916,-626.16583,-1276.9004,-1305.0021,3691.5662,645.97797,242.16493,2516.1697,1631.9656,1213.3274,-561.7971,-149.62013,53.779198,365.49374,208.82552,39.499943,-126.39946,172.38544,564.2772,0.559432,0.55877805,0.55784607,0.5562831,0.55070984,0.5199008,0.4924739,0.49177098,0.45318997,0.006887135,7.4974596e-05,6.51035e-06,0.12099523,3.6864858e-05,0.006541705,0.5526316,0.55656725,0.5582965,0.5563718,0.5384287,0.499081,0.49180046,0.49063477,0.32900402,0.0,3.4531804e-05,0.49016187,0.0,0.0,0.0,0.0,0.5594849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.339966,59.90234,58.428757,56.77535,55.022297,54.71879,54.339043,54.076088,53.84227,53.40688,53.042706,51.702774,52.05279,51.97288,52.007565,54.082672,56.295128,58.84135,57.100807,55.093483,53.784695,54.75608,53.76037,53.045322,52.18872,51.879055,52.379417,51.42809,51.27006,51.40427,51.825535,0.0,9453.297,9132.77,3669.738,3602.726,3259.1497,2740.8005,2124.2273,1870.2227,1609.3998,998.1064,773.4946,542.7969,383.23672,106.643326,-30.75894,238.36919,-626.1659,-1276.9004,-1305.0021,3691.5664,645.978,242.16495,2516.1697,1631.9656,1213.3275,-561.7971,-149.62015,53.779205,365.49377,208.82555,39.499947,-126.399475,172.38548,564.2772,0.6346237,0.6336049,0.6312776,0.554717,0.5528185,0.5527048,0.5491186,0.49129707,0.4888575,0.47305033,7.4507465e-05,2.2045226e-05,0.48710355,0.021990096,0.4867352,0.552998,0.61917347,0.6331477,0.5548423,0.5529053,0.55153424,0.5493397,0.4901418,0.48745763,0.48050278,0.28295442,0.48867708,0.0,0.0,0.0,0.47380576,0.6346917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46941,61.872246,60.690674,59.365417,57.955112,57.704845,57.40195,57.183617,56.9851,56.60953,56.29496,55.15638,55.580498,55.524998,55.56352,57.15165,58.91752,61.004955,59.576286,57.91746,56.771816,57.686546,56.898907,56.337685,55.708664,55.498333,55.728863,54.89858,54.74192,54.90306,55.33785,0.0,8402.181,8123.299,3257.2085,3197.0698,2897.9326,2469.7046,1880.0797,1691.5631,1473.2778,921.5465,714.69196,497.1101,336.26202,87.59188,-32.551777,206.31561,-554.3947,-1147.0107,-1170.4174,3315.4446,582.7728,225.36798,2239.4993,1437.9359,1064.5752,-475.5147,-121.417206,37.27665,329.15634,194.03076,39.314083,-139.51671,175.3524,506.83148,0.6346237,0.633604,0.6322522,0.63060564,0.59617347,0.5570562,0.54966277,0.5479922,0.49610376,0.48587796,0.3112729,2.4118555e-05,0.48590526,0.37069824,0.48571417,0.58744097,0.6309912,0.6331462,0.6294699,0.5541955,0.55110985,0.5494605,0.5477765,0.48715737,0.48567903,0.3581742,0.54072195,0.41850725,0.15398738,0.34864056,0.48567903,0.6346917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46941,61.872246,60.69067,59.365414,57.95511,57.704845,57.40195,57.183617,56.985096,56.60953,56.29496,55.15638,55.580498,55.524994,55.563515,57.15165,58.91752,61.00495,59.576283,57.91746,56.771816,57.686543,56.898907,56.33768,55.70866,55.49833,55.72886,54.898575,54.74192,54.903057,55.33785,0.0,8402.181,8123.2993,3257.2087,3197.07,2897.9329,2469.7048,1880.0798,1691.5632,1473.278,921.5466,714.692,497.1101,336.26205,87.591896,-32.551777,206.31564,-554.3948,-1147.0107,-1170.4175,3315.4448,582.7728,225.368,2239.4993,1437.936,1064.5753,-475.51474,-121.41722,37.276653,329.15637,194.03078,39.314083,-139.51672,175.35243,506.8315,0.7140059,0.7128913,0.70714605,0.6289597,0.6267916,0.625627,0.58759075,0.5476855,0.544485,0.4978578,0.4813405,2.3968285e-05,0.52862453,0.43769142,0.53394115,0.6269291,0.676414,0.71169585,0.6290705,0.6252845,0.6252845,0.5602921,0.54756284,0.5442837,0.49408013,0.4779862,0.5459576,0.482319,0.37537652,0.48147467,0.4912517,0.71409196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53216,62.867943,61.814583,60.63073,59.38666,59.17043,58.91135,58.7306,58.572273,58.266136,58.010456,57.02399,57.45244,57.38921,57.401356,58.65173,60.27395,62.105293,60.869457,59.273293,58.121593,59.30364,58.61476,58.11405,57.52479,57.33039,57.53314,56.87014,56.77271,56.904465,57.263927,0.0,7850.1963,7568.4575,3061.3308,3008.1064,2708.1785,2282.2898,1727.9669,1527.5289,1303.8705,825.2453,639.0155,460.06967,297.54092,93.97754,-17.453503,181.32582,-529.56805,-1068.748,-1091.9146,3076.1113,570.78186,226.0099,2023.2874,1337.5891,1000.97186,-459.0404,-116.36253,39.026085,311.77057,171.83418,30.421402,-125.14714,158.23271,464.32895,0.7140058,0.71289116,0.71067256,0.7082279,0.6327869,0.625089,0.62312126,0.60678643,0.5444324,0.54094595,0.47978988,2.3818951e-05,0.5426186,0.48497927,0.5426522,0.62941474,0.7100651,0.7116918,0.70806247,0.6252668,0.62508935,0.62227285,0.5984785,0.54312754,0.5410704,0.5257452,0.5460506,0.48140994,0.3746003,0.48131227,0.5410704,0.7140919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53215,62.86794,61.814583,60.63073,59.38666,59.170425,58.911346,58.730595,58.57227,58.266136,58.010456,57.023987,57.452435,57.38921,57.401352,58.65173,60.273945,62.105293,60.869457,59.273293,58.121593,59.30364,58.61476,58.114048,57.52479,57.330387,57.53314,56.870136,56.772705,56.904465,57.263924,0.0,7850.1973,7568.458,3061.331,3008.1067,2708.1787,2282.29,1727.967,1527.529,1303.8706,825.2453,639.01556,460.0697,297.541,93.977554,-17.453503,181.32585,-529.5681,-1068.7482,-1091.9147,3076.1116,570.7819,226.00992,2023.2876,1337.5892,1000.972,-459.04044,-116.36255,39.02609,311.7706,171.8342,30.421404,-125.147156,158.23274,464.329,0.76420444,0.7630115,0.75678504,0.70774376,0.70455295,0.70335543,0.6241875,0.61902577,0.60332876,0.54087967,0.52505463,2.3670547e-05,0.54348993,0.5281391,0.54117537,0.70396215,0.72850025,0.7616388,0.70742214,0.703253,0.692326,0.6213711,0.61918515,0.56375855,0.54103667,0.5237061,0.6173458,0.53749824,0.42798245,0.5369747,0.54103667,0.7643031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.561195,63.325893,62.36317,61.282047,60.162807,59.956905,59.71597,59.547993,59.39668,59.108112,58.864155,57.917995,58.323574,58.27494,58.2999,59.48564,60.901115,62.613293,61.431652,60.025642,59.096252,59.949818,59.335575,58.879543,58.416393,58.2462,58.15461,57.509785,57.461163,57.61483,58.011227,0.0,7583.229,7301.4185,2916.1606,2864.2207,2557.8928,2222.7358,1661.541,1468.2559,1272.3589,799.32684,623.02344,449.8222,290.7709,81.56148,-25.751303,176.20297,-491.9861,-1030.6152,-1052.6208,2988.4062,532.9964,201.29593,1963.9497,1257.2755,951.7123,-403.06818,-108.2992,33.57184,314.11227,169.27435,20.901503,-135.98512,166.81389,469.6681,0.7642044,0.76301134,0.7602702,0.7574453,0.7043876,0.7030208,0.6993142,0.6267428,0.61511594,0.59439266,0.535451,0.14789565,0.61284685,0.52864426,0.61212367,0.70401794,0.7598247,0.7616336,0.75695974,0.7029328,0.7014107,0.6988713,0.6174996,0.6151341,0.5990404,0.54452646,0.6174996,0.53581625,0.43100822,0.5359807,0.59014773,0.76430297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.561195,63.32589,62.363167,61.282047,60.162804,59.9569,59.715965,59.54799,59.39668,59.10811,58.864155,57.91799,58.323574,58.27494,58.299896,59.485638,60.901115,62.613293,61.43165,60.02564,59.096252,59.949814,59.335575,58.87954,58.416393,58.2462,58.154606,57.50978,57.461163,57.614826,58.011223,0.0,7583.2295,7301.4194,2916.161,2864.221,2557.893,2222.7358,1661.5413,1468.2561,1272.359,799.3269,623.0235,449.8222,290.77094,81.5615,-25.751305,176.203,-491.98615,-1030.6154,-1052.6208,2988.4065,532.9964,201.29594,1963.9498,1257.2756,951.7124,-403.06824,-108.29922,33.571846,314.11234,169.27438,20.901505,-135.98514,166.81393,469.66815,0.79110473,0.7898698,0.7844427,0.7570619,0.7532328,0.75107396,0.69871247,0.69528633,0.62212515,0.61124635,0.53544885,0.4670819,0.613032,0.56457484,0.611485,0.7531027,0.76669407,0.78839725,0.7568882,0.75221056,0.72249013,0.6985532,0.6946725,0.6136349,0.6114407,0.59136224,0.6873918,0.53578657,0.4632346,0.5391133,0.6114459,0.7912104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56777,63.384182,62.37438,61.24205,60.056923,59.848366,59.58784,59.408028,59.251575,58.93425,58.66009,57.619114,58.362198,58.337482,58.423473,59.523956,60.9646,62.672607,61.62603,60.220764,59.30687,60.21854,59.594524,59.17115,58.69531,58.42308,58.727207,58.15635,58.025944,58.13509,58.43932,0.0,7521.6123,7268.6616,2992.3186,2936.6892,2638.1274,2238.1768,1733.1687,1523.2467,1295.5024,841.4003,663.55286,473.62625,262.73297,56.59203,-50.220848,169.24477,-496.69034,-1029.2598,-1051.8029,2870.4917,532.8444,199.47714,1910.1168,1268.0438,914.27966,-408.99527,-139.56355,2.3498561,284.18207,158.49652,35.60768,-113.04987,144.60292,428.2421,0.7911047,0.7898696,0.78675044,0.7836333,0.7530854,0.7511944,0.7482015,0.69491357,0.69072,0.6146645,0.60163707,0.46794385,0.65157235,0.5885742,0.618125,0.7526113,0.78647953,0.7883912,0.7834851,0.7521145,0.7504423,0.74716765,0.6942422,0.6880184,0.609669,0.5910117,0.6929505,0.6058784,0.5251045,0.6058438,0.6101797,0.7912103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56777,63.384182,62.37438,61.24205,60.056923,59.848362,59.587837,59.408024,59.251575,58.93425,58.660088,57.619114,58.362198,58.337482,58.42347,59.523952,60.9646,62.672607,61.62603,60.22076,59.306866,60.21854,59.59452,59.171146,58.69531,58.42308,58.727207,58.15635,58.02594,58.135086,58.439316,0.0,7521.613,7268.662,2992.3188,2936.6895,2638.1277,2238.1768,1733.169,1523.2468,1295.5026,841.4004,663.5529,473.62628,262.733,56.59205,-50.220848,169.2448,-496.69037,-1029.2598,-1051.803,2870.492,532.8445,199.47716,1910.1171,1268.044,914.2797,-408.9953,-139.56357,2.3498628,284.18213,158.49654,35.607685,-113.04989,144.60295,428.24216,0.79758453,0.79633945,0.7931356,0.7838281,0.779758,0.7772664,0.7480189,0.7435875,0.6903001,0.6863373,0.6053087,0.4783763,0.6876122,0.6045618,0.6865418,0.77978283,0.78788906,0.79484826,0.7834791,0.7782912,0.7551522,0.7470182,0.7426902,0.6887924,0.6859542,0.67229307,0.70485955,0.6052571,0.48547453,0.6059974,0.685153,0.79769194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.529594,62.820465,61.779167,60.6115,59.384804,59.161255,58.88068,58.685303,58.51179,58.179302,57.894875,56.810917,57.320045,57.256073,57.27254,58.414536,60.06685,62.010914,60.816322,59.137074,58.00949,59.230854,58.515507,58.009357,57.43121,57.21578,57.502293,56.84803,56.6996,56.810062,57.1309,0.0,7873.3413,7595.96,3042.3574,2985.8264,2687.6958,2323.6511,1803.9567,1593.0808,1369.982,862.8699,676.8607,484.08725,307.70972,94.57265,-20.571968,172.66249,-534.8507,-1103.7786,-1127.6771,3080.8098,586.6371,223.44221,2036.9607,1365.0975,1006.82935,-454.3462,-122.99874,34.593372,307.76077,170.608,38.18531,-113.78524,148.8127,472.62155,0.7975845,0.79633933,0.7933101,0.7902689,0.7799179,0.77850163,0.77418953,0.7435176,0.73853827,0.6859704,0.6424008,0.5211411,0.69176954,0.6417882,0.6858973,0.7792472,0.7929139,0.794842,0.78989595,0.77832776,0.77659166,0.77047414,0.7425677,0.7247671,0.68548197,0.6816288,0.7407851,0.6538607,0.5817485,0.64408433,0.6850592,0.7976919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.529594,62.820465,61.779163,60.6115,59.3848,59.161255,58.88068,58.685303,58.511787,58.179302,57.894875,56.810917,57.32004,57.256073,57.272537,58.41453,60.06685,62.010914,60.816322,59.137074,58.00949,59.23085,58.515507,58.009354,57.431206,57.215775,57.502293,56.848026,56.699596,56.810062,57.130898,0.0,7873.342,7595.9604,3042.3577,2985.8264,2687.696,2323.6514,1803.9568,1593.0809,1369.9822,862.86993,676.8607,484.08725,307.70978,94.57266,-20.571968,172.66252,-534.85077,-1103.7787,-1127.6771,3080.81,586.63715,223.44223,2036.9608,1365.0977,1006.8294,-454.34622,-122.99876,34.593376,307.7608,170.60802,38.185314,-113.785255,148.81273,472.6216,0.7619583,0.76076883,0.7612474,0.7902568,0.78643477,0.78496534,0.77446574,0.77039546,0.73908305,0.7339134,0.6792398,0.5207647,0.73561424,0.6798241,0.7341873,0.78627694,0.77733153,0.75940514,0.78988975,0.7845578,0.778805,0.77323943,0.7687209,0.73735374,0.73310024,0.67801183,0.74575675,0.6799221,0.6233781,0.6789061,0.73231876,0.7620563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.427414,61.26045,59.927155,58.430847,56.874992,56.59689,56.249794,56.007072,55.7962,55.372192,55.028473,53.73981,54.537243,54.506866,54.600155,56.17807,58.078117,60.32437,58.887737,57.193436,55.85829,56.98655,56.179623,55.581184,54.924488,54.57354,54.824715,53.948162,53.827347,54.008408,54.502777,0.0,8754.966,8446.796,3476.759,3413.655,3055.7693,2614.4197,2023.582,1791.0889,1522.0942,983.9318,749.7246,531.4819,316.96228,63.259815,-52.479923,205.59781,-576.75714,-1193.3367,-1219.6599,3374.8367,589.47034,244.7861,2246.815,1456.843,1102.1306,-486.69812,-160.0791,22.9803,347.26685,199.79659,34.16855,-148.58084,187.94342,527.9625,0.76195824,0.7607688,0.75801235,0.7551663,0.7855149,0.7853598,0.7808635,0.7704114,0.76571614,0.7342206,0.69387376,0.56764156,0.7436526,0.71923923,0.7334788,0.7862417,0.75762844,0.75939995,0.7547564,0.78484416,0.78298,0.77966964,0.76865613,0.760299,0.73363626,0.7011574,0.76691145,0.68290913,0.63064444,0.67999554,0.7331123,0.7620563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.427414,61.26045,59.927155,58.430843,56.87499,56.59689,56.249794,56.007072,55.7962,55.372192,55.02847,53.73981,54.53724,54.506863,54.60015,56.178066,58.078117,60.32437,58.887733,57.193436,55.85829,56.986546,56.179623,55.58118,54.924488,54.57354,54.824715,53.94816,53.827343,54.008404,54.502777,0.0,8754.967,8446.797,3476.7593,3413.6553,3055.7695,2614.42,2023.5823,1791.089,1522.0944,983.9319,749.7247,531.48193,316.9623,63.259834,-52.47992,205.59782,-576.7572,-1193.3368,-1219.6599,3374.837,589.4704,244.78612,2246.8152,1456.8431,1102.1307,-486.69815,-160.07912,22.980307,347.26688,199.7966,34.168552,-148.58086,187.94347,527.9626,0.68523794,0.6841683,0.6850274,0.7558863,0.75199616,0.7508052,0.7803322,0.77745277,0.76673496,0.7612866,0.72780925,0.5890519,0.7626976,0.71518105,0.7608074,0.7515654,0.7063636,0.68306464,0.7555666,0.75001276,0.75502527,0.77995414,0.7756675,0.76380956,0.76028377,0.73362684,0.77233434,0.7271882,0.68718207,0.72761023,0.76007056,0.6853173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2752,58.94678,57.32623,55.498386,53.580524,53.240433,52.826633,52.53325,52.273613,51.78048,51.37332,49.894573,50.434063,50.346252,50.401855,52.611626,54.949448,57.770897,55.844532,53.67455,52.208523,53.28575,52.197273,51.463173,50.59574,50.278206,50.72485,49.65791,49.563366,49.735523,50.226715,0.0,9943.37,9588.554,3863.0413,3803.217,3421.17,2914.5183,2225.0505,1984.1328,1703.0486,1067.5303,821.5217,572.47186,388.98987,112.21238,-39.687088,246.6007,-645.0812,-1349.6648,-1379.505,3900.506,673.7345,257.46405,2637.7043,1712.3766,1230.682,-565.6218,-151.66054,52.671036,380.52942,222.16682,29.931,-144.58932,187.28986,568.4275,0.68523794,0.6841682,0.6823243,0.6801705,0.7305736,0.74910086,0.74772775,0.7662805,0.7728321,0.7643032,0.74914265,0.62150645,0.76905954,0.7342467,0.76175296,0.7414365,0.6815343,0.68306124,0.6797381,0.75041276,0.7489142,0.7462235,0.77613217,0.7705839,0.76052386,0.7482259,0.77490366,0.7500504,0.70209694,0.7520489,0.76035565,0.6853173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2752,58.94678,57.326225,55.498386,53.580524,53.24043,52.82663,52.53325,52.27361,51.78048,51.373318,49.89457,50.43406,50.346252,50.401855,52.61162,54.949448,57.770893,55.84453,53.674545,52.20852,53.285748,52.197273,51.463173,50.595737,50.278202,50.72485,49.657906,49.563366,49.735523,50.226715,0.0,9943.371,9588.555,3863.0415,3803.217,3421.1702,2914.5183,2225.0505,1984.1329,1703.0487,1067.5304,821.5218,572.47186,388.9899,112.212395,-39.687088,246.60072,-645.0812,-1349.6648,-1379.505,3900.5063,673.73456,257.46408,2637.7043,1712.3767,1230.6821,-565.6218,-151.66055,52.671043,380.52945,222.16684,29.931002,-144.58934,187.28989,568.42755,0.6033486,0.60248613,0.60236585,0.67766917,0.6774325,0.6756535,0.7048431,0.7446493,0.7459441,0.77003664,0.75514483,0.66336113,0.77003664,0.7562617,0.7703012,0.6769609,0.6066334,0.60201514,0.6801969,0.67538375,0.6754831,0.73774457,0.743869,0.7694325,0.7678293,0.7541282,0.74113506,0.7556296,0.7247047,0.7544714,0.76737577,0.60341007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05562,55.654438,53.503155,51.082603,48.556076,48.117104,47.570244,47.195213,46.868694,46.25795,45.79691,44.140938,44.640266,44.582676,44.710148,47.829388,50.976128,54.275585,51.588737,48.552563,46.584206,48.383675,46.998837,46.007267,44.866028,44.488605,45.204205,43.827183,43.59767,43.77092,44.30289,0.0,11470.718,11036.395,4501.5527,4426.014,3970.1895,3345.1394,2586.5496,2265.4143,1927.4081,1198.2305,878.5462,608.5516,431.42978,89.354904,-62.116077,297.04816,-757.3477,-1468.6797,-1503.3579,4513.8105,807.7046,301.86362,2978.762,1950.1505,1447.5951,-655.92847,-166.49062,72.16458,427.68466,254.9805,48.317028,-145.08383,195.53091,675.9858,0.60334855,0.6024854,0.601361,0.59981745,0.6118187,0.6594231,0.67380285,0.67355347,0.7393409,0.7380938,0.7632531,0.7045812,0.7380938,0.76175165,0.7370297,0.6221835,0.599974,0.6020139,0.59907216,0.6625127,0.6747866,0.67313546,0.67489076,0.73930496,0.7402557,0.7567863,0.7342528,0.7629298,0.72975624,0.76229423,0.7430224,0.60341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05562,55.654438,53.503155,51.0826,48.556072,48.1171,47.570244,47.195213,46.868694,46.25795,45.796906,44.140938,44.640263,44.582676,44.710148,47.829388,50.976128,54.275585,51.588737,48.552563,46.584206,48.383675,46.998837,46.007263,44.866024,44.4886,45.204205,43.82718,43.59767,43.77092,44.302887,0.0,11470.719,11036.395,4501.553,4426.014,3970.1897,3345.1394,2586.5498,2265.4146,1927.4082,1198.2306,878.54626,608.5516,431.4298,89.35491,-62.116077,297.0482,-757.3478,-1468.6798,-1503.358,4513.811,807.70465,301.86365,2978.7622,1950.1505,1447.5952,-655.92847,-166.49063,72.16459,427.6847,254.98051,48.317028,-145.08385,195.53094,675.98584,0.52301866,0.52193856,0.5219079,0.5694731,0.5969182,0.5965683,0.59610003,0.66673005,0.66810316,0.7152689,0.74170625,0.7120296,0.6836006,0.73897153,0.6788266,0.5968771,0.52189124,0.52191913,0.58417094,0.59624547,0.59512657,0.5967131,0.67093575,0.66745085,0.73097354,0.742872,0.669223,0.73402125,0.73191935,0.75079864,0.7326705,0.52306485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.78709,51.40276,48.696445,45.65838,42.49751,41.94291,41.23674,40.740784,40.307667,39.50217,38.8443,36.39866,37.19359,37.102028,37.21498,40.49216,44.52938,49.376842,46.14803,42.21355,39.518818,41.967148,40.27009,39.02675,37.60938,37.01917,37.70226,35.884155,35.579365,35.885994,36.814537,0.0,13130.327,12701.361,5095.485,5003.767,4480.6367,3795.2683,2969.443,2634.426,2245.0388,1391.3787,1064.4702,751.1625,516.8711,114.77664,-58.190216,305.07703,-866.42395,-1807.751,-1850.5096,5184.4497,929.03125,357.65732,3438.4583,2176.432,1635.7109,-737.3436,-211.9518,67.51039,501.1835,296.25613,56.31481,-197.46815,264.1431,778.20447,0.52301866,0.52257496,0.52061456,0.52050513,0.51888573,0.53166807,0.5933195,0.5923699,0.6173445,0.6652304,0.7281096,0.73855066,0.66552174,0.72574484,0.666416,0.5187036,0.5205419,0.52227134,0.5204702,0.5259038,0.5710198,0.59439254,0.59130484,0.6567419,0.665384,0.68415475,0.59208137,0.72743154,0.7111286,0.73074174,0.6647473,0.52306485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.78709,51.402756,48.696445,45.65838,42.497505,41.94291,41.236736,40.74078,40.307667,39.50217,38.8443,36.39866,37.19359,37.102024,37.21498,40.492157,44.52938,49.37684,46.14803,42.21355,39.518818,41.967144,40.27009,39.026745,37.609375,37.01917,37.702255,35.88415,35.579365,35.88599,36.814533,0.0,13130.328,12701.362,5095.4854,5003.767,4480.6367,3795.2686,2969.443,2634.4263,2245.0388,1391.3787,1064.4702,751.1625,516.87115,114.77665,-58.190216,305.07706,-866.42395,-1807.751,-1850.5098,5184.4497,929.0313,357.65732,3438.4585,2176.4321,1635.7109,-737.3436,-211.95181,67.51039,501.1835,296.25616,56.31481,-197.46817,264.14313,778.2045,0.45691672,0.45645875,0.45597288,0.46994194,0.51865876,0.5171491,0.51595235,0.52985996,0.5895416,0.5889716,0.66037303,0.74747986,0.5890605,0.6609354,0.5886566,0.51755184,0.45586044,0.4561749,0.4688493,0.5173479,0.5172548,0.51553696,0.5472006,0.5887727,0.58824354,0.61437094,0.5880273,0.66136706,0.6701899,0.66133064,0.5882357,0.45695198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.470146,46.710415,43.338573,39.568924,35.64659,34.94661,34.088722,33.505768,33.000435,32.055397,31.352905,29.045723,29.465288,29.307842,29.334412,33.64082,38.541767,44.308483,40.079174,35.63011,32.468063,35.05137,32.955883,31.40093,29.564964,28.932518,29.996702,27.79306,27.545732,27.818697,28.715042,0.0,14883.789,14338.17,5737.8003,5622.0327,5034.4727,4303.6367,3298.472,2874.6538,2439.9863,1516.7395,1102.865,727.89215,553.50555,153.8045,-26.637112,353.55475,-962.0407,-1985.4498,-2028.689,5878.443,992.7823,389.91385,3798.5688,2438.9253,1845.6572,-847.91254,-220.01181,99.53699,549.33514,328.6744,50.307667,-185.44972,259.15744,864.1542,0.45691672,0.45642594,0.45536947,0.45482692,0.45351544,0.45382622,0.5005841,0.5139382,0.5126525,0.5595955,0.5857464,0.7244017,0.52824247,0.58544886,0.5592192,0.45357087,0.45552045,0.45606792,0.45477265,0.45320654,0.4558487,0.5156433,0.51427907,0.51412064,0.5772878,0.5929265,0.5131277,0.58419025,0.617651,0.5845865,0.58157796,0.45695198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.470146,46.710415,43.338573,39.56892,35.646587,34.94661,34.088722,33.505768,33.000435,32.055393,31.352903,29.045723,29.465286,29.30784,29.33441,33.64082,38.541767,44.30848,40.079174,35.630108,32.46806,35.051365,32.955883,31.400928,29.564962,28.932516,29.9967,27.793058,27.54573,27.818695,28.71504,0.0,14883.789,14338.171,5737.801,5622.0327,5034.4727,4303.637,3298.472,2874.654,2439.9866,1516.7395,1102.865,727.89215,553.50555,153.8045,-26.637114,353.55475,-962.0408,-1985.4498,-2028.689,5878.443,992.7823,389.91388,3798.569,2438.9255,1845.6573,-847.9126,-220.01183,99.53699,549.33514,328.6744,50.307667,-185.44974,259.15747,864.1542,0.40309098,0.402727,0.40229198,0.40306845,0.45221585,0.45222458,0.45150137,0.45097756,0.4969783,0.51030064,0.5549228,0.6918278,0.51141655,0.5234944,0.5108736,0.45246348,0.40218416,0.40248048,0.40348956,0.45239067,0.45214707,0.45193174,0.45039487,0.5114824,0.51118183,0.5315257,0.46249613,0.5258005,0.607764,0.55392087,0.5111739,0.4031184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0775,40.737526,36.57456,31.891493,26.899126,26.011251,24.887625,24.123543,23.431908,22.200733,21.290522,18.442654,18.001123,17.826754,17.939396,24.080673,30.3253,37.67584,32.31733,26.318611,22.125372,25.895233,23.136509,20.982534,18.229523,17.382727,19.319365,16.506893,16.046371,16.403797,17.574808,0.0,16837.826,16219.129,6429.4067,6320.8125,5734.8345,4893.2295,3815.8433,3326.8552,2890.5645,1749.5885,1268.4353,815.52954,697.9105,162.52104,-58.103344,428.24023,-1096.5065,-2263.4214,-2312.7395,6687.605,1166.6346,454.10602,4335.2725,2829.3223,2200.7332,-1055.2441,-257.5657,118.68066,633.18884,374.9495,70.37374,-214.50867,299.39536,982.67554,0.40309098,0.40270716,0.4023277,0.4008117,0.40051243,0.40041104,0.41064817,0.44912103,0.44820604,0.45029846,0.50736904,0.64859176,0.44830042,0.5184545,0.44807276,0.40029803,0.4018451,0.4024185,0.40166193,0.40000287,0.40016457,0.42423016,0.44944313,0.44793594,0.44897592,0.4777831,0.44919083,0.50814855,0.55151,0.50798905,0.44961584,0.4031184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0775,40.737526,36.57456,31.89149,26.899126,26.01125,24.887625,24.12354,23.431908,22.200733,21.290522,18.442654,18.001123,17.826752,17.939394,24.080671,30.325298,37.67584,32.31733,26.318611,22.12537,25.895233,23.136507,20.982533,18.229523,17.382727,19.319363,16.506891,16.04637,16.403795,17.574808,0.0,16837.826,16219.13,6429.4067,6320.8125,5734.8345,4893.2295,3815.8433,3326.8552,2890.5645,1749.5885,1268.4353,815.52954,697.9105,162.52104,-58.103344,428.24023,-1096.5065,-2263.4214,-2312.7395,6687.605,1166.6348,454.10602,4335.2725,2829.3223,2200.7332,-1055.2441,-257.5657,118.68066,633.18884,374.94952,70.37374,-214.50868,299.39536,982.67554,0.3563149,0.3560268,0.3556604,0.3555989,0.39345115,0.39834952,0.3984172,0.39824784,0.40144777,0.44449207,0.44616163,0.5744202,0.43088183,0.46126652,0.4372735,0.39564338,0.355689,0.35582873,0.35575616,0.3993424,0.39928257,0.3992113,0.3976129,0.4127196,0.44583943,0.4458894,0.39763403,0.44534522,0.49467343,0.44527286,0.4462764,0.35633633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59124,33.096577,27.990183,22.25985,16.064745,14.98675,13.6481905,12.729803,11.925766,10.470079,9.330682,5.6694274,5.719391,5.4194713,5.4254494,12.59506,20.426828,29.37977,21.81605,13.496698,7.7253847,13.349451,9.938658,7.4158406,4.6058483,4.074561,5.2320104,1.7514414,1.0924034,1.5098175,2.9320228,0.0,19017.926,18388.156,7179.1196,7048.5527,6443.735,5433.6865,4194.0728,3674.248,3135.4194,1915.2122,1431.9634,934.0162,750.0738,217.81418,-11.903698,465.57803,-1239.1324,-2517.7397,-2568.007,7831.5737,1391.956,539.58856,5033.0195,3172.7637,2396.8057,-1066.982,-200.25069,191.54724,709.44855,420.68042,85.40057,-233.25307,332.5202,1139.6306,0.3563149,0.35601485,0.35551667,0.35492346,0.3543076,0.35412285,0.35458845,0.3827002,0.3957994,0.39577967,0.4335027,0.5026625,0.3957873,0.41718242,0.395423,0.3539385,0.3553442,0.35579073,0.3553103,0.3535149,0.3535149,0.35351524,0.39231592,0.3965942,0.39519945,0.40435454,0.39674565,0.41892055,0.46820003,0.42683703,0.39514717,0.35633633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59124,33.096577,27.990183,22.259848,16.064743,14.986749,13.64819,12.729803,11.925766,10.470078,9.330681,5.6694264,5.7193904,5.419471,5.425449,12.595059,20.426828,29.379768,21.816048,13.496697,7.7253838,13.349451,9.938658,7.41584,4.6058474,4.0745606,5.2320094,1.7514406,1.0924027,1.5098169,2.932022,0.0,19017.926,18388.156,7179.1196,7048.5527,6443.7354,5433.6865,4194.0728,3674.248,3135.4194,1915.2122,1431.9634,934.0162,750.0738,217.81418,-11.9037,465.57803,-1239.1324,-2517.7397,-2568.007,7831.5737,1391.956,539.58856,5033.0195,3172.7637,2396.8057,-1066.982,-200.25069,191.54724,709.44855,420.68042,85.40057,-233.25307,332.5202,1139.6306,0.31547132,0.31524396,0.3149364,0.3147831,0.3381382,0.34792742,0.35222232,0.35219887,0.35217142,0.36852312,0.3931707,0.4657284,0.3570029,0.3946187,0.35362375,0.33979028,0.31490928,0.31508183,0.31479645,0.34478897,0.3509925,0.35297304,0.351632,0.35155237,0.36700183,0.3916633,0.35154495,0.39427373,0.42167807,0.39357916,0.3685243,0.31548813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.351875,29.747013,23.80324,17.131014,10.069809,8.836299,7.357723,6.3927326,5.5418267,3.993435,2.9605112,0.059013337,0.11311355,0.055606727,0.30671707,7.1486425,15.251359,25.48326,18.492012,9.993938,3.719142,10.233922,6.8089395,4.2984147,0.72933066,0.04865401,2.9479432,0.15920468,0.0211146,0.15728463,0.9184478,0.0,20016.084,19265.59,7792.5605,7652.1963,6915.499,5843.81,4425.5303,3773.776,3232.8203,1980.1345,1358.0819,823.7863,697.7668,89.28594,-89.57655,453.96466,-1262.0986,-2705.9717,-2765.6006,7821.999,1408.0234,564.51654,4965.709,3179.8838,2390.4927,-1214.0386,-228.91786,78.3618,669.2372,373.23773,36.725372,-127.39319,237.26196,978.3454,0.31547132,0.31523696,0.31484008,0.31435126,0.3138074,0.3136578,0.3134943,0.32199782,0.34819835,0.35006607,0.35303023,0.4369192,0.35002062,0.3532564,0.35065985,0.31363824,0.3146987,0.3150581,0.31390524,0.31352103,0.31343007,0.31339315,0.31810683,0.35065863,0.350699,0.34949756,0.3391613,0.34935465,0.37393576,0.3494296,0.3506631,0.31548813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.351875,29.747013,23.80324,17.131014,10.069809,8.836299,7.357723,6.3927326,5.5418267,3.993435,2.9605112,0.059013337,0.11311355,0.055606727,0.30671707,7.1486425,15.251359,25.48326,18.492012,9.993938,3.719142,10.233922,6.8089395,4.2984147,0.72933066,0.04865401,2.9479432,0.15920468,0.0211146,0.15728463,0.9184478,0.0,20016.084,19265.59,7792.5605,7652.1963,6915.499,5843.81,4425.5303,3773.776,3232.8203,1980.1345,1358.0819,823.7863,697.7668,89.28594,-89.57655,453.96466,-1262.0986,-2705.9717,-2765.6006,7821.999,1408.0234,564.51654,4965.709,3179.8838,2390.4927,-1214.0386,-228.91786,78.3618,669.2372,373.23773,36.725372,-127.39319,237.26196,978.3454,0.29974023,0.29953828,0.29926738,0.2990672,0.30449748,0.3092488,0.3119937,0.3119211,0.31182483,0.31429225,0.34781092,0.38814262,0.3119193,0.34808657,0.311696,0.3066142,0.29917666,0.2993986,0.29908386,0.3094858,0.31197044,0.31265792,0.31143352,0.31146595,0.31147742,0.3245979,0.31142855,0.34845147,0.36763707,0.34849954,0.31311885,0.2997554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21054,27.685778,21.648405,14.876373,7.917275,6.758698,5.471625,4.6401353,3.938691,2.6746597,1.8738471,0.03393645,0.05545501,0.018953986,0.07256859,4.3056655,12.0720825,23.094507,15.880599,6.4158525,0.0970267,7.8066273,4.864254,2.8470197,0.09434607,0.005941912,1.6857773,0.038465388,0.0013488372,0.010383049,0.07911286,0.0,20586.03,19790.602,7858.583,7713.7915,6861.3228,5649.366,4106.1816,3482.2437,2912.631,1774.6471,1183.6971,644.16534,582.2974,69.853455,-38.914307,350.292,-1233.5386,-2816.9236,-2878.354,8026.191,1492.3602,566.6519,4905.6187,2929.5125,2124.1597,-1055.1744,-76.03703,37.71967,609.1415,280.8886,18.066317,-29.442438,64.76399,878.3043,0.29974023,0.29952767,0.29917988,0.29874507,0.29824597,0.29808357,0.297824,0.29829976,0.30828083,0.30990428,0.30992132,0.37460223,0.30989537,0.32006314,0.30975395,0.29799175,0.29905042,0.29936993,0.29825068,0.29785076,0.29775307,0.29769498,0.29956156,0.31012908,0.3100332,0.3141286,0.3078837,0.30985728,0.33380198,0.31066528,0.3099835,0.2997554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21054,27.685778,21.648405,14.876373,7.917275,6.758698,5.471625,4.6401353,3.938691,2.6746597,1.8738471,0.03393645,0.05545501,0.018953986,0.07256859,4.3056655,12.0720825,23.094507,15.880599,6.4158525,0.0970267,7.8066273,4.864254,2.8470197,0.09434607,0.005941912,1.6857773,0.038465388,0.0013488372,0.010383049,0.07911286,0.0,20586.03,19790.602,7858.583,7713.7915,6861.3228,5649.366,4106.1816,3482.2437,2912.631,1774.6471,1183.6971,644.16534,582.2974,69.853455,-38.914307,350.292,-1233.5386,-2816.9236,-2878.354,8026.191,1492.3602,566.6519,4905.6187,2929.5125,2124.1597,-1055.1744,-76.03703,37.71967,609.1415,280.8886,18.066317,-29.442438,64.76399,878.3043,0.29144204,0.29124677,0.29096606,0.2908118,0.29304057,0.2957737,0.29625142,0.29629084,0.2962288,0.29618663,0.30793968,0.34340122,0.29619023,0.30795267,0.29684997,0.294561,0.29088154,0.29110992,0.29076937,0.29516822,0.29655603,0.29678693,0.2961213,0.2959111,0.2960841,0.30799392,0.29602507,0.3079267,0.33666843,0.30786735,0.29799026,0.29145637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.139786,26.611547,20.431664,13.51315,6.4141912,5.24203,3.935987,3.1218293,2.487191,1.3349621,0.6838034,0.011199465,0.030680677,0.008339046,0.033859145,2.49955,10.194696,21.763668,14.934325,5.4207993,0.06837893,6.940672,4.114609,2.3612278,0.0742381,0.0032579664,1.2843964,0.030251594,0.000910879,0.006982984,0.060523428,0.0,20866.34,20060.342,7958.2075,7803.4404,6935.4395,5685.034,4138.7505,3442.8606,2759.4038,1688.0895,1058.5922,374.12445,454.7376,53.588844,-26.063147,261.63254,-1227.4135,-2891.5032,-2964.1309,7979.0986,1496.5083,518.0754,4879.2085,2866.4048,1969.312,-954.6911,-67.53796,24.780558,583.72437,242.43095,15.912621,-23.757662,56.59371,794.86163,0.29144204,0.29124084,0.29090485,0.29048437,0.28997746,0.28980425,0.28950882,0.28991216,0.29441413,0.2943994,0.2943752,0.34126166,0.2944053,0.306034,0.29432136,0.28971976,0.290794,0.2910934,0.28992364,0.28968573,0.2895954,0.28949407,0.2905263,0.29450935,0.29445246,0.2982033,0.29482836,0.29899058,0.33446157,0.30594918,0.29442978,0.29145637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.139786,26.611547,20.431664,13.51315,6.4141912,5.24203,3.935987,3.1218293,2.487191,1.3349621,0.6838034,0.011199465,0.030680677,0.008339046,0.033859145,2.49955,10.194696,21.763668,14.934325,5.4207993,0.06837893,6.940672,4.114609,2.3612278,0.0742381,0.0032579664,1.2843964,0.030251594,0.000910879,0.006982984,0.060523428,0.0,20866.34,20060.342,7958.2075,7803.4404,6935.4395,5685.034,4138.7505,3442.8606,2759.4038,1688.0895,1058.5922,374.12445,454.7376,53.588844,-26.063147,261.63254,-1227.4135,-2891.5032,-2964.1309,7979.0986,1496.5083,518.0754,4879.2085,2866.4048,1969.312,-954.6911,-67.53796,24.780558,583.72437,242.43095,15.912621,-23.757662,56.59371,794.86163,0.28752708,0.2873349,0.28705022,0.2868292,0.2870571,0.28818902,0.28830567,0.28816748,0.28800976,0.28807595,0.29248166,0.31831393,0.28793263,0.2947847,0.2924876,0.2878039,0.28702614,0.28720045,0.28684014,0.28840083,0.28839344,0.28780234,0.2878036,0.28792125,0.28827435,0.29559863,0.28780493,0.29235652,0.3338991,0.30404297,0.28969738,0.28754106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074,25.922777,19.617706,12.591275,5.3621693,4.179378,2.9400017,2.1712575,1.5967771,0.57290703,0.1673313,0.0018874457,0.017094925,0.004840177,0.024078785,1.7499945,9.426179,21.064777,13.751447,3.3441641,0.04194673,5.9200997,3.3757262,1.9157541,0.050432455,0.0022115754,0.9963489,0.020459743,0.00059599424,0.004732881,0.046680592,0.0,21124.123,20226.258,8044.852,7868.9316,7003.807,5712.8164,4023.304,3337.7986,2614.9387,1583.795,819.7954,175.43799,358.28183,38.747883,-22.375326,215.7954,-1225.7794,-2900.887,-2967.4697,8159.6636,1570.8517,399.1535,4825.463,2708.4136,1783.9014,-855.20654,-54.81359,20.668415,541.60645,211.71971,12.890445,-19.311298,49.607456,710.50775,0.28752708,0.28733125,0.28700355,0.2865888,0.28609782,0.28593016,0.28563577,0.28546143,0.2860245,0.2862019,0.28662378,0.30214265,0.28620052,0.29067513,0.2860267,0.285869,0.28690252,0.28718996,0.2860215,0.285784,0.28570366,0.28559032,0.2859421,0.2861818,0.2862196,0.29051834,0.28602955,0.29137936,0.33233806,0.3021486,0.28621608,0.28754106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074,25.922777,19.617706,12.591275,5.3621693,4.179378,2.9400017,2.1712575,1.5967771,0.57290703,0.1673313,0.0018874457,0.017094925,0.004840177,0.024078785,1.7499945,9.426179,21.064777,13.751447,3.3441641,0.04194673,5.9200997,3.3757262,1.9157541,0.050432455,0.0022115754,0.9963489,0.020459743,0.00059599424,0.004732881,0.046680592,0.0,21124.123,20226.258,8044.852,7868.9316,7003.807,5712.8164,4023.304,3337.7986,2614.9387,1583.795,819.7954,175.43799,358.28183,38.747883,-22.375326,215.7954,-1225.7794,-2900.887,-2967.4697,8159.6636,1570.8517,399.1535,4825.463,2708.4136,1783.9014,-855.20654,-54.81359,20.668415,541.60645,211.71971,12.890445,-19.311298,49.607456,710.50775,0.28401852,0.28382996,0.28355002,0.2833211,0.28440717,0.28442368,0.284406,0.28425765,0.28414097,0.28416434,0.28433284,0.30026016,0.28416902,0.28886613,0.2842446,0.2841317,0.28351605,0.28369695,0.28334355,0.2845458,0.28452903,0.28392398,0.28395507,0.28409874,0.2841985,0.28558704,0.2840165,0.284256,0.33016607,0.2896686,0.28422523,0.28403214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054985,25.50715,19.146193,12.0431185,4.787614,3.6165097,2.4526615,1.7422898,1.219138,0.3638767,0.07859709,0.00072330795,0.011675116,0.0024465844,0.010825372,0.83747977,8.7701845,20.549763,13.377061,3.609722,0.038085215,5.6495676,3.160546,1.7803466,0.03802908,0.0012166675,0.7386618,0.013176953,0.00048561723,0.004764493,0.046001244,0.0,21198.145,20331.283,8083.2783,7915.1606,7017.606,5682.2666,3889.0037,3198.465,2486.0715,1437.1547,677.95276,116.79325,309.8946,33.246086,-14.283975,145.01747,-1247.7301,-2919.8079,-3000.0984,8144.723,1517.9358,416.42017,4790.8037,2676.438,1730.591,-824.2786,-47.37871,13.2578535,540.843,180.39725,10.120855,-19.66641,49.151688,682.3783,0.28401852,0.28382665,0.28350636,0.28309909,0.2825922,0.28241327,0.28220373,0.2822128,0.2822971,0.28235707,0.28247136,0.29838938,0.28235954,0.28420368,0.28244784,0.2823717,0.28340402,0.28368723,0.28281647,0.2824596,0.2823041,0.28219178,0.28237242,0.28244835,0.28244156,0.28373742,0.2824034,0.2824796,0.32190785,0.28704044,0.28244296,0.28403214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054985,25.50715,19.146193,12.0431185,4.787614,3.6165097,2.4526615,1.7422898,1.219138,0.3638767,0.07859709,0.00072330795,0.011675116,0.0024465844,0.010825372,0.83747977,8.7701845,20.549763,13.377061,3.609722,0.038085215,5.6495676,3.160546,1.7803466,0.03802908,0.0012166675,0.7386618,0.013176953,0.00048561723,0.004764493,0.046001244,0.0,21198.145,20331.283,8083.2783,7915.1606,7017.606,5682.2666,3889.0037,3198.465,2486.0715,1437.1547,677.95276,116.79325,309.8946,33.246086,-14.283975,145.01747,-1247.7301,-2919.8079,-3000.0984,8144.723,1517.9358,416.42017,4790.8037,2676.438,1730.591,-824.2786,-47.37871,13.2578535,540.843,180.39725,10.120855,-19.66641,49.151688,682.3783,0.28302675,0.28284043,0.2825625,0.2822662,0.2819076,0.28177467,0.28141624,0.28105015,0.28077525,0.28064096,0.28065968,0.29653028,0.28063744,0.2820091,0.2804224,0.28203875,0.28247586,0.2827101,0.2823522,0.2818766,0.2816615,0.28066173,0.28064823,0.2806473,0.28065434,0.28169262,0.28064793,0.28069615,0.31195992,0.28525203,0.28065762,0.2830403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02712,25.370129,19.106043,12.106781,4.9952664,3.839363,2.624183,1.8859154,1.359794,0.44124526,0.094864435,0.0008229913,0.01336045,0.003044839,0.008246364,0.7031141,8.392537,20.353758,13.4139385,2.680092,0.025337035,5.7550583,3.2531543,1.8377903,0.04435099,0.0013093476,0.69297445,0.014309,0.0005093972,0.004906156,0.047405932,0.0,21306.193,20360.11,8016.573,7852.487,6942.06,5642.322,3980.7007,3265.6833,2493.6812,1493.6334,752.8504,129.31691,328.66995,35.306458,-11.042076,132.03705,-1226.9204,-2944.033,-3019.3198,8081.466,1597.2773,354.7825,4767.788,2683.9092,1754.2607,-837.2508,-51.551746,11.119201,549.77026,174.0147,10.588871,-19.957134,49.95892,694.1964,0.28302675,0.28283656,0.2825189,0.28211254,0.28157213,0.28137165,0.2808752,0.28035048,0.279833,0.2794042,0.27902997,0.29468274,0.27937558,0.2790105,0.27867523,0.28083384,0.282418,0.28269917,0.28182837,0.28141126,0.28119573,0.28080368,0.2806296,0.27904958,0.27899578,0.2799455,0.28006127,0.27893615,0.30789185,0.27899307,0.27898276,0.2830403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02712,25.370129,19.106043,12.106781,4.9952664,3.839363,2.624183,1.8859154,1.359794,0.44124526,0.094864435,0.0008229913,0.01336045,0.003044839,0.008246364,0.7031141,8.392537,20.353758,13.4139385,2.680092,0.025337035,5.7550583,3.2531543,1.8377903,0.04435099,0.0013093476,0.69297445,0.014309,0.0005093972,0.004906156,0.047405932,0.0,21306.193,20360.11,8016.573,7852.487,6942.06,5642.322,3980.7007,3265.6833,2493.6812,1493.6334,752.8504,129.31691,328.66995,35.306458,-11.042076,132.03705,-1226.9204,-2944.033,-3019.3198,8081.466,1597.2773,354.7825,4767.788,2683.9092,1754.2607,-837.2508,-51.551746,11.119201,549.77026,174.0147,10.588871,-19.957134,49.95892,694.1964,0.28159156,0.28140813,0.2811484,0.2809067,0.2806462,0.28055155,0.2802531,0.27980977,0.27922136,0.27861196,0.27774748,0.2928467,0.278567,0.2773931,0.27768177,0.2807141,0.28107214,0.28128242,0.28099024,0.28063917,0.28044075,0.28049052,0.2792259,0.27906618,0.278969,0.27816948,0.27911216,0.27719823,0.29754755,0.27725726,0.27840805,0.28160495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.011604,25.275366,18.998236,11.99238,4.836936,3.6844528,2.5186179,1.7988545,1.2701112,0.4037725,0.07784866,0.0007609794,0.013510078,0.003675711,0.0193953,1.6191016,9.088215,20.470802,12.844918,2.422553,0.023497202,5.250159,2.8949974,1.6202565,0.03699055,0.0013708919,0.52948266,0.009878336,0.00031917566,0.0037366191,0.03528759,0.0,21366.172,20381.014,8025.5825,7856.481,6965.182,5633.3013,3892.5872,3221.2288,2500.3835,1447.1758,728.50653,116.15517,316.64166,34.40732,-20.063084,207.12605,-1207.8127,-2866.256,-2949.8005,8253.006,1572.0806,335.90207,4746.1934,2597.7295,1657.8878,-782.7556,-46.54354,18.620329,529.4281,150.64687,8.684709,-17.41847,42.536007,649.98737,0.28159156,0.2814026,0.2810844,0.2806812,0.280161,0.27997193,0.27953672,0.27907276,0.27852914,0.2779245,0.27601698,0.29102212,0.27787298,0.27566743,0.2752254,0.27967134,0.28098977,0.28126678,0.2806816,0.28012595,0.2798467,0.27911848,0.27903867,0.27886325,0.27743587,0.2776442,0.2789855,0.27547115,0.29273477,0.2755298,0.27741286,0.28160495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
