pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.011604,25.275366,18.998236,11.99238,4.836936,3.6844528,2.5186179,1.7988545,1.2701112,0.4037725,0.07784866,0.0007609794,0.013510078,0.003675711,0.0193953,1.6191016,9.088215,20.470802,12.844918,2.422553,0.023497202,5.250159,2.8949974,1.6202565,0.03699055,0.0013708919,0.52948266,0.009878336,0.00031917566,0.0037366191,0.03528759,0.0,21366.172,20381.014,8025.5825,7856.481,6965.182,5633.3013,3892.5872,3221.2288,2500.3835,1447.1758,728.50653,116.15517,316.64166,34.40732,-20.063084,207.12605,-1207.8127,-2866.256,-2949.8005,8253.006,1572.0806,335.90207,4746.1934,2597.7295,1657.8878,-782.7556,-46.54354,18.620329,529.4281,150.64687,8.684709,-17.41847,42.536007,649.98737,0.28080112,0.2806159,0.28033042,0.2800117,0.27960947,0.27945882,0.27903923,0.2785252,0.27791864,0.27725524,0.2761974,0.28585392,0.2771968,0.27390188,0.2735106,0.27970055,0.28023782,0.2804831,0.2800113,0.27953872,0.2792839,0.27928993,0.27824122,0.27757064,0.27738103,0.27518597,0.2772916,0.27443808,0.29021847,0.27381313,0.27735415,0.28081444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03357,25.51402,19.267582,12.310915,5.142178,4.015892,2.788328,2.0289052,1.4839125,0.54048336,0.12944666,0.0012585069,0.014291812,0.003641965,0.019394152,1.3164523,8.857731,20.589823,13.306135,2.776531,0.028505245,5.7052455,3.122337,1.7607546,0.042005915,0.0014930362,0.76252615,0.015160333,0.00044611827,0.0040060193,0.03664,0.0,21281.248,20323.809,8004.372,7826.648,6972.1655,5563.794,4002.5542,3315.8833,2541.5864,1515.3444,825.7373,152.86038,344.5794,35.919613,-20.085537,184.9503,-1214.0999,-2913.4465,-2989.2363,8172.887,1580.7941,361.45944,4748.261,2730.4856,1717.9473,-818.23914,-49.893597,18.551447,542.73206,183.31499,10.96222,-17.806847,43.318264,680.20184,0.28080112,0.28061286,0.28029528,0.27988753,0.2793386,0.2791334,0.2786169,0.27804264,0.27739128,0.2766788,0.27447656,0.28038663,0.27661493,0.2722035,0.2736175,0.27855274,0.28018993,0.28047422,0.27931657,0.27903205,0.27880764,0.27769974,0.27766085,0.27759916,0.27578905,0.27466312,0.27755794,0.27377513,0.2880936,0.27210712,0.27576143,0.28081444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03357,25.51402,19.267582,12.310915,5.142178,4.015892,2.788328,2.0289052,1.4839125,0.54048336,0.12944666,0.0012585069,0.014291812,0.003641965,0.019394152,1.3164523,8.857731,20.589823,13.306135,2.776531,0.028505245,5.7052455,3.122337,1.7607546,0.042005915,0.0014930362,0.76252615,0.015160333,0.00044611827,0.0040060193,0.03664,0.0,21281.248,20323.809,8004.372,7826.648,6972.1655,5563.794,4002.5542,3315.8833,2541.5864,1515.3444,825.7373,152.86038,344.5794,35.919613,-20.085537,184.9503,-1214.0999,-2913.4465,-2989.2363,8172.887,1580.7941,361.45944,4748.261,2730.4856,1717.9473,-818.23914,-49.893597,18.551447,542.73206,183.31499,10.96222,-17.806847,43.318264,680.20184,0.2819216,0.28173333,0.28144416,0.28114277,0.27982888,0.27861938,0.2781949,0.27768022,0.2770075,0.27625215,0.27459547,0.27477556,0.276569,0.27175656,0.2739712,0.27963686,0.28131515,0.28159928,0.28122875,0.27919358,0.2790546,0.27753258,0.27753258,0.27619874,0.27607468,0.27308944,0.27742305,0.27376336,0.2886051,0.27041176,0.27603462,0.281935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085625,26.013712,19.84585,12.945411,5.925198,4.788422,3.5586972,2.7664866,2.147516,1.0629907,0.5610491,0.006460445,0.020886341,0.004617715,0.016835717,1.3646591,8.93176,20.964785,14.224548,3.8105047,0.046380952,6.612829,3.8717515,2.2133338,0.057440564,0.0020911095,0.9811232,0.015865482,0.0005609867,0.00568167,0.050865013,0.0,21078.775,20205.2,7949.844,7792.4263,6893.7925,5591.715,4006.3567,3392.4329,2722.409,1633.7859,919.8041,337.1118,420.6735,45.153122,-17.51073,188.82436,-1216.3428,-2953.5627,-3029.8845,8020.309,1571.4027,428.3916,4751.913,2819.5347,1910.9841,-924.74084,-59.05,16.706602,582.35394,210.47116,11.197524,-21.669094,51.63824,768.7069,0.2819216,0.28173205,0.28141224,0.28100184,0.2804805,0.28029034,0.27994454,0.27900678,0.2758931,0.27554423,0.27480504,0.27306357,0.27559546,0.2700634,0.2745986,0.27968144,0.28131312,0.28159466,0.2807254,0.2803686,0.28013495,0.2800932,0.27818164,0.27613103,0.27604157,0.27289188,0.27721772,0.27205765,0.28680652,0.27044457,0.2753798,0.281935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085625,26.013712,19.84585,12.945411,5.925198,4.788422,3.5586972,2.7664866,2.147516,1.0629907,0.5610491,0.006460445,0.020886341,0.004617715,0.016835717,1.3646591,8.93176,20.964785,14.224548,3.8105047,0.046380952,6.612829,3.8717515,2.2133338,0.057440564,0.0020911095,0.9811232,0.015865482,0.0005609867,0.00568167,0.050865013,0.0,21078.775,20205.2,7949.844,7792.4263,6893.7925,5591.715,4006.3567,3392.4329,2722.409,1633.7859,919.8041,337.1118,420.6735,45.153122,-17.51073,188.82436,-1216.3428,-2953.5627,-3029.8845,8020.309,1571.4027,428.3916,4751.913,2819.5347,1910.9841,-924.74084,-59.05,16.706602,582.35394,210.47116,11.197524,-21.669094,51.63824,768.7069,0.28462946,0.28443763,0.28414062,0.28381872,0.28221807,0.28064066,0.27900073,0.27876145,0.27840993,0.27775756,0.27342752,0.27136225,0.27822024,0.26996753,0.2728877,0.28096393,0.2840647,0.28430304,0.2839165,0.28138074,0.2798509,0.27858296,0.27854127,0.27838063,0.27639195,0.27275667,0.278511,0.27227852,0.28438073,0.26884332,0.27638036,0.28464314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1392,27.022852,21.005869,14.282274,7.3741417,6.1806016,4.8346896,3.9493678,3.2255313,1.9706124,1.2502384,0.015379762,0.03569577,0.010668663,0.042242274,3.1125798,10.344933,22.10388,15.06518,4.764326,0.05863695,7.1935816,4.329603,2.505747,0.067124285,0.003114465,1.3592297,0.028192103,0.0008613907,0.0078162765,0.068648435,0.0,20868.65,19950.0,7844.2397,7683.952,6834.144,5740.789,4206.4976,3602.2168,2962.4731,1767.7279,1117.9366,519.38324,523.6231,56.976,-29.237581,294.5244,-1186.9868,-2917.0454,-2987.5227,8082.007,1562.1572,483.2755,4838.8384,2887.1062,2011.6643,-988.3644,-63.8718,28.297628,593.5766,250.34676,15.314414,-25.564339,60.63306,819.9683,0.28462946,0.28443697,0.28411183,0.2836947,0.28315985,0.28296688,0.2826106,0.28165284,0.27708212,0.27686334,0.2733763,0.2655623,0.2768745,0.2704927,0.27309448,0.2827167,0.28402025,0.28430012,0.2831331,0.28290522,0.28275675,0.28269118,0.2807107,0.27688494,0.27681938,0.27415997,0.2778351,0.27218813,0.2828716,0.26897028,0.27679795,0.28464314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1392,27.022852,21.005869,14.282274,7.3741417,6.1806016,4.8346896,3.9493678,3.2255313,1.9706124,1.2502384,0.015379762,0.03569577,0.010668663,0.042242274,3.1125798,10.344933,22.10388,15.06518,4.764326,0.05863695,7.1935816,4.329603,2.505747,0.067124285,0.003114465,1.3592297,0.028192103,0.0008613907,0.0078162765,0.068648435,0.0,20868.65,19950.0,7844.2397,7683.952,6834.144,5740.789,4206.4976,3602.2168,2962.4731,1767.7279,1117.9366,519.38324,523.6231,56.976,-29.237581,294.5244,-1186.9868,-2917.0454,-2987.5227,8082.007,1562.1572,483.2755,4838.8384,2887.1062,2011.6643,-988.3644,-63.8718,28.297628,593.5766,250.34676,15.314414,-25.564339,60.63306,819.9683,0.28749526,0.28729895,0.28699556,0.28665984,0.2848909,0.28332573,0.28168574,0.2814522,0.28110707,0.28090286,0.27500013,0.26390773,0.28091443,0.26921344,0.27450734,0.2835252,0.28691804,0.2871611,0.2867739,0.28403696,0.28245586,0.28106037,0.28104138,0.28093877,0.27966726,0.27210018,0.28102615,0.27502346,0.27618903,0.269214,0.2782312,0.2875092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17305,27.152567,21.256662,14.684675,7.989434,6.850914,5.4982085,4.61006,3.874304,2.536009,1.7535157,0.027078409,0.051415112,0.015136917,0.04628165,2.8554542,10.471298,22.246523,15.248424,5.8089056,0.07577875,7.5171986,4.603878,2.6741548,0.0789334,0.0031795267,1.3457583,0.03132374,0.0011680382,0.010023748,0.079464115,0.0,20734.957,19924.244,7758.612,7589.9062,6719.6045,5596.345,4217.948,3608.422,2988.7158,1830.205,1168.9983,622.40027,577.39374,69.62287,-29.022465,280.72092,-1220.5671,-2919.225,-2983.2803,8062.4517,1490.2109,537.65784,4792.0527,2913.8582,2073.8955,-1022.1438,-69.95382,29.815035,611.85486,248.65573,16.149776,-29.126884,65.12467,848.1851,0.28749526,0.28729835,0.28696552,0.2865383,0.28599375,0.28580308,0.2854481,0.28477153,0.28016683,0.27966583,0.2793883,0.26441106,0.2797157,0.27145568,0.27911174,0.2855479,0.28687197,0.28715816,0.28598544,0.28575304,0.28562272,0.2855404,0.2842229,0.27980283,0.27940822,0.27505124,0.28080633,0.27374506,0.2710283,0.2689453,0.27936962,0.2875092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17305,27.152567,21.256662,14.684675,7.989434,6.850914,5.4982085,4.61006,3.874304,2.536009,1.7535157,0.027078409,0.051415112,0.015136917,0.04628165,2.8554542,10.471298,22.246523,15.248424,5.8089056,0.07577875,7.5171986,4.603878,2.6741548,0.0789334,0.0031795267,1.3457583,0.03132374,0.0011680382,0.010023748,0.079464115,0.0,20734.957,19924.244,7758.612,7589.9062,6719.6045,5596.345,4217.948,3608.422,2988.7158,1830.205,1168.9983,622.40027,577.39374,69.62287,-29.022465,280.72092,-1220.5671,-2919.225,-2983.2803,8062.4517,1490.2109,537.65784,4792.0527,2913.8582,2073.8955,-1022.1438,-69.95382,29.815035,611.85486,248.65573,16.149776,-29.126884,65.12467,848.1851,0.28934887,0.28915155,0.2888459,0.2885195,0.28694844,0.2853221,0.28484416,0.28442177,0.28401825,0.28379878,0.27780586,0.26661164,0.2838155,0.2748877,0.2789251,0.2862013,0.2887709,0.2890133,0.2886276,0.2859645,0.2858041,0.28391084,0.2838528,0.28375047,0.28349265,0.27441275,0.28379402,0.27753934,0.27024367,0.27084675,0.28193638,0.289363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23274,28.23368,22.348501,15.781048,8.941705,7.7532935,6.3539634,5.401451,4.606877,3.1647713,2.277076,0.036088713,0.074623965,0.023008661,0.063201495,3.6879418,12.352681,23.564774,16.461826,6.2356744,0.09367915,8.295819,5.2110157,3.0589862,0.09318957,0.0056559904,1.8322341,0.051381312,0.002747272,0.020588985,0.1498409,0.0,20497.395,19648.033,7750.988,7587.079,6797.314,5727.456,4295.837,3747.348,3115.4402,1905.543,1251.3951,716.5404,632.97565,84.22422,-33.307503,322.14188,-1308.6378,-2842.994,-2904.533,8013.949,1556.0299,558.0336,4935.734,3005.2498,2199.6597,-1098.5293,-75.6318,34.85032,627.32776,292.96307,20.904793,-42.516354,91.08343,902.22656,0.28934887,0.28915045,0.2888119,0.28837785,0.28782687,0.2876327,0.28728032,0.28665006,0.28270638,0.28255677,0.28231922,0.2698676,0.28260547,0.27418515,0.28201085,0.2874007,0.2887214,0.28900915,0.28782928,0.28758332,0.2874848,0.28738204,0.28539357,0.2829979,0.28198895,0.27734634,0.28392428,0.2772663,0.27119026,0.27007833,0.28197014,0.289363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23274,28.23368,22.348501,15.781048,8.941705,7.7532935,6.3539634,5.401451,4.606877,3.1647713,2.277076,0.036088713,0.074623965,0.023008661,0.063201495,3.6879418,12.352681,23.564774,16.461826,6.2356744,0.09367915,8.295819,5.2110157,3.0589862,0.09318957,0.0056559904,1.8322341,0.051381312,0.002747272,0.020588985,0.1498409,0.0,20497.395,19648.033,7750.988,7587.079,6797.314,5727.456,4295.837,3747.348,3115.4402,1905.543,1251.3951,716.5404,632.97565,84.22422,-33.307503,322.14188,-1308.6378,-2842.994,-2904.533,8013.949,1556.0299,558.0336,4935.734,3005.2498,2199.6597,-1098.5293,-75.6318,34.85032,627.32776,292.96307,20.904793,-42.516354,91.08343,902.22656,0.29270223,0.29249913,0.2921863,0.29182792,0.289765,0.2880435,0.2863389,0.28611502,0.28580582,0.28561956,0.2807002,0.27190983,0.28563753,0.2788288,0.2819489,0.28927526,0.29210174,0.29235464,0.29196054,0.2888268,0.2874084,0.28572673,0.28570834,0.28561643,0.28543836,0.27780333,0.28569308,0.2802636,0.2695864,0.2740426,0.28414458,0.29271668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33298,29.583685,23.773863,17.249205,10.391463,9.190514,7.742388,6.759006,5.914831,4.382109,3.2943652,0.055549502,0.0930258,0.032269817,0.11871644,5.762165,13.889412,24.970137,18.230417,8.329732,2.1646106,10.135733,6.863365,4.3636475,1.0079621,0.048554137,2.5216956,0.069558084,0.011067464,0.111259155,0.7346105,0.0,20093.078,19305.51,7697.2383,7560.3447,6807.1807,5760.0054,4376.0845,3812.4421,3218.986,1969.289,1396.5374,874.1885,724.60913,91.9754,-50.365295,409.13196,-1264.1604,-2824.959,-2885.8862,7858.801,1529.0905,559.1672,4912.4097,3102.5737,2384.931,-1174.2887,-275.52878,38.787605,685.3428,348.19452,23.09517,-107.94363,213.00493,1016.63605,0.29270223,0.29249868,0.29215577,0.2917149,0.29115596,0.29096016,0.29059812,0.29003307,0.2851499,0.28443855,0.28409272,0.27260888,0.28453273,0.27798432,0.28356922,0.2907402,0.29205298,0.29235187,0.2913141,0.29086837,0.29073504,0.2906629,0.28961965,0.28493822,0.28384838,0.2801747,0.28595677,0.28139845,0.26902118,0.27852693,0.28383163,0.29271668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33298,29.583685,23.773863,17.249205,10.391463,9.190514,7.742388,6.759006,5.914831,4.382109,3.2943652,0.055549502,0.0930258,0.032269817,0.11871644,5.762165,13.889412,24.970137,18.230417,8.329732,2.1646106,10.135733,6.863365,4.3636475,1.0079621,0.048554137,2.5216956,0.069558084,0.011067464,0.111259155,0.7346105,0.0,20093.078,19305.51,7697.2383,7560.3447,6807.1807,5760.0054,4376.0845,3812.4421,3218.986,1969.289,1396.5374,874.1885,724.60913,91.9754,-50.365295,409.13196,-1264.1604,-2824.959,-2885.8862,7858.801,1529.0905,559.1672,4912.4097,3102.5737,2384.931,-1174.2887,-275.52878,38.787605,685.3428,348.19452,23.09517,-107.94363,213.00493,1016.63605,0.29859173,0.2983796,0.29805252,0.29763213,0.29452556,0.2919424,0.28968218,0.28944564,0.28913394,0.2889432,0.28243265,0.27718052,0.28897208,0.2809965,0.28669992,0.29373294,0.29796478,0.29822946,0.29781252,0.29265058,0.29103008,0.29015177,0.2888061,0.28867182,0.2885614,0.28709587,0.28877208,0.2821891,0.27692252,0.28221115,0.28854758,0.29860678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44507,31.190363,25.533749,19.197931,12.632977,11.44395,10.000995,8.974524,8.063988,6.380303,5.0663314,0.41167018,1.3557432,1.1622461,1.2567585,8.453547,16.576708,26.911537,20.270178,12.642959,7.927899,11.7085285,8.21537,5.5459037,1.8900002,0.8085377,4.0302196,0.5971009,0.06202512,0.40633264,1.6563534,0.0,19632.596,18888.959,7586.965,7441.394,6648.6807,5729.0586,4367.639,3901.7522,3353.2405,2071.7546,1546.5393,1063.2839,782.2378,171.91588,-52.85056,466.53012,-1263.8173,-2720.6362,-2770.875,7695.484,1328.1791,483.7949,5063.451,3213.9062,2471.0566,-1229.8964,-293.93353,105.576614,688.46045,417.57394,76.31279,-210.22089,310.13882,1055.4132,0.29859173,0.2983804,0.298028,0.29757363,0.29699194,0.2967869,0.29640308,0.29578057,0.28902674,0.28751355,0.28726003,0.27759328,0.28756875,0.28405714,0.28770238,0.29656553,0.29792264,0.29822966,0.29792625,0.29643506,0.29639512,0.29630268,0.29453042,0.2885366,0.28728673,0.2858132,0.2902061,0.2869487,0.2786806,0.28651577,0.28687873,0.29860678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44507,31.190363,25.533749,19.197931,12.632977,11.44395,10.000995,8.974524,8.063988,6.380303,5.0663314,0.41167018,1.3557432,1.1622461,1.2567585,8.453547,16.576708,26.911537,20.270178,12.642959,7.927899,11.7085285,8.21537,5.5459037,1.8900002,0.8085377,4.0302196,0.5971009,0.06202512,0.40633264,1.6563534,0.0,19632.596,18888.959,7586.965,7441.394,6648.6807,5729.0586,4367.639,3901.7522,3353.2405,2071.7546,1546.5393,1063.2839,782.2378,171.91588,-52.85056,466.53012,-1263.8173,-2720.6362,-2770.875,7695.484,1328.1791,483.7949,5063.451,3213.9062,2471.0566,-1229.8964,-293.93353,105.576614,688.46045,417.57394,76.31279,-210.22089,310.13882,1055.4132,0.30559486,0.30537236,0.30503088,0.30477065,0.30036974,0.2977239,0.29547906,0.2952426,0.29492643,0.29472584,0.28568363,0.27890116,0.2947611,0.28652295,0.29475495,0.29985034,0.30493137,0.3052116,0.3047809,0.29716513,0.29671776,0.29621476,0.29445657,0.29443195,0.29442298,0.29131487,0.29445657,0.2866068,0.2783194,0.28663117,0.2941345,0.30561063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68714,34.83681,29.827545,24.207361,18.170452,17.085747,15.74389,14.813689,13.997259,12.529201,11.479373,8.033644,7.5497985,7.329262,7.4352317,14.5134535,22.079643,31.079758,24.603394,17.294067,12.583835,16.879503,13.621904,11.120159,7.8905315,6.8420415,9.152239,5.934191,5.496086,5.893229,7.1858783,0.0,18605.248,17909.545,7105.062,6975.069,6354.3594,5451.9272,4199.648,3699.6921,3161.423,1923.9841,1370.0375,903.9141,765.6683,184.49693,-56.218826,462.36417,-1216.2637,-2524.8943,-2582.9849,7430.262,1297.9963,483.5274,4789.598,3095.005,2385.975,-1150.2601,-289.06012,122.82349,690.82715,403.239,68.50292,-227.06659,315.80554,1061.9497,0.30559486,0.3053738,0.30500782,0.30454352,0.30394387,0.3037315,0.3033149,0.3027031,0.29511112,0.29328153,0.29304603,0.28380588,0.29333925,0.29130334,0.2942718,0.30348855,0.3048869,0.30521312,0.30490637,0.30331886,0.30327696,0.30322513,0.30254027,0.29427654,0.29427654,0.29296485,0.29639655,0.29254875,0.28603673,0.29257852,0.2939701,0.30561063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68714,34.83681,29.827545,24.20736,18.170452,17.085745,15.743889,14.813688,13.997258,12.5292,11.479372,8.033643,7.5497975,7.329261,7.4352307,14.513453,22.079641,31.079756,24.603394,17.294065,12.583834,16.879501,13.621903,11.120158,7.8905306,6.842041,9.152238,5.9341908,5.4960856,5.893228,7.1858773,0.0,18605.248,17909.545,7105.062,6975.069,6354.3594,5451.9272,4199.648,3699.6921,3161.423,1923.9841,1370.0375,903.9141,765.6683,184.49693,-56.218826,462.36417,-1216.2637,-2524.8943,-2582.9849,7430.2627,1297.9963,483.52744,4789.598,3095.005,2385.975,-1150.2601,-289.06012,122.82349,690.82715,403.239,68.50292,-227.06659,315.80554,1061.9497,0.3224683,0.32223016,0.32191464,0.321608,0.30950764,0.3050498,0.30235642,0.30210355,0.30176857,0.30156496,0.29141164,0.28203762,0.3016021,0.29313436,0.30160967,0.30888295,0.32172754,0.32206574,0.32176787,0.30432796,0.30326927,0.30314943,0.30129558,0.30121142,0.3011673,0.29859036,0.30127287,0.29231763,0.28860903,0.29243425,0.30116335,0.32248586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81936,36.89427,32.040497,26.586435,20.81523,19.768774,18.480928,17.57941,16.783802,15.335691,14.228965,10.505474,11.492976,11.409338,11.665854,18.44087,25.868166,33.64813,27.453653,20.136026,15.825865,20.225965,17.048445,14.769608,12.296369,11.329092,12.804102,9.368932,8.884608,9.260329,10.576786,0.0,18023.203,17334.93,6985.1133,6862.9775,6201.784,5347.2607,4107.512,3637.6511,3117.6287,1909.8237,1409.6449,942.5557,688.14056,109.30133,-90.61273,451.5621,-1204.1567,-2333.887,-2386.9622,7113.6865,1298.792,460.8997,4620.9204,3053.6895,2268.7234,-995.9153,-276.7468,90.47372,675.94794,417.70862,72.31493,-220.36906,318.93292,1099.079,0.3224683,0.32222235,0.32181263,0.32130075,0.32071534,0.32050106,0.32013676,0.31452435,0.30149028,0.30004948,0.29991648,0.28944367,0.30011284,0.2988847,0.30075288,0.3202695,0.32167086,0.32204062,0.32172483,0.32015464,0.32013315,0.32011694,0.31259876,0.30103946,0.30103946,0.29966354,0.30355817,0.2993856,0.29487568,0.2991885,0.3007388,0.32248586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81936,36.89427,32.040497,26.586433,20.81523,19.768774,18.480928,17.57941,16.783802,15.3356905,14.228964,10.505473,11.492975,11.409337,11.6658535,18.440868,25.868166,33.64813,27.453653,20.136024,15.825864,20.225964,17.048443,14.769607,12.296368,11.32909,12.8041,9.368931,8.884607,9.260328,10.576785,0.0,18023.205,17334.93,6985.1133,6862.9775,6201.784,5347.2607,4107.512,3637.6511,3117.6287,1909.8237,1409.645,942.5557,688.1406,109.30133,-90.61273,451.5621,-1204.1567,-2333.887,-2386.9622,7113.6865,1298.792,460.8997,4620.9204,3053.6895,2268.7234,-995.9153,-276.7468,90.47372,675.94794,417.70865,72.31493,-220.36906,318.93292,1099.079,0.33288157,0.33261478,0.3322068,0.33191082,0.32347524,0.32031938,0.319096,0.31882587,0.31858608,0.3158397,0.29816264,0.2876403,0.3183029,0.29871833,0.31816223,0.322865,0.33206254,0.33240846,0.3319282,0.3202902,0.3200126,0.31972033,0.3183017,0.3181384,0.31559074,0.3068046,0.3182098,0.29907575,0.29612055,0.2990897,0.31542972,0.33290026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86321,37.47946,32.736916,27.407505,21.873692,20.899458,19.677725,18.834852,18.074696,16.734753,15.775362,12.415795,11.917978,11.788363,12.031042,18.391356,25.908659,34.077335,28.16048,20.935015,16.333254,21.164106,18.19107,15.897863,12.796532,11.737907,14.025461,10.948702,10.527376,10.96695,12.392434,0.0,17826.549,17170.42,6898.2207,6777.8345,6062.7095,5144.715,3992.2783,3507.9,3041.8328,1831.4216,1304.9932,891.6385,746.82733,138.46922,-87.939766,436.42087,-1212.0142,-2396.1443,-2448.2246,7064.049,1289.9338,477.48267,4540.4697,2945.9575,2276.4368,-1125.3577,-290.5655,83.943504,661.89557,393.58084,67.07361,-239.85985,332.93393,997.7898,0.33288157,0.33261916,0.33218613,0.33164063,0.3310117,0.33078632,0.33041325,0.32574365,0.3173708,0.3168713,0.31662104,0.2962418,0.31696436,0.31447545,0.31711376,0.33055535,0.3320023,0.33241597,0.33187214,0.33015355,0.3299826,0.32979918,0.32339144,0.31763235,0.31616575,0.31538287,0.31840912,0.31628728,0.30878523,0.31611326,0.31616536,0.33290026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86321,37.47946,32.736916,27.407503,21.87369,20.899458,19.677723,18.834852,18.074696,16.734753,15.775361,12.415793,11.917977,11.7883625,12.031041,18.391356,25.908659,34.077335,28.160479,20.935013,16.333254,21.164104,18.191069,15.897862,12.796531,11.7379055,14.02546,10.948701,10.527374,10.9669485,12.392433,0.0,17826.549,17170.42,6898.221,6777.8345,6062.71,5144.715,3992.2783,3507.9,3041.833,1831.4218,1304.9932,891.6385,746.82733,138.46922,-87.939766,436.42087,-1212.0142,-2396.1443,-2448.2246,7064.049,1289.9338,477.48267,4540.47,2945.9575,2276.4368,-1125.3577,-290.5655,83.943504,661.89557,393.58087,67.07361,-239.85985,332.93396,997.78986,0.33655354,0.33628678,0.3358943,0.33561516,0.33134392,0.32985446,0.32948357,0.32910132,0.32882264,0.32584706,0.31482384,0.29451728,0.328512,0.31486073,0.32773805,0.33125994,0.33576974,0.3360916,0.335638,0.33000675,0.32986063,0.32968313,0.32919395,0.3279104,0.32627887,0.32034057,0.32790497,0.31597424,0.31094727,0.31571957,0.32433626,0.33657268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85977,37.471992,32.835663,27.61972,22.054869,21.061815,19.884262,19.070807,18.35144,17.044786,16.025166,12.560574,12.752373,12.581046,12.664763,18.484543,26.07078,34.12547,28.158592,21.522081,17.849106,20.910702,18.05691,15.942575,13.4385395,12.384153,13.906129,11.071775,10.523188,10.962714,12.352751,0.0,17842.064,17171.648,6814.3667,6699.528,6081.0474,5198.145,3913.6626,3441.2585,2952.5793,1806.7114,1348.6094,906.58276,709.5056,160.98302,-49.50045,415.98557,-1218.0029,-2378.0317,-2426.5378,7061.764,1232.0518,422.75885,4627.8896,2881.5579,2178.7705,-1002.59247,-289.9367,81.987404,655.15405,376.52185,77.34739,-239.84569,328.43768,1010.6899,0.33655354,0.33628577,0.33584356,0.33529088,0.33465776,0.33443454,0.33408698,0.33096844,0.32710966,0.32697266,0.32669705,0.30829006,0.3270512,0.32668763,0.32691935,0.3338726,0.33567932,0.33608556,0.33562842,0.3336826,0.33367556,0.3336561,0.32991722,0.3276573,0.32758114,0.32581955,0.3277539,0.3260289,0.3185748,0.32567897,0.3275727,0.33657268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85977,37.471992,32.83566,27.61972,22.054867,21.061813,19.884262,19.070805,18.351439,17.044786,16.025166,12.560572,12.752372,12.581045,12.6647625,18.48454,26.07078,34.12547,28.158592,21.522081,17.849104,20.910702,18.056908,15.9425745,13.438538,12.384152,13.906128,11.0717745,10.523187,10.962712,12.352749,0.0,17842.064,17171.648,6814.3667,6699.528,6081.0474,5198.145,3913.6626,3441.2585,2952.5796,1806.7114,1348.6094,906.58276,709.5056,160.98302,-49.50045,415.98557,-1218.0029,-2378.0317,-2426.5378,7061.764,1232.0518,422.75885,4627.8896,2881.5579,2178.7705,-1002.59247,-289.93674,81.987404,655.15405,376.52185,77.34739,-239.84569,328.43768,1010.6899,0.3362609,0.33599544,0.33556536,0.33503228,0.33402196,0.33390874,0.33342996,0.33290222,0.33239153,0.3302478,0.32500917,0.31086728,0.3322095,0.3249388,0.33188236,0.33399206,0.3354096,0.3357976,0.33543333,0.3338297,0.3338031,0.33378205,0.33183193,0.3315972,0.33029136,0.32685664,0.33176342,0.32568702,0.32155412,0.32546574,0.32959256,0.33628002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8199,36.607723,31.66198,26.098185,20.161566,19.099371,17.826492,16.939722,16.157036,14.614361,13.449593,9.325408,10.792537,10.669673,10.824759,17.385153,24.760912,33.13346,27.087852,19.765839,14.206742,19.640566,16.441324,14.021723,11.099999,10.223064,12.175035,8.808269,8.101014,8.523737,9.894835,0.0,18020.766,17421.64,7056.2676,6937.193,6297.14,5390.5376,4081.6675,3605.3955,3090.1863,1976.1833,1449.093,996.0348,693.29803,134.52664,-69.05338,443.781,-1199.638,-2428.2522,-2476.1177,7145.869,1299.2122,528.7829,4696.206,3064.9426,2343.349,-1089.6844,-262.47568,123.77113,678.0924,413.1967,88.71945,-234.85027,326.01395,1089.7125,0.3362609,0.33599338,0.33554524,0.3349684,0.3342842,0.33406904,0.33362886,0.3317758,0.33143818,0.33098936,0.3305991,0.3175634,0.3311516,0.3290811,0.3314778,0.33367953,0.3353811,0.3357916,0.33541912,0.3337446,0.3337293,0.33372396,0.3319625,0.3317147,0.33133364,0.3287214,0.33189252,0.32981133,0.32431558,0.32945427,0.33090016,0.33628002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8199,36.607723,31.66198,26.098183,20.161564,19.09937,17.82649,16.939722,16.157034,14.61436,13.449592,9.325407,10.792535,10.669672,10.824758,17.385153,24.760912,33.13346,27.08785,19.765839,14.206741,19.640564,16.441324,14.021722,11.099998,10.223063,12.1750345,8.808268,8.101013,8.523736,9.8948345,0.0,18020.766,17421.64,7056.268,6937.193,6297.14,5390.538,4081.6675,3605.3955,3090.1863,1976.1833,1449.0931,996.03485,693.29803,134.52664,-69.05338,443.781,-1199.638,-2428.2522,-2476.1177,7145.869,1299.2122,528.7829,4696.206,3064.9426,2343.349,-1089.6844,-262.4757,123.77113,678.0924,413.1967,88.71945,-234.85027,326.01395,1089.7126,0.3329266,0.33267194,0.3323139,0.33208734,0.33239624,0.3325009,0.33250546,0.33232504,0.33201608,0.32974476,0.3291123,0.32093424,0.33085096,0.32860386,0.33019426,0.33302692,0.33219543,0.33248913,0.3320787,0.33334747,0.33334753,0.3333474,0.33190876,0.33167553,0.3298508,0.3297813,0.33183464,0.32976368,0.32685822,0.3295025,0.32964063,0.33294532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75148,35.70566,30.845882,25.397667,19.531582,18.473734,17.159899,16.239494,15.414094,13.806811,12.541133,7.8074126,9.782881,9.573668,9.63862,15.809244,23.08685,31.994896,25.625265,18.691475,13.2061,17.985746,14.820027,12.479599,9.855413,8.998894,10.11676,6.6876097,6.2259264,6.698911,8.231385,0.0,18323.992,17671.363,6989.7764,6859.0044,6256.6313,5378.6113,4152.0674,3678.6035,3180.1296,2020.4498,1515.5836,1072.9978,711.7022,179.31985,-43.16131,429.34396,-1190.9913,-2510.915,-2565.7515,7370.062,1261.551,524.98486,4761.2764,3047.5605,2301.6294,-1028.2877,-259.15845,127.935875,697.63983,417.3133,70.469574,-249.53777,346.20172,1106.8955,0.3329266,0.33266556,0.33223873,0.33170906,0.33113584,0.330955,0.33067906,0.33050513,0.3303561,0.3302104,0.32992855,0.3259012,0.33025134,0.32864386,0.3307083,0.33061868,0.33207437,0.33246982,0.3320176,0.33015576,0.33015087,0.33013326,0.33058447,0.33092326,0.3297775,0.32957095,0.3311399,0.3295604,0.32679093,0.32958418,0.3296394,0.33294532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75148,35.70566,30.845882,25.397667,19.53158,18.473734,17.159897,16.239492,15.414093,13.80681,12.541133,7.8074117,9.78288,9.573667,9.638619,15.809243,23.08685,31.994896,25.625265,18.691473,13.2060995,17.985746,14.820026,12.479598,9.8554125,8.998893,10.116759,6.6876087,6.2259254,6.69891,8.231384,0.0,18323.992,17671.365,6989.7764,6859.0044,6256.6313,5378.6113,4152.0674,3678.6035,3180.1296,2020.4498,1515.5836,1072.9978,711.7023,179.31985,-43.16131,429.34396,-1190.9913,-2510.915,-2565.7515,7370.062,1261.551,524.98486,4761.2764,3047.5605,2301.6294,-1028.2877,-259.15845,127.935875,697.63983,417.3133,70.469574,-249.53778,346.20172,1106.8955,0.3274176,0.3271721,0.32682416,0.32670778,0.32924968,0.3292645,0.32922947,0.3290768,0.32885414,0.32862327,0.32829002,0.32484305,0.32869133,0.32834733,0.32868496,0.3291887,0.32672283,0.32700032,0.3266088,0.32973295,0.32974157,0.32976496,0.32847065,0.32849756,0.32856092,0.3285365,0.32829309,0.32861832,0.32755956,0.3286557,0.328564,0.3274357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.574036,32.991253,27.569035,21.492096,15.094335,13.953686,12.508919,11.497476,10.606403,8.936042,7.6651974,3.099281,3.886655,3.7733662,3.9716108,13.064433,20.649403,29.366861,22.17564,14.543531,10.5305195,13.720785,10.170075,7.45785,3.9212322,2.9849555,5.468595,1.8781171,1.2470592,1.728882,3.2423782,0.0,19091.137,18413.506,7415.5586,7275.645,6556.7095,5601.9946,4370.6,3870.8035,3314.344,2062.886,1518.921,1052.2893,782.96185,128.76054,-78.842514,529.3193,-1217.8928,-2481.7637,-2533.3293,7655.605,1328.6387,443.46082,5029.249,3242.3904,2492.35,-1208.063,-271.92175,161.65779,715.78345,427.80197,83.423294,-252.04472,343.8802,1102.2809,0.3274176,0.3271645,0.32674113,0.32622212,0.3256437,0.32546815,0.32523233,0.32560688,0.32700685,0.32692593,0.32666948,0.32625252,0.32696584,0.3266607,0.32673973,0.3251715,0.32660255,0.32697874,0.32653525,0.324747,0.32473922,0.3247159,0.32632354,0.32771036,0.32722026,0.32686123,0.32771036,0.3266119,0.3260976,0.32679766,0.32720828,0.3274357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.574036,32.991253,27.569035,21.492096,15.094335,13.953685,12.508918,11.497475,10.606402,8.936041,7.6651964,3.0992806,3.8866544,3.7733655,3.97161,13.064432,20.6494,29.366861,22.175638,14.54353,10.5305195,13.720785,10.170074,7.457849,3.9212317,2.9849548,5.468594,1.8781164,1.2470586,1.7288814,3.2423775,0.0,19091.137,18413.506,7415.5586,7275.645,6556.7095,5601.9946,4370.6,3870.8035,3314.344,2062.886,1518.921,1052.2893,782.96185,128.76054,-78.842514,529.3193,-1217.8928,-2481.7637,-2533.3293,7655.605,1328.6387,443.46082,5029.249,3242.3904,2492.35,-1208.063,-271.92175,161.65779,715.78345,427.80197,83.423294,-252.04472,343.8802,1102.2809,0.3142616,0.31403965,0.3137406,0.3135253,0.31953874,0.32289818,0.32346097,0.32354826,0.32349008,0.3234373,0.32455346,0.32437912,0.3234472,0.32449952,0.32319382,0.3213963,0.31363195,0.31387988,0.31354922,0.32321623,0.32431456,0.3243436,0.32409984,0.322737,0.32274193,0.3240983,0.32269278,0.32566857,0.32460943,0.3249488,0.32286984,0.31427827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46098,31.264038,25.609913,19.267544,12.558831,11.348014,9.798532,8.74698,7.8309026,6.040257,4.6796265,0.09166939,1.504445,1.37194,1.5954341,9.687115,18.355991,27.472992,19.96253,11.114879,5.943052,11.551258,8.116416,5.564312,2.1670587,0.9720437,3.429676,0.33971053,0.051095985,0.37597665,1.598922,0.0,19566.479,18872.703,7585.162,7445.5493,6726.9014,5785.5117,4538.891,3952.9429,3364.2444,2141.8127,1575.9546,1055.029,757.8754,140.12776,-84.11497,497.00815,-1308.9752,-2542.5474,-2595.577,7839.435,1439.0079,508.56235,5015.2344,3184.8237,2411.7893,-1182.1208,-310.2149,126.16137,709.6439,394.49213,54.681007,-203.73082,306.49335,1066.4755,0.3142616,0.31402847,0.31364563,0.3131689,0.3126413,0.3124842,0.3122901,0.3127216,0.32137275,0.32139242,0.32141665,0.32220668,0.32138517,0.3214458,0.32223117,0.31240448,0.31348372,0.31384793,0.31354746,0.3119944,0.31195208,0.3119091,0.31262913,0.32222602,0.3222233,0.32198358,0.31952035,0.32075894,0.32124683,0.32079613,0.32222295,0.31427827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46098,31.264038,25.609913,19.267544,12.558831,11.348014,9.798532,8.74698,7.8309026,6.040257,4.6796265,0.09166939,1.504445,1.37194,1.5954341,9.687115,18.355991,27.472992,19.96253,11.114879,5.943052,11.551258,8.116416,5.564312,2.1670587,0.9720437,3.429676,0.33971053,0.051095985,0.37597665,1.598922,0.0,19566.479,18872.703,7585.162,7445.5493,6726.9014,5785.5117,4538.891,3952.9429,3364.2444,2141.8127,1575.9546,1055.029,757.8754,140.12776,-84.11497,497.00815,-1308.9752,-2542.5474,-2595.577,7839.435,1439.0079,508.56235,5015.2344,3184.8237,2411.7893,-1182.1208,-310.2149,126.16137,709.6439,394.49213,54.681007,-203.73082,306.49335,1066.4755,0.30662742,0.3064124,0.3061092,0.3059698,0.3083917,0.31036723,0.31071284,0.31072184,0.3106431,0.3105866,0.31940565,0.31988937,0.31059542,0.31948057,0.31058174,0.30903128,0.30599937,0.30625415,0.30590516,0.31025133,0.3113054,0.31148958,0.31001496,0.31010503,0.31015208,0.3129161,0.31004435,0.32015702,0.32020968,0.32011515,0.31015706,0.3066433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37412,30.039782,24.158571,17.569515,10.540545,9.330975,7.9592366,7.003733,6.172252,4.678069,3.586636,0.07583126,0.13854924,0.05669562,0.22147048,6.2184815,15.799458,25.856428,18.524576,9.539624,3.4724486,10.2764435,6.8194785,4.3044224,0.7175888,0.049387377,2.9020996,0.09682301,0.017331092,0.12645757,0.8394809,0.0,19925.123,19190.63,7748.1646,7600.544,6898.435,5782.2954,4249.8906,3753.6965,3192.7595,1942.396,1399.0927,913.09216,738.73267,108.035995,-71.3504,422.77863,-1381.6273,-2680.8926,-2737.319,7919.13,1451.023,554.3528,4962.475,3195.8828,2392.8215,-1217.2949,-226.64282,62.962025,673.6076,374.43124,27.256071,-113.03907,229.03792,991.5504,0.30662742,0.30640545,0.3060395,0.3055846,0.30505294,0.30488077,0.30460483,0.30457556,0.30865604,0.308664,0.30872452,0.31789628,0.30866268,0.30872297,0.30864665,0.30481395,0.3058855,0.3062335,0.30509448,0.3046758,0.30456156,0.3045054,0.30484158,0.30945665,0.30945665,0.30858108,0.30792814,0.30826414,0.31045547,0.3082098,0.30924895,0.3066433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37412,30.039782,24.158571,17.569515,10.540545,9.330975,7.9592366,7.003733,6.172252,4.678069,3.586636,0.07583126,0.13854924,0.05669562,0.22147048,6.2184815,15.799458,25.856428,18.524576,9.539624,3.4724486,10.2764435,6.8194785,4.3044224,0.7175888,0.049387377,2.9020996,0.09682301,0.017331092,0.12645757,0.8394809,0.0,19925.123,19190.63,7748.1646,7600.544,6898.435,5782.2954,4249.8906,3753.6965,3192.7595,1942.396,1399.0927,913.09216,738.73267,108.035995,-71.3504,422.77863,-1381.6273,-2680.8926,-2737.319,7919.13,1451.023,554.3528,4962.475,3195.8828,2392.8215,-1217.2949,-226.64282,62.962025,673.6076,374.43124,27.256071,-113.03907,229.03792,991.5504,0.3011085,0.30089945,0.30060044,0.30040264,0.3018829,0.30309275,0.3032574,0.3031624,0.30299073,0.30294862,0.30667058,0.31591564,0.30295107,0.3067267,0.30272463,0.30175894,0.30050096,0.3007495,0.30039084,0.30312863,0.30346018,0.30378017,0.30261147,0.3026489,0.30266786,0.30380195,0.30261454,0.30756837,0.3090002,0.307448,0.3026707,0.30112383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37654,29.995306,24.330269,17.980284,11.24803,10.058212,8.579003,7.5540814,6.643709,5.0087686,3.8636417,0.072022416,0.1437577,0.07058055,0.33888352,8.19894,16.75232,26.095041,18.1179,8.529336,2.4176304,9.898973,6.4141717,3.9416285,0.6625341,0.04510703,2.7787817,0.078646,0.0070272167,0.049877085,0.38874933,0.0,19915.205,19203.643,7593.0625,7450.375,6739.6367,5731.1143,4426.555,3898.5713,3352.914,2039.1495,1435.8468,951.8289,769.02783,101.69343,-92.83761,489.275,-1299.5294,-2576.3462,-2635.6892,8052.668,1502.8704,556.546,4952.98,3209.753,2370.8965,-1159.7397,-217.17494,84.04255,660.9712,366.78717,25.763529,-68.23647,153.27267,1005.05994,0.3011085,0.30089414,0.300542,0.3000996,0.29957083,0.29939112,0.29907656,0.2990973,0.30124694,0.30120885,0.3011375,0.30482283,0.3012281,0.30101675,0.30083853,0.29935536,0.3004091,0.30073398,0.2996429,0.29920518,0.29910782,0.29902762,0.2991898,0.30202803,0.30115023,0.30178666,0.30130363,0.30090436,0.30409697,0.3008886,0.30077162,0.30112383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37654,29.995306,24.330269,17.980284,11.24803,10.058212,8.579003,7.5540814,6.643709,5.0087686,3.8636417,0.072022416,0.1437577,0.07058055,0.33888352,8.19894,16.75232,26.095041,18.1179,8.529336,2.4176304,9.898973,6.4141717,3.9416285,0.6625341,0.04510703,2.7787817,0.078646,0.0070272167,0.049877085,0.38874933,0.0,19915.205,19203.643,7593.0625,7450.375,6739.6367,5731.1143,4426.555,3898.5713,3352.914,2039.1495,1435.8468,951.8289,769.02783,101.69343,-92.83761,489.275,-1299.5294,-2576.3462,-2635.6892,8052.668,1502.8704,556.546,4952.98,3209.753,2370.8965,-1159.7397,-217.17494,84.04255,660.9712,366.78717,25.763529,-68.23647,153.27267,1005.05994,0.30125847,0.3010434,0.30067536,0.30018806,0.29951876,0.2992773,0.29872763,0.29821038,0.29783046,0.2977028,0.29916027,0.30292362,0.2977118,0.29941732,0.29724294,0.29945746,0.30052593,0.3008754,0.29985404,0.29944208,0.29928505,0.29890049,0.29716328,0.2971795,0.29718795,0.29788685,0.2971621,0.2995517,0.30237132,0.29908794,0.2971889,0.3012738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32819,29.417233,23.533064,16.952232,9.8951845,8.676252,7.213853,6.235361,5.415492,4.0180717,3.006171,0.055060547,0.088524714,0.030172737,0.10873022,5.9599204,14.808075,25.125982,17.972227,8.720217,2.1020412,9.786375,6.37268,3.9136524,0.45660803,0.027708413,2.6746585,0.0666207,0.009818396,0.07059103,0.50089127,0.0,20112.533,19350.11,7750.2686,7595.4194,6913.3003,5806.4175,4399.3213,3802.193,3168.6062,1873.4304,1343.0864,831.3624,690.6747,89.992096,-47.828915,417.19638,-1323.5233,-2718.2297,-2775.2166,7893.025,1474.1536,580.9925,4942.207,3174.2207,2363.89,-1193.3096,-178.39076,41.921734,660.54626,359.9781,22.732796,-82.40617,174.3723,983.45953,0.30125847,0.3010441,0.30068293,0.30021194,0.29955277,0.29931185,0.29872462,0.2980771,0.29742718,0.29684383,0.29626223,0.29736215,0.29701915,0.29589215,0.29742917,0.2995236,0.30053702,0.3008776,0.29973122,0.29955837,0.29950753,0.29907668,0.29743743,0.29736707,0.29576704,0.2955242,0.29741588,0.29550055,0.30082327,0.2979797,0.29532704,0.3012738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32819,29.417233,23.533064,16.952232,9.8951845,8.676252,7.213853,6.235361,5.415492,4.0180717,3.006171,0.055060547,0.088524714,0.030172737,0.10873022,5.9599204,14.808075,25.125982,17.972227,8.720217,2.1020412,9.786375,6.37268,3.9136524,0.45660803,0.027708413,2.6746585,0.0666207,0.009818396,0.07059103,0.50089127,0.0,20112.533,19350.11,7750.2686,7595.4194,6913.3003,5806.4175,4399.3213,3802.193,3168.6062,1873.4304,1343.0864,831.3624,690.6747,89.992096,-47.828915,417.19638,-1323.5233,-2718.2297,-2775.2166,7893.025,1474.1536,580.9925,4942.207,3174.2207,2363.89,-1193.3096,-178.39076,41.921734,660.54626,359.9781,22.732796,-82.40617,174.3723,983.45953,0.29830292,0.2980961,0.2977932,0.2975528,0.2977807,0.29787385,0.29788724,0.2976232,0.2971159,0.2964529,0.29470685,0.29550943,0.29668632,0.2941359,0.29671103,0.2984462,0.29769677,0.2979473,0.29757738,0.29792187,0.29801872,0.29771164,0.29767594,0.29758543,0.2960711,0.295352,0.2976526,0.2944992,0.2965083,0.2935542,0.2955249,0.29831794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29637,28.881573,22.935846,16.262825,9.187489,7.975545,6.6094847,5.7037363,4.9195313,3.552476,2.585776,0.04061714,0.06881675,0.03179539,0.1585273,6.408142,14.752384,24.723982,17.135275,8.537542,3.2023401,8.8495,5.682096,3.4475236,0.4109077,0.024479665,2.101753,0.048201494,0.0040538134,0.034601707,0.26064515,0.0,20241.537,19488.543,7793.943,7652.69,6922.9683,5788.418,4240.3833,3646.858,3093.421,1851.3387,1310.3516,767.5154,656.6156,70.38939,-61.921104,432.30295,-1282.2749,-2668.5803,-2728.2036,8004.5493,1416.9155,517.1748,4974.6914,3048.4358,2244.8213,-1112.6162,-168.62396,55.017986,642.072,316.39096,19.840387,-56.840786,123.173294,947.75903,0.29830292,0.2980923,0.29774332,0.29730195,0.2967964,0.2966286,0.29634914,0.2961455,0.2959327,0.2955978,0.294976,0.2926917,0.2957433,0.294466,0.2960531,0.29630843,0.297618,0.29793575,0.2968353,0.29646558,0.29638162,0.2962299,0.2962774,0.29620993,0.29611954,0.29523358,0.29624254,0.29464254,0.2963401,0.29357734,0.29608336,0.29831794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29637,28.881573,22.935846,16.262825,9.187489,7.975545,6.6094847,5.7037363,4.9195313,3.552476,2.585776,0.04061714,0.06881675,0.03179539,0.1585273,6.408142,14.752384,24.723982,17.135275,8.537542,3.2023401,8.8495,5.682096,3.4475236,0.4109077,0.024479665,2.101753,0.048201494,0.0040538134,0.034601707,0.26064515,0.0,20241.537,19488.543,7793.943,7652.69,6922.9683,5788.418,4240.3833,3646.858,3093.421,1851.3387,1310.3516,767.5154,656.6156,70.38939,-61.921104,432.30295,-1282.2749,-2668.5803,-2728.2036,8004.5493,1416.9155,517.1748,4974.6914,3048.4358,2244.8213,-1112.6162,-168.62396,55.017986,642.072,316.39096,19.840387,-56.840786,123.173294,947.75903,0.29640186,0.29619718,0.29592577,0.29571733,0.29554716,0.29549083,0.29530907,0.29505035,0.29475325,0.29442948,0.29384658,0.2908681,0.2945362,0.29361334,0.29423198,0.29565087,0.29583085,0.2960497,0.29581177,0.295714,0.29561865,0.29546162,0.2943915,0.29439035,0.29438022,0.2937559,0.29438797,0.2942929,0.29661816,0.29411912,0.29436943,0.29641667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.295906,28.85394,23.019321,16.471079,9.563478,8.375995,6.9981203,6.0768614,5.2732296,3.8176184,2.81511,0.049943846,0.08844979,0.028993595,0.11668727,5.664606,13.782113,24.418865,17.036615,7.729869,1.6551013,8.590867,5.320577,3.1772444,0.3801852,0.018102331,1.738923,0.047406707,0.00180611,0.012018669,0.09177823,0.0,20243.408,19495.984,7714.9595,7575.087,6833.86,5725.044,4260.144,3680.4478,3134.5667,1915.1583,1336.3406,802.655,680.6584,90.90765,-50.75631,405.37775,-1263.3422,-2763.268,-2825.0586,8030.6475,1478.8563,554.72723,5026.3237,3101.5098,2194.8557,-1064.3275,-162.802,46.606686,647.4067,284.93372,20.190327,-31.457443,70.183525,931.3532,0.29640186,0.29619405,0.29584977,0.29541808,0.29489037,0.29470673,0.2943214,0.29396388,0.29362944,0.2932897,0.2927076,0.29169968,0.29339662,0.29180554,0.29404894,0.29465583,0.29571497,0.29603583,0.29488,0.2946347,0.2945347,0.2944124,0.29420158,0.29397237,0.2927345,0.2925674,0.2941234,0.29252824,0.2942181,0.29239413,0.2925511,0.29641667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.295906,28.85394,23.019321,16.471079,9.563478,8.375995,6.9981203,6.0768614,5.2732296,3.8176184,2.81511,0.049943846,0.08844979,0.028993595,0.11668727,5.664606,13.782113,24.418865,17.036615,7.729869,1.6551013,8.590867,5.320577,3.1772444,0.3801852,0.018102331,1.738923,0.047406707,0.00180611,0.012018669,0.09177823,0.0,20243.408,19495.984,7714.9595,7575.087,6833.86,5725.044,4260.144,3680.4478,3134.5667,1915.1583,1336.3406,802.655,680.6584,90.90765,-50.75631,405.37775,-1263.3422,-2763.268,-2825.0586,8030.6475,1478.8563,554.72723,5026.3237,3101.5098,2194.8557,-1064.3275,-162.802,46.606686,647.4067,284.93372,20.190327,-31.457443,70.183525,931.3532,0.29637447,0.29616687,0.29581872,0.2953696,0.29475722,0.29453298,0.2939938,0.29342943,0.29289004,0.29239208,0.2916719,0.28988224,0.29253724,0.2910682,0.29231733,0.29493564,0.29570332,0.29601428,0.29545593,0.2950273,0.29495063,0.2927236,0.29268706,0.29253823,0.29242274,0.291937,0.29262394,0.29070565,0.2909067,0.29061714,0.2923927,0.2963893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33477,29.56971,23.818455,17.356886,10.404283,9.198408,7.7365794,6.765638,5.9251194,4.442825,3.3889036,0.06572388,0.09440328,0.03212303,0.09855352,5.5570908,14.043869,25.014866,18.04432,8.80323,3.0488596,9.654634,6.275193,3.851692,0.4904464,0.025287325,2.3533142,0.0636363,0.0055971174,0.049329843,0.38114583,0.0,20085.787,19309.863,7655.2446,7520.783,6857.864,5772.748,4398.394,3786.3242,3211.4504,1934.0355,1372.9198,886.4109,725.20776,93.21426,-43.688873,401.83813,-1294.0559,-2809.8196,-2866.0002,7922.911,1473.2137,538.73267,5008.2803,3156.983,2345.3877,-1175.3389,-186.38184,39.704903,669.9977,335.54224,22.99875,-68.992355,151.54105,992.4161,0.29637447,0.29616675,0.29581726,0.29536346,0.29473317,0.29450035,0.29391763,0.29326412,0.29258397,0.29190847,0.29017147,0.28807613,0.292112,0.2898656,0.29049605,0.29500794,0.2957018,0.29601392,0.29554322,0.294511,0.29409426,0.2933993,0.29333287,0.29259425,0.29075325,0.2902912,0.2933041,0.29064226,0.2891069,0.28880644,0.29073718,0.2963893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
