pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.33477,29.56971,23.818455,17.356886,10.404283,9.198408,7.7365794,6.765638,5.9251194,4.442825,3.3889036,0.06572388,0.09440328,0.03212303,0.09855352,5.5570908,14.043869,25.014866,18.04432,8.80323,3.0488596,9.654634,6.275193,3.851692,0.4904464,0.025287325,2.3533142,0.0636363,0.0055971174,0.049329843,0.38114583,0.0,20085.787,19309.863,7655.2446,7520.783,6857.864,5772.748,4398.394,3786.3242,3211.4504,1934.0355,1372.9198,886.4109,725.20776,93.21426,-43.688873,401.83813,-1294.0559,-2809.8196,-2866.0002,7922.911,1473.2137,538.73267,5008.2803,3156.983,2345.3877,-1175.3389,-186.38184,39.704903,669.9977,335.54224,22.99875,-68.992355,151.54105,992.4161,0.29870012,0.2984898,0.29817024,0.29781795,0.2961178,0.29475194,0.29320523,0.2928826,0.29234797,0.2916702,0.2901419,0.2880113,0.29192,0.28921175,0.29101777,0.29569104,0.2980836,0.2983413,0.29794338,0.2948767,0.29394698,0.29366392,0.29359892,0.29147673,0.29143173,0.29090613,0.29258454,0.2888314,0.28764918,0.28879765,0.29140955,0.29871517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.429054,30.550592,24.705664,18.14881,11.2318125,10.020449,8.574984,7.5798755,6.6900945,5.0817113,3.8607357,0.083269104,0.5932037,0.40098366,0.6488885,8.5564575,17.37873,26.670675,19.220545,11.229082,5.7984443,10.792826,7.249336,4.6979375,1.2757239,0.0899368,3.0765722,0.08441109,0.019620752,0.15083517,0.8926843,0.0,19698.945,19063.746,7722.3184,7580.4644,6838.878,5786.922,4371.741,3836.922,3311.7502,2021.197,1486.4413,949.90894,742.89996,171.30234,-88.9573,490.86972,-1321.4315,-2568.776,-2628.256,7850.118,1362.0598,522.1497,5020.5273,3238.8284,2411.4294,-1186.8025,-308.91916,118.94333,690.2954,387.70007,24.406656,-124.8685,233.99202,1043.0001,0.29870012,0.29848874,0.2981346,0.29768208,0.29712018,0.2969241,0.2965683,0.29610512,0.29201046,0.2907123,0.29026914,0.28621686,0.2908602,0.2891661,0.29129148,0.29668874,0.29802847,0.29833692,0.29723653,0.29679567,0.29668003,0.29661062,0.29603934,0.29175058,0.29173413,0.29087272,0.29279017,0.2896827,0.28625864,0.28943738,0.29172987,0.29871517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.429054,30.550592,24.705664,18.14881,11.2318125,10.020449,8.574984,7.5798755,6.6900945,5.0817113,3.8607357,0.083269104,0.5932037,0.40098366,0.6488885,8.5564575,17.37873,26.670675,19.220545,11.229082,5.7984443,10.792826,7.249336,4.6979375,1.2757239,0.0899368,3.0765722,0.08441109,0.019620752,0.15083517,0.8926843,0.0,19698.945,19063.746,7722.3184,7580.4644,6838.878,5786.922,4371.741,3836.922,3311.7502,2021.197,1486.4413,949.90894,742.89996,171.30234,-88.9573,490.86972,-1321.4315,-2568.776,-2628.256,7850.118,1362.0598,522.1497,5020.5273,3238.8284,2411.4294,-1186.8025,-308.91916,118.94333,690.2954,387.70007,24.406656,-124.8685,233.99202,1043.0001,0.3045656,0.30434653,0.3040139,0.30358994,0.30050987,0.2979092,0.29561684,0.29538062,0.29508248,0.29473442,0.2886998,0.2865621,0.29481736,0.28973582,0.29460683,0.2996746,0.30389208,0.3041789,0.30376816,0.29759,0.29669327,0.29628292,0.29473194,0.2946519,0.2946112,0.29317605,0.29470488,0.28997082,0.28830546,0.28982264,0.2946065,0.30458128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6191,33.6525,28.617403,22.961847,16.959288,15.898046,14.569314,13.658034,12.821398,11.353845,10.209437,6.2410383,6.2714195,5.9840784,5.9845595,13.31607,20.943121,29.908978,22.631575,14.910034,10.054996,14.25043,10.782121,8.264817,5.2628684,4.6011796,5.9604545,2.4790509,1.9367994,2.4449427,4.0532455,0.0,18898.822,18235.621,7124.822,6998.7373,6334.811,5387.9287,4177.419,3658.8657,3203.433,1923.6266,1435.3594,975.53986,772.21814,212.83307,-3.0541248,471.22562,-1221.5367,-2519.7004,-2577.9568,7733.736,1337.0226,491.49796,5005.527,3201.5413,2393.9758,-1105.7396,-225.4474,194.0213,717.5512,420.73486,76.86369,-259.38803,355.34872,1101.7301,0.3045656,0.3043473,0.30398902,0.30352694,0.3029365,0.30272877,0.30234006,0.30175322,0.2951301,0.29339516,0.29318625,0.28673533,0.29346895,0.2930976,0.2941183,0.30244952,0.30383462,0.3041785,0.30388394,0.3023362,0.3022939,0.30222908,0.30165866,0.29455,0.29329425,0.29302204,0.29640853,0.29285112,0.2904319,0.29273644,0.29284808,0.30458128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6191,33.6525,28.617401,22.961845,16.959288,15.898045,14.569313,13.658033,12.821398,11.353844,10.209436,6.2410374,6.2714186,5.9840775,5.984559,13.316069,20.943121,29.908978,22.631575,14.910033,10.054996,14.250429,10.782121,8.264816,5.2628675,4.6011786,5.960454,2.4790502,1.9367987,2.444942,4.053245,0.0,18898.822,18235.621,7124.822,6998.7373,6334.811,5387.9287,4177.419,3658.8657,3203.433,1923.6266,1435.3594,975.53986,772.21814,212.83307,-3.0541265,471.22562,-1221.5367,-2519.7004,-2577.9568,7733.736,1337.0226,491.49796,5005.527,3201.5413,2393.976,-1105.7396,-225.4474,194.0213,717.5512,420.73486,76.86369,-259.38803,355.34872,1101.7301,0.31745934,0.31721604,0.31682533,0.31653696,0.30731735,0.30360875,0.30133593,0.301097,0.30078515,0.30059245,0.29153502,0.28494883,0.30062842,0.2953153,0.30027288,0.30682933,0.316709,0.31703106,0.31656834,0.30390123,0.30242226,0.30222368,0.3002999,0.30022663,0.3001872,0.29781953,0.30027333,0.29254022,0.28975058,0.2926377,0.30018508,0.31747636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90307,38.015797,33.24385,27.895613,22.243845,21.253153,20.029814,19.181149,18.41452,16.956114,15.8200445,11.973807,13.503803,13.38775,13.5793,19.629433,26.522575,34.631874,28.967258,23.203722,19.599308,22.188896,19.32767,17.057514,14.2369175,13.136975,15.090827,12.117608,11.682618,12.062783,13.327143,0.0,17646.26,17018.35,6921.279,6790.753,6132.148,5191.47,3995.1082,3520.9026,3055.787,1917.1432,1429.7032,959.2079,660.9888,130.4475,-77.393616,424.79663,-1156.5946,-2386.7239,-2441.143,6952.6064,1141.7109,418.47937,4463.5186,2885.6086,2264.052,-1069.1544,-296.63492,104.82448,659.8615,386.37292,68.23951,-221.77272,312.0547,1031.8672,0.31745934,0.31722143,0.3168162,0.31630346,0.3157066,0.31549275,0.31514406,0.31060615,0.30030566,0.2990574,0.298936,0.2895318,0.29911703,0.2987708,0.29981896,0.3154419,0.31667575,0.317042,0.31662276,0.31484267,0.3148275,0.31478313,0.31270686,0.30022463,0.30022463,0.29843855,0.30418766,0.2983902,0.29409692,0.2982855,0.30004334,0.31747636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90307,38.015797,33.24385,27.89561,22.243845,21.25315,20.029814,19.181147,18.414518,16.956112,15.820044,11.973806,13.503802,13.387749,13.579299,19.62943,26.522575,34.631874,28.967257,23.203722,19.599306,22.188896,19.327667,17.057514,14.236917,13.136974,15.090826,12.117607,11.682616,12.062782,13.327142,0.0,17646.262,17018.35,6921.279,6790.753,6132.148,5191.47,3995.1082,3520.9026,3055.787,1917.1432,1429.7032,959.2079,660.98883,130.44751,-77.393616,424.79663,-1156.5946,-2386.7239,-2441.143,6952.6064,1141.7109,418.47937,4463.5186,2885.6086,2264.052,-1069.1544,-296.63492,104.82448,659.8615,386.37292,68.23951,-221.77272,312.0547,1031.8672,0.33999187,0.3397287,0.3393926,0.3390338,0.32141462,0.3163941,0.3140054,0.3137838,0.31344932,0.31141204,0.29717746,0.28772786,0.3133159,0.2944554,0.31284976,0.31966624,0.3393034,0.33954746,0.3390915,0.31460637,0.31460544,0.31460407,0.31307158,0.3129434,0.31280082,0.30731708,0.31300524,0.29828307,0.29502428,0.2983045,0.3121553,0.34001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1937,42.303825,38.21493,33.62316,28.670776,27.792557,26.753092,26.024757,25.372576,24.124294,23.171324,19.498436,21.238453,21.118736,21.252151,27.131609,32.864925,39.53098,34.392345,29.102026,25.61196,28.464005,25.952131,24.052134,21.631319,20.817038,22.682251,20.01385,19.529121,19.87008,20.992311,0.0,16280.429,15748.811,6367.379,6253.975,5709.991,4864.419,3658.76,3241.883,2800.331,1762.6737,1300.2703,935.6173,602.31836,132.65582,-63.663696,418.28342,-1047.0768,-2147.059,-2192.2483,6466.3164,1090.0988,411.25775,4151.9907,2689.6777,2056.5842,-984.46075,-252.17754,103.89839,590.68115,364.4532,72.347565,-209.11497,292.5951,927.1656,0.33999187,0.33971897,0.33927605,0.33872256,0.33808926,0.33789062,0.3375615,0.32658952,0.312511,0.311882,0.31161025,0.2951933,0.31197283,0.31121156,0.3125177,0.33766752,0.33910772,0.33951628,0.33906206,0.33744934,0.33734494,0.33743134,0.3188668,0.31273326,0.31259066,0.31099877,0.31317502,0.31104332,0.3050653,0.3108151,0.31219608,0.34001136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1937,42.30382,38.21493,33.62316,28.670774,27.792555,26.75309,26.024755,25.372576,24.124292,23.171322,19.498434,21.238453,21.118734,21.252151,27.131607,32.864925,39.530975,34.39234,29.102026,25.611958,28.464003,25.95213,24.052132,21.631317,20.817036,22.68225,20.013847,19.52912,19.870079,20.99231,0.0,16280.429,15748.812,6367.3794,6253.975,5709.9917,4864.419,3658.76,3241.883,2800.331,1762.6737,1300.2703,935.6173,602.31836,132.65582,-63.663696,418.28342,-1047.0768,-2147.059,-2192.2483,6466.3164,1090.0988,411.25775,4151.9907,2689.6777,2056.5845,-984.46075,-252.17754,103.89839,590.68115,364.45322,72.34757,-209.11499,292.59512,927.1656,0.3685134,0.36820737,0.36782783,0.36733168,0.3408079,0.33710352,0.3365363,0.3361354,0.33593702,0.32637474,0.30981112,0.29335412,0.33172932,0.30995706,0.33234578,0.3383617,0.36772388,0.36799362,0.36692855,0.3370431,0.33697557,0.33681232,0.335329,0.33479387,0.32202435,0.31310466,0.335329,0.31082794,0.30604044,0.31060898,0.31883174,0.36853632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55523,47.881332,44.74988,41.228123,37.50069,36.829193,35.9943,35.40863,34.888206,33.95196,33.264713,30.877954,31.241587,31.113314,31.220797,35.895054,40.252197,45.63759,41.42569,37.2495,34.251743,36.457848,34.413956,32.951607,31.48202,30.885336,31.40791,29.251436,28.755085,29.064566,30.053104,0.0,14430.975,13947.29,5513.166,5419.289,4897.813,4208.1724,3250.436,2881.8801,2479.06,1509.1034,1089.8796,741.342,562.8625,137.693,-56.650723,369.55374,-902.8455,-1913.4465,-1955.416,5793.872,959.42615,378.84073,3774.039,2406.316,1785.4703,-751.8891,-213.20415,90.284584,549.0576,324.85687,73.279175,-198.45811,273.22598,900.44257,0.3685134,0.36819384,0.36767393,0.36666375,0.36619985,0.36602756,0.36474273,0.34262824,0.33411136,0.3339684,0.32994825,0.30630016,0.33402205,0.32603619,0.3334703,0.3656536,0.36746073,0.36794937,0.36745948,0.36541548,0.36541548,0.36340824,0.3362929,0.33421448,0.33361426,0.3317576,0.33488533,0.33202463,0.31528857,0.32768786,0.333571,0.36853632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55523,47.881332,44.74988,41.22812,37.500687,36.829193,35.994297,35.408627,34.888206,33.951958,33.26471,30.877954,31.241585,31.113312,31.220795,35.89505,40.252193,45.63759,41.42569,37.249496,34.251743,36.457848,34.413956,32.951603,31.482018,30.885334,31.407907,29.251434,28.755083,29.064564,30.053102,0.0,14430.976,13947.29,5513.1665,5419.2896,4897.813,4208.1724,3250.436,2881.8804,2479.06,1509.1034,1089.8796,741.342,562.8625,137.693,-56.650723,369.55374,-902.8455,-1913.4465,-1955.4161,5793.872,959.42615,378.84073,3774.039,2406.316,1785.4705,-751.8891,-213.20416,90.284584,549.0576,324.8569,73.27918,-198.45811,273.226,900.44257,0.41573825,0.41535363,0.41489682,0.41047937,0.36552685,0.36540103,0.3639649,0.36386463,0.361998,0.3375697,0.33185545,0.3059293,0.34679285,0.3316975,0.34434524,0.36506248,0.41478586,0.41509247,0.41189238,0.36501735,0.36501735,0.36501664,0.36331484,0.353706,0.33323964,0.33253834,0.36327076,0.3311763,0.32439104,0.33146653,0.33350357,0.41576743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.81042,51.75149,49.003616,45.914234,42.658653,42.094997,41.39997,40.915413,40.481884,39.646873,38.987988,36.610138,37.705967,37.63616,37.76032,40.89026,44.902386,49.740177,46.70764,42.95512,40.65301,42.817688,41.15521,39.844814,38.243336,37.648815,38.78974,37.119854,36.764507,36.974945,37.67742,0.0,12993.327,12572.433,5137.5874,5049.2314,4552.635,3828.6143,2944.042,2601.5542,2246.197,1418.6797,1065.3561,739.84753,485.76492,99.13564,-61.238388,297.5979,-863.5119,-1805.803,-1843.2948,5071.0474,905.57965,328.50336,3307.1245,2152.3723,1682.7676,-787.60394,-212.78662,49.810375,485.95142,282.96048,61.180603,-161.14667,227.20232,769.65137,0.41573825,0.41533136,0.41482282,0.4129744,0.4127687,0.41270775,0.3950179,0.3633394,0.36177692,0.3616746,0.33535394,0.30591178,0.36170012,0.34261474,0.36102375,0.41298494,0.41424015,0.4150226,0.41382486,0.41231436,0.41194117,0.38412505,0.36279413,0.36111,0.36109066,0.35263163,0.3627817,0.33884054,0.32538173,0.33653542,0.36109102,0.41576743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.81042,51.751488,49.003616,45.91423,42.65865,42.094994,41.39997,40.915413,40.481884,39.646873,38.987988,36.610134,37.705967,37.63616,37.760315,40.890255,44.902386,49.740177,46.70764,42.95512,40.653008,42.817684,41.15521,39.84481,38.243336,37.648815,38.789738,37.119854,36.764503,36.97494,37.677418,0.0,12993.327,12572.434,5137.588,5049.2314,4552.6353,3828.6143,2944.042,2601.5544,2246.1973,1418.6798,1065.3561,739.84753,485.76495,99.13566,-61.238388,297.5979,-863.5119,-1805.803,-1843.2948,5071.0474,905.5797,328.5034,3307.1248,2152.3723,1682.7676,-787.604,-212.78664,49.810375,485.95145,282.9605,61.180603,-161.14668,227.20233,769.65137,0.4617341,0.46126735,0.46071476,0.44909477,0.41221324,0.41216022,0.41013837,0.41012713,0.3823624,0.35981387,0.3593965,0.32769886,0.36113608,0.3592249,0.36044928,0.41212922,0.4605917,0.46095398,0.44485003,0.4112676,0.4112676,0.41048595,0.40992486,0.36335874,0.360599,0.3602649,0.40750745,0.35865206,0.34547913,0.3586581,0.360599,0.46177006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.098976,56.196148,54.129757,51.803005,49.328995,48.891335,48.374073,48.015854,47.697315,47.08577,46.578568,44.85856,45.622246,45.55977,45.67393,48.386185,51.41606,54.792,52.308697,49.39244,47.177044,49.390816,48.124893,47.17048,45.986454,45.564995,46.426277,45.10301,44.78473,44.982944,45.61151,0.0,11183.317,10812.856,4404.7505,4332.559,3925.4165,3339.7307,2509.9978,2210.0032,1901.8292,1199.0776,924.99945,621.14746,415.13522,93.37372,-58.525753,275.44922,-742.02856,-1486.9646,-1518.1887,4405.854,790.3197,321.76318,2831.5383,1857.8643,1418.0493,-669.09436,-176.7124,49.18798,411.82257,249.5569,57.64733,-156.02339,213.9651,644.2078,0.46173406,0.46123302,0.4600773,0.45973384,0.45788473,0.4575188,0.42154038,0.4095259,0.4075513,0.40578136,0.35715726,0.32565713,0.40754363,0.35760736,0.40651682,0.45830828,0.46031573,0.46086973,0.45956266,0.45767984,0.45097312,0.41002363,0.4087718,0.4072639,0.40640226,0.38845405,0.4087718,0.35818183,0.34918055,0.35835156,0.40586463,0.46177003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.098976,56.196148,54.129753,51.803005,49.32899,48.891335,48.37407,48.01585,47.69731,47.08577,46.578564,44.858555,45.622242,45.559765,45.673927,48.386185,51.41606,54.791996,52.308697,49.39244,47.17704,49.390812,48.124893,47.170475,45.98645,45.564995,46.426277,45.103004,44.784725,44.98294,45.611507,0.0,11183.318,10812.857,4404.7505,4332.5596,3925.4165,3339.731,2509.998,2210.0034,1901.8293,1199.0776,924.9995,621.14746,415.13525,93.37373,-58.525753,275.44925,-742.02856,-1486.9647,-1518.1888,4405.8545,790.3197,321.7632,2831.5383,1857.8644,1418.0494,-669.09436,-176.7124,49.187984,411.8226,249.55692,57.647335,-156.0234,213.96513,644.2079,0.5364585,0.5359014,0.5348848,0.481084,0.45690188,0.45684373,0.45610213,0.45205483,0.40777102,0.40510014,0.39670283,0.33308265,0.40708637,0.39098063,0.4053441,0.45761585,0.5333035,0.53496337,0.46590036,0.45673728,0.4566366,0.45486954,0.44412467,0.40634242,0.40621662,0.3942261,0.40821338,0.40323704,0.37421772,0.4014571,0.40550664,0.53650707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24371,58.403988,56.689125,54.76135,52.72047,52.35811,51.933968,51.630943,51.356136,50.794132,50.342747,48.563152,49.617386,49.5677,49.634567,51.841717,54.23516,57.180386,55.193344,52.86558,51.06994,52.670277,51.54963,50.752483,49.766663,49.50338,50.117752,49.02054,48.810074,48.96065,49.427956,0.0,10174.325,9842.01,3982.8496,3914.116,3537.9653,3016.0562,2254.9062,2019.0751,1756.0693,1145.615,868.559,632.67584,377.33194,82.511765,-43.844986,246.44264,-653.3233,-1381.3196,-1409.4557,3973.5127,699.75806,287.25992,2617.761,1739.5221,1286.6692,-606.0757,-137.06828,54.38134,379.85684,225.54863,46.109188,-134.50279,182.31519,589.9427,0.5364585,0.5359012,0.53466594,0.5330041,0.5310205,0.5140681,0.4548186,0.45405868,0.45205393,0.416762,0.4025605,0.35266164,0.43702927,0.40268385,0.4284524,0.5304271,0.5347108,0.5348231,0.53299737,0.5189506,0.4733538,0.4538896,0.4538896,0.45014888,0.40533936,0.4015664,0.45204765,0.40334004,0.3842919,0.40246025,0.40533936,0.53650707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24371,58.403988,56.689125,54.76135,52.72047,52.35811,51.933968,51.630943,51.356136,50.79413,50.342747,48.56315,49.617386,49.567696,49.634567,51.841713,54.235157,57.18038,55.19334,52.86558,51.06994,52.670277,51.54963,50.75248,49.76666,49.503376,50.117752,49.02054,48.810074,48.96065,49.427956,0.0,10174.325,9842.011,3982.8499,3914.116,3537.9656,3016.0562,2254.9065,2019.0752,1756.0695,1145.6151,868.559,632.6759,377.33197,82.51178,-43.844986,246.44267,-653.32336,-1381.3197,-1409.4557,3973.513,699.7581,287.25992,2617.761,1739.5222,1286.6692,-606.07574,-137.06828,54.381348,379.85687,225.54865,46.109188,-134.5028,182.31522,589.94275,0.5896541,0.58886427,0.58768547,0.53633493,0.53139585,0.52987355,0.5286782,0.47044364,0.45116958,0.45004687,0.40398762,0.35046437,0.45109442,0.40204188,0.4497951,0.5307742,0.5849528,0.5883853,0.53269327,0.5297013,0.5297013,0.5274298,0.45314866,0.4510964,0.4496167,0.43492758,0.45106164,0.4027749,0.38826406,0.40142033,0.4495939,0.5897128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.427826,61.230198,59.920254,58.450287,56.91964,56.642834,56.313705,56.084564,55.88846,55.51516,55.20848,54.095127,54.443047,54.40441,54.491276,56.458683,58.299416,60.367516,58.73015,56.796272,55.570305,56.7323,55.88644,55.302216,54.652145,54.391354,54.717175,53.850273,53.70097,53.84159,54.24853,0.0,8751.573,8463.905,3443.7507,3381.0706,3028.9373,2607.8293,1966.3292,1736.2733,1463.5846,918.5347,704.95233,491.1324,341.50278,72.02828,-50.49587,231.60733,-566.9638,-1141.2628,-1167.0542,3471.457,633.10535,233.76645,2307.7915,1494.385,1087.9156,-484.04102,-136.36707,46.94658,334.33633,198.6056,38.30637,-129.62358,169.19609,521.3926,0.589654,0.5888637,0.5878583,0.5862662,0.5788623,0.5472726,0.5283232,0.52554667,0.50146043,0.4483063,0.44664866,0.37218004,0.45036206,0.4440721,0.44894204,0.57081395,0.5863908,0.58838415,0.5856805,0.54498184,0.52856857,0.5282677,0.5250997,0.45444813,0.44846487,0.4404044,0.52352524,0.4465476,0.41849387,0.4461013,0.44844648,0.58971274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.427826,61.230198,59.92025,58.450283,56.919636,56.642834,56.313705,56.08456,55.888454,55.51516,55.20848,54.095127,54.443043,54.40441,54.491272,56.458683,58.29941,60.367516,58.730145,56.79627,55.5703,56.732296,55.88644,55.302216,54.652145,54.39135,54.717175,53.85027,53.70097,53.841587,54.24853,0.0,8751.574,8463.906,3443.751,3381.0708,3028.9375,2607.8296,1966.3293,1736.2734,1463.5847,918.5348,704.95233,491.13242,341.5028,72.0283,-50.49587,231.60735,-566.9638,-1141.2628,-1167.0542,3471.4573,633.1054,233.76646,2307.7915,1494.3851,1087.9158,-484.04105,-136.36708,46.946583,334.33636,198.60562,38.306374,-129.6236,169.19612,521.39264,0.68550366,0.6844335,0.6796662,0.5845797,0.58261347,0.5816326,0.57453394,0.52512014,0.52330863,0.50326914,0.44562575,0.39505333,0.5206296,0.44557953,0.5210966,0.5827201,0.6434028,0.68333167,0.5845575,0.58266383,0.5809744,0.5581571,0.52514005,0.5216892,0.4868454,0.45034403,0.5235092,0.44545847,0.42225957,0.44565243,0.4828475,0.685583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.502655,62.439854,61.30345,60.02692,58.698902,58.46783,58.186718,57.9895,57.815258,57.47726,57.19602,56.20658,56.624943,56.586426,56.66339,58.198395,59.8636,61.683907,60.34534,58.734974,57.55229,58.712807,57.99309,57.494278,56.892838,56.633957,56.936584,56.176254,56.092762,56.24221,56.66006,0.0,8113.7104,7809.613,3189.369,3133.0564,2805.3718,2365.548,1805.8354,1601.1588,1373.0787,870.5664,672.75586,460.8169,307.51028,71.91189,-47.30337,202.55951,-537.1004,-1065.2627,-1086.725,3155.0593,573.5186,229.273,2069.389,1369.5948,998.9208,-464.1403,-135.82616,24.266068,312.31418,185.02502,27.988323,-133.95685,171.62947,459.61774,0.68550354,0.6844334,0.6825567,0.6803746,0.60627204,0.5822826,0.5793996,0.5773661,0.522092,0.5204348,0.45278373,0.39432415,0.5204348,0.45517963,0.5202417,0.58954096,0.68176395,0.6833282,0.68025327,0.58114713,0.58114713,0.5790291,0.57366794,0.52173805,0.5197915,0.49934655,0.53555363,0.44806004,0.43062076,0.44844,0.51953214,0.68558294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.502655,62.439854,61.30345,60.026917,58.6989,58.46783,58.186714,57.9895,57.815258,57.477257,57.196014,56.206577,56.624943,56.586426,56.66339,58.198395,59.8636,61.683903,60.34534,58.73497,57.552288,58.712807,57.993088,57.494278,56.892838,56.633957,56.936584,56.176254,56.092762,56.24221,56.660057,0.0,8113.711,7809.6133,3189.3691,3133.0566,2805.372,2365.5483,1805.8357,1601.1589,1373.0789,870.56647,672.7559,460.81693,307.5103,71.91191,-47.30337,202.55954,-537.10046,-1065.2628,-1086.7251,3155.0596,573.5186,229.27303,2069.3892,1369.595,998.9209,-464.14032,-135.82617,24.266071,312.3142,185.02504,27.988327,-133.95686,171.6295,459.61777,0.73938805,0.7382338,0.7329095,0.6797547,0.6759411,0.6759411,0.59559387,0.5756623,0.57377076,0.5188,0.51488143,0.3964771,0.53360933,0.5156938,0.5346064,0.67607594,0.7027542,0.7369464,0.6794828,0.67579544,0.6731866,0.5775263,0.5754048,0.55894834,0.51848733,0.5066784,0.5747461,0.5154348,0.49389422,0.5156105,0.51848733,0.7394803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55295,63.128483,62.08262,60.905365,59.683537,59.462692,59.184364,58.988766,58.814404,58.485264,58.198826,57.107334,57.68019,57.643475,57.69896,59.05334,60.647453,62.396152,61.243885,59.93513,58.89299,59.663853,58.961647,58.460564,57.89162,57.656685,57.957603,57.2513,57.15046,57.260727,57.565678,0.0,7659.863,7420.199,3049.5488,2999.044,2681.9297,2308.4253,1796.1415,1594.061,1373.5929,858.1677,679.4379,485.90192,299.59772,70.07492,-39.642162,189.31972,-524.5946,-1042.4277,-1068.2592,2980.183,512.7613,214.13435,2033.1844,1351.5015,1001.37213,-450.42563,-128.8919,29.505325,305.6095,177.80598,30.99189,-113.67581,144.788,477.3741,0.7393879,0.7382337,0.73579866,0.7332025,0.6778096,0.6752661,0.67182875,0.6134053,0.572596,0.5703518,0.5140405,0.4342826,0.5703518,0.51473135,0.57040095,0.6763175,0.7351869,0.73694175,0.73268414,0.67504454,0.67348075,0.67147523,0.58017707,0.5718601,0.5682091,0.5410575,0.5737076,0.51542944,0.49223056,0.5152569,0.56588835,0.73948026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55295,63.128483,62.08262,60.90536,59.683533,59.462692,59.184364,58.98876,58.8144,58.485264,58.198826,57.10733,57.680187,57.64347,57.69896,59.053337,60.647453,62.396152,61.24388,59.935127,58.89299,59.66385,58.961643,58.460564,57.89162,57.65668,57.9576,57.251297,57.150455,57.260723,57.565678,0.0,7659.8633,7420.1997,3049.549,2999.0442,2681.93,2308.4255,1796.1417,1594.0612,1373.593,858.1678,679.4379,485.90192,299.59775,70.07494,-39.642162,189.31973,-524.59467,-1042.4279,-1068.2593,2980.1833,512.7613,214.13437,2033.1846,1351.5016,1001.37225,-450.42566,-128.89192,29.505331,305.60953,177.806,30.991892,-113.675835,144.78804,477.37418,0.7831911,0.7819685,0.77583224,0.7328309,0.7293918,0.72808194,0.67260504,0.66825366,0.6191628,0.56868374,0.53227943,0.4346232,0.57007015,0.54558283,0.5703249,0.7290019,0.7483386,0.7805339,0.73235023,0.7279555,0.7012403,0.6708387,0.6675428,0.5702185,0.5682412,0.5571295,0.66477084,0.5439687,0.48866516,0.52532023,0.5682431,0.7832947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54063,62.979313,61.923355,60.73946,59.501575,59.282467,59.002083,58.806114,58.635086,58.30427,58.04049,57.064594,57.4718,57.43061,57.46935,58.71782,60.33318,62.20327,61.037033,59.631214,58.64666,59.4545,58.771305,58.299377,57.74755,57.454067,57.91206,57.28879,57.11623,57.21803,57.502773,0.0,7773.087,7505.135,3065.4065,3008.1648,2700.902,2298.6118,1803.3052,1595.6614,1359.3536,860.5292,649.8695,457.40106,303.7201,74.56552,-32.652042,181.17639,-528.3584,-1080.8975,-1102.2281,3029.0898,532.95795,207.66164,2034.9241,1331.6178,969.4777,-443.05905,-145.34593,17.034533,289.39963,166.1951,41.421238,-108.875,139.52533,448.31012,0.783191,0.78196836,0.77911294,0.7762091,0.7291795,0.7279031,0.724212,0.6739769,0.6641811,0.61384696,0.56326675,0.43233538,0.65417695,0.563114,0.6412619,0.72887343,0.77865136,0.78052807,0.77567077,0.72760934,0.7261272,0.72342,0.66693234,0.66323423,0.5833803,0.5555725,0.66515446,0.564555,0.5246501,0.5628402,0.576615,0.78329456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54063,62.97931,61.92335,60.739456,59.50157,59.282467,59.00208,58.806114,58.635086,58.304268,58.04049,57.06459,57.4718,57.430607,57.46935,58.71782,60.33318,62.20327,61.037033,59.63121,58.64666,59.4545,58.771305,58.299377,57.747547,57.454063,57.91206,57.288788,57.116226,57.218025,57.50277,0.0,7773.0874,7505.1353,3065.4067,3008.1648,2700.902,2298.6118,1803.3053,1595.6615,1359.3538,860.52924,649.86957,457.4011,303.72012,74.56554,-32.652042,181.1764,-528.35846,-1080.8975,-1102.2283,3029.09,532.95795,207.66167,2034.9243,1331.6179,969.4778,-443.05908,-145.34595,17.034538,289.39966,166.19511,41.42124,-108.87502,139.52538,448.31015,0.7717845,0.7705797,0.76918983,0.77616024,0.7724065,0.7707206,0.7240716,0.7206114,0.6736082,0.65999895,0.5630483,0.49085143,0.66154283,0.5648157,0.6605367,0.7720479,0.7743895,0.7692304,0.775665,0.7703534,0.7327997,0.7232485,0.719138,0.66228235,0.65976423,0.6426608,0.69793594,0.5628281,0.525248,0.5633056,0.6591654,0.77188504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50389,62.42058,61.28534,60.011997,58.67475,58.43585,58.136692,57.92588,57.74353,57.37103,57.059456,55.936672,56.6356,56.587074,56.62525,57.993656,59.651665,61.60708,60.35192,58.74332,57.706963,58.70798,57.995575,57.47829,56.85881,56.564,56.88903,56.206154,56.127148,56.249504,56.598568,0.0,8102.802,7821.8486,3187.6123,3128.8264,2815.883,2408.507,1867.5233,1659.8267,1407.2314,917.4752,711.0067,493.37402,295.82864,81.46418,-32.39497,190.37596,-535.8453,-1107.2522,-1130.6473,3133.974,573.17816,213.49243,2077.1843,1362.0625,1018.72864,-471.60608,-145.70079,36.044987,316.34842,174.59666,27.166319,-120.24441,155.7442,472.98993,0.77178437,0.7705795,0.7678055,0.7649279,0.7718104,0.7712508,0.76677006,0.72175974,0.7162552,0.66908365,0.64593256,0.50139254,0.6994472,0.6309903,0.66508555,0.7718719,0.76735914,0.7691763,0.76439744,0.7707405,0.7690608,0.7655537,0.71895903,0.71345127,0.6589647,0.64621794,0.7173954,0.6504911,0.5563804,0.6417829,0.658391,0.771885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50389,62.42058,61.28534,60.011997,58.674747,58.43585,58.13669,57.92588,57.743526,57.37103,57.059456,55.936672,56.635597,56.58707,56.625248,57.993656,59.651665,61.60708,60.351917,58.74332,57.70696,58.707977,57.995575,57.47829,56.85881,56.563995,56.889027,56.206154,56.127144,56.249504,56.598564,0.0,8102.8022,7821.849,3187.6125,3128.8267,2815.8833,2408.507,1867.5236,1659.8268,1407.2314,917.4753,711.0068,493.37405,295.82867,81.464195,-32.39497,190.37598,-535.84534,-1107.2522,-1130.6475,3133.9744,573.1782,213.49245,2077.1843,1362.0626,1018.72876,-471.6061,-145.7008,36.04499,316.34848,174.59668,27.16632,-120.24442,155.74425,472.98996,0.7403833,0.73922753,0.73906446,0.76514494,0.76157856,0.7600274,0.76653874,0.7634385,0.7207881,0.7120112,0.65330464,0.5018416,0.71316254,0.65381753,0.71111417,0.7613205,0.7525888,0.73794043,0.7645986,0.75978154,0.7637789,0.76593846,0.7612283,0.7143231,0.71090287,0.676023,0.7420155,0.65293,0.61075985,0.65267724,0.710287,0.7404759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40382,60.865784,59.48733,57.938053,56.340096,56.054855,55.70748,55.465782,55.25909,54.858376,54.5367,53.400383,53.92042,53.860775,53.915848,55.53991,57.495834,59.87642,58.409832,56.64153,55.398884,56.435783,55.58855,54.965027,54.228634,53.871845,54.383205,53.482388,53.339127,53.482742,53.901478,0.0,8947.998,8651.9,3539.8586,3478.3809,3100.145,2650.4546,2024.4497,1787.0289,1505.7208,954.3684,723.3597,496.5764,327.64502,91.0647,-39.48172,208.82292,-585.85425,-1231.3553,-1256.672,3438.2598,603.235,235.47824,2292.906,1495.696,1126.8394,-517.7506,-161.51195,30.149548,337.67752,202.76373,37.461945,-131.10924,171.82588,524.0224,0.7403833,0.7392275,0.73678887,0.734183,0.7601796,0.76017433,0.7563049,0.76152074,0.75869274,0.7200148,0.70073646,0.54949194,0.7394483,0.6898366,0.71453494,0.76082414,0.7362169,0.73793584,0.7336028,0.75972813,0.7577895,0.75504774,0.7615874,0.7564307,0.71066284,0.6889686,0.75989926,0.68151414,0.63281894,0.68438613,0.71007437,0.7404759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40382,60.865784,59.48733,57.938053,56.340096,56.054855,55.70748,55.46578,55.25909,54.85837,54.5367,53.400383,53.92042,53.860775,53.915844,55.53991,57.495834,59.87642,58.40983,56.64153,55.398884,56.435783,55.58855,54.965023,54.22863,53.871845,54.3832,53.482388,53.339123,53.482742,53.901478,0.0,8947.998,8651.901,3539.859,3478.3809,3100.145,2650.4548,2024.4498,1787.029,1505.721,954.36847,723.35974,496.5764,327.64505,91.06472,-39.48172,208.82294,-585.8543,-1231.3553,-1256.6721,3438.26,603.23505,235.47826,2292.9062,1495.6962,1126.8395,-517.7507,-161.51196,30.149553,337.67755,202.76375,37.46195,-131.10925,171.82591,524.02246,0.6704573,0.66941065,0.6697921,0.7345968,0.7309255,0.72962224,0.7534586,0.7527909,0.7553607,0.7542803,0.70479846,0.5485936,0.7566228,0.70569927,0.7547566,0.73047256,0.6847949,0.6683563,0.7343786,0.7289029,0.7325385,0.75527054,0.7511741,0.757024,0.75382984,0.73489505,0.7507543,0.70432127,0.6571482,0.7041227,0.7530099,0.6705332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.218506,58.093914,56.326218,54.335598,52.24147,51.873585,51.40469,51.0716,50.768898,50.193188,49.729683,48.036945,48.767014,48.71199,48.8247,51.389526,53.88593,56.85519,54.80063,52.5737,50.91908,52.15274,51.00692,50.137646,49.086422,48.72275,49.3423,48.133343,47.909035,48.10263,48.646145,0.0,10356.081,9980.834,4048.6414,3982.504,3587.5134,3040.7852,2380.4214,2124.8801,1850.1766,1160.6146,881.077,615.8102,407.16464,87.18285,-58.12264,267.2609,-668.35114,-1387.3955,-1418.8313,4028.4133,683.22437,274.84943,2686.9119,1760.513,1348.2754,-627.466,-163.18701,47.458424,400.122,237.6748,47.722755,-154.04967,197.81036,629.002,0.67045724,0.6694106,0.66769457,0.6656401,0.7059229,0.7274604,0.7267997,0.73699975,0.7485317,0.74853724,0.7450999,0.6159078,0.74682343,0.7352731,0.74717194,0.71674657,0.6668826,0.66835314,0.66526324,0.7299783,0.72775644,0.72559327,0.74883103,0.7461438,0.7522858,0.7437231,0.7507387,0.74696505,0.68835026,0.74436116,0.75230736,0.6705331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.218506,58.09391,56.326218,54.335598,52.24147,51.873585,51.404686,51.071598,50.768898,50.193188,49.72968,48.036945,48.76701,48.711987,48.8247,51.389526,53.885925,56.85519,54.800625,52.573696,50.91908,52.152737,51.006916,50.137646,49.086422,48.72275,49.3423,48.13334,47.90903,48.10263,48.64614,0.0,10356.081,9980.834,4048.6416,3982.504,3587.5137,3040.7854,2380.4216,2124.8804,1850.1768,1160.6147,881.0771,615.81024,407.16467,87.18288,-58.12264,267.26093,-668.3512,-1387.3956,-1418.8313,4028.4136,683.22437,274.84946,2686.912,1760.5131,1348.2754,-627.466,-163.18701,47.458427,400.12204,237.67482,47.722755,-154.04968,197.8104,629.002,0.57930624,0.5785576,0.5781869,0.6562906,0.66329837,0.66117316,0.6769803,0.72404796,0.7214022,0.74519354,0.74705166,0.6374092,0.7438228,0.74700767,0.74588233,0.66253763,0.5801731,0.57807654,0.665549,0.66085094,0.66085094,0.71094215,0.72318506,0.73733085,0.74479276,0.73328084,0.7205867,0.7476463,0.69867706,0.74743634,0.7439793,0.5793629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05074,55.453766,53.39496,51.092876,48.676277,48.238674,47.676193,47.288853,46.94784,46.33773,45.87868,44.346386,44.517715,44.42511,44.466896,46.96729,50.152447,53.898224,51.249798,48.274635,46.369755,48.016216,46.69196,45.746098,44.73761,44.320267,44.71198,43.351894,43.07882,43.29652,43.96095,0.0,11502.7,11123.167,4396.0127,4307.6973,3875.962,3339.507,2626.1902,2305.2668,1973.1375,1197.5583,876.4954,583.5733,452.09378,115.48082,-34.01435,263.61426,-762.3265,-1572.818,-1604.4882,4596.0605,798.89966,296.56778,2993.044,1903.6132,1411.1721,-613.5608,-175.7789,57.74895,436.66663,253.28192,53.071014,-164.12646,220.47267,693.0992,0.57930624,0.57855713,0.5776176,0.57601035,0.5793802,0.62560827,0.6595318,0.6575063,0.71256083,0.71724635,0.73946124,0.68870187,0.71780837,0.73920184,0.71730816,0.5879253,0.57611537,0.5780755,0.57554543,0.63638604,0.66054344,0.65881586,0.6570355,0.7188472,0.7165312,0.726819,0.70092887,0.7393234,0.7063559,0.7389952,0.7165312,0.5793629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05074,55.453766,53.39496,51.092876,48.676277,48.23867,47.67619,47.28885,46.947838,46.33773,45.878677,44.346382,44.517715,44.42511,44.466896,46.967285,50.152443,53.898224,51.249794,48.274635,46.36975,48.016216,46.691956,45.746094,44.737606,44.320263,44.711975,43.35189,43.078815,43.29652,43.96095,0.0,11502.701,11123.168,4396.0127,4307.6973,3875.962,3339.507,2626.1902,2305.267,1973.1376,1197.5583,876.4954,583.5733,452.0938,115.48083,-34.01435,263.6143,-762.32654,-1572.8181,-1604.4883,4596.0605,798.89966,296.56778,2993.044,1903.6133,1411.1722,-613.56085,-175.77892,57.74895,436.66666,253.28194,53.071014,-164.12646,220.47269,693.09924,0.5215646,0.5204902,0.52037007,0.5577324,0.57328194,0.57290804,0.5713283,0.64243245,0.65363175,0.67727613,0.7134372,0.6997687,0.65599376,0.7172066,0.6553322,0.57333356,0.52033514,0.5204287,0.5608654,0.5723509,0.5717627,0.5711594,0.65662795,0.6531614,0.70473474,0.7200291,0.655177,0.7115498,0.69602245,0.7126566,0.7042001,0.5216105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.753395,51.059525,48.269955,45.13354,41.809814,41.226185,40.506374,40.00979,39.57345,38.723072,38.08926,35.877033,36.67208,36.59738,36.696453,40.70032,44.76942,49.205837,45.62361,41.723934,38.95862,41.33467,39.594204,38.30688,36.857826,36.421574,36.83048,35.0692,34.91038,35.196045,36.036484,0.0,13326.025,12822.981,5179.534,5090.5903,4603.845,3901.2866,3000.2761,2636.224,2254.057,1432.7155,1043.2709,711.5602,497.49792,102.82919,-54.212143,339.91858,-870.11127,-1723.2965,-1763.8306,5280.2197,924.585,362.6857,3486.1611,2206.3179,1666.703,-746.1987,-180.03531,81.07856,516.1771,291.21997,39.60603,-190.05972,250.3002,789.19086,0.52156454,0.5211237,0.5190855,0.5190347,0.5173081,0.52867633,0.57063365,0.56901574,0.5805042,0.6506887,0.69933224,0.7323601,0.6472864,0.6706177,0.6509797,0.51725006,0.51914847,0.5208364,0.51902825,0.52187884,0.55374706,0.5708393,0.56825376,0.6400118,0.6505345,0.66415644,0.5675691,0.6982661,0.70223415,0.7005584,0.6506163,0.5216105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.753395,51.05952,48.269955,45.13354,41.809814,41.226185,40.506374,40.00979,39.573444,38.723072,38.08926,35.877033,36.672077,36.597378,36.69645,40.70032,44.76942,49.205837,45.623608,41.72393,38.958614,41.33467,39.5942,38.30688,36.857826,36.421574,36.830475,35.0692,34.910378,35.196045,36.03648,0.0,13326.025,12822.981,5179.534,5090.5903,4603.845,3901.2869,3000.2761,2636.224,2254.057,1432.7155,1043.2709,711.5602,497.49796,102.82921,-54.212143,339.9186,-870.11127,-1723.2965,-1763.8307,5280.22,924.585,362.6857,3486.1614,2206.3179,1666.7031,-746.1987,-180.03532,81.07857,516.1772,291.22,39.60603,-190.05974,250.30022,789.1909,0.4502073,0.44975954,0.44927758,0.46178317,0.51738936,0.51570004,0.5144563,0.5258538,0.56643176,0.5647023,0.6461069,0.7243533,0.56534857,0.64608777,0.56475985,0.5161977,0.4491486,0.4494658,0.45798635,0.515886,0.515797,0.51405406,0.5313595,0.56549907,0.56481045,0.5999272,0.56336254,0.6474395,0.659797,0.646966,0.5648005,0.4502415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46115,46.490635,43.12781,39.351837,35.353348,34.638725,33.71923,33.08904,32.525753,31.502935,30.731968,28.071697,28.273386,28.148636,28.239086,33.04773,38.36672,44.102108,39.597824,35.24364,32.46168,34.249916,32.09728,30.484537,28.688843,27.930557,29.060204,26.778034,26.368212,26.651884,27.560703,0.0,14930.974,14413.0,5729.5117,5627.1216,5087.0205,4352.0146,3424.3254,2998.1763,2587.2961,1582.9176,1159.6682,786.068,611.5603,135.63806,-51.611767,375.25333,-1005.51465,-1979.6194,-2022.5669,6002.5317,981.2938,363.86255,3927.2964,2474.623,1882.3821,-837.819,-242.66045,86.29557,557.2119,334.9476,66.07847,-189.34319,261.0985,904.6835,0.45020723,0.4497282,0.44869223,0.44822684,0.44683194,0.44703966,0.49298602,0.5125351,0.5113132,0.54415894,0.56194276,0.7019997,0.52460545,0.5702508,0.5143622,0.44686776,0.44880405,0.4493582,0.4480989,0.44644293,0.44814503,0.5142614,0.51258075,0.5114517,0.552868,0.56358534,0.51188797,0.5610081,0.5904477,0.5613192,0.5564031,0.45024145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46115,46.490635,43.12781,39.351837,35.353344,34.63872,33.71923,33.08904,32.525753,31.502934,30.731966,28.071697,28.273384,28.148634,28.239084,33.04773,38.36672,44.102108,39.597824,35.243637,32.46168,34.249916,32.097275,30.484535,28.68884,27.930555,29.060202,26.778032,26.36821,26.651882,27.560701,0.0,14930.975,14413.0,5729.5117,5627.1216,5087.021,4352.0146,3424.3254,2998.1763,2587.2961,1582.9177,1159.6682,786.068,611.5603,135.63808,-51.611767,375.25336,-1005.5147,-1979.6195,-2022.5669,6002.5317,981.2939,363.86255,3927.2964,2474.623,1882.3822,-837.81903,-242.66046,86.29557,557.212,334.9476,66.07847,-189.34319,261.09854,904.6835,0.40181723,0.4014561,0.4010217,0.40113038,0.44560897,0.4456182,0.44503695,0.44442567,0.48226547,0.508866,0.5345469,0.66142285,0.5106456,0.5299529,0.50965637,0.44580972,0.40091366,0.4012095,0.40186998,0.44573197,0.4455255,0.44535655,0.44378045,0.5084687,0.5095092,0.5201117,0.45089662,0.5146085,0.59145325,0.53159577,0.5095092,0.4018445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09129,40.81779,36.64557,31.957315,26.904783,26.00766,24.876402,24.07569,23.371477,22.021269,21.033443,17.755352,18.418522,18.254221,18.3396,23.97011,30.434534,37.766125,32.316956,26.650757,22.020311,25.805433,23.161259,21.067427,18.585361,17.895025,19.363829,16.422596,15.838409,16.196415,17.403095,0.0,16772.516,16197.823,6437.1206,6324.5913,5772.051,4920.6807,3829.8203,3412.0425,2918.8298,1838.9845,1325.736,879.8966,664.05255,157.38411,-50.028526,408.62524,-1117.1799,-2260.269,-2308.6492,6722.1104,1131.2592,479.08746,4367.766,2765.2683,2167.3381,-997.8328,-230.66624,105.11213,626.1749,384.12283,80.01833,-214.69621,304.2854,1021.9628,0.4018172,0.40143657,0.40105808,0.3995783,0.39924207,0.3991251,0.40612763,0.4421508,0.4418367,0.44184527,0.50613767,0.6251064,0.44184342,0.5060739,0.4414941,0.39902505,0.40057474,0.40114793,0.4003946,0.39888868,0.39885238,0.412389,0.4428669,0.44153082,0.44149783,0.46558923,0.442825,0.507355,0.55461204,0.50661004,0.4414975,0.40184444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09129,40.81779,36.645565,31.957315,26.904783,26.00766,24.8764,24.075687,23.371475,22.021267,21.033443,17.755352,18.41852,18.25422,18.339598,23.97011,30.434532,37.766125,32.316956,26.650755,22.02031,25.805431,23.161257,21.067425,18.58536,17.895023,19.363827,16.422596,15.838408,16.196413,17.403093,0.0,16772.516,16197.823,6437.121,6324.5913,5772.051,4920.6807,3829.8203,3412.0427,2918.8298,1838.9845,1325.736,879.8966,664.0526,157.38411,-50.028526,408.62524,-1117.1799,-2260.269,-2308.6492,6722.1104,1131.2592,479.08746,4367.766,2765.2683,2167.3381,-997.8328,-230.66624,105.11213,626.1749,384.12283,80.01833,-214.69621,304.28543,1021.9629,0.35770226,0.3574127,0.35704523,0.3569686,0.3924121,0.39710394,0.3971582,0.39696783,0.39870265,0.4354092,0.43930054,0.5514032,0.4240483,0.4476289,0.42977676,0.39365834,0.35706234,0.3572136,0.3570991,0.39808977,0.3980241,0.39808235,0.39637706,0.40760663,0.43797,0.43968874,0.39637706,0.4391631,0.48426476,0.4390013,0.4383989,0.35772386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73019,35.369514,30.334736,24.678751,18.674173,17.610098,16.305426,15.40132,14.608287,13.096746,11.96981,8.133872,9.253566,9.058321,9.1017,15.591747,23.096561,31.759823,25.151157,18.144516,13.5179,17.420883,14.282224,11.9259,9.066743,8.317122,9.016557,5.656533,5.459022,6.050187,7.9294367,0.0,18417.46,17764.904,7124.576,6999.0244,6335.961,5395.6904,4136.4043,3643.2837,3112.1787,1954.5469,1423.486,957.8202,692.61536,172.7524,-34.707836,441.20517,-1210.9265,-2473.4202,-2527.7766,7424.3555,1268.6908,478.87347,4791.734,3033.4673,2310.0564,-1077.0221,-241.15932,142.84163,722.87885,412.7496,44.554424,-281.47333,386.5136,1070.9799,0.35770226,0.35740066,0.3569011,0.35630485,0.35568598,0.3554997,0.35585922,0.3810239,0.3945326,0.3945109,0.41985285,0.49950927,0.39451787,0.41245192,0.3940683,0.3553132,0.3567261,0.35717526,0.3566942,0.35488385,0.35488385,0.35488373,0.39093238,0.3950806,0.3944407,0.40535337,0.39547548,0.4058824,0.45115018,0.4163277,0.3944228,0.35772386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73019,35.36951,30.334736,24.678751,18.674173,17.610098,16.305426,15.40132,14.608286,13.0967455,11.969809,8.133871,9.253565,9.05832,9.101699,15.591746,23.096561,31.75982,25.151155,18.144514,13.5178995,17.420883,14.282223,11.9258995,9.066742,8.3171215,9.016556,5.656532,5.459021,6.050186,7.9294357,0.0,18417.46,17764.904,7124.576,6999.0244,6335.961,5395.6904,4136.4043,3643.2837,3112.1787,1954.5469,1423.4861,957.8202,692.61536,172.7524,-34.70784,441.20517,-1210.9265,-2473.4202,-2527.7766,7424.3555,1268.6908,478.8735,4791.734,3033.4675,2310.0564,-1077.0221,-241.15933,142.84163,722.87885,412.7496,44.554424,-281.47333,386.5136,1070.9799,0.32575607,0.3255137,0.3252581,0.32509622,0.34394455,0.35098088,0.35365236,0.3535899,0.35353708,0.3674627,0.3919819,0.43636265,0.35855165,0.39490142,0.3564121,0.34594297,0.3251518,0.32535735,0.3251423,0.35301346,0.3540749,0.354206,0.35288352,0.35297072,0.36957464,0.38965592,0.35283312,0.39301148,0.40658712,0.39232203,0.3736729,0.32577398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3991,30.125513,24.316286,17.796041,10.914992,9.697624,8.206886,7.1835384,6.31578,4.7239757,3.634895,0.07325667,0.3285555,0.20846102,0.47752845,7.980341,16.431799,26.098124,18.531496,9.607158,3.7101855,9.889575,6.4906316,4.082181,0.74465084,0.060062185,2.7153335,0.12778871,0.010850695,0.070149764,0.5145303,0.0,19822.535,19173.764,7696.813,7557.5825,6819.663,5802.393,4445.1504,3895.337,3267.235,2009.9209,1397.4639,920.2072,735.6546,132.88112,-92.98035,477.13913,-1291.1451,-2624.1523,-2681.734,7948.349,1445.7292,545.9008,5089.03,3166.807,2337.5115,-1170.8539,-229.62732,101.601234,663.67566,358.448,33.572037,-81.3212,177.43037,1007.3141,0.32575607,0.32550555,0.32509455,0.32459396,0.324041,0.32388905,0.323719,0.33112943,0.35043764,0.35144293,0.35393384,0.42530102,0.35106653,0.35774916,0.35139906,0.32383397,0.32494056,0.325318,0.32393214,0.32364833,0.32356548,0.32353875,0.33414203,0.35192716,0.35189328,0.35082823,0.34756696,0.35063478,0.37038678,0.3509863,0.35169938,0.32577398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3991,30.125513,24.316286,17.796041,10.914992,9.697624,8.206886,7.1835384,6.31578,4.7239757,3.634895,0.07325667,0.3285555,0.20846102,0.47752845,7.980341,16.431799,26.098124,18.531496,9.607158,3.7101855,9.889575,6.4906316,4.082181,0.74465084,0.060062185,2.7153335,0.12778871,0.010850695,0.070149764,0.5145303,0.0,19822.535,19173.764,7696.813,7557.5825,6819.663,5802.393,4445.1504,3895.337,3267.235,2009.9209,1397.4639,920.2072,735.6546,132.88112,-92.98035,477.13913,-1291.1451,-2624.1523,-2681.734,7948.349,1445.7292,545.9008,5089.03,3166.807,2337.5115,-1170.8539,-229.62732,101.601234,663.67566,358.448,33.572037,-81.3212,177.43037,1007.3141,0.30266678,0.30246598,0.30220923,0.30202484,0.31111518,0.31802082,0.3221037,0.32206115,0.32198256,0.32390335,0.3492103,0.38711262,0.32205775,0.34932724,0.3218439,0.31329492,0.30211818,0.3023274,0.30205032,0.31689337,0.32148933,0.3230341,0.32151783,0.32151416,0.32296592,0.33738956,0.321514,0.34972802,0.3720708,0.34908342,0.32615995,0.30268225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
