pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.28213,28.588314,22.695932,16.083023,9.079213,7.8875184,6.4350286,5.471717,4.656457,3.1061115,2.1154695,0.037013248,0.06725802,0.024556866,0.086909264,4.6597633,13.414722,24.121473,16.632019,7.5323114,1.5612841,8.27685,5.1185255,3.0499544,0.30520767,0.014499072,1.8021051,0.049312174,0.001971716,0.010755597,0.085865155,0.0,20299.053,19564.846,7756.108,7615.388,6885.091,5735.9956,4383.1997,3770.2292,3158.9746,1981.4832,1327.7765,687.9944,637.2576,76.02871,-42.219616,365.2031,-1315.9778,-2773.072,-2835.9663,8081.5044,1461.0004,549.59186,4997.144,3043.714,2153.1797,-1053.5326,-144.60217,39.453735,627.91235,290.4615,20.602697,-28.99908,67.943665,911.3878,0.30266678,0.30245116,0.30209634,0.3016557,0.3011772,0.30103275,0.30084357,0.30143496,0.31714255,0.31994864,0.31997648,0.35963807,0.31993413,0.3199249,0.31993857,0.3009457,0.30195543,0.30228692,0.3011041,0.30086407,0.30077305,0.3006916,0.30207422,0.32097664,0.31985155,0.3200164,0.31522226,0.31961727,0.3696687,0.34002578,0.3195188,0.30268225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28213,28.588314,22.695932,16.083023,9.079213,7.8875184,6.4350286,5.471717,4.656457,3.1061115,2.1154695,0.037013248,0.06725802,0.024556866,0.086909264,4.6597633,13.414722,24.121473,16.632019,7.5323114,1.5612841,8.27685,5.1185255,3.0499544,0.30520767,0.014499072,1.8021051,0.049312174,0.001971716,0.010755597,0.085865155,0.0,20299.053,19564.846,7756.108,7615.388,6885.091,5735.9956,4383.1997,3770.2292,3158.9746,1981.4832,1327.7765,687.9944,637.2576,76.02871,-42.219616,365.2031,-1315.9778,-2773.072,-2835.9663,8081.5044,1461.0004,549.59186,4997.144,3043.714,2153.1797,-1053.5326,-144.60217,39.453735,627.91235,290.4615,20.602697,-28.99908,67.943665,911.3878,0.29556206,0.29536134,0.2950713,0.29490563,0.29678133,0.29888976,0.29926315,0.29928923,0.299242,0.29920912,0.31791788,0.34475654,0.2992121,0.31790403,0.29930446,0.2972483,0.2949837,0.29521987,0.2948733,0.29859552,0.29954147,0.29894587,0.29894572,0.29894543,0.2990709,0.31096432,0.29894555,0.31762588,0.36868477,0.31767395,0.30081144,0.2955768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18856,27.317526,21.152563,14.259734,7.040038,5.841771,4.5261974,3.6894524,3.0249927,1.816722,1.1171356,0.016815495,0.043439418,0.011968822,0.05149017,3.3763492,11.494288,22.644466,15.471212,5.570656,0.06401209,7.414885,4.5040402,2.623579,0.07876895,0.0043551032,1.2852609,0.029482825,0.0012200172,0.008760383,0.07541471,0.0,20673.459,19884.033,7947.827,7787.785,6998.883,5753.0547,4155.031,3494.1104,2828.676,1731.9381,1100.4004,488.01938,504.8754,64.478455,-33.00588,307.4658,-1263.3784,-2834.5063,-2905.927,8041.2793,1529.0798,526.083,4899.8276,2912.521,2045.1389,-1011.3747,-69.28292,31.290333,609.61285,242.60138,15.59425,-26.704739,63.70054,839.93866,0.29556206,0.29535568,0.29501045,0.29457855,0.29406497,0.29389054,0.29359663,0.2936313,0.29733735,0.29734462,0.29735136,0.33840558,0.29734343,0.3146496,0.2972671,0.29383552,0.29489547,0.2952039,0.294022,0.29377335,0.2936952,0.29358622,0.29405016,0.2974174,0.29737175,0.30129692,0.29699138,0.3010109,0.35947406,0.3156947,0.2973563,0.2955768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18856,27.317526,21.152563,14.259734,7.040038,5.841771,4.5261974,3.6894524,3.0249927,1.816722,1.1171356,0.016815495,0.043439418,0.011968822,0.05149017,3.3763492,11.494288,22.644466,15.471212,5.570656,0.06401209,7.414885,4.5040402,2.623579,0.07876895,0.0043551032,1.2852609,0.029482825,0.0012200172,0.008760383,0.07541471,0.0,20673.459,19884.033,7947.827,7787.785,6998.883,5753.0547,4155.031,3494.1104,2828.676,1731.9381,1100.4004,488.01938,504.8754,64.478455,-33.00588,307.4658,-1263.3784,-2834.5063,-2905.927,8041.2793,1529.0798,526.083,4899.8276,2912.521,2045.1389,-1011.3747,-69.28292,31.290333,609.61285,242.60138,15.59425,-26.704739,63.70054,839.93866,0.29020953,0.29001456,0.2897305,0.2895222,0.29076532,0.29209772,0.2922881,0.29219416,0.29202247,0.29206166,0.29549623,0.3153443,0.29205546,0.2957872,0.2944976,0.29133025,0.28964442,0.28987738,0.28952453,0.2918388,0.2922855,0.29189143,0.291877,0.29189837,0.29195127,0.30119216,0.29186186,0.29538524,0.34850582,0.31372774,0.29268107,0.29022375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12909,26.806347,20.701555,13.894073,6.896584,5.7363963,4.414897,3.5860884,2.9284408,1.7327974,1.1023124,0.016389314,0.030989926,0.009277712,0.047244657,3.0700035,11.305759,22.241825,14.620319,4.793292,0.062354553,6.9277787,4.140757,2.3610249,0.056203347,0.0032752915,1.2827961,0.030044382,0.0010561605,0.0072212215,0.06465619,0.0,20908.434,20005.355,7905.846,7735.57,6881.7344,5653.605,4165.1255,3476.1763,2812.981,1722.1412,1040.3098,484.56107,497.1351,52.768303,-32.29847,292.05118,-1273.2461,-2804.9856,-2869.2866,8164.9824,1522.9375,484.67392,4779.091,2844.955,1985.2379,-958.7032,-57.640793,30.137468,583.09485,242.2855,15.80911,-23.953358,58.78058,794.0524,0.29020953,0.29001012,0.28967905,0.28926072,0.28874987,0.28857157,0.2883286,0.28821346,0.29035187,0.29031995,0.29027665,0.31206444,0.29032543,0.29357952,0.2900453,0.28850237,0.2895681,0.2898647,0.2886948,0.2884617,0.2883717,0.28826162,0.2889241,0.29031,0.29027152,0.29176155,0.29103872,0.29354483,0.3393323,0.31035474,0.29025444,0.29022375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12909,26.806347,20.701555,13.894073,6.896584,5.7363963,4.414897,3.5860884,2.9284408,1.7327974,1.1023124,0.016389314,0.030989926,0.009277712,0.047244657,3.0700035,11.305759,22.241825,14.620319,4.793292,0.062354553,6.9277787,4.140757,2.3610249,0.056203347,0.0032752915,1.2827961,0.030044382,0.0010561605,0.0072212215,0.06465619,0.0,20908.434,20005.355,7905.846,7735.57,6881.7344,5653.605,4165.1255,3476.1763,2812.981,1722.1412,1040.3098,484.56107,497.1351,52.768303,-32.29847,292.05118,-1273.2461,-2804.9856,-2869.2866,8164.9824,1522.9375,484.67392,4779.091,2844.955,1985.2379,-958.7032,-57.640793,30.137468,583.09485,242.2855,15.80911,-23.953358,58.78058,794.0524,0.28694826,0.28675565,0.28646863,0.28623864,0.28714415,0.2871546,0.2871134,0.28695998,0.2868167,0.2867365,0.28844094,0.30882153,0.28674224,0.28964326,0.2891941,0.28675094,0.28642792,0.28661683,0.2862637,0.2872511,0.28723803,0.28658235,0.28656965,0.28661993,0.28688532,0.28949013,0.28655615,0.28836635,0.33235538,0.29167387,0.2881231,0.28696215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.134605,26.63077,20.465647,13.58683,6.452067,5.296033,3.9891584,3.1518123,2.494125,1.3377036,0.74128443,0.010750712,0.02731714,0.006975667,0.035145003,1.9400371,10.0160675,21.729897,14.826893,5.522958,0.06424413,6.701968,3.9312415,2.2481163,0.065317325,0.0030969358,0.96594006,0.018160654,0.00060746865,0.006059562,0.05609394,0.0,20886.748,20053.818,7947.938,7779.233,6954.3047,5642.6655,4140.173,3495.4653,2813.0723,1691.4033,1009.57196,391.1922,455.7659,50.942543,-27.49083,227.60391,-1259.8525,-2910.9966,-2981.5825,8025.7124,1478.615,523.6055,4922.3105,2835.9614,1926.3046,-930.9546,-62.901382,25.406487,588.1541,208.4047,12.057836,-22.41541,54.561485,774.36176,0.28694826,0.28675225,0.28642306,0.28600532,0.28548837,0.285314,0.28509235,0.2850384,0.2850501,0.28504258,0.2850046,0.29000512,0.28504783,0.28658298,0.28479528,0.28528482,0.2863109,0.2866066,0.28573194,0.28536034,0.28522032,0.28509858,0.2851862,0.28513768,0.28506196,0.28666303,0.28515178,0.28656968,0.32186696,0.2898566,0.2850375,0.28696215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.134605,26.63077,20.465647,13.58683,6.452067,5.296033,3.9891584,3.1518123,2.494125,1.3377036,0.74128443,0.010750712,0.02731714,0.006975667,0.035145003,1.9400371,10.0160675,21.729897,14.826893,5.522958,0.06424413,6.701968,3.9312415,2.2481163,0.065317325,0.0030969358,0.96594006,0.018160654,0.00060746865,0.006059562,0.05609394,0.0,20886.748,20053.818,7947.938,7779.233,6954.3047,5642.6655,4140.173,3495.4653,2813.0723,1691.4033,1009.57196,391.1922,455.7659,50.942543,-27.49083,227.60391,-1259.8525,-2910.9966,-2981.5825,8025.7124,1478.615,523.6055,4922.3105,2835.9614,1926.3046,-930.9546,-62.901382,25.406487,588.1541,208.4047,12.057836,-22.41541,54.561485,774.36176,0.28724617,0.28704923,0.28670755,0.28624243,0.28558102,0.28532958,0.28474045,0.28418803,0.28376317,0.2835015,0.28331345,0.28819826,0.28351778,0.28479782,0.28302085,0.2852784,0.2866045,0.28690663,0.28634503,0.28598374,0.28510863,0.28342316,0.2834215,0.28340554,0.28338543,0.28387472,0.2834107,0.2832512,0.31637415,0.28481856,0.2833724,0.28726012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08057,26.263422,20.20967,13.46831,6.497135,5.3474207,4.037217,3.1852527,2.527702,1.3282549,0.7161763,0.009397782,0.03398747,0.008429981,0.033175036,2.588869,9.950036,21.442598,14.340508,4.402173,0.052586373,6.6252007,3.8051493,2.1828115,0.04697614,0.002423545,1.1694436,0.027768038,0.0007711125,0.005925852,0.051013127,0.0,21098.514,20137.43,7870.089,7694.9062,6867.7495,5625.9897,4145.864,3528.2842,2812.7563,1725.0974,1023.7993,384.2714,458.4435,57.62483,-25.632719,266.74667,-1198.3557,-2881.1758,-2955.1873,8069.3135,1532.2275,463.1713,4786.723,2863.1108,1888.4222,-920.08527,-52.521145,24.846209,572.4581,230.43855,15.213139,-21.746792,51.578926,762.8006,0.28724617,0.28705046,0.28672126,0.28628975,0.28567228,0.28543454,0.28481743,0.2838077,0.2832873,0.28269252,0.28198773,0.28640264,0.28274542,0.2821668,0.28148875,0.28556746,0.28662252,0.2869101,0.2864458,0.28544667,0.28503114,0.28441834,0.28433666,0.28176746,0.28174567,0.28205723,0.2843195,0.28157938,0.31237456,0.28304398,0.2817321,0.28726012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08057,26.263422,20.20967,13.46831,6.497135,5.3474207,4.037217,3.1852527,2.527702,1.3282549,0.7161763,0.009397782,0.03398747,0.008429981,0.033175036,2.588869,9.950036,21.442598,14.340508,4.402173,0.052586373,6.6252007,3.8051493,2.1828115,0.04697614,0.002423545,1.1694436,0.027768038,0.0007711125,0.005925852,0.051013127,0.0,21098.514,20137.43,7870.089,7694.9062,6867.7495,5625.9897,4145.864,3528.2842,2812.7563,1725.0974,1023.7993,384.2714,458.4435,57.62483,-25.632719,266.74667,-1198.3557,-2881.1758,-2955.1873,8069.3135,1532.2275,463.1713,4786.723,2863.1108,1888.4222,-920.08527,-52.521145,24.846209,572.4581,230.43855,15.213139,-21.746792,51.578926,762.8006,0.28436324,0.2841734,0.28388694,0.2836531,0.28389353,0.283995,0.28401625,0.28382713,0.28354073,0.28152475,0.28091934,0.28132606,0.28157112,0.27988255,0.2797349,0.2845485,0.2838082,0.28403932,0.28368124,0.2840194,0.28416502,0.28421903,0.28424114,0.28246564,0.28244615,0.28042728,0.2825829,0.279825,0.31128773,0.2812805,0.2824427,0.2843769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09141,25.997768,19.813555,12.9131565,6.0002875,4.8353014,3.602286,2.8240833,2.1979303,1.0968229,0.55316496,0.007061408,0.024222935,0.0069041546,0.025412055,1.6980954,9.140999,21.02733,14.148281,4.796803,0.06392158,6.388684,3.73216,2.127389,0.06524152,0.0024412533,0.833066,0.017701758,0.00050489424,0.005242849,0.04724852,0.0,21056.188,20210.97,7961.217,7792.4023,6836.674,5666.218,4012.1418,3359.9104,2739.4207,1647.2272,960.32227,334.317,425.67657,46.704258,-21.912363,212.17567,-1205.5223,-2934.066,-3004.36,8042.4424,1482.6901,484.78143,4801.5405,2772.2341,1877.3536,-902.8067,-63.217243,21.225258,578.0922,192.14021,11.925049,-20.77898,49.644455,752.7636,0.28436324,0.2841703,0.28384253,0.28342623,0.28294155,0.2827777,0.2825088,0.2823268,0.2821614,0.2820053,0.2792502,0.27957326,0.28201672,0.27813894,0.28063494,0.2826711,0.28374398,0.28403014,0.28315178,0.2828366,0.2827057,0.28268692,0.28255263,0.2824242,0.28238228,0.2798012,0.28252193,0.27808154,0.2987333,0.2781123,0.28233248,0.2843769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09141,25.997768,19.813555,12.9131565,6.0002875,4.8353014,3.602286,2.8240833,2.1979303,1.0968229,0.55316496,0.007061408,0.024222935,0.0069041546,0.025412055,1.6980954,9.140999,21.02733,14.148281,4.796803,0.06392158,6.388684,3.73216,2.127389,0.06524152,0.0024412533,0.833066,0.017701758,0.00050489424,0.005242849,0.04724852,0.0,21056.188,20210.97,7961.217,7792.4023,6836.674,5666.218,4012.1418,3359.9104,2739.4207,1647.2272,960.32227,334.317,425.67657,46.704258,-21.912363,212.17567,-1205.5223,-2934.066,-3004.36,8042.4424,1482.6901,484.78143,4801.5405,2772.2341,1877.3536,-902.8067,-63.217243,21.225258,578.0922,192.14021,11.925049,-20.77898,49.644455,752.7636,0.28493482,0.28474373,0.28445148,0.28415424,0.28360254,0.28220546,0.28176883,0.28137803,0.28101254,0.28070113,0.28035635,0.27776554,0.28071892,0.27742085,0.28051883,0.2824463,0.2843737,0.28460926,0.2842329,0.2828012,0.28184712,0.28112334,0.281075,0.2809295,0.28083736,0.27957386,0.2810192,0.27906588,0.29348552,0.2763795,0.28081256,0.28494853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13333,26.721373,20.59439,13.77473,6.6872144,5.502843,4.1928,3.3587596,2.7008846,1.4816203,0.84103256,0.012532223,0.030668655,0.00978046,0.04768345,3.187365,10.721482,22.014217,14.807666,4.7841167,0.06966314,7.141781,4.236368,2.4492939,0.07158338,0.003003407,1.1613078,0.0249649,0.00083466584,0.007977072,0.07320871,0.0,20891.748,20029.244,7921.35,7743.0386,6929.4004,5716.935,4145.59,3488.0073,2813.5059,1740.4291,1049.278,418.69727,475.68814,51.677334,-32.26908,298.0977,-1213.4772,-2854.0166,-2917.357,8065.9487,1539.3074,483.76132,4770.142,2909.585,1989.6559,-974.95667,-66.295074,30.399519,601.558,229.85674,14.318398,-25.934238,62.96275,808.81946,0.28493482,0.28474218,0.28441727,0.28400126,0.2834378,0.2832326,0.282795,0.28248715,0.2796423,0.2794763,0.27900818,0.27512398,0.27949423,0.2774502,0.27877107,0.2830196,0.28432214,0.28460404,0.28344157,0.28319913,0.28309193,0.28300363,0.2818557,0.27944204,0.27935708,0.27800843,0.2806751,0.2791137,0.29165697,0.27465752,0.27932298,0.28494853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13333,26.721373,20.59439,13.77473,6.6872144,5.502843,4.1928,3.3587596,2.7008846,1.4816203,0.84103256,0.012532223,0.030668655,0.00978046,0.04768345,3.187365,10.721482,22.014217,14.807666,4.7841167,0.06966314,7.141781,4.236368,2.4492939,0.07158338,0.003003407,1.1613078,0.0249649,0.00083466584,0.007977072,0.07320871,0.0,20891.748,20029.244,7921.35,7743.0386,6929.4004,5716.935,4145.59,3488.0073,2813.5059,1740.4291,1049.278,418.69727,475.68814,51.677334,-32.26908,298.0977,-1213.4772,-2854.0166,-2917.357,8065.9487,1539.3074,483.76132,4770.142,2909.585,1989.6559,-974.95667,-66.295074,30.399519,601.558,229.85674,14.318398,-25.934238,62.96275,808.81946,0.28717744,0.28698242,0.28668305,0.28636286,0.28490302,0.28352636,0.2819554,0.28168133,0.2813428,0.2811612,0.277531,0.27340984,0.2811674,0.2762312,0.2770342,0.2837829,0.28659657,0.28684193,0.28646043,0.28403568,0.28269675,0.28136924,0.28131902,0.28110722,0.280881,0.27611774,0.28126693,0.2773747,0.28983596,0.27488467,0.2798816,0.28719136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14459,27.045729,20.947748,14.118173,7.0491023,5.853576,4.475692,3.6066558,2.9220548,1.6367389,0.9624603,0.012933557,0.03505082,0.011971752,0.05530867,3.3799012,11.1213455,22.354713,15.041313,5.972729,0.06997436,7.107594,4.1954536,2.4318342,0.069186166,0.0037330673,1.4386479,0.035011955,0.0010456913,0.0076000807,0.065649,0.0,20847.385,19945.305,7901.081,7749.115,6919.657,5745.9463,4260.161,3566.2847,2874.6562,1790.7206,1078.7241,450.68533,496.16644,54.536793,-34.689957,307.4525,-1231.3954,-2845.9055,-2911.9507,8099.0503,1458.3002,546.18976,4859.421,2913.221,1975.5128,-971.6169,-64.64543,32.849033,584.43005,257.62952,17.221485,-24.758623,59.119022,806.99805,0.28717744,0.28698152,0.28665233,0.2862293,0.28569368,0.28550377,0.28515303,0.28442395,0.28014082,0.279828,0.2792019,0.27170634,0.2798518,0.275423,0.27955365,0.28523433,0.28654608,0.2868381,0.2856699,0.28543434,0.28530538,0.2852246,0.28401816,0.27997345,0.27959353,0.27736124,0.28106463,0.2756465,0.28895947,0.27574506,0.27955073,0.28719136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14459,27.045729,20.947748,14.118173,7.0491023,5.853576,4.475692,3.6066558,2.9220548,1.6367389,0.9624603,0.012933557,0.03505082,0.011971752,0.05530867,3.3799012,11.1213455,22.354713,15.041313,5.972729,0.06997436,7.107594,4.1954536,2.4318342,0.069186166,0.0037330673,1.4386479,0.035011955,0.0010456913,0.0076000807,0.065649,0.0,20847.385,19945.305,7901.081,7749.115,6919.657,5745.9463,4260.161,3566.2847,2874.6562,1790.7206,1078.7241,450.68533,496.16644,54.536793,-34.689957,307.4525,-1231.3954,-2845.9055,-2911.9507,8099.0503,1458.3002,546.18976,4859.421,2913.221,1975.5128,-971.6169,-64.64543,32.849033,584.43005,257.62952,17.221485,-24.758623,59.119022,806.99805,0.28778854,0.287593,0.28729618,0.28699312,0.2864728,0.28502303,0.28456157,0.2841428,0.2837242,0.28350237,0.27797455,0.27001348,0.28351092,0.27391747,0.27918208,0.28508782,0.28721014,0.28745311,0.2870789,0.28539714,0.28539714,0.28359118,0.2835308,0.2832898,0.28296986,0.27633083,0.28346208,0.2777539,0.2815111,0.27402705,0.28153503,0.28780252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18951,27.776083,21.865032,15.251635,8.368555,7.20479,5.839272,4.9387608,4.1755953,2.779147,1.8976774,0.026098024,0.056506366,0.0162823,0.07098278,4.475492,12.010583,23.131964,15.842793,5.0842276,0.06873067,7.979538,4.9569516,2.8802059,0.08513145,0.0063903667,1.8256752,0.038860332,0.0012970117,0.009472449,0.08228234,0.0,20669.703,19760.48,7769.3667,7615.693,6820.7505,5663.009,4239.474,3635.4583,3048.327,1872.7268,1246.6486,650.1286,601.1347,73.61456,-39.337906,357.881,-1213.5619,-2830.551,-2896.196,8073.104,1599.2626,500.20334,4836.069,2972.3682,2157.7703,-1063.9197,-71.43003,37.093384,610.91327,293.49225,18.183414,-27.896574,66.812386,883.4345,0.28778854,0.28759137,0.28726074,0.28683838,0.28627443,0.28606942,0.28564474,0.28536507,0.2824209,0.2822645,0.28184986,0.2721171,0.28229246,0.27508023,0.28142175,0.28584862,0.28715402,0.28744742,0.28628168,0.2860317,0.28593576,0.28584015,0.2848896,0.28227392,0.28180936,0.27830034,0.2834363,0.2774971,0.2792452,0.2723197,0.28175807,0.28780252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18951,27.776083,21.865032,15.251635,8.368555,7.20479,5.839272,4.9387608,4.1755953,2.779147,1.8976774,0.026098024,0.056506366,0.0162823,0.07098278,4.475492,12.010583,23.131964,15.842793,5.0842276,0.06873067,7.979538,4.9569516,2.8802059,0.08513145,0.0063903667,1.8256752,0.038860332,0.0012970117,0.009472449,0.08228234,0.0,20669.703,19760.48,7769.3667,7615.693,6820.7505,5663.009,4239.474,3635.4583,3048.327,1872.7268,1246.6486,650.1286,601.1347,73.61456,-39.337906,357.881,-1213.5619,-2830.551,-2896.196,8073.104,1599.2626,500.20334,4836.069,2972.3682,2157.7703,-1063.9197,-71.43003,37.093384,610.91327,293.49225,18.183414,-27.896574,66.812386,883.4345,0.2902623,0.29006243,0.2897548,0.28941718,0.28773147,0.28629643,0.28477374,0.28452027,0.28413978,0.28385216,0.28040025,0.27042168,0.2838894,0.27855337,0.28137687,0.2866712,0.28966957,0.28991935,0.2895343,0.28710335,0.28584003,0.28419322,0.2841455,0.2839678,0.2836989,0.27778023,0.2840939,0.2798963,0.2776514,0.27427605,0.28367066,0.29027653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.233864,28.234268,22.249996,15.547117,8.55961,7.376438,6.0478196,5.141389,4.375414,2.9635544,2.0364316,0.0405525,0.057552204,0.018988788,0.09375229,5.7182255,13.577478,23.913082,16.37828,6.0065928,0.07947117,8.412768,5.2486696,3.090366,0.18798828,0.012726048,1.9209065,0.045275602,0.00179689,0.010977418,0.09158139,0.0,20492.896,19648.18,7821.1846,7671.159,6876.4326,5713.8086,4177.2266,3648.3416,3054.3818,1883.8579,1281.1067,673.09766,616.6282,71.957634,-46.567463,408.3886,-1241.4786,-2720.746,-2785.6533,8044.824,1567.9485,547.40607,4869.9263,3046.7178,2203.12,-1085.7825,-110.0294,41.922974,628.8081,301.2814,19.677485,-29.698963,70.58375,917.1327,0.2902623,0.2900616,0.2897224,0.28928775,0.28873867,0.28854445,0.28818992,0.28756657,0.28331754,0.2827341,0.28235602,0.2727526,0.28281692,0.27834168,0.28233692,0.28829262,0.289618,0.2899156,0.28873613,0.28850842,0.28838593,0.28828764,0.28722587,0.28320768,0.28255987,0.27937034,0.28404638,0.2808809,0.2710754,0.27256715,0.2821959,0.29027653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.233864,28.234268,22.249996,15.547117,8.55961,7.376438,6.0478196,5.141389,4.375414,2.9635544,2.0364316,0.0405525,0.057552204,0.018988788,0.09375229,5.7182255,13.577478,23.913082,16.37828,6.0065928,0.07947117,8.412768,5.2486696,3.090366,0.18798828,0.012726048,1.9209065,0.045275602,0.00179689,0.010977418,0.09158139,0.0,20492.896,19648.18,7821.1846,7671.159,6876.4326,5713.8086,4177.2266,3648.3416,3054.3818,1883.8579,1281.1067,673.09766,616.6282,71.957634,-46.567463,408.3886,-1241.4786,-2720.746,-2785.6533,8044.824,1567.9485,547.40607,4869.9263,3046.7178,2203.12,-1085.7825,-110.0294,41.922974,628.8081,301.2814,19.677485,-29.698963,70.58375,917.1327,0.29276645,0.29256374,0.2922551,0.2919182,0.2902702,0.28880593,0.2872331,0.28700548,0.28669456,0.2865106,0.2808372,0.27429152,0.28652695,0.27959442,0.28481933,0.28925046,0.29215536,0.2924139,0.29203022,0.28947014,0.28821373,0.28662655,0.28657588,0.2863769,0.2861209,0.28076944,0.286519,0.28055665,0.270497,0.27647808,0.2860934,0.29278094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.305916,29.129005,23.294191,16.750212,9.904539,8.670374,7.227577,6.238956,5.3846216,3.8473198,2.8799853,0.062399905,0.07384305,0.029000632,0.13826525,6.086334,14.205274,24.740997,17.565931,8.496512,2.695494,9.1798115,5.925991,3.6263366,0.34451795,0.023110125,2.2861495,0.061202116,0.008602294,0.07417782,0.52910537,0.0,20202.924,19423.285,7715.099,7572.4253,6800.7095,5845.4863,4367.3813,3823.3962,3239.847,1972.4639,1310.8162,810.8355,689.5405,78.064095,-57.156025,420.91208,-1263.4625,-2749.0652,-2808.8313,7936.8877,1458.3728,541.08636,5007.1313,3093.0664,2279.8906,-1160.2599,-152.65681,50.68513,649.5321,330.38644,21.808626,-85.861145,179.69196,933.2691,0.29276645,0.29256284,0.29222298,0.29178762,0.29123724,0.29104298,0.29068372,0.29007244,0.28579655,0.28524506,0.2849584,0.27514955,0.28531936,0.27885762,0.2847499,0.29076815,0.29209766,0.29240978,0.29139397,0.29094216,0.2908073,0.29073113,0.28983998,0.28577286,0.284632,0.2828004,0.28667414,0.28391048,0.26989558,0.27665794,0.28460395,0.29278094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.305916,29.129005,23.294191,16.750212,9.904539,8.670374,7.227577,6.238956,5.3846216,3.8473198,2.8799853,0.062399905,0.07384305,0.029000632,0.13826525,6.086334,14.205274,24.740997,17.565931,8.496512,2.695494,9.1798115,5.925991,3.6263366,0.34451795,0.023110125,2.2861495,0.061202116,0.008602294,0.07417782,0.52910537,0.0,20202.924,19423.285,7715.099,7572.4253,6800.7095,5845.4863,4367.3813,3823.3962,3239.847,1972.4639,1310.8162,810.8355,689.5405,78.064095,-57.156025,420.91208,-1263.4625,-2749.0652,-2808.8313,7936.8877,1458.3728,541.08636,5007.1313,3093.0664,2279.8906,-1160.2599,-152.65681,50.68513,649.5321,330.38644,21.808626,-85.861145,179.69196,933.2691,0.2969683,0.2967595,0.29643893,0.29605624,0.29362953,0.29165536,0.2897467,0.28951934,0.28921312,0.28902325,0.28343537,0.27719527,0.28904754,0.28321847,0.28868368,0.2929147,0.2963432,0.29660746,0.29620662,0.29195163,0.29087004,0.29036248,0.28887007,0.28874156,0.28858623,0.28474152,0.28882805,0.28296632,0.27508742,0.28291368,0.28856295,0.2969832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37454,29.835407,24.113777,17.682182,10.931839,9.73132,8.259595,7.234558,6.3408546,4.705615,3.5806348,0.066362806,0.09763818,0.043529235,0.23058648,6.6993175,15.150569,25.51769,18.164988,9.5035925,3.843046,9.869339,6.580903,4.183885,1.0175703,0.06070771,2.9598024,0.09336287,0.011021265,0.08319939,0.59434086,0.0,19923.389,19247.4,7633.9272,7501.9253,6749.4087,5758.8896,4414.4478,3898.8088,3319.6252,2039.3507,1422.1511,913.5789,752.4747,86.39748,-76.408066,440.4221,-1291.128,-2725.223,-2784.4458,7976.5884,1422.5709,533.97174,4977.891,3110.7905,2331.5137,-1138.0289,-275.13382,62.52525,650.3393,378.81738,27.779383,-90.42595,191.3594,1010.6472,0.2969683,0.2967594,0.29640985,0.29596072,0.29538977,0.29519278,0.29482225,0.29430273,0.28891778,0.28758267,0.2873312,0.27597797,0.2876308,0.2821548,0.28828588,0.2949446,0.2962919,0.2966054,0.29551837,0.29507044,0.29495466,0.2948871,0.2939973,0.28862366,0.28728753,0.28562832,0.28967386,0.28709143,0.27718717,0.28408957,0.2869199,0.2969832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37454,29.835407,24.113777,17.682182,10.931839,9.73132,8.259595,7.234558,6.3408546,4.705615,3.5806348,0.066362806,0.09763818,0.043529235,0.23058648,6.6993175,15.150569,25.51769,18.164988,9.5035925,3.843046,9.869339,6.580903,4.183885,1.0175703,0.06070771,2.9598024,0.09336287,0.011021265,0.08319939,0.59434086,0.0,19923.389,19247.4,7633.9272,7501.9253,6749.4087,5758.8896,4414.4478,3898.8088,3319.6252,2039.3507,1422.1511,913.5789,752.4747,86.39748,-76.408066,440.4221,-1291.128,-2725.223,-2784.4458,7976.5884,1422.5709,533.97174,4977.891,3110.7905,2331.5137,-1138.0289,-275.13382,62.52525,650.3393,378.81738,27.779383,-90.42595,191.3594,1010.6472,0.30113474,0.30092108,0.30059347,0.3001976,0.29766098,0.29570264,0.29387406,0.29364946,0.29334903,0.29316,0.28572074,0.27981526,0.29319042,0.28571996,0.2931397,0.29720455,0.3004964,0.30076566,0.30036205,0.29596087,0.29499713,0.2944745,0.2930105,0.29289034,0.29277062,0.29130185,0.29297608,0.2860733,0.278405,0.28521296,0.29275778,0.30115005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47516,31.719215,26.38045,20.389236,13.974991,12.831094,11.3742695,10.356689,9.463352,7.8935547,6.7377324,2.8517663,1.8172095,1.5892464,1.6308125,9.144789,17.944225,27.66652,20.424479,12.797348,7.932519,11.666502,8.160337,5.531874,2.0666015,0.972896,3.5053852,0.15076253,0.0395866,0.32930872,1.4675529,0.0,19507.408,18748.2,7353.7134,7220.045,6565.826,5610.603,4390.2573,3883.4666,3318.8914,1994.8685,1443.0726,964.5451,839.5111,187.82596,-33.917244,477.52234,-1319.5835,-2632.3455,-2690.8193,7836.8984,1328.1707,492.03287,5125.818,3220.3625,2450.4888,-1194.8424,-295.72562,129.88744,711.5071,412.39124,32.668438,-191.51291,294.84225,1080.7607,0.30113474,0.30092096,0.30056277,0.3001031,0.2995203,0.29931733,0.29894117,0.29849508,0.29318708,0.2917021,0.2914728,0.2838513,0.2917551,0.28963357,0.29182902,0.2990836,0.30044279,0.3007634,0.3004648,0.29896972,0.29892543,0.2988475,0.2980572,0.2927551,0.29137063,0.29003894,0.29379025,0.29121917,0.27943695,0.2897311,0.2910572,0.30115005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47516,31.719215,26.38045,20.389236,13.974991,12.831094,11.3742695,10.356689,9.463352,7.8935547,6.7377324,2.8517663,1.8172095,1.5892464,1.6308125,9.144789,17.944225,27.66652,20.424479,12.797348,7.932519,11.666502,8.160337,5.531874,2.0666015,0.972896,3.5053852,0.15076253,0.0395866,0.32930872,1.4675529,0.0,19507.408,18748.2,7353.7134,7220.045,6565.826,5610.603,4390.2573,3883.4666,3318.8914,1994.8685,1443.0726,964.5451,839.5111,187.82596,-33.917244,477.52234,-1319.5835,-2632.3455,-2690.8193,7836.8984,1328.1707,492.03287,5125.818,3220.3625,2450.4888,-1194.8424,-295.72562,129.88744,711.5071,412.39124,32.668438,-191.51291,294.84225,1080.7607,0.30755588,0.3073306,0.30697998,0.30671847,0.30217332,0.29984537,0.29796588,0.2977419,0.2974468,0.2970737,0.28984213,0.28208277,0.2971939,0.2917579,0.29694626,0.30243027,0.30687812,0.30716467,0.30674335,0.29970047,0.29926097,0.29875717,0.29693955,0.29684797,0.2967995,0.2949838,0.29691303,0.29133406,0.2855922,0.29075542,0.29679427,0.30757183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61559,33.848785,28.63878,22.805744,16.60568,15.48757,14.083583,13.085216,12.197741,10.483198,9.209786,4.902042,5.85098,5.6948647,5.872304,12.594228,20.770863,30.000378,23.623438,15.886326,10.686254,15.691511,12.382357,9.922871,6.8591895,5.568378,7.861797,4.467653,3.9432585,4.4018607,5.8882675,0.0,18913.834,18177.627,7257.4106,7116.486,6446.5195,5541.951,4303.5503,3843.7034,3307.1135,2092.1707,1520.577,1019.7321,759.1877,153.10028,-74.2609,449.64795,-1268.3026,-2559.4424,-2616.7095,7427.098,1338.4778,510.06018,4858.828,3121.3582,2364.1274,-1117.96,-323.40408,85.59802,695.7577,415.00754,75.48641,-245.41153,340.54297,1076.4866,0.30755588,0.3073317,0.3069519,0.30647218,0.30586112,0.3056406,0.30520973,0.30454117,0.29729548,0.29573038,0.29551363,0.28794396,0.29582378,0.29440007,0.29649764,0.30542955,0.30682614,0.3071652,0.30686358,0.30529094,0.30524564,0.30519062,0.30469278,0.29683015,0.29683015,0.29536146,0.29944965,0.29505104,0.2903861,0.29492345,0.29658294,0.30757183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61559,33.848785,28.63878,22.805744,16.60568,15.487569,14.083582,13.085215,12.19774,10.483197,9.209785,4.902041,5.8509793,5.6948643,5.872303,12.594228,20.770863,30.000378,23.623438,15.886325,10.686254,15.69151,12.382356,9.92287,6.859189,5.5683775,7.8617964,4.467652,3.9432576,4.40186,5.8882666,0.0,18913.834,18177.627,7257.4106,7116.486,6446.5195,5541.951,4303.5503,3843.7034,3307.1135,2092.1707,1520.577,1019.7321,759.1877,153.10028,-74.2609,449.64795,-1268.3026,-2559.4424,-2616.7095,7427.098,1338.4779,510.06018,4858.828,3121.3582,2364.1274,-1117.96,-323.4041,85.59802,695.7577,415.00754,75.48641,-245.41153,340.54297,1076.4866,0.3172074,0.31696564,0.31659076,0.31631193,0.30949712,0.30643502,0.3042657,0.30402055,0.30368507,0.30347434,0.29388285,0.28614992,0.30350795,0.2938966,0.30322596,0.30942187,0.31647718,0.3167867,0.31632704,0.30613998,0.30520564,0.3050433,0.30327213,0.30321372,0.30318296,0.30139402,0.3032622,0.29489392,0.28953418,0.29497752,0.30318087,0.31722438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.640884,33.95121,28.70942,22.82377,16.605766,15.507453,14.143806,13.179036,12.31398,10.740873,9.551441,5.5467772,5.949411,5.7964416,5.9982295,12.570894,20.994167,30.14379,23.638636,16.484838,12.089054,15.7381935,12.418342,9.86179,6.7712097,5.636503,7.8176093,4.019464,3.412173,3.928867,5.570113,0.0,18805.252,18155.195,7281.284,7151.0723,6456.5854,5488.7495,4236.3354,3773.3093,3261.7383,1997.1384,1465.5813,980.3433,760.3372,151.4268,-79.60034,444.229,-1288.8184,-2547.4558,-2601.6233,7461.2397,1283.0095,465.82108,4848.405,3126.802,2414.0586,-1123.2491,-301.66098,94.03542,700.1062,440.9894,81.71183,-261.73587,359.26056,1112.9958,0.3172074,0.31696892,0.3165717,0.31606877,0.3154817,0.31527984,0.31495783,0.31218198,0.3036179,0.30198285,0.30173233,0.29194936,0.30203688,0.30170563,0.30279174,0.3146977,0.3164324,0.3167923,0.31636065,0.31455472,0.31454492,0.31451225,0.31124756,0.30296835,0.30296344,0.30166388,0.3048701,0.30136836,0.2958431,0.30121666,0.3027219,0.31722438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.640884,33.95121,28.709417,22.82377,16.605766,15.507452,14.1438055,13.179036,12.31398,10.740872,9.55144,5.5467763,5.9494104,5.796441,5.998229,12.570894,20.994167,30.14379,23.638636,16.484837,12.089053,15.738193,12.418341,9.861789,6.771209,5.6365023,7.8176084,4.019463,3.412172,3.9288664,5.5701127,0.0,18805.252,18155.195,7281.284,7151.0728,6456.5854,5488.7495,4236.3354,3773.3093,3261.7383,1997.1385,1465.5813,980.3433,760.3372,151.4268,-79.60034,444.229,-1288.8184,-2547.4558,-2601.6235,7461.2397,1283.0095,465.82108,4848.405,3126.802,2414.0586,-1123.2493,-301.66098,94.03542,700.1062,440.98944,81.71183,-261.73587,359.26056,1112.9958,0.31903887,0.31880066,0.31844833,0.3180552,0.31596032,0.31452385,0.31411248,0.3137438,0.313409,0.31247205,0.3000667,0.29013038,0.31328192,0.30038142,0.31269243,0.31567723,0.3183375,0.31862754,0.31820744,0.31463176,0.31451306,0.31438008,0.31393942,0.3124872,0.31248003,0.30772123,0.3125527,0.30099842,0.29834375,0.30102643,0.31225142,0.31905606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63993,33.886482,28.508965,22.475271,16.021708,14.854258,13.46665,12.515196,11.688045,10.137233,8.975176,4.980198,5.2431946,5.123886,5.539217,12.522717,21.076035,30.118525,23.76721,16.574804,11.91079,16.049093,12.679868,10.077612,6.7645636,5.3848033,8.1909275,4.480933,3.8687809,4.3425813,5.882733,0.0,18809.37,18173.742,7382.4863,7247.6426,6587.5273,5672.686,4276.3687,3745.0996,3183.7708,1981.805,1447.27,979.06244,765.50085,132.41074,-117.54135,459.01288,-1299.5244,-2531.3062,-2587.0293,7385.396,1286.7435,480.95972,4787.6636,3151.8267,2437.2656,-1166.2086,-335.25272,59.384315,697.1217,435.43317,82.064384,-249.77002,347.13724,1099.3701,0.31903887,0.31879878,0.31840146,0.31789532,0.31727067,0.31705275,0.31665465,0.31607473,0.31186616,0.31175542,0.31146213,0.29808477,0.3118115,0.3112567,0.31235787,0.31658855,0.3182576,0.31862018,0.3181884,0.31641635,0.31640506,0.3163783,0.3157157,0.3122604,0.3122552,0.3116391,0.3130785,0.3104495,0.30561328,0.31050843,0.31225485,0.31905606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63993,33.886482,28.508965,22.475271,16.021708,14.854258,13.466649,12.515195,11.688044,10.137232,8.975176,4.980197,5.243194,5.1238856,5.539216,12.5227165,21.076035,30.118525,23.767208,16.574804,11.91079,16.049093,12.679867,10.077611,6.764563,5.384803,8.190927,4.480932,3.86878,4.3425803,5.8827324,0.0,18809.37,18173.742,7382.4863,7247.6426,6587.5273,5672.686,4276.3687,3745.0996,3183.7708,1981.8052,1447.27,979.06244,765.50085,132.41074,-117.54135,459.01288,-1299.5244,-2531.3062,-2587.0293,7385.396,1286.7435,480.95975,4787.6636,3151.8267,2437.2656,-1166.2086,-335.25272,59.384315,697.1217,435.43317,82.064384,-249.77002,347.13724,1099.3701,0.31896904,0.31872964,0.31834012,0.31783894,0.31683788,0.31673262,0.3162668,0.31572208,0.31521466,0.3149314,0.3097463,0.29622754,0.31498045,0.3101115,0.31441966,0.316511,0.31818905,0.31855083,0.31823844,0.31658268,0.31655094,0.3165082,0.3159837,0.31422925,0.3142065,0.31341034,0.3142934,0.31039473,0.30667725,0.31029636,0.31420413,0.3189862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.635475,33.93903,28.769087,22.950254,16.809515,15.701272,14.369228,13.431774,12.596293,11.044905,9.80322,5.409063,6.611335,6.4364057,6.5538983,13.246844,21.476288,30.28094,23.25987,15.6598015,11.055177,15.302108,12.105989,9.699133,6.8515906,5.948779,7.3863626,4.1193814,3.6613142,4.085663,5.5411015,0.0,18828.51,18157.166,7227.223,7107.1235,6413.1396,5515.4883,4183.038,3715.2437,3201.042,1982.2031,1500.0021,1030.7268,735.5042,162.80191,-59.4412,448.60022,-1272.7191,-2495.136,-2546.0208,7603.3,1325.6241,477.64313,4867.367,3063.327,2336.6763,-1074.6572,-266.62982,124.15109,699.8752,406.53836,70.171005,-235.33751,336.69348,1094.1453,0.31896904,0.31872922,0.31833625,0.31782636,0.31720275,0.3169895,0.31664443,0.31448781,0.31426755,0.3139006,0.31332457,0.30772632,0.31404725,0.31292886,0.3143625,0.31645975,0.31818312,0.31854963,0.31823617,0.31664932,0.31662884,0.31661415,0.31447965,0.3144099,0.31437272,0.31349465,0.31444618,0.31216598,0.30845308,0.31223813,0.3143695,0.3189862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.635475,33.939026,28.769087,22.950254,16.809515,15.701272,14.369227,13.431773,12.5962925,11.044904,9.803219,5.409062,6.6113343,6.4364047,6.553898,13.246843,21.476288,30.280937,23.25987,15.659801,11.055176,15.302107,12.105989,9.699132,6.85159,5.9487786,7.3863616,4.1193805,3.6613135,4.085662,5.541101,0.0,18828.51,18157.166,7227.223,7107.1235,6413.1396,5515.4883,4183.038,3715.244,3201.042,1982.2031,1500.0021,1030.7268,735.5042,162.80191,-59.4412,448.60022,-1272.7191,-2495.136,-2546.021,7603.3,1325.6243,477.64313,4867.367,3063.327,2336.6763,-1074.6572,-266.62985,124.15109,699.87524,406.53836,70.171005,-235.33751,336.69348,1094.1453,0.3186448,0.31840688,0.31802386,0.3175521,0.31691968,0.31669393,0.31615612,0.31563345,0.31517813,0.3141616,0.31195354,0.30580902,0.3150077,0.31200984,0.31431374,0.31680506,0.3178799,0.31822836,0.31706992,0.31685925,0.31678322,0.3167672,0.31455466,0.31447312,0.31441504,0.31248108,0.31452408,0.31235862,0.31061417,0.31239954,0.31419346,0.31866193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66313,34.316666,29.165068,23.38207,17.266447,16.17474,14.751098,13.752907,12.851042,11.13651,9.764245,4.635114,7.0606327,6.931598,7.0977983,14.436495,21.88725,30.65869,24.126862,17.217518,12.667183,16.250864,12.894212,10.324122,7.290143,6.5025373,8.240292,4.433658,3.5708342,4.1051226,5.8325453,0.0,18709.291,18055.092,7213.3667,7083.4556,6398.964,5470.899,4335.979,3843.3347,3335.9617,2092.1636,1583.2164,1120.4991,722.49646,138.13394,-71.68299,471.47498,-1206.209,-2490.0496,-2545.9785,7413.1465,1259.1476,474.594,4840.2993,3145.4695,2420.9524,-1112.0945,-247.68272,123.0549,704.3899,441.5213,98.77389,-266.51114,369.32614,1140.695,0.3186448,0.318405,0.3180045,0.3174889,0.31615236,0.31610477,0.31574863,0.31521755,0.31461558,0.31404844,0.31341267,0.30973938,0.31421852,0.31308818,0.3145202,0.31678656,0.3178519,0.31822273,0.3170543,0.3169283,0.3169064,0.3148804,0.31483573,0.314699,0.31462142,0.3124924,0.31480384,0.31243375,0.31064677,0.31244928,0.3143829,0.31866193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66313,34.316666,29.165068,23.38207,17.266447,16.17474,14.751097,13.752906,12.851041,11.136509,9.764244,4.6351137,7.0606318,6.9315977,7.097798,14.436494,21.88725,30.65869,24.126862,17.217516,12.667182,16.250862,12.894212,10.324121,7.290142,6.5025363,8.240292,4.4336576,3.5708332,4.1051216,5.8325443,0.0,18709.291,18055.092,7213.3667,7083.4556,6398.964,5470.899,4335.979,3843.335,3335.9617,2092.1636,1583.2164,1120.4991,722.49646,138.13394,-71.68299,471.47498,-1206.209,-2490.0496,-2545.9785,7413.1465,1259.1476,474.59402,4840.2993,3145.4697,2420.9524,-1112.0945,-247.68272,123.0549,704.3899,441.5213,98.77389,-266.51114,369.32614,1140.695,0.32067513,0.32043424,0.3200771,0.3196697,0.3174112,0.31605506,0.31576425,0.31536338,0.31356278,0.313263,0.3125447,0.30780953,0.31339222,0.31194708,0.31430057,0.31686574,0.3199605,0.32025647,0.31983542,0.31664243,0.31664243,0.31500196,0.31493637,0.3148079,0.31282318,0.3127232,0.31491026,0.3127204,0.3109791,0.31273365,0.3128181,0.32069248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52622,32.08306,26.484533,20.198055,13.541538,12.37064,10.95406,9.966178,9.101196,7.4704885,6.130276,1.3221557,3.277125,3.1418753,3.4132504,11.59919,19.802076,28.466732,21.24751,13.120888,8.202048,12.822248,9.344905,6.634112,3.5182877,2.7539253,4.4863787,1.0793475,0.09243376,0.45941982,1.7893097,0.0,19293.379,18659.467,7544.797,7410.0483,6698.5913,5681.7275,4324.3506,3821.8516,3261.5862,2036.2974,1563.1404,1082.071,724.7614,141.68767,-93.410126,500.12595,-1270.4998,-2473.6355,-2530.285,7663.2217,1374.4506,494.975,5019.7363,3206.042,2491.6392,-1128.1941,-243.70871,130.03754,719.6935,415.8576,106.2068,-217.58769,320.6861,1188.2882,0.32067513,0.32043245,0.32002938,0.31951562,0.31888208,0.31866124,0.31826055,0.3177476,0.31372103,0.31358668,0.31097856,0.31040084,0.31362057,0.3113123,0.31279445,0.31817707,0.31987637,0.32024902,0.3198173,0.31802657,0.31801638,0.31799257,0.3165701,0.31442145,0.3129285,0.3128555,0.31449223,0.3128286,0.31062213,0.31289124,0.31292585,0.32069248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52622,32.08306,26.484533,20.198055,13.541538,12.37064,10.95406,9.966178,9.101196,7.4704885,6.130276,1.3221557,3.277125,3.1418753,3.4132504,11.59919,19.802076,28.466732,21.24751,13.120888,8.202048,12.822248,9.344905,6.634112,3.5182877,2.7539253,4.4863787,1.0793475,0.09243376,0.45941982,1.7893097,0.0,19293.379,18659.467,7544.797,7410.0483,6698.5913,5681.7275,4324.3506,3821.8516,3261.5862,2036.2974,1563.1404,1082.071,724.7614,141.68767,-93.410126,500.12595,-1270.4998,-2473.6355,-2530.285,7663.2217,1374.4506,494.975,5019.7363,3206.042,2491.6392,-1128.1941,-243.70871,130.03754,719.6935,415.8576,106.2068,-217.58769,320.6861,1188.2882,0.31096753,0.3107484,0.3104459,0.3103596,0.31377444,0.3164355,0.3168617,0.3168302,0.31660184,0.31643933,0.31174672,0.30851346,0.31646314,0.3119391,0.3162803,0.31507155,0.31033027,0.3105864,0.31024203,0.31663376,0.31756696,0.317702,0.3174285,0.31598428,0.3159812,0.31430298,0.3160113,0.3123718,0.3106181,0.31230325,0.31598115,0.31098387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45546,30.846172,25.143492,18.745588,11.909683,10.709682,9.28371,8.285869,7.3984647,5.766041,4.5062118,0.09155333,0.69097763,0.5572666,0.93284905,9.209516,17.49216,26.921587,19.569807,11.008869,4.8240724,11.336394,7.861268,5.3935976,1.9145341,0.5593551,3.1491606,0.1276709,0.054584667,0.49102566,1.9175844,0.0,19589.467,18988.484,7620.265,7480.6797,6795.4688,5757.55,4339.809,3842.6084,3306.97,2037.4539,1511.7975,1033.3208,782.19006,140.81508,-111.327065,503.11136,-1277.1552,-2589.2288,-2644.5513,7830.0127,1413.638,560.13007,4957.6914,3204.9375,2368.3726,-1197.4076,-332.01437,95.67504,712.73566,389.7474,26.047256,-238.93517,333.06943,993.25995,0.31096753,0.31073987,0.31036702,0.3099072,0.30938005,0.3092106,0.30894846,0.30916616,0.31474417,0.31470078,0.31453365,0.30659127,0.314724,0.31447637,0.31557953,0.30912456,0.31019887,0.31056097,0.31026396,0.30871928,0.30868137,0.30862615,0.30921686,0.31562465,0.31562138,0.3151279,0.31372914,0.31398097,0.31214947,0.31407702,0.31562126,0.31098387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45546,30.846172,25.143492,18.745588,11.909683,10.709682,9.28371,8.285869,7.3984647,5.766041,4.5062118,0.09155333,0.69097763,0.5572666,0.93284905,9.209516,17.49216,26.921587,19.569807,11.008869,4.8240724,11.336394,7.861268,5.3935976,1.9145341,0.5593551,3.1491609,0.12767099,0.054584663,0.49102566,1.9175844,0.0,19589.467,18988.484,7620.265,7480.6797,6795.4688,5757.55,4339.809,3842.6084,3306.97,2037.4539,1511.7975,1033.3208,782.19006,140.81508,-111.327065,503.11136,-1277.1552,-2589.2288,-2644.5513,7830.0127,1413.638,560.13007,4957.6914,3204.9375,2368.3726,-1197.4076,-332.01437,95.67504,712.73566,389.7474,26.047253,-238.93517,333.06943,993.25995,0.30626762,0.3060524,0.30574253,0.3055453,0.30677378,0.30757502,0.30764,0.30750743,0.30734402,0.30738777,0.3124889,0.30783135,0.30736226,0.31261325,0.30713084,0.30708215,0.3056346,0.30589432,0.3055288,0.30794963,0.3079692,0.30801854,0.30673695,0.30681095,0.30684847,0.30836925,0.30675733,0.3136078,0.31295815,0.31361374,0.30685368,0.30628347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35317,29.826723,24.120584,17.720137,10.904402,9.712691,8.279879,7.3017488,6.4520926,4.9584785,3.820162,0.07597114,0.2033395,0.084275514,0.29509804,7.1069293,15.9759,25.742334,17.971853,8.217945,2.318832,9.711876,6.3792768,3.9319777,0.4901182,0.036164396,2.4438937,0.06691503,0.009175213,0.077160425,0.5366723,0.0,20010.81,19243.887,7622.76,7482.2856,6784.635,5736.0356,4351.0366,3801.435,3230.2554,1941.9965,1431.2295,945.38153,752.8349,132.26424,-81.50531,452.8854,-1325.2036,-2638.792,-2702.161,8044.415,1516.8083,546.00775,4966.3213,3133.2793,2357.7952,-1190.4764,-183.94395,78.50443,668.34406,342.39072,22.934628,-87.5506,180.66743,980.7402,0.30626762,0.30604726,0.3056831,0.30522686,0.3046853,0.30450395,0.30426505,0.30415145,0.30557227,0.30554885,0.3055121,0.310529,0.30555868,0.30543962,0.30582038,0.3041991,0.30553675,0.30587864,0.30472746,0.30430368,0.30419856,0.3041352,0.30436897,0.30602783,0.30602288,0.30554253,0.30605242,0.30497712,0.30502722,0.30506906,0.3056609,0.30628347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35317,29.826723,24.120584,17.720137,10.904402,9.712691,8.279879,7.3017488,6.4520926,4.9584785,3.820162,0.07597114,0.2033395,0.084275514,0.29509804,7.1069293,15.9759,25.742334,17.971853,8.217945,2.318832,9.711876,6.3792768,3.9319777,0.4901182,0.036164396,2.4438937,0.06691503,0.009175213,0.07716042,0.5366723,0.0,20010.81,19243.887,7622.76,7482.2856,6784.635,5736.0356,4351.0366,3801.435,3230.2554,1941.9965,1431.2295,945.38153,752.8349,132.26424,-81.50531,452.8854,-1325.2036,-2638.792,-2702.161,8044.415,1516.8083,546.00775,4966.3213,3133.2793,2357.7952,-1190.4764,-183.94395,78.50443,668.34406,342.39072,22.93463,-87.5506,180.66743,980.7402,0.2998192,0.29961208,0.29931286,0.29914618,0.30122027,0.30263495,0.3028442,0.30278376,0.30263558,0.30251682,0.3031391,0.30859423,0.30263388,0.30327153,0.30229187,0.30129892,0.299214,0.2994617,0.29911375,0.3021696,0.30322978,0.3033884,0.30224693,0.3022762,0.30229548,0.30313385,0.3022528,0.30414557,0.30340132,0.3034752,0.30229825,0.2998344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
