pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.298355,29.141396,23.40984,16.988825,10.116336,8.887086,7.4452276,6.4721026,5.6608067,4.1580396,3.1094654,0.059083566,0.07738287,0.028396988,0.10602935,5.1817408,13.551309,24.559887,17.424816,8.644045,2.5127423,8.75393,5.5420303,3.3269827,0.19571885,0.010276505,2.0438888,0.04998362,0.0057184305,0.050141778,0.3551045,0.0,20233.518,19417.805,7641.0757,7495.259,6815.0815,5832.9033,4365.847,3790.9194,3150.672,1948.4132,1369.1543,846.34784,708.4346,81.87964,-47.523956,386.3667,-1284.3749,-2815.0125,-2875.0474,7993.6084,1433.1243,557.50885,5098.233,3071.485,2234.209,-1131.2092,-113.43546,45.8789,640.13226,311.3953,19.868885,-69.578224,144.79066,912.68024,0.2998192,0.29960635,0.2992501,0.29880524,0.29828078,0.29810652,0.2978169,0.29786682,0.30084136,0.300805,0.30091405,0.30141768,0.30083218,0.300794,0.30111814,0.29805607,0.29911637,0.2994448,0.29842278,0.2979618,0.2978543,0.29776564,0.29806265,0.30161297,0.3007093,0.300636,0.30070353,0.30050927,0.3017979,0.30158442,0.30039272,0.2998344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.298355,29.141396,23.40984,16.988825,10.116336,8.887086,7.4452276,6.4721026,5.6608067,4.1580396,3.1094654,0.059083566,0.07738287,0.028396988,0.10602935,5.1817408,13.551309,24.559887,17.424816,8.644045,2.5127423,8.75393,5.5420303,3.3269827,0.19571885,0.010276505,2.0438888,0.04998362,0.00571843,0.050141778,0.3551045,0.0,20233.518,19417.805,7641.0757,7495.259,6815.0815,5832.9033,4365.847,3790.9194,3150.672,1948.4132,1369.1543,846.34784,708.4346,81.87964,-47.523956,386.3667,-1284.3749,-2815.0125,-2875.0474,7993.6084,1433.1243,557.50885,5098.233,3071.485,2234.209,-1131.2092,-113.43546,45.8789,640.13226,311.3953,19.868885,-69.578224,144.79066,912.68024,0.29651934,0.29631457,0.29601097,0.29578483,0.29668805,0.2966946,0.2966374,0.29647028,0.29627565,0.29624096,0.2988796,0.29932842,0.29624063,0.29881218,0.29606822,0.29624197,0.2959768,0.29617175,0.29580337,0.2971193,0.29705778,0.29706827,0.2959108,0.29594493,0.29602033,0.2985035,0.29591116,0.29863694,0.29916087,0.29860342,0.29603094,0.29653418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.294136,28.98973,23.082645,16.443268,9.486708,8.258953,6.8350453,5.883584,5.0766172,3.6485767,2.7095306,0.04279966,0.0739647,0.028527763,0.11640283,5.9417424,14.59079,24.749155,17.246647,8.471217,2.447342,9.097936,5.798351,3.4886012,0.29489535,0.016173288,1.8620045,0.048324235,0.0032831146,0.03051246,0.22573756,0.0,20250.566,19458.283,7766.5522,7631.8315,6859.9717,5829.071,4336.4146,3745.1145,3141.5837,1895.4852,1289.9766,787.0982,667.642,78.62125,-50.812973,416.20013,-1307.3577,-2695.4536,-2757.473,8003.3667,1432.6536,552.213,4930.0864,3116.481,2285.2893,-1143.3342,-141.35165,47.024902,666.75104,295.86676,20.05619,-53.41859,113.8007,959.89465,0.29651934,0.2963107,0.29595894,0.29551575,0.29498404,0.2948115,0.29458493,0.2945158,0.29450795,0.29449233,0.2944503,0.29739442,0.29450142,0.29727712,0.29422355,0.29479915,0.29585603,0.2961605,0.295111,0.29465026,0.29455113,0.29447693,0.2946871,0.29468277,0.29458147,0.295099,0.294821,0.29434285,0.2975781,0.29763544,0.29453713,0.29653418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.294136,28.98973,23.082645,16.443268,9.486708,8.258953,6.8350453,5.883584,5.0766172,3.6485767,2.7095306,0.04279966,0.0739647,0.028527763,0.11640283,5.9417424,14.59079,24.749155,17.246647,8.471217,2.447342,9.097936,5.798351,3.4886012,0.29489535,0.016173288,1.8620045,0.048324235,0.0032831146,0.03051246,0.22573756,0.0,20250.566,19458.283,7766.5522,7631.8315,6859.9717,5829.071,4336.4146,3745.1145,3141.5837,1895.4852,1289.9766,787.0982,667.642,78.62125,-50.812973,416.20013,-1307.3577,-2695.4536,-2757.473,8003.3667,1432.6536,552.213,4930.0864,3116.481,2285.2893,-1143.3342,-141.35165,47.024902,666.75104,295.86676,20.05619,-53.41859,113.8007,959.89465,0.29626969,0.2960628,0.295727,0.29530826,0.294744,0.29454052,0.29405677,0.29358664,0.2932063,0.2929456,0.2927402,0.2955415,0.2930015,0.29264212,0.29284704,0.29492667,0.2956037,0.29590854,0.29536524,0.294903,0.29479334,0.29429263,0.29267335,0.29272375,0.2927499,0.29310852,0.29273957,0.29262793,0.2942148,0.29260063,0.29274806,0.29628453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23391,28.029146,22.084318,15.431373,8.472643,7.282302,5.9156938,5.014806,4.264677,2.9323072,2.0580087,0.03320609,0.05098195,0.017119935,0.06985259,4.4326615,12.81428,23.547417,16.010443,6.2232137,0.07623352,7.9137836,4.8990874,2.8898647,0.16487187,0.00844803,1.7750293,0.04637492,0.0013409205,0.009234144,0.08678811,0.0,20492.709,19703.926,7793.308,7640.249,6861.126,5732.4756,4241.3013,3636.2786,3020.0984,1825.8254,1241.1621,678.3471,608.5508,67.079445,-38.567345,356.0475,-1285.373,-2776.76,-2841.067,8104.254,1519.6041,558.27814,4913.057,2968.1758,2119.6,-1049.4318,-103.47675,36.093395,610.10297,288.2947,20.054478,-27.372404,69.12882,884.31274,0.29626969,0.29606164,0.29571486,0.29526684,0.2946502,0.29442686,0.2938763,0.2932722,0.29266098,0.2920976,0.29145086,0.29247272,0.29225004,0.29105872,0.29102245,0.29499942,0.29558566,0.29590514,0.29543725,0.29426312,0.29390407,0.29325143,0.29316863,0.29299292,0.29126924,0.2909756,0.29311755,0.29082313,0.2929323,0.29082534,0.2908968,0.29628453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23391,28.029146,22.084318,15.431373,8.472643,7.282302,5.9156938,5.014806,4.264677,2.9323072,2.0580087,0.03320609,0.05098195,0.017119935,0.06985259,4.4326615,12.81428,23.547417,16.010443,6.2232137,0.07623352,7.9137836,4.8990874,2.8898647,0.16487187,0.00844803,1.7750293,0.04637492,0.0013409205,0.009234144,0.08678811,0.0,20492.709,19703.926,7793.308,7640.249,6861.126,5732.4756,4241.3013,3636.2786,3020.0984,1825.8254,1241.1621,678.3471,608.5508,67.079445,-38.567345,356.0475,-1285.373,-2776.76,-2841.067,8104.254,1519.6041,558.27814,4913.057,2968.1758,2119.6,-1049.4318,-103.47675,36.093395,610.10297,288.2947,20.054478,-27.372404,69.12882,884.31274,0.29276913,0.29256988,0.29227474,0.29204935,0.2930822,0.29309142,0.29300952,0.29271883,0.29222414,0.29160553,0.28991908,0.28935945,0.2917811,0.28925428,0.29118785,0.29248348,0.29223984,0.29242724,0.29206833,0.29328832,0.29330185,0.29335046,0.29326093,0.29130632,0.29127246,0.29064173,0.29167157,0.28901115,0.29224935,0.28901336,0.2912558,0.29278362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.239876,28.178816,22.330872,15.774338,8.714671,7.501482,6.1485095,5.2317624,4.4697723,3.083174,2.1633108,0.03905101,0.08178279,0.028893493,0.09076035,4.3793955,12.8734045,23.66317,16.145538,5.9689374,0.07926022,7.865675,4.8076367,2.7883244,0.09103682,0.0058623618,1.5160685,0.03685244,0.0014407256,0.010317975,0.07703945,0.0,20468.822,19664.895,7724.4697,7580.265,6914.685,5791.6294,4218.398,3670.7036,3045.792,1865.5825,1275.6803,696.1399,622.01575,85.34042,-42.04178,352.76608,-1294.6511,-2784.661,-2852.6562,8109.559,1551.9543,545.5361,4972.774,2991.1423,2125.3406,-1043.6571,-74.52426,42.993015,621.3302,265.02954,17.613407,-29.165115,63.735188,868.55676,0.29276913,0.29256612,0.29222548,0.29179513,0.2912701,0.29109672,0.2908852,0.29083195,0.2907809,0.29057813,0.2900666,0.28758577,0.29067,0.28887817,0.29106173,0.29107767,0.2921115,0.29241604,0.29124075,0.29100177,0.2909185,0.29080012,0.29101983,0.29122972,0.29119778,0.28945875,0.29112783,0.28952867,0.29042748,0.28721267,0.29118708,0.29278362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.239876,28.178816,22.330872,15.774338,8.714671,7.501482,6.1485095,5.2317624,4.4697723,3.083174,2.1633108,0.03905101,0.08178279,0.028893493,0.09076035,4.3793955,12.8734045,23.66317,16.145538,5.9689374,0.07926022,7.865675,4.8076367,2.7883244,0.09103682,0.0058623618,1.5160685,0.03685244,0.0014407256,0.010317975,0.07703945,0.0,20468.822,19664.895,7724.4697,7580.265,6914.685,5791.6294,4218.398,3670.7036,3045.792,1865.5825,1275.6803,696.1399,622.01575,85.34042,-42.04178,352.76608,-1294.6511,-2784.661,-2852.6562,8109.559,1551.9543,545.5361,4972.774,2991.1423,2125.3406,-1043.6571,-74.52426,42.993015,621.3302,265.02954,17.613407,-29.165115,63.735188,868.55676,0.2931108,0.2929056,0.29254472,0.29205295,0.2916622,0.2906484,0.2902337,0.28983748,0.2894922,0.28921503,0.28877404,0.28579396,0.28928313,0.2882092,0.2892506,0.2910675,0.29242814,0.29275307,0.29156524,0.2914332,0.29126096,0.28913942,0.2891468,0.28921044,0.28925666,0.28852293,0.2891818,0.28901786,0.28826773,0.2854232,0.28926852,0.29312527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29483,28.793867,22.976501,16.461887,9.557042,8.373597,6.9619684,5.9926276,5.169934,3.6969657,2.7703173,0.048282813,0.07858452,0.027461102,0.11847152,5.7218494,14.127747,24.479156,16.96546,7.298849,0.7167409,8.781152,5.617126,3.307873,0.2177972,0.011398802,2.1811206,0.053909548,0.0018836308,0.010917311,0.09396932,0.0,20247.77,19512.135,7702.634,7554.0566,6832.388,5714.52,4316.1816,3782.9521,3174.496,1927.4556,1280.7526,795.87036,674.0078,83.78989,-51.78401,407.56085,-1287.3822,-2722.992,-2783.3987,8034.7134,1509.4631,579.2807,4941.704,3046.68,2285.0242,-1123.1504,-120.186424,48.732147,634.444,322.46912,21.67981,-29.441504,71.7333,952.0904,0.2931108,0.2929071,0.2925614,0.29210895,0.29150468,0.29128596,0.29082742,0.29053178,0.2880944,0.287952,0.28751945,0.2840133,0.288012,0.28731385,0.28744844,0.29138264,0.29245058,0.2927574,0.29220337,0.2917824,0.29155907,0.28969538,0.28964728,0.28874296,0.2873928,0.28683025,0.28962758,0.28756568,0.28707415,0.2857845,0.28740054,0.29312527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29483,28.793867,22.976501,16.461887,9.557042,8.373597,6.9619684,5.9926276,5.169934,3.6969657,2.7703173,0.048282813,0.07858452,0.027461102,0.11847152,5.7218494,14.127747,24.479156,16.96546,7.298849,0.7167409,8.781152,5.617126,3.307873,0.2177972,0.011398802,2.1811206,0.053909548,0.0018836308,0.010917311,0.09396932,0.0,20247.77,19512.135,7702.634,7554.0566,6832.388,5714.52,4316.1816,3782.9521,3174.496,1927.4556,1280.7526,795.87036,674.0078,83.78989,-51.78401,407.56085,-1287.3822,-2722.992,-2783.3987,8034.7134,1509.4631,579.2807,4941.704,3046.68,2285.0242,-1123.1504,-120.186424,48.732147,634.444,322.46912,21.67981,-29.441504,71.7333,952.0904,0.2963106,0.2961037,0.29578587,0.29542232,0.2934023,0.29171953,0.29000264,0.28974012,0.28936183,0.2890722,0.28596523,0.28529033,0.2891235,0.28564543,0.28731707,0.29270658,0.2956884,0.29595143,0.29556003,0.29205757,0.2907971,0.29019216,0.290109,0.28967637,0.2876692,0.28706026,0.29007396,0.285774,0.284452,0.28400394,0.28764725,0.29632545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30018,28.914762,23.186178,16.775623,10.013746,8.816595,7.370124,6.406468,5.5745177,4.146088,3.0854926,0.06616079,0.09114784,0.035451464,0.15189439,6.071774,14.389605,24.634602,16.824171,6.847117,0.10313031,8.546216,5.352805,3.1470313,0.1358896,0.009784574,2.2056727,0.0655998,0.0021576537,0.010597119,0.087764986,0.0,20226.13,19480.494,7638.935,7488.6636,6755.634,5750.1626,4373.383,3770.9565,3193.732,1895.764,1377.6075,841.6852,701.55133,87.757,-59.15384,419.8338,-1280.0818,-2707.8416,-2771.3418,8130.392,1535.4479,586.9303,4972.1553,3061.9255,2229.1536,-1107.5667,-92.11254,56.78069,620.85114,323.52045,24.1311,-28.379477,68.94278,927.0746,0.2963106,0.29610312,0.29575384,0.29530582,0.2947428,0.29454443,0.29418114,0.29366094,0.2888811,0.28773418,0.28752467,0.2835921,0.2877992,0.28515315,0.28752935,0.29429716,0.29563236,0.29594803,0.29491425,0.29444817,0.29433283,0.294248,0.293279,0.28826848,0.2882342,0.28695023,0.2890907,0.2861498,0.28366295,0.2839621,0.28821948,0.29632545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30018,28.914762,23.186178,16.775623,10.013746,8.816595,7.370124,6.406468,5.5745177,4.146088,3.0854926,0.06616079,0.09114784,0.035451464,0.15189439,6.071774,14.389605,24.634602,16.824171,6.847117,0.10313031,8.546216,5.352805,3.1470313,0.1358896,0.009784574,2.2056727,0.0655998,0.0021576537,0.010597119,0.087764986,0.0,20226.13,19480.494,7638.935,7488.6636,6755.634,5750.1626,4373.383,3770.9565,3193.732,1895.764,1377.6075,841.6852,701.55133,87.757,-59.15384,419.8338,-1280.0818,-2707.8416,-2771.3418,8130.392,1535.4479,586.9303,4972.1553,3061.9255,2229.1536,-1107.5667,-92.11254,56.78069,620.85114,323.52045,24.1311,-28.379477,68.94278,927.0746,0.2966276,0.2964181,0.2960499,0.29554918,0.29508755,0.29494017,0.29338053,0.29310843,0.29275852,0.29254514,0.28585345,0.28182518,0.2925761,0.28580523,0.29220402,0.29420197,0.29592225,0.29625934,0.2959638,0.2945389,0.29445574,0.29409912,0.29236913,0.2922297,0.2920346,0.2856393,0.29232743,0.2865944,0.28188,0.28219286,0.29201153,0.29664248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34901,29.62973,23.90353,17.489195,10.60106,9.375725,7.9742727,7.027032,6.190029,4.7109547,3.6367285,0.07913105,0.17864211,0.06939552,0.22176127,6.280209,15.232705,25.388577,17.87152,9.486113,3.8549376,9.47763,6.2090287,3.8781447,0.68572617,0.04158076,2.456749,0.08083404,0.010325074,0.078618884,0.59554666,0.0,20027.783,19297.219,7637.2197,7491.048,6823.454,5822.8657,4299.353,3736.1348,3204.1904,1931.7661,1387.1393,919.6433,737.25616,126.25914,-68.396835,425.1118,-1331.928,-2695.0962,-2757.676,8008.9326,1397.913,532.47394,5009.6357,3100.645,2296.5564,-1143.0853,-222.19995,64.54482,655.9772,342.30795,25.547194,-87.76497,192.52606,963.0251,0.2966276,0.29641956,0.29606584,0.2956025,0.2949677,0.2947393,0.29424262,0.29385188,0.2925452,0.29111722,0.29097226,0.28272986,0.2911791,0.2873719,0.29200643,0.29430917,0.2959443,0.2962636,0.29509118,0.29487845,0.29477766,0.29473767,0.29258707,0.29249468,0.29065278,0.28799555,0.29257184,0.2905467,0.2797758,0.28227857,0.29037723,0.29664248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34901,29.62973,23.90353,17.489195,10.60106,9.375725,7.9742727,7.027032,6.190029,4.7109547,3.6367285,0.07913105,0.17864211,0.06939552,0.22176127,6.280209,15.232705,25.388577,17.87152,9.486113,3.8549376,9.47763,6.2090287,3.8781447,0.68572617,0.04158076,2.456749,0.08083404,0.010325075,0.078618884,0.59554666,0.0,20027.783,19297.219,7637.2197,7491.048,6823.454,5822.8657,4299.353,3736.1348,3204.1904,1931.7661,1387.1393,919.6433,737.25616,126.25914,-68.396835,425.1118,-1331.928,-2695.0962,-2757.676,8008.9326,1397.913,532.47394,5009.6357,3100.645,2296.5564,-1143.0853,-222.19995,64.54482,655.9772,342.30795,25.547192,-87.76498,192.52606,963.0251,0.29956517,0.2993538,0.29903117,0.29866317,0.2966808,0.29512882,0.29345274,0.29316434,0.29275364,0.2923927,0.28927705,0.28227106,0.29248786,0.2889667,0.2922913,0.2962509,0.2989319,0.29919878,0.29880512,0.29536918,0.2950297,0.29302642,0.29299197,0.29287088,0.29276422,0.2902629,0.2929641,0.28873646,0.28281677,0.28851306,0.2918996,0.29958034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50168,31.878944,26.48859,20.448006,13.982153,12.853383,11.435996,10.461915,9.585319,7.9907117,6.743928,2.2105541,2.9414084,2.763616,2.905125,10.034878,18.324993,27.90125,20.82553,13.22693,7.7859826,12.641085,9.304608,6.7177725,3.6422322,2.4630792,4.14877,0.66420496,0.09237423,0.58152914,2.2206762,0.0,19396.512,18710.453,7391.997,7252.111,6594.297,5570.415,4325.681,3792.9285,3285.1633,2011.8306,1503.3247,1048.233,778.1781,164.23534,-65.72058,464.17868,-1277.7769,-2610.9219,-2663.814,7746.038,1325.4856,522.68463,4941.748,3135.247,2429.457,-1120.2946,-307.98474,104.78875,726.95544,420.94113,79.09996,-254.10852,359.01236,1141.4515,0.29956517,0.29935306,0.29899698,0.29854068,0.297972,0.29777545,0.29740766,0.29684258,0.29227266,0.2911078,0.2908387,0.2873887,0.2911979,0.29061612,0.29216817,0.2975352,0.29887247,0.2991948,0.29813904,0.29765338,0.29753295,0.2974778,0.29676053,0.29239678,0.2910789,0.29050392,0.2934372,0.29100594,0.28515851,0.28869742,0.29106784,0.29958034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50168,31.878944,26.48859,20.448006,13.982153,12.853383,11.435996,10.461915,9.585319,7.9907117,6.743928,2.2105541,2.9414084,2.763616,2.905125,10.034878,18.324993,27.90125,20.82553,13.22693,7.7859826,12.641085,9.304608,6.7177725,3.6422322,2.4630792,4.14877,0.664205,0.09237423,0.58152914,2.2206762,0.0,19396.512,18710.453,7391.997,7252.111,6594.297,5570.415,4325.681,3792.9285,3285.1633,2011.8306,1503.3247,1048.233,778.1781,164.23534,-65.72058,464.17868,-1277.7769,-2610.9219,-2663.814,7746.038,1325.4856,522.68463,4941.748,3135.247,2429.457,-1120.2946,-307.98474,104.78875,726.95544,420.94113,79.09996,-254.10852,359.01236,1141.4515,0.3093142,0.3090852,0.30872464,0.30845323,0.30221033,0.29887298,0.29644093,0.2962062,0.29590142,0.29571146,0.28919807,0.28559813,0.29574564,0.2897423,0.29545218,0.30188268,0.30861536,0.30891365,0.30847272,0.29861432,0.2976239,0.29703963,0.29558995,0.29549548,0.2954453,0.2941597,0.29556686,0.2898155,0.2863146,0.29052478,0.29544285,0.30933034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85645,37.46121,32.8247,27.620348,22.094168,21.115522,19.904358,19.038181,18.261732,16.812395,15.657826,11.680576,12.304826,12.187166,12.390013,19.318233,26.262274,34.163464,28.001944,21.978853,17.620392,20.712814,17.670958,15.393717,12.730223,11.860605,13.25866,10.305203,9.667105,10.092872,11.426993,0.0,17856.986,17173.926,6814.51,6691.4854,6058.1924,5157.286,3973.5896,3559.9446,3076.8625,1910.6969,1442.2273,976.71405,733.6408,131.41968,-79.825554,457.04736,-1161.198,-2353.4539,-2407.3755,7121.2705,1169.1918,463.68134,4642.089,2982.585,2267.866,-1036.5762,-261.29095,115.50628,677.5343,384.9841,83.924614,-235.76212,321.2366,1066.6691,0.3093142,0.3090883,0.30870792,0.30822566,0.30765998,0.30746517,0.30715996,0.3046541,0.2959372,0.2942352,0.29401127,0.28718194,0.29429325,0.29374427,0.29495642,0.30689636,0.30857494,0.3089191,0.30850545,0.30678773,0.30677456,0.30673125,0.30445287,0.29536548,0.29396412,0.29378203,0.29847997,0.2937067,0.28988096,0.29365575,0.29370302,0.30933034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85645,37.46121,32.824696,27.620346,22.094166,21.11552,19.904358,19.038181,18.261732,16.812395,15.657825,11.680575,12.304825,12.187165,12.390012,19.318232,26.262272,34.163464,28.001942,21.978851,17.62039,20.712812,17.670958,15.393716,12.730222,11.860604,13.258659,10.3052025,9.667103,10.092871,11.426991,0.0,17856.986,17173.926,6814.51,6691.486,6058.1924,5157.286,3973.5896,3559.9446,3076.8625,1910.6969,1442.2273,976.71405,733.6408,131.41968,-79.825554,457.0474,-1161.198,-2353.4539,-2407.3755,7121.2705,1169.1918,463.68134,4642.089,2982.585,2267.866,-1036.5762,-261.29095,115.50628,677.5343,384.9841,83.924614,-235.76212,321.2366,1066.6691,0.33597997,0.3357221,0.33538628,0.33500695,0.31384394,0.30840826,0.3059965,0.3057954,0.3055423,0.30434734,0.2923535,0.28539264,0.30544618,0.29260647,0.30509728,0.31245646,0.335298,0.33554053,0.33522683,0.3065416,0.30654088,0.3065398,0.30512396,0.3049623,0.30480105,0.29937392,0.30504268,0.293487,0.2913843,0.2935168,0.30436584,0.335999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28535,43.951874,40.1907,35.9748,31.454412,30.659758,29.679434,28.989231,28.3761,27.240725,26.374767,23.418972,24.31743,24.16766,24.22166,29.474916,34.86446,41.283485,36.45889,31.261524,27.820063,30.670033,28.315619,26.492397,24.2748,23.604174,24.755562,22.393002,22.006454,22.349854,23.474157,0.0,15829.083,15230.316,6086.5312,5972.13,5435.4087,4608.756,3544.844,3149.1074,2708.507,1674.7126,1234.7539,832.07495,596.3574,149.70857,-39.064774,393.60638,-1012.69464,-2103.725,-2147.2615,6279.3174,1079.7147,408.15512,4098.954,2597.2847,2011.2861,-938.9392,-227.0864,125.51479,597.964,341.2678,64.02481,-209.92114,292.88693,920.3407,0.33597997,0.33571273,0.33526835,0.3347131,0.33408,0.33388275,0.33350772,0.32034427,0.30463564,0.3039954,0.30373973,0.29031953,0.3041074,0.3035115,0.30471656,0.3336749,0.33510044,0.33550963,0.33518025,0.33349544,0.33345,0.33347917,0.31684273,0.3045396,0.3044722,0.30304477,0.30625454,0.30313778,0.298357,0.3029103,0.30422935,0.335999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28535,43.951874,40.1907,35.9748,31.45441,30.659756,29.679432,28.98923,28.3761,27.240723,26.374767,23.41897,24.317429,24.16766,24.221659,29.474915,34.86446,41.283485,36.45889,31.261522,27.82006,30.67003,28.315617,26.492395,24.274797,23.604172,24.75556,22.393,22.006453,22.349852,23.474155,0.0,15829.083,15230.317,6086.5312,5972.13,5435.409,4608.756,3544.844,3149.1074,2708.507,1674.7128,1234.7539,832.07495,596.3575,149.70859,-39.064774,393.6064,-1012.69464,-2103.725,-2147.2615,6279.3174,1079.7147,408.15515,4098.954,2597.2847,2011.2861,-938.9392,-227.08641,125.51479,597.96405,341.2678,64.02481,-209.92114,292.88693,920.34076,0.37902042,0.37869605,0.378297,0.37671596,0.335397,0.33273372,0.33243635,0.33211944,0.33194262,0.31853977,0.30194983,0.28851068,0.3262596,0.30181122,0.32868394,0.33428192,0.37819582,0.37847325,0.37680236,0.33309835,0.3330317,0.3328316,0.33140144,0.3312848,0.3183474,0.3065037,0.33140144,0.30273193,0.29931867,0.30269837,0.3154223,0.37904465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57652,48.312027,45.14744,41.581932,37.83054,37.159557,36.346066,35.785847,35.284935,34.378124,33.65813,31.105228,31.690905,31.617323,31.748432,36.367054,40.77961,46.101204,42.093155,37.997948,34.756714,37.356987,35.362057,33.858704,32.0794,31.462776,32.49503,30.320265,30.02452,30.340174,31.356222,0.0,14315.73,13797.471,5544.5894,5455.536,4914.7886,4206.432,3205.1746,2813.5708,2428.4373,1483.2944,1117.618,768.7753,558.46466,101.996635,-63.06697,367.17215,-909.0273,-1901.1736,-1939.872,5678.1455,949.33545,395.15622,3677.964,2375.0173,1812.3291,-833.6815,-217.02194,82.78018,537.9255,326.34167,55.40628,-200.58536,277.3056,831.7739,0.37902042,0.3786806,0.37812254,0.37710604,0.37671772,0.37659565,0.37205613,0.33649206,0.33009472,0.33004114,0.3217017,0.2967038,0.33005908,0.32189614,0.3295125,0.37601793,0.3779121,0.37842396,0.37792033,0.37623906,0.3760275,0.3697024,0.33203238,0.33012712,0.32960767,0.32920098,0.33095664,0.3273317,0.3124493,0.32476664,0.32958353,0.37904465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57652,48.312027,45.14744,41.581932,37.830536,37.159557,36.346066,35.785843,35.28493,34.378124,33.65813,31.105227,31.690903,31.617321,31.74843,36.36705,40.779606,46.101204,42.093155,37.997944,34.75671,37.356983,35.362053,33.8587,32.079395,31.462774,32.49503,30.320263,30.024519,30.340172,31.35622,0.0,14315.73,13797.471,5544.59,5455.536,4914.7886,4206.432,3205.1746,2813.5708,2428.4373,1483.2946,1117.618,768.7754,558.4647,101.99665,-63.06697,367.17215,-909.0273,-1901.1736,-1939.8721,5678.1455,949.3355,395.15625,3677.9644,2375.0173,1812.3291,-833.6815,-217.02196,82.78018,537.9255,326.3417,55.406284,-200.58536,277.30563,831.7739,0.4190848,0.41869336,0.4182352,0.41463703,0.3760831,0.37602133,0.37444732,0.37430346,0.3678684,0.33148333,0.3280437,0.29808515,0.34115872,0.327824,0.33827305,0.37542692,0.41812,0.4184288,0.41521794,0.37568843,0.37568843,0.3740571,0.37384057,0.3549212,0.32978404,0.32880476,0.37381086,0.32731026,0.31988642,0.32748708,0.32931337,0.41911444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88271,52.978798,50.49022,47.69458,44.76515,44.253147,43.612663,43.175137,42.784096,42.051888,41.506496,39.610657,39.99975,39.896328,39.926094,43.300026,47.09454,51.25218,48.05549,44.68986,42.460117,44.222527,42.619892,41.487137,40.14388,39.682674,40.347366,38.77979,38.58178,38.828438,39.596924,0.0,12560.79,12105.394,4869.866,4784.0513,4300.3984,3634.9666,2816.956,2462.0173,2124.5146,1321.5294,961.9742,654.6653,486.5611,122.57724,-28.32242,309.90784,-837.8985,-1663.9525,-1697.4813,5005.249,853.9055,322.88657,3280.8708,2110.1848,1555.4775,-716.269,-185.52422,75.928665,475.91006,273.46375,44.615044,-175.57481,238.49194,714.83496,0.4190848,0.41867018,0.41815925,0.4163029,0.41610122,0.41604123,0.40043324,0.37414303,0.37214345,0.37193736,0.33029324,0.29715,0.37199196,0.3275351,0.37134695,0.4163024,0.41755497,0.41835648,0.41715178,0.41559964,0.4153296,0.38398165,0.37334123,0.37154317,0.37153146,0.35881224,0.37334123,0.3365292,0.32178077,0.33205688,0.37153068,0.41911444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88271,52.978798,50.490215,47.69458,44.765144,44.253147,43.612663,43.175137,42.784096,42.051884,41.506493,39.610653,39.999744,39.896324,39.926094,43.300026,47.09454,51.25218,48.055485,44.689857,42.460114,44.222527,42.619892,41.487133,40.143875,39.682674,40.347366,38.77979,38.58178,38.828438,39.596924,0.0,12560.791,12105.394,4869.866,4784.0513,4300.3984,3634.9666,2816.9563,2462.0173,2124.5146,1321.5294,961.97424,654.6653,486.56113,122.57725,-28.322422,309.90784,-837.89856,-1663.9526,-1697.4813,5005.249,853.9056,322.88657,3280.871,2110.185,1555.4777,-716.269,-185.52423,75.928665,475.9101,273.46378,44.615047,-175.57483,238.49196,714.83496,0.47763282,0.47713488,0.47649935,0.45373815,0.41552502,0.4153706,0.41345218,0.41344193,0.38454753,0.3697662,0.36967108,0.32127663,0.37123358,0.3664353,0.3706456,0.41542327,0.47635147,0.4767666,0.4521721,0.41455272,0.4145402,0.41360265,0.41307762,0.37101513,0.37098944,0.36990505,0.41006365,0.3691673,0.3539436,0.3692169,0.37098846,0.47767133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12066,56.64623,54.664593,52.43813,50.085957,49.669777,49.17125,48.82423,48.508938,47.92344,47.450085,45.74701,46.33851,46.259373,46.309216,49.02586,51.926865,55.261814,52.893036,50.313816,48.358356,49.957714,48.633827,47.658695,46.489697,46.11637,46.84196,45.545723,45.265724,45.438675,45.98054,0.0,11037.184,10617.504,4306.258,4230.705,3819.8232,3250.2087,2460.494,2172.4207,1891.3363,1171.2266,891.1374,617.8384,425.3298,106.08447,-37.41185,275.68994,-724.8164,-1477.1895,-1506.6293,4323.0303,739.61035,300.79376,2840.664,1903.3231,1434.5875,-664.49615,-165.51222,66.95625,423.0351,246.79091,53.793835,-144.95058,197.4865,670.3502,0.4776328,0.47713464,0.4765688,0.4747764,0.47372395,0.4716068,0.41814154,0.41276443,0.41088888,0.40599456,0.36736783,0.32188186,0.41072416,0.36807135,0.41059846,0.47407722,0.47643232,0.47679752,0.47447848,0.47263438,0.45571485,0.41331685,0.41201764,0.41035208,0.40604976,0.37940812,0.41201764,0.368565,0.35367885,0.36859405,0.4015475,0.4776713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12066,56.64623,54.664593,52.43813,50.085953,49.669773,49.171246,48.824226,48.508934,47.92344,47.45008,45.747005,46.338505,46.25937,46.30921,49.02586,51.92686,55.261814,52.893032,50.313812,48.358356,49.95771,48.633827,47.65869,46.489693,46.116367,46.84196,45.545723,45.26572,45.438675,45.980537,0.0,11037.185,10617.505,4306.258,4230.7056,3819.8232,3250.2087,2460.494,2172.4207,1891.3364,1171.2266,891.13745,617.8384,425.32983,106.08449,-37.41185,275.68994,-724.8164,-1477.1895,-1506.6294,4323.0303,739.6104,300.79376,2840.664,1903.3231,1434.5875,-664.49615,-165.51224,66.95625,423.03513,246.79092,53.793835,-144.95059,197.48653,670.3503,0.5435607,0.542966,0.54189754,0.48977673,0.4734985,0.4730898,0.47072908,0.45789474,0.41001636,0.40825593,0.39108357,0.32038644,0.41001636,0.39497522,0.40857086,0.47368744,0.54034156,0.5420328,0.47591382,0.47347876,0.47122648,0.47052777,0.45482755,0.40943176,0.40922645,0.39910603,0.41084117,0.40507042,0.36278158,0.3895838,0.40872493,0.5436106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29918,59.278194,57.729908,55.993137,54.165546,53.84086,53.442005,53.159706,52.908592,52.438522,52.0574,50.68656,51.104313,50.995045,50.9949,52.759205,55.081123,58.048096,56.228504,54.27666,52.810635,53.79932,52.725143,51.924614,51.023212,50.78371,51.10954,50.05363,49.810055,49.991,50.511723,0.0,9764.401,9433.372,3769.0466,3699.698,3333.2551,2842.4712,2181.2988,1943.2953,1672.6216,1040.2781,792.7254,549.5217,384.94528,126.271866,1.6052678,218.37419,-642.70776,-1386.8175,-1413.4895,3864.682,636.27454,257.46405,2564.7075,1700.1921,1289.614,-577.47626,-130.2375,70.322716,390.75317,220.92339,49.894035,-148.52977,193.28764,610.87854,0.5435606,0.54296565,0.5417313,0.540025,0.5374959,0.5170427,0.47044683,0.4682801,0.46746436,0.41286057,0.4058431,0.3595306,0.43505466,0.40420288,0.42857376,0.53719443,0.5417729,0.54188275,0.54004115,0.5194992,0.47353727,0.47052875,0.46858442,0.4643861,0.40836215,0.407628,0.46742404,0.40614337,0.38204283,0.40552247,0.40836215,0.5436105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29918,59.278194,57.729908,55.993134,54.165546,53.84086,53.442,53.159706,52.908592,52.438522,52.0574,50.68656,51.10431,50.99504,50.994896,52.759205,55.081123,58.048096,56.228504,54.27666,52.810635,53.799316,52.725143,51.924614,51.02321,50.78371,51.109535,50.053627,49.81005,49.990997,50.51172,0.0,9764.401,9433.373,3769.0469,3699.6982,3333.2551,2842.4712,2181.299,1943.2954,1672.6217,1040.2781,792.7254,549.5218,384.9453,126.27188,1.6052667,218.3742,-642.70776,-1386.8175,-1413.4896,3864.682,636.2746,257.46408,2564.7078,1700.1923,1289.614,-577.4763,-130.23752,70.322716,390.75323,220.9234,49.894035,-148.52979,193.28767,610.87854,0.61440605,0.6134923,0.61163956,0.53960365,0.5379786,0.5367943,0.5354534,0.47610474,0.46737543,0.46503732,0.4051588,0.36055857,0.46510607,0.42655605,0.46500173,0.53759396,0.6084669,0.61303425,0.53972906,0.5366764,0.53586984,0.53410566,0.46763745,0.46602315,0.46482465,0.4425213,0.46756694,0.40561432,0.39039454,0.40581784,0.46481708,0.61446977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.457634,61.703224,60.47606,59.098686,57.6448,57.393097,57.083103,56.863365,56.666298,56.27984,55.972645,54.887802,55.315918,55.26708,55.339016,56.80934,58.608006,60.790737,59.451084,57.70957,56.359802,57.642853,56.84459,56.273594,55.60983,55.308025,55.791992,54.958748,54.806793,54.932392,55.29703,0.0,8502.394,8213.654,3324.4822,3264.3572,2945.9487,2477.339,1903.7482,1697.429,1467.4459,935.8855,705.5937,484.30072,329.19016,81.7474,-45.60916,197.90543,-559.93054,-1174.9951,-1202.9653,3281.125,598.2838,246.23042,2186.8145,1448.3794,1074.5446,-489.52087,-147.55673,24.951332,319.33334,194.40419,38.6725,-121.9546,159.45926,500.42725,0.614406,0.61349154,0.6122595,0.61071914,0.5872192,0.54529333,0.5350597,0.53222454,0.4954741,0.4645989,0.45564747,0.36047372,0.4645989,0.46203238,0.4645847,0.5860994,0.6109708,0.61303294,0.60994005,0.54116076,0.5352908,0.535077,0.5320976,0.466026,0.46466792,0.46287027,0.5308091,0.4617329,0.43414202,0.4619895,0.46466792,0.6144697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.457634,61.703224,60.47606,59.098682,57.644794,57.393097,57.083103,56.86336,56.666298,56.279835,55.97264,54.8878,55.315914,55.267075,55.339016,56.809338,58.608006,60.790737,59.451084,57.709568,56.359802,57.642853,56.84459,56.27359,55.609825,55.30802,55.791992,54.958744,54.80679,54.93239,55.297028,0.0,8502.394,8213.654,3324.4824,3264.3574,2945.949,2477.339,1903.7483,1697.4291,1467.446,935.88556,705.5937,484.30075,329.1902,81.74741,-45.60916,197.90544,-559.9306,-1174.9952,-1202.9655,3281.1252,598.2839,246.23045,2186.8147,1448.3795,1074.5447,-489.5209,-147.55675,24.951338,319.33337,194.4042,38.672504,-121.95462,159.4593,500.42728,0.70559126,0.7044898,0.69877726,0.6089969,0.60694,0.6056598,0.5795516,0.53195834,0.5299628,0.4999842,0.45926157,0.39471537,0.52316105,0.43895307,0.49613082,0.60715127,0.6681938,0.70332134,0.6090588,0.60555696,0.60555696,0.5535049,0.5319134,0.5287561,0.49156487,0.46424896,0.5300097,0.46048477,0.4347622,0.4607331,0.4830923,0.70567536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50973,62.50827,61.389015,60.12786,58.802128,58.567062,58.266243,58.055115,57.866425,57.486572,57.172333,55.922226,56.647472,56.59571,56.637745,58.085636,59.783714,61.70793,60.424046,59.12849,58.04156,58.707203,57.976818,57.44859,56.833286,56.575222,56.826973,56.08038,56.00738,56.14962,56.53057,0.0,8051.2207,7772.911,3163.299,3112.6165,2802.7651,2387.557,1873.1171,1661.1816,1433.4373,927.20795,714.2873,522.8356,311.48322,84.35382,-34.12348,196.26938,-542.79895,-1097.6792,-1120.7313,3146.6838,509.9626,219.05576,2126.4246,1380.5201,1030.3118,-469.88635,-135.59477,36.44716,322.05954,183.2124,26.030708,-130.42842,163.27257,483.99753,0.7055912,0.7044897,0.7023899,0.70003885,0.6187372,0.60543066,0.6034391,0.5938942,0.52864397,0.5270037,0.46090564,0.39590415,0.5270037,0.4683756,0.5269648,0.6124345,0.7017336,0.70331746,0.69963264,0.6054064,0.605343,0.6021207,0.5874522,0.5284202,0.5266127,0.5154492,0.5323883,0.4601335,0.44298106,0.459051,0.52606314,0.70567524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50973,62.50827,61.38901,60.12786,58.802128,58.56706,58.26624,58.05511,57.86642,57.48657,57.17233,55.922226,56.64747,56.595707,56.63774,58.085636,59.783714,61.70793,60.424046,59.128487,58.041557,58.707203,57.976818,57.448586,56.833282,56.57522,56.82697,56.08038,56.007378,56.149616,56.53057,0.0,8051.2217,7772.9116,3163.2993,3112.6167,2802.7654,2387.557,1873.1172,1661.1818,1433.4374,927.208,714.2873,522.8356,311.48325,84.35384,-34.123486,196.26941,-542.799,-1097.6793,-1120.7314,3146.684,509.96262,219.05577,2126.4248,1380.5203,1030.3119,-469.88638,-135.59479,36.447166,322.0596,183.21243,26.03071,-130.42844,163.2726,483.9976,0.74512607,0.7439629,0.73933834,0.6996018,0.6966142,0.6952632,0.61372167,0.59950966,0.5939023,0.5254109,0.5212844,0.3951554,0.53246075,0.51287925,0.5252884,0.6959719,0.7192992,0.7426595,0.69926345,0.69492906,0.67129946,0.6016344,0.59971094,0.56136525,0.5252386,0.5099802,0.59796244,0.5224074,0.49887478,0.5221595,0.5252389,0.7452198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53969,62.952156,61.86496,60.644974,59.378014,59.153305,58.87775,58.684116,58.510056,58.161407,57.87868,56.78185,57.460377,57.431557,57.536324,58.679295,60.27926,62.165802,61.135586,59.915737,59.056004,59.630413,58.967113,58.495815,57.86071,57.539093,58.095146,57.51773,57.41483,57.508472,57.77753,0.0,7781.689,7521.309,3114.047,3057.3384,2734.9749,2330.1416,1786.4633,1585.3895,1372.3094,885.2738,674.66925,487.18283,287.32623,61.485622,-55.872852,172.74211,-525.633,-1086.0221,-1110.1151,2921.6062,493.6491,193.00444,1980.5914,1310.5376,968.7841,-477.99155,-152.71075,-6.771732,288.67242,159.47711,31.331964,-104.073586,135.32224,423.94308,0.745126,0.74396276,0.7414678,0.7388331,0.69697434,0.6949855,0.69184375,0.63361096,0.59673095,0.5916725,0.5206346,0.44169945,0.59394634,0.52140194,0.594003,0.69644713,0.7409164,0.7426547,0.73833644,0.69453233,0.6932648,0.6905993,0.5999742,0.5944589,0.58759886,0.5302508,0.5979586,0.52199847,0.4988494,0.52182686,0.58363557,0.74521977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53969,62.952156,61.86496,60.64497,59.37801,59.153305,58.87775,58.684113,58.510056,58.161404,57.878677,56.78185,57.460377,57.431557,57.53632,58.67929,60.279255,62.1658,61.135586,59.915737,59.056,59.630413,58.967113,58.49581,57.86071,57.53909,58.095142,57.517727,57.41483,57.50847,57.77753,0.0,7781.6895,7521.3096,3114.0474,3057.3384,2734.975,2330.1418,1786.4634,1585.3896,1372.3096,885.2738,674.6693,487.18286,287.32626,61.48564,-55.872852,172.74214,-525.63306,-1086.0222,-1110.1151,2921.6064,493.64914,193.00446,1980.5916,1310.5377,968.78424,-477.99158,-152.71077,-6.771724,288.67245,159.47713,31.331966,-104.0736,135.32227,423.94315,0.7709315,0.769728,0.76549053,0.738625,0.735188,0.73379236,0.69181454,0.6881309,0.639196,0.59349525,0.539331,0.44792235,0.59348947,0.5342889,0.5921721,0.73439974,0.75105244,0.7683347,0.7380276,0.73242545,0.70165306,0.69041514,0.68739235,0.59423304,0.5923429,0.59089077,0.681831,0.5258086,0.48893616,0.5247389,0.5915717,0.7710318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52137,62.683506,61.591343,60.361572,59.102016,58.880966,58.59776,58.402485,58.228085,57.888336,57.603622,56.514347,57.103317,57.069294,57.123898,58.295444,59.823273,61.846306,60.70398,59.27139,58.31576,59.116795,58.43815,57.94758,57.37881,57.11314,57.359455,56.681118,56.602753,56.736584,57.10069,0.0,7947.4087,7674.3135,3121.7163,3070.5554,2726.332,2309.598,1813.0787,1592.6129,1373.768,872.9967,677.22656,485.3682,298.2475,67.25184,-39.299187,175.061,-512.701,-1127.7656,-1148.3129,3060.3184,538.4142,204.34505,2038.1499,1326.8265,989.9722,-450.3509,-137.73875,14.090381,310.5171,173.96945,27.046616,-126.20639,159.33394,463.37427,0.77093136,0.7697278,0.76703125,0.76423776,0.73508316,0.7336848,0.72986984,0.6913366,0.683743,0.6385108,0.58719015,0.44892967,0.6715551,0.58749276,0.6209567,0.7342773,0.7665212,0.7683292,0.76354754,0.73278934,0.73111993,0.7290145,0.6863632,0.6818132,0.5999561,0.59062123,0.6848889,0.5868551,0.5380003,0.5871371,0.59129363,0.77103174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52137,62.683506,61.591343,60.36157,59.102013,58.880962,58.597755,58.402485,58.22808,57.888332,57.60362,56.514343,57.103317,57.069294,57.123894,58.295444,59.82327,61.846302,60.70398,59.27139,58.315758,59.116795,58.438145,57.94758,57.37881,57.11314,57.35945,56.681114,56.60275,56.73658,57.10069,0.0,7947.409,7674.314,3121.7166,3070.5557,2726.3323,2309.5981,1813.079,1592.613,1373.7681,872.99677,677.2266,485.3682,298.24756,67.251854,-39.299187,175.06102,-512.70105,-1127.7656,-1148.313,3060.3186,538.4142,204.34506,2038.15,1326.8267,989.97235,-450.35092,-137.73877,14.090386,310.51715,173.96948,27.046618,-126.206406,159.33397,463.37433,0.75485796,0.7536796,0.7524482,0.764094,0.76051635,0.7590212,0.7299294,0.7262646,0.69034797,0.6796468,0.58679795,0.5047008,0.6808913,0.586114,0.6790367,0.7600927,0.7586144,0.7524692,0.7635421,0.7578217,0.73374027,0.72878784,0.72448075,0.6816581,0.6783174,0.6644712,0.7098996,0.5867213,0.5584667,0.5865171,0.6783552,0.75495416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45908,61.728928,60.50712,59.13415,57.695835,57.437897,57.120068,56.8983,56.701527,56.31637,55.990555,54.777534,55.33507,55.294853,55.375202,57.07024,58.855194,60.8838,59.36715,57.64803,56.390705,57.52843,56.747368,56.204685,55.614155,55.342922,55.4985,54.710163,54.64653,54.803135,55.221146,0.0,8490.086,8199.775,3316.638,3258.713,2928.871,2510.3062,1929.5741,1705.8762,1466.2662,934.18195,728.3752,514.4027,331.30023,73.60873,-48.41552,213.70207,-557.6219,-1129.4419,-1154.1696,3366.4287,594.1177,236.97606,2206.6465,1431.443,1045.4393,-459.57355,-139.28885,25.506979,335.6606,188.67447,24.170198,-137.38312,171.6653,502.35364,0.75485796,0.7536795,0.75107723,0.74839145,0.7592014,0.7591121,0.7550885,0.72754294,0.7218839,0.68655014,0.6703786,0.5077021,0.70765847,0.64713883,0.67866987,0.75978476,0.75059974,0.75233734,0.74776906,0.7586824,0.7569825,0.7533035,0.7243673,0.7189762,0.6781688,0.65948325,0.72290075,0.65846723,0.6013532,0.6621475,0.67759424,0.75495416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45908,61.728924,60.50712,59.134148,57.69583,57.437893,57.120068,56.8983,56.701527,56.31637,55.99055,54.777534,55.335068,55.29485,55.375202,57.07024,58.855194,60.8838,59.36715,57.648026,56.3907,57.52843,56.747368,56.20468,55.614155,55.34292,55.498497,54.710163,54.64653,54.803135,55.221146,0.0,8490.087,8199.776,3316.6382,3258.7131,2928.8713,2510.3064,1929.5743,1705.8763,1466.2664,934.182,728.3752,514.4028,331.30026,73.60875,-48.41552,213.7021,-557.6219,-1129.442,-1154.1697,3366.429,594.11774,236.97607,2206.6467,1431.4431,1045.4395,-459.57358,-139.28886,25.506985,335.66064,188.6745,24.1702,-137.38313,171.66534,502.35367,0.70661396,0.7055109,0.705839,0.7486203,0.74504316,0.743521,0.7544045,0.7517067,0.72722745,0.7176741,0.6727191,0.51548016,0.71923953,0.67213696,0.7173943,0.74412876,0.7241818,0.7043388,0.74849814,0.7431041,0.74656177,0.7539554,0.7502854,0.7198009,0.7158481,0.6795236,0.74111825,0.67212236,0.6368957,0.6720304,0.7156705,0.70669824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31607,59.6209,58.071064,56.326027,54.518826,54.19821,53.806957,53.53126,53.28547,52.80321,52.40309,50.843693,51.69067,51.629425,51.69601,53.32983,55.55191,58.42762,56.753166,54.664764,53.13263,54.49306,53.56247,52.914528,52.134495,51.671204,52.16056,51.29584,51.24035,51.403355,51.862553,0.0,9636.607,9266.504,3771.083,3709.195,3313.1262,2823.156,2158.75,1918.627,1653.3824,1054.7582,813.82306,589.124,360.1293,92.37318,-43.743603,209.4995,-627.6348,-1363.619,-1390.4855,3738.4167,659.93774,263.6693,2466.7222,1573.4393,1150.4552,-534.0976,-185.97754,22.125395,361.81097,198.33504,22.448141,-140.38763,180.60043,520.9358,0.7066139,0.7055108,0.7033968,0.7010383,0.73886377,0.74338275,0.74026865,0.7485552,0.7471105,0.72654665,0.70942855,0.5725085,0.7414192,0.70134926,0.7302373,0.7418162,0.7027127,0.70433486,0.70088536,0.74341315,0.7418693,0.7389722,0.75071836,0.74471766,0.7161319,0.6817057,0.74901813,0.70947474,0.65577364,0.70660245,0.71599054,0.7066982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31607,59.6209,58.071064,56.326023,54.518826,54.19821,53.806957,53.531258,53.28547,52.803207,52.403088,50.843693,51.690666,51.629425,51.69601,53.32983,55.551907,58.42762,56.753166,54.66476,53.132626,54.493057,53.562466,52.914524,52.134495,51.6712,52.160557,51.295837,51.240345,51.403355,51.86255,0.0,9636.608,9266.505,3771.083,3709.1953,3313.1262,2823.156,2158.75,1918.6271,1653.3826,1054.7582,813.82306,589.124,360.12933,92.37319,-43.743603,209.49951,-627.6349,-1363.619,-1390.4856,3738.4167,659.93774,263.6693,2466.7224,1573.4395,1150.4553,-534.0976,-185.97755,22.125399,361.811,198.33505,22.448143,-140.38765,180.60046,520.93585,0.62255293,0.62158686,0.62176585,0.70137084,0.6982373,0.6965902,0.7242466,0.7373015,0.73763406,0.744177,0.7115171,0.57423854,0.744177,0.7124222,0.7437917,0.69786096,0.6256099,0.6211371,0.7013848,0.69640785,0.69640785,0.7395784,0.7358496,0.7456455,0.7417449,0.7182053,0.7340381,0.71097183,0.67492825,0.71049446,0.7415083,0.6226184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.154686,57.121655,55.27961,53.212395,51.017063,50.619305,50.116745,49.761116,49.449356,48.86299,48.38562,46.676,47.287296,47.20709,47.273582,49.842407,52.53679,55.774033,53.457363,50.739044,49.006058,50.65063,49.489586,48.641396,47.615616,47.176277,47.869724,46.750175,46.52093,46.695667,47.230602,0.0,10804.499,10412.966,4139.7134,4064.53,3680.11,3171.729,2471.2126,2201.3657,1879.8707,1172.1602,895.21436,619.11926,424.44345,106.85511,-43.711277,267.48584,-696.4681,-1453.6614,-1484.874,4267.432,760.88745,281.8036,2772.7793,1773.1028,1330.5222,-619.21826,-180.72264,46.27948,397.8461,228.01628,48.28685,-145.75525,196.11835,610.3881,0.62255293,0.6215861,0.6203642,0.6188193,0.64108455,0.68711925,0.69443005,0.6974571,0.7331201,0.73078734,0.73739445,0.6574259,0.73078734,0.7363146,0.7302727,0.649546,0.6190454,0.6211357,0.6176506,0.69153106,0.6960053,0.6931159,0.7065984,0.7310147,0.7346067,0.7314404,0.7345002,0.73638445,0.6979255,0.7352621,0.73760974,0.6226184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.154686,57.12165,55.27961,53.212395,51.017063,50.6193,50.116745,49.761112,49.449352,48.86299,48.385616,46.675995,47.287292,47.20709,47.273582,49.842407,52.53679,55.774033,53.457363,50.739044,49.006058,50.650627,49.489586,48.64139,47.615616,47.176273,47.869724,46.75017,46.52093,46.695667,47.2306,0.0,10804.5,10412.966,4139.714,4064.5303,3680.11,3171.7292,2471.2126,2201.366,1879.8708,1172.1602,895.2144,619.1193,424.44348,106.855125,-43.71128,267.48584,-696.4681,-1453.6614,-1484.8741,4267.4326,760.8875,281.8036,2772.7793,1773.1029,1330.5222,-619.21826,-180.72266,46.279484,397.84613,228.0163,48.28685,-145.75526,196.11838,610.3881,0.5552656,0.5546244,0.5541666,0.6085492,0.61541116,0.61522317,0.61821336,0.690646,0.6885482,0.72528374,0.730774,0.665921,0.7090864,0.72943014,0.7295001,0.6151537,0.55407035,0.5542514,0.618333,0.61519325,0.61368203,0.63424593,0.6911106,0.6941079,0.7294562,0.7224751,0.68924564,0.7353265,0.67537147,0.73530793,0.7294562,0.55531764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.91082,53.296288,50.89234,48.195335,45.346832,44.850163,44.21416,43.780815,43.395924,42.64213,42.05744,39.99522,40.680645,40.57959,40.63236,43.693695,47.300022,51.53007,48.476818,45.224106,43.166992,44.67504,43.1337,42.03054,40.803925,40.412502,40.78373,39.140373,38.95244,39.235455,40.058167,0.0,12389.205,11985.956,4779.727,4692.163,4235.835,3575.7942,2806.2905,2449.2852,2106.4094,1342.4198,998.8019,685.0875,480.00623,121.05469,-38.58139,294.05783,-815.1979,-1679.5386,-1718.3914,4947.965,838.3154,309.13873,3266.4324,2066.217,1533.3977,-681.98474,-169.79688,71.86695,476.97995,280.52444,43.374382,-189.10564,247.43571,731.4489,0.5552656,0.554624,0.55376077,0.552173,0.55204153,0.5791375,0.6126681,0.61079973,0.65626574,0.6854305,0.72381926,0.69621223,0.68617064,0.71989316,0.6851237,0.55263376,0.55238384,0.55414027,0.55220705,0.5669753,0.6097715,0.61253023,0.6101754,0.6869068,0.6841181,0.6943183,0.6276553,0.7246918,0.6811673,0.72354573,0.6841181,0.55531764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
