pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.91082,53.296288,50.892338,48.19533,45.34683,44.85016,44.21416,43.780815,43.395924,42.64213,42.05744,39.99522,40.68064,40.57959,40.63236,43.693695,47.30002,51.530067,48.476818,45.224106,43.166992,44.67504,43.133698,42.03054,40.80392,40.412502,40.78373,39.14037,38.95244,39.23545,40.058163,0.0,12389.205,11985.956,4779.727,4692.163,4235.835,3575.7944,2806.2908,2449.2854,2106.4097,1342.4198,998.80194,685.0875,480.00626,121.0547,-38.58139,294.05786,-815.1979,-1679.5386,-1718.3915,4947.965,838.3154,309.13876,3266.4326,2066.217,1533.3977,-681.98474,-169.79688,71.86696,476.97998,280.52444,43.374386,-189.10565,247.43575,731.449,0.48424727,0.4837384,0.48327953,0.5109113,0.5500199,0.5494755,0.5477548,0.5856586,0.6076502,0.6093775,0.68052363,0.72130543,0.6073145,0.69057536,0.6057102,0.5502939,0.48316702,0.48345244,0.5123423,0.5489377,0.5484166,0.54731154,0.603842,0.60651827,0.623352,0.6847974,0.60908717,0.680168,0.6684708,0.67999166,0.62845784,0.48428687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.621086,48.9438,45.950222,42.584175,39.076443,38.448345,37.65986,37.105995,36.617813,35.692486,35.01242,32.65296,33.15393,33.014107,33.08114,36.940544,41.265484,46.692436,42.82059,38.60478,35.319527,38.111523,36.230915,34.82954,33.216457,32.622177,33.19124,31.18625,31.002558,31.345266,32.40553,0.0,14071.958,13580.13,5380.745,5288.5625,4739.7607,4059.0715,3151.5935,2796.2837,2394.9187,1499.5735,1083.7136,736.75195,547.45264,144.25354,-43.900883,333.2404,-899.23596,-1921.4055,-1959.0002,5630.8164,964.3306,398.04486,3666.584,2300.5322,1744.8767,-790.68054,-212.74066,106.935265,541.40063,312.32858,42.84319,-209.69295,283.75754,817.58746,0.48424727,0.48323455,0.4828595,0.48177204,0.48038742,0.48365772,0.5432387,0.54605144,0.54580164,0.60248506,0.61396384,0.71939856,0.5867437,0.62165475,0.60451096,0.48052198,0.4827346,0.48308262,0.48190993,0.48144898,0.50505906,0.54730403,0.5455611,0.5602831,0.60508627,0.62278897,0.54407555,0.6044872,0.6368333,0.6132382,0.60508627,0.48428687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.621086,48.9438,45.950222,42.584175,39.076443,38.44834,37.65986,37.105995,36.61781,35.692486,35.01242,32.652958,33.153927,33.014107,33.081135,36.940544,41.26548,46.692436,42.820587,38.604774,35.319523,38.111523,36.23091,34.829536,33.216457,32.622173,33.191235,31.186249,31.002556,31.345264,32.40553,0.0,14071.959,13580.13,5380.745,5288.5625,4739.761,4059.0718,3151.5935,2796.2837,2394.9187,1499.5735,1083.7136,736.75195,547.4527,144.25356,-43.900883,333.24042,-899.23596,-1921.4056,-1959.0004,5630.8164,964.3306,398.0449,3666.584,2300.5322,1744.8767,-790.6806,-212.74068,106.93527,541.40063,312.32858,42.843193,-209.69296,283.75757,817.5875,0.42634416,0.4259404,0.4254678,0.43073758,0.47949386,0.47946417,0.478181,0.47937223,0.53995407,0.54197115,0.5990416,0.70913225,0.54250205,0.57677037,0.54204637,0.4796676,0.4253617,0.42567417,0.42746407,0.4794955,0.4794955,0.47730455,0.47904253,0.5433809,0.5418653,0.5615329,0.5099241,0.595489,0.61578244,0.59513694,0.5418653,0.42637485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27414,43.73631,40.007397,35.820816,31.468899,30.702677,29.76108,29.101639,28.50486,27.348656,26.432734,23.298977,24.218147,24.023724,24.040697,28.790709,34.69808,41.075466,35.9718,30.70364,27.510994,30.188,27.752798,26.001703,23.82531,23.302864,24.411177,21.979376,21.61404,21.987814,23.14559,0.0,15884.87,15299.247,6058.288,5949.667,5325.074,4518.9683,3468.5303,3072.5288,2669.2607,1691.2327,1272.7258,858.7611,614.2223,172.36023,-20.912254,372.7758,-1064.1222,-2096.3455,-2143.9822,6401.1743,1087.6315,391.94662,4097.022,2645.032,1967.9255,-929.47845,-198.44429,138.18158,590.40906,346.63235,62.103043,-219.75136,297.5633,893.3083,0.42634416,0.42591566,0.425387,0.42346895,0.42330936,0.42326295,0.44908077,0.47635102,0.4747476,0.4858888,0.53851247,0.6680865,0.4760446,0.5477204,0.47552815,0.4235185,0.42480636,0.4255997,0.4243713,0.4227814,0.42293933,0.46674356,0.4764483,0.4743819,0.48903406,0.5275827,0.47644374,0.5390419,0.56803614,0.5385798,0.49303454,0.42637485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27414,43.73631,40.007393,35.820816,31.468897,30.702675,29.761078,29.101637,28.504858,27.348654,26.432732,23.298975,24.218145,24.023722,24.040695,28.790707,34.698074,41.075466,35.9718,30.703638,27.510992,30.187998,27.752796,26.001701,23.825308,23.302862,24.411175,21.979374,21.61404,21.987812,23.145588,0.0,15884.87,15299.248,6058.288,5949.667,5325.074,4518.9683,3468.5303,3072.5288,2669.261,1691.2327,1272.7258,858.76117,614.2223,172.36023,-20.912254,372.7758,-1064.1222,-2096.3455,-2143.9824,6401.1743,1087.6315,391.94662,4097.022,2645.032,1967.9255,-929.4785,-198.44429,138.18158,590.40906,346.63235,62.103043,-219.75137,297.5633,893.30835,0.3776894,0.37736747,0.37696844,0.37698773,0.42041633,0.42238447,0.42086396,0.42082548,0.43825787,0.47253323,0.47525868,0.5923831,0.47260335,0.47927442,0.47370908,0.42212406,0.376868,0.37714502,0.37734488,0.42262736,0.42222884,0.42187142,0.42038912,0.46071184,0.47347513,0.47272524,0.4203616,0.47156858,0.52751845,0.47274154,0.47347513,0.37771347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.864944,37.42502,32.707844,27.411613,21.796982,20.824446,19.575918,18.708366,17.951954,16.53272,15.409873,11.5493555,12.898204,12.709089,12.750555,19.795637,26.670149,34.26526,27.970062,21.85604,17.259052,20.58138,17.572668,15.322191,12.663151,11.972433,13.129629,9.886601,9.42523,9.916854,11.427571,0.0,17818.752,17187.555,6878.2705,6755.014,6110.3594,5139.8784,4039.3171,3562.9922,3033.7346,1889.1642,1420.6947,961.1293,671.3156,169.80222,-33.873035,461.194,-1154.9055,-2303.779,-2352.451,7119.517,1178.6901,477.21518,4676.216,2964.993,2253.4346,-1035.64,-230.73518,142.20593,677.4163,404.92618,70.44386,-254.80016,343.53912,1056.1558,0.3776894,0.37735227,0.37679368,0.37614352,0.37549582,0.37530628,0.3788779,0.41574284,0.41871285,0.41853648,0.46958384,0.5363781,0.41857308,0.45672667,0.41823742,0.37508926,0.37658435,0.37709615,0.376598,0.37475255,0.37475255,0.37896988,0.41862,0.41844714,0.41821495,0.43755814,0.41944864,0.47019792,0.51146835,0.46746233,0.4182101,0.37771347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.864944,37.42502,32.70784,27.411613,21.796982,20.824444,19.575916,18.708366,17.951954,16.53272,15.409872,11.549355,12.898203,12.709088,12.750554,19.795635,26.670147,34.26526,27.970062,21.85604,17.259052,20.581379,17.572668,15.32219,12.66315,11.972431,13.129628,9.8866005,9.425229,9.916853,11.427569,0.0,17818.752,17187.555,6878.2705,6755.014,6110.3594,5139.879,4039.3171,3562.9924,3033.7346,1889.1642,1420.6947,961.12933,671.3156,169.80222,-33.873035,461.194,-1154.9055,-2303.779,-2352.451,7119.517,1178.6902,477.2152,4676.216,2964.993,2253.4346,-1035.64,-230.73518,142.20593,677.4163,404.9262,70.44386,-254.80016,343.53912,1056.1559,0.33670083,0.3364426,0.336108,0.33597344,0.36390063,0.3712764,0.3733714,0.37327033,0.3737672,0.40396374,0.41586563,0.49655312,0.3908155,0.4255386,0.3853201,0.3674858,0.336089,0.33625692,0.33596233,0.37410706,0.3740831,0.37410468,0.372543,0.3751036,0.40637162,0.41625547,0.37252054,0.4165576,0.4497172,0.41609052,0.40836155,0.33671996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53392,32.240856,26.768284,20.617998,14.088032,12.955239,11.539609,10.547958,9.645541,7.9508376,6.646521,2.3237326,3.2762003,3.0302806,3.0709472,9.824724,18.188408,28.114027,21.395702,14.629101,10.047372,12.807548,9.33216,6.5846877,3.2401521,2.3187275,4.4144263,0.7191781,0.092829704,0.5564506,2.0507414,0.0,19260.953,18616.756,7452.665,7322.9316,6629.5234,5581.1274,4322.7847,3829.7168,3337.064,2079.064,1540.3931,1021.65356,760.64496,195.67523,-33.518925,450.7972,-1283.8872,-2661.9294,-2717.2864,7666.889,1245.034,476.35928,5071.909,3205.0679,2509.7874,-1172.1802,-269.58408,139.62991,722.3582,434.4978,83.08655,-246.858,341.5171,1146.4924,0.3367008,0.3364332,0.3359919,0.33545417,0.33486688,0.33468437,0.33453518,0.34941962,0.3703935,0.37084195,0.38257107,0.4637842,0.3707782,0.3851954,0.3713143,0.33446413,0.33580858,0.33622494,0.33589843,0.33429223,0.33428994,0.33428636,0.35444456,0.371669,0.3715933,0.370399,0.36963987,0.3715167,0.4093001,0.37449715,0.37134567,0.33671993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53392,32.240856,26.768284,20.617998,14.088032,12.955239,11.539609,10.547958,9.645541,7.9508376,6.646521,2.3237326,3.2762003,3.0302806,3.0709472,9.824724,18.188408,28.114027,21.395702,14.629101,10.047372,12.807548,9.33216,6.5846877,3.2401521,2.3187275,4.4144263,0.7191781,0.092829704,0.55645066,2.0507414,0.0,19260.953,18616.756,7452.665,7322.9316,6629.5234,5581.1274,4322.7847,3829.7168,3337.064,2079.064,1540.3931,1021.65356,760.64496,195.67523,-33.518925,450.7972,-1283.8872,-2661.9294,-2717.2864,7666.889,1245.034,476.35928,5071.909,3205.0679,2509.7874,-1172.1802,-269.58408,139.62991,722.3582,434.4978,83.08655,-246.858,341.5171,1146.4924,0.31149098,0.31128046,0.3110186,0.31083593,0.32274047,0.32960272,0.33291736,0.33284625,0.33280036,0.33699098,0.3686204,0.41056806,0.33354422,0.37326348,0.33314764,0.3234326,0.31093618,0.31114236,0.3108632,0.3319067,0.33361426,0.33381242,0.3322036,0.3322036,0.3346052,0.35363853,0.3322036,0.36945748,0.3921731,0.36882088,0.3355661,0.31150737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.346085,29.738705,23.994434,17.558401,10.727811,9.526948,8.020459,6.9958615,6.1249375,4.52244,3.3988056,0.06561699,0.09413577,0.044466052,0.24015073,6.869968,15.444423,25.533405,18.08037,8.858909,3.2841797,9.512409,6.121889,3.7986276,0.7183179,0.04706662,2.4060853,0.07043388,0.009772157,0.0666493,0.46982962,0.0,20039.71,19266.287,7650.222,7504.7197,6792.615,5759.782,4470.449,3897.9055,3273.6655,2017.2002,1421.2319,887.8515,738.5409,82.49486,-78.291176,446.31058,-1301.2574,-2685.497,-2745.063,7972.1274,1471.5233,529.58527,5065.466,3162.567,2292.4983,-1121.2322,-227.20079,67.00096,660.27576,339.1634,23.554173,-79.51058,168.34944,970.32,0.31149098,0.31126246,0.31088603,0.310422,0.3098945,0.3097268,0.3094903,0.3119691,0.3285046,0.33071384,0.33081076,0.3785672,0.33071312,0.33598924,0.33103687,0.30971584,0.3107596,0.31109568,0.30987373,0.30949467,0.30939606,0.30938247,0.31095454,0.33134902,0.33134902,0.33044493,0.32449812,0.3301338,0.35002327,0.33019164,0.3313316,0.31150737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.346085,29.738705,23.994434,17.558401,10.727811,9.526948,8.020459,6.9958615,6.1249375,4.52244,3.3988056,0.06561699,0.09413577,0.044466052,0.24015073,6.869968,15.444423,25.533405,18.08037,8.858909,3.2841797,9.512409,6.121889,3.7986276,0.7183179,0.04706662,2.4060853,0.07043388,0.009772157,0.0666493,0.46982962,0.0,20039.71,19266.287,7650.222,7504.7197,6792.615,5759.782,4470.449,3897.9055,3273.6655,2017.2002,1421.2319,887.8515,738.5409,82.49486,-78.291176,446.31058,-1301.2574,-2685.497,-2745.063,7972.1274,1471.5233,529.58527,5065.466,3162.567,2292.4983,-1121.2322,-227.20079,67.00096,660.27576,339.1634,23.554173,-79.51058,168.34944,970.32,0.29938686,0.29918325,0.2988997,0.29884937,0.30296776,0.30684876,0.3080357,0.30795017,0.3078551,0.30800635,0.3283247,0.36404133,0.3079777,0.3286833,0.30773032,0.30378166,0.29880857,0.29903984,0.29871362,0.3059806,0.30806896,0.30856147,0.30749375,0.3075353,0.30759826,0.31466064,0.30753037,0.32928148,0.3456142,0.32821307,0.30818027,0.299402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.243385,27.992846,21.980276,15.254251,8.246329,7.0591135,5.6798835,4.7611103,3.9833243,2.6186216,1.7646139,0.027738335,0.056775168,0.019802187,0.0683256,4.1065683,11.922592,23.264336,16.154634,6.618291,0.09805937,7.9644575,4.9783673,2.9261925,0.17289324,0.007917418,1.8098053,0.05140614,0.0017018786,0.011575167,0.088508055,0.0,20454.766,19716.346,7841.134,7685.451,6887.273,5724.3438,4262.408,3675.082,3079.723,1849.6176,1225.5245,624.4293,585.7955,70.3397,-36.873302,341.4912,-1237.7867,-2860.698,-2924.4956,8038.309,1498.4453,576.33386,4943.617,2952.935,2143.9473,-1055.304,-106.49401,35.77597,610.95557,290.96274,21.15194,-30.88878,68.829346,890.19135,0.29938686,0.29917458,0.29882056,0.29838458,0.29788813,0.29772845,0.2974827,0.29765102,0.3050196,0.30572414,0.3059756,0.33049977,0.3056255,0.31249857,0.30581298,0.29764143,0.29869398,0.2990158,0.2979668,0.29752702,0.2974123,0.29735115,0.2979843,0.30621415,0.30611175,0.3104563,0.3045606,0.30569702,0.3377628,0.32182997,0.30607483,0.299402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.243385,27.992846,21.980276,15.254251,8.246329,7.0591135,5.6798835,4.7611103,3.9833243,2.6186216,1.7646139,0.027738335,0.056775168,0.019802187,0.0683256,4.1065683,11.922592,23.264336,16.154634,6.618291,0.09805937,7.9644575,4.9783673,2.9261925,0.17289324,0.007917418,1.8098053,0.05140614,0.0017018786,0.011575167,0.088508055,0.0,20454.766,19716.346,7841.134,7685.451,6887.273,5724.3438,4262.408,3675.082,3079.723,1849.6176,1225.5245,624.4293,585.7955,70.3397,-36.873302,341.4912,-1237.7867,-2860.698,-2924.4956,8038.309,1498.4453,576.33386,4943.617,2952.935,2143.9473,-1055.304,-106.49401,35.77597,610.95557,290.96274,21.15194,-30.88878,68.829346,890.19135,0.2933122,0.29311392,0.29282576,0.29263476,0.2943115,0.29581186,0.29604542,0.295999,0.29587957,0.29580456,0.3038571,0.32459533,0.2958104,0.30400783,0.29579353,0.29500312,0.29274452,0.2929767,0.29262272,0.29549474,0.29640284,0.2965511,0.2955035,0.29558173,0.2956075,0.30300847,0.29550776,0.30379236,0.33021483,0.30399963,0.29640535,0.2933267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18182,27.176426,21.019491,14.161231,6.99223,5.828351,4.5218534,3.6827004,3.0182421,1.8245353,1.1405793,0.01625639,0.048514288,0.017025055,0.07143274,4.298675,11.847593,22.659048,15.256021,5.150361,0.06123299,7.252741,4.3714848,2.5206234,0.07628875,0.0050059147,1.308157,0.031921517,0.0010974641,0.008266038,0.07269072,0.0,20700.184,19920.188,7942.2363,7766.6714,6972.304,5663.31,4139.5283,3499.5361,2828.6729,1720.6345,1087.0563,493.7391,503.79315,64.49907,-39.22407,350.0303,-1214.7638,-2787.6821,-2853.2468,8068.3965,1546.1033,504.15512,4882.3804,2896.4976,2027.6931,-989.6137,-67.69332,37.658535,599.606,244.72742,16.34207,-25.9855,62.54098,821.9346,0.2933122,0.29310894,0.2927699,0.2923432,0.2918265,0.2916498,0.29134524,0.29140604,0.29411578,0.2940857,0.29413635,0.32037276,0.2940966,0.3021137,0.2939506,0.29135334,0.2926659,0.29296288,0.29178068,0.2915403,0.29146004,0.29134557,0.29185706,0.29415584,0.2941108,0.2960318,0.29458064,0.295567,0.32440427,0.30210558,0.29408032,0.2933267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18182,27.176426,21.019491,14.161231,6.99223,5.828351,4.5218534,3.6827004,3.0182421,1.8245353,1.1405793,0.01625639,0.048514288,0.017025055,0.07143274,4.298675,11.847593,22.659048,15.256021,5.150361,0.06123299,7.252741,4.3714848,2.5206234,0.07628875,0.0050059147,1.308157,0.031921517,0.0010974641,0.008266038,0.07269072,0.0,20700.184,19920.188,7942.2363,7766.6714,6972.304,5663.31,4139.5283,3499.5361,2828.6729,1720.6345,1087.0563,493.7391,503.79315,64.49907,-39.22407,350.0303,-1214.7638,-2787.6821,-2853.2468,8068.3965,1546.1033,504.15512,4882.3804,2896.4976,2027.6931,-989.6137,-67.69332,37.658535,599.606,244.72742,16.34207,-25.9855,62.54098,821.9346,0.28983492,0.28963965,0.28935143,0.28912118,0.2901631,0.29017675,0.2901432,0.2900105,0.2898977,0.28983915,0.2922852,0.30203223,0.28984353,0.2928263,0.29211912,0.2899384,0.28931305,0.28949893,0.2891415,0.29031253,0.29030117,0.28964797,0.2896361,0.28966907,0.2897876,0.29509646,0.28962356,0.29186624,0.32127282,0.3002233,0.29066122,0.2898491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14184,26.59071,20.365566,13.421786,6.202566,5.0080414,3.6949992,2.8706546,2.2139235,1.013131,0.4437595,0.0053783287,0.028605517,0.00999694,0.039991383,3.2576342,10.897807,21.949282,14.634067,4.52639,0.0600326,6.658239,3.9095268,2.253188,0.06691304,0.002733698,0.9990244,0.021212433,0.0007052063,0.0058860234,0.054300744,0.0,20858.242,20066.459,7989.6255,7818.816,6998.634,5743.346,4150.712,3466.0544,2810.8628,1726.1417,984.58673,296.91632,426.90274,48.551304,-28.438673,302.0719,-1222.671,-2820.93,-2895.2903,8081.632,1546.2699,469.84448,4873.33,2823.7722,1909.6903,-931.75476,-63.963078,27.559118,583.8881,211.94485,13.114266,-21.806126,53.600597,775.6703,0.28983492,0.2896361,0.2893051,0.28888482,0.288368,0.28818527,0.28796583,0.2879533,0.28802076,0.2880612,0.28806436,0.29830268,0.28806046,0.2903387,0.2877329,0.2881384,0.2891878,0.28948817,0.28832135,0.2880897,0.2879994,0.28788465,0.28807586,0.2881271,0.28808397,0.28882203,0.2880863,0.29112792,0.31927112,0.29835275,0.2880629,0.2898491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14184,26.59071,20.365566,13.421786,6.202566,5.0080414,3.6949992,2.8706546,2.2139235,1.013131,0.4437595,0.0053783287,0.028605517,0.00999694,0.039991383,3.2576342,10.897807,21.949282,14.634067,4.52639,0.0600326,6.658239,3.9095268,2.253188,0.06691304,0.002733698,0.9990244,0.021212433,0.0007052063,0.0058860234,0.054300744,0.0,20858.242,20066.459,7989.6255,7818.816,6998.634,5743.346,4150.712,3466.0544,2810.8628,1726.1417,984.58673,296.91632,426.90274,48.551304,-28.438673,302.0719,-1222.671,-2820.93,-2895.2903,8081.632,1546.2699,469.84448,4873.33,2823.7722,1909.6903,-931.75476,-63.963078,27.559118,583.8881,211.94485,13.114266,-21.806126,53.600597,775.6703,0.28763872,0.28744572,0.28715792,0.2869899,0.28693676,0.2869262,0.28683117,0.28664902,0.28646335,0.28634542,0.28628096,0.29644412,0.28634703,0.2871211,0.2869051,0.2870662,0.2871065,0.28730702,0.28694504,0.2871489,0.28708383,0.28621668,0.28622454,0.2862578,0.28627515,0.28693524,0.28623626,0.2862123,0.31712833,0.28857407,0.2862744,0.28765267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.095474,26.224707,20.115505,13.316044,6.2949038,5.146695,3.8763907,3.0847018,2.443624,1.2897311,0.6729561,0.008136703,0.0258515,0.0064608557,0.0175973,1.3413349,8.913668,21.117975,14.022574,3.3854892,0.04227424,6.254371,3.6353552,2.0470994,0.05324488,0.0016724515,0.9509242,0.018840257,0.0006553961,0.0053537674,0.04847134,0.0,21040.287,20151.709,7908.93,7730.646,6894.284,5622.01,4077.2085,3391.2266,2774.4868,1689.4054,1028.0334,371.78018,450.85144,49.642635,-16.655935,186.99483,-1216.7968,-2976.19,-3048.566,8170.807,1589.4865,401.8217,4804.415,2751.0303,1866.8965,-886.5378,-56.838882,17.415878,563.77264,206.53401,12.290227,-20.685064,50.34975,736.6897,0.28763872,0.28744286,0.2871162,0.28670374,0.28620294,0.28602785,0.28568098,0.28538406,0.28512755,0.28491074,0.28465486,0.29459712,0.2849159,0.28459293,0.28476116,0.28598803,0.28700316,0.28729814,0.28613687,0.28593943,0.28584254,0.28576306,0.28548154,0.2850398,0.28482756,0.28524694,0.28529423,0.28461185,0.31023774,0.2867761,0.2847834,0.28765267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.095474,26.224707,20.115505,13.316044,6.2949038,5.146695,3.8763907,3.0847018,2.443624,1.2897311,0.6729561,0.008136703,0.0258515,0.0064608557,0.0175973,1.3413349,8.913668,21.117975,14.022574,3.3854892,0.04227424,6.254371,3.6353552,2.0470994,0.05324488,0.0016724515,0.9509242,0.018840257,0.0006553961,0.0053537674,0.04847134,0.0,21040.287,20151.709,7908.93,7730.646,6894.284,5622.01,4077.2085,3391.2266,2774.4868,1689.4054,1028.0334,371.78018,450.85144,49.642635,-16.655935,186.99483,-1216.7968,-2976.19,-3048.566,8170.807,1589.4865,401.8217,4804.415,2751.0303,1866.8965,-886.5378,-56.838882,17.415878,563.77264,206.53401,12.290227,-20.685064,50.34975,736.6897,0.28515014,0.28495973,0.28467268,0.28454447,0.28457695,0.28459972,0.28455955,0.28436252,0.28405288,0.28371856,0.28324145,0.2849983,0.28374654,0.28298655,0.28298697,0.28469607,0.28464448,0.28482896,0.28446692,0.284774,0.28475845,0.2840962,0.28404588,0.28380656,0.28361723,0.28352195,0.2839379,0.28315142,0.30755922,0.28313857,0.28354958,0.28516388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.104904,26.46078,20.364666,13.56941,6.56371,5.390622,4.0066824,3.1393769,2.4751856,1.27687,0.6909034,0.008953115,0.029071875,0.007824039,0.027798234,2.053029,9.013802,21.32213,14.725288,5.2912135,0.06744388,6.8141937,3.9854043,2.2810988,0.061701618,0.0023355095,1.0658246,0.024381353,0.00086769153,0.0074527343,0.067370325,0.0,21003.373,20091.293,7899.7754,7728.064,6886.0938,5687.4624,4270.2603,3562.449,2828.059,1724.2184,999.97943,376.92264,453.69742,52.155876,-22.833282,235.25822,-1162.708,-2989.86,-3058.839,8000.5723,1489.747,511.31396,4851.933,2867.8977,1939.3556,-939.3505,-61.326504,22.439054,588.83704,219.28404,14.119673,-24.821077,60.139133,778.49274,0.28515014,0.28495678,0.2846297,0.28421837,0.2837316,0.28356352,0.28325436,0.28300658,0.28277513,0.2825126,0.28197277,0.28322262,0.28254095,0.28147694,0.2812238,0.28377843,0.28454313,0.28482056,0.28394234,0.28363103,0.2834744,0.28342035,0.2831329,0.2826843,0.28242892,0.28178707,0.28293565,0.2814434,0.30107537,0.28128517,0.28235036,0.28516388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.104904,26.46078,20.364666,13.56941,6.56371,5.390622,4.0066824,3.1393769,2.4751856,1.27687,0.6909034,0.008953115,0.029071875,0.007824039,0.027798234,2.053029,9.013802,21.32213,14.725288,5.2912135,0.06744388,6.8141937,3.9854043,2.2810988,0.061701618,0.0023355095,1.0658246,0.024381353,0.00086769153,0.0074527343,0.067370325,0.0,21003.373,20091.293,7899.7754,7728.064,6886.0938,5687.4624,4270.2603,3562.449,2828.059,1724.2184,999.97943,376.92264,453.69742,52.155876,-22.833282,235.25822,-1162.708,-2989.86,-3058.839,8000.5723,1489.747,511.31396,4851.933,2867.8977,1939.3556,-939.3505,-61.326504,22.439054,588.83704,219.28404,14.119673,-24.821077,60.139133,778.49274,0.2856513,0.28545496,0.28510427,0.2846136,0.28414404,0.28401533,0.28242543,0.2821481,0.28176785,0.28139362,0.28075117,0.28145802,0.28142384,0.27971232,0.28125232,0.2839709,0.28501403,0.28531536,0.2844464,0.28426194,0.28380984,0.2818899,0.28182018,0.2815409,0.28133062,0.28047752,0.28169385,0.27968985,0.29269361,0.27953264,0.28124955,0.28566507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11965,26.575285,20.461536,13.63134,6.6459436,5.472506,4.135283,3.2766197,2.6089246,1.340352,0.7337033,0.0075243814,0.029119115,0.0062055863,0.02038455,1.5452039,9.565173,21.56142,14.835851,5.0500574,0.06772268,6.8618207,4.0127664,2.3119116,0.063405044,0.002254425,1.1823896,0.021215076,0.0005308401,0.0046764687,0.04491267,0.0,20945.516,20064.652,7912.1064,7749.4956,6875.3105,5688.3765,4191.8125,3543.237,2836.1047,1778.087,1018.8852,389.93134,466.9226,54.325226,-18.976208,201.83284,-1255.1228,-2948.685,-3018.5046,8002.024,1519.4836,498.4148,4872.737,2878.973,1937.2346,-945.98303,-62.315098,18.67922,585.0135,232.55539,13.175266,-19.333323,48.5041,788.5526,0.2856513,0.285457,0.28512743,0.28469345,0.28408474,0.28385815,0.28335953,0.28296596,0.2808729,0.28031507,0.27961233,0.2778987,0.28034675,0.2779696,0.27949998,0.28426126,0.28504235,0.28532094,0.28480244,0.28447527,0.28335983,0.28261536,0.2824878,0.2799403,0.27989495,0.27909642,0.28246,0.27966455,0.28827634,0.277791,0.2798543,0.28566507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11965,26.575285,20.461536,13.63134,6.6459436,5.472506,4.135283,3.2766197,2.6089246,1.340352,0.7337033,0.0075243814,0.029119115,0.0062055863,0.02038455,1.5452039,9.565173,21.56142,14.835851,5.0500574,0.06772268,6.8618207,4.0127664,2.3119116,0.063405044,0.002254425,1.1823896,0.021215076,0.0005308401,0.0046764687,0.04491267,0.0,20945.516,20064.652,7912.1064,7749.4956,6875.3105,5688.3765,4191.8125,3543.237,2836.1047,1778.087,1018.8852,389.93134,466.9226,54.325226,-18.976208,201.83284,-1255.1228,-2948.685,-3018.5046,8002.024,1519.4836,498.4148,4872.737,2878.973,1937.2346,-945.98303,-62.315098,18.67922,585.0135,232.55539,13.175266,-19.333323,48.5041,788.5526,0.28644028,0.28624675,0.28595114,0.28564638,0.28506827,0.28350168,0.2829961,0.28248984,0.28193253,0.28151384,0.27814195,0.27616724,0.28153372,0.27751434,0.27775857,0.2839533,0.28587583,0.28611207,0.28573138,0.28391814,0.28348687,0.28289142,0.2827784,0.28059858,0.28059143,0.27761862,0.2827533,0.2779221,0.28770906,0.27606022,0.28059015,0.28645414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.110535,26.371847,20.174696,13.246935,6.097963,4.9467683,3.7077296,2.9020689,2.2787428,1.1631175,0.6183602,0.0074316603,0.02311041,0.0059819836,0.024421321,1.6570135,9.550016,21.418747,14.417526,4.7808943,0.0569736,6.4798427,3.7027774,2.1159978,0.05513702,0.0024013948,1.084293,0.02424172,0.00067232363,0.006382392,0.05944079,0.0,20981.309,20116.52,7970.206,7809.0713,6961.78,5629.899,4022.713,3423.4124,2732.7354,1658.9186,961.3705,355.19156,434.2655,46.426376,-21.868496,209.41443,-1244.3544,-2931.7192,-2998.6965,8080.7837,1506.9336,484.2856,4860.7314,2839.4626,1865.9594,-902.5025,-57.527542,20.746231,569.03827,221.391,14.137734,-22.982006,56.318016,748.1433,0.28644028,0.2862452,0.28591657,0.285496,0.28492853,0.28472087,0.28428656,0.28400376,0.28075308,0.2805335,0.2800649,0.27444658,0.28056118,0.2757853,0.27774757,0.2845284,0.28582498,0.28610697,0.28493476,0.28469807,0.2845793,0.28449702,0.28358808,0.28114927,0.2810399,0.2777996,0.281052,0.2761905,0.2859599,0.27490085,0.2810201,0.28645414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.110535,26.371847,20.174696,13.246935,6.097963,4.9467683,3.7077296,2.9020689,2.2787428,1.1631175,0.6183602,0.0074316603,0.02311041,0.0059819836,0.024421321,1.6570135,9.550016,21.418747,14.417526,4.7808943,0.0569736,6.4798427,3.7027774,2.1159978,0.05513702,0.0024013948,1.084293,0.02424172,0.00067232363,0.006382392,0.05944079,0.0,20981.309,20116.52,7970.206,7809.0713,6961.78,5629.899,4022.713,3423.4124,2732.7354,1658.9186,961.3705,355.19156,434.2655,46.426376,-21.868496,209.41443,-1244.3544,-2931.7192,-2998.6965,8080.7837,1506.9336,484.2856,4860.7314,2839.4626,1865.9594,-902.5025,-57.527542,20.746231,569.03827,221.391,14.137734,-22.982006,56.318016,748.1433,0.28595164,0.2857594,0.28545368,0.28508848,0.28460208,0.28441748,0.28393054,0.28339517,0.28292087,0.28251776,0.2785882,0.27273664,0.2826942,0.27539474,0.27822587,0.28471676,0.2853638,0.28562403,0.2851614,0.28482544,0.28475955,0.28285712,0.2828122,0.2826224,0.2816979,0.27754033,0.28276306,0.27724186,0.2837842,0.2743861,0.27951062,0.28596544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11572,26.571299,20.266329,13.241299,5.8620377,4.690315,3.5084777,2.7502837,2.1329725,0.9980758,0.44405326,0.005350424,0.022340046,0.005681376,0.03322655,1.9573798,9.6837635,21.594357,14.741112,4.283762,0.052837584,6.9609823,4.102185,2.353585,0.07089351,0.0027814135,1.2586904,0.028042283,0.0010340603,0.007889634,0.06960459,0.0,20960.959,20064.666,8044.783,7868.084,7081.9863,5683.8877,3921.3457,3312.985,2718.4656,1674.3307,970.16504,297.03394,418.96185,45.734467,-27.160233,228.84369,-1230.1012,-2937.2979,-3006.483,8035.3667,1574.9277,456.30505,4808.3965,2884.2852,1966.4105,-953.72186,-66.05047,24.712248,586.2838,239.96779,15.216576,-25.366577,61.106598,791.7366,0.28595164,0.28575742,0.28543144,0.28501093,0.2844357,0.28421837,0.2836701,0.28306025,0.28240442,0.28181502,0.27965212,0.27103737,0.28185138,0.2754615,0.2776529,0.28476357,0.2853351,0.2856185,0.2846134,0.28410318,0.28394392,0.2836013,0.28338718,0.28132635,0.28103623,0.27813154,0.28330883,0.2775414,0.28275695,0.27267656,0.2810038,0.28596544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11572,26.571299,20.266329,13.241299,5.8620377,4.690315,3.5084777,2.7502837,2.1329725,0.9980758,0.44405326,0.005350424,0.022340046,0.005681376,0.03322655,1.9573798,9.6837635,21.594357,14.741112,4.283762,0.052837584,6.9609823,4.102185,2.353585,0.07089351,0.0027814135,1.2586904,0.028042283,0.0010340603,0.007889634,0.06960459,0.0,20960.959,20064.666,8044.783,7868.084,7081.9863,5683.8877,3921.3457,3312.985,2718.4656,1674.3307,970.16504,297.03394,418.96185,45.734467,-27.160233,228.84369,-1230.1012,-2937.2979,-3006.483,8035.3667,1574.9277,456.30505,4808.3965,2884.2852,1966.4105,-953.72186,-66.05047,24.712248,586.2838,239.96779,15.216576,-25.366577,61.106598,791.7366,0.28622925,0.28603318,0.2856978,0.28524172,0.28459075,0.28433886,0.283673,0.28235254,0.2819509,0.2813321,0.27986917,0.27097678,0.28136164,0.27352828,0.2789861,0.28496826,0.28559545,0.28589246,0.28485173,0.28445023,0.28427556,0.28380272,0.28199443,0.2817341,0.28159976,0.27693164,0.28187057,0.27921405,0.2760411,0.2737928,0.2815753,0.28624308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16004,27.284475,21.31001,14.641403,7.8305197,6.674706,5.3401527,4.457542,3.7220244,2.3852613,1.5607318,0.023553975,0.051508293,0.013651024,0.056920793,3.5483372,11.597337,22.664236,15.094442,4.735676,0.06317506,7.2071767,4.3187847,2.5017095,0.08652139,0.0037763435,1.2891057,0.023886187,0.0010348001,0.008950938,0.077354334,0.0,20786.406,19885.256,7814.261,7649.956,6782.027,5642.086,4187.2915,3596.2563,2988.1921,1829.0735,1202.499,584.5767,564.8511,71.24314,-34.66092,315.68887,-1257.574,-2823.0552,-2888.1455,8166.4307,1566.8934,481.4321,4844.0366,2900.3691,2007.6222,-983.2245,-73.36887,33.384846,598.1606,243.58453,13.903528,-27.415281,64.59773,817.65045,0.28622925,0.28603432,0.2857103,0.2852854,0.28468174,0.28444675,0.2837929,0.28309813,0.28247285,0.27998447,0.27974305,0.26928848,0.2800696,0.2758081,0.2792813,0.28503412,0.2856117,0.28589562,0.2853151,0.28484234,0.2846228,0.28392294,0.2825145,0.28233236,0.28027746,0.27707115,0.28248993,0.27964258,0.2738507,0.27421063,0.28020495,0.28624308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16004,27.284475,21.31001,14.641403,7.8305197,6.674706,5.3401527,4.457542,3.7220244,2.3852613,1.5607318,0.023553975,0.051508293,0.013651024,0.056920793,3.5483372,11.597337,22.664236,15.094442,4.735676,0.06317506,7.2071767,4.3187847,2.5017095,0.08652139,0.0037763435,1.2891057,0.023886187,0.0010348001,0.008950938,0.077354334,0.0,20786.406,19885.256,7814.261,7649.956,6782.027,5642.086,4187.2915,3596.2563,2988.1921,1829.0735,1202.499,584.5767,564.8511,71.24314,-34.66092,315.68887,-1257.574,-2823.0552,-2888.1455,8166.4307,1566.8934,481.4321,4844.0366,2900.3691,2007.6222,-983.2245,-73.36887,33.384846,598.1606,243.58453,13.903528,-27.415281,64.59773,817.65045,0.28863272,0.28843525,0.28813082,0.2877993,0.28614524,0.2847322,0.28316736,0.28294584,0.2826902,0.28105143,0.2795114,0.2685281,0.28111824,0.27632383,0.27949435,0.2852681,0.28804383,0.28829262,0.28791288,0.28525892,0.2836807,0.28309432,0.2830132,0.28278154,0.28091848,0.2774087,0.28296694,0.2782171,0.27331677,0.27570528,0.2808588,0.2886468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.232635,27.856983,21.76673,14.934692,7.8552837,6.6584754,5.297437,4.3960466,3.6519432,2.3296242,1.5443608,0.025714811,0.05058606,0.016852302,0.0905317,5.4633174,12.96378,23.475842,15.992146,5.9156327,0.07350556,7.989985,4.9210157,2.8750668,0.085407294,0.0054822373,1.7971101,0.034775253,0.0012898582,0.010864384,0.09024334,0.0,20497.818,19750.254,7895.6743,7750.623,6925.1196,5749.2725,4231.9585,3637.3735,3006.9768,1818.3752,1171.2311,580.76074,559.0793,66.94214,-46.201633,398.41714,-1210.5474,-2745.7297,-2806.4568,8048.0664,1543.6938,543.15344,4882.011,2996.9104,2140.4329,-1062.8063,-72.00797,43.034416,613.0014,291.3142,17.089407,-30.380524,70.00248,881.1987,0.28863272,0.2884344,0.28809902,0.28766876,0.28712064,0.2869271,0.28657165,0.2859058,0.2816678,0.28123745,0.27916658,0.2699725,0.28127432,0.27789018,0.27966225,0.2866866,0.2879921,0.28828883,0.28712276,0.28688994,0.28676072,0.28667545,0.2854973,0.28130305,0.28125203,0.27816355,0.28161857,0.27900428,0.2737402,0.2739875,0.28123316,0.2886468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.232635,27.856983,21.76673,14.934692,7.8552837,6.6584754,5.297437,4.3960466,3.6519432,2.3296242,1.5443608,0.025714811,0.05058606,0.016852302,0.0905317,5.4633174,12.96378,23.475842,15.992146,5.9156327,0.07350556,7.989985,4.9210157,2.8750668,0.085407294,0.0054822373,1.7971101,0.034775253,0.0012898582,0.010864384,0.09024334,0.0,20497.818,19750.254,7895.6743,7750.623,6925.1196,5749.2725,4231.9585,3637.3735,3006.9768,1818.3752,1171.2311,580.76074,559.0793,66.94214,-46.201633,398.41714,-1210.5474,-2745.7297,-2806.4568,8048.0664,1543.6938,543.15344,4882.011,2996.9104,2140.4329,-1062.8063,-72.00797,43.034416,613.0014,291.3142,17.089407,-30.380524,70.00248,881.1987,0.29269618,0.29249376,0.2921838,0.29182792,0.28972188,0.28767148,0.28565365,0.28541303,0.2850865,0.28489554,0.27945355,0.27296022,0.28490862,0.2768384,0.2817805,0.28841844,0.29208335,0.29234385,0.29195243,0.2883661,0.28672728,0.2850281,0.28497753,0.28476742,0.28470072,0.27758887,0.284921,0.27957428,0.2709978,0.27481493,0.28380552,0.29271063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25654,28.494328,22.62512,16.070536,9.243204,8.0551605,6.604859,5.6108465,4.7837286,3.2833045,2.3657775,0.04096441,0.06635172,0.02479101,0.085805625,4.6548095,13.476168,24.064127,16.771864,6.1214175,0.090453185,8.463343,5.3209577,3.1802688,0.31296197,0.017300058,2.0703902,0.06745092,0.0020529758,0.011311654,0.088702135,0.0,20402.014,19583.514,7739.6226,7579.048,6790.8647,5726.4995,4379.6323,3834.6404,3183.7026,1946.7725,1273.9299,730.89044,646.8073,74.925476,-41.72807,365.03705,-1321.3574,-2756.4163,-2823.3823,7995.776,1590.5642,552.56384,4982.0605,3035.4104,2193.3933,-1078.6785,-145.92737,38.290348,623.6168,312.1563,24.529974,-29.835207,69.050095,932.34705,0.29269618,0.29249367,0.29215693,0.29172453,0.2911715,0.2909755,0.29061252,0.28990367,0.28431767,0.28367966,0.28336197,0.27283326,0.28374663,0.27784264,0.28301755,0.29068968,0.29203236,0.29234174,0.29132432,0.2908653,0.29074317,0.29065776,0.28941214,0.28407007,0.28305712,0.27974376,0.28512326,0.28132004,0.2693696,0.27561542,0.28304547,0.29271063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25654,28.494328,22.62512,16.070536,9.243204,8.0551605,6.604859,5.6108465,4.7837286,3.2833045,2.3657775,0.04096441,0.06635172,0.02479101,0.085805625,4.6548095,13.476168,24.064127,16.771864,6.1214175,0.090453185,8.463343,5.3209577,3.1802688,0.31296197,0.017300058,2.0703902,0.06745092,0.0020529758,0.011311654,0.088702135,0.0,20402.014,19583.514,7739.6226,7579.048,6790.8647,5726.4995,4379.6323,3834.6404,3183.7026,1946.7725,1273.9299,730.89044,646.8073,74.925476,-41.72807,365.03705,-1321.3574,-2756.4163,-2823.3823,7995.776,1590.5642,552.56384,4982.0605,3035.4104,2193.3933,-1078.6785,-145.92737,38.290348,623.6168,312.1563,24.529974,-29.835207,69.050095,932.34705,0.29407057,0.2938668,0.29355702,0.2932221,0.2915649,0.290416,0.29001892,0.28962842,0.28922352,0.2889879,0.28169075,0.2739706,0.28901172,0.2815341,0.2869381,0.29151407,0.29346415,0.29371914,0.29333544,0.29084486,0.29078522,0.2904618,0.28878722,0.28861028,0.28855097,0.2831477,0.2887358,0.28137505,0.2673117,0.27610084,0.2879777,0.29408517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27007,28.732693,23.000414,16.57103,9.814739,8.655223,7.2579412,6.3018866,5.469571,3.9822106,2.910844,0.04725551,0.07317595,0.024366416,0.08567942,4.5635285,13.452119,24.226402,16.999401,6.9878974,0.9261422,8.751979,5.5264897,3.3512168,0.34312204,0.017671308,2.1602917,0.06340896,0.0048039164,0.041300625,0.3128381,0.0,20347.6,19522.098,7641.5947,7500.533,6752.6187,5651.839,4292.4404,3754.8662,3194.489,1937.6018,1385.1442,817.95715,695.52075,81.72035,-41.83813,361.08646,-1326.7858,-2782.503,-2849.4631,7999.763,1538.3083,554.08527,4962.244,3078.495,2212.4563,-1106.9614,-153.69067,38.13996,634.01074,319.97842,23.119555,-62.572548,135.99332,923.6514,0.29407057,0.29386538,0.29352054,0.2930789,0.29252338,0.29232988,0.29197934,0.29156527,0.28791076,0.2877626,0.2875085,0.2743853,0.28782037,0.27978003,0.28697792,0.2920946,0.29340425,0.29371366,0.29266948,0.29223564,0.29210296,0.29202718,0.29113835,0.2888023,0.2869792,0.2853547,0.28890702,0.28697357,0.26684746,0.2754566,0.28682745,0.29408517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27007,28.732693,23.000414,16.57103,9.814739,8.655223,7.2579412,6.3018866,5.469571,3.9822106,2.910844,0.04725551,0.07317595,0.024366416,0.08567942,4.5635285,13.452119,24.226402,16.999401,6.9878974,0.9261422,8.751979,5.5264897,3.3512168,0.34312204,0.017671308,2.1602917,0.06340896,0.0048039164,0.041300625,0.3128381,0.0,20347.6,19522.098,7641.5947,7500.533,6752.6187,5651.839,4292.4404,3754.8662,3194.489,1937.6018,1385.1442,817.95715,695.52075,81.72035,-41.83813,361.08646,-1326.7858,-2782.503,-2849.4631,7999.763,1538.3083,554.08527,4962.244,3078.495,2212.4563,-1106.9614,-153.69067,38.13996,634.01074,319.97842,23.119555,-62.572548,135.99332,923.6514,0.29485694,0.2946523,0.29434007,0.29401252,0.2925842,0.29164615,0.29130206,0.29093587,0.29057506,0.29017636,0.28589728,0.27807906,0.29026076,0.28527758,0.2885356,0.29193678,0.2942532,0.29450598,0.29412276,0.29210204,0.29210204,0.29170936,0.29016683,0.2900408,0.28984326,0.28583708,0.2901309,0.28518558,0.2719164,0.28001428,0.28981963,0.2948716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33826,29.633362,23.832739,17.338442,10.394113,9.178,7.720811,6.7238526,5.872346,4.277965,3.2107627,0.0645851,0.09004109,0.04445676,0.31453353,7.626055,15.562904,25.504715,18.257908,9.015928,3.8461168,10.076301,6.729954,4.145558,0.54543835,0.03410152,2.8276837,0.077056296,0.0071073165,0.0677968,0.4736303,0.0,20071.6,19293.246,7690.6562,7541.3276,6853.456,5799.1606,4390.8516,3840.7732,3234.052,2011.6768,1382.2345,860.59735,721.9503,78.75885,-93.16852,470.53146,-1248.0822,-2664.2732,-2717.9316,7867.0894,1473.2904,508.45538,4940.823,3140.252,2428.2195,-1219.7275,-196.15474,81.95922,667.38196,370.47482,25.43743,-82.34537,168.94673,1023.10626,0.29485694,0.29465055,0.29430044,0.29385406,0.29329798,0.29310337,0.29275212,0.29229203,0.289191,0.28903297,0.28871214,0.27882126,0.28911236,0.2844343,0.28824994,0.29288223,0.29419252,0.29449984,0.2934543,0.29300937,0.29287764,0.29280943,0.29210702,0.29007927,0.28844264,0.28724697,0.2901638,0.2883777,0.2758151,0.28487518,0.2881984,0.2948716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33826,29.633362,23.832739,17.338442,10.394113,9.178,7.720811,6.7238526,5.872346,4.277965,3.2107627,0.0645851,0.09004109,0.04445676,0.31453353,7.626055,15.562904,25.504715,18.257908,9.015928,3.8461168,10.076301,6.729954,4.145558,0.54543835,0.03410152,2.8276837,0.077056296,0.007107317,0.067796804,0.4736303,0.0,20071.6,19293.246,7690.6562,7541.3276,6853.456,5799.1606,4390.8516,3840.7732,3234.052,2011.6768,1382.2345,860.59735,721.9503,78.75885,-93.16852,470.53146,-1248.0822,-2664.2732,-2717.9316,7867.0894,1473.2904,508.45538,4940.823,3140.252,2428.2195,-1219.7275,-196.15474,81.95922,667.38196,370.47482,25.43743,-82.34537,168.94673,1023.10626,0.29891124,0.2986997,0.2983767,0.29799154,0.29562753,0.29367313,0.2917985,0.29157352,0.29127827,0.29092887,0.28712893,0.28232223,0.29100698,0.28682703,0.29083186,0.2947149,0.29827106,0.2985419,0.29814205,0.29399377,0.29285195,0.29230088,0.29094717,0.2908531,0.2907966,0.2889104,0.29091543,0.2869592,0.27942505,0.286348,0.29078844,0.29892632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37386,30.02752,24.402359,18.071651,11.391314,10.196932,8.72929,7.6965485,6.8006334,5.2123613,4.051523,0.07577779,0.25223312,0.084608,0.23333794,6.981582,15.3911295,25.71753,18.649902,10.050081,5.45214,10.334131,6.996238,4.4935145,0.99338377,0.0654029,2.8685353,0.08992859,0.01624609,0.13973203,0.8995155,0.0,19926.17,19193.963,7564.1562,7438.1533,6711.5234,5742.9756,4407.8306,3914.604,3324.0583,2007.5111,1446.4506,976.51447,772.1176,159.09541,-67.510666,450.59775,-1287.684,-2719.4375,-2781.7542,7867.8975,1417.1012,477.26868,4984.4067,3135.966,2386.479,-1201.3173,-270.61813,62.137936,678.09564,372.5049,26.161764,-120.84187,237.02966,1011.3242,0.29891124,0.29869953,0.2983466,0.29789287,0.29732227,0.29712287,0.2967546,0.29626328,0.29095888,0.28960347,0.2893909,0.28450572,0.28967312,0.28736752,0.29051194,0.2968501,0.2982139,0.29853934,0.29824504,0.2967522,0.29670778,0.29662874,0.29585606,0.29064673,0.28956732,0.28843957,0.2917703,0.28918657,0.27947998,0.2863948,0.2890785,0.29892632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37386,30.02752,24.402359,18.071651,11.391314,10.196932,8.72929,7.6965485,6.8006334,5.2123613,4.051523,0.07577779,0.25223312,0.084608,0.23333794,6.981582,15.3911295,25.71753,18.649902,10.050081,5.45214,10.334131,6.996238,4.4935145,0.99338377,0.0654029,2.8685353,0.08992859,0.01624609,0.13973203,0.8995155,0.0,19926.17,19193.963,7564.1562,7438.1533,6711.5234,5742.9756,4407.8306,3914.604,3324.0583,2007.5111,1446.4506,976.51447,772.1176,159.09541,-67.510666,450.59775,-1287.684,-2719.4375,-2781.7542,7867.8975,1417.1012,477.26868,4984.4067,3135.966,2386.479,-1201.3173,-270.61813,62.137936,678.09564,372.5049,26.161764,-120.84187,237.02966,1011.3242,0.3010927,0.30087954,0.30055484,0.30019617,0.29835346,0.2966717,0.2961584,0.2957322,0.29534465,0.2951188,0.2877575,0.2835122,0.29515815,0.2881756,0.29489532,0.29785508,0.3004608,0.30072564,0.30032808,0.29725784,0.2968886,0.29647565,0.29472405,0.2946264,0.29457653,0.29319102,0.2946898,0.28834072,0.28268328,0.2877034,0.29456982,0.301108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4578,31.378485,25.755388,19.456385,12.763852,11.563704,10.046075,8.979397,8.037219,6.2572103,4.876917,0.09338305,1.3449861,1.1693145,1.3327746,9.509995,17.771952,27.37533,20.303492,11.804011,6.1424146,11.878057,8.2290125,5.497207,1.6296422,0.5081025,3.6676834,0.41960186,0.061938025,0.36983782,1.5898736,0.0,19579.7,18839.564,7562.658,7418.0166,6718.1367,5757.929,4488.2686,3983.544,3415.6665,2134.9336,1588.2112,1079.0798,781.22906,163.17458,-71.042435,499.83823,-1275.4315,-2614.9116,-2673.008,7754.199,1408.1493,534.02527,5019.792,3290.5713,2502.0493,-1267.8464,-299.76587,146.73799,713.82263,405.26675,61.395584,-197.91008,306.0994,1058.016,0.3010927,0.30087838,0.30051714,0.30005634,0.29948112,0.2992829,0.2989212,0.29855445,0.294028,0.29387888,0.29351544,0.2858835,0.29395768,0.29335582,0.29453698,0.29904643,0.30039963,0.3007207,0.3004206,0.29891557,0.2988682,0.29880133,0.2982713,0.29449114,0.29449114,0.29191592,0.2954299,0.2929765,0.28676003,0.2927657,0.2940044,0.301108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4578,31.378485,25.755388,19.456385,12.763852,11.563704,10.046075,8.979397,8.037219,6.2572103,4.876917,0.09338305,1.3449861,1.1693145,1.3327746,9.509995,17.771952,27.37533,20.303492,11.804011,6.1424146,11.878057,8.2290125,5.497207,1.6296422,0.5081025,3.6676834,0.41960186,0.061938025,0.36983782,1.5898736,0.0,19579.7,18839.564,7562.658,7418.0166,6718.1367,5757.929,4488.2686,3983.544,3415.6665,2134.9336,1588.2112,1079.0798,781.22906,163.17458,-71.042435,499.83823,-1275.4315,-2614.9116,-2673.008,7754.199,1408.1493,534.02527,5019.792,3290.5713,2502.0493,-1267.8464,-299.76587,146.73799,713.82263,405.26675,61.395584,-197.91008,306.0994,1058.016,0.3064204,0.30619767,0.30585897,0.3054199,0.3022446,0.29994383,0.29795304,0.2977317,0.29744723,0.29712817,0.29181367,0.2841815,0.2972069,0.29189765,0.2969327,0.3015241,0.30574834,0.30603224,0.30561596,0.29995453,0.29891926,0.2986773,0.29690677,0.2968456,0.29681352,0.2954561,0.29688594,0.29293504,0.2866775,0.29257953,0.29680854,0.30643624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.424545,30.91933,25.114775,18.579227,11.539717,10.300151,8.83407,7.8183184,6.9271646,5.2902575,4.0468264,0.08800901,0.46677762,0.3840256,0.85719025,9.17506,17.412277,26.949268,19.836575,11.546171,6.4125648,11.479601,8.069214,5.464398,2.0072641,0.57610095,3.6486297,0.1450766,0.042651303,0.3484011,1.5448945,0.0,19717.602,18959.32,7693.4707,7567.1533,6904.0186,5859.284,4405.2983,3879.6985,3314.5076,2040.4734,1501.1406,974.2672,766.49677,108.674644,-126.11368,504.4622,-1273.3679,-2605.1357,-2661.0532,7757.133,1389.3387,506.5296,4997.727,3172.5596,2438.5603,-1193.3262,-341.93994,82.06289,695.818,422.17813,31.253954,-197.16269,302.89578,1059.7941,0.3064204,0.30619815,0.30583018,0.30535555,0.30475354,0.30454308,0.30415097,0.3037605,0.2976697,0.29576668,0.29556882,0.28992462,0.29583418,0.2954601,0.29666686,0.3042915,0.30569124,0.30603117,0.30573043,0.3041673,0.30412814,0.3040579,0.303644,0.2967356,0.2967356,0.29544482,0.29874083,0.2950272,0.2902718,0.29495376,0.29642925,0.30643624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
