pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.424545,30.91933,25.114775,18.579227,11.539717,10.300151,8.83407,7.8183184,6.9271646,5.2902575,4.0468264,0.08800901,0.46677762,0.3840256,0.85719025,9.17506,17.412277,26.949268,19.836575,11.546171,6.4125648,11.479601,8.069214,5.464398,2.0072641,0.57610095,3.6486297,0.14507662,0.042651303,0.3484011,1.5448945,0.0,19717.602,18959.32,7693.4707,7567.1533,6904.0186,5859.284,4405.2983,3879.6985,3314.5076,2040.4734,1501.1406,974.2672,766.49677,108.674644,-126.11368,504.4622,-1273.3679,-2605.1357,-2661.0532,7757.133,1389.3387,506.5296,4997.727,3172.5596,2438.5603,-1193.3262,-341.93994,82.06289,695.818,422.17813,31.253952,-197.16269,302.89578,1059.7941,0.30427742,0.30406186,0.3037893,0.30360025,0.30346,0.3034137,0.30323535,0.30295947,0.3026477,0.30245718,0.2944535,0.28819567,0.30248934,0.29548445,0.30242503,0.30357313,0.3036807,0.30390346,0.30368096,0.3036192,0.30361825,0.30363092,0.30211785,0.30206192,0.30203247,0.30063027,0.3020897,0.29479006,0.29221904,0.29489258,0.3020291,0.30429307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46654,31.509645,26.107658,20.037971,13.699497,12.599898,11.194209,10.209329,9.342755,7.7106256,6.464177,1.9674985,2.3511846,2.0440235,2.0698705,9.512244,18.208027,27.598444,20.131561,11.887513,6.3429894,11.756967,8.281866,5.635224,2.1394844,1.1778696,4.245942,0.7527073,0.08024885,0.41038162,1.6112967,0.0,19543.367,18805.018,7400.6064,7270.955,6523.8315,5492.2188,4306.3667,3815.5771,3264.8267,2037.2557,1503.1067,1043.643,799.90717,220.63834,-26.242916,475.05988,-1311.1675,-2583.4395,-2639.677,7868.071,1385.1388,528.034,5003.4146,3204.9248,2459.6257,-1200.5033,-275.8708,153.08987,680.3205,421.50632,86.33524,-205.50262,303.49966,1074.9475,0.30427742,0.30405816,0.30370045,0.303255,0.3027228,0.30254146,0.30217376,0.30183804,0.30151823,0.3012107,0.3008066,0.29192704,0.3013114,0.3006968,0.3019727,0.30248758,0.3035545,0.30389163,0.30269894,0.3024528,0.30235395,0.30225313,0.3020629,0.30185992,0.30179593,0.30071586,0.30199018,0.30033615,0.29711464,0.30008128,0.30150712,0.30429307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46654,31.509645,26.107658,20.037971,13.699497,12.599898,11.194209,10.209329,9.342755,7.7106256,6.464177,1.9674985,2.3511846,2.0440235,2.0698705,9.512244,18.208027,27.598444,20.131561,11.887513,6.3429894,11.756967,8.281866,5.635224,2.1394844,1.1778696,4.245942,0.7527073,0.08024885,0.41038162,1.6112967,0.0,19543.367,18805.018,7400.6064,7270.955,6523.8315,5492.2188,4306.3667,3815.5771,3264.8267,2037.2557,1503.1067,1043.643,799.90717,220.63834,-26.242916,475.05988,-1311.1675,-2583.4395,-2639.677,7868.071,1385.1388,528.034,5003.4146,3204.9248,2459.6257,-1200.5033,-275.8708,153.08987,680.3205,421.50632,86.33524,-205.50262,303.49966,1074.9475,0.30699,0.30676797,0.30643007,0.30603677,0.30367866,0.30191746,0.3014542,0.30103862,0.30061817,0.30020553,0.29962584,0.2901082,0.30035606,0.2996927,0.300189,0.30353358,0.3063229,0.30660263,0.30620345,0.30278245,0.30249986,0.30049074,0.3004608,0.30034572,0.3002589,0.300196,0.30040836,0.3001962,0.29517785,0.30004588,0.3002371,0.3070059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4455,31.249685,25.66543,19.381128,12.738007,11.535059,9.988039,8.903084,7.930433,6.1398854,4.775474,0.09601161,0.77398795,0.6032482,0.778103,8.5029335,17.31663,27.142216,20.101166,11.5396805,6.014906,11.621673,8.1270275,5.438502,1.6636746,0.3977956,3.7306042,0.45053634,0.055523455,0.37904316,1.639407,0.0,19630.809,18872.385,7534.4062,7408.663,6691.309,5765.1772,4534.995,4020.257,3474.8796,2141.7493,1578.3175,1066.3394,810.0379,160.68484,-73.674995,484.7117,-1320.7377,-2647.4097,-2710.3955,7781.9536,1413.6868,527.0176,5037.157,3214.6453,2480.567,-1251.3397,-320.01605,96.61354,698.6963,407.41687,64.7782,-203.26955,311.52182,1042.0884,0.30699,0.30676696,0.30639058,0.30590954,0.3053069,0.30509382,0.30470625,0.30415523,0.29925933,0.29909053,0.29857075,0.29769903,0.299191,0.29859528,0.29993513,0.3048755,0.30625325,0.30659756,0.30630022,0.30475917,0.30471697,0.30464786,0.30420524,0.30007163,0.29857156,0.2984715,0.301036,0.29839262,0.29521555,0.29840845,0.2985534,0.3070059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4455,31.249685,25.66543,19.381128,12.738007,11.535059,9.988039,8.903084,7.930433,6.1398854,4.775474,0.09601161,0.77398795,0.6032482,0.778103,8.5029335,17.31663,27.142216,20.101166,11.5396805,6.014906,11.621673,8.1270275,5.438502,1.6636746,0.3977956,3.7306042,0.45053634,0.055523455,0.37904316,1.639407,0.0,19630.809,18872.385,7534.4062,7408.663,6691.309,5765.1772,4534.995,4020.257,3474.8796,2141.7493,1578.3175,1066.3394,810.0379,160.68484,-73.674995,484.7117,-1320.7377,-2647.4097,-2710.3955,7781.9536,1413.6868,527.0176,5037.157,3214.6453,2480.567,-1251.3397,-320.01605,96.61354,698.6963,407.41687,64.7782,-203.26955,311.52182,1042.0884,0.30562264,0.30540833,0.30510685,0.30481222,0.3044695,0.30434874,0.30403206,0.3036587,0.30327982,0.3028696,0.2968913,0.29625225,0.30297866,0.29694432,0.30272317,0.3046089,0.3050053,0.30525738,0.3048774,0.3046116,0.3045475,0.30453822,0.30271542,0.30266124,0.30263293,0.30149752,0.30269417,0.29793346,0.29642072,0.29767367,0.3026286,0.3056384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45123,31.201372,25.571192,19.25541,12.648157,11.469506,10.006683,8.982072,8.081509,6.4693127,5.266821,1.1932441,1.1241412,1.0019318,1.2492391,9.588452,18.189396,27.373007,19.766312,11.382285,6.1953363,11.115723,7.629182,5.040034,1.6036241,0.60646516,3.3062518,0.29181927,0.031402763,0.20607021,1.1091119,0.0,19607.016,18887.596,7567.801,7428.6797,6671.7764,5702.008,4400.0093,3897.934,3333.359,2023.7828,1474.2479,989.4166,797.7918,134.1396,-88.84146,505.1607,-1303.4265,-2552.5613,-2609.3423,7889.322,1397.7886,509.36475,5091.785,3210.6174,2430.6294,-1189.4583,-281.33078,128.26459,694.7858,389.25558,51.728226,-145.72429,260.2011,1061.46,0.30562264,0.3054014,0.3050343,0.30457187,0.3039848,0.30378217,0.30334798,0.30290976,0.3024732,0.30202904,0.30149573,0.29440647,0.30218518,0.3013394,0.3028572,0.3032723,0.30490366,0.30523723,0.30493551,0.3033799,0.30332986,0.30315232,0.3030117,0.30281237,0.3027472,0.30134597,0.3029365,0.30079913,0.2992065,0.30071732,0.30232933,0.3056384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45123,31.201372,25.571192,19.25541,12.648157,11.469506,10.006683,8.982072,8.081509,6.4693127,5.266821,1.1932441,1.1241412,1.0019318,1.2492391,9.588452,18.189396,27.373007,19.766312,11.382285,6.1953363,11.115723,7.629182,5.040034,1.6036241,0.60646516,3.3062518,0.29181927,0.031402763,0.20607021,1.1091119,0.0,19607.016,18887.596,7567.801,7428.6797,6671.7764,5702.008,4400.0093,3897.934,3333.359,2023.7828,1474.2479,989.4166,797.7918,134.1396,-88.84146,505.1607,-1303.4265,-2552.5613,-2609.3423,7889.322,1397.7886,509.36475,5091.785,3210.6174,2430.6294,-1189.4583,-281.33078,128.26459,694.7858,389.25558,51.728226,-145.72429,260.2011,1061.46,0.30599353,0.30577025,0.30538416,0.30485684,0.3042803,0.30408755,0.30246896,0.30213708,0.30173486,0.30126306,0.30052182,0.29270932,0.30144924,0.30041924,0.30097026,0.30426762,0.30522266,0.30559555,0.30518007,0.30337256,0.30335915,0.30333394,0.30123416,0.30117324,0.30111796,0.30104718,0.30118787,0.30099192,0.2987817,0.30091769,0.30110207,0.30600932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43635,30.830061,25.109114,18.699785,11.924805,10.711348,9.22176,8.171362,7.2212944,5.4681277,4.19385,0.07585405,0.2395447,0.09963855,0.40682617,8.02673,17.029099,26.76806,19.63899,11.835273,6.8423395,11.0466795,7.511361,4.7457285,0.78805614,0.052378688,3.4459207,0.34343842,0.03328359,0.17040522,0.9552294,0.0,19668.775,18987.645,7633.434,7487.8906,6762.699,5792.3203,4443.297,3950.6,3431.081,2117.4893,1521.135,995.22754,799.30023,144.30116,-99.876144,481.1455,-1335.9293,-2634.7815,-2694.153,7797.977,1344.6871,498.98703,5073.2344,3234.7935,2518.7312,-1283.7114,-238.72691,93.00893,684.6972,395.3542,56.84807,-127.87311,241.2163,1040.8146,0.30599353,0.30577216,0.30540374,0.30492124,0.3042475,0.30400416,0.30345646,0.30298063,0.30263698,0.29986936,0.29946452,0.29809234,0.30093783,0.29946643,0.3010772,0.3043633,0.3052517,0.3056013,0.3053072,0.30375698,0.30371124,0.3036417,0.30335587,0.30137724,0.3013725,0.2995239,0.30141467,0.29913822,0.2970365,0.2991953,0.30100965,0.30600932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43635,30.830061,25.109114,18.699785,11.924805,10.711348,9.22176,8.171362,7.2212944,5.4681277,4.19385,0.07585405,0.2395447,0.09963855,0.40682617,8.02673,17.029099,26.76806,19.63899,11.835273,6.8423395,11.0466795,7.511361,4.7457285,0.78805614,0.052378688,3.4459207,0.34343842,0.03328359,0.17040522,0.9552294,0.0,19668.775,18987.645,7633.434,7487.8906,6762.699,5792.3203,4443.297,3950.6,3431.081,2117.4893,1521.135,995.22754,799.30023,144.30116,-99.876144,481.1455,-1335.9293,-2634.7815,-2694.153,7797.977,1344.6871,498.98703,5073.2344,3234.7935,2518.7312,-1283.7114,-238.72691,93.00893,684.6972,395.3542,56.84807,-127.87311,241.2163,1040.8146,0.30503273,0.30481803,0.30450058,0.3041544,0.3037143,0.3035558,0.30313328,0.30262232,0.30207533,0.30152655,0.3004762,0.29623505,0.3017051,0.2999315,0.3011592,0.30378944,0.30438474,0.3046625,0.30420643,0.30383357,0.3037386,0.3037313,0.3017335,0.3017011,0.3016841,0.3008131,0.3017225,0.29938486,0.2957119,0.29947472,0.30168122,0.30504844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37804,30.149595,24.437,18.045433,11.088151,9.859413,8.33818,7.314461,6.4195695,4.8050814,3.6193495,0.068833984,0.230915,0.096142225,0.32664666,7.479906,16.337355,26.080435,18.46356,10.2477455,4.7053022,10.088615,6.676164,4.1560354,0.677837,0.040818017,2.9261656,0.09553423,0.010423778,0.08755755,0.5864648,0.0,19909.07,19161.22,7627.415,7476.6787,6860.356,5831.5913,4494.021,3896.0984,3322.008,2025.3359,1463.1173,918.6544,748.9166,141.41771,-85.52949,465.0044,-1324.2737,-2635.383,-2696.7163,7982.3496,1382.5754,527.927,5003.5273,3173.5967,2395.426,-1197.2468,-220.8692,82.80711,663.0865,376.2548,28.279928,-93.727036,188.87251,1007.6068,0.30503273,0.30481327,0.30445096,0.30398908,0.30338392,0.30317068,0.3026819,0.30216286,0.30161735,0.30103835,0.30000448,0.2956668,0.30124646,0.299402,0.3017658,0.30356205,0.30431318,0.30464837,0.30434847,0.30271086,0.3026499,0.30245692,0.30229557,0.30207202,0.30199862,0.29999962,0.30220434,0.29972246,0.29776525,0.2997922,0.30153793,0.30504844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37804,30.149595,24.437,18.045433,11.088151,9.859413,8.33818,7.314461,6.4195695,4.8050814,3.6193495,0.068833984,0.230915,0.096142225,0.32664666,7.479906,16.337355,26.080435,18.46356,10.2477455,4.7053022,10.088615,6.676164,4.1560354,0.677837,0.040818017,2.9261656,0.09553423,0.010423778,0.08755755,0.5864648,0.0,19909.07,19161.22,7627.415,7476.6787,6860.356,5831.5913,4494.021,3896.0984,3322.008,2025.3359,1463.1173,918.6544,748.9166,141.41771,-85.52949,465.0044,-1324.2737,-2635.383,-2696.7163,7982.3496,1382.5754,527.927,5003.5273,3173.5967,2395.426,-1197.2468,-220.8692,82.80711,663.0865,376.2548,28.279928,-93.727036,188.87251,1007.6068,0.30135128,0.30114076,0.30083314,0.30061322,0.30176648,0.3017754,0.30170882,0.30146548,0.30105284,0.30051535,0.29988444,0.2956319,0.3007148,0.29964614,0.29988563,0.30190897,0.30073127,0.30098704,0.30062371,0.3021683,0.30218574,0.30222124,0.30053827,0.30046797,0.300406,0.30022305,0.30048013,0.30024302,0.29656702,0.29834917,0.3003831,0.30136663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27526,28.624733,22.860296,16.405165,9.519549,8.321555,6.9241138,6.003873,5.215145,3.8109372,2.7991135,0.04832801,0.08834226,0.027496383,0.0773008,4.016067,12.560425,23.906153,16.941977,7.5324445,0.9975367,8.973691,5.7956405,3.5118806,0.4676035,0.02328211,2.174219,0.055577576,0.0055583487,0.03217692,0.22980559,0.0,20326.734,19553.025,7664.713,7516.737,6822.1064,5752.35,4292.7046,3678.2507,3103.0413,1878.3383,1343.0312,800.3984,676.538,92.04885,-37.395767,336.92297,-1298.7892,-2861.2405,-2921.1782,7981.1406,1487.653,577.034,4870.8413,3053.9644,2271.3687,-1114.1311,-181.82607,33.68027,644.725,321.76697,21.224209,-52.76823,114.55509,962.9422,0.30135128,0.3011364,0.30077833,0.3003276,0.29979262,0.2996128,0.29940173,0.29937863,0.29939505,0.2992936,0.2988199,0.29596207,0.2993666,0.2987058,0.3000402,0.2993292,0.3006429,0.30097368,0.29991254,0.2994381,0.2993207,0.29927054,0.29935932,0.30003056,0.3001687,0.29857865,0.300294,0.29839775,0.29686782,0.2984291,0.2997088,0.30136663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27526,28.624733,22.860296,16.405165,9.519549,8.321555,6.9241138,6.003873,5.215145,3.8109372,2.7991135,0.04832801,0.08834226,0.027496383,0.0773008,4.016067,12.560425,23.906153,16.941977,7.5324445,0.9975367,8.973691,5.7956405,3.5118806,0.4676035,0.02328211,2.174219,0.055577576,0.0055583483,0.03217692,0.22980559,0.0,20326.734,19553.025,7664.713,7516.737,6822.1064,5752.35,4292.7046,3678.2507,3103.0413,1878.3383,1343.0312,800.3984,676.538,92.04885,-37.395767,336.92297,-1298.7892,-2861.2405,-2921.1782,7981.1406,1487.653,577.034,4870.8413,3053.9644,2271.3687,-1114.1311,-181.82607,33.68027,644.725,321.76697,21.224209,-52.76823,114.55509,962.9422,0.29515955,0.29495853,0.294664,0.29449,0.29639375,0.29777238,0.2979808,0.2979306,0.2977971,0.297661,0.29737166,0.29668003,0.29770407,0.2976123,0.29742384,0.2964263,0.2945874,0.2948205,0.29446387,0.29750276,0.2983635,0.29838866,0.2977083,0.2976153,0.29770267,0.29755026,0.29760945,0.29787377,0.2946643,0.29656973,0.29774415,0.29517427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31804,29.201166,23.31044,16.706474,9.672474,8.449146,7.0516148,6.1046147,5.2958517,3.8114488,2.7873638,0.056482747,0.09811397,0.045683626,0.21275857,6.330687,14.563614,24.893356,17.601591,7.4412327,0.7551867,9.463699,6.1355453,3.7527952,0.53713274,0.03684339,2.316186,0.06388115,0.005460633,0.04224385,0.32048017,0.0,20153.781,19406.787,7754.931,7609.825,6901.1,5817.714,4292.854,3735.6228,3145.3572,1935.5204,1351.7947,797.2659,681.57635,84.93976,-71.886475,427.36032,-1273.0099,-2719.9128,-2780.9941,7950.4062,1550.6163,584.2021,4926.551,3131.022,2324.0098,-1147.5718,-193.85495,63.71526,662.3395,332.57376,23.08022,-62.837425,137.79468,986.49805,0.29515955,0.29495332,0.29460445,0.29416758,0.29365042,0.29347733,0.2931835,0.29328966,0.29602906,0.2959885,0.29580593,0.29510778,0.2960114,0.2958293,0.29557076,0.293437,0.29450738,0.29480618,0.2936132,0.2933701,0.29329106,0.2931747,0.2936571,0.29609013,0.29605722,0.2960119,0.29630625,0.29608682,0.29282957,0.2960159,0.2960435,0.29517427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31804,29.201166,23.31044,16.706474,9.672474,8.449146,7.0516148,6.1046147,5.2958517,3.8114488,2.7873638,0.056482747,0.09811397,0.045683626,0.21275857,6.330687,14.563614,24.893356,17.601591,7.4412327,0.7551867,9.463699,6.1355453,3.7527952,0.53713274,0.03684339,2.316186,0.06388115,0.0054606334,0.042243853,0.32048017,0.0,20153.781,19406.787,7754.931,7609.825,6901.1,5817.714,4292.854,3735.6228,3145.3572,1935.5204,1351.7947,797.2659,681.57635,84.93976,-71.886475,427.36032,-1273.0099,-2719.9128,-2780.9941,7950.4062,1550.6163,584.2021,4926.551,3131.022,2324.0098,-1147.5718,-193.85495,63.71526,662.3395,332.57376,23.08022,-62.837425,137.79468,986.49805,0.29769242,0.29748377,0.29716793,0.29682016,0.2951204,0.29367164,0.29212412,0.2919201,0.29169968,0.29166698,0.2938361,0.29346532,0.29166555,0.2940051,0.29168755,0.29435813,0.29706842,0.2973312,0.29693875,0.29423124,0.29311976,0.2914777,0.2914714,0.2914995,0.29156157,0.29286906,0.29146436,0.29424205,0.29207316,0.29418743,0.2915694,0.29770738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27983,28.716282,22.845104,16.251518,9.171138,7.954686,6.5753956,5.655177,4.87483,3.4952035,2.5415478,0.036946546,0.06954964,0.02620976,0.1057988,5.3209662,13.5863495,24.253416,16.910881,7.005235,0.09557766,8.86113,5.6523304,3.3659997,0.22910541,0.014219248,2.067011,0.05306336,0.003331744,0.02235598,0.18589734,0.0,20308.322,19529.254,7741.0244,7603.365,6925.633,5800.034,4262.509,3678.2026,3085.1946,1860.5117,1300.7747,760.887,653.28754,76.64067,-48.16702,392.06284,-1275.7173,-2767.5173,-2834.6035,8026.272,1529.5042,594.6721,4897.667,3069.8838,2272.7488,-1132.307,-122.83039,44.788147,644.4508,313.08154,21.158224,-44.01543,103.42318,946.6705,0.29769242,0.29748282,0.29713434,0.2966882,0.29613006,0.2959357,0.29557595,0.29505745,0.29088002,0.2902557,0.28998595,0.291682,0.29034168,0.2918045,0.28966394,0.29566655,0.29700947,0.2973269,0.29624817,0.29581442,0.29569075,0.29561108,0.29491177,0.29092267,0.28967968,0.290343,0.29181927,0.28972015,0.29025677,0.2923545,0.2896854,0.29770738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27983,28.716282,22.845104,16.251518,9.171138,7.954686,6.5753956,5.655177,4.87483,3.4952035,2.5415478,0.036946546,0.06954964,0.02620976,0.1057988,5.3209662,13.5863495,24.253416,16.910881,7.005235,0.09557766,8.86113,5.6523304,3.3659997,0.22910541,0.014219248,2.067011,0.05306336,0.003331744,0.02235598,0.18589734,0.0,20308.322,19529.254,7741.0244,7603.365,6925.633,5800.034,4262.509,3678.2026,3085.1946,1860.5117,1300.7747,760.887,653.28754,76.64067,-48.16702,392.06284,-1275.7173,-2767.5173,-2834.6035,8026.272,1529.5042,594.6721,4897.667,3069.8838,2272.7488,-1132.307,-122.83039,44.788147,644.4508,313.08154,21.158224,-44.01543,103.42318,946.6705,0.29542717,0.29522377,0.29492158,0.2947557,0.2947038,0.2946921,0.2945774,0.29434344,0.294047,0.2938701,0.28836825,0.2898647,0.2938907,0.2880886,0.29356185,0.2948214,0.2948732,0.2950787,0.29470968,0.29489905,0.29491004,0.29467127,0.29402134,0.29368973,0.29352558,0.2899442,0.2938996,0.28791505,0.28713298,0.28806096,0.29350615,0.2954419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30634,28.95538,23.036736,16.396406,9.404528,8.181583,6.762391,5.7975116,4.9651785,3.453894,2.457276,0.04055739,0.07280416,0.027755512,0.11648947,5.6204886,14.520006,24.708633,17.001099,7.3479624,1.2590835,8.948611,5.6998878,3.4155788,0.40092576,0.01894801,2.1349404,0.054139465,0.0018960614,0.0119686555,0.09736945,0.0,20201.186,19471.05,7774.7544,7632.4224,6878.755,5816.729,4328.654,3773.5417,3194.5261,1954.3683,1332.0952,746.35266,659.65454,78.257744,-51.08054,403.64178,-1327.6663,-2699.7864,-2759.6382,8080.7686,1508.3267,555.4226,4898.5664,3090.4492,2271.6633,-1108.2639,-167.5726,46.33967,645.45154,318.651,21.728699,-31.223911,72.82166,968.6522,0.29542717,0.2952205,0.29487437,0.2944407,0.29392695,0.29375124,0.29340604,0.29310772,0.29282993,0.2925595,0.2922963,0.2880587,0.29263565,0.28680417,0.291972,0.29373485,0.29476008,0.29506868,0.2940392,0.29362005,0.2935211,0.2934603,0.29322356,0.29279274,0.29252815,0.29058838,0.29329303,0.29200447,0.28524682,0.2862662,0.29244867,0.2954419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30634,28.95538,23.036736,16.396406,9.404528,8.181583,6.762391,5.7975116,4.9651785,3.453894,2.457276,0.04055739,0.07280416,0.027755512,0.11648947,5.6204886,14.520006,24.708633,17.001099,7.3479624,1.2590835,8.948611,5.6998878,3.4155788,0.40092576,0.01894801,2.1349404,0.054139465,0.0018960614,0.0119686555,0.09736945,0.0,20201.186,19471.05,7774.7544,7632.4224,6878.755,5816.729,4328.654,3773.5417,3194.5261,1954.3683,1332.0952,746.35266,659.65454,78.257744,-51.08054,403.64178,-1327.6663,-2699.7864,-2759.6382,8080.7686,1508.3267,555.4226,4898.5664,3090.4492,2271.6633,-1108.2639,-167.5726,46.33967,645.45154,318.651,21.728699,-31.223911,72.82166,968.6522,0.29699385,0.29678684,0.29647473,0.2961354,0.29444447,0.29320195,0.29277045,0.29235917,0.29193717,0.2915284,0.2909902,0.28469905,0.29163554,0.29044962,0.29147556,0.29432654,0.29637307,0.2966343,0.29625183,0.29359943,0.29359943,0.29305393,0.29159635,0.29145718,0.2913263,0.2901045,0.29158285,0.29018512,0.28401673,0.28591412,0.2912751,0.29700875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.322655,29.111477,23.289053,16.7648,9.886858,8.711532,7.2619967,6.2882767,5.4528937,3.96181,2.9103856,0.05438316,0.09101469,0.040595036,0.1710997,6.1929717,14.71679,24.882402,17.370268,6.846884,0.098889045,9.106927,5.918209,3.5521164,0.29883835,0.015693765,2.4454527,0.06117243,0.0032558257,0.024322156,0.18382764,0.0,20135.045,19432.697,7706.249,7560.091,6818.0005,5693.3174,4378.3833,3792.1702,3200.841,1940.2194,1371.1626,816.7864,693.1152,83.165085,-62.90972,423.7241,-1297.1025,-2696.4915,-2753.4326,8002.6772,1580.2899,587.1186,4967.4136,3059.495,2315.2231,-1154.8007,-142.5583,59.59015,637.62634,342.9582,22.97251,-46.506664,102.03714,976.51874,0.29699385,0.29678544,0.29643872,0.29599547,0.29543898,0.29524583,0.2948899,0.2944136,0.29062122,0.29044566,0.28989905,0.28292522,0.2905249,0.28933287,0.28965953,0.29498774,0.29630977,0.29662868,0.2956183,0.29513907,0.29501742,0.29493576,0.2940391,0.29152447,0.28988189,0.28935236,0.29160625,0.28979042,0.28423792,0.28896654,0.2896219,0.29700875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.322655,29.111477,23.289053,16.7648,9.886858,8.711532,7.2619967,6.2882767,5.4528937,3.96181,2.9103856,0.05438316,0.09101469,0.040595036,0.1710997,6.1929717,14.71679,24.882402,17.370268,6.846884,0.098889045,9.106927,5.918209,3.5521164,0.29883835,0.015693765,2.4454527,0.06117243,0.0032558257,0.024322156,0.18382764,0.0,20135.045,19432.697,7706.249,7560.091,6818.0005,5693.3174,4378.3833,3792.1702,3200.841,1940.2194,1371.1626,816.7864,693.1152,83.165085,-62.90972,423.7241,-1297.1025,-2696.4915,-2753.4326,8002.6772,1580.2899,587.1186,4967.4136,3059.495,2315.2231,-1154.8007,-142.5583,59.59015,637.62634,342.9582,22.97251,-46.506664,102.03714,976.51874,0.29796943,0.29776162,0.2974478,0.2971162,0.2956344,0.2945989,0.29423302,0.29385474,0.29347873,0.29326084,0.28840244,0.28769547,0.29328987,0.28833947,0.29293102,0.29616994,0.29728848,0.2976087,0.29722574,0.295039,0.29498643,0.29464224,0.29304138,0.2929086,0.29278624,0.289619,0.29299226,0.2879849,0.2854511,0.28716612,0.2927705,0.29798442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34804,29.830317,24.070251,17.613548,10.763949,9.542769,8.09065,7.094679,6.223658,4.572704,3.4235733,0.060006745,0.09686053,0.04728266,0.3162598,8.066672,16.445578,25.893627,17.960133,8.920925,2.870004,9.407617,6.1768713,3.8476279,0.8073076,0.04418624,2.2431662,0.06916046,0.0062186443,0.049295954,0.3795611,0.0,20031.754,19241.47,7661.5737,7517.7246,6802.816,5812.1953,4382.597,3838.7178,3273.8628,2049.9094,1438.5554,892.2115,744.8654,82.41245,-92.9635,485.5778,-1285.1484,-2591.9885,-2648.9524,8050.025,1455.7474,553.55035,5060.533,3081.203,2295.6836,-1113.349,-243.495,80.63101,663.18646,326.28024,24.028154,-68.4318,151.15819,992.03326,0.29796943,0.29775992,0.29740903,0.29696104,0.29640213,0.29620612,0.2958552,0.29542437,0.2921089,0.29196993,0.2916174,0.28594688,0.29203382,0.28839618,0.29260096,0.29640412,0.29728097,0.2976023,0.2965522,0.29610923,0.295984,0.2958993,0.29512253,0.29298306,0.29147282,0.2897111,0.29307652,0.29122177,0.2836987,0.28537694,0.29107463,0.29798442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34804,29.830317,24.070251,17.613548,10.763949,9.542769,8.09065,7.094679,6.223658,4.572704,3.4235733,0.060006745,0.09686053,0.04728266,0.3162598,8.066672,16.445578,25.893627,17.960133,8.920925,2.870004,9.407617,6.1768713,3.8476279,0.8073076,0.04418624,2.2431662,0.06916046,0.0062186443,0.049295954,0.3795611,0.0,20031.754,19241.47,7661.5737,7517.7246,6802.816,5812.1953,4382.597,3838.7178,3273.8628,2049.9094,1438.5554,892.2115,744.8654,82.41245,-92.9635,485.5778,-1285.1484,-2591.9885,-2648.9524,8050.025,1455.7474,553.55035,5060.533,3081.203,2295.6836,-1113.349,-243.495,80.63101,663.18646,326.28024,24.028154,-68.4318,151.15819,992.03326,0.29950577,0.2992946,0.29897645,0.2986266,0.29684445,0.2956643,0.29524454,0.29484463,0.29446465,0.29407918,0.29005477,0.2841653,0.29416755,0.2905075,0.2933031,0.29649237,0.29886493,0.2991347,0.29875472,0.29609877,0.29609877,0.295878,0.2940154,0.293904,0.29379877,0.2924855,0.29398325,0.2894073,0.28494775,0.2892233,0.29378846,0.2995209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43979,30.84242,25.053913,18.56343,11.671806,10.4571,8.990113,7.9508405,7.0509124,5.3802795,4.1348424,0.083445266,0.816266,0.65259093,0.8006635,8.987404,17.112762,26.802504,19.710175,11.31621,5.8577185,11.287477,7.7531066,5.1215515,1.3809717,0.14425287,3.282198,0.0909522,0.034664776,0.28452018,1.3775817,0.0,19654.492,18985.148,7681.978,7538.935,6825.321,5795.539,4406.7676,3927.9524,3332.0896,2063.067,1502.4476,986.50415,751.91675,157.05998,-67.34938,500.15237,-1264.0017,-2627.583,-2686.2341,7775.8174,1398.6831,523.594,5018.912,3234.3247,2452.0452,-1245.1968,-316.0143,129.72682,704.1385,401.42212,22.621296,-176.80017,288.46387,1033.8964,0.29950577,0.29929307,0.29893833,0.29848483,0.2979191,0.29772425,0.29736558,0.29693887,0.2931127,0.2929555,0.29261905,0.2881217,0.2930367,0.29047027,0.2933422,0.29744792,0.2987937,0.2991284,0.29810145,0.29761708,0.2974972,0.2974297,0.29666254,0.29408422,0.2923497,0.2919506,0.29417634,0.29225442,0.28626373,0.2891433,0.29206586,0.2995209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43979,30.84242,25.053913,18.56343,11.671806,10.4571,8.990113,7.9508405,7.0509124,5.3802795,4.1348424,0.083445266,0.816266,0.65259093,0.8006635,8.987404,17.112762,26.802504,19.710175,11.31621,5.8577185,11.287477,7.7531066,5.1215515,1.3809717,0.14425287,3.282198,0.0909522,0.034664776,0.28452018,1.3775817,0.0,19654.492,18985.148,7681.978,7538.935,6825.321,5795.539,4406.7676,3927.9524,3332.0896,2063.067,1502.4476,986.50415,751.91675,157.05998,-67.34938,500.15237,-1264.0017,-2627.583,-2686.2341,7775.8174,1398.6831,523.594,5018.912,3234.3247,2452.0452,-1245.1968,-316.0143,129.72682,704.1385,401.42212,22.621296,-176.80017,288.46387,1033.8964,0.3052544,0.30503395,0.30469954,0.30427083,0.30116996,0.29863948,0.29641077,0.29618126,0.2958856,0.2955439,0.29108194,0.28632656,0.29562518,0.29116404,0.29534876,0.3000711,0.30458647,0.30486956,0.30445266,0.29853243,0.29749843,0.2970606,0.29554787,0.29545268,0.29540437,0.2942881,0.29552403,0.2917381,0.2892522,0.2920737,0.2953971,0.30527014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62054,33.814297,28.544485,22.631794,16.295996,15.182956,13.800694,12.8520565,12.003043,10.36064,9.055436,4.459452,6.450094,6.2897897,6.408849,13.582484,22.06756,30.351988,23.063072,14.635784,9.496151,15.017425,11.699669,9.269425,6.442646,5.660355,7.2694073,3.9870796,3.2199736,3.6261437,4.9927974,0.0,18892.648,18189.086,7302.274,7168.7964,6522.3438,5528.3667,4267.464,3739.1086,3228.937,2044.1702,1540.9584,1056.0254,706.3441,155.30531,-59.86773,465.71912,-1293.9158,-2414.4187,-2471.5142,7630.962,1401.6785,506.85056,4896.319,3125.7358,2348.9087,-1070.4191,-246.77888,139.25606,691.8283,407.56842,92.69754,-229.83908,325.44287,1110.887,0.3052544,0.3050347,0.30467373,0.30420813,0.30361536,0.3034074,0.30301863,0.30255917,0.29603723,0.2942019,0.2939935,0.28912777,0.29427317,0.2938987,0.2950826,0.30313292,0.30453208,0.30486915,0.3045691,0.30301225,0.30297166,0.30290323,0.3023118,0.29532072,0.29424247,0.293883,0.29727173,0.29366636,0.29137224,0.29353574,0.2936694,0.30527014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62054,33.814297,28.544485,22.631794,16.295996,15.182955,13.8006935,12.8520565,12.003042,10.360639,9.055435,4.4594517,6.4500937,6.289789,6.408848,13.582483,22.06756,30.351988,23.06307,14.635783,9.49615,15.017424,11.699668,9.269424,6.4426455,5.660354,7.269407,3.9870787,3.2199728,3.6261427,4.992797,0.0,18892.648,18189.088,7302.274,7168.7964,6522.3438,5528.3667,4267.464,3739.1086,3228.937,2044.1702,1540.9584,1056.0254,706.3441,155.30531,-59.86773,465.71912,-1293.9158,-2414.4187,-2471.5142,7630.962,1401.6785,506.85056,4896.319,3125.7358,2348.9087,-1070.4191,-246.77888,139.25606,691.8283,407.56842,92.69754,-229.83908,325.44287,1110.887,0.3175631,0.31731945,0.31693798,0.31665206,0.3085529,0.3046615,0.30204946,0.30180198,0.3014903,0.30130208,0.29295266,0.28732637,0.3013266,0.29225335,0.30126473,0.30802462,0.31679812,0.31712723,0.31667134,0.30507684,0.30317888,0.3028577,0.30096754,0.3008894,0.30084762,0.29804257,0.30093896,0.29334918,0.2886931,0.29341078,0.30084625,0.31758013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.876625,37.53819,32.734108,27.342037,21.659903,20.648342,19.4253,18.578075,17.821291,16.37482,15.213132,11.045459,12.751987,12.643263,12.8717375,19.32897,26.461103,34.284172,28.256752,21.877272,17.635418,21.088367,18.139378,15.870745,13.378209,12.415003,13.699927,10.472102,9.857377,10.286247,11.706811,0.0,17766.068,17156.586,6946.4077,6820.7466,6149.917,5250.2314,3994.5835,3517.6758,3034.5376,1908.6547,1447.0233,1001.69226,672.43036,125.93295,-85.12183,439.99924,-1178.077,-2340.8604,-2390.087,7048.668,1206.0525,456.94116,4600.408,2933.0686,2263.232,-1000.10345,-276.11734,106.654755,674.30255,403.90015,82.25045,-236.68819,332.31296,1094.9836,0.3175631,0.31732452,0.31692898,0.3164273,0.31584013,0.31563553,0.31530914,0.31189844,0.3013931,0.29978663,0.299561,0.29034963,0.29983196,0.29918277,0.30048913,0.3153857,0.3167553,0.3171373,0.31672227,0.3149362,0.31492287,0.3148759,0.31148022,0.30079255,0.30077574,0.29917765,0.30346358,0.2990515,0.29430088,0.29894015,0.30063373,0.31758013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.876625,37.53819,32.734108,27.342037,21.659903,20.64834,19.4253,18.578074,17.82129,16.37482,15.21313,11.045458,12.7519865,12.643262,12.871736,19.328968,26.461102,34.28417,28.25675,21.877272,17.635418,21.088367,18.139376,15.870744,13.378208,12.415002,13.699926,10.472101,9.857376,10.286246,11.70681,0.0,17766.068,17156.586,6946.4077,6820.7466,6149.917,5250.2314,3994.5835,3517.6758,3034.5376,1908.6548,1447.0233,1001.6923,672.43036,125.93295,-85.12183,439.99924,-1178.077,-2340.8604,-2390.087,7048.668,1206.0525,456.94116,4600.408,2933.0686,2263.232,-1000.10345,-276.11734,106.654755,674.30255,403.90015,82.25045,-236.68819,332.313,1094.9836,0.33769923,0.3374398,0.33710638,0.33676097,0.3210741,0.3164645,0.31414142,0.31392562,0.3136353,0.31198773,0.2978683,0.28877795,0.3135223,0.29820466,0.31336534,0.3196782,0.33686528,0.3372562,0.3368889,0.3147068,0.314706,0.31470466,0.31319913,0.31302404,0.31253314,0.30580816,0.31312454,0.29881886,0.29613823,0.29887098,0.31236085,0.3377185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21454,42.704685,38.738525,34.27704,29.54473,28.705355,27.645323,26.908113,26.260199,25.004568,23.971556,20.090368,22.336216,22.172098,22.217964,27.836924,33.40187,39.981564,34.659237,28.746653,25.137115,28.646862,26.148952,24.314575,22.047724,21.421022,22.791082,20.130238,19.767576,20.141226,21.314728,0.0,16178.756,15623.564,6263.4575,6157.528,5571.5503,4747.033,3697.673,3263.1526,2790.425,1768.2692,1358.1447,963.90466,585.5887,157.28938,-35.768856,408.17236,-1030.3597,-2131.9946,-2170.9333,6525.212,1157.5598,418.80032,4183.667,2681.5945,2017.9213,-950.1429,-218.93024,144.05278,594.7527,363.89554,61.857292,-219.71213,299.73883,917.30835,0.3376992,0.33743033,0.3369919,0.33644477,0.3358181,0.33562282,0.3353056,0.32556093,0.31260857,0.3120297,0.3117848,0.29581472,0.31211686,0.31145036,0.31194377,0.33511397,0.33680755,0.33722472,0.33684546,0.33519343,0.3351721,0.33517435,0.3209827,0.3126336,0.31245482,0.31112045,0.31380653,0.31095344,0.30550587,0.31089213,0.31238788,0.33771846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21454,42.704685,38.738525,34.27704,29.544727,28.705353,27.64532,26.908113,26.260197,25.004566,23.971554,20.090366,22.336214,22.172096,22.217962,27.836922,33.40187,39.981564,34.659237,28.74665,25.137114,28.64686,26.14895,24.314575,22.047722,21.42102,22.79108,20.130236,19.767576,20.141224,21.314726,0.0,16178.756,15623.565,6263.4575,6157.5283,5571.5503,4747.033,3697.673,3263.1526,2790.425,1768.2693,1358.1447,963.90466,585.58875,157.28938,-35.768856,408.17236,-1030.3597,-2131.9946,-2170.9333,6525.212,1157.5598,418.80035,4183.667,2681.5947,2017.9214,-950.1429,-218.93025,144.05278,594.75275,363.89554,61.857292,-219.71213,299.73886,917.30835,0.3708291,0.37051895,0.37013364,0.36894852,0.33817822,0.3346636,0.33420876,0.33385608,0.3334895,0.32515237,0.30998045,0.29397166,0.32968488,0.30987185,0.33100665,0.33602867,0.37003076,0.37030223,0.36923757,0.33478993,0.33476576,0.3346825,0.33308604,0.3329581,0.3221465,0.313242,0.33308604,0.31061485,0.30683473,0.3106973,0.31968632,0.37085232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.535126,47.659607,44.35467,40.651714,36.74886,36.057095,35.238182,34.67369,34.167793,33.235,32.46784,29.711784,30.522427,30.410847,30.489264,35.340004,39.96663,45.403034,41.27409,36.971355,34.092438,36.235043,34.156162,32.5714,30.599697,30.01063,31.226196,29.090832,28.630014,28.966547,29.995634,0.0,14539.045,14020.571,5676.043,5568.105,5020.9575,4276.288,3216.6877,2825.1372,2441.4587,1506.0941,1156.5756,801.22577,562.7579,127.70789,-47.782288,377.0236,-932.58,-1923.2114,-1961.4467,5759.804,975.016,370.65622,3803.152,2428.4722,1864.6777,-881.2058,-211.73055,109.38613,546.64075,323.13593,70.3982,-207.64447,279.22137,844.8391,0.3708291,0.37050498,0.36997354,0.36933926,0.36871025,0.36844057,0.3666249,0.340461,0.33178183,0.33167842,0.32902154,0.30796653,0.33171213,0.3270882,0.33181202,0.36793303,0.36976174,0.37025657,0.36976758,0.3677147,0.3677147,0.36605054,0.33432868,0.33185568,0.33131522,0.33113292,0.3326769,0.3303303,0.31717938,0.32738423,0.33128637,0.37085232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.535126,47.659607,44.35467,40.65171,36.748856,36.057095,35.238182,34.673687,34.16779,33.235,32.467834,29.711782,30.522425,30.410845,30.489262,35.34,39.96663,45.403034,41.27409,36.97135,34.092434,36.235043,34.156162,32.5714,30.599695,30.010628,31.226194,29.09083,28.630013,28.966545,29.995632,0.0,14539.045,14020.571,5676.043,5568.105,5020.9575,4276.288,3216.688,2825.1372,2441.4587,1506.0941,1156.5756,801.22577,562.75793,127.7079,-47.782288,377.02362,-932.5801,-1923.2114,-1961.4467,5759.804,975.016,370.65622,3803.152,2428.4722,1864.6777,-881.2059,-211.73055,109.38613,546.6408,323.13593,70.3982,-207.64449,279.22137,844.8392,0.41264826,0.41226822,0.4118218,0.40927476,0.36731726,0.36709133,0.36672235,0.36642507,0.36329576,0.33516133,0.3295943,0.30604774,0.3447855,0.32907167,0.3425049,0.36735633,0.4117053,0.41200948,0.408995,0.3673178,0.36726058,0.36731958,0.36562672,0.3573953,0.33288357,0.33008596,0.36557445,0.32896885,0.32234192,0.32918888,0.33161563,0.412677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8124,51.751625,49.117844,46.168266,42.988842,42.423393,41.73021,41.251877,40.831524,40.04159,39.436146,37.322456,37.947968,37.832817,37.87889,41.66602,45.39214,49.88694,46.351078,42.492252,39.64557,42.30326,40.57019,39.285484,37.849056,37.50845,37.887432,36.065197,35.740486,36.02724,36.93339,0.0,12981.633,12573.169,5021.285,4924.538,4494.8164,3835.1824,2939.831,2583.4614,2209.0742,1376.7972,1017.79346,694.2676,495.84622,129.89853,-35.855423,329.85583,-829.70984,-1735.5048,-1769.4738,5261.641,919.3428,368.4095,3378.928,2201.2498,1664.8746,-742.6806,-157.51424,95.2518,510.6844,296.61957,58.273254,-190.45116,260.68448,804.3987,0.41264826,0.4122465,0.41175008,0.40994295,0.40975323,0.40969592,0.3965322,0.36456174,0.36434373,0.36417556,0.33549836,0.31024462,0.36421198,0.338194,0.36336252,0.40979275,0.41092256,0.41194093,0.41117665,0.4094467,0.40903848,0.38498765,0.36509287,0.36369902,0.36347994,0.35548502,0.36507767,0.3377668,0.32520944,0.33693278,0.3634702,0.412677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8124,51.75162,49.11784,46.168262,42.988842,42.423393,41.73021,41.251873,40.83152,40.041588,39.436142,37.322453,37.947968,37.832817,37.878887,41.666016,45.39214,49.886936,46.351078,42.49225,39.64557,42.30326,40.57019,39.28548,37.849052,37.50845,37.887432,36.065193,35.740486,36.02724,36.93339,0.0,12981.633,12573.169,5021.285,4924.5386,4494.8164,3835.1826,2939.831,2583.4617,2209.0745,1376.7972,1017.79346,694.2676,495.84625,129.89854,-35.855427,329.85587,-829.7099,-1735.5048,-1769.4739,5261.6416,919.34283,368.40952,3378.9282,2201.2498,1664.8748,-742.6806,-157.51424,95.2518,510.68442,296.61957,58.273254,-190.45117,260.6845,804.39874,0.46214998,0.46168286,0.4611205,0.44619033,0.40917835,0.40910536,0.40715906,0.40715164,0.38347828,0.36199108,0.36195317,0.3255276,0.36264837,0.35851574,0.36270842,0.40874645,0.46098965,0.461357,0.45098838,0.40862188,0.40862188,0.40688998,0.40688998,0.36613494,0.36291286,0.3621517,0.40539762,0.3609365,0.34801313,0.3610558,0.36291286,0.46218604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09044,56.08783,53.96861,51.59381,49.06287,48.61763,48.068348,47.682617,47.342274,46.69077,46.171513,44.433945,45.420406,45.3672,45.506973,48.22268,51.253983,54.663803,52.280167,49.40081,47.345673,49.332756,48.06467,47.09972,45.913452,45.426086,46.082882,44.72782,44.523716,44.774685,45.50823,0.0,11240.391,10857.929,4465.201,4380.6436,3973.9321,3370.8528,2592.7256,2300.0957,1971.0447,1240.7709,936.8034,624.5633,398.2945,85.61573,-65.28393,275.63837,-742.2177,-1495.0039,-1529.7565,4356.796,784.90393,308.97827,2846.9736,1859.5778,1426.4792,-669.778,-191.1353,41.88406,432.7724,252.7764,45.35167,-177.22498,232.57399,651.43005,0.46214995,0.4616485,0.4604349,0.4601237,0.4582716,0.457695,0.4171539,0.40649405,0.4046182,0.40295345,0.35974216,0.3234994,0.40461275,0.35952932,0.40473568,0.45868117,0.4607028,0.46126983,0.45997664,0.4580128,0.45621932,0.40712547,0.40640768,0.4044726,0.40361354,0.37614414,0.40530193,0.36044392,0.35182568,0.36073345,0.40351623,0.462186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09044,56.08783,53.96861,51.593807,49.062866,48.617626,48.068348,47.682613,47.342274,46.690765,46.17151,44.433945,45.420403,45.3672,45.50697,48.222675,51.253983,54.6638,52.280163,49.40081,47.345673,49.332752,48.06467,47.09972,45.913452,45.426083,46.082882,44.72782,44.523716,44.77468,45.50823,0.0,11240.391,10857.929,4465.201,4380.6436,3973.9321,3370.8528,2592.7258,2300.096,1971.0448,1240.771,936.8034,624.5633,398.29453,85.615746,-65.28393,275.6384,-742.2178,-1495.0039,-1529.7565,4356.796,784.90393,308.97827,2846.9739,1859.5778,1426.4794,-669.7781,-191.1353,41.884064,432.77243,252.77641,45.351673,-177.22499,232.57402,651.4301,0.5337349,0.5331873,0.5321701,0.48343393,0.4572658,0.45720705,0.45663646,0.4519706,0.4043594,0.40220362,0.39458013,0.32924157,0.40388635,0.39226565,0.4036689,0.4580273,0.53070146,0.53225577,0.4631797,0.45722398,0.4571156,0.45515913,0.4494996,0.4038043,0.40210977,0.39681894,0.41051555,0.4016353,0.38223287,0.4018842,0.40209386,0.533783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25652,58.653885,56.979942,55.10073,53.117985,52.770607,52.358578,52.068203,51.814175,51.367363,51.007942,49.71928,49.90463,49.826427,49.87478,52.352264,54.812267,57.52205,55.398968,53.045273,51.18218,52.829792,51.720463,50.917896,49.986362,49.681236,49.950653,48.886097,48.763927,48.969093,49.55767,0.0,10080.93,9725.185,3931.2485,3860.5608,3483.1877,2948.0552,2219.917,1973.118,1683.0785,1012.1595,768.0259,531.4819,396.91333,105.40713,-36.803726,262.30753,-663.07153,-1320.5544,-1351.3553,4003.0051,703.95624,293.0372,2643.4832,1730.0148,1291.3851,-587.8194,-148.43158,67.08695,405.37396,221.89847,34.3752,-158.95442,206.50441,598.4752,0.5337349,0.53318703,0.5319552,0.53031576,0.52838624,0.5144883,0.4555074,0.45427787,0.45250252,0.4184851,0.3996793,0.35523322,0.4362905,0.399697,0.4263715,0.5278167,0.53200305,0.5321196,0.5302941,0.51569813,0.46915522,0.45437422,0.45437422,0.45260975,0.40537122,0.4008668,0.45245373,0.39961374,0.38338804,0.39952508,0.40331963,0.533783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25652,58.653885,56.97994,55.10073,53.117985,52.770607,52.358574,52.0682,51.81417,51.367363,51.00794,49.71928,49.90463,49.826424,49.87478,52.352264,54.812267,57.52205,55.398964,53.045273,51.182175,52.829792,51.72046,50.917892,49.986362,49.681236,49.950653,48.886097,48.763924,48.96909,49.55767,0.0,10080.931,9725.185,3931.2488,3860.5608,3483.188,2948.0554,2219.917,1973.1182,1683.0786,1012.15955,768.02594,531.48193,396.9134,105.40714,-36.803726,262.30756,-663.0716,-1320.5544,-1351.3553,4003.0054,703.9563,293.03723,2643.4834,1730.0149,1291.3853,-587.8194,-148.4316,67.08696,405.374,221.89848,34.3752,-158.95444,206.50444,598.4753,0.5951164,0.59429497,0.5929584,0.5328125,0.5285978,0.5269446,0.5258095,0.47244763,0.4514423,0.44968322,0.3990156,0.35301995,0.4514051,0.4053422,0.45004436,0.528214,0.5866958,0.59381235,0.52999353,0.5269936,0.5269936,0.524856,0.45325842,0.45157155,0.44978976,0.4336706,0.45186087,0.39881513,0.38865626,0.40009177,0.44978976,0.5951762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40916,60.99775,59.64253,58.119873,56.51584,56.230713,55.874863,55.626663,55.408348,54.987106,54.641174,53.293915,53.962704,53.92398,53.999397,55.946938,57.790848,60.05621,58.43142,56.68904,55.510445,56.38595,55.520203,54.897713,54.19874,53.919422,54.2163,53.35581,53.262295,53.40135,53.807613,0.0,8904.623,8582.381,3507.5134,3445.981,3106.5034,2649.8962,2050.9744,1812.8118,1550.8695,980.462,752.32086,544.398,341.53217,72.11904,-46.78676,230.34143,-567.4921,-1198.8079,-1223.4955,3520.8499,598.4441,228.84505,2337.334,1513.256,1125.83,-503.37424,-141.51498,41.629158,347.9442,197.8114,29.754583,-128.84196,169.04428,531.046,0.5951164,0.59429437,0.5932406,0.5916695,0.5810546,0.5431041,0.525571,0.52375096,0.49642333,0.44867516,0.4456997,0.35488862,0.4513749,0.4397643,0.44952753,0.57229054,0.5917867,0.5938112,0.59116936,0.5460352,0.5264106,0.52534574,0.52244705,0.45379627,0.44881058,0.4482834,0.5222756,0.44683328,0.42974892,0.44703168,0.44879478,0.59517616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40916,60.99775,59.64253,58.119873,56.51584,56.23071,55.87486,55.62666,55.408344,54.987103,54.641174,53.293915,53.962704,53.92398,53.999397,55.946938,57.790848,60.05621,58.43142,56.68904,55.51044,56.38595,55.520203,54.89771,54.19874,53.91942,54.216297,53.355804,53.26229,53.401344,53.807613,0.0,8904.623,8582.381,3507.5137,3445.981,3106.5037,2649.8965,2050.9744,1812.8119,1550.8696,980.462,752.32086,544.398,341.5322,72.11906,-46.78676,230.34145,-567.4921,-1198.8079,-1223.4956,3520.85,598.44415,228.84508,2337.3342,1513.2561,1125.8301,-503.37427,-141.515,41.62916,347.94424,197.81142,29.754585,-128.84198,169.04431,531.046,0.67372274,0.672671,0.6689148,0.5899881,0.5879831,0.58773977,0.5798617,0.52240014,0.5208514,0.50374633,0.4458353,0.39214134,0.5174805,0.44527677,0.5191989,0.5880245,0.64636713,0.67160296,0.5899627,0.58808917,0.58614,0.5644725,0.5220791,0.5190784,0.4921408,0.4512506,0.52126205,0.44585383,0.42777357,0.44596705,0.4857668,0.6737994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50998,62.50716,61.424946,60.208237,58.940704,58.71168,58.42047,58.214195,58.030876,57.682545,57.38832,56.288376,56.74454,56.70125,56.75066,58.20685,59.779297,61.7061,60.39439,58.994312,57.861225,58.701023,57.970764,57.46707,56.922146,56.69356,56.845528,56.129658,56.042194,56.17888,56.55039,0.0,8048.9688,7773.7305,3106.3293,3052.9001,2735.642,2354.2039,1840.5726,1640.4525,1411.253,884.84015,689.34576,487.93005,320.66553,76.59811,-37.237232,196.87569,-520.7328,-1098.4749,-1121.2754,3169.8777,531.7813,224.03064,2110.6755,1380.3922,1004.1868,-440.05667,-126.99845,34.704018,319.76483,179.10228,28.69941,-127.652855,161.07431,483.61798,0.6737227,0.6726709,0.67090607,0.6688156,0.61456025,0.5883882,0.5842086,0.58246404,0.5204565,0.5176062,0.4568679,0.3901886,0.5176062,0.45681188,0.5189266,0.5960902,0.6701009,0.67159975,0.6686976,0.58628696,0.58622813,0.58443165,0.5797645,0.51887167,0.5171789,0.49945685,0.5445005,0.45348793,0.42639795,0.44836745,0.5171789,0.67379934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50998,62.507156,61.424946,60.208237,58.9407,58.71168,58.420467,58.214195,58.030876,57.68254,57.38832,56.288372,56.74454,56.701244,56.75066,58.206844,59.779297,61.706097,60.39439,58.99431,57.86122,58.701023,57.970764,57.46707,56.922146,56.69356,56.845528,56.129658,56.042194,56.17888,56.550385,0.0,8048.969,7773.731,3106.3296,3052.9004,2735.6423,2354.204,1840.5728,1640.4526,1411.2532,884.8402,689.3458,487.93008,320.66556,76.59812,-37.237236,196.8757,-520.73285,-1098.475,-1121.2754,3169.878,531.7813,224.03065,2110.6758,1380.3923,1004.18695,-440.0567,-126.99847,34.70402,319.76486,179.10231,28.699411,-127.65287,161.07434,483.61804,0.7453345,0.74417096,0.7371514,0.6679713,0.66480815,0.6634556,0.6047397,0.5822761,0.5789868,0.51817775,0.51243997,0.39289528,0.54314333,0.5129069,0.5343785,0.6642674,0.7021202,0.74286735,0.66787076,0.6634552,0.6591717,0.58307886,0.58079034,0.5663222,0.5156418,0.50114495,0.5805456,0.5125742,0.48272014,0.5129172,0.5156461,0.74542826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
