pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.54233,62.985924,61.957195,60.801773,59.576332,59.357628,59.088505,58.898663,58.732014,58.424965,58.162792,57.170383,57.525406,57.49219,57.5593,59.039745,60.49199,62.2527,61.000877,59.448566,58.304432,59.44071,58.754097,58.27363,57.73455,57.52596,57.80422,57.144623,57.035976,57.14176,57.4291,0.0,7757.5493,7502.0986,3022.4724,2968.8792,2686.209,2296.3281,1763.8333,1568.5348,1340.4546,826.5689,647.72876,461.56412,309.77576,66.3834,-43.928802,198.63974,-498.84573,-1046.2891,-1068.9637,3064.928,562.2594,225.2075,2019.3423,1335.2102,978.9174,-437.5008,-120.873924,25.954975,298.79794,171.35751,32.264763,-111.15611,140.21095,462.67557,0.7453345,0.7441709,0.7415969,0.7388929,0.66542286,0.663517,0.66074836,0.6231822,0.57869697,0.5756308,0.51120484,0.43506178,0.5758159,0.51223093,0.5752074,0.6642047,0.7411242,0.74286264,0.7386195,0.66348326,0.66212004,0.66027886,0.5933174,0.5772283,0.57340735,0.5415488,0.57900083,0.512491,0.48880595,0.5124334,0.5731843,0.74542826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54233,62.985924,61.957195,60.801773,59.576332,59.357628,59.0885,58.898663,58.73201,58.424965,58.162792,57.17038,57.525406,57.49219,57.5593,59.03974,60.491985,62.2527,61.000874,59.448566,58.30443,59.44071,58.754097,58.273624,57.734547,57.525955,57.80422,57.14462,57.035976,57.141758,57.4291,0.0,7757.55,7502.099,3022.4727,2968.8794,2686.2092,2296.3284,1763.8334,1568.5349,1340.4547,826.569,647.7288,461.56412,309.7758,66.38342,-43.928806,198.63976,-498.8458,-1046.2891,-1068.9637,3064.9282,562.2594,225.20752,2019.3424,1335.2103,978.91754,-437.50082,-120.87393,25.95498,298.798,171.35754,32.264767,-111.15613,140.21098,462.6756,0.7733301,0.77212286,0.7673708,0.7387331,0.73514956,0.7335933,0.66032326,0.6569656,0.62342745,0.5749167,0.5385672,0.43492624,0.57528204,0.54444504,0.5755532,0.73460686,0.749874,0.7707217,0.7383088,0.7338284,0.70620406,0.65934944,0.6562449,0.5764276,0.5735943,0.5617454,0.65481246,0.5417254,0.4861863,0.52957475,0.57359356,0.77343106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54084,63.006844,62.00041,60.8722,59.665943,59.452484,59.183968,58.99505,58.829304,58.5233,58.26968,57.377674,57.616978,57.560802,57.58963,58.71331,60.265614,62.203064,61.084816,59.669113,58.692997,59.528065,58.849895,58.358555,57.765194,57.561497,57.877193,57.22066,57.136948,57.243294,57.545395,0.0,7771.1274,7488.2456,2986.9287,2930.9167,2663.4192,2266.4182,1761.6798,1564.4209,1336.5087,825.0542,636.23254,435.7319,310.56815,88.164246,-27.837349,171.16151,-517.1202,-1101.7483,-1123.3307,3011.9976,534.9778,206.69876,2016.9535,1326.3242,990.8132,-460.76294,-119.33409,23.681072,300.2132,170.9271,28.028051,-111.47422,144.05594,453.31516,0.77333003,0.77212274,0.7692775,0.7663705,0.73507535,0.73374,0.72964,0.6598968,0.65295696,0.6134378,0.5684802,0.43434754,0.6479501,0.5693356,0.64119136,0.73405004,0.7688637,0.77071613,0.7659463,0.7336717,0.7325756,0.7292563,0.6554993,0.6517717,0.5893716,0.56022996,0.65393126,0.56994194,0.5261162,0.5682702,0.58299285,0.773431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54084,63.006844,62.000404,60.872196,59.66594,59.452484,59.183968,58.995045,58.829304,58.5233,58.269676,57.37767,57.616974,57.5608,57.58963,58.713306,60.265614,62.203064,61.084816,59.66911,58.692997,59.528065,58.84989,58.35855,57.76519,57.561497,57.87719,57.220657,57.136948,57.24329,57.545395,0.0,7771.128,7488.246,2986.929,2930.917,2663.4194,2266.4185,1761.68,1564.421,1336.5088,825.05426,636.2326,435.7319,310.56818,88.16426,-27.837349,171.16153,-517.12024,-1101.7484,-1123.3308,3011.9978,534.97784,206.69878,2016.9537,1326.3243,990.81323,-460.76297,-119.3341,23.681076,300.21323,170.92712,28.028053,-111.474236,144.05598,453.31522,0.77197903,0.7703673,0.768608,0.76624966,0.76251364,0.76102287,0.72965187,0.7260208,0.6580502,0.64876443,0.5680141,0.49176484,0.6500192,0.5782135,0.6492562,0.76235265,0.7685083,0.769794,0.7659142,0.76116085,0.7432057,0.7291006,0.7248817,0.65106785,0.64884037,0.62705916,0.70191413,0.56810874,0.53398544,0.56816775,0.64789736,0.77207965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46957,61.97113,60.79225,59.469223,58.08218,57.828117,57.507603,57.285767,57.08217,56.688404,56.36079,55.04951,55.756683,55.70604,55.745163,57.479103,59.229546,61.164585,59.63775,57.849895,56.500668,57.859264,57.109226,56.576237,55.951286,55.67811,56.025726,55.288593,55.152443,55.29523,55.68443,0.0,8400.867,8066.124,3253.2,3194.1682,2872.0205,2489.8704,1938.3768,1706.1486,1493.5164,945.39404,730.5433,536.4989,325.89877,83.365585,-32.82645,216.33641,-551.7744,-1101.008,-1125.4155,3344.5156,606.8277,246.17694,2167.3145,1400.4559,1035.3131,-473.85062,-139.82668,37.85112,317.7161,181.95511,36.446033,-130.7002,165.17133,476.48648,0.77197903,0.77036655,0.76856613,0.76542604,0.76236707,0.7611086,0.75686204,0.7262503,0.72173476,0.6521003,0.63347954,0.49860907,0.69084257,0.6270209,0.6535378,0.7627678,0.76750004,0.7697728,0.7652068,0.7611,0.75949955,0.75641847,0.7247219,0.7193188,0.6484787,0.6317424,0.7232688,0.64193314,0.5763649,0.63662136,0.64716804,0.77207965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46957,61.97113,60.792248,59.46922,58.08218,57.828117,57.5076,57.285767,57.08217,56.688404,56.36079,55.04951,55.756683,55.70604,55.745163,57.4791,59.229546,61.164585,59.637745,57.84989,56.500668,57.859264,57.109226,56.576233,55.951283,55.678104,56.025723,55.288593,55.152443,55.29523,55.68443,0.0,8400.868,8066.1245,3253.2002,3194.1685,2872.0208,2489.8704,1938.377,1706.1487,1493.5165,945.3941,730.54333,536.4989,325.8988,83.3656,-32.82645,216.33644,-551.7745,-1101.0082,-1125.4156,3344.5159,606.82776,246.17696,2167.3145,1400.456,1035.3132,-473.85065,-139.82669,37.851128,317.71613,181.95512,36.446037,-130.70021,165.17136,476.4865,0.71411747,0.7130027,0.7140122,0.7655863,0.7610149,0.75956446,0.7575902,0.75368,0.7246732,0.7174459,0.6418202,0.4998227,0.719061,0.6423443,0.7175904,0.76156443,0.7393115,0.71179855,0.7653704,0.76033247,0.75865906,0.75635797,0.75224215,0.7201524,0.71649,0.6800332,0.74164784,0.6418571,0.5941722,0.6416135,0.715586,0.7142036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31409,59.532936,57.952145,56.17431,54.304268,53.974228,53.568268,53.283333,53.02959,52.52834,52.119286,50.70323,51.406563,51.3582,51.476303,53.66883,55.96155,58.48156,56.645985,54.770714,53.551495,54.255417,53.246925,52.554253,51.749573,51.443676,51.768414,50.801285,50.676754,50.855106,51.354103,0.0,9651.675,9310.787,3811.5706,3746.6765,3374.8403,2867.68,2202.196,1953.0659,1682.0564,1076.9855,823.5873,559.23553,363.557,81.31761,-59.60777,245.55981,-638.33136,-1269.7849,-1298.6072,3751.9246,622.6721,233.07103,2542.611,1643.2418,1192.6804,-543.1462,-148.63397,25.653835,374.56058,210.6913,34.731907,-147.37627,188.89066,559.35333,0.7141174,0.71300256,0.71077025,0.70832294,0.75737846,0.7598549,0.7564048,0.7532776,0.74907494,0.7242555,0.70264226,0.55440795,0.74060243,0.690727,0.7258477,0.7594055,0.71013224,0.7117945,0.70824724,0.7609991,0.7593263,0.7557887,0.7528851,0.74739623,0.7166516,0.69845015,0.75053096,0.69922775,0.6348329,0.70030165,0.7159598,0.7142035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31409,59.532936,57.95214,56.174305,54.304268,53.974228,53.568264,53.283333,53.02959,52.52834,52.11928,50.70323,51.406563,51.358196,51.4763,53.668827,55.961548,58.481556,56.64598,54.770714,53.55149,54.255417,53.246925,52.554253,51.74957,51.443672,51.76841,50.80128,50.676754,50.855106,51.3541,0.0,9651.675,9310.788,3811.5706,3746.6765,3374.8406,2867.6802,2202.1963,1953.066,1682.0565,1076.9856,823.58734,559.23553,363.55704,81.317635,-59.60777,245.55984,-638.3314,-1269.7849,-1298.6072,3751.9248,622.6722,233.07106,2542.6113,1643.242,1192.6804,-543.14624,-148.63399,25.65384,374.5606,210.69133,34.731907,-147.37628,188.89069,559.35333,0.62158126,0.62062746,0.6208277,0.708369,0.705575,0.70400417,0.7394196,0.75319755,0.75002205,0.74571973,0.7112169,0.55438554,0.7469926,0.71134394,0.74692047,0.7044443,0.63388216,0.6201581,0.70882714,0.70353967,0.70369023,0.755055,0.75314325,0.74803305,0.7447758,0.72716206,0.7506282,0.7110924,0.66821575,0.7108855,0.74453753,0.62164646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.188385,57.679317,55.836437,53.768623,51.576008,51.185074,50.696136,50.356255,50.054527,49.458546,48.97134,47.19619,48.135216,48.0958,48.206024,50.56551,53.389767,56.4212,54.23201,51.76519,49.978825,51.646683,50.51968,49.664818,48.625725,48.169567,48.999195,47.745884,47.52164,47.69378,48.19982,0.0,10569.739,10165.633,4140.73,4065.1636,3677.6516,3142.2139,2434.8257,2148.1829,1846.9493,1182.5079,905.121,631.8219,398.00858,72.81039,-57.426567,255.48586,-714.399,-1403.007,-1430.7826,4129.0728,722.0282,286.45752,2652.4448,1744.8428,1336.161,-623.54535,-184.42523,27.237186,387.4236,242.34363,47.715275,-144.58125,190.32582,622.9408,0.6215812,0.6206266,0.61944795,0.61789745,0.6373553,0.6907295,0.70183045,0.7059474,0.7500162,0.7455249,0.7396358,0.62637854,0.74684346,0.73946285,0.74736685,0.65660083,0.6180377,0.62015665,0.61673063,0.7024445,0.7029122,0.7011303,0.7110194,0.74854773,0.74489784,0.7368553,0.7508146,0.7388632,0.69420224,0.7379669,0.7446801,0.6216464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.188385,57.679314,55.836437,53.768623,51.576008,51.185074,50.696136,50.35625,50.054527,49.45854,48.97134,47.19619,48.135212,48.0958,48.206024,50.565506,53.389763,56.4212,54.232006,51.76519,49.978825,51.646683,50.519676,49.664814,48.62572,48.169567,48.99919,47.745884,47.52164,47.69378,48.199818,0.0,10569.74,10165.634,4140.73,4065.1638,3677.6519,3142.214,2434.8257,2148.183,1846.9495,1182.5079,905.12103,631.8219,398.0086,72.8104,-57.426567,255.48587,-714.399,-1403.007,-1430.7827,4129.073,722.0282,286.45752,2652.445,1744.8429,1336.1611,-623.5454,-184.42525,27.23719,387.42365,242.34364,47.715275,-144.58127,190.32585,622.94086,0.5675972,0.566898,0.5664136,0.60985386,0.61447585,0.6142919,0.6167649,0.6981023,0.69593066,0.74088204,0.7404304,0.6299808,0.72464573,0.7397686,0.73485047,0.614151,0.5663125,0.5665101,0.61716163,0.6141462,0.6127491,0.6386689,0.6989263,0.69902134,0.7457659,0.7389822,0.69674504,0.74020135,0.6906142,0.73851925,0.7457659,0.56765157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95608,54.061573,51.749535,49.150246,46.45625,45.985897,45.368584,44.940987,44.562443,43.843864,43.28091,41.381634,41.865353,41.763477,41.80567,45.046833,48.651062,52.467636,49.341007,46.25498,43.977108,45.71345,44.195686,43.112106,41.8038,41.47226,42.12004,40.521233,40.333298,40.557625,41.256084,0.0,12108.531,11684.28,4680.171,4599.5894,4110.184,3472.2158,2761.459,2431.6873,2087.5803,1308.1881,978.57745,655.3057,478.26727,121.58641,-34.193264,303.2622,-814.9418,-1588.7993,-1625.7535,4892.877,814.8387,326.6311,3184.734,2049.0923,1518.6434,-706.14435,-155.23685,89.986465,456.90253,276.39218,43.374672,-166.80493,226.49959,707.8243,0.56759715,0.5668975,0.5660417,0.5644166,0.5640044,0.58642757,0.6118066,0.6098419,0.66270316,0.69270194,0.740144,0.6961735,0.6934292,0.73950857,0.6931797,0.56284046,0.5644947,0.5664126,0.5641758,0.5875157,0.6125908,0.61086404,0.60885495,0.6945716,0.691975,0.6934469,0.6358644,0.7410212,0.70962536,0.73963803,0.6914467,0.5676515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95608,54.061573,51.74953,49.15024,46.45625,45.985893,45.368584,44.940987,44.562443,43.84386,43.28091,41.381634,41.865353,41.763474,41.805668,45.046833,48.651062,52.467632,49.341003,46.25498,43.977108,45.71345,44.195686,43.112103,41.8038,41.472256,42.12004,40.521233,40.333298,40.557625,41.25608,0.0,12108.532,11684.28,4680.171,4599.59,4110.184,3472.2158,2761.459,2431.6875,2087.5803,1308.1881,978.5775,655.3057,478.2673,121.586426,-34.193264,303.2622,-814.9418,-1588.7994,-1625.7537,4892.8774,814.83875,326.6311,3184.734,2049.0923,1518.6436,-706.1444,-155.23686,89.986465,456.90256,276.39218,43.374672,-166.80495,226.49962,707.8243,0.49547112,0.49446687,0.4943366,0.52728605,0.56204444,0.5615629,0.56015545,0.5921327,0.60665315,0.60956144,0.68780935,0.7228845,0.60633695,0.6907313,0.60536695,0.56246954,0.49429476,0.49439913,0.5280825,0.5609641,0.5605044,0.5593274,0.60852945,0.60531867,0.62592554,0.6929561,0.60834235,0.6879272,0.67327243,0.6870882,0.63913625,0.49551257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.617035,48.993355,45.993538,42.636715,39.084393,38.437363,37.63956,37.084522,36.59536,35.690956,34.984753,32.71005,33.180286,33.070633,33.17239,37.20707,41.95834,46.924965,42.858833,38.881214,35.829144,38.214302,36.27678,34.883682,33.33251,32.822643,33.569016,31.50688,31.095064,31.4018,32.349537,0.0,14094.26,13560.142,5386.7983,5280.7324,4772.199,4124.67,3171.6494,2799.4907,2397.51,1481.169,1106.0073,722.34143,543.2737,126.51187,-55.000965,341.32843,-946.06287,-1831.6127,-1871.3577,5636.431,934.5178,382.53177,3639.366,2337.8665,1739.3042,-774.1471,-195.85034,92.341064,524.8457,317.10452,66.251816,-197.50577,267.0778,837.44,0.4954711,0.49506176,0.49335718,0.4931682,0.49129626,0.49712172,0.55809927,0.55756325,0.55801094,0.6035027,0.6191997,0.7262638,0.59197986,0.62087756,0.60400087,0.49138355,0.49321347,0.49482083,0.49309075,0.4934385,0.5204396,0.5594279,0.557332,0.5799436,0.60457784,0.6079835,0.5558426,0.6095267,0.66626155,0.6326801,0.60430175,0.49551255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.617035,48.993355,45.993538,42.636715,39.08439,38.437363,37.63956,37.08452,36.595356,35.690956,34.984753,32.71005,33.180283,33.070633,33.17239,37.20707,41.95834,46.924965,42.85883,38.881214,35.82914,38.2143,36.276775,34.88368,33.332508,32.82264,33.569016,31.506878,31.09506,31.401796,32.349537,0.0,14094.26,13560.142,5386.799,5280.7324,4772.1997,4124.67,3171.6494,2799.4907,2397.51,1481.1691,1106.0073,722.34143,543.27374,126.51188,-55.000965,341.32846,-946.0629,-1831.6127,-1871.3577,5636.431,934.5178,382.53177,3639.3662,2337.8667,1739.3042,-774.1471,-195.85036,92.34107,524.84576,317.10452,66.25182,-197.50578,267.07782,837.44006,0.42566964,0.42526597,0.42479452,0.43143913,0.49131486,0.489878,0.4897956,0.4916915,0.5543939,0.55391604,0.5993301,0.7262229,0.55403054,0.5925713,0.5540058,0.4908687,0.42467478,0.4249899,0.42741197,0.49001446,0.4898924,0.48929513,0.4910327,0.555435,0.55333227,0.5692152,0.53368497,0.6009086,0.6300115,0.6006851,0.55333227,0.42570022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28026,43.897976,39.945927,35.510433,30.89774,30.077978,29.04694,28.337013,27.700104,26.4426,25.437471,22.102444,23.902773,23.797129,24.031254,29.499876,35.2682,41.35711,36.47078,30.91852,27.332005,30.75144,28.413883,26.635414,24.398052,23.75136,25.277914,22.852808,22.382744,22.705896,23.779211,0.0,15854.43,15246.805,6251.414,6138.133,5495.06,4686.818,3642.7126,3197.3833,2764.7307,1769.6919,1338.2257,888.1159,575.30615,123.993195,-86.25223,402.23883,-1050.5239,-2044.5983,-2091.2285,6249.4873,1118.9187,417.35602,4072.302,2587.227,1984.4767,-943.44824,-222.6739,81.87421,573.46405,346.11664,71.15745,-203.14474,285.63818,893.3234,0.42566964,0.42524117,0.4247137,0.42279914,0.42264912,0.42260548,0.45245585,0.48709822,0.48674428,0.5016208,0.5504693,0.6751561,0.48806,0.55014527,0.4862861,0.4227873,0.42451152,0.42491102,0.42369926,0.42211372,0.4224578,0.47563097,0.48687157,0.4852214,0.5059093,0.5436814,0.4866656,0.5505544,0.59296507,0.5500168,0.50801116,0.42570022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28026,43.897976,39.945927,35.510433,30.897738,30.077976,29.046938,28.337011,27.700102,26.4426,25.437471,22.102444,23.902771,23.797127,24.031252,29.499874,35.2682,41.35711,36.47078,30.918518,27.332003,30.751438,28.413881,26.635412,24.39805,23.751358,25.277912,22.852806,22.382742,22.705894,23.77921,0.0,15854.43,15246.806,6251.414,6138.133,5495.06,4686.818,3642.713,3197.3833,2764.731,1769.6919,1338.2257,888.11597,575.3062,123.9932,-86.25223,402.23883,-1050.5239,-2044.5984,-2091.2288,6249.4873,1118.9187,417.35602,4072.3022,2587.227,1984.4768,-943.4483,-222.6739,81.87421,573.4641,346.11664,71.15745,-203.14474,285.63818,893.3234,0.3784145,0.37809098,0.3776988,0.3776795,0.41855064,0.42150784,0.42025787,0.4202065,0.436087,0.48345187,0.48574445,0.59163386,0.48070213,0.48544687,0.48278382,0.4215467,0.37758428,0.3778634,0.3781622,0.42206526,0.4216197,0.42119077,0.41970012,0.47006974,0.4838271,0.49319732,0.4201114,0.48286602,0.54010314,0.48466894,0.48381412,0.37843868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89651,37.945114,33.315323,28.128405,22.591705,21.633932,20.453844,19.641226,18.915182,17.5713,16.54853,13.422705,13.685822,13.482727,13.580316,19.963884,27.1067,34.760918,28.595161,21.995844,17.270159,21.313324,18.353907,16.18289,13.534478,12.857093,14.411562,11.361036,10.711628,11.124211,12.528408,0.0,17676.04,17038.055,6809.175,6679.373,6064.416,5097.597,3918.2126,3439.3445,2967.3445,1834.3265,1350.8572,857.5869,683.8124,176.46884,-53.77274,437.28174,-1179.0295,-2313.4421,-2362.257,7076.715,1228.3187,484.3833,4639.581,2938.664,2210.117,-1033.403,-228.31963,136.6974,649.9441,391.76532,84.72452,-231.7917,330.2401,1020.4788,0.3784145,0.3780756,0.37753248,0.37689278,0.37623975,0.3760469,0.37765038,0.41128233,0.41791755,0.41774294,0.4744265,0.5455389,0.41775933,0.47656563,0.41755378,0.37580055,0.37728783,0.37781253,0.37731573,0.37569514,0.37564147,0.38121635,0.41828522,0.41782507,0.41741833,0.43534967,0.4187629,0.48196486,0.5081433,0.47903508,0.41739786,0.37843868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89651,37.945114,33.31532,28.128403,22.591703,21.633932,20.453842,19.641224,18.915182,17.5713,16.54853,13.422704,13.68582,13.482725,13.580315,19.963882,27.1067,34.760914,28.595161,21.995842,17.270157,21.313324,18.353905,16.18289,13.534477,12.857091,14.411561,11.361034,10.711626,11.12421,12.528407,0.0,17676.04,17038.057,6809.175,6679.373,6064.416,5097.597,3918.2126,3439.3445,2967.3445,1834.3265,1350.8572,857.587,683.8124,176.46884,-53.77274,437.28174,-1179.0295,-2313.4421,-2362.257,7076.715,1228.3187,484.38333,4639.581,2938.664,2210.117,-1033.403,-228.31963,136.6974,649.9441,391.76532,84.72452,-231.7917,330.2401,1020.4788,0.33941913,0.33915672,0.33881763,0.33868086,0.36593053,0.37276387,0.37401372,0.37395155,0.37404153,0.4008599,0.41520452,0.51875865,0.38682812,0.41521537,0.38677588,0.36759147,0.33879483,0.3389704,0.33868563,0.37474698,0.3748402,0.37496486,0.37345952,0.3774818,0.40893233,0.4157139,0.3734134,0.41565195,0.44892368,0.41548583,0.41081038,0.33943856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47605,31.622894,25.919056,19.514353,12.702316,11.508474,9.993492,8.943173,8.032162,6.2974453,5.0362883,0.80174655,2.098218,1.9287769,2.0977936,9.905702,18.053503,27.628506,20.885897,13.858904,8.197308,12.334711,8.916763,6.3005195,2.8288426,1.5772449,3.9616318,0.5815126,0.09902197,0.6106419,2.2602882,0.0,19503.697,18775.705,7621.1,7484.9717,6782.6465,5741.5747,4484.04,3950.4397,3354.1853,2105.4275,1512.6578,1010.3386,732.11237,160.02379,-72.336426,487.5195,-1265.8857,-2610.737,-2669.8455,7625.5083,1270.6792,534.02527,5060.1084,3176.3555,2444.3315,-1196.0342,-318.06155,114.4586,721.42633,414.08072,72.16705,-260.34482,360.25223,1077.2971,0.33941913,0.339147,0.33869776,0.3381508,0.33755785,0.33737388,0.33730587,0.35412362,0.3714849,0.37156627,0.38319957,0.47455353,0.37153834,0.38240093,0.37150574,0.3371647,0.33851972,0.3389379,0.3385786,0.33691272,0.33690107,0.33689448,0.35792542,0.3724838,0.37116423,0.37123415,0.37131897,0.3740738,0.4109369,0.37949157,0.37116715,0.33943856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47605,31.622894,25.919056,19.514353,12.702316,11.508474,9.993492,8.943173,8.032162,6.2974453,5.0362883,0.80174655,2.098218,1.9287769,2.0977936,9.905702,18.053503,27.628506,20.885897,13.858904,8.197308,12.334711,8.916763,6.3005195,2.8288426,1.5772449,3.9616318,0.5815126,0.09902197,0.6106419,2.2602882,0.0,19503.697,18775.705,7621.1,7484.9717,6782.6465,5741.5747,4484.04,3950.4397,3354.1853,2105.4275,1512.6578,1010.3386,732.11237,160.02379,-72.336426,487.5195,-1265.8857,-2610.737,-2669.8455,7625.5083,1270.6792,534.02527,5060.1084,3176.3555,2444.3315,-1196.0342,-318.06155,114.4586,721.42633,414.08072,72.16705,-260.34482,360.25223,1077.2971,0.3076144,0.30739695,0.30715802,0.30699798,0.32068995,0.33012182,0.33549988,0.3354847,0.33549827,0.34036353,0.36928535,0.4099617,0.33660543,0.36919254,0.33535388,0.3242482,0.30705595,0.30725363,0.30703524,0.3335037,0.33586374,0.33649594,0.3348548,0.33487278,0.33780748,0.35361168,0.33487612,0.370307,0.38952035,0.36926308,0.34113032,0.30763036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28241,28.86214,23.079172,16.595585,9.865269,8.73892,7.3510613,6.4151573,5.598391,4.130575,3.0333984,0.061937034,0.09712125,0.03736707,0.12843587,5.566892,13.644464,24.38809,17.009521,6.9579782,0.7139808,8.745896,5.594769,3.391585,0.43738672,0.025566164,2.2458084,0.06657809,0.0053620567,0.04299979,0.3138148,0.0,20297.898,19490.043,7678.0083,7534.61,6738.589,5563.9624,4276.785,3711.9243,3162.1255,1923.812,1403.0636,834.4532,702.787,91.15338,-51.801945,401.03925,-1259.9823,-2778.225,-2838.4373,8043.5903,1541.6271,563.0187,4967.506,3039.967,2227.7397,-1096.2076,-174.51927,47.68974,629.2382,326.7034,23.670145,-63.6214,135.79782,930.09814,0.3076144,0.30739057,0.3070266,0.3065776,0.3060657,0.30590138,0.30566335,0.30743638,0.32888216,0.3332695,0.33343223,0.38215438,0.33325294,0.33411014,0.3342036,0.30588353,0.30688393,0.3072228,0.30601627,0.3057524,0.30566505,0.30562055,0.30893657,0.33413848,0.33420172,0.3332162,0.32540745,0.33279464,0.34920976,0.33292675,0.33400577,0.30763036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28241,28.86214,23.079172,16.595585,9.865269,8.73892,7.3510613,6.4151573,5.598391,4.130575,3.0333984,0.061937034,0.09712125,0.03736706,0.1284357,5.5668917,13.644464,24.38809,17.009521,6.9579782,0.7139808,8.745896,5.594769,3.391585,0.43738672,0.025566163,2.2458084,0.06657808,0.0053620557,0.042999778,0.3138148,0.0,20297.898,19490.043,7678.0083,7534.61,6738.589,5563.9624,4276.785,3711.9243,3162.1255,1923.812,1403.0636,834.4532,702.787,91.15339,-51.80195,401.03925,-1259.9823,-2778.225,-2838.4373,8043.5903,1541.6271,563.0187,4967.506,3039.967,2227.7397,-1096.2076,-174.51927,47.68974,629.2382,326.7034,23.670145,-63.6214,135.79782,930.09814,0.29557887,0.29537988,0.2951,0.29504293,0.29915506,0.30315393,0.304204,0.30411825,0.3040155,0.30413756,0.33073738,0.36454225,0.3041169,0.3311662,0.30390197,0.300242,0.2950177,0.2952423,0.29491657,0.3011807,0.30378947,0.30382577,0.30381024,0.30380684,0.304009,0.31796393,0.3037953,0.3318744,0.35113966,0.33085245,0.3061738,0.29559362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25804,28.244167,22.269894,15.592453,8.525004,7.3230586,5.9664474,5.0587826,4.282772,2.8712194,1.9981202,0.032239757,0.061061166,0.022045836,0.08969875,5.331501,13.464523,23.8916,16.262978,6.662569,0.08365004,7.928475,4.8735394,2.880116,0.25943032,0.016044145,1.8409958,0.048684552,0.0017527139,0.009876765,0.082969144,0.0,20395.986,19652.064,7814.128,7655.4253,6918.8,5762.5845,4224.52,3651.0227,3075.925,1883.6368,1240.2426,667.61597,609.17554,72.411736,-44.121143,393.14276,-1264.6454,-2733.7214,-2796.5586,8090.5854,1503.8724,579.12915,4990.4663,2989.503,2110.5842,-1027.547,-131.37439,39.818413,607.346,293.97937,20.506483,-27.801758,66.952225,883.3021,0.29557887,0.29537168,0.29502338,0.2945939,0.2940987,0.29393685,0.29369465,0.2942008,0.3019154,0.3020268,0.3021495,0.3378928,0.30198693,0.3142374,0.3020085,0.2938443,0.2949126,0.29522005,0.29404342,0.29381436,0.29372323,0.29361597,0.29479465,0.30225712,0.30219352,0.3080368,0.30155736,0.3020175,0.34943214,0.32986283,0.30217746,0.29559362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25804,28.244167,22.269894,15.592453,8.525004,7.3230586,5.9664474,5.0587826,4.282772,2.8712194,1.9981202,0.032239757,0.061061166,0.022045836,0.08969875,5.331501,13.464523,23.8916,16.262978,6.662569,0.08365004,7.928475,4.8735394,2.880116,0.25943032,0.016044145,1.8409958,0.048684552,0.0017527139,0.009876765,0.082969144,0.0,20395.986,19652.064,7814.128,7655.4253,6918.8,5762.5845,4224.52,3651.0227,3075.925,1883.6368,1240.2426,667.61597,609.17554,72.411736,-44.121143,393.14276,-1264.6454,-2733.7214,-2796.5586,8090.5854,1503.8724,579.12915,4990.4663,2989.503,2110.5842,-1027.547,-131.37439,39.818413,607.346,293.97937,20.506483,-27.801758,66.952225,883.3021,0.29415748,0.29395917,0.29368037,0.2934154,0.29313034,0.29302964,0.2927614,0.29245803,0.2922432,0.2921393,0.3001225,0.32713458,0.29214814,0.30019864,0.2923289,0.29326186,0.2935856,0.29381827,0.29351458,0.29331863,0.29314446,0.29191393,0.29191908,0.29192847,0.29208577,0.30203587,0.29192504,0.3001358,0.3484701,0.30941796,0.2935014,0.29417208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14984,27.127125,21.031973,14.205158,7.159678,5.997048,4.681586,3.8190608,3.1165853,1.8110645,1.0914422,0.014451503,0.04536151,0.014306882,0.064357035,3.7282655,10.966716,22.365215,15.23916,5.569464,0.080908865,7.167816,4.2871284,2.5018322,0.0801974,0.0041945586,1.4902593,0.035264533,0.0015117337,0.009915612,0.08428608,0.0,20826.707,19924.844,7899.1025,7747.4233,6907.179,5660.0283,4154.841,3551.8315,2914.9424,1805.8658,1117.3065,482.40482,513.0183,64.01686,-37.49528,324.0168,-1187.527,-2868.419,-2935.6309,8056.533,1509.7231,525.1492,4904.7563,2896.189,1988.5868,-984.64075,-70.077866,35.697323,584.90924,262.6774,17.16296,-28.314796,67.58185,816.40967,0.29415748,0.29395294,0.2936121,0.29318067,0.29263502,0.29244095,0.2920081,0.2915823,0.29118636,0.29085106,0.290557,0.3216587,0.2909187,0.29832825,0.29012042,0.29214802,0.29348868,0.2937998,0.2926377,0.29238877,0.29229116,0.29211465,0.291875,0.29106084,0.29043475,0.29211244,0.29179946,0.29214734,0.3257699,0.29831588,0.290389,0.29417208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14984,27.127125,21.031973,14.205158,7.159678,5.997048,4.681586,3.8190608,3.1165853,1.8110645,1.0914422,0.014451503,0.04536151,0.014306882,0.064357035,3.7282655,10.966716,22.365215,15.23916,5.569464,0.080908865,7.167816,4.2871284,2.5018322,0.0801974,0.0041945586,1.4902593,0.035264533,0.0015117337,0.009915612,0.08428608,0.0,20826.707,19924.844,7899.1025,7747.4233,6907.179,5660.0283,4154.841,3551.8315,2914.9424,1805.8658,1117.3065,482.40482,513.0183,64.01686,-37.49528,324.0168,-1187.527,-2868.419,-2935.6309,8056.533,1509.7231,525.1492,4904.7563,2896.189,1988.5868,-984.64075,-70.077866,35.697323,584.90924,262.6774,17.16296,-28.314796,67.58185,816.40967,0.28807423,0.2878814,0.28759968,0.28740796,0.28877753,0.29058638,0.29083985,0.29070595,0.29034814,0.28991434,0.28926936,0.29725936,0.289982,0.28882697,0.2900384,0.2902064,0.28751907,0.287747,0.28739882,0.290243,0.29120252,0.29044265,0.29039755,0.29021814,0.29011238,0.2914239,0.29032204,0.28832918,0.31870514,0.29645723,0.2900908,0.28808823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12349,26.568428,20.43984,13.595106,6.496065,5.3285832,3.992779,3.1381145,2.4718673,1.3192599,0.7073431,0.0088328365,0.029054262,0.008261353,0.036261853,2.2614377,10.139432,21.737736,14.709012,4.953968,0.062860906,7.025378,4.272856,2.4595702,0.075274386,0.00355084,1.444225,0.02623732,0.0008766194,0.0077203983,0.062659614,0.0,20930.441,20067.51,7922.47,7758.3975,6935.483,5672.7695,4189.41,3534.3174,2832.7822,1688.389,1023.6531,381.83752,453.36676,51.549915,-27.40174,247.52756,-1243.0762,-2895.4597,-2958.4512,8046.0806,1516.9037,493.4662,4776.102,2825.885,2005.3607,-976.41376,-67.91898,25.688929,579.52545,259.04852,14.708126,-25.343002,57.38732,812.63947,0.28807423,0.28787667,0.2875461,0.28712973,0.2866215,0.28644496,0.28622556,0.2861305,0.28883603,0.28869045,0.28812176,0.2946063,0.28873047,0.28702745,0.2882313,0.28613943,0.28744283,0.28773376,0.2865731,0.28633875,0.2862531,0.28614414,0.28678355,0.28876114,0.28871414,0.28785846,0.28969812,0.28839302,0.31667623,0.29421884,0.28867605,0.28808823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12349,26.568428,20.43984,13.595106,6.496065,5.3285832,3.992779,3.1381145,2.4718673,1.3192599,0.7073431,0.0088328365,0.029054262,0.008261353,0.036261853,2.2614377,10.139432,21.737736,14.709012,4.953968,0.062860906,7.025378,4.272856,2.4595702,0.075274386,0.00355084,1.444225,0.02623732,0.0008766194,0.0077203983,0.062659614,0.0,20930.441,20067.51,7922.47,7758.3975,6935.483,5672.7695,4189.41,3534.3174,2832.7822,1688.389,1023.6531,381.83752,453.36676,51.549915,-27.40174,247.52756,-1243.0762,-2895.4597,-2958.4512,8046.0806,1516.9037,493.4662,4776.102,2825.885,2005.3607,-976.41376,-67.91898,25.688929,579.52545,259.04852,14.708126,-25.343002,57.38732,812.63947,0.28664654,0.28645718,0.28618947,0.28593794,0.2856683,0.2855714,0.2853117,0.2850116,0.2848001,0.2846963,0.2865116,0.29277077,0.2847003,0.2858229,0.28781155,0.2857726,0.28610942,0.28632677,0.2860295,0.28584614,0.28564668,0.28448272,0.28447235,0.28452006,0.28469563,0.28615883,0.28446162,0.28659618,0.3124318,0.28489733,0.2856887,0.2866604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12427,26.720055,20.390873,13.35118,6.0902247,4.8631163,3.5746026,2.7634556,2.1383424,1.0526865,0.5200813,0.007082126,0.028699402,0.010105497,0.056461073,3.929053,11.643677,22.264032,14.684674,4.676289,0.061632212,6.577,3.8724673,2.2101948,0.060767297,0.0029707788,1.2407811,0.02301273,0.0007095154,0.005952326,0.053037237,0.0,20927.393,20027.17,8061.449,7876.9473,7020.4517,5827.4146,4108.663,3435.98,2736.9636,1634.7053,949.7306,323.21692,418.8558,48.53063,-35.974453,333.85458,-1229.09,-2760.967,-2832.2563,8110.3247,1538.0496,478.20477,4916.665,2799.1746,1913.3812,-923.24225,-60.445614,33.50198,565.65106,238.60843,13.722432,-21.946632,52.800556,767.6869,0.28664654,0.28645137,0.28612366,0.28570855,0.28517842,0.2849868,0.28456452,0.28414226,0.28373787,0.2833989,0.2831231,0.28757977,0.28342476,0.2848217,0.28258455,0.28469795,0.28602368,0.2863103,0.28543758,0.28506556,0.28490874,0.28472707,0.2844937,0.2830606,0.2829822,0.28306484,0.28440553,0.28610614,0.3076183,0.28312227,0.2829563,0.2866604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12427,26.720055,20.390873,13.35118,6.0902247,4.8631163,3.5746026,2.7634556,2.1383424,1.0526865,0.5200813,0.007082126,0.028699402,0.010105497,0.056461073,3.929053,11.643677,22.264032,14.684674,4.676289,0.061632212,6.577,3.8724673,2.2101948,0.060767297,0.0029707788,1.2407811,0.02301273,0.0007095154,0.005952326,0.053037237,0.0,20927.393,20027.17,8061.449,7876.9473,7020.4517,5827.4146,4108.663,3435.98,2736.9636,1634.7053,949.7306,323.21692,418.8558,48.53063,-35.974453,333.85458,-1229.09,-2760.967,-2832.2563,8110.3247,1538.0496,478.20477,4916.665,2799.1746,1913.3812,-923.24225,-60.445614,33.50198,565.65106,238.60843,13.722432,-21.946632,52.800556,767.6869,0.28668833,0.28649253,0.28616714,0.2857395,0.2851399,0.28491712,0.28434706,0.28372717,0.28309774,0.28252414,0.28181314,0.2823842,0.28255576,0.2830236,0.28199598,0.2849759,0.2860407,0.28634474,0.28583544,0.2855044,0.28512657,0.28306615,0.28302333,0.2829062,0.2828595,0.28183872,0.28296092,0.28100654,0.30689058,0.28315517,0.28284106,0.2867022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.123436,26.419027,20.382065,13.628998,6.7389383,5.5932765,4.293741,3.4402993,2.7276657,1.4547256,0.83825684,0.010374388,0.031735193,0.0076920837,0.02264656,1.3039577,9.651304,21.469706,14.332814,4.196614,0.05089694,6.286316,3.590251,2.0698695,0.0612338,0.0024886306,0.99882656,0.019754019,0.00062727963,0.00556353,0.047810595,0.0,20930.664,20107.379,7858.295,7702.12,6824.484,5615.2734,4127.602,3531.5867,2937.627,1781.3899,1027.7578,418.52866,478.1562,55.75527,-19.529755,183.73447,-1282.5325,-2925.0,-2997.4617,8128.8027,1548.6245,451.31982,4896.5986,2794.439,1823.3851,-890.08044,-60.979317,19.779762,562.8561,212.09235,12.629951,-21.244125,49.798298,741.3406,0.28668833,0.2864927,0.28616905,0.28574613,0.28514808,0.28492454,0.2843289,0.2836329,0.28226027,0.28180593,0.28029576,0.28062478,0.28183895,0.27968448,0.28077307,0.2852855,0.286043,0.28634524,0.2860604,0.28455877,0.28448048,0.2842869,0.2841035,0.28132895,0.281295,0.28114164,0.28372225,0.27933028,0.30404022,0.28139096,0.28127655,0.2867022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.123436,26.419027,20.382065,13.628998,6.7389383,5.5932765,4.293741,3.4402993,2.7276657,1.4547256,0.83825684,0.010374388,0.031735193,0.0076920837,0.02264656,1.3039577,9.651304,21.469706,14.332814,4.196614,0.05089694,6.286316,3.590251,2.0698695,0.0612338,0.0024886306,0.99882656,0.019754019,0.00062727963,0.00556353,0.047810595,0.0,20930.664,20107.379,7858.295,7702.12,6824.484,5615.2734,4127.602,3531.5867,2937.627,1781.3899,1027.7578,418.52866,478.1562,55.75527,-19.529755,183.73447,-1282.5325,-2925.0,-2997.4617,8128.8027,1548.6245,451.31982,4896.5986,2794.439,1823.3851,-890.08044,-60.979317,19.779762,562.8561,212.09235,12.629951,-21.244125,49.798298,741.3406,0.2866435,0.2864489,0.2861191,0.28569373,0.2850951,0.2848701,0.2842929,0.28361535,0.28291598,0.28239048,0.27995783,0.27887636,0.28242096,0.27797854,0.28117177,0.28536618,0.28602636,0.2863099,0.28572467,0.28520328,0.2849819,0.28497532,0.28247023,0.28241974,0.28223982,0.2798163,0.28242326,0.27944583,0.29682067,0.27963775,0.28221136,0.2866574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10868,26.511196,20.533825,13.883817,7.0407104,5.893521,4.592728,3.7537253,3.0691147,1.8109398,1.1271862,0.016847651,0.02842137,0.0069789784,0.022573082,1.7148838,9.784394,21.591805,14.433309,4.0361567,0.047319982,6.4419494,3.7811418,2.1532092,0.060822565,0.0022783151,0.97712994,0.02291911,0.0008806893,0.0068099233,0.05577331,0.0,20988.562,20078.842,7816.315,7638.4272,6799.333,5619.316,4129.7583,3499.1973,2874.6775,1770.203,1086.8827,490.4136,510.2583,52.4132,-19.976444,213.51639,-1259.3032,-2923.5308,-2987.6604,8125.7783,1570.0259,442.01633,4878.452,2774.6472,1891.9357,-909.93115,-60.86661,19.85215,572.9714,209.1671,13.634221,-23.454176,53.927734,756.1367,0.2866435,0.28644872,0.28611687,0.28568533,0.28507483,0.28484514,0.28425935,0.28357956,0.28306422,0.28129426,0.28092378,0.27713883,0.28134036,0.27753773,0.27941993,0.2854529,0.28602418,0.2863094,0.2858497,0.2850183,0.28389993,0.28341854,0.28334334,0.28324968,0.28065887,0.279319,0.2832846,0.27770475,0.29057503,0.2759765,0.28062555,0.2866574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10868,26.511196,20.533825,13.883817,7.0407104,5.893521,4.592728,3.7537253,3.0691147,1.8109398,1.1271862,0.016847651,0.02842137,0.0069789784,0.022573082,1.7148838,9.784394,21.591805,14.433309,4.0361567,0.047319982,6.4419494,3.7811418,2.1532092,0.060822565,0.0022783151,0.97712994,0.02291911,0.0008806893,0.0068099233,0.05577331,0.0,20988.562,20078.842,7816.315,7638.4272,6799.333,5619.316,4129.7583,3499.1973,2874.6775,1770.203,1086.8827,490.4136,510.2583,52.4132,-19.976444,213.51639,-1259.3032,-2923.5308,-2987.6604,8125.7783,1570.0259,442.01633,4878.452,2774.6472,1891.9357,-909.93115,-60.86661,19.85215,572.9714,209.1671,13.634221,-23.454176,53.927734,756.1367,0.28585282,0.28566152,0.28536382,0.28503016,0.28459975,0.28443986,0.28399774,0.2834203,0.28274494,0.28213727,0.27924478,0.2754121,0.28221184,0.2778022,0.27965438,0.28463978,0.2852819,0.28552797,0.2850565,0.28464276,0.28447792,0.28428212,0.28396016,0.28154317,0.28153488,0.27925402,0.28372678,0.27884096,0.28627092,0.27425703,0.28153172,0.28586662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19824,27.475332,21.320925,14.45361,7.332328,6.1427584,4.813215,3.9441223,3.2393105,2.0311532,1.3156801,0.020598255,0.03532677,0.012175831,0.0752265,5.0988345,13.528224,23.360344,15.393092,5.179629,0.06872283,7.1574044,4.2649183,2.4617152,0.07179935,0.004001414,1.3582444,0.028095594,0.0010021597,0.007832457,0.06957286,0.0,20634.969,19844.113,7940.475,7772.207,6947.207,5730.4697,4178.797,3566.4092,2920.173,1731.8503,1113.8235,532.9104,524.8759,54.628433,-42.47426,384.22006,-1289.3236,-2648.36,-2713.073,8127.3594,1554.9872,505.3189,4958.4307,2902.5881,1999.3319,-977.6558,-65.885796,39.103752,591.6407,250.25647,15.242479,-25.316036,61.1202,811.7662,0.28585282,0.2856583,0.28532642,0.2849001,0.28432864,0.28411943,0.283617,0.28305238,0.28241298,0.28173274,0.2804574,0.27319688,0.28184104,0.2764406,0.27791202,0.28422529,0.28523514,0.2855189,0.28453395,0.28401548,0.28382993,0.28357807,0.28245395,0.28235438,0.28215837,0.27830812,0.2823854,0.27971393,0.28450465,0.27431563,0.28212628,0.28586662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19824,27.475332,21.320925,14.45361,7.332328,6.1427584,4.813215,3.9441223,3.2393105,2.0311532,1.3156801,0.020598255,0.03532677,0.012175831,0.0752265,5.0988345,13.528224,23.360344,15.393092,5.179629,0.06872283,7.1574044,4.2649183,2.4617152,0.07179935,0.004001414,1.3582444,0.028095594,0.0010021597,0.007832457,0.06957286,0.0,20634.969,19844.113,7940.475,7772.207,6947.207,5730.4697,4178.797,3566.4092,2920.173,1731.8503,1113.8235,532.9104,524.8759,54.628433,-42.47426,384.22006,-1289.3236,-2648.36,-2713.073,8127.3594,1554.9872,505.3189,4958.4307,2902.5881,1999.3319,-977.6558,-65.885796,39.103752,591.6407,250.25647,15.242479,-25.316036,61.1202,811.7662,0.29075086,0.29055035,0.29024184,0.28987944,0.28754362,0.2851659,0.28287464,0.2825467,0.2820173,0.28135324,0.28057623,0.27304566,0.28149208,0.2766921,0.280888,0.28644577,0.2901291,0.29039583,0.29001066,0.2859611,0.28401336,0.28351247,0.28218675,0.28142163,0.28096792,0.2774208,0.28216773,0.27797118,0.284121,0.27530864,0.28089565,0.29076514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17763,27.343782,21.271551,14.486995,7.4657593,6.2582097,4.860402,3.9712536,3.2539868,1.9660038,1.256627,0.020404434,0.04848206,0.015629431,0.053306784,3.7296152,11.563762,22.696312,15.463805,5.65375,0.084377535,7.5526953,4.6332603,2.6921139,0.075792894,0.00357967,1.502972,0.044178065,0.0016126913,0.010113803,0.08322939,0.0,20716.807,19874.02,7883.0503,7721.4917,6894.3345,5777.0767,4293.313,3610.6157,2947.924,1792.7262,1108.689,519.6929,525.01044,65.992256,-32.165215,324.60846,-1239.3356,-2832.0857,-2897.3247,8053.61,1521.5167,529.3104,4851.9385,2917.159,2080.5151,-1026.6227,-68.16897,32.207996,605.30914,263.04752,19.4532,-28.491222,66.96371,850.6873,0.29075086,0.29055065,0.29021797,0.2897889,0.28923833,0.28904182,0.28867605,0.2878096,0.28131747,0.28061143,0.2789703,0.27403846,0.2807215,0.2770537,0.28127554,0.28875569,0.29007602,0.29039454,0.28922293,0.28898454,0.28887722,0.28877228,0.28724733,0.28179467,0.28061086,0.2765772,0.28210157,0.27880484,0.28433478,0.27359334,0.28057364,0.29076514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17763,27.343782,21.271551,14.486995,7.4657593,6.2582097,4.860402,3.9712536,3.2539868,1.9660038,1.256627,0.020404434,0.04848206,0.015629431,0.053306784,3.7296152,11.563762,22.696312,15.463805,5.65375,0.084377535,7.5526953,4.6332603,2.6921139,0.075792894,0.00357967,1.502972,0.044178065,0.0016126913,0.010113803,0.08322939,0.0,20716.807,19874.02,7883.0503,7721.4917,6894.3345,5777.0767,4293.313,3610.6157,2947.924,1792.7262,1108.689,519.6929,525.01044,65.992256,-32.165215,324.60846,-1239.3356,-2832.0857,-2897.3247,8053.61,1521.5167,529.3104,4851.9385,2917.159,2080.5151,-1026.6227,-68.16897,32.207996,605.30914,263.04752,19.4532,-28.491222,66.96371,850.6873,0.28960234,0.28940812,0.28912425,0.2888332,0.28848878,0.288365,0.288033,0.28763938,0.28721493,0.28698036,0.27870822,0.27233106,0.28699303,0.27711177,0.2829278,0.2885872,0.2890335,0.28927162,0.28892267,0.2886905,0.288472,0.28710693,0.2870559,0.28696603,0.2866968,0.2777748,0.28700274,0.2786736,0.27421832,0.27460498,0.2846939,0.28961653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24058,28.134357,22.215899,15.585046,8.50422,7.2896914,5.8497033,4.8909807,4.104468,2.7656322,1.9599969,0.03596143,0.056191877,0.020270597,0.06043455,3.892637,12.055724,23.40185,16.3956,6.4042945,0.09698006,8.318728,5.160584,3.0419943,0.092719145,0.005814526,2.0647485,0.048900288,0.0018642696,0.012142902,0.09277131,0.0,20466.021,19677.168,7774.624,7626.539,6925.8677,5795.0815,4362.7886,3760.521,3098.333,1830.6042,1187.5409,659.9049,595.5323,69.252174,-33.29458,331.96997,-1267.1675,-2861.295,-2925.8303,8001.7754,1536.6317,566.0943,4906.57,3043.6208,2181.1377,-1095.2208,-75.337875,33.882202,616.25995,313.24103,20.53105,-31.567173,70.59531,908.9168,0.28960234,0.28940326,0.28907025,0.28864625,0.288093,0.2878955,0.28744474,0.28696686,0.28646883,0.28599998,0.28556734,0.27349085,0.2860691,0.2764841,0.28487676,0.28734666,0.28896144,0.28925768,0.28809255,0.2878397,0.2877277,0.28753683,0.28725612,0.28621843,0.28517768,0.28207934,0.28717026,0.27898148,0.2733896,0.275457,0.28515756,0.28961653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24058,28.134357,22.215899,15.585046,8.50422,7.2896914,5.8497033,4.8909807,4.104468,2.7656322,1.9599969,0.03596143,0.056191877,0.020270597,0.06043455,3.892637,12.055724,23.40185,16.3956,6.4042945,0.09698006,8.318728,5.160584,3.0419943,0.092719145,0.005814526,2.0647485,0.048900288,0.0018642696,0.012142902,0.09277131,0.0,20466.021,19677.168,7774.624,7626.539,6925.8677,5795.0815,4362.7886,3760.521,3098.333,1830.6042,1187.5409,659.9049,595.5323,69.252174,-33.29458,331.96997,-1267.1675,-2861.295,-2925.8303,8001.7754,1536.6317,566.0943,4906.57,3043.6208,2181.1377,-1095.2208,-75.337875,33.882202,616.25995,313.24103,20.53105,-31.567173,70.59531,908.9168,0.2931509,0.29294768,0.29263464,0.29227492,0.2902567,0.28844577,0.28660855,0.2863302,0.28588527,0.28534552,0.28452623,0.27375755,0.28548115,0.28134698,0.2851192,0.28963074,0.29255125,0.29280385,0.2924069,0.289077,0.2876798,0.28589597,0.28585017,0.28566194,0.28549543,0.28188068,0.28576967,0.28342703,0.27066472,0.27539217,0.28544298,0.29316542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26224,28.532068,22.632381,16.039219,9.162063,7.9447536,6.533285,5.5722,4.759723,3.3663185,2.473332,0.04174953,0.06371133,0.020098733,0.07846041,4.395619,12.316647,23.75667,17.139988,7.8858957,2.3299234,8.959171,5.6354723,3.3606,0.20821464,0.010959898,2.0042443,0.055142544,0.0029400107,0.01927722,0.15544596,0.0,20379.127,19574.77,7761.2993,7603.102,6817.5796,5802.2417,4315.918,3765.5215,3153.1475,1870.5214,1255.4172,748.82776,645.2239,76.900696,-40.738384,354.031,-1246.738,-2874.0564,-2940.1187,7873.2964,1474.3328,528.6224,4940.5654,3128.7583,2266.5913,-1135.3229,-117.28154,37.98599,652.64264,307.5974,21.719519,-40.54133,93.68374,950.68994,0.2931509,0.29294732,0.29260492,0.2921654,0.29161295,0.29141876,0.29106313,0.29053202,0.2854398,0.28425083,0.2833713,0.27355382,0.28434482,0.28184453,0.28334275,0.29117677,0.2925039,0.29280135,0.29175475,0.29130822,0.29119298,0.29110578,0.29008147,0.2850942,0.28392848,0.28099528,0.28606126,0.28389922,0.26939082,0.2759989,0.2839009,0.29316542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26224,28.532068,22.632381,16.039219,9.162063,7.9447536,6.533285,5.5722,4.759723,3.3663185,2.473332,0.04174953,0.06371133,0.020098733,0.07846041,4.395619,12.316647,23.75667,17.139988,7.8858957,2.3299234,8.959171,5.6354723,3.3606,0.20821464,0.010959898,2.0042443,0.055142544,0.0029400107,0.01927722,0.15544596,0.0,20379.127,19574.77,7761.2993,7603.102,6817.5796,5802.2417,4315.918,3765.5215,3153.1475,1870.5214,1255.4172,748.82776,645.2239,76.900696,-40.738384,354.031,-1246.738,-2874.0564,-2940.1187,7873.2964,1474.3328,528.6224,4940.5654,3128.7583,2266.5913,-1135.3229,-117.28154,37.98599,652.64264,307.5974,21.719519,-40.54133,93.68374,950.68994,0.2944008,0.2941968,0.29388767,0.2935567,0.29197595,0.2908623,0.29045615,0.29006046,0.28967023,0.28944594,0.2823892,0.28055534,0.2894705,0.28196704,0.2848886,0.29224703,0.2937513,0.2940547,0.29366195,0.29123306,0.29123306,0.29079065,0.28924152,0.28909746,0.2888966,0.28380808,0.2891981,0.2821304,0.2738652,0.27990797,0.28887084,0.29441544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30727,29.145567,23.296793,16.756641,9.985886,8.801563,7.3412423,6.354344,5.50324,3.9920173,2.9825077,0.063642085,0.0787097,0.035157494,0.15036707,5.685712,14.026778,24.706335,17.915895,9.490351,4.8321,9.652129,6.3196535,3.896117,0.5853602,0.032695107,2.6156776,0.08467476,0.007114905,0.059166092,0.40936363,0.0,20197.459,19419.105,7725.06,7570.033,6760.4214,5716.8066,4395.9443,3819.7976,3233.226,1954.3253,1341.372,826.4452,697.47644,76.84317,-58.814697,404.8814,-1282.0114,-2769.2668,-2826.488,7812.489,1401.522,480.63876,4967.552,3133.2168,2345.406,-1165.773,-204.56204,51.280304,656.7623,354.19724,26.896345,-75.79402,156.01765,994.91583,0.2944008,0.2941953,0.29385102,0.2934104,0.29285657,0.2926655,0.2923128,0.2918452,0.28833076,0.28818265,0.2879423,0.27908754,0.28824478,0.28115225,0.2872938,0.29268476,0.2937514,0.29404944,0.2929379,0.29252052,0.29240802,0.2923397,0.29162562,0.2892203,0.28761232,0.2855189,0.2892907,0.28714988,0.2739141,0.28030643,0.28726536,0.29441544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
