pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.30727,29.145567,23.296793,16.756641,9.985886,8.801563,7.3412423,6.354344,5.50324,3.9920173,2.9825077,0.063642085,0.0787097,0.035157494,0.15036707,5.685712,14.026778,24.706335,17.915895,9.490351,4.8321,9.652129,6.3196535,3.896117,0.5853602,0.032695107,2.6156776,0.08467476,0.007114906,0.059166107,0.40936363,0.0,20197.459,19419.105,7725.06,7570.033,6760.4214,5716.8066,4395.9443,3819.7976,3233.226,1954.3253,1341.372,826.4452,697.47644,76.84317,-58.8147,404.8814,-1282.0114,-2769.2668,-2826.488,7812.489,1401.522,480.63876,4967.552,3133.2168,2345.406,-1165.773,-204.56204,51.280304,656.7623,354.19724,26.896345,-75.79402,156.01765,994.91583,0.29704866,0.29684052,0.2965241,0.29617217,0.29432562,0.29285058,0.29133537,0.29111966,0.2908322,0.29046807,0.28631756,0.27887252,0.2905462,0.28593466,0.2897405,0.29362643,0.29643103,0.29669055,0.29629198,0.29290122,0.29255226,0.2918557,0.29047427,0.2903698,0.29027954,0.28758618,0.29043564,0.28568172,0.27571192,0.2854181,0.29026794,0.29706356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.377785,30.068718,24.441448,18.147396,11.504102,10.319996,8.828452,7.797992,6.8948684,5.237418,4.0247707,0.07666113,0.14244772,0.05480613,0.19449465,6.5960665,15.496231,25.780724,18.330486,9.209518,3.3264506,9.953648,6.485228,4.101406,1.0086108,0.062517986,2.7199166,0.07708026,0.0068489416,0.049952,0.3538807,0.0,19910.107,19183.615,7565.6865,7414.8687,6691.4023,5716.243,4446.4473,3909.9326,3338.4731,2054.261,1480.958,972.84344,785.0151,112.09603,-65.262726,437.9472,-1327.7183,-2713.473,-2774.0796,8001.581,1462.8427,545.2054,5004.138,3201.5967,2324.5745,-1123.6838,-273.4574,54.55738,666.6416,362.56366,25.492815,-68.45389,144.52536,1034.4264,0.29704866,0.29683965,0.29649058,0.296043,0.29547653,0.29527915,0.29492065,0.29446742,0.29027095,0.289141,0.28892696,0.28003743,0.2892116,0.2849093,0.2899781,0.29503846,0.29637536,0.29668656,0.2955375,0.29512072,0.29500285,0.29495588,0.29427046,0.29016685,0.2889237,0.2877237,0.29095164,0.2886953,0.2781082,0.28537202,0.2885561,0.29706356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.377785,30.068718,24.441448,18.147396,11.504102,10.319996,8.828452,7.797992,6.8948684,5.237418,4.0247707,0.07666113,0.14244772,0.05480613,0.19449465,6.5960665,15.496231,25.780724,18.330486,9.209518,3.3264506,9.953648,6.485228,4.101406,1.0086108,0.062517986,2.7199166,0.07708026,0.0068489416,0.049952,0.3538807,0.0,19910.107,19183.615,7565.6865,7414.8687,6691.4023,5716.243,4446.4473,3909.9326,3338.4731,2054.261,1480.958,972.84344,785.0151,112.09603,-65.262726,437.9472,-1327.7183,-2713.473,-2774.0796,8001.581,1462.8427,545.2054,5004.138,3201.5967,2324.5745,-1123.6838,-273.4574,54.55738,666.6416,362.56366,25.492815,-68.45389,144.52536,1034.4264,0.3013356,0.30112103,0.30079058,0.30038282,0.29767424,0.29571515,0.29395267,0.2937347,0.2934467,0.2931036,0.2872848,0.28269672,0.2931955,0.2869785,0.29295015,0.29754615,0.30069444,0.30096486,0.30056185,0.2962788,0.2951497,0.2946061,0.29308107,0.29298094,0.2928975,0.29161245,0.29304716,0.28750718,0.27934074,0.28660196,0.29289004,0.30135092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41786,30.943024,25.263763,18.910543,12.264307,11.079665,9.613106,8.592502,7.681612,6.052352,4.865125,0.60486233,0.7953065,0.6354417,0.85012573,8.201334,16.97276,26.830687,19.583931,10.774436,4.185572,11.1985855,7.8029137,5.206631,1.7038618,0.40723148,3.4203315,0.1900969,0.039293893,0.2581737,1.2372335,0.0,19745.227,18950.799,7603.3506,7452.4233,6693.0034,5717.64,4406.0747,3889.694,3353.9438,2035.3208,1464.1133,1013.6477,793.3816,155.07504,-82.30803,471.9088,-1317.3137,-2652.1113,-2712.129,7860.9775,1435.6537,579.6017,5006.8813,3165.1611,2434.2432,-1201.8062,-324.1905,104.897316,693.28485,404.06287,38.513966,-164.60548,271.8081,1067.0574,0.3013356,0.30112097,0.30075932,0.30029383,0.2997056,0.29950014,0.29912025,0.29867166,0.29328945,0.2917672,0.29156122,0.2854205,0.29184335,0.29092884,0.29248196,0.29928958,0.3006405,0.30096272,0.30066487,0.29917866,0.29913434,0.299049,0.29849753,0.29288942,0.2914297,0.29045108,0.2941562,0.29131046,0.2796442,0.28638265,0.29115388,0.30135092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41786,30.943024,25.263763,18.910543,12.264307,11.079665,9.613106,8.592502,7.681612,6.052352,4.865125,0.60486233,0.7953065,0.6354417,0.85012573,8.201334,16.97276,26.830687,19.583931,10.774436,4.185572,11.1985855,7.8029137,5.206631,1.7038618,0.40723148,3.4203315,0.1900969,0.039293893,0.2581737,1.2372335,0.0,19745.227,18950.799,7603.3506,7452.4233,6693.0034,5717.64,4406.0747,3889.694,3353.9438,2035.3208,1464.1133,1013.6477,793.3816,155.07504,-82.30803,471.9088,-1317.3137,-2652.1113,-2712.129,7860.9775,1435.6537,579.6017,5006.8813,3165.1611,2434.2432,-1201.8062,-324.1905,104.897316,693.28485,404.06287,38.513966,-164.60548,271.8081,1067.0574,0.30385175,0.30363378,0.30330673,0.30293965,0.3010005,0.29928294,0.298256,0.29798424,0.29765716,0.29727247,0.28993797,0.2836422,0.29737887,0.29018065,0.2971767,0.30060354,0.30320233,0.30347443,0.30307564,0.29979247,0.2994071,0.29888484,0.29714417,0.2970772,0.29704216,0.29524025,0.29711965,0.2911011,0.28452387,0.29090303,0.2970381,0.30386734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4755,31.589523,26.000147,19.726318,13.136609,11.98149,10.548993,9.552168,8.676819,7.027458,5.76077,1.1673667,1.9694097,1.820774,2.0501957,9.677561,18.030657,27.59662,20.461838,12.191116,6.2168593,12.19155,8.77473,6.2015767,2.8952851,1.6460984,4.1808763,0.40791392,0.06388594,0.53644073,2.0979812,0.0,19505.977,18784.984,7538.136,7401.994,6662.205,5640.256,4350.5186,3840.4958,3282.637,2048.8413,1516.2363,1055.7051,782.1852,149.09511,-85.31234,481.39984,-1283.0094,-2609.406,-2669.3093,7774.0977,1387.5569,549.7523,4969.668,3175.7898,2422.51,-1164.9237,-317.7306,99.83126,704.3947,439.40823,60.12042,-249.41524,349.73203,1086.3873,0.30385175,0.30363268,0.30326998,0.30280542,0.30222213,0.30202043,0.30165216,0.30124992,0.29705092,0.29595074,0.29572624,0.28793705,0.29603666,0.295613,0.29694927,0.30177814,0.3031374,0.3034695,0.30317062,0.3016526,0.30161527,0.30153513,0.30103844,0.2969069,0.2969069,0.295667,0.29804918,0.29525772,0.29030797,0.2951368,0.29663363,0.30386734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4755,31.589523,26.000147,19.726318,13.136609,11.98149,10.548993,9.552168,8.676819,7.027458,5.76077,1.1673667,1.9694097,1.820774,2.0501957,9.677561,18.030657,27.59662,20.461838,12.191116,6.2168593,12.19155,8.77473,6.2015767,2.8952851,1.6460984,4.1808763,0.40791392,0.06388594,0.53644073,2.0979812,0.0,19505.977,18784.984,7538.136,7401.994,6662.205,5640.256,4350.5186,3840.4958,3282.637,2048.8413,1516.2363,1055.7051,782.1852,149.09511,-85.31234,481.39984,-1283.0094,-2609.406,-2669.3093,7774.0977,1387.5569,549.7523,4969.668,3175.7898,2422.51,-1164.9237,-317.7306,99.83126,704.3947,439.40823,60.12042,-249.41524,349.73203,1086.3873,0.30757844,0.3073552,0.30701873,0.30661318,0.30406868,0.3022707,0.30064628,0.3004245,0.30013484,0.2997974,0.29405308,0.28636613,0.29988718,0.29442707,0.2996576,0.30334514,0.30690917,0.30719036,0.306781,0.30229113,0.30189425,0.30138513,0.29962352,0.2995628,0.29953066,0.298468,0.29960415,0.2949547,0.29115644,0.29502988,0.29952776,0.30759442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63461,33.709236,28.518524,22.68372,16.52379,15.410343,14.002832,13.003597,12.13436,10.55728,9.384588,5.014841,5.9565473,5.797395,5.9779797,12.727358,21.066513,29.993345,23.180952,14.109685,8.435478,15.3644,11.977225,9.392039,6.24334,5.367777,7.302476,3.988655,3.3069487,3.6606464,4.9612036,0.0,18832.223,18223.67,7242.8877,7117.6504,6423.954,5529.456,4309.3794,3845.5059,3270.2402,1999.8608,1454.4069,1027.6312,748.20795,154.70132,-74.96893,450.6386,-1281.8528,-2513.7725,-2567.6655,7545.1094,1458.5332,534.6672,4820.538,3160.8813,2428.6204,-1134.606,-262.254,124.7132,706.82446,409.6753,86.974335,-213.2975,316.84726,1132.3395,0.30757844,0.30735472,0.30698434,0.3065092,0.3059097,0.30569884,0.3053097,0.30477607,0.29965493,0.29839984,0.2982044,0.29213488,0.29847312,0.2980841,0.29942763,0.30545148,0.3068452,0.3071869,0.3068856,0.30532306,0.30528516,0.3052153,0.30456337,0.29938006,0.29938006,0.29809463,0.3008247,0.29772884,0.29385823,0.2976495,0.2991694,0.30759442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63461,33.709236,28.518522,22.68372,16.523788,15.410342,14.002831,13.003596,12.134359,10.557279,9.384587,5.0148406,5.9565463,5.7973943,5.977979,12.727357,21.066513,29.993343,23.180952,14.109684,8.435477,15.364399,11.977225,9.392039,6.243339,5.367776,7.3024755,3.9886544,3.306948,3.6606457,4.961203,0.0,18832.223,18223.67,7242.8877,7117.6504,6423.954,5529.456,4309.3794,3845.5059,3270.2402,1999.861,1454.4069,1027.6312,748.20795,154.70132,-74.96893,450.63864,-1281.8528,-2513.7725,-2567.6655,7545.1094,1458.5332,534.6672,4820.538,3160.8813,2428.6204,-1134.606,-262.254,124.7132,706.82446,409.6753,86.974335,-213.2975,316.8473,1132.3395,0.318582,0.3183389,0.3179577,0.31767413,0.31002784,0.30663398,0.30432025,0.30408522,0.30377218,0.3035774,0.29650658,0.29064038,0.30360913,0.2968434,0.30325392,0.31001925,0.31783625,0.31815448,0.31769353,0.30752498,0.30557013,0.30511603,0.30326432,0.3031834,0.30313978,0.3013395,0.30323568,0.297432,0.2937959,0.29748738,0.30313718,0.31859913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45678,31.382343,25.69335,19.312862,12.6534,11.488639,10.023492,9.00104,8.098188,6.3860216,5.0555305,0.4793158,2.1380951,1.9279617,2.046873,10.131445,18.583628,27.613905,20.173176,11.850772,6.364362,11.904086,8.44129,5.7431803,2.0864086,1.1561003,4.1744485,0.6835178,0.07353025,0.44450128,1.7210598,0.0,19583.967,18838.188,7610.384,7469.6777,6700.1904,5665.6284,4403.782,3893.4949,3337.931,2090.6055,1557.0078,1053.5702,733.85266,179.7454,-59.82772,496.7723,-1291.205,-2529.4597,-2587.2073,7804.783,1392.2319,525.0383,4969.2793,3198.7925,2485.3376,-1230.0542,-270.9844,152.97603,690.94165,421.35617,81.907555,-218.86028,313.67682,1074.6869,0.318582,0.3183431,0.31794322,0.31743744,0.31684467,0.3166397,0.316311,0.31326234,0.3037189,0.30205518,0.30181742,0.2944936,0.30211088,0.30171663,0.30279365,0.3168179,0.31779417,0.31816232,0.31773612,0.31594315,0.31593198,0.31588322,0.31225505,0.30301794,0.30301794,0.30147386,0.30534202,0.30133346,0.29782933,0.30126643,0.30294913,0.31859913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45678,31.382343,25.69335,19.312862,12.6534,11.488639,10.023492,9.00104,8.098188,6.3860216,5.0555305,0.4793158,2.1380951,1.9279617,2.046873,10.131445,18.583628,27.613905,20.173176,11.850772,6.364362,11.904086,8.44129,5.7431803,2.0864086,1.1561003,4.1744485,0.6835178,0.07353025,0.44450128,1.7210598,0.0,19583.967,18838.188,7610.384,7469.6777,6700.1904,5665.6284,4403.782,3893.4949,3337.931,2090.6055,1557.0078,1053.5702,733.85266,179.7454,-59.82772,496.7723,-1291.205,-2529.4597,-2587.2073,7804.783,1392.2319,525.0383,4969.2793,3198.7925,2485.3376,-1230.0542,-270.9844,152.97603,690.94165,421.35617,81.907555,-218.86028,313.67682,1074.6869,0.30635363,0.30614108,0.3058513,0.30563858,0.31047398,0.3140229,0.31465018,0.31475127,0.3146214,0.31396577,0.30016774,0.29291323,0.31455487,0.30138412,0.31382823,0.31157774,0.30574378,0.30598682,0.30565917,0.31382728,0.31525674,0.3155725,0.315277,0.31385118,0.31384417,0.3080019,0.3139151,0.3010545,0.2986803,0.3011755,0.3133856,0.30636948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46096,31.263618,25.606934,19.25012,12.522502,11.335368,9.905376,8.9020605,8.012036,6.2908125,4.9051604,0.09009546,2.1612873,1.967839,2.0502722,9.3570385,17.47053,27.2175,20.328627,11.730315,6.3336306,11.908415,8.506716,5.817377,2.4199698,1.342869,4.3108287,0.8516255,0.06990757,0.36281958,1.5067886,0.0,19566.588,18872.814,7587.016,7454.7,6737.131,5724.1323,4346.409,3853.9773,3312.2383,2096.5693,1591.5376,1082.9147,726.5521,171.89252,-49.088932,470.3662,-1263.0046,-2635.9512,-2688.4602,7701.1167,1416.9669,520.3844,5018.112,3168.1929,2480.9722,-1182.1498,-293.29282,135.0746,684.54285,419.28406,93.64681,-192.6486,295.64206,1115.6415,0.30635363,0.30613148,0.30576745,0.3053124,0.30478942,0.30462378,0.30438355,0.30462936,0.31258917,0.3126012,0.31253463,0.29818338,0.31259853,0.31161863,0.31328973,0.3045624,0.30561027,0.3059591,0.30481207,0.30440232,0.3042963,0.30424514,0.30503985,0.31349602,0.31349275,0.3129493,0.31131276,0.31177843,0.30657843,0.311841,0.31349224,0.30636948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46096,31.263618,25.606934,19.25012,12.522502,11.335368,9.905376,8.9020605,8.012036,6.2908125,4.9051604,0.09009546,2.1612873,1.967839,2.0502722,9.3570385,17.47053,27.2175,20.328627,11.730315,6.3336306,11.908415,8.506716,5.817377,2.4199698,1.342869,4.3108287,0.8516255,0.06990757,0.36281958,1.5067886,0.0,19566.588,18872.814,7587.016,7454.7,6737.131,5724.1323,4346.409,3853.9773,3312.2383,2096.5693,1591.5376,1082.9147,726.5521,171.89252,-49.088932,470.3662,-1263.0046,-2635.9512,-2688.4602,7701.1167,1416.9669,520.3844,5018.112,3168.1929,2480.9722,-1182.1498,-293.29282,135.0746,684.54285,419.28406,93.64681,-192.6486,295.64206,1115.6415,0.3066257,0.30640233,0.30602136,0.3055088,0.30503565,0.30404934,0.30366066,0.30327564,0.3029686,0.302803,0.31061068,0.29777977,0.30282524,0.31063557,0.3024891,0.30448118,0.30587757,0.30623347,0.30592668,0.30441228,0.30439082,0.30410144,0.30238163,0.30248305,0.30253682,0.30526516,0.3024089,0.311453,0.3062398,0.31141058,0.30254164,0.30664158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50965,31.939106,26.429585,20.254616,13.760355,12.587813,11.117812,10.093361,9.178601,7.482368,6.18467,1.4605384,2.928315,2.7572708,2.9504926,11.07906,19.320757,28.218721,20.980373,12.908187,7.71922,12.831263,9.373889,6.6287637,3.262643,2.2537086,4.206087,0.3989471,0.07717921,0.5056535,2.064962,0.0,19363.062,18695.646,7479.7915,7338.7847,6609.926,5686.0312,4411.6543,3897.605,3361.6309,2080.0776,1536.1676,1071.8236,752.93463,160.83951,-77.75761,498.2302,-1273.742,-2509.3801,-2569.3406,7710.1396,1369.4716,509.47174,4930.217,3196.087,2508.6292,-1176.259,-283.11975,133.97595,733.07446,441.553,57.98767,-236.57019,349.462,1150.5627,0.3066257,0.3064037,0.3060356,0.30555505,0.30491173,0.30468237,0.304215,0.30390805,0.30149272,0.30138412,0.30121893,0.30859467,0.30143204,0.30261827,0.3023681,0.30453327,0.30589852,0.30623755,0.30502686,0.30467972,0.30459398,0.30457187,0.30244172,0.30238566,0.30109894,0.30081934,0.3024308,0.30054265,0.30172637,0.3006888,0.30066606,0.30664158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50965,31.939106,26.429585,20.254616,13.760355,12.587813,11.117812,10.093361,9.178601,7.482368,6.18467,1.4605384,2.928315,2.7572708,2.9504926,11.07906,19.320757,28.218721,20.980373,12.908187,7.71922,12.831263,9.373889,6.6287637,3.262643,2.2537086,4.206087,0.3989471,0.07717921,0.5056535,2.064962,0.0,19363.062,18695.646,7479.7915,7338.7847,6609.926,5686.0312,4411.6543,3897.605,3361.6309,2080.0776,1536.1676,1071.8236,752.93463,160.83951,-77.75761,498.2302,-1273.742,-2509.3801,-2569.3406,7710.1396,1369.4716,509.47174,4930.217,3196.087,2508.6292,-1176.259,-283.11975,133.97595,733.07446,441.553,57.98767,-236.57019,349.462,1150.5627,0.3098485,0.3096228,0.30928326,0.30888084,0.30646962,0.30454767,0.30344242,0.30313462,0.30274224,0.3023164,0.29939854,0.3058576,0.30243185,0.29956537,0.3024408,0.30572367,0.30916247,0.3094511,0.30904537,0.30494496,0.3046381,0.3039127,0.30264884,0.3025896,0.30256727,0.30085492,0.30263576,0.3003907,0.3016539,0.30054057,0.30255017,0.3098647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44797,30.974155,25.234625,18.7935,11.96859,10.778387,9.278814,8.242848,7.3218007,5.6814556,4.450184,0.086832665,0.351566,0.27156892,0.71888375,9.359179,17.750776,27.076126,19.859337,12.38519,7.3106656,11.49804,8.046515,5.2513733,1.4493322,0.24387862,3.8382838,0.5433145,0.036438376,0.21973816,1.1051402,0.0,19620.57,18950.512,7646.814,7507.9253,6789.5645,5732.116,4459.356,3921.199,3374.0867,2042.7864,1493.1963,1026.8188,798.5882,106.705894,-122.345436,514.92834,-1286.1992,-2573.7583,-2634.874,7769.2427,1313.7191,503.3735,4999.123,3193.1663,2533.2068,-1256.2028,-311.67514,108.937675,687.56177,408.41522,74.11414,-149.56984,257.44424,1092.4678,0.3098485,0.30962202,0.3092461,0.3087642,0.3081593,0.30794987,0.30756292,0.30711654,0.3022711,0.3010407,0.30075207,0.29760042,0.30112696,0.30075008,0.30209884,0.30745086,0.3090888,0.3094464,0.3091484,0.30756322,0.30752322,0.30746076,0.30685034,0.30221015,0.30114353,0.3008755,0.30359614,0.30064562,0.30170703,0.300743,0.30079332,0.3098647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44797,30.974155,25.234625,18.7935,11.96859,10.778387,9.278814,8.242848,7.3218007,5.6814556,4.450184,0.086832665,0.351566,0.27156892,0.71888375,9.359179,17.750776,27.076126,19.859337,12.38519,7.3106656,11.49804,8.046515,5.2513733,1.4493322,0.24387862,3.8382838,0.5433145,0.036438376,0.21973816,1.1051402,0.0,19620.57,18950.512,7646.814,7507.9253,6789.5645,5732.116,4459.356,3921.199,3374.0867,2042.7864,1493.1963,1026.8188,798.5882,106.705894,-122.345436,514.92834,-1286.1992,-2573.7583,-2634.874,7769.2427,1313.7191,503.3735,4999.123,3193.1663,2533.2068,-1256.2028,-311.67514,108.937675,687.56177,408.41522,74.11414,-149.56984,257.44424,1092.4678,0.3057821,0.30556646,0.3052563,0.3050414,0.30645227,0.30646566,0.30642366,0.30624917,0.30599388,0.30565858,0.2990819,0.29574624,0.3057541,0.29989168,0.30565655,0.30622858,0.3051457,0.30540755,0.30503857,0.3069502,0.30696672,0.30698946,0.30549037,0.3054153,0.30537516,0.30408248,0.30545425,0.30028716,0.2977257,0.30009922,0.30536962,0.3057979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39244,30.301826,24.515419,18.022388,11.179066,9.983923,8.517971,7.514208,6.6377125,5.01842,3.8446648,0.07211102,0.19985954,0.09111158,0.3413853,7.6501603,16.457767,26.22042,18.930086,10.488133,4.361188,10.268271,6.771717,4.265047,0.8362791,0.057510436,2.572375,0.0936654,0.013263977,0.10204733,0.64666754,0.0,19849.947,19122.883,7680.4736,7540.5327,6799.449,5744.9507,4405.09,3854.9053,3284.957,2028.5879,1455.1194,949.24164,765.052,125.94765,-89.41528,470.43604,-1320.2449,-2638.2405,-2701.0947,7865.702,1402.995,557.2949,5095.352,3215.593,2388.5103,-1188.0293,-246.17824,82.50101,689.3115,350.2268,27.424015,-101.122826,198.0282,1015.0228,0.3057821,0.30556166,0.3051993,0.30474415,0.3041986,0.30401525,0.30370888,0.3038289,0.30402276,0.304079,0.3039644,0.2969978,0.30409822,0.3039068,0.30488732,0.30371538,0.30504927,0.30539268,0.3050953,0.30356014,0.30352032,0.30346885,0.303691,0.30500036,0.30499607,0.30397752,0.3050294,0.3034299,0.30006963,0.30347648,0.30483383,0.3057979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39244,30.301826,24.515419,18.022388,11.179066,9.983923,8.517971,7.514208,6.6377125,5.01842,3.8446648,0.07211102,0.19985954,0.09111158,0.3413853,7.6501603,16.457767,26.22042,18.930086,10.488133,4.361188,10.268271,6.771717,4.265047,0.8362791,0.057510436,2.572375,0.0936654,0.013263977,0.10204733,0.64666754,0.0,19849.947,19122.883,7680.4736,7540.5327,6799.449,5744.9507,4405.09,3854.9053,3284.957,2028.5879,1455.1194,949.24164,765.052,125.94765,-89.41528,470.43604,-1320.2449,-2638.2405,-2701.0947,7865.702,1402.995,557.2949,5095.352,3215.593,2388.5103,-1188.0293,-246.17824,82.50101,689.3115,350.2268,27.424015,-101.122826,198.0282,1015.0228,0.30224884,0.3020372,0.30172998,0.301503,0.30254865,0.30255765,0.30250767,0.30237082,0.30223587,0.30216348,0.3021176,0.29514736,0.30217528,0.30242488,0.30169404,0.30189788,0.30168957,0.30188316,0.30151466,0.3029533,0.3029665,0.3029977,0.30159038,0.301618,0.30163223,0.30193037,0.3015983,0.30289468,0.2999951,0.30236965,0.301634,0.30226424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3306,29.529676,23.73104,17.223072,10.43511,9.211897,7.771514,6.77031,5.916656,4.3635354,3.2913446,0.06326208,0.09581982,0.036166213,0.11627873,5.964653,15.370642,25.358492,17.82753,9.359903,3.2948966,9.3477125,6.08969,3.7388084,0.5285017,0.03228623,2.2108154,0.06530635,0.0071745757,0.05355585,0.38841802,0.0,20102.758,19319.762,7689.234,7549.894,6769.693,5817.4194,4363.4336,3849.596,3238.4534,1983.3975,1385.7196,872.62305,724.544,91.07051,-48.337837,417.08798,-1367.9442,-2670.928,-2733.016,7988.2896,1405.2974,554.2458,5037.261,3095.2227,2307.1748,-1146.5393,-193.00098,42.744827,661.8081,323.9639,23.018555,-71.217964,152.29065,973.71344,0.30224884,0.3020329,0.30167618,0.30122715,0.3006845,0.30050763,0.30029568,0.30025852,0.30029744,0.30032593,0.30030456,0.3001718,0.30032378,0.30009633,0.3010687,0.30050048,0.3015397,0.30186993,0.30074656,0.30031276,0.3002224,0.30014956,0.30016664,0.30083844,0.30097857,0.29989073,0.30108848,0.29984128,0.2993453,0.29991645,0.30064481,0.30226424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3306,29.529676,23.73104,17.223072,10.43511,9.211897,7.771514,6.77031,5.916656,4.3635354,3.2913446,0.06326208,0.09581982,0.036166213,0.11627872,5.964653,15.370642,25.358492,17.82753,9.359903,3.2948966,9.3477125,6.08969,3.7388084,0.52850163,0.03228623,2.2108154,0.06530635,0.0071745743,0.053555835,0.38841802,0.0,20102.758,19319.762,7689.234,7549.894,6769.693,5817.4194,4363.4336,3849.596,3238.4534,1983.3975,1385.7196,872.62305,724.544,91.07051,-48.337837,417.08798,-1367.9442,-2670.928,-2733.016,7988.2896,1405.2974,554.2458,5037.261,3095.2227,2307.1748,-1146.5393,-193.00098,42.744827,661.8081,323.9639,23.018555,-71.217964,152.29065,973.71344,0.29844794,0.29824114,0.29793844,0.29772073,0.29898563,0.29899856,0.29897532,0.29886076,0.2987095,0.29858714,0.29848963,0.2983543,0.29861647,0.29828998,0.29835,0.2980187,0.29783952,0.2980908,0.29772937,0.29945418,0.29939008,0.29933348,0.29826775,0.2983902,0.2985104,0.29849687,0.29825777,0.29848436,0.2966204,0.29837707,0.29855528,0.298463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28822,28.564123,22.760147,16.25934,9.433326,8.234824,6.80933,5.8482685,5.0599537,3.637976,2.6746895,0.041797098,0.079567045,0.028556092,0.09185465,5.68822,13.908305,24.255695,16.46702,6.749093,0.09617886,8.382328,5.2704406,3.1136932,0.15795504,0.00997632,1.7134516,0.041048385,0.0017518492,0.011724074,0.09368585,0.0,20274.46,19573.113,7693.0557,7545.4077,6790.1587,5753.6636,4339.022,3765.4714,3102.164,1891.1357,1307.8512,781.6895,666.0359,83.6903,-42.564342,407.28534,-1271.9374,-2722.4211,-2781.2092,8132.756,1513.7845,582.6372,4909.135,3019.468,2202.2625,-1096.5161,-100.42177,42.16045,638.00885,283.19073,18.631737,-31.055527,71.2233,920.63165,0.29844794,0.29823688,0.29788506,0.29744247,0.29690614,0.2967285,0.2964225,0.2965236,0.29670975,0.29680333,0.29676387,0.29657212,0.29679695,0.29674327,0.29649112,0.2967468,0.2977545,0.29807785,0.29702768,0.29656067,0.29644814,0.2963907,0.296557,0.29704577,0.29700634,0.29683596,0.29757366,0.29697636,0.29488733,0.2966637,0.29697716,0.298463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28822,28.564123,22.760147,16.25934,9.433326,8.234824,6.80933,5.8482685,5.0599537,3.637976,2.6746895,0.041797098,0.079567045,0.028556092,0.09185465,5.68822,13.908305,24.255695,16.46702,6.749093,0.09617886,8.382328,5.2704406,3.1136932,0.15795504,0.00997632,1.7134516,0.041048385,0.0017518492,0.011724074,0.09368585,0.0,20274.46,19573.113,7693.0557,7545.4077,6790.1587,5753.6636,4339.022,3765.4714,3102.164,1891.1357,1307.8512,781.6895,666.0359,83.6903,-42.564342,407.28534,-1271.9374,-2722.4211,-2781.2092,8132.756,1513.7845,582.6372,4909.135,3019.468,2202.2625,-1096.5161,-100.42177,42.16045,638.00885,283.19073,18.631737,-31.055527,71.2233,920.63165,0.29592055,0.2957174,0.29541382,0.29528087,0.29530022,0.29531556,0.29526472,0.29512098,0.2949776,0.29490826,0.29489774,0.29477966,0.29491368,0.29494253,0.29488346,0.29542902,0.29537427,0.2955696,0.29520658,0.2954946,0.2955341,0.29535243,0.29478908,0.29472244,0.2947904,0.29495472,0.29470643,0.29493105,0.29217532,0.29484984,0.29481772,0.29593533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27515,28.4581,22.651033,16.137844,9.39741,8.243651,6.8508024,5.911218,5.1167293,3.6529932,2.67346,0.04931701,0.07538194,0.027062226,0.12367832,5.75344,13.853932,24.156002,16.626524,6.4679093,0.2206149,8.732724,5.597612,3.3641853,0.38586563,0.021056263,1.7897779,0.046682745,0.00210929,0.012465665,0.0929982,0.0,20327.174,19598.469,7695.2656,7553.166,6744.0576,5636.666,4285.083,3719.7979,3115.2598,1920.9231,1319.716,780.2858,670.42554,81.276505,-53.482544,408.5959,-1261.9116,-2715.976,-2779.002,8035.8755,1550.4727,563.1792,4846.203,3031.6152,2244.1997,-1101.0315,-163.4628,47.627716,652.03534,289.59265,19.943478,-31.69587,70.549965,961.21606,0.29592055,0.295714,0.29536518,0.2949294,0.29442042,0.2942508,0.29394168,0.2936994,0.29350287,0.2933416,0.29317918,0.29299763,0.29338324,0.29317555,0.29337215,0.29448017,0.2952451,0.29555902,0.29458097,0.29413977,0.29403913,0.29401025,0.29380167,0.29347676,0.29330534,0.29318193,0.29364854,0.29322085,0.2909378,0.29303795,0.29326925,0.29593533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27515,28.4581,22.651033,16.137844,9.39741,8.243651,6.8508024,5.911218,5.1167293,3.6529932,2.67346,0.04931701,0.07538194,0.027062226,0.12367832,5.75344,13.853932,24.156002,16.626524,6.4679093,0.2206149,8.732724,5.597612,3.3641853,0.38586563,0.021056263,1.7897779,0.046682745,0.00210929,0.012465665,0.0929982,0.0,20327.174,19598.469,7695.2656,7553.166,6744.0576,5636.666,4285.083,3719.7979,3115.2598,1920.9231,1319.716,780.2858,670.42554,81.276505,-53.482544,408.5959,-1261.9116,-2715.976,-2779.002,8035.8755,1550.4727,563.1792,4846.203,3031.6152,2244.1997,-1101.0315,-163.4628,47.627716,652.03534,289.59265,19.943478,-31.69587,70.549965,961.21606,0.2951532,0.29495084,0.2946375,0.29428464,0.29383942,0.2936783,0.29328763,0.29286656,0.29245904,0.292107,0.2917036,0.29128706,0.29219878,0.29154405,0.29154432,0.29381815,0.29453072,0.29480287,0.29435825,0.29402107,0.29385674,0.29336277,0.29214615,0.29203224,0.29193023,0.29174006,0.29207352,0.29165208,0.28911445,0.29135084,0.29189444,0.2951679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25479,28.175863,22.158705,15.4044285,8.419638,7.2273684,5.865885,4.9540076,4.171518,2.7621117,1.8851299,0.02748272,0.07131841,0.026921548,0.095899016,5.0478797,13.047561,23.729385,16.285824,6.3956094,0.7518556,8.134399,4.956584,2.8964152,0.09554028,0.0063623865,1.7940303,0.045523338,0.0015955494,0.0098964665,0.0777332,0.0,20409.03,19669.752,7844.364,7702.865,6874.989,5737.489,4232.7056,3660.162,3089.7659,1882.0897,1243.2174,647.5109,599.6446,77.644325,-44.585495,381.25226,-1253.4073,-2769.5842,-2828.9788,8057.292,1528.2172,533.11584,4930.973,3053.8425,2148.4526,-1065.1113,-76.39565,44.24587,620.8419,290.0778,19.786966,-28.126955,64.30823,886.96765,0.2951532,0.29494742,0.29459938,0.2941542,0.29355934,0.293344,0.29284742,0.2923232,0.29178965,0.29127863,0.29058012,0.2897233,0.29142374,0.28987962,0.29169816,0.2938921,0.2944776,0.29479274,0.2945013,0.2929976,0.29294056,0.29267988,0.29248422,0.29220363,0.29043478,0.29014236,0.29239473,0.2899032,0.28840134,0.28970623,0.29019907,0.2951679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25479,28.175863,22.158705,15.4044285,8.419638,7.2273684,5.865885,4.9540076,4.171518,2.7621117,1.8851299,0.02748272,0.07131841,0.026921548,0.095899016,5.0478797,13.047561,23.729385,16.285824,6.3956094,0.7518556,8.134399,4.956584,2.8964152,0.09554028,0.0063623865,1.7940303,0.045523338,0.0015955494,0.0098964665,0.0777332,0.0,20409.03,19669.752,7844.364,7702.865,6874.989,5737.489,4232.7056,3660.162,3089.7659,1882.0897,1243.2174,647.5109,599.6446,77.644325,-44.585495,381.25226,-1253.4073,-2769.5842,-2828.9788,8057.292,1528.2172,533.11584,4930.973,3053.8425,2148.4526,-1065.1113,-76.39565,44.24587,620.8419,290.0778,19.786966,-28.126955,64.30823,886.96765,0.29396945,0.29377046,0.29348212,0.29318768,0.2928347,0.29270637,0.29234457,0.29187444,0.29131854,0.29071623,0.2890617,0.28796798,0.29086247,0.28808415,0.28988075,0.2928489,0.2933852,0.2936291,0.29324147,0.29296067,0.29288605,0.29286343,0.2908128,0.290713,0.29061782,0.28951454,0.29074597,0.28809696,0.28744078,0.28790122,0.29058322,0.29398406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24093,28.091694,22.137283,15.4521675,8.431707,7.214731,5.847608,4.93965,4.186383,2.8791552,2.0387805,0.032813106,0.058627255,0.02344177,0.09693708,5.719109,13.565834,23.818495,15.909789,5.6289763,0.09282567,7.9232254,4.9288125,2.8822088,0.09952335,0.0065033175,1.7987479,0.04526133,0.0016120878,0.010198939,0.08310035,0.0,20464.633,19688.85,7800.089,7660.175,6893.924,5801.383,4242.1646,3651.6594,3026.9158,1807.1401,1214.9219,674.93256,601.81726,68.48259,-46.13927,408.29837,-1240.4097,-2708.9348,-2768.907,8163.4907,1560.5154,527.6033,4876.871,2957.3762,2140.8027,-1061.3708,-78.155624,44.4847,609.33636,290.52356,19.71912,-28.64602,66.85772,883.63654,0.29396945,0.29376528,0.29342562,0.2929945,0.29243204,0.29223046,0.29176566,0.29127467,0.29074904,0.29017305,0.28935108,0.2861738,0.29031703,0.28812942,0.2909369,0.29163688,0.29330662,0.29361394,0.29260045,0.29211372,0.29197454,0.2917787,0.29149485,0.29116315,0.29085422,0.28809452,0.291369,0.28888986,0.28566313,0.28610745,0.2896422,0.29398406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24093,28.091694,22.137283,15.4521675,8.431707,7.214731,5.847608,4.93965,4.186383,2.8791552,2.0387805,0.032813106,0.058627255,0.02344177,0.09693708,5.719109,13.565834,23.818495,15.909789,5.6289763,0.09282567,7.9232254,4.9288125,2.8822088,0.09952335,0.0065033175,1.7987479,0.04526133,0.0016120878,0.010198939,0.08310035,0.0,20464.633,19688.85,7800.089,7660.175,6893.924,5801.383,4242.1646,3651.6594,3026.9158,1807.1401,1214.9219,674.93256,601.81726,68.48259,-46.13927,408.29837,-1240.4097,-2708.9348,-2768.907,8163.4907,1560.5154,527.6033,4876.871,2957.3762,2140.8027,-1061.3708,-78.155624,44.4847,609.33636,290.52356,19.71912,-28.64602,66.85772,883.63654,0.29317078,0.29297084,0.29266492,0.29232308,0.2918922,0.29173625,0.29132098,0.2908198,0.29024798,0.2896242,0.2884656,0.2843908,0.28979355,0.28744286,0.28912422,0.29195392,0.29255491,0.29282364,0.29239482,0.2920661,0.29198036,0.29139185,0.28991514,0.28977382,0.28964326,0.28825814,0.28983307,0.2870899,0.28389296,0.28432485,0.28959247,0.2931853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33136,29.66711,23.844934,17.323235,10.443307,9.246367,7.7855096,6.7775564,5.920293,4.3217196,3.214935,0.054300353,0.094209254,0.044629667,0.21241744,7.488378,15.640585,25.53197,18.156853,8.787611,2.3722467,9.700833,6.243271,3.7371633,0.30966905,0.019002795,2.438443,0.077845976,0.004456101,0.035634547,0.2559504,0.0,20099.656,19282.014,7706.0723,7558.4927,6819.0635,5749.6123,4396.8164,3863.5867,3245.8396,2014.5312,1409.6843,862.7304,724.8966,82.413994,-72.051926,469.2944,-1266.2552,-2656.9678,-2720.2395,7917.292,1484.2101,571.3102,5029.6235,3196.1812,2388.2207,-1187.791,-144.5908,67.06287,668.0664,341.11453,26.10561,-57.47133,121.47813,994.06195,0.29317078,0.29296735,0.2926263,0.29219028,0.291612,0.29140398,0.290904,0.2903616,0.28977367,0.2891336,0.28768405,0.2836923,0.28931057,0.28681344,0.29005378,0.29140076,0.29249936,0.29281312,0.29184225,0.2913171,0.29116362,0.29077262,0.29056907,0.29024175,0.28806788,0.28687823,0.29046667,0.2878951,0.28262925,0.2851455,0.28794265,0.2931853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33136,29.66711,23.844934,17.323235,10.443307,9.246367,7.7855096,6.7775564,5.920293,4.3217196,3.214935,0.054300353,0.094209254,0.044629667,0.21241744,7.488378,15.640585,25.53197,18.156853,8.787611,2.3722467,9.700833,6.243271,3.7371633,0.30966905,0.019002795,2.438443,0.077845976,0.004456101,0.035634547,0.2559504,0.0,20099.656,19282.014,7706.0723,7558.4927,6819.0635,5749.6123,4396.8164,3863.5867,3245.8396,2014.5312,1409.6843,862.7304,724.8966,82.413994,-72.051926,469.2944,-1266.2552,-2656.9678,-2720.2395,7917.292,1484.2101,571.3102,5029.6235,3196.1812,2388.2207,-1187.791,-144.5908,67.06287,668.0664,341.11453,26.10561,-57.47133,121.47813,994.06195,0.298494,0.298282,0.29795676,0.29754856,0.29467526,0.29227826,0.29011968,0.28982687,0.28935513,0.28877434,0.28797254,0.28379565,0.28897512,0.28656343,0.28824663,0.29369825,0.29784945,0.2981235,0.29771993,0.29276776,0.29144672,0.2907947,0.28891823,0.28882116,0.28871554,0.2876136,0.28884983,0.2861014,0.28251883,0.28595623,0.28867367,0.29850906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38946,30.222244,24.534927,18.117634,11.34134,10.118951,8.625883,7.5821357,6.659315,4.945626,3.7473028,0.072955325,0.16490051,0.07405765,0.28797638,7.7811704,16.606056,26.214624,18.595215,9.402587,3.2974072,10.291167,6.7538414,4.1325665,0.47803217,0.034598302,2.9024477,0.07849261,0.009623169,0.07951037,0.5897941,0.0,19862.19,19144.2,7609.173,7492.913,6763.4067,5815.3037,4448.8994,3937.0752,3377.5933,2091.6086,1471.4863,935.8181,768.674,114.28864,-82.149475,476.80872,-1321.6427,-2615.6748,-2674.6174,7960.561,1469.0372,556.22504,4980.612,3235.7852,2446.8682,-1229.6477,-181.62985,77.590416,674.31635,375.77536,25.2247,-88.86488,191.18596,1003.5152,0.298494,0.29828247,0.29793063,0.29747704,0.29689914,0.29669532,0.29631776,0.29579625,0.28946272,0.28774893,0.2875485,0.28396162,0.28786698,0.2868282,0.28838858,0.29643336,0.29779667,0.29812264,0.29782942,0.29634365,0.29630393,0.29621655,0.29559562,0.28886414,0.28886414,0.28692773,0.29045245,0.28695208,0.2825164,0.28527567,0.288254,0.29850906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38946,30.222244,24.534927,18.117634,11.34134,10.118951,8.625883,7.5821357,6.659315,4.945626,3.7473028,0.072955325,0.16490051,0.07405765,0.28797638,7.7811704,16.606056,26.214624,18.595215,9.402587,3.2974072,10.291167,6.7538414,4.1325665,0.47803217,0.034598302,2.9024477,0.07849261,0.009623169,0.07951037,0.5897941,0.0,19862.19,19144.2,7609.173,7492.913,6763.4067,5815.3037,4448.8994,3937.0752,3377.5933,2091.6086,1471.4863,935.8181,768.674,114.28864,-82.149475,476.80872,-1321.6427,-2615.6748,-2674.6174,7960.561,1469.0372,556.22504,4980.612,3235.7852,2446.8682,-1229.6477,-181.62985,77.590416,674.31635,375.77536,25.2247,-88.86488,191.18596,1003.5152,0.30206254,0.3018474,0.30151957,0.3011331,0.29883558,0.29709145,0.29537547,0.29515085,0.29485002,0.29465827,0.2859721,0.28432474,0.29468995,0.28585142,0.29448053,0.29826048,0.30141032,0.3016859,0.30128953,0.29743576,0.29640278,0.2961037,0.29433164,0.2942576,0.29421917,0.29102919,0.29430485,0.28688273,0.28330198,0.28505558,0.2942133,0.30207795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40057,30.365961,24.683708,18.31399,11.427184,10.207354,8.698067,7.663139,6.7378125,5.10144,3.9030993,0.16632159,0.20723087,0.09625113,0.39802328,8.337768,16.821453,26.381212,18.558779,8.9549885,3.1210012,10.198263,6.8167353,4.273299,0.82378066,0.05675494,2.9029632,0.09061748,0.01380745,0.09309664,0.61956316,0.0,19816.492,19107.287,7605.514,7462.8677,6822.743,5808.7275,4474.93,3919.0764,3382.5425,2040.1135,1471.4979,944.37036,770.9825,127.336784,-98.92152,491.94717,-1293.8014,-2608.4917,-2666.3647,8026.9263,1504.1583,542.7447,4998.87,3158.0354,2407.363,-1191.9062,-244.16687,91.12532,669.69934,374.94043,26.755629,-95.13227,194.43626,1020.3663,0.30206254,0.30184695,0.30148655,0.3010257,0.3004448,0.30024457,0.2998739,0.29949337,0.29472792,0.29320085,0.29297692,0.28255323,0.29325336,0.29283288,0.29414827,0.29999074,0.30134764,0.30168244,0.30138913,0.2998966,0.29985437,0.29976797,0.2993074,0.29415348,0.29415348,0.2918035,0.29535198,0.29259402,0.28388125,0.29112804,0.29364043,0.30207795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40057,30.365961,24.683708,18.31399,11.427184,10.207354,8.698067,7.663139,6.7378125,5.10144,3.9030993,0.16632159,0.20723087,0.09625113,0.39802328,8.337768,16.821453,26.381212,18.558779,8.9549885,3.1210012,10.198263,6.8167353,4.273299,0.82378066,0.05675494,2.9029632,0.09061748,0.01380745,0.09309664,0.61956316,0.0,19816.492,19107.287,7605.514,7462.8677,6822.743,5808.7275,4474.93,3919.0764,3382.5425,2040.1135,1471.4979,944.37036,770.9825,127.336784,-98.92152,491.94717,-1293.8014,-2608.4917,-2666.3647,8026.9263,1504.1583,542.7447,4998.87,3158.0354,2407.363,-1191.9062,-244.16687,91.12532,669.69934,374.94043,26.755629,-95.13227,194.43626,1020.3663,0.30275905,0.3025446,0.30222344,0.3018879,0.30048418,0.29956836,0.29921484,0.2988423,0.29847696,0.29809952,0.29135805,0.28236592,0.2981942,0.29175347,0.29786947,0.29980025,0.3021153,0.30238473,0.30200294,0.2998846,0.29986674,0.29981852,0.29785693,0.29779637,0.29776496,0.29595718,0.2978291,0.29235423,0.2869418,0.29076305,0.297761,0.30277452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57309,32.922398,27.644157,21.725965,15.408002,14.308181,12.948053,12.000012,11.170239,9.628286,8.439853,4.214421,4.792216,4.5244236,4.5666,12.253435,20.598476,29.296202,21.805552,14.457879,8.856005,13.330383,9.925583,7.340199,4.1550283,3.4213674,5.078376,1.5110415,0.9978725,1.4619904,3.0179791,0.0,19095.15,18433.021,7308.579,7172.396,6512.425,5492.815,4230.43,3737.839,3189.2156,1975.684,1464.917,1009.1644,761.2047,204.8881,-34.185112,483.42294,-1282.3412,-2478.7285,-2534.0112,7770.0083,1301.6686,530.97614,5035.77,3169.7524,2428.7205,-1141.6832,-238.37338,175.20523,715.77484,426.31082,74.60956,-247.00084,349.0601,1117.266,0.30275905,0.30254257,0.30218142,0.3017211,0.30115566,0.30096114,0.30061117,0.30028987,0.29709026,0.29693544,0.2966096,0.28943872,0.29702076,0.29640037,0.29782978,0.30068472,0.30204102,0.30237716,0.30132806,0.30085653,0.30073377,0.30065745,0.3000862,0.29784355,0.29783717,0.29617226,0.29789084,0.29610336,0.28742757,0.29580835,0.2973391,0.30277452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57309,32.922398,27.644157,21.725965,15.408001,14.308181,12.948052,12.000011,11.1702385,9.628286,8.439852,4.21442,4.7922153,4.524423,4.566599,12.253435,20.598475,29.296202,21.805552,14.457879,8.856005,13.330382,9.925582,7.3401985,4.155028,3.4213667,5.0783753,1.5110408,0.9978718,1.4619898,3.0179784,0.0,19095.15,18433.021,7308.579,7172.396,6512.425,5492.815,4230.43,3737.839,3189.2156,1975.684,1464.917,1009.1644,761.2047,204.8881,-34.185112,483.42294,-1282.3412,-2478.7285,-2534.0112,7770.0083,1301.6686,530.97614,5035.77,3169.7527,2428.7205,-1141.6832,-238.37338,175.20523,715.77484,426.31082,74.60956,-247.00084,349.0601,1117.266,0.31419554,0.31395832,0.3135838,0.31330323,0.3057564,0.30206797,0.29959166,0.29936108,0.29907754,0.2987698,0.29500186,0.2876354,0.29884955,0.29528242,0.29854757,0.30534124,0.31345582,0.31377363,0.3133272,0.30171826,0.30082643,0.30041507,0.29874942,0.29866725,0.29862422,0.29744163,0.2987236,0.29603484,0.29117578,0.2959571,0.29862133,0.3142122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89013,37.823776,33.11474,27.820576,22.21081,21.230062,20.035252,19.20301,18.464445,17.09242,16.058151,12.6304865,13.172179,13.037697,13.20084,20.45357,27.34553,34.73963,28.195004,21.407215,16.570753,20.885672,17.969296,15.723092,13.213628,12.398076,13.618134,10.495046,9.962744,10.355946,11.693898,0.0,17704.96,17073.336,6871.8604,6753.592,6107.4985,5163.261,3944.532,3483.9434,2994.8726,1854.9692,1359.0366,901.3523,688.2416,141.25322,-70.96801,468.4847,-1156.4874,-2270.655,-2321.883,7189.8916,1247.1376,490.48157,4649.032,2915.5076,2251.123,-1003.7654,-252.38997,144.62007,668.322,396.76984,76.09891,-225.84724,321.73444,1075.7069,0.31419554,0.3139626,0.3135717,0.31307605,0.31249556,0.31229275,0.31197056,0.30868962,0.29877427,0.29733628,0.2971547,0.29293573,0.29740685,0.29679516,0.29806155,0.31244645,0.31341377,0.31378195,0.3133713,0.3116184,0.31160513,0.31156197,0.31031692,0.2986159,0.2971933,0.296899,0.302285,0.2968431,0.29215574,0.296799,0.29685476,0.3142122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89013,37.823772,33.11474,27.820574,22.21081,21.230062,20.035252,19.203009,18.464443,17.092419,16.05815,12.630485,13.172178,13.037695,13.200838,20.453568,27.345528,34.73963,28.195004,21.407213,16.570753,20.88567,17.969296,15.723091,13.213627,12.398075,13.618133,10.495045,9.962743,10.355945,11.693897,0.0,17704.96,17073.336,6871.8604,6753.592,6107.499,5163.261,3944.5322,3483.9434,2994.8726,1854.9692,1359.0367,901.3523,688.2416,141.25322,-70.96801,468.48474,-1156.4874,-2270.655,-2321.883,7189.8916,1247.1376,490.48157,4649.032,2915.5076,2251.123,-1003.7654,-252.38997,144.62007,668.322,396.76984,76.09891,-225.84724,321.73444,1075.7069,0.33886468,0.3386032,0.33826652,0.33789697,0.3185411,0.31323093,0.3108064,0.31059316,0.31030685,0.30847278,0.29542416,0.2911106,0.3101979,0.29535344,0.30948249,0.31630465,0.33816725,0.3384143,0.33811632,0.31190035,0.3116688,0.31140134,0.31066558,0.30949393,0.3093342,0.30347517,0.30948657,0.29667047,0.29455703,0.29671416,0.30918896,0.33888406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1613,41.83376,37.773376,33.20427,28.321314,27.459057,26.40264,25.65914,24.984226,23.720932,22.712448,19.101404,20.342339,20.201687,20.311012,26.22296,32.176765,38.998463,33.573795,28.107573,24.529564,27.441637,24.78584,22.806736,20.291773,19.631395,21.374622,18.637165,18.24564,18.550232,19.646942,0.0,16437.484,15892.008,6343.369,6237.2896,5666.628,4816.4785,3690.8552,3278.1638,2852.6196,1774.0873,1340.6357,927.07776,641.19763,144.71657,-57.173313,419.52997,-1068.6306,-2173.9841,-2218.773,6618.5854,1109.5232,416.82108,4228.4688,2771.8254,2102.3838,-1004.95215,-225.20616,132.18338,606.2428,369.51587,64.468864,-196.75945,288.9833,943.40137,0.33886468,0.33859357,0.338149,0.33759418,0.33696005,0.33676106,0.33637527,0.32381544,0.30922717,0.30869412,0.308467,0.29345804,0.3087858,0.30817017,0.30916867,0.33651617,0.3379543,0.3383812,0.33806646,0.33637428,0.3363605,0.33635142,0.32055256,0.30922514,0.30915788,0.30849272,0.31088734,0.30769837,0.30322742,0.3074795,0.30915695,0.33888406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1613,41.83376,37.773376,33.20427,28.321312,27.459055,26.40264,25.659138,24.984224,23.720932,22.712448,19.101404,20.342339,20.201685,20.31101,26.222958,32.17676,38.99846,33.573795,28.10757,24.529562,27.441637,24.785837,22.806734,20.291773,19.631393,21.37462,18.637163,18.245638,18.55023,19.64694,0.0,16437.484,15892.009,6343.369,6237.2896,5666.628,4816.4785,3690.8552,3278.1638,2852.6196,1774.0873,1340.6357,927.07776,641.1977,144.71657,-57.173313,419.53,-1068.6306,-2173.9841,-2218.773,6618.5854,1109.5232,416.82108,4228.4688,2771.8257,2102.384,-1004.9522,-225.20618,132.18338,606.24286,369.5159,64.468864,-196.75945,288.9833,943.4014,0.36499256,0.36469194,0.36431468,0.36383533,0.33928737,0.33588457,0.33538115,0.33500057,0.33480614,0.32435492,0.30668044,0.29162967,0.3307524,0.3068323,0.33227003,0.33748585,0.36421558,0.36448216,0.3636386,0.33596012,0.3359239,0.33596012,0.33425698,0.33416742,0.32475537,0.31166515,0.33425662,0.30740348,0.30328423,0.3071856,0.32100147,0.36501506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.49544,46.992977,43.711246,40.02815,36.15201,35.452236,34.55983,33.929745,33.37287,32.340694,31.543898,28.95345,29.478401,29.327068,29.334238,33.607098,38.465603,44.487682,40.319466,35.634808,32.830845,35.192562,33.08591,31.50252,29.376951,28.817867,30.229343,28.086214,27.609236,27.969656,29.10348,0.0,14750.429,14246.385,5654.4873,5551.9604,5002.3677,4302.963,3369.4797,2997.9038,2571.352,1590.722,1180.4873,774.8598,583.20654,150.54996,-13.132963,352.06476,-957.5332,-2032.4502,-2075.369,5898.646,1020.8315,365.41385,3838.813,2445.9343,1863.8079,-917.6942,-205.84138,113.96166,543.94635,323.7697,71.72077,-215.47719,294.2233,813.0292,0.36499256,0.36467892,0.36416206,0.36316147,0.36270145,0.36253068,0.36135247,0.34104633,0.3329813,0.3329209,0.32903892,0.30219573,0.33294293,0.32559177,0.33233768,0.36217767,0.36396122,0.36443967,0.36395547,0.36197066,0.36197066,0.36126396,0.33578315,0.33368567,0.33242208,0.3323272,0.33386692,0.3320797,0.31573084,0.32894596,0.3323855,0.36501506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.49544,46.992973,43.711246,40.028145,36.15201,35.452232,34.55983,33.92974,33.37287,32.34069,31.543896,28.953447,29.4784,29.327066,29.334238,33.607098,38.465603,44.487682,40.31946,35.634808,32.83084,35.192562,33.08591,31.502518,29.37695,28.817865,30.229342,28.086212,27.609234,27.969654,29.103477,0.0,14750.429,14246.385,5654.4873,5551.9604,5002.368,4302.963,3369.4797,2997.9038,2571.352,1590.7222,1180.4873,774.8598,583.20654,150.54996,-13.132964,352.0648,-957.5332,-2032.4502,-2075.3691,5898.6465,1020.8315,365.41388,3838.813,2445.9346,1863.8079,-917.6942,-205.8414,113.96166,543.94635,323.76974,71.72077,-215.47719,294.22333,813.0292,0.40673512,0.40636578,0.4059236,0.4032923,0.36218107,0.36201355,0.36051926,0.36041215,0.359996,0.33742365,0.33087802,0.30288094,0.34635425,0.3301847,0.34144983,0.3621039,0.40582505,0.406122,0.4034928,0.36156607,0.36150447,0.36156112,0.35957384,0.3551404,0.33451876,0.33133334,0.3595576,0.33001068,0.3228488,0.3301661,0.3323541,0.40676305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
