pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.726135,50.532024,47.656006,44.415302,41.0211,40.421738,39.71381,39.218643,38.777325,37.958267,37.349785,35.377686,35.855923,35.764225,35.9267,39.486687,43.59882,48.49479,45.00438,40.78909,37.889362,40.780636,39.054157,37.783333,36.325695,35.740093,36.598232,34.716614,34.453667,34.72668,35.58737,0.0,13482.588,13017.477,5265.5986,5181.301,4656.301,3957.7095,2973.4292,2632.1602,2267.9036,1403.9805,1020.54675,668.75555,499.3497,114.86834,-70.81036,319.02176,-875.06757,-1817.4963,-1856.0862,5328.1465,964.2661,372.10056,3457.447,2196.7253,1655.135,-748.58234,-211.05719,65.777756,495.9262,301.8004,51.998993,-185.46834,253.53934,775.1128,0.40673512,0.40634537,0.40596026,0.4044132,0.40405944,0.40395334,0.39276892,0.36038193,0.3583614,0.3581756,0.33870444,0.30516264,0.35822913,0.34883666,0.35767862,0.4039549,0.40549436,0.4060606,0.40529072,0.40362594,0.40331265,0.3836265,0.3593001,0.35922414,0.35751033,0.3519609,0.35923743,0.3386712,0.32643667,0.33927277,0.35749483,0.40676305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.726135,50.532024,47.656006,44.4153,41.0211,40.421738,39.71381,39.218643,38.777325,37.958263,37.34978,35.37768,35.855923,35.764225,35.926697,39.486687,43.598816,48.494785,45.00438,40.78909,37.88936,40.780636,39.054157,37.783333,36.325695,35.74009,36.598232,34.71661,34.453663,34.72668,35.58737,0.0,13482.589,13017.477,5265.599,5181.301,4656.301,3957.7095,2973.4292,2632.1602,2267.9036,1403.9805,1020.5468,668.75555,499.3497,114.86835,-70.81036,319.0218,-875.06757,-1817.4963,-1856.0862,5328.1465,964.2661,372.10056,3457.4473,2196.7253,1655.1351,-748.58234,-211.0572,65.777756,495.92624,301.80045,51.998993,-185.46835,253.53935,775.1128,0.44497973,0.44454268,0.4440417,0.436907,0.40347677,0.40325463,0.40154967,0.4015171,0.38245597,0.35646698,0.35602593,0.32612678,0.35886544,0.34871188,0.3570298,0.40299731,0.44392055,0.44425187,0.4389922,0.40278882,0.40278882,0.40109867,0.40109867,0.36220527,0.35718283,0.35672498,0.39962497,0.35509112,0.34388578,0.35527077,0.35717198,0.44501317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00993,54.932587,52.7476,50.28764,47.674236,47.20855,46.660282,46.27454,45.932507,45.30376,44.804363,43.016415,43.705097,43.627087,43.740345,46.607025,49.7079,53.396435,50.581516,47.514492,45.1312,47.322468,45.966454,45.012703,43.956234,43.6331,43.96834,42.65623,42.471104,42.682465,43.332634,0.0,11767.126,11333.66,4539.4976,4464.779,4043.3262,3453.5718,2590.1538,2300.12,1976.3303,1217.1726,917.28595,634.27704,431.32303,105.26566,-58.27443,283.80942,-751.36743,-1559.7931,-1593.6593,4682.211,812.1257,334.70862,3005.7485,1928.1294,1417.5142,-629.1545,-153.09901,48.774822,440.2143,248.41826,43.023556,-161.52751,217.90521,670.7632,0.44497973,0.4445133,0.44349426,0.44309998,0.4414164,0.4413441,0.4144955,0.40063134,0.39906102,0.39811677,0.35380772,0.3248117,0.3990462,0.35453796,0.39887837,0.4417566,0.44374683,0.44416547,0.44290245,0.44113818,0.44046304,0.40129766,0.40054962,0.3985731,0.39834142,0.38067424,0.40027332,0.3546663,0.34809637,0.3549009,0.3983368,0.44501317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00993,54.932587,52.747597,50.287636,47.674236,47.20855,46.66028,46.274536,45.932503,45.30376,44.80436,43.016415,43.705093,43.627087,43.740345,46.60702,49.7079,53.396435,50.581512,47.51449,45.131195,47.322468,45.96645,45.0127,43.95623,43.6331,43.968338,42.656227,42.4711,42.68246,43.33263,0.0,11767.127,11333.66,4539.498,4464.779,4043.3264,3453.5718,2590.1538,2300.12,1976.3304,1217.1727,917.28595,634.27704,431.32306,105.26568,-58.27443,283.80942,-751.36743,-1559.7932,-1593.6593,4682.211,812.1257,334.70862,3005.7488,1928.1295,1417.5143,-629.1545,-153.09901,48.774826,440.21432,248.41827,43.023556,-161.52753,217.90524,670.76324,0.5098452,0.5088014,0.50865567,0.4690721,0.44074965,0.44062573,0.43844187,0.4384295,0.40016472,0.39663303,0.39160612,0.32973734,0.39684376,0.39400712,0.3981421,0.44082245,0.50747967,0.50870454,0.46333897,0.44013494,0.44010198,0.43838966,0.43678066,0.3979206,0.39773715,0.38605303,0.41027537,0.3958364,0.37549683,0.3960576,0.39773515,0.50988907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22155,58.09857,56.34797,54.380768,52.316376,51.952545,51.490974,51.166107,50.87948,50.33367,49.90077,48.25983,48.90816,48.857975,48.941532,51.135784,53.728477,56.812943,54.74053,52.597984,51.096222,52.11753,51.014053,50.227997,49.298645,48.87455,49.43973,48.37042,48.203583,48.37774,48.890472,0.0,10334.295,9980.05,4027.4565,3957.1377,3559.9182,3022.6497,2360.2646,2096.405,1796.4586,1127.6628,849.17303,605.5627,403.79565,82.95471,-49.448494,245.66429,-682.14966,-1416.2057,-1447.5956,4070.9941,669.12134,260.83414,2673.2446,1725.0818,1276.97,-587.07697,-177.30882,37.828346,389.8123,222.43327,40.67381,-145.49545,191.68088,593.0615,0.5098452,0.50941795,0.5075471,0.5074213,0.5052609,0.4960797,0.4387721,0.43766105,0.43585685,0.41391382,0.39400887,0.34939674,0.43128917,0.394029,0.42542693,0.5047693,0.5074897,0.50914836,0.50737745,0.50041926,0.4694729,0.43869188,0.4374218,0.43582994,0.4016124,0.39497,0.43687516,0.39489883,0.3786517,0.39506602,0.40021494,0.50988907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22155,58.09857,56.34797,54.380768,52.316372,51.95254,51.49097,51.166103,50.87948,50.33367,49.90077,48.25983,48.908157,48.857975,48.94153,51.135784,53.728477,56.81294,54.74053,52.597984,51.09622,52.11753,51.01405,50.227997,49.29864,48.874546,49.439728,48.37042,48.20358,48.37774,48.890472,0.0,10334.296,9980.051,4027.4568,3957.138,3559.9182,3022.6497,2360.265,2096.405,1796.4587,1127.663,849.1731,605.56274,403.7957,82.95473,-49.448494,245.6643,-682.14966,-1416.2057,-1447.5957,4070.9944,669.1214,260.83417,2673.2446,1725.0819,1276.9701,-587.07697,-177.30882,37.82835,389.81232,222.43329,40.673813,-145.49547,191.68091,593.0616,0.58052737,0.579777,0.5785924,0.51238346,0.50411415,0.50411415,0.5026751,0.4650484,0.43496662,0.43314123,0.3971481,0.34721982,0.4347582,0.39702457,0.43355083,0.50434154,0.5761922,0.57929987,0.50604445,0.5042348,0.50380194,0.50202775,0.44284815,0.43474865,0.43313923,0.42568415,0.43595862,0.3929712,0.37904054,0.39359513,0.43313888,0.5805843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37277,60.445683,58.98935,57.35274,55.658367,55.355766,54.972935,54.702515,54.46206,53.983196,53.586926,52.034847,52.990433,52.960644,53.08723,54.94811,57.11541,59.466675,57.76278,55.771698,54.409958,55.713444,54.818916,54.17693,53.396736,53.072483,53.489532,52.490078,52.381622,52.567234,53.09763,0.0,9196.625,8862.596,3646.4807,3582.912,3199.7866,2736.3645,2133.535,1898.7103,1633.9136,1050.7391,809.58344,587.6296,344.833,62.593605,-61.882553,224.74893,-619.23315,-1223.1423,-1249.5513,3606.3245,643.14935,247.40729,2339.717,1540.2169,1144.7312,-534.1579,-153.3849,16.707796,352.61633,214.4651,32.234386,-150.58626,195.21817,528.19965,0.58052737,0.57977647,0.5788145,0.57721764,0.56952125,0.5296641,0.5017693,0.5010009,0.49006176,0.4326302,0.43058023,0.36467585,0.43944275,0.43060556,0.43262634,0.566801,0.57737905,0.57929885,0.5768586,0.52084255,0.5026367,0.50109357,0.49920443,0.44919515,0.432092,0.42480797,0.49901423,0.43000203,0.41162094,0.4304782,0.43207783,0.5805842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37277,60.44568,58.989346,57.35274,55.658363,55.355766,54.97293,54.70251,54.462055,53.983192,53.586926,52.034847,52.990433,52.960644,53.087227,54.948105,57.11541,59.46667,57.762775,55.771698,54.409958,55.713444,54.818913,54.17693,53.396736,53.072483,53.48953,52.490074,52.38162,52.56723,53.097626,0.0,9196.626,8862.597,3646.481,3582.9124,3199.7866,2736.3645,2133.535,1898.7106,1633.9137,1050.7391,809.58344,587.62964,344.83304,62.593624,-61.882553,224.74895,-619.2332,-1223.1423,-1249.5514,3606.3247,643.14935,247.4073,2339.717,1540.217,1144.7313,-534.15796,-153.3849,16.7078,352.61636,214.46512,32.234386,-150.58627,195.2182,528.1997,0.65233374,0.6513154,0.6485154,0.57559556,0.5736213,0.5734614,0.5687942,0.50041914,0.4978794,0.4943988,0.42959952,0.38666213,0.49635616,0.42970726,0.4960557,0.5737573,0.63120025,0.65031374,0.5755917,0.5738072,0.5719575,0.5531811,0.49908707,0.49595237,0.49025297,0.44950393,0.4979441,0.42921522,0.414266,0.42936116,0.48172656,0.65240556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.458244,61.716316,60.480003,59.09123,57.645973,57.392414,57.07948,56.858444,56.66541,56.3154,56.032772,54.973473,55.220737,55.181892,55.270893,57.00638,58.774727,60.852448,59.386497,57.759018,56.606815,57.540627,56.728786,56.166958,55.540924,55.224663,55.67239,54.882946,54.61273,54.751278,55.13896,0.0,8497.185,8206.517,3337.839,3278.9165,2936.491,2487.2075,1913.4819,1702.818,1451.1743,887.13306,674.5433,478.10953,341.40842,72.24079,-51.164143,216.44063,-554.81464,-1144.1254,-1167.9209,3341.7554,576.80084,226.0634,2211.2769,1461.6274,1065.1934,-474.2932,-151.33202,30.96463,320.94824,188.81804,52.77032,-128.58975,164.82433,514.4905,0.6523337,0.6513153,0.649768,0.6469788,0.6098911,0.5762671,0.57032794,0.5685683,0.5068953,0.49482438,0.46933937,0.38556707,0.49482834,0.45640478,0.49497324,0.59779656,0.6488757,0.65031093,0.647607,0.5730163,0.5719585,0.5702188,0.566633,0.4960831,0.49475828,0.48575562,0.5335625,0.47104183,0.42688224,0.46061876,0.4947577,0.6524055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.458244,61.716312,60.48,59.09123,57.645973,57.392414,57.079475,56.858444,56.665405,56.3154,56.032772,54.973473,55.220734,55.18189,55.270893,57.00638,58.774727,60.852444,59.386494,57.759018,56.606815,57.540623,56.728783,56.166958,55.540924,55.224663,55.67239,54.882942,54.612724,54.751274,55.138958,0.0,8497.186,8206.518,3337.8394,3278.9167,2936.4912,2487.2078,1913.482,1702.8181,1451.1744,887.1331,674.5433,478.10956,341.40848,72.240814,-51.164143,216.44066,-554.8147,-1144.1254,-1167.9209,3341.7556,576.8009,226.06342,2211.2769,1461.6276,1065.1935,-474.29324,-151.33203,30.964636,320.94827,188.81807,52.770325,-128.58977,164.82436,514.4905,0.70602375,0.7049216,0.7008672,0.64698064,0.6445313,0.6429658,0.60427964,0.5682551,0.5652774,0.50591415,0.49021736,0.40644073,0.54606694,0.49036938,0.5280737,0.6440367,0.67962855,0.7037514,0.6470897,0.64330053,0.64227897,0.5706084,0.566666,0.55833995,0.49320784,0.4811674,0.5665102,0.4915378,0.45842156,0.49025637,0.49321494,0.7061079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488205,62.200733,61.01926,59.68903,58.334774,58.089092,57.79534,57.59043,57.408493,57.052082,56.760605,55.685043,56.308884,56.280704,56.361076,57.74211,59.445553,61.39026,60.072006,58.59447,57.439236,58.399673,57.69545,57.20039,56.624966,56.349396,56.589375,55.871437,55.78908,55.94177,56.35361,0.0,8240.167,7942.784,3257.0593,3203.548,2835.1636,2445.1812,1849.2233,1634.5856,1405.498,895.86206,685.86414,482.05908,294.62717,60.747116,-48.42245,191.3226,-543.7242,-1103.9756,-1128.3716,3182.7854,547.46967,226.38435,2096.479,1353.5975,994.8552,-453.18835,-140.48698,14.732131,315.53537,179.38107,27.781935,-135.51694,170.29247,463.3415,0.7060237,0.7049215,0.7028348,0.70049673,0.6512417,0.64254284,0.64030653,0.6237174,0.56488156,0.5616436,0.4888133,0.4199931,0.5630088,0.4895153,0.5628293,0.64626396,0.7021372,0.7037475,0.70023257,0.6424332,0.6422679,0.6395623,0.60121155,0.56329733,0.5608675,0.53020936,0.5647755,0.48883668,0.4572416,0.4886101,0.56070745,0.70610785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488205,62.200733,61.01926,59.689026,58.334774,58.089092,57.795338,57.590427,57.408493,57.05208,56.760605,55.685043,56.308884,56.2807,56.361073,57.742107,59.44555,61.39026,60.072006,58.59447,57.439236,58.399673,57.695446,57.200386,56.624966,56.349392,56.58937,55.871437,55.78908,55.94177,56.353607,0.0,8240.168,7942.7847,3257.0596,3203.548,2835.1638,2445.1812,1849.2234,1634.5857,1405.4982,895.8621,685.8642,482.0591,294.6272,60.747135,-48.42245,191.32263,-543.72424,-1103.9757,-1128.3717,3182.7856,547.4697,226.38437,2096.479,1353.5977,994.85535,-453.1884,-140.487,14.732137,315.53543,179.38109,27.781937,-135.51695,170.29251,463.34152,0.7280425,0.72690594,0.7238011,0.70017296,0.6971316,0.69572437,0.6462771,0.636596,0.6249269,0.5611582,0.5412104,0.4189927,0.563577,0.54932463,0.5615429,0.69671077,0.712593,0.7256595,0.6998083,0.6954395,0.68599635,0.6384623,0.63580585,0.5720024,0.55969876,0.54631454,0.63455534,0.5462871,0.5057603,0.5458124,0.5596926,0.72813195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48958,62.21669,61.039654,59.714268,58.3295,58.08121,57.781574,57.572628,57.385788,57.025406,56.735558,55.676258,56.178013,56.150955,56.284203,57.696743,59.40906,61.39218,60.10405,58.650837,57.591274,58.38247,57.638233,57.12342,56.545803,56.283867,56.58034,55.84786,55.69578,55.827602,56.202995,0.0,8228.225,7934.199,3250.4485,3197.2378,2869.4814,2459.1555,1869.1262,1651.8925,1425.8273,901.2382,683.7956,478.10953,309.9384,59.427135,-63.620724,193.66695,-545.2529,-1115.6958,-1138.8794,3169.7727,542.5846,216.06012,2129.5918,1394.5952,1016.09827,-454.12006,-136.69026,2.1721575,314.7657,181.33444,38.68915,-125.1797,161.9811,484.68292,0.7280425,0.7269059,0.72461575,0.7221338,0.69775146,0.69554806,0.69228464,0.65548253,0.63333774,0.6225584,0.55611235,0.43986794,0.6306511,0.5556964,0.6298237,0.6967074,0.72396296,0.72565514,0.7215512,0.6952268,0.69409513,0.6911066,0.6357738,0.631652,0.60159165,0.5565688,0.6344633,0.5561018,0.53205186,0.5562104,0.59201974,0.72813195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48958,62.216686,61.039654,59.714268,58.3295,58.081207,57.781574,57.572628,57.385788,57.025406,56.735554,55.676254,56.17801,56.15095,56.284203,57.69674,59.40906,61.392178,60.10405,58.650837,57.591274,58.38247,57.638233,57.123417,56.545803,56.283863,56.580338,55.84786,55.69578,55.827602,56.20299,0.0,8228.226,7934.1997,3250.4487,3197.238,2869.4814,2459.1558,1869.1265,1651.8926,1425.8274,901.2383,683.7956,478.10956,309.93842,59.427155,-63.620724,193.66696,-545.253,-1115.6958,-1138.8795,3169.773,542.58466,216.06013,2129.592,1394.5953,1016.0984,-454.1201,-136.69028,2.1721635,314.76572,181.33447,38.689156,-125.17972,161.98112,484.68298,0.7290991,0.72772604,0.7258986,0.7220924,0.718747,0.7173186,0.6933795,0.6883046,0.6608778,0.629369,0.5633422,0.47811386,0.63048553,0.5808596,0.6295369,0.7183013,0.72475994,0.7271044,0.72149605,0.71685034,0.70676434,0.6908952,0.68797815,0.63051933,0.62837136,0.62485594,0.68491143,0.5553719,0.52128285,0.5546244,0.6281004,0.72918886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.399185,60.81942,59.479973,57.97435,56.39302,56.100945,55.736637,55.47803,55.246475,54.823967,54.485706,53.22091,53.56301,53.486855,53.527145,55.4635,57.607502,59.877457,58.12114,56.31279,55.00186,55.974144,55.041794,54.39613,53.687717,53.413265,53.77395,52.838863,52.654175,52.80344,53.235332,0.0,8985.453,8674.711,3485.4136,3425.1108,3082.685,2684.5654,2077.1545,1853.4567,1600.9734,982.05334,743.269,526.14465,370.80542,103.90847,-33.350952,229.62634,-615.6288,-1200.1193,-1223.7947,3617.4692,610.5743,242.3789,2399.2766,1575.0463,1148.2693,-507.03372,-140.17838,50.38138,350.58096,206.89278,42.968513,-133.86736,174.72046,549.374,0.72909904,0.7277256,0.7259503,0.7231631,0.7188009,0.7172933,0.7138654,0.69455,0.684761,0.66019756,0.6234872,0.47680795,0.6800416,0.6217172,0.66254485,0.7182529,0.7250042,0.72711587,0.7229323,0.71682084,0.71550846,0.71238405,0.68783027,0.6824311,0.63335276,0.6243742,0.685865,0.62367225,0.5853659,0.62281704,0.63071126,0.72918874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.399185,60.81942,59.479973,57.97435,56.393017,56.10094,55.736633,55.478027,55.24647,54.823963,54.485703,53.220905,53.563007,53.48685,53.52714,55.4635,57.6075,59.877453,58.12114,56.31279,55.00186,55.974144,55.04179,54.396126,53.687714,53.41326,53.773945,52.83886,52.65417,52.803436,53.23533,0.0,8985.453,8674.712,3485.4138,3425.111,3082.6853,2684.5654,2077.1548,1853.4568,1600.9735,982.0534,743.269,526.14465,370.80545,103.908485,-33.350956,229.62637,-615.62885,-1200.1193,-1223.7947,3617.4695,610.57434,242.37892,2399.2766,1575.0464,1148.2694,-507.03375,-140.17839,50.381382,350.581,206.8928,42.968513,-133.86737,174.72049,549.3741,0.66766286,0.6666206,0.6668648,0.7232361,0.7198066,0.7185982,0.7149684,0.7105881,0.70009804,0.68140155,0.62350774,0.50891715,0.68193513,0.6345148,0.68117803,0.7193692,0.6823418,0.66557336,0.7230358,0.7185578,0.7168525,0.71319306,0.70944023,0.68314254,0.6797066,0.6383162,0.7078007,0.622833,0.58631593,0.62274855,0.6797066,0.66773814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2463,58.48422,56.83098,54.971844,53.02905,52.678944,52.24641,51.94488,51.67917,51.19768,50.826805,49.523247,49.664047,49.60941,49.674976,51.31279,53.884827,57.133263,55.271606,53.060272,51.577843,52.814823,51.7614,51.027435,50.15002,49.677364,50.25786,49.285618,49.140488,49.306587,49.778282,0.0,10155.554,9803.88,3904.9202,3838.236,3445.1152,2960.5361,2278.8833,2013.699,1724.443,1053.846,781.1465,534.79095,408.61584,86.854355,-43.382603,209.77574,-679.20953,-1456.3724,-1486.8589,3974.8257,680.63727,259.01538,2580.401,1682.3804,1230.5546,-569.1272,-187.9973,-6.251527,380.21368,211.29158,37.724712,-141.81856,183.23848,571.5719,0.6676628,0.6666205,0.66486084,0.6627729,0.70022714,0.7172222,0.7159654,0.71177185,0.7073376,0.7000679,0.67483985,0.54195607,0.70431095,0.6669299,0.70353305,0.70262206,0.6640851,0.66557026,0.6628029,0.7180769,0.7171771,0.714643,0.710426,0.70479715,0.690493,0.6526578,0.70833296,0.67455447,0.62378263,0.67441255,0.68935597,0.6677381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2463,58.48422,56.830975,54.97184,53.029045,52.67894,52.24641,51.944878,51.67917,51.197678,50.8268,49.523243,49.664047,49.609406,49.674976,51.31279,53.884823,57.13326,55.271606,53.06027,51.577843,52.814823,51.761395,51.027435,50.150017,49.677364,50.257854,49.285618,49.140488,49.306583,49.77828,0.0,10155.555,9803.881,3904.9204,3838.2363,3445.1155,2960.5361,2278.8833,2013.6991,1724.4431,1053.8461,781.14655,534.791,408.61588,86.85437,-43.382603,209.77577,-679.2096,-1456.3726,-1486.8589,3974.8257,680.63727,259.01538,2580.401,1682.3804,1230.5547,-569.1272,-187.99731,-6.2515216,380.2137,211.29161,37.724716,-141.81856,183.23851,571.57196,0.59074384,0.5899448,0.58966166,0.65934294,0.66017455,0.65831566,0.6774037,0.7128012,0.7090265,0.70316106,0.67788196,0.552606,0.70594174,0.68598306,0.7035047,0.65971774,0.5905572,0.5894811,0.66276276,0.65879333,0.6577467,0.69615394,0.71161634,0.70643467,0.7027227,0.70163035,0.70998055,0.67695665,0.6383476,0.67599994,0.7019298,0.5908028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.038864,55.4078,53.24791,50.820946,48.282284,47.82884,47.26253,46.863743,46.51546,45.82645,45.274384,43.270103,44.303078,44.24434,44.32188,46.812588,50.17944,53.876354,51.28879,48.36071,46.513958,48.072918,46.77403,45.82996,44.758545,44.238514,44.74066,43.460716,43.322247,43.53501,44.14788,0.0,11580.184,11138.217,4511.2695,4432.342,3980.4722,3404.2458,2635.82,2341.8127,1995.7466,1278.8412,968.3112,674.6265,429.7495,90.31354,-47.493393,263.0625,-785.5074,-1561.7063,-1591.0203,4545.672,792.0482,291.64636,2984.1829,1883.8351,1409.7262,-633.9456,-197.94801,42.571686,438.662,245.11107,36.780083,-162.10683,211.06337,671.19617,0.5907438,0.5899442,0.58886087,0.58731973,0.59581566,0.6398911,0.65662545,0.6553563,0.70707345,0.70505023,0.6969808,0.6084088,0.7065582,0.6974078,0.7047717,0.5932716,0.5876374,0.58948004,0.586763,0.64098465,0.6577746,0.65617085,0.6534985,0.7075683,0.7044625,0.7035475,0.69423217,0.69688505,0.66200954,0.6969983,0.7037815,0.5908027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.038864,55.4078,53.24791,50.820942,48.282284,47.82884,47.26253,46.863743,46.515457,45.826447,45.274384,43.2701,44.303074,44.244335,44.321877,46.812584,50.179436,53.876354,51.28879,48.36071,46.513958,48.072914,46.774025,45.829956,44.75854,44.238514,44.740658,43.460716,43.322243,43.53501,44.14788,0.0,11580.184,11138.217,4511.2695,4432.342,3980.4722,3404.246,2635.8203,2341.8127,1995.7467,1278.8412,968.3112,674.6265,429.74954,90.31355,-47.493393,263.06253,-785.50745,-1561.7063,-1591.0204,4545.672,792.0482,291.6464,2984.183,1883.8352,1409.7263,-633.9456,-197.94803,42.57169,438.66202,245.1111,36.780087,-162.10684,211.0634,671.1962,0.5180751,0.5170084,0.5169382,0.5591294,0.58449125,0.5841489,0.58319324,0.6470876,0.65108347,0.6778566,0.70036006,0.6334881,0.6583792,0.6990249,0.70028365,0.58501816,0.5169098,0.5169691,0.57112914,0.5838074,0.58262664,0.58447593,0.65387964,0.6494876,0.6973387,0.69677657,0.65222025,0.69938475,0.6693799,0.69935966,0.6991042,0.5181204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67763,49.836876,46.888363,43.572063,40.109818,39.499104,38.743576,38.222202,37.756477,36.86175,36.17625,33.682766,34.552246,34.47392,34.625996,38.442657,42.720856,47.748375,44.107784,40.139812,37.612064,39.67188,37.8871,36.599823,34.97528,34.460987,35.478836,33.782005,33.60101,33.83244,34.589516,0.0,13757.399,13265.285,5336.854,5246.216,4706.4746,3998.0166,3079.759,2706.4878,2334.787,1472.5886,1088.3829,759.0616,524.8978,105.4971,-68.32673,331.24234,-893.9757,-1843.7037,-1881.1613,5432.1294,933.29346,345.51428,3550.1636,2236.472,1666.6722,-793.7093,-196.7664,61.550735,496.60703,285.4166,42.502724,-169.63618,236.57355,739.01105,0.51807505,0.51763743,0.5157071,0.5155937,0.51394933,0.5244338,0.5809642,0.58007765,0.5938757,0.6484878,0.6871338,0.66106,0.64779836,0.69596994,0.6482494,0.5138255,0.51567,0.5173517,0.5155566,0.5206822,0.56362605,0.5820427,0.57894474,0.64394486,0.6480183,0.6491002,0.5795546,0.6977349,0.68101,0.69659555,0.64770657,0.5181204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67763,49.836876,46.888363,43.572063,40.109814,39.4991,38.743576,38.222202,37.756474,36.86175,36.176247,33.682762,34.552242,34.473915,34.62599,38.442654,42.720856,47.74837,44.107784,40.139812,37.612064,39.67188,37.8871,36.599823,34.975277,34.460983,35.478832,33.782005,33.601006,33.832436,34.589516,0.0,13757.399,13265.285,5336.854,5246.216,4706.4746,3998.0166,3079.7593,2706.4878,2334.7874,1472.5886,1088.3829,759.0616,524.8978,105.497116,-68.32673,331.24237,-893.9757,-1843.7037,-1881.1613,5432.1294,933.29346,345.5143,3550.1636,2236.4722,1666.6724,-793.7093,-196.7664,61.55074,496.60706,285.4166,42.502724,-169.6362,236.57356,739.01105,0.43609172,0.4356702,0.43518668,0.44433987,0.5138394,0.5123185,0.5112205,0.5194725,0.5772857,0.57626987,0.64405507,0.6846282,0.57626987,0.64303786,0.5755418,0.51290154,0.4350687,0.43538964,0.43926546,0.5124706,0.5123713,0.5106404,0.53144276,0.57655406,0.57599884,0.6140312,0.57574743,0.6441749,0.6344392,0.6440704,0.57715505,0.43612385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.336,44.534164,40.959194,36.950058,32.63132,31.862349,30.867788,30.17203,29.542513,28.339415,27.352106,23.867086,25.039013,24.831152,24.834446,29.312315,34.98515,41.726295,37.054253,31.944614,28.435184,31.40504,29.048862,27.280535,25.065428,24.343874,25.840872,23.4868,23.045174,23.352573,24.376371,0.0,15574.85,15049.732,5921.9316,5812.149,5303.1123,4527.7246,3572.5483,3162.771,2747.3574,1727.9309,1325.3613,909.46484,630.80414,178.69336,-8.627877,361.0874,-1041.0977,-2160.0854,-2207.156,6273.399,1069.8357,412.4881,4045.2642,2598.3347,1978.3584,-938.3697,-236.24141,110.85106,578.5725,340.60507,68.79967,-197.73657,278.44556,901.39215,0.4360917,0.43564305,0.43502498,0.4344183,0.43277636,0.43277323,0.47595072,0.50921386,0.5080817,0.53692484,0.57313275,0.6883282,0.5156896,0.5725971,0.5177161,0.43295008,0.43489853,0.43530664,0.4340639,0.4323821,0.4333888,0.5074187,0.50915223,0.5079165,0.55646265,0.5889354,0.50825137,0.5719339,0.59355223,0.57315964,0.5691172,0.4361238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.336,44.534164,40.95919,36.950058,32.63132,31.862349,30.867788,30.172028,29.542511,28.339413,27.352104,23.867086,25.039011,24.83115,24.834444,29.312315,34.985146,41.726295,37.054253,31.944613,28.435183,31.405039,29.04886,27.280535,25.065426,24.343872,25.84087,23.486797,23.045172,23.352571,24.37637,0.0,15574.851,15049.733,5921.9316,5812.149,5303.1123,4527.7246,3572.5483,3162.7712,2747.3574,1727.9309,1325.3615,909.4649,630.80414,178.69337,-8.627878,361.0874,-1041.0977,-2160.0854,-2207.1562,6273.3994,1069.8357,412.4881,4045.2642,2598.3347,1978.3584,-938.3697,-236.24141,110.85106,578.5726,340.6051,68.79967,-197.73657,278.4456,901.39215,0.38520685,0.3848737,0.38446227,0.3845313,0.43051803,0.43189722,0.43142682,0.4303321,0.455373,0.5056828,0.5131649,0.63622224,0.50377315,0.50864965,0.5060621,0.43166798,0.3843734,0.3846529,0.38502213,0.43219945,0.4318261,0.43147403,0.42998472,0.49673876,0.5063474,0.51214117,0.43067393,0.51565987,0.5822786,0.53088355,0.5063474,0.3852319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.885315,37.735252,33.159058,28.023003,22.597033,21.669992,20.49309,19.671564,18.947735,17.698587,16.738045,13.440779,13.508506,13.261827,13.288328,20.007626,26.53322,34.449608,28.324345,21.9597,17.799334,21.223156,18.275366,16.088652,13.405389,12.686223,14.370677,11.188392,10.607915,11.054812,12.446671,0.0,17726.754,17098.984,6766.4995,6643.9263,5998.6245,5008.6143,3912.4993,3459.646,2962.4595,1763.3335,1305.8381,882.67194,698.4963,196.00096,-26.599234,449.55307,-1122.8757,-2355.897,-2402.6016,7101.59,1204.5376,452.18024,4577.073,2932.4236,2218.732,-1040.7235,-235.81866,123.81675,647.43396,400.81317,79.74349,-242.00941,328.67,1018.5924,0.38520685,0.38485736,0.3842753,0.38325748,0.38286576,0.38272578,0.38635105,0.42487904,0.4289379,0.4278415,0.5003487,0.5726348,0.42785802,0.46824574,0.42783964,0.382557,0.38409612,0.38460362,0.3840846,0.3824455,0.3823921,0.3891045,0.4285563,0.42803544,0.42763773,0.45334536,0.42897722,0.5034346,0.5489985,0.5023906,0.4276195,0.3852319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.885315,37.735252,33.159058,28.023003,22.597033,21.669992,20.493088,19.671564,18.947733,17.698586,16.738045,13.440778,13.508505,13.261826,13.288326,20.007624,26.533218,34.449608,28.324345,21.959698,17.799332,21.223156,18.275364,16.088652,13.405388,12.686222,14.370676,11.18839,10.607914,11.0548115,12.44667,0.0,17726.754,17098.986,6766.4995,6643.9263,5998.6245,5008.6143,3912.4993,3459.646,2962.4595,1763.3335,1305.8381,882.67194,698.4963,196.00096,-26.599236,449.55307,-1122.8757,-2355.897,-2402.6018,7101.59,1204.5376,452.18027,4577.073,2932.4236,2218.732,-1040.7235,-235.81866,123.81675,647.434,400.81317,79.74349,-242.00941,328.67004,1018.59247,0.3384481,0.3381873,0.3378477,0.33774367,0.3713717,0.37958726,0.38069367,0.3805799,0.38130826,0.4166039,0.42519236,0.54427004,0.39922225,0.4425597,0.40053108,0.37531444,0.3378555,0.3380042,0.33771425,0.38169158,0.3816643,0.38169158,0.3801388,0.38472098,0.4185271,0.42595068,0.38010234,0.42594877,0.46687734,0.42519498,0.42077976,0.33846745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43527,31.04751,25.324116,18.900242,12.129727,10.924727,9.429284,8.414352,7.5417604,5.9539413,4.7700157,0.9348693,1.2463794,1.1245028,1.3689085,8.677653,17.294758,27.008839,19.914501,12.063014,6.29382,11.475248,8.008793,5.370099,1.9423411,0.8317613,3.5657516,0.3288145,0.039313655,0.26637194,1.2623541,0.0,19673.209,18926.36,7635.198,7497.061,6760.292,5770.4854,4452.7217,3878.0059,3277.0498,2007.2023,1461.9136,957.71344,755.863,133.9422,-88.27711,470.435,-1304.7483,-2631.1448,-2685.787,7776.1064,1349.1254,539.48157,5024.236,3200.6172,2455.6343,-1187.8405,-298.18054,116.41505,699.57684,404.51535,54.77161,-167.89845,274.3348,1086.9803,0.3384481,0.33817774,0.33772707,0.3371813,0.33659294,0.33641037,0.33642486,0.3576379,0.37805438,0.3781685,0.39960364,0.4963677,0.3781154,0.3957085,0.3785086,0.33621168,0.33756343,0.33797276,0.337628,0.33594885,0.33594036,0.3359317,0.36335582,0.3791615,0.37783968,0.38054523,0.37800205,0.38077652,0.42800447,0.38749015,0.37782744,0.33846745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43527,31.04751,25.324116,18.900242,12.129727,10.924727,9.429284,8.414352,7.5417604,5.9539413,4.7700157,0.9348693,1.2463794,1.1245028,1.3689085,8.677653,17.294758,27.008839,19.914501,12.063014,6.29382,11.475248,8.008793,5.370099,1.9423411,0.8317613,3.5657516,0.3288145,0.039313655,0.26637194,1.2623541,0.0,19673.209,18926.36,7635.198,7497.061,6760.292,5770.4854,4452.7217,3878.0059,3277.0498,2007.2023,1461.9136,957.71344,755.863,133.9422,-88.27711,470.435,-1304.7483,-2631.1448,-2685.787,7776.1064,1349.1254,539.48157,5024.236,3200.6172,2455.6343,-1187.8405,-298.18054,116.41505,699.57684,404.51535,54.77161,-167.89845,274.3348,1086.9803,0.30496398,0.30475003,0.30451694,0.30436185,0.318768,0.3286816,0.33451343,0.3345153,0.33458725,0.34269434,0.37585825,0.41991055,0.33623967,0.37600425,0.334708,0.32089612,0.30441663,0.30460918,0.30440238,0.3296885,0.33414313,0.3355396,0.3339116,0.33393377,0.33793995,0.35868385,0.3339417,0.37695011,0.40484035,0.3757978,0.34180304,0.30497968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.247765,28.426582,22.52846,15.923558,8.944823,7.73577,6.282727,5.3084292,4.483063,2.982492,2.0704834,0.036659144,0.06810072,0.021280175,0.08048291,4.2436247,12.7209835,23.802149,16.651218,5.9240203,0.0894046,8.487953,5.4647813,3.2521157,0.17720494,0.00834913,2.085693,0.06033308,0.0034448472,0.02765237,0.22331806,0.0,20437.238,19599.594,7760.1875,7610.408,6871.7695,5780.958,4384.102,3793.3848,3180.0593,1946.8756,1269.7869,679.9774,624.0774,79.905045,-41.054344,347.15427,-1293.2803,-2825.0198,-2889.561,8015.239,1596.7432,542.77625,4934.8394,2972.679,2232.9111,-1120.1707,-107.839134,39.372345,624.10693,314.0382,22.751352,-50.131157,113.9393,922.07764,0.30496398,0.30474386,0.30438372,0.30393967,0.30343208,0.30327094,0.30303678,0.30531392,0.3282262,0.3323417,0.3331676,0.40732703,0.33231655,0.3331659,0.33322424,0.30349097,0.30424514,0.30457854,0.30339345,0.30314714,0.30306038,0.30299962,0.30657524,0.3331137,0.33321524,0.33221483,0.32431754,0.3320278,0.35694975,0.3320179,0.33305448,0.30497968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.247765,28.426582,22.52846,15.923558,8.944823,7.73577,6.282727,5.3084292,4.483063,2.982492,2.0704834,0.036659144,0.06810072,0.021280175,0.08048291,4.2436247,12.7209835,23.802149,16.651218,5.9240203,0.0894046,8.487953,5.4647813,3.2521157,0.17720494,0.00834913,2.085693,0.06033308,0.0034448472,0.02765237,0.22331806,0.0,20437.238,19599.594,7760.1875,7610.408,6871.7695,5780.958,4384.102,3793.3848,3180.0593,1946.8756,1269.7869,679.9774,624.0774,79.905045,-41.054344,347.15427,-1293.2803,-2825.0198,-2889.561,8015.239,1596.7432,542.77625,4934.8394,2972.679,2232.9111,-1120.1707,-107.839134,39.372345,624.10693,314.0382,22.751352,-50.131157,113.9393,922.07764,0.29356372,0.2933668,0.2930892,0.29300413,0.2965113,0.30037874,0.30159,0.30150917,0.30141526,0.3015891,0.33029985,0.37109,0.3015743,0.33018258,0.3026034,0.2974945,0.29300928,0.29323182,0.2929022,0.29845724,0.3012521,0.30122605,0.30120933,0.301211,0.30142048,0.32428423,0.30119482,0.3312481,0.35628492,0.32994926,0.3037233,0.29357827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13857,26.881207,20.89696,14.205135,7.1994896,6.0084376,4.655569,3.7869282,3.0841632,1.8199207,1.1402416,0.01598393,0.031830378,0.009864512,0.038331334,2.4374688,10.3825035,22.014948,14.5465145,5.085515,0.06708627,6.754406,4.0282335,2.3052273,0.06288462,0.0037042212,0.8281406,0.015141213,0.0007058109,0.0064583793,0.05454977,0.0,20871.127,19987.836,7821.169,7664.3247,6886.065,5734.3247,4218.223,3565.409,2915.5906,1774.8075,1083.3806,493.72366,511.312,53.100277,-27.647213,257.7954,-1248.777,-2900.0586,-2970.1929,8218.617,1492.0411,500.3612,4812.3926,2811.2456,1950.8173,-944.5819,-61.222843,26.490791,598.6076,191.83911,10.849568,-23.074213,53.407013,785.48206,0.29356372,0.2933591,0.2930167,0.29259226,0.29209986,0.2919374,0.29167262,0.29191187,0.29886046,0.29940426,0.29960656,0.36465052,0.2993513,0.32418144,0.29950076,0.29185498,0.29291067,0.29321116,0.29203683,0.29181817,0.29172373,0.29161063,0.2930098,0.29966697,0.29960665,0.30716762,0.29921973,0.2994897,0.3547906,0.3288606,0.29959026,0.29357827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13857,26.881207,20.89696,14.205135,7.1994896,6.0084376,4.655569,3.7869282,3.0841632,1.8199207,1.1402416,0.01598393,0.031830378,0.009864512,0.038331334,2.4374688,10.3825035,22.014948,14.5465145,5.085515,0.06708627,6.754406,4.0282335,2.3052273,0.06288462,0.0037042212,0.8281406,0.015141213,0.0007058109,0.0064583793,0.05454977,0.0,20871.127,19987.836,7821.169,7664.3247,6886.065,5734.3247,4218.223,3565.409,2915.5906,1774.8075,1083.3806,493.72366,511.312,53.100277,-27.647213,257.7954,-1248.777,-2900.0586,-2970.1929,8218.617,1492.0411,500.3612,4812.3926,2811.2456,1950.8173,-944.5819,-61.222843,26.490791,598.6076,191.83911,10.849568,-23.074213,53.407013,785.48206,0.28746116,0.28726932,0.286986,0.2868011,0.28825155,0.29000732,0.29029435,0.2902514,0.29012528,0.29004976,0.2976348,0.3309553,0.29005346,0.30114654,0.29763472,0.28907344,0.28691083,0.28713667,0.28679177,0.28959832,0.29061377,0.28992367,0.28993288,0.28994855,0.29080942,0.30657113,0.28994173,0.29762372,0.35331175,0.3259799,0.29317245,0.2874751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074165,25.82329,19.536448,12.521393,5.593224,4.4735174,3.2441483,2.4597752,1.8591666,0.79988784,0.32205185,0.0034837185,0.019361623,0.0044015003,0.0236711,1.6996672,8.932991,20.847277,13.7170515,3.726104,0.036849946,5.986758,3.3429961,1.8946719,0.052081216,0.0021918658,0.9539964,0.020570556,0.000582285,0.0043785577,0.038851194,0.0,21123.48,20252.691,8032.285,7862.05,6844.84,5546.2207,4005.731,3374.2693,2678.499,1613.1385,895.6826,249.90173,389.0192,43.154377,-22.394783,212.40247,-1187.0729,-2937.7896,-3006.1797,8136.072,1536.602,423.76944,4791.741,2765.0352,1776.2023,-849.5635,-55.829647,20.469595,548.04846,206.69452,12.934015,-18.435814,44.619473,707.7831,0.28746116,0.28726467,0.28693154,0.28651237,0.28600654,0.28583378,0.28553313,0.28556594,0.28840542,0.2883711,0.28839034,0.3243122,0.28837934,0.29582927,0.2882714,0.2857752,0.2868365,0.2871237,0.2862494,0.28587228,0.28573868,0.2856206,0.2864036,0.28830802,0.2883275,0.2963187,0.2882888,0.2957694,0.34988618,0.29808158,0.28833225,0.2874751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074165,25.82329,19.536448,12.521393,5.593224,4.4735174,3.2441483,2.4597752,1.8591666,0.79988784,0.32205185,0.0034837185,0.019361623,0.0044015003,0.0236711,1.6996672,8.932991,20.847277,13.7170515,3.726104,0.036849946,5.986758,3.3429961,1.8946719,0.052081216,0.0021918658,0.9539964,0.020570556,0.000582285,0.0043785577,0.038851194,0.0,21123.48,20252.691,8032.285,7862.05,6844.84,5546.2207,4005.731,3374.2693,2678.499,1613.1385,895.6826,249.90173,389.0192,43.154377,-22.394783,212.40247,-1187.0729,-2937.7896,-3006.1797,8136.072,1536.602,423.76944,4791.741,2765.0352,1776.2023,-849.5635,-55.829647,20.469595,548.04846,206.69452,12.934015,-18.435814,44.619473,707.7831,0.28402713,0.28383878,0.28355828,0.28332865,0.28435308,0.28436795,0.28433686,0.28420326,0.28410846,0.28406885,0.28648037,0.32229158,0.2840689,0.2936447,0.2864753,0.28428003,0.28352466,0.28370732,0.2833513,0.28445277,0.2844415,0.2842098,0.28413972,0.28411937,0.2851295,0.2885213,0.28408253,0.28644493,0.3417501,0.2939642,0.28647047,0.28404075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97603,24.61578,18.363491,11.422358,4.469584,3.3403156,2.2148738,1.5510256,1.0825529,0.26195785,0.046492413,0.00041924082,0.011266929,0.0023266368,0.007375446,0.6370417,7.496396,19.558443,12.124131,2.444181,0.021807196,4.599634,2.3660107,1.2964842,0.031532157,0.0011125392,0.24091768,0.00371849,0.00017862163,0.00242342,0.02762037,0.0,21503.145,20544.988,8008.418,7817.2065,6857.9546,5571.7446,3819.1733,3083.5984,2342.2122,1405.4019,582.616,87.97075,290.50482,32.68131,-10.865827,125.1959,-1153.5299,-2957.4072,-3032.6082,8274.921,1510.5874,337.66104,4722.4336,2524.4639,1507.9746,-693.4119,-42.741814,10.522071,507.10733,98.644455,5.0792575,-13.882092,37.672287,576.4239,0.28402713,0.2838355,0.2835147,0.28310707,0.28259107,0.28241628,0.28221568,0.2822042,0.2822651,0.28230453,0.2831468,0.31766173,0.28230447,0.28726855,0.28420785,0.282367,0.2834181,0.28369787,0.2828235,0.2824592,0.28230903,0.28219777,0.28224126,0.28232482,0.28234813,0.28497133,0.28226414,0.28466025,0.33436158,0.29213268,0.2823495,0.28404075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97603,24.61578,18.363491,11.422358,4.469584,3.3403156,2.2148738,1.5510256,1.0825529,0.26195785,0.046492413,0.00041924082,0.011266929,0.0023266368,0.007375446,0.6370417,7.496396,19.558443,12.124131,2.444181,0.021807196,4.599634,2.3660107,1.2964842,0.031532157,0.0011125392,0.24091768,0.00371849,0.00017862163,0.00242342,0.02762037,0.0,21503.145,20544.988,8008.418,7817.2065,6857.9546,5571.7446,3819.1733,3083.5984,2342.2122,1405.4019,582.616,87.97075,290.50482,32.68131,-10.865827,125.1959,-1153.5299,-2957.4072,-3032.6082,8274.921,1510.5874,337.66104,4722.4336,2524.4639,1507.9746,-693.4119,-42.741814,10.522071,507.10733,98.644455,5.0792575,-13.882092,37.672287,576.4239,0.27901253,0.27883065,0.2785575,0.27834812,0.27952692,0.28076056,0.28090182,0.28080794,0.28066447,0.2805812,0.28059098,0.312112,0.28057703,0.28480595,0.28032517,0.2805206,0.27848434,0.27870345,0.2783619,0.28017184,0.28067702,0.28079504,0.2807256,0.28062338,0.28059122,0.28250232,0.28067926,0.28288665,0.31296793,0.29031256,0.2805893,0.27902567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95941,24.362627,18.066494,11.09219,4.1276374,3.0304325,1.9440993,1.3054919,0.88422024,0.1942867,0.032629702,0.0003027844,0.0076016397,0.00086331944,0.00090110244,0.08573438,6.7929506,19.188078,11.858282,2.3843446,0.022060914,4.684882,2.4018927,1.3014053,0.02574894,0.0005031867,0.39158052,0.0075589414,0.00020346187,0.002159125,0.024077166,0.0,21566.867,20606.854,8038.6924,7837.356,6864.2256,5485.7583,3746.9307,3019.7273,2211.68,1279.7646,498.89017,72.652016,260.69095,28.053867,-0.77301174,42.41641,-1139.6439,-3001.2266,-3070.3599,8279.462,1493.1426,333.11215,4602.1465,2554.4385,1531.3906,-696.57416,-38.64872,2.3756428,502.98364,127.9542,7.5388207,-12.886071,34.94054,578.49695,0.27901253,0.27882698,0.278511,0.27810946,0.27760783,0.27743188,0.2771965,0.2771775,0.27890843,0.2789278,0.278871,0.30167058,0.27892196,0.28155053,0.2785786,0.2774013,0.2784194,0.27869296,0.27811795,0.27756017,0.27732828,0.2771129,0.2782809,0.27877325,0.27885327,0.2807575,0.27885723,0.27880973,0.31064522,0.2853028,0.27885517,0.27902567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95941,24.362627,18.066494,11.09219,4.1276374,3.0304325,1.9440993,1.3054919,0.88422024,0.1942867,0.032629702,0.0003027844,0.0076016397,0.00086331926,0.0009011026,0.08573438,6.7929506,19.188078,11.858282,2.3843446,0.022060914,4.684882,2.4018927,1.3014053,0.02574894,0.0005031867,0.39158052,0.0075589414,0.00020346187,0.002159125,0.024077166,0.0,21566.867,20606.854,8038.6924,7837.356,6864.2256,5485.7583,3746.9307,3019.7273,2211.68,1279.7646,498.89017,72.652016,260.69095,28.053867,-0.7730085,42.41641,-1139.6439,-3001.2266,-3070.3599,8279.462,1493.1426,333.11215,4602.1465,2554.4385,1531.3906,-696.57416,-38.64872,2.3756433,502.98364,127.9542,7.5388207,-12.886071,34.94054,578.49695,0.2781882,0.2780068,0.2777258,0.27741385,0.27702025,0.27687168,0.27647614,0.2760731,0.2757601,0.27700716,0.2771066,0.2917528,0.27702627,0.27717072,0.27684292,0.2771507,0.27764782,0.27788034,0.27741703,0.27693784,0.27669266,0.27685586,0.2755609,0.27546912,0.2769132,0.277613,0.27551398,0.27705073,0.31658092,0.27944514,0.27695033,0.27820125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95734,24.017189,17.745337,10.774883,3.760186,2.6775203,1.5790893,1.0097672,0.6380696,0.0951869,0.017571172,0.00012988129,0.005234986,0.0005370236,0.0008027064,0.082089365,5.9658427,18.661734,11.449074,2.1577127,0.017268827,4.2633295,2.131541,1.1512463,0.025753135,0.0005188889,0.23145652,0.0030423587,0.00015673871,0.0022069933,0.0233353,0.0,21574.812,20696.379,8021.9395,7835.019,6890.8677,5446.386,3769.4045,2838.1602,2067.1094,1124.3977,335.69937,52.06594,218.63063,23.089409,-2.215916,41.4495,-1061.8231,-3040.3313,-3127.8618,8302.234,1477.5358,315.8385,4606.421,2461.651,1438.6821,-651.0265,-38.639206,1.9794507,486.20718,96.65464,4.5486255,-13.21896,34.255028,540.9143,0.2781882,0.27800372,0.27768964,0.27728504,0.27673587,0.27652863,0.27600783,0.27544078,0.27485612,0.27441037,0.27537313,0.28993502,0.27437547,0.27542883,0.27511805,0.2759747,0.27760267,0.27787176,0.27699995,0.27655888,0.27627665,0.2753939,0.27535665,0.27387372,0.27385017,0.27584594,0.2753391,0.27532458,0.30590412,0.27770406,0.27384487,0.27820125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95734,24.017189,17.745337,10.774883,3.760186,2.6775203,1.5790893,1.0097672,0.6380696,0.0951869,0.017571172,0.00012988129,0.0052349856,0.0005370235,0.00080270605,0.082089365,5.9658427,18.661734,11.449074,2.1577127,0.017268827,4.2633295,2.131541,1.1512463,0.025753135,0.00051888905,0.23145652,0.0030423587,0.00015673871,0.0022069933,0.0233353,0.0,21574.812,20696.379,8021.9395,7835.019,6890.8677,5446.386,3769.4045,2838.1602,2067.1094,1124.3977,335.69937,52.065937,218.63063,23.08941,-2.215914,41.4495,-1061.8231,-3040.3313,-3127.8618,8302.234,1477.5358,315.8385,4606.421,2461.651,1438.6821,-651.0265,-38.639206,1.9794598,486.20718,96.65464,4.5486255,-13.218959,34.255028,540.9143,0.27808574,0.27790248,0.2775913,0.27719197,0.27663085,0.276412,0.2758286,0.27510393,0.27407637,0.27348733,0.2736574,0.2832285,0.2733852,0.27384767,0.27340394,0.27620402,0.27751175,0.27777362,0.27729595,0.2769825,0.2755154,0.27522418,0.27522418,0.2737893,0.27372804,0.27272648,0.2737472,0.27360916,0.2951697,0.27557397,0.27331898,0.2780988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95279,24.434513,18.185017,11.281617,4.232069,3.0748053,1.9574825,1.312422,0.87134105,0.21022215,0.036089163,0.00033935663,0.0072961836,0.00076542684,0.0010122351,0.08837519,5.7040377,18.91946,12.145569,1.6920091,0.011997756,4.7007637,2.428528,1.3252319,0.022460239,0.00035059405,0.38606542,0.0054533537,0.00017511206,0.0023096376,0.025386056,0.0,21592.21,20586.338,8006.4863,7794.2314,6909.3325,5645.907,3804.2722,3036.165,2267.2415,1250.6217,519.32385,76.70945,258.66522,27.583904,-2.1294703,43.09474,-1035.4192,-3106.8894,-3177.8528,8202.145,1574.6194,277.11893,4695.361,2547.9346,1533.4999,-704.5302,-35.977425,3.126227,504.33563,127.33953,6.30208,-13.509611,35.925816,583.9814,0.27808574,0.27790213,0.2775868,0.27717566,0.27659184,0.27636364,0.27575082,0.27523726,0.27361545,0.27209395,0.2719524,0.28146383,0.2719884,0.27214146,0.2725299,0.27643585,0.2775064,0.2777726,0.27689627,0.27646777,0.27619752,0.2756074,0.2756074,0.27373534,0.27208358,0.27247584,0.27364606,0.27190444,0.29266506,0.2719587,0.27207208,0.2780988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95279,24.434513,18.185017,11.281617,4.232069,3.0748053,1.9574825,1.312422,0.87134105,0.21022215,0.036089163,0.00033935663,0.0072961836,0.00076542684,0.0010122351,0.08837519,5.7040377,18.91946,12.145569,1.6920091,0.011997756,4.7007637,2.428528,1.3252319,0.022460239,0.00035059405,0.38606542,0.0054533537,0.00017511206,0.0023096376,0.025386056,0.0,21592.21,20586.338,8006.4863,7794.2314,6909.3325,5645.907,3804.2722,3036.165,2267.2415,1250.6217,519.32385,76.70945,258.66522,27.583904,-2.1294703,43.09474,-1035.4192,-3106.8894,-3177.8528,8202.145,1574.6194,277.11893,4695.361,2547.9346,1533.4999,-704.5302,-35.977425,3.126227,504.33563,127.33953,6.30208,-13.509611,35.925816,583.9814,0.27786168,0.27767807,0.27737164,0.2769854,0.27645004,0.2762475,0.27567074,0.27496955,0.27430165,0.27205554,0.26975164,0.27971017,0.2720607,0.270411,0.27083188,0.276582,0.27730113,0.2775521,0.2770858,0.27679232,0.27562115,0.27521244,0.27446932,0.27406192,0.27217627,0.27107462,0.2739965,0.269179,0.29375684,0.27026427,0.27214608,0.2778747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
