pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.97736,24.71822,18.321308,11.228794,4.1912866,3.0940895,1.9755744,1.3339213,0.8985684,0.20865682,0.035615835,0.00028540907,0.007991119,0.0009685126,0.00096393947,0.073898636,5.8581877,19.160608,12.872745,2.6067998,0.023254134,5.510723,2.9803174,1.6597435,0.035091374,0.00057797343,0.6534968,0.009557582,0.0003091453,0.003159863,0.033660218,0.0,21498.012,20518.498,8107.915,7908.8057,6902.9575,5485.7363,3806.4639,3027.495,2251.2952,1279.7427,517.5628,76.22224,262.9242,28.68687,0.25324792,39.092674,-1052.0929,-3117.9167,-3191.0703,8040.972,1559.2965,349.6119,4667.097,2700.3752,1689.8124,-793.7381,-45.75736,2.3368618,537.6429,169.14885,8.531121,-15.7939205,41.76525,659.0378,0.27786168,0.27767724,0.27736166,0.27694988,0.2763739,0.27615678,0.27556103,0.27483168,0.2738211,0.27276573,0.26807097,0.27796745,0.2727369,0.26872623,0.26838833,0.27659574,0.27728966,0.27754986,0.27666822,0.27627385,0.2759546,0.27555674,0.27551997,0.27382252,0.27248,0.2710228,0.27367863,0.26708058,0.2919266,0.26858038,0.27245015,0.2778747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97736,24.71822,18.321308,11.228794,4.1912866,3.0940895,1.9755744,1.3339213,0.8985684,0.20865682,0.035615835,0.00028540907,0.00799112,0.0009685189,0.00096393516,0.073898636,5.8581877,19.160608,12.872745,2.6067998,0.023254134,5.510723,2.9803174,1.6597435,0.035091374,0.0005779731,0.6534968,0.009557582,0.0003091453,0.003159863,0.033660218,0.0,21498.012,20518.498,8107.915,7908.8057,6902.9575,5485.7363,3806.4639,3027.495,2251.2952,1279.7427,517.5628,76.22224,262.9242,28.68686,0.253147,39.092678,-1052.0929,-3117.9167,-3191.0703,8040.972,1559.2965,349.6119,4667.097,2700.3752,1689.8124,-793.7381,-45.75736,2.3368478,537.6429,169.14885,8.531121,-15.7939205,41.76525,659.0378,0.27907914,0.27889448,0.2786108,0.27831605,0.2769706,0.27569398,0.275238,0.2748129,0.27301094,0.27285498,0.26852554,0.27623558,0.27284524,0.26644218,0.2667168,0.27601868,0.27850634,0.27876976,0.27839068,0.27654353,0.2758967,0.27505985,0.2740009,0.27390507,0.27274472,0.27104917,0.27393532,0.2669717,0.29248652,0.26690698,0.27211648,0.27909228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98785,24.849815,18.6447,11.745499,4.842882,3.7271326,2.5966146,1.8827865,1.3836111,0.45197278,0.080968805,0.0007447095,0.011014824,0.00144789,0.0013051607,0.09638593,6.287706,19.357885,12.75653,2.4201543,0.019919617,5.241172,2.8235269,1.5677245,0.030925322,0.00070969976,0.4293507,0.0066997083,0.00031744322,0.004102076,0.041768283,0.0,21457.736,20486.723,7975.736,7791.6714,6831.197,5535.629,3828.4653,3206.8586,2423.8862,1505.0887,781.29083,118.68354,332.10306,33.8989,1.5854377,45.110332,-1091.4423,-3088.4053,-3170.6516,8131.3706,1565.0637,335.99118,4719.3354,2634.7188,1644.5424,-770.2663,-42.586807,2.953308,534.9233,134.75067,6.982687,-18.40527,46.805893,636.80597,0.27907914,0.2788933,0.2785807,0.27817836,0.27765772,0.27746686,0.27711454,0.27562684,0.27330834,0.27304834,0.26925647,0.2745145,0.2730408,0.2647821,0.26505503,0.27683872,0.27850538,0.2787659,0.27788714,0.27753058,0.27729273,0.27726048,0.27535,0.2734168,0.27225637,0.27116317,0.27352154,0.26896462,0.29060236,0.26381814,0.2722315,0.27909228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98785,24.849815,18.6447,11.745499,4.842882,3.7271326,2.5966146,1.8827865,1.3836111,0.45197278,0.080968805,0.0007447095,0.011014823,0.0014478804,0.0013051662,0.09638593,6.287706,19.357885,12.75653,2.4201543,0.019919617,5.241172,2.8235269,1.5677245,0.030925322,0.0007097002,0.4293507,0.0066997083,0.00031744322,0.004102076,0.041768283,0.0,21457.736,20486.723,7975.736,7791.6714,6831.197,5535.629,3828.4653,3206.8586,2423.8862,1505.0887,781.29083,118.68354,332.10306,33.898914,1.5855511,45.11033,-1091.4423,-3088.4053,-3170.6516,8131.3706,1565.0637,335.99118,4719.3354,2634.7188,1644.5424,-770.2663,-42.586807,2.9533231,534.9233,134.75067,6.982687,-18.40527,46.805893,636.80597,0.27960294,0.27941445,0.2790736,0.278594,0.278129,0.2779898,0.2763412,0.2760313,0.2757062,0.27243775,0.2694275,0.2728041,0.27189532,0.2653223,0.26340643,0.27701458,0.27899674,0.27928263,0.2787007,0.27833048,0.27735612,0.27562937,0.27560967,0.27546445,0.27231583,0.27071902,0.27559635,0.26878008,0.28282508,0.26364273,0.27192885,0.27961612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.051674,25.616285,19.382616,12.43155,5.298145,4.09773,2.8417807,2.073,1.5164807,0.51080465,0.10070531,0.00096505985,0.0135623645,0.0027799425,0.010865938,0.8250466,9.004807,20.699408,13.405826,3.0090477,0.030828634,5.839089,3.1845317,1.7845072,0.042535856,0.0013870555,0.90963143,0.014481808,0.00045886097,0.004096502,0.038134854,0.0,21210.992,20301.557,7995.531,7823.245,6953.5903,5758.6206,4052.2654,3337.8838,2570.4712,1568.536,824.72,133.49097,348.77325,36.16037,-14.012254,143.8318,-1268.5645,-2908.4153,-2986.836,8173.817,1569.9955,377.5056,4736.7295,2771.126,1743.9692,-824.1902,-50.31496,13.160831,541.9453,202.07393,10.681066,-18.01577,44.31507,684.9293,0.27960294,0.27941644,0.2790969,0.27867547,0.27807426,0.27784616,0.27731618,0.2768744,0.27421615,0.27411023,0.2697119,0.27110443,0.27410072,0.2660077,0.26176527,0.27726626,0.27902398,0.27928793,0.27883202,0.2780764,0.27690682,0.27681547,0.27665865,0.2738926,0.27382192,0.27030915,0.27566957,0.26892298,0.2818277,0.26373973,0.2737955,0.27961612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.051674,25.616285,19.382616,12.43155,5.298145,4.09773,2.8417807,2.073,1.5164807,0.51080465,0.10070531,0.00096505985,0.0135623645,0.0027799425,0.010865938,0.8250466,9.004807,20.699408,13.405826,3.0090477,0.030828634,5.839089,3.1845317,1.7845072,0.042535856,0.0013870555,0.90963143,0.014481808,0.00045886097,0.004096502,0.038134854,0.0,21210.992,20301.557,7995.531,7823.245,6953.5903,5758.6206,4052.2654,3337.8838,2570.4712,1568.536,824.72,133.49097,348.77325,36.16037,-14.012254,143.8318,-1268.5645,-2908.4153,-2986.836,8173.817,1569.9955,377.5056,4736.7295,2771.126,1743.9692,-824.1902,-50.31496,13.160831,541.9453,202.07393,10.681066,-18.01577,44.31507,684.9293,0.28285536,0.28266537,0.28237033,0.28204578,0.2803338,0.27858007,0.27663898,0.27629775,0.27584147,0.2755119,0.2724618,0.2694153,0.27550632,0.26512384,0.26082563,0.27964237,0.28228876,0.2825294,0.28214905,0.2791202,0.2771685,0.27710608,0.27689013,0.27497375,0.27490115,0.2701761,0.27497151,0.26861614,0.28799602,0.26411742,0.27423522,0.28286886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09482,26.267878,20.028389,13.043218,5.844797,4.6695204,3.4210334,2.6427493,2.032369,0.8898254,0.38857976,0.0050724284,0.022661356,0.0057453387,0.025529683,1.9675384,10.085476,21.489813,14.341091,3.7573495,0.04017681,6.6428742,3.935266,2.2308278,0.057521325,0.0019952855,1.0403141,0.017191116,0.00066987757,0.006538289,0.06660215,0.0,21042.832,20140.04,7999.5615,7843.9473,6987.7393,5693.1885,4039.2473,3360.1003,2701.9421,1680.4128,919.11536,276.2322,408.02274,46.114613,-22.715841,229.9879,-1263.3783,-2869.212,-2941.0046,8070.7285,1585.1775,425.49802,4780.9946,2800.8928,1939.4373,-928.76636,-59.15165,21.50488,580.7246,217.19266,11.669744,-23.323957,60.21836,769.04407,0.28285536,0.28266498,0.28234363,0.28193027,0.28140068,0.2812132,0.28085947,0.2798278,0.27443975,0.27428988,0.27088237,0.2677367,0.27427426,0.26486376,0.25714675,0.28119016,0.2822446,0.282527,0.2816528,0.28129035,0.28106248,0.28101406,0.27851677,0.27509373,0.2750495,0.2707552,0.27523202,0.2704783,0.28642398,0.26394415,0.27436325,0.28286886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09482,26.267878,20.028389,13.043218,5.844797,4.6695204,3.4210334,2.6427493,2.032369,0.8898254,0.38857976,0.0050724284,0.022661356,0.0057453387,0.025529683,1.9675384,10.085476,21.489813,14.341091,3.7573495,0.04017681,6.6428742,3.935266,2.2308278,0.057521325,0.0019952855,1.0403141,0.017191116,0.00066987757,0.006538289,0.06660215,0.0,21042.832,20140.04,7999.5615,7843.9473,6987.7393,5693.1885,4039.2473,3360.1003,2701.9421,1680.4128,919.11536,276.2322,408.02274,46.114613,-22.715841,229.9879,-1263.3783,-2869.212,-2941.0046,8070.7285,1585.1775,425.49802,4780.9946,2800.8928,1939.4373,-928.76636,-59.15165,21.50488,580.7246,217.19266,11.669744,-23.323957,60.21836,769.04407,0.28511563,0.28492305,0.28462806,0.28431544,0.28293484,0.28152505,0.27992743,0.27968097,0.27931294,0.27885377,0.27233312,0.2592374,0.2789699,0.26579574,0.2630072,0.28209758,0.2845418,0.28478462,0.2844047,0.2818265,0.28148422,0.2793625,0.2793441,0.27922505,0.2770005,0.2695895,0.27933145,0.27145097,0.27939543,0.26390892,0.27504635,0.28512937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15382,27.141697,21.180883,14.523078,7.6157346,6.404516,5.0149603,4.122297,3.4024658,2.120285,1.3826303,0.018494524,0.039918263,0.008915742,0.0294985,1.8920187,9.269296,21.883982,15.17563,4.434214,0.050350934,7.0942087,4.2114234,2.4394517,0.07569382,0.0032382375,1.1162933,0.023764383,0.0008533891,0.0065085255,0.06053218,0.0,20811.002,19921.996,7804.6157,7643.262,6833.7227,5786.5474,4279.6084,3618.3167,2953.61,1788.3608,1132.338,548.06976,538.7458,63.958843,-23.206322,224.85611,-1199.7712,-3029.8157,-3096.9075,8085.0703,1597.8855,465.13858,4908.062,2897.3276,1980.5592,-971.8633,-68.29241,22.815859,601.419,225.02806,13.923099,-22.862362,56.868935,809.3402,0.28511563,0.28492218,0.2845985,0.2841837,0.28365514,0.2834657,0.28311434,0.28222868,0.2779606,0.27776387,0.27408475,0.25762224,0.27776596,0.2651621,0.27199185,0.28343064,0.28449252,0.28478098,0.2836202,0.28339425,0.2832402,0.28317827,0.2810378,0.27768865,0.2776559,0.27163562,0.27952817,0.27170897,0.2729671,0.2670932,0.27764034,0.28512937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15382,27.141697,21.180883,14.523078,7.6157346,6.404516,5.0149603,4.122297,3.4024658,2.120285,1.3826303,0.018494524,0.039918263,0.008915742,0.0294985,1.8920187,9.269296,21.883982,15.17563,4.434214,0.050350934,7.0942087,4.2114234,2.4394517,0.07569382,0.0032382375,1.1162933,0.023764383,0.0008533891,0.0065085255,0.06053218,0.0,20811.002,19921.996,7804.6157,7643.262,6833.7227,5786.5474,4279.6084,3618.3167,2953.61,1788.3608,1132.338,548.06976,538.7458,63.958843,-23.206322,224.85611,-1199.7712,-3029.8157,-3096.9075,8085.0703,1597.8855,465.13858,4908.062,2897.3276,1980.5592,-971.8633,-68.29241,22.815859,601.419,225.02806,13.923099,-22.862362,56.868935,809.3402,0.2882916,0.28809437,0.28778818,0.28744298,0.2855338,0.2838817,0.28218532,0.2819538,0.28161603,0.28141838,0.2759194,0.2538203,0.2814306,0.2653544,0.27567968,0.28477675,0.28772303,0.28796068,0.28756645,0.28475145,0.28314185,0.2815482,0.28152892,0.28142568,0.27984124,0.27041247,0.2815138,0.27593702,0.2737798,0.2670439,0.27816808,0.28830564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15903,27.291658,21.21196,14.423711,7.404979,6.218296,4.9006963,4.034193,3.369827,2.1563485,1.4641451,0.026447602,0.038468346,0.0127857085,0.058088925,3.1841395,11.436084,22.611818,15.371076,4.9410615,0.075606294,7.417521,4.4952326,2.6170352,0.08203775,0.00560697,1.5490645,0.030656299,0.0012844322,0.009853534,0.084785394,0.0,20790.412,19883.049,7888.2837,7723.76,6893.0073,5722.958,4158.485,3560.668,2828.461,1735.9648,1094.1147,563.8352,536.0418,57.77702,-35.531147,297.39816,-1274.5968,-2838.0122,-2908.2036,8068.462,1572.7034,492.06708,4865.977,2918.698,2043.8092,-1009.2671,-70.29064,33.15948,595.4476,268.7983,15.921741,-28.614037,67.85683,837.10205,0.2882916,0.28809386,0.28775844,0.2873275,0.2867801,0.2865896,0.2862348,0.28555965,0.2807043,0.2801866,0.27990258,0.2573669,0.28024128,0.26879793,0.2757842,0.2863539,0.28768182,0.28795826,0.28677708,0.28654996,0.28641433,0.28633228,0.28506082,0.28024545,0.27987653,0.27282625,0.2814689,0.2742178,0.27359632,0.2682123,0.2798411,0.28830564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15903,27.291658,21.21196,14.423711,7.404979,6.218296,4.9006963,4.034193,3.369827,2.1563485,1.4641451,0.026447602,0.038468346,0.0127857085,0.058088925,3.1841395,11.436084,22.611818,15.371076,4.9410615,0.075606294,7.417521,4.4952326,2.6170352,0.08203775,0.00560697,1.5490645,0.030656299,0.0012844322,0.009853534,0.084785394,0.0,20790.412,19883.049,7888.2837,7723.76,6893.0073,5722.958,4158.485,3560.668,2828.461,1735.9648,1094.1147,563.8352,536.0418,57.77702,-35.531147,297.39816,-1274.5968,-2838.0122,-2908.2036,8068.462,1572.7034,492.06708,4865.977,2918.698,2043.8092,-1009.2671,-70.29064,33.15948,595.4476,268.7983,15.921741,-28.614037,67.85683,837.10205,0.2885771,0.28837758,0.28803217,0.28756258,0.28717363,0.2861707,0.28574866,0.28530037,0.2848396,0.28459793,0.27826476,0.26559857,0.28461424,0.27383503,0.27793723,0.28628382,0.2879205,0.28823078,0.28707373,0.28694835,0.28677532,0.28469452,0.28464252,0.28455013,0.28421474,0.2701637,0.28458554,0.27803096,0.27319637,0.27211693,0.28253168,0.28859118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24375,28.287544,22.358225,15.715212,8.82046,7.655868,6.2983656,5.38052,4.6092606,3.150613,2.1920075,0.033070646,0.05752357,0.020667328,0.095508374,5.7846155,13.646728,23.975327,16.328709,6.0016584,0.08961441,8.325069,5.297201,3.0982144,0.09780881,0.006573075,1.9239448,0.0456458,0.0017115612,0.011164899,0.08846324,0.0,20453.303,19636.375,7782.3237,7634.088,6826.993,5665.183,4226.0186,3673.0789,3065.7422,1917.3142,1304.4159,702.2531,634.4435,70.219696,-46.593536,410.916,-1241.7224,-2719.7505,-2782.5303,8082.4316,1564.3011,546.6537,4882.4985,2975.1714,2225.4473,-1105.4326,-77.34254,44.085167,624.0471,301.51276,19.788534,-30.172283,69.00569,918.94214,0.2885771,0.28837878,0.2880456,0.287609,0.2870146,0.2867978,0.28634462,0.28605425,0.28354582,0.2833763,0.28311938,0.27078003,0.28342643,0.27444535,0.28286177,0.28657743,0.2879379,0.2882342,0.2876835,0.28727242,0.28704292,0.2852325,0.2851545,0.2839094,0.28277752,0.27711603,0.28512308,0.2787006,0.26807672,0.27084997,0.28275785,0.28859118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24375,28.287544,22.358225,15.715212,8.82046,7.655868,6.2983656,5.38052,4.6092606,3.150613,2.1920075,0.033070646,0.05752357,0.020667328,0.095508374,5.7846155,13.646728,23.975327,16.328709,6.0016584,0.08961441,8.325069,5.297201,3.0982144,0.09780881,0.006573075,1.9239448,0.0456458,0.0017115612,0.011164899,0.08846324,0.0,20453.303,19636.375,7782.3237,7634.088,6826.993,5665.183,4226.0186,3673.0789,3065.7422,1917.3142,1304.4159,702.2531,634.4435,70.219696,-46.593536,410.916,-1241.7224,-2719.7505,-2782.5303,8082.4316,1564.3011,546.6537,4882.4985,2975.1714,2225.4473,-1105.4326,-77.34254,44.085167,624.0471,301.51276,19.788534,-30.172283,69.00569,918.94214,0.29333317,0.29312885,0.29281294,0.29243192,0.28989246,0.28763124,0.28554344,0.28526884,0.28487426,0.28458253,0.2815632,0.27020085,0.28462523,0.278742,0.28292012,0.28882918,0.29271266,0.29297686,0.29258397,0.2886663,0.28658065,0.28555027,0.285476,0.2848819,0.2832393,0.27858055,0.2854463,0.2810306,0.2649206,0.27462375,0.28323796,0.29334772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.272804,28.768728,22.939745,16.41178,9.464314,8.2637825,6.851946,5.907686,5.112314,3.6406417,2.6625595,0.05004752,0.064734645,0.022133667,0.07844407,4.8255353,13.333258,24.224236,16.966202,7.172173,1.4727072,8.814957,5.5837126,3.3671803,0.3672726,0.016633917,2.2768042,0.06280932,0.0035753802,0.03056704,0.23193574,0.0,20336.629,19512.986,7710.9355,7562.413,6855.1265,5758.924,4316.5254,3729.782,3117.1282,1926.5399,1318.66,778.4165,670.8729,75.93234,-39.958885,372.65204,-1295.7793,-2798.7349,-2862.4812,8025.2163,1520.174,535.951,4930.914,3081.4597,2235.0173,-1105.3336,-160.00308,36.22193,631.2252,329.5073,23.253187,-53.166306,115.72062,939.4366,0.29333317,0.29312906,0.2927867,0.292346,0.29178187,0.29158056,0.2912066,0.29044673,0.2843167,0.28326944,0.2830624,0.2730762,0.2836606,0.27953035,0.28307182,0.29132202,0.29266247,0.2929755,0.2919725,0.29150546,0.29138097,0.29129085,0.28986502,0.2837992,0.28372976,0.27977827,0.2846932,0.28166744,0.26313356,0.274682,0.28369913,0.29334772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.272804,28.768728,22.939745,16.41178,9.464314,8.2637825,6.851946,5.907686,5.112314,3.6406417,2.6625595,0.05004752,0.064734645,0.022133667,0.07844407,4.8255353,13.333258,24.224236,16.966202,7.172173,1.4727072,8.814957,5.5837126,3.3671803,0.3672726,0.016633917,2.2768042,0.06280932,0.0035753802,0.03056704,0.23193574,0.0,20336.629,19512.986,7710.9355,7562.413,6855.1265,5758.924,4316.5254,3729.782,3117.1282,1926.5399,1318.66,778.4165,670.8729,75.93234,-39.958885,372.65204,-1295.7793,-2798.7349,-2862.4812,8025.2163,1520.174,535.951,4930.914,3081.4597,2235.0173,-1105.3336,-160.00308,36.22193,631.2252,329.5073,23.253187,-53.166306,115.72062,939.4366,0.295016,0.2948107,0.29449832,0.29416654,0.292715,0.29113397,0.29063058,0.2901964,0.289777,0.28954092,0.28141347,0.2780268,0.28956926,0.28078908,0.28801888,0.2922073,0.29441035,0.2946643,0.29427698,0.29152867,0.29152867,0.2910297,0.28941363,0.28934866,0.28925255,0.284073,0.2893581,0.2821339,0.26764166,0.27834845,0.28839144,0.29503068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33309,29.544817,23.679224,17.097418,10.115975,8.891308,7.482096,6.5135674,5.684134,4.184196,3.1350684,0.0610019,0.08559038,0.041353147,0.25441286,7.3414674,15.844065,25.513762,18.011793,7.8083925,0.74686146,9.868514,6.639927,4.178499,0.82022077,0.048506573,2.721978,0.0782447,0.012689115,0.09888196,0.6560767,0.0,20092.623,19316.271,7737.0483,7596.028,6873.209,5821.1514,4312.1914,3781.24,3188.5115,1946.432,1369.5444,849.88983,709.46985,77.493454,-81.97119,462.6756,-1295.3578,-2624.6465,-2683.0515,7925.7437,1554.1599,601.69446,4928.312,3080.0913,2365.1353,-1174.7786,-244.97162,69.36786,662.2906,362.6301,24.561886,-99.518814,200.48402,1000.3986,0.295016,0.2948094,0.29446214,0.29401833,0.2934661,0.29327357,0.29292262,0.2924425,0.28847802,0.28832358,0.288065,0.27629456,0.28839046,0.27970672,0.2876,0.29303232,0.2943535,0.2946593,0.29362342,0.2931661,0.29304448,0.29296622,0.29206103,0.28946906,0.28776863,0.28579646,0.28955933,0.28760234,0.26811308,0.28015715,0.2875324,0.29503068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33309,29.544817,23.679224,17.097418,10.115975,8.891308,7.482096,6.5135674,5.684134,4.184196,3.1350684,0.0610019,0.08559038,0.041353147,0.25441286,7.3414674,15.844065,25.513762,18.011793,7.8083925,0.74686146,9.868514,6.639927,4.178499,0.82022077,0.048506573,2.721978,0.0782447,0.012689115,0.09888196,0.6560767,0.0,20092.623,19316.271,7737.0483,7596.028,6873.209,5821.1514,4312.1914,3781.24,3188.5115,1946.432,1369.5444,849.88983,709.46985,77.493454,-81.97119,462.6756,-1295.3578,-2624.6465,-2683.0515,7925.7437,1554.1599,601.69446,4928.312,3080.0913,2365.1353,-1174.7786,-244.97162,69.36786,662.2906,362.6301,24.561886,-99.518814,200.48402,1000.3986,0.2985985,0.29838768,0.29806772,0.2976974,0.29557124,0.2937654,0.2919583,0.29173163,0.29143512,0.29125527,0.28645632,0.2778629,0.2912812,0.28620553,0.29098096,0.2946568,0.29795647,0.29822844,0.29783484,0.2943694,0.2931238,0.29243392,0.29108924,0.2909628,0.29085958,0.28868812,0.29104817,0.28608456,0.277081,0.2855948,0.29084602,0.29861355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40206,30.315348,24.75686,18.521702,11.963187,10.810597,9.332708,8.294624,7.3856153,5.6850467,4.384498,0.097214885,0.34625977,0.14057373,0.277015,6.7241917,15.958908,26.09023,18.726759,9.614116,3.6892886,10.276808,6.7647185,4.2631865,0.9064572,0.053918447,2.9217982,0.099089496,0.011256798,0.08960598,0.5745724,0.0,19810.36,19121.799,7515.612,7377.3247,6645.1577,5633.5835,4424.421,3925.5251,3350.2036,2082.9463,1537.9886,1017.114,802.85455,177.68114,-64.439125,439.6291,-1354.4377,-2691.5767,-2752.0403,7946.339,1462.1216,547.2916,5027.6743,3223.2996,2385.8652,-1174.486,-258.50742,72.43715,672.65344,375.6858,28.764797,-94.521614,186.00426,1025.6141,0.2985985,0.29838726,0.2980368,0.29758734,0.297021,0.2968238,0.29645622,0.29592124,0.29091755,0.28977627,0.28954053,0.2812192,0.28982592,0.28686705,0.29075077,0.29654685,0.2978953,0.29822513,0.29713485,0.29670694,0.29659945,0.29650325,0.29554883,0.29077107,0.28954485,0.28852537,0.29178986,0.2893082,0.27809542,0.28835675,0.28914633,0.29861355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40206,30.315348,24.75686,18.521702,11.963187,10.810597,9.332708,8.294625,7.3856153,5.6850467,4.384498,0.097214885,0.34625977,0.14057373,0.277015,6.7241917,15.958908,26.09023,18.726759,9.614116,3.6892886,10.276808,6.7647185,4.2631865,0.9064572,0.053918447,2.9217982,0.099089496,0.011256798,0.08960598,0.5745724,0.0,19810.36,19121.799,7515.612,7377.3247,6645.1577,5633.5835,4424.421,3925.5251,3350.2036,2082.9463,1537.9886,1017.114,802.85455,177.68114,-64.439125,439.6291,-1354.4377,-2691.5767,-2752.0403,7946.339,1462.1216,547.2916,5027.6743,3223.2996,2385.8652,-1174.486,-258.50742,72.43715,672.65344,375.6858,28.764801,-94.521614,186.00426,1025.6141,0.3028528,0.30263647,0.30230278,0.30188814,0.29911304,0.29716784,0.29547566,0.29526117,0.29496902,0.29459763,0.2879114,0.28287745,0.29470187,0.2891177,0.29442722,0.29918614,0.3022053,0.30247837,0.30207306,0.29776034,0.29666933,0.29617393,0.29460937,0.294477,0.29441,0.29278705,0.2945666,0.28863636,0.2790329,0.28731182,0.2944023,0.3028683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.376144,30.047235,24.28782,17.814896,10.886413,9.699687,8.230111,7.2270656,6.357379,4.7681656,3.6184788,0.0660553,0.5970922,0.4589004,0.7235812,8.712636,16.960354,26.189081,18.451756,9.798757,4.4870367,10.160456,6.7995815,4.31535,0.9454055,0.0857919,3.0438805,0.09446926,0.015749937,0.11838692,0.7524625,0.0,19916.83,19189.125,7661.1074,7527.917,6845.007,5723.07,4410.966,3853.4165,3271.1545,2008.1536,1438.9313,918.9209,720.46466,143.34372,-92.15875,493.59454,-1274.2443,-2559.3245,-2620.2856,7948.8906,1421.8262,515.94446,4976.482,3147.6057,2376.9417,-1176.9803,-259.66354,127.726555,660.7899,384.69925,27.11271,-109.358246,214.97588,1006.5877,0.3028528,0.30263638,0.30227056,0.30180034,0.30120564,0.30099592,0.30061007,0.30016828,0.2947716,0.29327524,0.29306394,0.28603584,0.29335484,0.29283515,0.2940003,0.30079842,0.30214965,0.30247608,0.30217716,0.30067495,0.30063203,0.30054832,0.30006883,0.29442596,0.29309133,0.29191068,0.2957534,0.29282352,0.28065348,0.2916984,0.29266042,0.3028683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.376144,30.047235,24.28782,17.814896,10.886413,9.699687,8.230111,7.2270656,6.357379,4.7681656,3.6184788,0.0660553,0.5970922,0.4589004,0.7235812,8.712636,16.960354,26.189081,18.451756,9.798757,4.4870367,10.160456,6.7995815,4.31535,0.9454055,0.0857919,3.0438805,0.09446926,0.015749937,0.11838692,0.7524625,0.0,19916.83,19189.125,7661.1074,7527.917,6845.007,5723.07,4410.966,3853.4165,3271.1545,2008.1536,1438.9313,918.9209,720.46466,143.34372,-92.15875,493.59454,-1274.2443,-2559.3245,-2620.2856,7948.8906,1421.8262,515.94446,4976.482,3147.6057,2376.9417,-1176.9803,-259.66354,127.726555,660.7899,384.69925,27.11271,-109.358246,214.97588,1006.5877,0.3012339,0.30102262,0.30073214,0.30047852,0.30021867,0.30012614,0.29985857,0.299515,0.2991571,0.29894522,0.29142654,0.2842537,0.29897556,0.29178807,0.29869598,0.30033907,0.30062273,0.300866,0.3005506,0.30036107,0.30032006,0.3003199,0.2986389,0.2985779,0.2985465,0.29648736,0.2986148,0.29237393,0.28480312,0.29067972,0.29854262,0.3012492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36946,30.115063,24.367218,17.922325,10.98279,9.76075,8.311407,7.3208885,6.447798,4.8781967,3.7070673,0.06685695,0.13785928,0.07320302,0.3729027,8.136217,16.500702,26.106777,18.590197,8.929127,3.676412,10.434565,6.9839373,4.4510174,0.69616145,0.05714061,2.8313491,0.085616805,0.02217795,0.22866128,1.1358763,0.0,19944.215,19168.432,7652.7925,7510.2964,6850.9004,5814.406,4378.0703,3827.3562,3278.061,1994.734,1453.3607,931.11346,756.8063,95.11788,-98.5541,486.01407,-1283.9536,-2615.308,-2674.857,7922.716,1508.9958,512.84186,4932.347,3192.718,2401.9834,-1247.7606,-221.2437,87.38222,684.81665,370.1187,24.130424,-159.50424,260.84973,968.16846,0.3012339,0.3010194,0.30066332,0.30021536,0.2996588,0.2994628,0.29904914,0.2986408,0.29823557,0.29784822,0.29735494,0.2894266,0.29796168,0.29715165,0.2986795,0.29916477,0.30051208,0.30085197,0.2997913,0.29932857,0.29920152,0.29907233,0.29884082,0.29859743,0.2985226,0.29689258,0.29874673,0.29685792,0.28859368,0.2964492,0.29798442,0.3012492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36946,30.115063,24.367218,17.922325,10.98279,9.76075,8.311407,7.3208885,6.447798,4.8781967,3.7070673,0.06685695,0.13785928,0.07320302,0.3729027,8.136217,16.500702,26.106777,18.590197,8.929127,3.676412,10.434565,6.9839373,4.4510174,0.69616145,0.05714061,2.8313491,0.085616805,0.02217795,0.22866128,1.1358763,0.0,19944.215,19168.432,7652.7925,7510.2964,6850.9004,5814.406,4378.0703,3827.3562,3278.061,1994.734,1453.3607,931.11346,756.8063,95.11788,-98.5541,486.01407,-1283.9536,-2615.308,-2674.857,7922.716,1508.9958,512.84186,4932.347,3192.718,2401.9834,-1247.7606,-221.2437,87.38222,684.81665,370.1187,24.130424,-159.50424,260.84973,968.16846,0.3008203,0.30060786,0.30026996,0.2998606,0.2993253,0.29913214,0.29865655,0.29813358,0.29759926,0.29707125,0.29633927,0.28762332,0.29725075,0.29633018,0.29686806,0.29943746,0.30013907,0.3004481,0.2999264,0.29950485,0.2993944,0.2988889,0.29717594,0.29708,0.29700485,0.2969162,0.29711953,0.29693875,0.29251027,0.2967593,0.29696995,0.30083558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34853,29.722025,23.83752,17.253962,10.393079,9.171722,7.7010794,6.69692,5.8424034,4.236597,3.0955608,0.055565078,0.08916018,0.04809039,0.30732408,7.6465244,15.557252,25.557087,18.326721,10.306754,4.7830176,9.979354,6.623365,4.111575,0.61167324,0.039236758,2.5636652,0.07809594,0.009631722,0.08278753,0.59751815,0.0,20029.715,19271.578,7750.507,7597.1196,6808.8647,5812.6494,4412.6943,3855.7283,3240.2197,2019.4478,1433.0751,844.79065,719.98883,74.4463,-91.12976,471.49243,-1245.8624,-2672.658,-2730.8057,7874.4985,1364.6809,526.9641,4994.6245,3145.1343,2391.143,-1201.2749,-208.48154,79.99097,675.6442,350.74982,25.144444,-91.08527,192.08377,999.11505,0.3008203,0.30060586,0.30024877,0.29978853,0.2991711,0.29894826,0.29841065,0.29782316,0.2972099,0.29657823,0.2948409,0.29428822,0.29680064,0.2952634,0.29741484,0.29951167,0.30010808,0.30044207,0.30004472,0.2982701,0.2982413,0.29798788,0.29786542,0.29766145,0.29607934,0.29547223,0.29779416,0.29512483,0.29135507,0.29511625,0.2952458,0.30083558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34853,29.722025,23.83752,17.253962,10.393079,9.171722,7.7010794,6.69692,5.8424034,4.236597,3.0955608,0.055565078,0.08916018,0.04809039,0.30732408,7.6465244,15.557252,25.557087,18.326721,10.306754,4.7830176,9.979354,6.623365,4.111575,0.61167324,0.039236758,2.5636652,0.07809594,0.009631722,0.08278753,0.59751815,0.0,20029.715,19271.578,7750.507,7597.1196,6808.8647,5812.6494,4412.6943,3855.7283,3240.2197,2019.4478,1433.0751,844.79065,719.98883,74.4463,-91.12976,471.49243,-1245.8624,-2672.658,-2730.8057,7874.4985,1364.6809,526.9641,4994.6245,3145.1343,2391.143,-1201.2749,-208.48154,79.99097,675.6442,350.74982,25.144444,-91.08527,192.08377,999.11505,0.29953626,0.29932997,0.29903764,0.2987455,0.29839984,0.29827678,0.2979313,0.2974685,0.29689223,0.2962477,0.29495302,0.29245466,0.29646176,0.2948159,0.2955618,0.2984117,0.29893258,0.29918218,0.29878446,0.2984637,0.29838318,0.29836166,0.297868,0.2960202,0.29598388,0.29519698,0.29604146,0.29512545,0.28865388,0.2932775,0.29596788,0.2995514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37921,30.03071,24.36226,18.024979,11.364779,10.172726,8.713456,7.683032,6.779497,5.113122,3.899206,0.085494414,0.12743162,0.05322863,0.22288135,7.2105227,15.6230135,25.793798,18.458553,9.363456,2.522391,10.188924,6.749025,4.2526917,0.9201394,0.05078747,2.8161466,0.0720853,0.0078082127,0.06517642,0.48728067,0.0,19904.266,19194.56,7595.532,7442.3228,6700.5923,5736.927,4394.2363,3909.858,3339.2937,2060.2263,1481.7946,954.8195,778.6937,102.46071,-72.483246,459.15982,-1287.9274,-2697.2324,-2756.1863,7940.2534,1460.6008,591.47723,4969.454,3187.3545,2383.1868,-1169.9106,-261.2478,62.964157,673.53033,369.99707,24.302063,-79.88051,172.57101,1037.0892,0.29953626,0.29932392,0.29897386,0.29852992,0.2979574,0.2977573,0.29731017,0.29684237,0.29633355,0.2957731,0.2950607,0.29063252,0.2959628,0.29378134,0.29652512,0.2971562,0.29884014,0.2991642,0.29804644,0.29756343,0.29743198,0.29727045,0.29699633,0.29668182,0.29655737,0.29535884,0.29687548,0.2941312,0.28899476,0.2940105,0.296541,0.2995514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37921,30.03071,24.36226,18.024979,11.364779,10.172726,8.713456,7.683032,6.779497,5.113122,3.899206,0.085494414,0.12743162,0.05322863,0.22288135,7.2105227,15.6230135,25.793798,18.458553,9.363456,2.522391,10.188924,6.749025,4.2526917,0.9201394,0.05078747,2.8161466,0.0720853,0.0078082127,0.06517642,0.48728067,0.0,19904.266,19194.56,7595.532,7442.3228,6700.5923,5736.927,4394.2363,3909.858,3339.2937,2060.2263,1481.7946,954.8195,778.6937,102.46071,-72.483246,459.15982,-1287.9274,-2697.2324,-2756.1863,7940.2534,1460.6008,591.47723,4969.454,3187.3545,2383.1868,-1169.9106,-261.2478,62.964157,673.53033,369.99707,24.302063,-79.88051,172.57101,1037.0892,0.30142403,0.30121082,0.30088755,0.30053672,0.29881802,0.2972518,0.296759,0.29630294,0.29580343,0.29525304,0.29357335,0.29116824,0.29545528,0.29424208,0.29467762,0.29829955,0.30078983,0.3010556,0.30066246,0.29804552,0.2977092,0.2969097,0.2953791,0.2952598,0.2951579,0.2949967,0.2953078,0.2950545,0.28781733,0.29339832,0.29512772,0.30143937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29554,28.885366,22.982185,16.356339,9.404618,8.211761,6.7726865,5.8136435,4.997644,3.52321,2.4917989,0.04479733,0.08262472,0.03596812,0.15247817,5.576247,13.997793,24.493544,17.178173,7.3735466,1.7255967,8.681978,5.449018,3.2379708,0.25830108,0.015620854,2.2122633,0.06637788,0.0021983872,0.012980385,0.09470201,0.0,20244.912,19487.275,7763.7803,7623.429,6857.3936,5739.0166,4361.294,3761.1987,3160.5225,1928.491,1357.0077,751.388,661.3014,79.75384,-59.172253,400.4541,-1288.6757,-2743.4287,-2810.1487,7990.15,1521.062,533.32983,5042.5117,3082.3435,2232.0293,-1101.301,-131.16849,55.63769,627.6489,323.9946,24.282133,-32.39271,71.11054,940.7341,0.30142403,0.30120948,0.30084935,0.30038872,0.29981384,0.2996162,0.29925603,0.29889527,0.29457355,0.29436767,0.29382765,0.29157087,0.29448625,0.2934712,0.2949936,0.29937238,0.30072618,0.30105016,0.29995537,0.29950303,0.2993947,0.2993169,0.29880843,0.2952232,0.29385352,0.29347196,0.2960271,0.2932668,0.2882755,0.2931799,0.29342157,0.30143937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29554,28.885366,22.982185,16.356339,9.404618,8.211761,6.7726865,5.8136435,4.997644,3.52321,2.4917989,0.04479733,0.08262472,0.03596812,0.15247817,5.576247,13.997793,24.493544,17.178173,7.3735466,1.7255967,8.681978,5.449018,3.2379708,0.25830108,0.015620854,2.2122633,0.06637788,0.0021983872,0.012980385,0.09470201,0.0,20244.912,19487.275,7763.7803,7623.429,6857.3936,5739.0166,4361.294,3761.1987,3160.5225,1928.491,1357.0077,751.388,661.3014,79.75384,-59.172253,400.4541,-1288.6757,-2743.4287,-2810.1487,7990.15,1521.062,533.32983,5042.5117,3082.3435,2232.0293,-1101.301,-131.16849,55.63769,627.6489,323.9946,24.282133,-32.39271,71.11054,940.7341,0.29635245,0.2961494,0.2958539,0.29564953,0.29693803,0.2979905,0.29809976,0.2979546,0.29770622,0.2973741,0.2923269,0.2897542,0.29743624,0.2926197,0.2972526,0.29720747,0.29576197,0.29600483,0.29564738,0.2978165,0.2982286,0.29874137,0.29741585,0.2973328,0.29722756,0.29373068,0.29738188,0.29309666,0.2850828,0.29135323,0.2972161,0.29636726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31125,29.152914,23.254488,16.623365,9.62722,8.387299,7.0155516,6.0852637,5.282185,3.8770688,2.9045224,0.051857162,0.0923482,0.042564727,0.20984484,6.788666,14.657688,24.89376,17.74564,8.646279,2.624565,9.389205,6.043957,3.6583924,0.36468378,0.021583304,2.4459288,0.06757408,0.005607212,0.045449287,0.33044142,0.0,20181.32,19418.182,7760.403,7626.7065,6881.021,5860.1904,4249.9053,3699.88,3133.4019,1878.9941,1314.6249,816.27094,681.0168,82.59682,-71.93413,444.4536,-1242.3116,-2706.5674,-2763.989,7878.964,1460.9705,552.106,4997.553,3139.6946,2325.492,-1162.5278,-158.13644,66.09212,652.05206,342.4977,23.826466,-65.60696,139.59128,970.1867,0.29635245,0.29614466,0.2957987,0.2953638,0.29483828,0.29465944,0.2944285,0.29431936,0.29604948,0.29595605,0.29574922,0.29014605,0.29600212,0.29192764,0.29592454,0.29437163,0.2956784,0.2959911,0.2949466,0.29450613,0.2943963,0.29431584,0.2944731,0.2969013,0.2956362,0.29426605,0.29655704,0.29556337,0.28331232,0.28953797,0.29546535,0.29636726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31125,29.152914,23.254488,16.623365,9.62722,8.387299,7.0155516,6.0852637,5.282185,3.8770688,2.9045224,0.051857162,0.0923482,0.042564727,0.20984484,6.788666,14.657688,24.89376,17.74564,8.646279,2.624565,9.389205,6.043957,3.6583924,0.36468378,0.021583304,2.4459288,0.06757408,0.005607212,0.045449287,0.33044142,0.0,20181.32,19418.182,7760.403,7626.7065,6881.021,5860.1904,4249.9053,3699.88,3133.4019,1878.9941,1314.6249,816.27094,681.0168,82.59682,-71.93413,444.4536,-1242.3116,-2706.5674,-2763.989,7878.964,1460.9705,552.106,4997.553,3139.6946,2325.492,-1162.5278,-158.13644,66.09212,652.05206,342.4977,23.826466,-65.60696,139.59128,970.1867,0.2972862,0.29707876,0.2967675,0.2964412,0.29503405,0.29401574,0.29363427,0.29328206,0.2929937,0.2928149,0.29386246,0.2883383,0.29284716,0.29375452,0.2924143,0.29519048,0.29660964,0.2969268,0.2965408,0.29435843,0.29435843,0.29404354,0.29247305,0.2924828,0.29251632,0.2937838,0.29246503,0.29372185,0.28645426,0.29102018,0.29252112,0.29730114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28637,28.748295,22.793453,16.13144,9.1605215,7.977729,6.6130395,5.695985,4.9217124,3.5270498,2.5643106,0.042541947,0.07125656,0.0303206,0.18450825,6.4530807,14.27213,24.491833,16.765917,6.8966365,0.14581813,8.679644,5.487115,3.2250874,0.09284626,0.008000896,1.9654802,0.0536582,0.0028973385,0.020839356,0.15842615,0.0,20281.926,19522.287,7800.393,7645.8716,6867.612,5712.8203,4238.084,3671.3687,3072.2036,1871.4332,1307.45,763.69867,656.5966,74.315216,-68.83723,433.01053,-1238.0454,-2704.2295,-2763.0461,8091.0195,1526.4696,587.2512,4909.653,3061.469,2259.6719,-1131.3998,-74.368645,63.83098,640.3446,304.40656,21.393553,-42.64525,94.209274,928.28394,0.2972862,0.29707703,0.29672936,0.29628617,0.29573247,0.29554203,0.29518625,0.29468325,0.2915271,0.29141256,0.2912004,0.28891644,0.29146677,0.29141587,0.29197747,0.29551056,0.29660097,0.29692036,0.2958108,0.29538542,0.29527602,0.29520693,0.29460868,0.29236683,0.29103032,0.29147106,0.29243112,0.29080868,0.28864807,0.2922113,0.29066804,0.29730114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28637,28.748295,22.793453,16.13144,9.1605215,7.977729,6.6130395,5.695985,4.9217124,3.5270498,2.5643106,0.042541947,0.07125656,0.0303206,0.18450825,6.4530807,14.27213,24.491833,16.765917,6.8966365,0.14581813,8.679644,5.487115,3.2250874,0.09284626,0.008000896,1.9654802,0.0536582,0.0028973385,0.020839356,0.15842615,0.0,20281.926,19522.287,7800.393,7645.8716,6867.612,5712.8203,4238.084,3671.3687,3072.2036,1871.4332,1307.45,763.69867,656.5966,74.315216,-68.83723,433.01053,-1238.0454,-2704.2295,-2763.0461,8091.0195,1526.4696,587.2512,4909.653,3061.469,2259.6719,-1131.3998,-74.368645,63.83098,640.3446,304.40656,21.393553,-42.64525,94.209274,928.28394,0.29581165,0.29561123,0.2953329,0.2950722,0.294788,0.29468632,0.29440042,0.29405418,0.29369986,0.29350036,0.28970984,0.28991672,0.29352376,0.28926173,0.2929346,0.29482025,0.29523566,0.29546848,0.2951552,0.29495674,0.29484692,0.29452053,0.29333204,0.2932416,0.29313356,0.28982645,0.29330134,0.28899682,0.28653923,0.2889527,0.29311922,0.2958264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29229,28.580265,22.660978,16.030062,9.136983,7.9059725,6.49336,5.551529,4.7717338,3.3605278,2.4724534,0.046505474,0.07675769,0.028419407,0.11875071,6.004947,14.0009985,24.291481,16.691294,7.5658045,1.9576575,8.761862,5.5144944,3.302322,0.4002463,0.02302783,2.0735226,0.046834666,0.001829988,0.013517596,0.10358317,0.0,20258.021,19569.818,7775.2104,7626.5786,6826.099,5837.411,4317.8066,3724.599,3084.0159,1883.387,1251.6838,747.8903,645.14703,81.29338,-51.575005,418.54227,-1253.1002,-2714.3262,-2774.3555,8056.902,1463.234,531.29706,4858.0024,3089.7524,2232.6428,-1085.7214,-166.44199,45.871143,639.01355,314.14938,20.047426,-33.834522,74.943146,949.6619,0.29581165,0.29560462,0.29526132,0.29482752,0.2942774,0.2940818,0.29364982,0.29321885,0.29278997,0.29238898,0.29201412,0.28807628,0.29249725,0.28931957,0.2930944,0.29352006,0.29513264,0.29544875,0.29427966,0.29403248,0.2939357,0.29373688,0.29348394,0.2932055,0.29169407,0.29007104,0.2933855,0.29114792,0.28384107,0.28715238,0.29139912,0.2958264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29229,28.580265,22.660978,16.030062,9.136983,7.9059725,6.49336,5.551529,4.7717338,3.3605278,2.4724534,0.046505474,0.07675769,0.028419407,0.11875071,6.004947,14.0009985,24.291481,16.691294,7.5658045,1.9576575,8.761862,5.5144944,3.302322,0.4002463,0.02302783,2.0735226,0.046834666,0.001829988,0.013517596,0.10358317,0.0,20258.021,19569.818,7775.2104,7626.5786,6826.099,5837.411,4317.8066,3724.599,3084.0159,1883.387,1251.6838,747.8903,645.14703,81.29338,-51.575005,418.54227,-1253.1002,-2714.3262,-2774.3555,8056.902,1463.234,531.29706,4858.0024,3089.7524,2232.6428,-1085.7214,-166.44199,45.871143,639.01355,314.14938,20.047426,-33.834522,74.943146,949.6619,0.2961607,0.29595232,0.2955899,0.2950953,0.29463145,0.29449636,0.2929143,0.29259753,0.29212877,0.29161373,0.2908779,0.28628144,0.29176077,0.2900149,0.2912683,0.29432186,0.29545605,0.2957937,0.29477137,0.2944026,0.29433575,0.2926178,0.2921044,0.2918082,0.2916682,0.2910583,0.29197773,0.2897136,0.28262147,0.28691208,0.29163662,0.2961755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.277504,28.580606,22.812532,16.330618,9.44165,8.24363,6.843794,5.909635,5.121176,3.6821284,2.6976225,0.04297827,0.076039754,0.03366009,0.14415208,5.54503,13.975263,24.282698,16.441696,5.7497916,0.08235086,8.289058,5.24389,3.099964,0.21773064,0.012898781,1.7876564,0.054731384,0.0022432748,0.013114829,0.10595388,0.0,20317.684,19565.69,7667.324,7533.5596,6823.9,5752.4146,4296.677,3708.185,3102.4714,1903.36,1323.3291,785.1699,670.6975,75.71909,-57.501804,399.54062,-1289.3933,-2716.7397,-2777.541,8147.9204,1593.9044,534.3229,4931.3696,2984.3376,2195.1836,-1081.7069,-119.693016,54.39571,629.3069,288.67908,21.783594,-32.537716,76.180565,916.34393,0.2961607,0.2959539,0.29560688,0.2951525,0.29452345,0.29429796,0.2937953,0.29340297,0.29183006,0.2904765,0.28989503,0.28449777,0.29057795,0.2889982,0.29136956,0.29442173,0.29548028,0.29579836,0.29493147,0.29462025,0.2945282,0.29390147,0.29245356,0.2919195,0.29007864,0.28968138,0.29243633,0.28993112,0.28194895,0.28784183,0.29005736,0.2961755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.277504,28.580606,22.812532,16.330618,9.44165,8.24363,6.843794,5.909635,5.121176,3.6821284,2.6976225,0.04297827,0.076039754,0.03366009,0.14415208,5.54503,13.975263,24.282698,16.441696,5.7497916,0.08235086,8.289058,5.24389,3.099964,0.21773064,0.012898781,1.7876564,0.054731384,0.0022432748,0.013114829,0.10595388,0.0,20317.684,19565.69,7667.324,7533.5596,6823.9,5752.4146,4296.677,3708.185,3102.4714,1903.36,1323.3291,785.1699,670.6975,75.71909,-57.501804,399.54062,-1289.3933,-2716.7397,-2777.541,8147.9204,1593.9044,534.3229,4931.3696,2984.3376,2195.1836,-1081.7069,-119.693016,54.39571,629.3069,288.67908,21.783594,-32.537716,76.180565,916.34393,0.29529107,0.29508874,0.29477915,0.29443833,0.29400763,0.29385066,0.293429,0.29292238,0.29238486,0.29196602,0.28832465,0.28730476,0.29205355,0.28813875,0.29148048,0.29406813,0.29467517,0.29494157,0.2945561,0.29431123,0.29394048,0.292854,0.2927841,0.2926116,0.2906433,0.289616,0.2927438,0.2881247,0.28209504,0.28604844,0.29046315,0.2953058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3909,30.157816,24.324675,17.779846,10.898292,9.668894,8.206382,7.1967697,6.2995467,4.6996493,3.5864944,0.07336948,0.16495971,0.07704213,0.31433105,8.01842,16.314558,26.07653,18.61534,10.209335,4.457081,10.197244,6.800772,4.221153,0.56156814,0.039204676,2.6546707,0.07679721,0.009748765,0.08402797,0.62238026,0.0,19856.285,19162.51,7713.9062,7572.954,6819.934,5833.281,4399.5054,3867.0178,3326.6777,2015.4321,1414.0594,913.4179,745.3766,112.2865,-86.87971,484.00854,-1278.2781,-2638.141,-2701.0525,7929.251,1399.766,538.6257,5017.431,3165.563,2425.7952,-1230.565,-198.4275,81.11827,681.86194,357.72397,24.862335,-91.837875,196.79433,1012.0493,0.29529107,0.29508486,0.29473555,0.29429018,0.29370594,0.2934965,0.29300347,0.2924673,0.29189184,0.29131052,0.29062206,0.28551468,0.2914814,0.28834048,0.29207298,0.293709,0.294615,0.29493004,0.29395583,0.29345834,0.29331166,0.29314676,0.2928811,0.29089522,0.29086095,0.2898305,0.29282987,0.28892165,0.2819061,0.2862731,0.29084238,0.2953058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3909,30.157816,24.324675,17.779846,10.898292,9.668894,8.206382,7.1967697,6.2995467,4.6996493,3.5864944,0.07336948,0.16495971,0.07704213,0.31433105,8.01842,16.314558,26.07653,18.61534,10.209335,4.457081,10.197244,6.800772,4.221153,0.56156814,0.039204676,2.6546707,0.07679721,0.009748765,0.08402797,0.62238026,0.0,19856.285,19162.51,7713.9062,7572.954,6819.934,5833.281,4399.5054,3867.0178,3326.6777,2015.4321,1414.0594,913.4179,745.3766,112.2865,-86.87971,484.00854,-1278.2781,-2638.141,-2701.0525,7929.251,1399.766,538.6257,5017.431,3165.563,2425.7952,-1230.565,-198.4275,81.11827,681.86194,357.72397,24.862335,-91.837875,196.79433,1012.0493,0.30215237,0.30193558,0.30160275,0.30116084,0.29767933,0.29477832,0.29222888,0.29192638,0.29146162,0.29088765,0.2891484,0.28475606,0.29109374,0.2893496,0.29025322,0.29653427,0.3014904,0.30177277,0.30135885,0.29473442,0.2934812,0.2929336,0.29128188,0.2911785,0.2910768,0.29006284,0.29123282,0.2891746,0.2843132,0.28899994,0.29104376,0.3021678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35361,29.766552,23.924122,17.357338,10.488191,9.276612,7.8352594,6.855388,6.0044436,4.541221,3.4453206,0.063449286,0.19157255,0.07914483,0.32557294,7.1456394,15.642865,25.613306,18.289742,9.696639,3.0953813,9.740463,6.426169,3.931995,0.54032475,0.04238225,2.8755984,0.08591175,0.006398022,0.04190342,0.31924027,0.0,20009.016,19260.664,7720.5356,7586.6616,6813.2915,5787.477,4365.02,3805.0867,3232.8997,1920.5592,1402.182,894.83,724.0085,128.23119,-88.670784,453.18097,-1294.9159,-2668.413,-2726.6638,7904.8613,1416.5033,580.1901,5059.499,3123.9749,2382.0735,-1181.0714,-193.3634,82.39358,648.0656,373.30624,27.260109,-61.649143,137.55399,1014.1706,0.30215237,0.30193692,0.301581,0.30112088,0.30052897,0.3003219,0.299929,0.2993493,0.29197976,0.28985333,0.2894129,0.28720832,0.28997695,0.28893387,0.29051477,0.30005565,0.3014415,0.30177394,0.30147845,0.29995754,0.2999146,0.29984042,0.29898256,0.2912037,0.28998828,0.28929904,0.29326034,0.28935906,0.28611133,0.28922155,0.28939018,0.3021678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35361,29.766552,23.924122,17.357338,10.488191,9.276612,7.8352594,6.855388,6.0044436,4.541221,3.4453206,0.063449286,0.19157255,0.07914483,0.32557294,7.1456394,15.642865,25.613306,18.289742,9.696639,3.0953813,9.740463,6.426169,3.931995,0.54032475,0.04238225,2.8755984,0.08591175,0.006398022,0.041903418,0.31924027,0.0,20009.016,19260.664,7720.5356,7586.6616,6813.2915,5787.477,4365.02,3805.0867,3232.8997,1920.5592,1402.182,894.83,724.0085,128.23119,-88.670784,453.18097,-1294.9159,-2668.413,-2726.6638,7904.8613,1416.5033,580.1901,5059.499,3123.9749,2382.0735,-1181.0714,-193.3634,82.39358,648.0656,373.30624,27.260109,-61.649143,137.55399,1014.1706,0.29984614,0.29963696,0.2993301,0.29916355,0.29910913,0.29909587,0.29897434,0.29872906,0.29841465,0.29821825,0.28803012,0.28541887,0.29824907,0.28800866,0.29820853,0.29923004,0.2992749,0.29948437,0.2991127,0.2992838,0.2993487,0.2993812,0.29792005,0.29781458,0.29776025,0.29408577,0.29788488,0.28920358,0.28386396,0.28741956,0.2977536,0.2998613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
