pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.412506,30.53248,24.769094,18.309748,11.479029,10.299846,8.843378,7.83593,6.9290094,5.267431,4.0388403,0.09257094,0.4487098,0.28297397,0.5124771,7.9363537,17.157291,26.607372,18.960499,10.977777,5.4592314,10.614747,7.1557574,4.613285,1.0902094,0.07628591,3.0095637,0.13393079,0.017695358,0.14078411,0.82832146,0.0,19767.314,19064.182,7663.9595,7519.386,6792.684,5703.3984,4389.6772,3862.5408,3346.0442,2057.0222,1491.4398,972.5986,767.77155,158.12466,-85.328674,474.422,-1353.3462,-2592.2896,-2644.7415,7940.1885,1361.2552,526.69666,4994.1025,3196.8936,2406.8704,-1205.5632,-283.87485,104.03708,684.9124,379.47293,33.46297,-120.63185,224.5805,1039.9937,0.29984614,0.2996334,0.29928127,0.29884037,0.298313,0.2981353,0.29779267,0.2974952,0.2972162,0.2969339,0.29665184,0.28579083,0.29702795,0.29658344,0.29715604,0.29812104,0.2991488,0.2994733,0.29837492,0.29796666,0.297873,0.29783288,0.2976924,0.29755545,0.29751372,0.29566285,0.29764494,0.29610088,0.28193668,0.28746387,0.29707566,0.2998613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.412506,30.53248,24.769094,18.309748,11.479029,10.299846,8.843378,7.83593,6.9290094,5.267431,4.0388403,0.09257094,0.4487098,0.28297397,0.5124771,7.9363537,17.157291,26.607372,18.960499,10.977777,5.4592314,10.614747,7.1557574,4.613285,1.0902094,0.07628591,3.0095637,0.13393079,0.017695358,0.14078411,0.82832146,0.0,19767.314,19064.182,7663.9595,7519.386,6792.684,5703.3984,4389.6772,3862.5408,3346.0442,2057.0222,1491.4398,972.5986,767.77155,158.12466,-85.328674,474.422,-1353.3462,-2592.2896,-2644.7415,7940.1885,1361.2552,526.69666,4994.1025,3196.8936,2406.8704,-1205.5632,-283.87485,104.03708,684.9124,379.47293,33.46297,-120.63185,224.5805,1039.9937,0.30351225,0.30329514,0.3029674,0.30258197,0.300281,0.29845256,0.29675734,0.29653513,0.2962193,0.29586902,0.29537144,0.28401023,0.2959905,0.29529414,0.29587966,0.29984143,0.30285245,0.303131,0.30273354,0.29838604,0.29803562,0.29734838,0.29595724,0.29590103,0.29585552,0.29549807,0.29592562,0.29582658,0.28954914,0.29514813,0.2958413,0.3035278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51301,32.071747,26.533545,20.309069,13.703677,12.528217,11.080366,10.075144,9.199615,7.5127425,6.243504,1.6981534,3.224486,3.1434264,3.5161588,10.884082,19.11636,28.261238,21.158724,13.118066,8.006526,13.311695,9.834315,7.3352647,4.2872977,3.2404802,5.1475086,1.5252504,0.8211025,1.3738071,3.1618917,0.0,19348.984,18658.924,7500.791,7370.4976,6670.761,5693.669,4375.636,3857.9307,3283.001,2073.8713,1517.8842,1049.7274,734.8517,107.46897,-110.87013,472.4879,-1272.9557,-2546.7427,-2602.763,7692.759,1366.5808,505.35275,4830.6772,3206.0596,2384.5872,-1114.8601,-288.81107,81.20617,711.65155,429.84244,88.5088,-271.43268,376.27353,1096.3232,0.30351225,0.3032947,0.30293512,0.3024736,0.30189195,0.3016871,0.30131352,0.30084583,0.2959524,0.2945275,0.29417166,0.29342055,0.29460543,0.2941545,0.29566604,0.30143204,0.30278817,0.30312753,0.3028344,0.30131394,0.30127037,0.30120334,0.30066743,0.29561695,0.29452348,0.2942375,0.29691085,0.29400367,0.2895847,0.29398683,0.29407614,0.3035278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51301,32.071747,26.533545,20.309067,13.703677,12.528216,11.080365,10.075143,9.199615,7.512742,6.243503,1.6981528,3.2244856,3.1434257,3.5161583,10.884082,19.11636,28.261238,21.158722,13.118065,8.006525,13.311694,9.834314,7.335264,4.287297,3.2404795,5.147508,1.5252498,0.8211019,1.3738065,3.1618912,0.0,19348.984,18658.924,7500.791,7370.4976,6670.761,5693.669,4375.636,3857.9307,3283.001,2073.8713,1517.8842,1049.7274,734.8517,107.46897,-110.87013,472.4879,-1272.9557,-2546.7427,-2602.763,7692.759,1366.5808,505.35275,4830.6772,3206.0596,2384.5872,-1114.8601,-288.8111,81.20617,711.65155,429.84244,88.5088,-271.43268,376.27353,1096.3232,0.3100739,0.30984563,0.30949733,0.30923417,0.30492014,0.3024319,0.30034143,0.3001083,0.2998036,0.29943794,0.2925881,0.29197037,0.2995198,0.29317963,0.29932043,0.30427203,0.30937755,0.30967277,0.30924815,0.30224717,0.30124727,0.30107984,0.2992861,0.29921773,0.2991813,0.2976441,0.29926223,0.29361415,0.28993866,0.29368952,0.2991791,0.31009015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74621,35.6064,30.576672,24.928072,18.958868,17.920004,16.630728,15.73214,14.945899,13.459605,12.287209,8.288197,9.8519945,9.681446,9.74383,16.280558,23.670618,32.104935,25.708506,19.09988,14.368394,18.101046,14.8771515,12.467648,9.749105,8.960667,10.180694,6.6867313,5.9252844,6.420567,8.068269,0.0,18347.174,17699.332,7120.719,6994.0874,6315.78,5326.2783,4109.9746,3631.2654,3097.754,1936.8514,1454.2092,979.5961,674.1905,160.58722,-42.231045,442.91586,-1200.8932,-2437.9084,-2486.5688,7297.712,1229.2538,484.70428,4750.477,3077.673,2338.0635,-1048.0897,-247.82408,142.7026,700.0951,421.55368,92.327675,-255.82236,360.02295,1127.9916,0.3100739,0.30984685,0.30947137,0.30899644,0.30839014,0.30817384,0.30775478,0.3070687,0.29968977,0.2980874,0.29787362,0.29015124,0.29815674,0.29765293,0.29906744,0.3076518,0.30932015,0.3096733,0.30937254,0.30776927,0.30772877,0.30766505,0.30549172,0.29903063,0.29903063,0.2975247,0.3008284,0.2973869,0.29517573,0.29729238,0.2988499,0.31009015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74621,35.6064,30.57667,24.928072,18.958866,17.920004,16.630728,15.732139,14.945898,13.459604,12.287208,8.288196,9.851994,9.681445,9.743829,16.280558,23.670616,32.104935,25.708506,19.09988,14.368393,18.101046,14.877151,12.467647,9.7491045,8.960666,10.180693,6.6867304,5.9252834,6.420566,8.068269,0.0,18347.174,17699.332,7120.719,6994.0874,6315.78,5326.2783,4109.9746,3631.2654,3097.754,1936.8514,1454.2092,979.5961,674.1905,160.58722,-42.23105,442.91586,-1200.8932,-2437.9084,-2486.5688,7297.712,1229.2538,484.70428,4750.477,3077.673,2338.0635,-1048.0897,-247.82408,142.7026,700.09515,421.5537,92.327675,-255.82236,360.02295,1127.9916,0.32700396,0.32675982,0.32644078,0.3261305,0.31386355,0.30933055,0.30675742,0.30650395,0.30616122,0.30595654,0.29619938,0.28834346,0.3059815,0.2962669,0.3058415,0.3125841,0.32623363,0.32658756,0.32628956,0.30770135,0.30761763,0.307524,0.30574813,0.30572286,0.30568367,0.3010786,0.30574813,0.2970917,0.2948549,0.2971211,0.30557746,0.32702202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.94064,38.67406,34.19774,29.158625,23.773994,22.81122,21.644732,20.829918,20.107231,18.73872,17.665533,14.104381,14.849693,14.74069,14.908038,21.385769,28.274097,35.61481,29.48645,22.923622,18.34094,22.758284,20.03917,17.99943,15.372758,14.43373,16.203781,13.38826,12.974872,13.431676,14.847383,0.0,17474.791,16826.592,6686.356,6575.9175,5973.904,5111.955,3893.7651,3444.3562,2959.931,1852.4031,1386.4152,920.13934,685.7994,126.107445,-71.94983,440.7529,-1156.1582,-2261.787,-2311.7456,7010.102,1224.6469,476.41278,4445.6406,2807.3132,2136.9233,-1028.8136,-272.3529,108.851295,632.077,375.169,66.38821,-244.89134,331.6989,942.15173,0.32700396,0.32675156,0.326337,0.32581928,0.32522306,0.32499966,0.32462284,0.31828576,0.30554467,0.30440474,0.30427814,0.2941669,0.3044525,0.3024289,0.30548432,0.3247501,0.3261721,0.32656017,0.32624474,0.3246264,0.3246094,0.32460004,0.31609473,0.3053522,0.30533046,0.3038838,0.30762592,0.30375695,0.3009166,0.30378246,0.3052566,0.32702202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.94064,38.67406,34.197735,29.158625,23.773993,22.811218,21.64473,20.829918,20.107231,18.738718,17.665531,14.104379,14.849692,14.740689,14.908036,21.385769,28.274097,35.61481,29.48645,22.92362,18.340939,22.758284,20.03917,17.999428,15.372757,14.433729,16.203781,13.388258,12.974871,13.431674,14.847381,0.0,17474.791,16826.592,6686.356,6575.9175,5973.9043,5111.955,3893.7654,3444.3562,2959.931,1852.4032,1386.4152,920.13934,685.7994,126.10745,-71.94983,440.7529,-1156.1582,-2261.787,-2311.7456,7010.102,1224.6469,476.41278,4445.6406,2807.3132,2136.9233,-1028.8136,-272.35294,108.851295,632.077,375.169,66.388214,-244.89134,331.6989,942.15173,0.3433278,0.34305933,0.342713,0.34235284,0.32813936,0.3246113,0.32352296,0.3232485,0.32301098,0.31887946,0.30246958,0.29233408,0.3220795,0.30230534,0.3218481,0.32743394,0.3424722,0.34286755,0.34247833,0.32429144,0.32425344,0.32421207,0.32264218,0.32252654,0.31866336,0.30990395,0.3225736,0.30339217,0.30093852,0.30341315,0.31580076,0.3433477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.19255,42.353004,38.39759,33.959274,29.20889,28.368923,27.335243,26.618723,25.978779,24.814295,23.930058,20.96372,21.363049,21.21938,21.239143,26.901556,32.789555,39.54543,34.209614,28.268026,23.508455,28.181938,25.638382,23.708511,21.349663,20.603594,22.219522,19.626503,19.216026,19.5052,20.510874,0.0,16286.034,15732.271,6254.2886,6140.2427,5583.028,4748.8477,3647.7473,3213.3857,2771.8337,1697.7621,1248.7593,833.67615,639.2443,146.38405,-22.702599,409.8738,-1062.2367,-2162.632,-2207.0322,6567.9834,1160.6224,486.25558,4189.413,2707.9438,2073.9812,-970.7729,-240.54163,127.48402,600.57654,358.85727,66.13539,-191.3168,275.77313,949.4853,0.3433278,0.3430491,0.3425867,0.34201303,0.34136888,0.34117013,0.3407419,0.33059818,0.3214158,0.32128066,0.320984,0.30050486,0.321332,0.3192887,0.32126853,0.34068438,0.34239486,0.342833,0.34242722,0.34077287,0.34075907,0.34075195,0.32601812,0.32220373,0.32048586,0.32049936,0.32238096,0.32060432,0.3134415,0.3203925,0.32047406,0.3433477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.19255,42.353004,38.39759,33.95927,29.208889,28.368921,27.335243,26.618721,25.978779,24.814293,23.930058,20.963718,21.363047,21.219378,21.239141,26.901556,32.789555,39.54543,34.209614,28.268024,23.508453,28.181936,25.63838,23.70851,21.34966,20.603592,22.21952,19.626501,19.216024,19.505198,20.510872,0.0,16286.034,15732.271,6254.289,6140.2427,5583.028,4748.8477,3647.7473,3213.3857,2771.8337,1697.7621,1248.7593,833.67615,639.2443,146.38405,-22.7026,409.87384,-1062.2367,-2162.632,-2207.0322,6567.984,1160.6226,486.25558,4189.413,2707.9438,2073.9812,-970.7729,-240.54163,127.48402,600.57654,358.8573,66.13539,-191.31682,275.77313,949.48535,0.3683866,0.36808038,0.3676969,0.36720482,0.34261578,0.3400907,0.33974123,0.33939528,0.3392028,0.3293046,0.31910405,0.2986326,0.3350558,0.31905818,0.33645552,0.34163502,0.36759892,0.36786795,0.36697072,0.34035754,0.34034154,0.3401972,0.3386289,0.3384473,0.32793298,0.32131517,0.3386289,0.31942087,0.31345275,0.31881934,0.32602602,0.36840948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.424446,45.815216,42.330967,38.413372,34.23732,33.507957,32.644154,32.04493,31.511396,30.550789,29.793367,27.214802,27.613958,27.495827,27.567516,32.14413,37.370617,43.332798,38.78191,34.128845,31.202038,33.51655,31.2984,29.649864,27.737114,27.162477,28.196419,25.809914,25.342669,25.69238,26.834562,0.0,15122.226,14637.755,5840.3037,5740.1133,5207.779,4400.2485,3310.7358,2917.7017,2512.5867,1530.1816,1148.6229,772.9384,583.44653,131.70396,-45.52397,365.36526,-996.03436,-2021.5093,-2065.1145,6068.286,1017.10846,373.9728,3894.448,2515.0056,1904.8276,-866.88007,-208.91362,99.956726,564.7296,343.13092,70.92675,-211.99637,295.39252,886.3931,0.3683866,0.3680668,0.3675381,0.36652023,0.36605144,0.3658783,0.364454,0.3435779,0.33733338,0.3372748,0.33113083,0.3069923,0.33729735,0.33253938,0.337377,0.36553982,0.36733887,0.36782405,0.36733535,0.36532602,0.36532602,0.36415657,0.33967337,0.3379931,0.33666888,0.3364703,0.33819705,0.33535802,0.3190903,0.3313257,0.33664232,0.36840948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.424446,45.815212,42.330967,38.413372,34.237316,33.507957,32.644154,32.04493,31.511396,30.550787,29.793365,27.214802,27.613956,27.495825,27.567514,32.14413,37.370617,43.332798,38.78191,34.128845,31.202036,33.51655,31.298399,29.649862,27.737112,27.162476,28.196417,25.809912,25.342667,25.692379,26.83456,0.0,15122.226,14637.755,5840.3037,5740.114,5207.779,4400.2485,3310.736,2917.7017,2512.5867,1530.1816,1148.6229,772.9384,583.44653,131.70398,-45.523975,365.36526,-996.0344,-2021.5093,-2065.1145,6068.286,1017.10846,373.9728,3894.4482,2515.0056,1904.8276,-866.88007,-208.91362,99.956726,564.7296,343.13092,70.92675,-211.99637,295.39255,886.3931,0.39673576,0.396384,0.39595875,0.39435676,0.3659672,0.3656296,0.36389536,0.36376473,0.3619551,0.33949775,0.33529615,0.3151142,0.34783167,0.33034506,0.3449589,0.36562225,0.39585283,0.39614427,0.39438364,0.36491263,0.36486608,0.36491233,0.36331216,0.35829094,0.33830684,0.33551535,0.36324057,0.33456177,0.32700896,0.3345705,0.33749056,0.3967623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63271,49.01648,46.010773,42.63209,39.02308,38.38542,37.619656,37.084892,36.60271,35.707756,35.02677,32.612576,33.223564,33.15201,33.298866,37.769745,42.1112,46.986534,42.790302,38.395374,35.32827,38.26676,36.37381,35.00284,33.44738,32.977646,33.81494,31.670773,31.293238,31.593576,32.572247,0.0,14007.76,13557.363,5392.505,5299.27,4813.1724,4092.3047,3102.2307,2743.7947,2378.9785,1472.7921,1084.5056,745.932,540.1803,100.46617,-67.04935,360.7829,-901.08844,-1813.3562,-1852.495,5681.7456,986.2411,383.54816,3587.864,2308.6726,1724.3336,-775.3014,-187.36931,88.1944,512.9276,323.85468,63.21439,-195.2709,271.74973,818.7851,0.39673576,0.3963657,0.39555743,0.39454445,0.39420673,0.3941021,0.3877008,0.3638707,0.36174554,0.36161965,0.3391785,0.313617,0.36165258,0.3431414,0.3609908,0.3935758,0.39553112,0.3960865,0.39533675,0.3937528,0.39355704,0.3831628,0.36282307,0.36143672,0.36107686,0.35385838,0.36277428,0.34974438,0.3337953,0.34533873,0.36106655,0.3967623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63271,49.016476,46.01077,42.63209,39.023075,38.38542,37.619656,37.084892,36.60271,35.707756,35.026768,32.61257,33.22356,33.15201,33.298866,37.769745,42.1112,46.986534,42.790302,38.395374,35.328266,38.266758,36.373806,35.002834,33.44738,32.977646,33.81494,31.67077,31.293236,31.593575,32.572247,0.0,14007.761,13557.364,5392.505,5299.27,4813.1724,4092.305,3102.2307,2743.795,2378.9785,1472.7922,1084.5056,745.932,540.1803,100.46618,-67.04935,360.78293,-901.0885,-1813.3563,-1852.4951,5681.746,986.2411,383.54816,3587.8643,2308.6729,1724.3336,-775.3014,-187.36931,88.1944,512.9277,323.8547,63.214394,-195.2709,271.74976,818.7851,0.42829797,0.42789176,0.4274177,0.4229352,0.39360607,0.3934857,0.39179367,0.3916177,0.38233402,0.36023042,0.3594213,0.33093616,0.36329576,0.35910335,0.3621094,0.39294532,0.42729402,0.42761165,0.42474872,0.3929838,0.3929838,0.39128458,0.39128458,0.36864844,0.36051673,0.35993144,0.39061582,0.35869238,0.3478987,0.35881764,0.36051673,0.42832893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.815926,51.89834,49.348083,46.481636,43.44917,42.90636,42.282303,41.84667,41.461594,40.760174,40.225018,38.37812,38.56618,38.41216,38.415974,41.368153,44.955795,49.863247,46.740925,43.125263,40.636517,42.85287,41.23467,40.0046,38.487087,38.07686,39.043987,37.428814,37.10108,37.306927,37.9884,0.0,12960.831,12516.078,4934.662,4849.107,4381.418,3751.485,2777.7146,2456.2615,2106.9492,1291.2249,952.18414,645.4852,496.94644,151.98718,-9.339047,288.34912,-812.9145,-1819.797,-1855.0299,5132.384,887.59344,342.62564,3306.2498,2121.2292,1626.2595,-765.03143,-174.15524,90.81474,471.49762,277.91647,58.56536,-159.23772,223.50891,740.17975,0.42829797,0.4278668,0.42733636,0.42541188,0.42519474,0.42513078,0.4080713,0.39132696,0.38931686,0.38927162,0.35718194,0.32896027,0.38927922,0.3577113,0.38868672,0.42538178,0.42712772,0.42753124,0.42631537,0.42473277,0.42447266,0.39747837,0.3904919,0.38887423,0.3888398,0.37619352,0.3904916,0.35990945,0.35107172,0.35853562,0.38883927,0.42832893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.815926,51.89834,49.348083,46.481632,43.449165,42.90636,42.2823,41.846664,41.461594,40.760174,40.225018,38.378117,38.566177,38.41216,38.415974,41.368153,44.95579,49.863247,46.74092,43.125263,40.636517,42.85287,41.23467,40.004597,38.487087,38.076855,39.043987,37.42881,37.10108,37.306927,37.9884,0.0,12960.831,12516.078,4934.6626,4849.1074,4381.418,3751.4854,2777.7148,2456.2617,2106.9492,1291.2249,952.18414,645.4852,496.94644,151.9872,-9.339048,288.34915,-812.9145,-1819.797,-1855.0299,5132.3843,887.59344,342.62567,3306.25,2121.2292,1626.2596,-765.03143,-174.15526,90.81475,471.49765,277.91647,58.56536,-159.23772,223.50894,740.1798,0.46289167,0.46242204,0.46186098,0.4495969,0.4246204,0.42449766,0.42246237,0.42244658,0.39521617,0.38704214,0.38681093,0.33839872,0.38824517,0.38522607,0.3879175,0.42461622,0.4617528,0.46211174,0.45097193,0.42367363,0.42367363,0.42267802,0.4220858,0.38877302,0.3881972,0.386973,0.41514543,0.38643593,0.36983654,0.38642308,0.38817397,0.46292785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04165,55.434193,53.290913,50.8864,48.346935,47.89209,47.33996,46.949127,46.602737,45.92855,45.377235,43.366486,44.565475,44.50329,44.567665,47.48343,50.58184,54.009773,51.232952,48.456604,46.432983,47.906857,46.58098,45.61532,44.622513,44.353188,44.5794,43.124672,42.86035,43.08546,43.75353,0.0,11562.049,11127.797,4492.5005,4410.1567,3981.1536,3409.9116,2599.9858,2316.469,1989.8807,1263.9066,967.60443,675.8007,411.03394,93.138725,-42.954247,286.4231,-751.0451,-1499.2865,-1529.9845,4594.449,769.61566,306.41058,3038.9824,1904.8693,1427.0466,-608.3904,-138.75844,70.91237,438.3207,262.6514,52.145382,-167.11826,221.1237,709.01154,0.46289164,0.4623871,0.46112725,0.46084183,0.45899588,0.45822886,0.42559227,0.42179805,0.41982543,0.41295537,0.38443002,0.3527135,0.4192797,0.38543493,0.4184249,0.4594655,0.46147242,0.46202525,0.46071273,0.45864257,0.4541075,0.42240036,0.4211032,0.41945598,0.415984,0.3949316,0.4211032,0.38570175,0.37595788,0.38567966,0.41312045,0.46292782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04165,55.434193,53.290913,50.8864,48.34693,47.89209,47.33996,46.949123,46.602734,45.92855,45.37723,43.366486,44.56547,44.503284,44.56766,47.483425,50.58184,54.00977,51.232952,48.4566,46.43298,47.906857,46.58098,45.615314,44.622513,44.353184,44.5794,43.12467,42.86035,43.085457,43.753525,0.0,11562.05,11127.797,4492.5005,4410.1567,3981.1538,3409.9119,2599.9858,2316.4692,1989.8809,1263.9066,967.60443,675.8007,411.03397,93.13874,-42.954247,286.42313,-751.04517,-1499.2865,-1529.9845,4594.449,769.61566,306.41058,3038.9824,1904.8694,1427.0468,-608.3904,-138.75845,70.91237,438.32074,262.65143,52.145386,-167.11827,221.12373,709.0116,0.51888764,0.5178189,0.5176709,0.48066193,0.45797846,0.45791206,0.4573395,0.45221734,0.4191659,0.41728207,0.4023957,0.35051593,0.41897932,0.4028022,0.4174802,0.45877558,0.51632684,0.5177166,0.47395483,0.45793724,0.4577757,0.455785,0.45047313,0.4185849,0.4179182,0.40856594,0.42204592,0.41337937,0.3885852,0.4100273,0.41815358,0.51893306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.190125,57.612743,55.76904,53.69349,51.53102,51.152542,50.697376,50.383835,50.10292,49.596924,49.199375,47.70065,48.12947,48.076374,48.156837,50.508453,53.140194,56.295094,54.171513,51.773884,50.103725,51.452858,50.289448,49.44222,48.449127,48.039948,48.622566,47.39778,47.209805,47.40298,47.997524,0.0,10557.486,10198.169,4141.7334,4073.3684,3650.262,3087.7676,2342.5173,2056.6162,1777.0432,1082.4791,810.9929,576.6349,404.03104,85.52213,-48.4522,255.0255,-687.67773,-1433.5779,-1466.9521,4125.1436,711.02136,276.24026,2725.45,1775.0532,1329.707,-608.48456,-173.91443,51.096085,401.64566,239.34972,43.3801,-153.86812,207.63214,618.26447,0.5188876,0.51844907,0.51650035,0.51639676,0.5141862,0.504206,0.45623416,0.45494968,0.45307,0.42653424,0.41467118,0.3780783,0.4401433,0.41453132,0.43497652,0.513594,0.516449,0.5181563,0.5163645,0.5062178,0.4712428,0.45580778,0.4551484,0.4531761,0.41821593,0.41573215,0.45439556,0.4158722,0.399003,0.41595426,0.41845635,0.51893306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.190125,57.612743,55.769035,53.69349,51.531017,51.15254,50.697372,50.383835,50.102917,49.59692,49.199375,47.70065,48.12947,48.07637,48.156837,50.508453,53.14019,56.295094,54.17151,51.773884,50.10372,51.452854,50.289448,49.442215,48.449127,48.039944,48.622566,47.39778,47.2098,47.402977,47.997524,0.0,10557.486,10198.17,4141.7334,4073.3687,3650.2622,3087.7678,2342.5173,2056.6165,1777.0433,1082.4792,810.993,576.6349,404.03107,85.52215,-48.4522,255.02551,-687.6778,-1433.5779,-1466.9523,4125.1436,711.0214,276.24026,2725.45,1775.0533,1329.7072,-608.48456,-173.91443,51.09609,401.6457,239.34973,43.380104,-153.86813,207.63217,618.2645,0.5682559,0.56756175,0.5666456,0.5223416,0.51329285,0.5131386,0.5114654,0.4743149,0.45213538,0.45061725,0.41447216,0.37732375,0.45212328,0.41388738,0.45079127,0.5132379,0.56481594,0.5670804,0.5150088,0.5131651,0.5121485,0.5114563,0.4621508,0.45232496,0.4503526,0.4417486,0.45252034,0.41603503,0.4046176,0.41493732,0.4503526,0.5683104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28125,59.082718,57.517845,55.75857,53.935005,53.60682,53.1868,52.88785,52.61921,52.10268,51.681767,50.185097,50.5984,50.52139,50.575974,52.70985,55.15412,57.928288,55.924232,53.42778,51.799896,53.484577,52.427765,51.6683,50.81176,50.479233,50.91911,49.784996,49.621433,49.800934,50.310905,0.0,9898.5,9523.253,3790.7957,3725.5054,3329.2927,2858.9539,2243.0544,2004.362,1734.6958,1094.587,836.39105,576.20795,409.23788,104.53716,-39.292427,241.9909,-660.7787,-1337.4049,-1365.8553,3938.5247,726.69904,272.44223,2570.6726,1685.2966,1253.4625,-561.7747,-155.48598,46.133606,380.89557,229.613,40.24096,-147.8876,191.12346,597.80206,0.5682559,0.5675613,0.566702,0.56506795,0.56066346,0.5369933,0.5108604,0.50854737,0.49687928,0.44944307,0.44740227,0.37864888,0.45389724,0.44763628,0.4502537,0.55835176,0.56523883,0.5670795,0.5648028,0.5346846,0.51172644,0.50996774,0.5085924,0.47144574,0.44944715,0.4435391,0.50826967,0.44750473,0.43157881,0.4476689,0.44944462,0.5683104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28125,59.082718,57.517845,55.758568,53.935,53.60682,53.1868,52.88785,52.619205,52.102676,51.681767,50.185093,50.5984,50.52139,50.57597,52.709846,55.15412,57.928288,55.924232,53.427776,51.799896,53.484573,52.42776,51.668297,50.811756,50.479233,50.91911,49.784996,49.62143,49.80093,50.310905,0.0,9898.501,9523.254,3790.796,3725.5056,3329.2927,2858.9539,2243.0544,2004.3622,1734.6959,1094.587,836.3911,576.20795,409.2379,104.53718,-39.292427,241.99094,-660.77875,-1337.4049,-1365.8555,3938.525,726.69904,272.44223,2570.6729,1685.2968,1253.4625,-561.7747,-155.486,46.13361,380.8956,229.61302,40.240963,-147.88762,191.12349,597.8021,0.60608333,0.6052024,0.60382116,0.5634995,0.5615984,0.56152725,0.5589972,0.51091117,0.5070229,0.5027022,0.4466204,0.40698653,0.50518197,0.44623628,0.504786,0.5616669,0.6001634,0.60473347,0.5639655,0.56150544,0.56030315,0.555575,0.5083156,0.50567627,0.5024142,0.47250256,0.5066451,0.44657508,0.43111032,0.4466995,0.5016593,0.6061453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37859,60.50771,59.033726,57.3719,55.6256,55.321728,54.954464,54.69827,54.4756,54.039986,53.69194,52.4181,53.28068,53.256992,53.400192,55.213104,57.26215,59.552887,57.963577,56.134502,54.69152,55.965916,55.127335,54.51048,53.735508,53.388065,53.873837,52.96217,52.877953,53.042248,53.509834,0.0,9150.448,8832.421,3670.2761,3612.6245,3252.3655,2742.5605,2086.239,1844.1028,1567.4961,998.38574,754.80365,528.1728,308.1526,55.309284,-66.14365,221.6021,-600.7539,-1206.0403,-1232.7866,3504.3765,614.34247,255.27083,2307.6736,1487.4323,1120.314,-532.2245,-159.21327,15.032154,341.17108,204.07881,28.119417,-140.98611,182.37456,507.05325,0.6060833,0.60520166,0.60399926,0.6024972,0.5891695,0.56555635,0.5587977,0.5568487,0.52560395,0.5038492,0.48171604,0.40622696,0.503893,0.485127,0.50370437,0.58907044,0.60268116,0.6047322,0.60188115,0.5727876,0.55987424,0.5580011,0.5562527,0.5051665,0.5036268,0.48935872,0.5501189,0.49760544,0.45168483,0.48746118,0.5036268,0.60614526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37859,60.50771,59.033726,57.371895,55.625595,55.321728,54.954464,54.69827,54.4756,54.039986,53.691936,52.4181,53.280678,53.25699,53.40019,55.2131,57.262146,59.552887,57.963573,56.1345,54.691517,55.965916,55.12733,54.510475,53.735504,53.388065,53.873837,52.96217,52.87795,53.042244,53.50983,0.0,9150.449,8832.422,3670.2764,3612.6248,3252.3657,2742.5608,2086.2393,1844.1029,1567.4962,998.3858,754.80365,528.17285,308.15262,55.309303,-66.14365,221.60211,-600.7539,-1206.0403,-1232.7867,3504.3767,614.3425,255.27084,2307.6736,1487.4324,1120.3141,-532.22455,-159.21329,15.03216,341.1711,204.07884,28.11942,-140.98613,182.37459,507.05328,0.6556252,0.65460175,0.6522806,0.60084754,0.5987473,0.59856105,0.5895991,0.5566095,0.5533838,0.5339473,0.5001143,0.4160917,0.54671645,0.5006032,0.54798025,0.5988668,0.6387362,0.6535917,0.6008167,0.5988311,0.59710264,0.5767496,0.55637807,0.55278695,0.516124,0.4979537,0.5545245,0.5003515,0.48281714,0.50011694,0.50847924,0.6556978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42833,61.286053,60.00115,58.559418,57.050495,56.776485,56.437412,56.201412,55.99415,55.57493,55.238804,53.997196,54.74928,54.70041,54.755005,56.303913,58.130424,60.358322,58.831825,56.959503,55.644283,56.8779,56.067287,55.479813,54.86754,54.67299,54.71565,53.836586,53.731968,53.905132,54.371502,0.0,8747.451,8432.995,3408.0483,3345.8462,3005.6497,2593.5947,1998.1758,1764.146,1507.9688,977.91797,740.73285,520.9142,315.04196,81.77561,-39.29644,203.5484,-564.59485,-1188.0604,-1213.7775,3436.9556,622.14374,242.80685,2280.256,1460.4332,1091.1815,-468.6347,-116.410736,42.19837,347.30298,200.10504,31.613226,-145.04453,182.11882,535.81775,0.6556252,0.6546017,0.65306425,0.6502469,0.6263054,0.60067993,0.5951524,0.5928072,0.5532472,0.55129445,0.50200504,0.43646133,0.5516602,0.5109607,0.55105084,0.61037666,0.652136,0.6535888,0.65072584,0.5971375,0.597097,0.5951118,0.58957106,0.5523241,0.5510681,0.54100597,0.56170666,0.4997364,0.4818601,0.49947807,0.5500226,0.65569776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42832,61.286053,60.00115,58.559418,57.050495,56.77648,56.437412,56.20141,55.99415,55.57493,55.2388,53.997192,54.74928,54.70041,54.755,56.303913,58.130424,60.35832,58.831825,56.959503,55.644283,56.8779,56.067287,55.47981,54.86754,54.67299,54.71565,53.836582,53.731968,53.90513,54.371502,0.0,8747.452,8432.996,3408.0486,3345.8464,3005.65,2593.5947,1998.1759,1764.1462,1507.9689,977.918,740.73285,520.9142,315.042,81.77563,-39.29644,203.54842,-564.5949,-1188.0605,-1213.7776,3436.9558,622.14374,242.80687,2280.2563,1460.4333,1091.1815,-468.63474,-116.41074,42.19838,347.303,200.10507,31.613228,-145.04454,182.11887,535.8178,0.68582654,0.6847559,0.6820689,0.65034235,0.64781535,0.64632255,0.6249503,0.5931924,0.589429,0.5517772,0.54636705,0.43560776,0.5632397,0.5436268,0.5557055,0.64729244,0.67228764,0.68364954,0.65050954,0.6467442,0.6453817,0.5941477,0.5913784,0.58093965,0.5492552,0.53372186,0.59137887,0.5457236,0.5192345,0.54604447,0.54927915,0.685906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43217,61.358738,60.058556,58.596626,57.083893,56.819782,56.485264,56.25648,56.054016,55.667355,55.347878,54.15437,54.767616,54.73578,54.856983,56.471428,58.344868,60.469868,58.982574,57.222614,55.833485,57.118362,56.352573,55.78138,55.093594,54.822678,55.114624,54.348507,54.271515,54.418953,54.821465,0.0,8715.663,8394.421,3429.8672,3371.0813,3009.7437,2542.558,1983.654,1734.7888,1489.022,936.1466,720.68915,509.91946,320.6741,64.88506,-60.448074,208.15428,-572.3814,-1158.1113,-1186.0529,3377.4878,601.6967,250.08195,2223.1123,1416.2609,1074.7444,-499.00775,-139.20045,26.35813,333.31512,185.78435,26.790133,-132.982,168.1984,495.80283,0.68582654,0.68475586,0.68283635,0.68062294,0.65386283,0.6460387,0.644043,0.63643265,0.58949655,0.5869097,0.5449041,0.47687918,0.58755416,0.5451043,0.5860083,0.64974016,0.6821139,0.68364614,0.6804822,0.64658594,0.64544016,0.6427138,0.61506563,0.58789563,0.5853636,0.5491462,0.58975786,0.5460432,0.521955,0.5456575,0.58558655,0.685906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43217,61.358738,60.058556,58.596622,57.08389,56.819782,56.48526,56.25648,56.054016,55.667355,55.347878,54.154366,54.767616,54.735775,54.856983,56.471428,58.344864,60.469868,58.98257,57.222614,55.833485,57.118362,56.35257,55.78138,55.093594,54.822674,55.114624,54.348503,54.27151,54.418953,54.82146,0.0,8715.664,8394.421,3429.8674,3371.0815,3009.744,2542.5583,1983.6542,1734.789,1489.0221,936.1466,720.6892,509.91946,320.67413,64.88508,-60.448074,208.1543,-572.3815,-1158.1113,-1186.053,3377.488,601.6968,250.08197,2223.1123,1416.261,1074.7445,-499.00778,-139.20047,26.358133,333.31516,185.78438,26.790134,-132.98201,168.19843,495.8029,0.68832767,0.6872531,0.68544286,0.68071127,0.67706794,0.6757811,0.651684,0.64050126,0.63603526,0.58613205,0.5745209,0.48841208,0.5930273,0.5744107,0.58604544,0.67722535,0.68404615,0.68659556,0.68029517,0.67635393,0.67484534,0.6425574,0.63982016,0.5998582,0.58445084,0.5774476,0.6384985,0.5768291,0.5398835,0.5719033,0.584436,0.68840766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38829,60.635715,59.29226,57.778873,56.203587,55.92237,55.573814,55.328663,55.109562,54.674828,54.32313,53.08811,53.67405,53.620773,53.66267,55.296486,57.263668,59.647808,57.94078,55.980785,54.564014,55.838993,54.975605,54.40151,53.76935,53.565174,53.791004,52.91971,52.800045,52.94355,53.353542,0.0,9073.074,8768.619,3491.0447,3434.6365,3076.3193,2630.189,2028.1678,1800.7611,1553.8749,997.2977,759.0648,519.41974,340.23807,85.67641,-34.06256,209.49927,-587.67236,-1232.3472,-1255.6737,3615.0503,637.7081,252.75664,2371.8643,1511.0281,1077.6926,-476.7941,-119.48484,46.327995,337.26956,199.14859,33.991802,-131.05263,169.87988,519.8623,0.6883276,0.68725306,0.68541986,0.68288916,0.67737794,0.6758982,0.67282486,0.66027176,0.6375173,0.63314354,0.580093,0.49119687,0.63447076,0.58121926,0.6335083,0.67684734,0.6846926,0.6865903,0.6825712,0.67618525,0.6749104,0.67218584,0.646957,0.6349887,0.62594587,0.58736116,0.6374174,0.580535,0.5550277,0.5807274,0.61885375,0.6884076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38829,60.635715,59.29226,57.77887,56.203583,55.92237,55.573814,55.32866,55.109562,54.674824,54.32313,53.08811,53.674046,53.620773,53.66267,55.296486,57.263668,59.647804,57.940777,55.98078,54.56401,55.83899,54.975605,54.401505,53.769344,53.565174,53.791004,52.919704,52.800045,52.943546,53.353542,0.0,9073.075,8768.62,3491.045,3434.6367,3076.3193,2630.1892,2028.1681,1800.7612,1553.875,997.2978,759.0648,519.41974,340.2381,85.67643,-34.06256,209.49928,-587.6724,-1232.3472,-1255.6738,3615.0505,637.7081,252.75665,2371.8643,1511.0282,1077.6927,-476.79413,-119.48485,46.328,337.2696,199.1486,33.991802,-131.05264,169.87991,519.86237,0.6612157,0.6601835,0.65958726,0.6828707,0.67982745,0.67870533,0.6732547,0.66991836,0.6638339,0.6337793,0.60500395,0.5329653,0.63506395,0.60042864,0.63377017,0.6795988,0.6642705,0.6597605,0.6828808,0.6784819,0.67706865,0.672055,0.6692833,0.6386636,0.63235027,0.61503613,0.6668903,0.59323156,0.54803056,0.5864594,0.63235027,0.6612896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31729,59.485523,57.977306,56.28381,54.508747,54.184746,53.779808,53.491177,53.23385,52.738056,52.330883,50.926323,51.45643,51.38334,51.41557,53.23534,55.490654,58.3137,56.532036,54.430595,52.86781,54.16804,53.146637,52.420246,51.581688,51.29618,51.59115,50.58099,50.44685,50.630188,51.1305,0.0,9627.299,9336.773,3716.0605,3649.636,3281.1797,2839.2197,2199.202,1966.7086,1694.8595,1070.6356,821.5389,556.7804,381.84012,101.62592,-29.56323,222.05449,-632.6867,-1350.0785,-1376.9277,3798.372,662.15875,266.50446,2527.3105,1654.5714,1223.6855,-555.37616,-143.19917,51.682804,381.81076,215.70251,36.15432,-149.58746,189.15997,581.5262,0.6612157,0.6601835,0.65846825,0.65567696,0.6706363,0.6779366,0.6760392,0.67224133,0.6660408,0.66231745,0.6279098,0.53156716,0.6635691,0.62683856,0.66279227,0.6734229,0.6580128,0.65968263,0.6555796,0.6783179,0.67734677,0.6752756,0.6707667,0.6646305,0.65131694,0.6177311,0.6676675,0.6279321,0.5957783,0.6265888,0.6501109,0.6612896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31729,59.485523,57.977306,56.283806,54.508747,54.184746,53.779804,53.491177,53.233845,52.738052,52.33088,50.92632,51.456425,51.38334,51.415565,53.235336,55.490654,58.3137,56.532032,54.43059,52.86781,54.16804,53.146633,52.420242,51.581684,51.296177,51.591145,50.580986,50.446846,50.630184,51.1305,0.0,9627.299,9336.773,3716.0608,3649.6362,3281.1797,2839.22,2199.202,1966.7087,1694.8596,1070.6356,821.5389,556.7804,381.84015,101.62594,-29.563232,222.0545,-632.68677,-1350.0785,-1376.9279,3798.3723,662.1588,266.50446,2527.3108,1654.5715,1223.6857,-555.37616,-143.19919,51.682808,381.8108,215.70253,36.154324,-149.58748,189.16,581.52625,0.6231549,0.622205,0.6217409,0.65603817,0.6531272,0.65253735,0.6604705,0.6729378,0.66919214,0.6635105,0.6431905,0.5641255,0.66466755,0.6485658,0.6632526,0.6537213,0.62295115,0.6218407,0.65603554,0.6522426,0.65171725,0.6686153,0.6726868,0.6668363,0.6620853,0.6514235,0.67087495,0.64212704,0.598744,0.6338121,0.6620853,0.62322044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20526,57.882736,56.142044,54.18588,52.131813,51.76215,51.289413,50.960663,50.66536,50.088768,49.61476,47.949635,48.682404,48.59144,48.63578,50.873627,53.541542,56.606636,54.38632,51.869366,50.286186,51.712315,50.588787,49.80361,48.846397,48.529465,49.07288,48.029552,47.860493,48.0191,48.518867,0.0,10450.505,10076.33,4015.1274,3945.1365,3550.29,3048.724,2390.9204,2109.8938,1825.6194,1161.5759,891.7992,610.3662,405.08118,114.372765,-35.122402,248.28772,-692.7655,-1411.3967,-1441.7916,4160.731,729.915,268.3767,2701.1887,1741.9346,1276.2017,-596.5142,-151.50587,48.54584,386.7867,219.49844,40.96527,-138.32863,189.04861,580.3078,0.6231549,0.62220424,0.62090427,0.61934006,0.6292535,0.6482254,0.6496821,0.6486528,0.66892374,0.6662648,0.6578775,0.56752264,0.66739047,0.6518962,0.6657463,0.63067967,0.619645,0.62174344,0.61850023,0.64861447,0.65125114,0.6490518,0.6476886,0.66854924,0.6654336,0.66033375,0.66507703,0.6576905,0.6303095,0.6567174,0.6654336,0.62322044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20526,57.882736,56.142044,54.18588,52.131813,51.762146,51.289413,50.960663,50.66536,50.088764,49.614758,47.94963,48.682404,48.591434,48.635777,50.873627,53.54154,56.606632,54.38632,51.869366,50.286186,51.712315,50.588787,49.803608,48.846397,48.52946,49.07288,48.02955,47.86049,48.019096,48.518864,0.0,10450.506,10076.33,4015.1277,3945.1367,3550.29,3048.724,2390.9204,2109.894,1825.6194,1161.5759,891.79926,610.3662,405.0812,114.37279,-35.122402,248.28773,-692.76556,-1411.3969,-1441.7917,4160.731,729.915,268.37674,2701.1887,1741.9347,1276.2018,-596.5143,-151.50589,48.545845,386.78674,219.49846,40.965275,-138.32864,189.04865,580.3078,0.57407254,0.57334876,0.5728438,0.6147073,0.6156623,0.61561006,0.6172387,0.6465835,0.64432424,0.6600511,0.66067415,0.6118104,0.6505432,0.65971273,0.66344315,0.61574095,0.5727432,0.5729538,0.61877304,0.6157949,0.61415243,0.62185705,0.646497,0.6434367,0.66486794,0.6621093,0.6448368,0.6601089,0.6273765,0.65983576,0.66564655,0.57412815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06829,55.752407,53.676056,51.339718,48.87619,48.447704,47.908005,47.53328,47.200127,46.54869,46.03555,44.234207,45.05109,44.968178,45.04329,47.907913,50.944057,54.33566,51.595375,48.541958,46.507202,48.50917,47.228535,46.301006,45.150005,44.809578,45.205105,43.883106,43.761078,44.021633,44.773506,0.0,11387.37,10998.408,4416.1997,4342.1914,3916.424,3301.749,2568.2212,2264.4116,1948.4578,1240.6968,930.8286,636.8389,423.06107,108.786674,-46.683537,283.69955,-742.85736,-1490.6855,-1525.5295,4568.2812,810.17816,307.31995,2918.5964,1869.4957,1396.3351,-658.95215,-157.4702,74.277916,436.65448,249.42717,34.353607,-180.84894,235.69412,637.1539,0.5740725,0.5733482,0.5723743,0.5708118,0.571451,0.59716654,0.6134202,0.6112246,0.6354566,0.64121926,0.6599392,0.6143777,0.6420442,0.6530961,0.64177173,0.57142806,0.5709528,0.572867,0.57066786,0.58939266,0.614079,0.612713,0.6105109,0.6428895,0.6404895,0.64390653,0.6185998,0.6611938,0.6369155,0.6603957,0.6396686,0.57412815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06829,55.752407,53.676056,51.339718,48.87619,48.447704,47.908,47.53328,47.200123,46.54869,46.03555,44.234207,45.051086,44.968178,45.043285,47.90791,50.944057,54.33566,51.595375,48.541958,46.507202,48.50917,47.22853,46.301006,45.150005,44.809578,45.2051,43.883106,43.761074,44.02163,44.773506,0.0,11387.371,10998.408,4416.1997,4342.1914,3916.4243,3301.7493,2568.2212,2264.4119,1948.4578,1240.6969,930.8286,636.8389,423.0611,108.78669,-46.683537,283.6996,-742.85736,-1490.6855,-1525.5297,4568.2812,810.1782,307.31998,2918.5967,1869.4957,1396.3352,-658.9522,-157.4702,74.277916,436.6545,249.42719,34.353607,-180.84895,235.69415,637.1539,0.52684647,0.5257572,0.5256113,0.55518174,0.5681503,0.567756,0.56638384,0.6047405,0.60749066,0.6126585,0.6366656,0.6438435,0.60754085,0.64260113,0.6068678,0.56787366,0.5255686,0.5256803,0.55952203,0.56730735,0.5667302,0.5659796,0.6100701,0.6068317,0.62054974,0.6387975,0.609532,0.6362077,0.6235734,0.6362149,0.62754726,0.5268933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.78172,51.38852,48.770382,45.821594,42.711426,42.153545,41.463554,40.9808,40.54375,39.74471,39.154476,37.13195,37.261208,37.133503,37.180683,40.66301,44.839024,49.465797,45.871147,41.853832,38.86078,41.58137,39.891582,38.63539,37.279762,36.865917,37.41344,35.640266,35.308304,35.544586,36.306347,0.0,13161.618,12704.864,5005.16,4923.827,4441.6846,3807.378,2932.507,2596.3245,2256.0232,1385.3501,1003.9017,677.9356,531.78625,137.36302,-36.31798,315.24484,-882.3822,-1762.8363,-1799.0013,5322.799,939.5418,378.51974,3486.5273,2171.3948,1644.818,-719.8231,-174.98225,87.23336,494.99884,292.2802,58.97271,-171.548,237.36221,800.1333,0.52684647,0.52639884,0.5243524,0.5242892,0.52253157,0.53136605,0.5654057,0.56348467,0.57117444,0.60543054,0.61912835,0.64617836,0.6051743,0.61621773,0.6061311,0.5224001,0.5243604,0.5260928,0.52427715,0.5260569,0.5505384,0.56569463,0.56293344,0.60008204,0.6049425,0.61332715,0.56230503,0.6207422,0.62321675,0.6195865,0.6049425,0.5268933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.78172,51.38852,48.770382,45.82159,42.711422,42.15354,41.463554,40.980797,40.54375,39.744705,39.154476,37.131947,37.261208,37.133503,37.18068,40.66301,44.839024,49.465797,45.871143,41.853832,38.86078,41.58137,39.89158,38.635387,37.27976,36.865913,37.41344,35.640266,35.3083,35.544586,36.306343,0.0,13161.619,12704.865,5005.16,4923.827,4441.6846,3807.3782,2932.507,2596.3245,2256.0234,1385.3501,1003.90173,677.9356,531.7863,137.36304,-36.31798,315.24484,-882.3822,-1762.8363,-1799.0013,5322.799,939.5418,378.51978,3486.5276,2171.395,1644.8181,-719.8231,-174.98227,87.23337,494.99887,292.28024,58.972713,-171.54802,237.36224,800.13336,0.45583054,0.45537373,0.4548867,0.47234032,0.5223712,0.52088517,0.51984894,0.52990663,0.5611458,0.55996597,0.6015555,0.6475214,0.5599965,0.5990388,0.5598131,0.5214977,0.45477206,0.45508516,0.462158,0.52121115,0.5210936,0.51921636,0.53822947,0.56036466,0.55931455,0.57925713,0.5609061,0.6023146,0.60868704,0.6018055,0.55931455,0.45586562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51287,47.23997,43.982765,40.32622,36.437706,35.76116,34.917557,34.33219,33.804245,32.81189,32.03547,29.355091,29.94723,29.807173,29.898054,34.358143,39.26514,44.893105,40.602768,35.771126,32.453915,35.586464,33.43653,31.878433,30.090197,29.544674,30.481232,28.21564,27.814226,28.12916,29.096155,0.0,14657.887,14164.058,5631.6323,5530.308,5010.989,4225.226,3268.7024,2881.0725,2498.3457,1557.2853,1164.0907,789.2703,580.17114,144.38472,-51.744366,360.31247,-962.6818,-1959.5106,-2003.4417,5881.2954,1038.003,400.1311,3793.8735,2472.9424,1847.6719,-835.9382,-203.13057,92.85781,552.2957,333.6319,65.34276,-200.33852,269.9945,880.7637,0.45583048,0.455341,0.4542814,0.4536714,0.45229736,0.4529364,0.50622076,0.51772124,0.517226,0.5457071,0.55680394,0.6249949,0.5258518,0.5656048,0.53769714,0.45247152,0.45441985,0.45497373,0.45369166,0.45198622,0.45299456,0.5194679,0.51776445,0.5171604,0.5540351,0.5571097,0.51667464,0.5558619,0.5777755,0.5558688,0.55426425,0.4558656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51287,47.239967,43.98276,40.32622,36.437702,35.76116,34.917557,34.332188,33.804245,32.811886,32.035465,29.35509,29.947227,29.80717,29.898052,34.358143,39.26514,44.8931,40.602768,35.771122,32.45391,35.586464,33.43653,31.878431,30.090195,29.544672,30.48123,28.215637,27.814224,28.129158,29.096153,0.0,14657.887,14164.059,5631.633,5530.308,5010.9893,4225.226,3268.7026,2881.0725,2498.3457,1557.2853,1164.0907,789.2703,580.17114,144.38472,-51.744366,360.31247,-962.6818,-1959.5106,-2003.4418,5881.2954,1038.003,400.13113,3793.8735,2472.9424,1847.6719,-835.9382,-203.13058,92.85781,552.2957,333.6319,65.34276,-200.33852,269.99454,880.7637,0.40930286,0.40892926,0.4084837,0.4091408,0.45130843,0.4513054,0.45042986,0.44987008,0.5008555,0.5139775,0.53675205,0.60008484,0.51528174,0.52740496,0.51480305,0.45144904,0.4083756,0.40867674,0.40944,0.45157415,0.451232,0.45091873,0.4491949,0.5143759,0.5145252,0.52584386,0.45733115,0.52307755,0.5652561,0.53397346,0.5145252,0.40933114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.167854,42.052753,38.1141,33.68217,28.922651,28.072258,26.994272,26.239931,25.575317,24.328094,23.346914,19.895908,21.15404,20.978842,21.053122,26.279957,32.121502,39.130573,33.87608,28.311031,24.489513,27.67233,25.126392,23.22565,21.084084,20.525118,21.540442,18.939043,18.582546,18.86805,19.80191,0.0,16405.83,15822.638,6239.964,6135.469,5588.825,4780.583,3731.3574,3303.8838,2829.0293,1761.8651,1320.9137,904.6614,624.55927,162.9362,-46.404633,392.53622,-1057.7034,-2206.026,-2255.2295,6582.4653,1120.3097,431.90622,4255.0527,2709.3132,2057.0186,-921.4179,-205.81807,115.34098,609.73456,359.48294,61.287247,-190.00206,264.95886,985.1667,0.40930286,0.40890837,0.40852022,0.40699357,0.40671057,0.40661362,0.41697857,0.44827235,0.44711286,0.44896907,0.51110494,0.5887895,0.44720125,0.5111503,0.44700566,0.4064437,0.4076105,0.4086116,0.4078471,0.40630072,0.4062724,0.42714474,0.44847772,0.4468097,0.44711748,0.47813997,0.44817787,0.5124214,0.53099036,0.5117709,0.44726917,0.40933114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.167854,42.052753,38.1141,33.68217,28.92265,28.072256,26.99427,26.23993,25.575315,24.328094,23.346914,19.895906,21.154037,20.97884,21.05312,26.279955,32.121502,39.130573,33.87608,28.31103,24.489513,27.67233,25.12639,23.22565,21.084082,20.525116,21.54044,18.939041,18.582544,18.868048,19.801908,0.0,16405.832,15822.638,6239.964,6135.469,5588.825,4780.583,3731.3577,3303.8838,2829.0293,1761.8652,1320.9137,904.6614,624.5593,162.9362,-46.404636,392.53622,-1057.7034,-2206.026,-2255.2297,6582.4653,1120.3097,431.90625,4255.0527,2709.3132,2057.0186,-921.4179,-205.81807,115.34098,609.73456,359.48294,61.287247,-190.00206,264.9589,985.16675,0.36569676,0.36539435,0.36501282,0.3649606,0.40207696,0.4053374,0.40473276,0.40443444,0.40808702,0.44486612,0.44477403,0.5464372,0.4376852,0.45740113,0.4427674,0.40429267,0.36503926,0.36518723,0.3651553,0.40547845,0.40540698,0.40518993,0.40374646,0.42338982,0.44537443,0.44498202,0.40374646,0.44395462,0.47780165,0.4442628,0.44537443,0.36571935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93376,38.4608,33.92319,28.823366,23.446262,22.498207,21.308912,20.4835,19.742714,18.333824,17.263674,13.715518,14.365508,14.146437,14.188802,19.997076,26.907799,35.074,29.504675,22.89328,18.243668,22.537186,19.599537,17.408783,14.489808,13.635485,15.955688,13.155113,12.54853,12.8883705,14.070566,0.0,17506.324,16890.557,6735.6313,6618.5786,5969.3936,5069.6064,3934.686,3468.481,2999.7275,1881.7169,1384.2955,918.3247,694.18427,183.83363,-34.267418,415.54138,-1158.1863,-2395.7524,-2442.2627,6914.174,1229.5319,480.15732,4530.3384,2926.9717,2220.9446,-1089.1309,-258.79947,118.29437,633.4814,374.0923,81.660416,-208.74367,300.93604,971.8016,0.36569673,0.3653811,0.36485505,0.3642337,0.36360142,0.3634138,0.3643651,0.39329925,0.401983,0.4019536,0.43384808,0.5046957,0.4019622,0.42193562,0.40139478,0.36323142,0.364676,0.36514524,0.36465535,0.3628228,0.3628228,0.36337048,0.40089226,0.40221298,0.40166378,0.4140397,0.4028816,0.43154848,0.46628198,0.4390449,0.40165633,0.3657193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
