pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.93376,38.4608,33.923187,28.823366,23.44626,22.498205,21.308912,20.483498,19.742714,18.333824,17.263672,13.715517,14.365506,14.146436,14.1888,19.997076,26.907797,35.073997,29.504675,22.89328,18.243666,22.537186,19.599537,17.408783,14.489807,13.635484,15.9556875,13.155112,12.548529,12.888369,14.070565,0.0,17506.324,16890.557,6735.6313,6618.5786,5969.394,5069.6064,3934.686,3468.481,2999.7275,1881.7169,1384.2955,918.3247,694.18427,183.83363,-34.267418,415.54138,-1158.1863,-2395.7524,-2442.2627,6914.1743,1229.5319,480.15735,4530.3384,2926.9717,2220.9446,-1089.1309,-258.7995,118.29437,633.4814,374.0923,81.660416,-208.74367,300.93604,971.8016,0.34270942,0.34245697,0.342151,0.34195074,0.35784853,0.36113882,0.3614027,0.36138314,0.3614091,0.38212115,0.39923328,0.447474,0.3704715,0.40506038,0.3768565,0.35853577,0.3420563,0.34229222,0.34198406,0.3621586,0.36219797,0.36226255,0.36074308,0.3615361,0.38406116,0.39819443,0.36073482,0.39956382,0.42790526,0.39926985,0.3907895,0.34272927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66253,34.41724,29.459267,23.91202,18.104445,17.074915,15.789953,14.907668,14.133756,12.755616,11.713961,8.018537,8.43445,8.186526,8.194194,14.032387,21.494642,30.618143,23.953632,16.283752,10.90965,16.129461,13.10181,10.792175,8.084553,7.3229737,8.283564,5.108044,4.8177714,5.2923145,6.9163876,0.0,18711.908,18025.49,7065.685,6926.045,6222.857,5300.3867,4102.5425,3595.5398,3071.4314,1859.4288,1364.2684,938.7129,716.3362,196.53462,-13.61557,416.69577,-1207.2137,-2543.5264,-2598.5515,7520.047,1332.185,519.2076,4823.0747,2975.0562,2285.2278,-1045.8145,-243.22916,151.15363,696.5338,400.3528,54.85038,-249.98128,357.2259,1053.3951,0.34270942,0.34243238,0.34197623,0.34142342,0.34082153,0.34068108,0.3405768,0.34997246,0.35914525,0.35914755,0.3661145,0.436476,0.35914662,0.36543137,0.35874644,0.34042194,0.34182024,0.3422284,0.3417446,0.34019303,0.34018135,0.34017488,0.3539838,0.3597435,0.3594166,0.3621636,0.35967404,0.3610049,0.39194807,0.36648926,0.35934842,0.34272927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66253,34.41724,29.459267,23.912018,18.104445,17.074913,15.789952,14.907667,14.133755,12.755615,11.713961,8.018536,8.434449,8.186525,8.194193,14.032386,21.494642,30.618143,23.953632,16.283752,10.909649,16.12946,13.1018095,10.792174,8.084552,7.322973,8.283563,5.108043,4.8177705,5.2923136,6.9163866,0.0,18711.908,18025.49,7065.685,6926.045,6222.857,5300.3867,4102.5425,3595.5398,3071.4314,1859.4288,1364.2684,938.7129,716.33624,196.53462,-13.615572,416.69577,-1207.2137,-2543.5264,-2598.5515,7520.047,1332.185,519.2076,4823.0747,2975.0562,2285.2278,-1045.8145,-243.22916,151.15363,696.5338,400.3528,54.85038,-249.98128,357.2259,1053.3951,0.32063028,0.32040563,0.32011938,0.31992465,0.33317345,0.33785242,0.33848926,0.3386698,0.33869907,0.34362465,0.3568724,0.39430058,0.3395715,0.35920045,0.3399048,0.33357856,0.320033,0.320256,0.31995904,0.33768964,0.33924088,0.33953866,0.33838362,0.33826905,0.34269956,0.3543902,0.33834037,0.3576801,0.370986,0.35711113,0.34469378,0.32064763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.376396,29.947367,24.064007,17.47976,10.597392,9.417813,7.9734373,6.990905,6.130094,4.5481634,3.4394414,0.074709,0.16505617,0.08008976,0.43010893,8.10866,16.088419,25.873215,18.660112,9.95915,3.776541,10.462898,7.074044,4.6364536,1.241207,0.07922159,3.054744,0.09127194,0.023916416,0.19865225,1.0770856,0.0,19915.814,19216.896,7749.6934,7597.55,6820.3687,5704.4326,4369.9614,3810.6638,3253.085,2003.1794,1411.0162,892.3785,734.18134,110.23533,-107.1694,483.14154,-1251.7211,-2641.4695,-2698.5022,7834.094,1426.0762,560.0231,4945.9097,3161.728,2352.7402,-1181.7437,-305.5554,92.5033,675.2735,385.68845,24.923798,-145.75514,256.34818,1006.05066,0.32063028,0.32038733,0.31997916,0.31947803,0.3189175,0.31875786,0.31856793,0.32418817,0.33650348,0.33652523,0.33670765,0.3731535,0.33651513,0.34023598,0.3362966,0.31878227,0.31984633,0.32020786,0.3188701,0.3185502,0.31846267,0.31841874,0.32519138,0.33730924,0.3366993,0.3364401,0.33445346,0.33629662,0.34643188,0.33654788,0.3366759,0.32064763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.376396,29.947367,24.064007,17.47976,10.597392,9.417813,7.9734373,6.990905,6.130094,4.5481634,3.4394414,0.074709,0.16505617,0.08008976,0.43010893,8.10866,16.088419,25.873215,18.660112,9.95915,3.776541,10.462898,7.074044,4.6364536,1.241207,0.07922159,3.054744,0.09127194,0.023916416,0.19865225,1.0770856,0.0,19915.814,19216.896,7749.6934,7597.55,6820.3687,5704.4326,4369.9614,3810.6638,3253.085,2003.1794,1411.0162,892.3785,734.18134,110.23533,-107.1694,483.14154,-1251.7211,-2641.4695,-2698.5022,7834.094,1426.0762,560.0231,4945.9097,3161.728,2352.7402,-1181.7437,-305.5554,92.5033,675.2735,385.68845,24.923798,-145.75514,256.34818,1006.05066,0.30124927,0.3010478,0.30078387,0.3005913,0.30790466,0.313795,0.31705168,0.31698352,0.31697577,0.31820244,0.33455133,0.35239336,0.3169764,0.33461192,0.31674707,0.3106675,0.3006906,0.3009074,0.30061135,0.31345943,0.316781,0.31771448,0.31642896,0.3165641,0.31666058,0.32421583,0.3164249,0.33532086,0.3425499,0.33459514,0.31873047,0.30126458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.285355,28.797804,23.020956,16.545534,9.753277,8.598293,7.1686435,6.220469,5.3778653,3.9183018,2.94646,0.050250746,0.0764531,0.027644753,0.086775765,4.998434,13.121368,24.179464,17.075409,6.9045863,0.62758744,8.939821,5.6132216,3.3432453,0.24717739,0.015363411,2.0866635,0.05330189,0.0036078466,0.025132021,0.17593588,0.0,20286.031,19508.463,7673.62,7529.484,6772.006,5639.897,4345.848,3738.123,3215.7498,1917.9645,1314.1104,822.9753,688.8836,81.71927,-41.027477,379.57285,-1263.7982,-2821.8425,-2887.5046,7995.751,1551.4784,564.6235,4925.7974,3130.2322,2263.9563,-1124.3258,-127.96383,39.159233,647.4686,314.70752,21.149591,-47.049725,98.992714,944.6122,0.30124927,0.30103514,0.30068398,0.30024576,0.29975364,0.2995986,0.29938015,0.30006337,0.3129773,0.31496218,0.31497428,0.34015563,0.31495637,0.31578812,0.31499836,0.29950672,0.30054438,0.30087265,0.29968035,0.29943526,0.2993462,0.29926145,0.30192783,0.31513393,0.3150471,0.3155498,0.31203532,0.31454045,0.32826883,0.31525555,0.31501383,0.30126458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.285355,28.797804,23.020956,16.545534,9.753277,8.598293,7.1686435,6.220469,5.3778653,3.9183018,2.94646,0.050250746,0.0764531,0.027644753,0.086775765,4.998434,13.121368,24.179464,17.075409,6.9045863,0.62758744,8.939821,5.6132216,3.3432453,0.24717739,0.015363411,2.0866635,0.05330189,0.0036078466,0.025132021,0.17593588,0.0,20286.031,19508.463,7673.62,7529.484,6772.006,5639.897,4345.848,3738.123,3215.7498,1917.9645,1314.1104,822.9753,688.8836,81.71927,-41.027477,379.57285,-1263.7982,-2821.8425,-2887.5046,7995.751,1551.4784,564.6235,4925.7974,3130.2322,2263.9563,-1124.3258,-127.96383,39.159233,647.4686,314.70752,21.149591,-47.049725,98.992714,944.6122,0.29575178,0.29554954,0.29525304,0.2950639,0.296663,0.29783294,0.2979791,0.2979029,0.2978201,0.2977752,0.31289837,0.33036017,0.29778114,0.31292498,0.297654,0.29694074,0.295172,0.29540923,0.29505086,0.2974248,0.29825038,0.2975177,0.29750177,0.29750124,0.29761907,0.30866623,0.29748687,0.3125807,0.33544424,0.31291068,0.29906723,0.29576653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21913,27.773235,21.80036,15.1012125,8.119262,6.9209504,5.541968,4.632661,3.8911827,2.5879607,1.7619591,0.028260691,0.051919207,0.017287033,0.072327256,4.032162,12.139534,23.15519,15.887875,6.2893467,0.09422206,7.478269,4.520575,2.6330905,0.09624198,0.006668582,1.5679696,0.03857717,0.0014927842,0.01230373,0.094299756,0.0,20551.768,19769.27,7813.139,7668.853,6873.479,5753.1694,4261.995,3654.588,3001.2434,1804.1481,1203.6577,623.8123,578.7278,67.89897,-39.469646,337.8949,-1262.4902,-2815.9897,-2887.4048,8055.58,1503.7134,560.6349,5014.6978,2937.7395,2049.2595,-1009.665,-76.578415,37.422764,597.7363,269.84653,18.057861,-32.439644,71.239365,838.2689,0.29575178,0.29554462,0.2951954,0.29475746,0.2942328,0.29405513,0.29376107,0.29380712,0.29602244,0.29600358,0.29596955,0.3190116,0.29601303,0.3074429,0.29579946,0.293776,0.29509196,0.29539546,0.29435232,0.29391703,0.29381084,0.29371816,0.29405615,0.29591715,0.2958883,0.2993732,0.29629284,0.2958935,0.331376,0.31096107,0.29587716,0.29576653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21913,27.773235,21.80036,15.1012125,8.119262,6.9209504,5.541968,4.632661,3.8911827,2.5879607,1.7619591,0.028260691,0.051919207,0.017287033,0.072327256,4.032162,12.139534,23.15519,15.887875,6.2893467,0.09422206,7.478269,4.520575,2.6330905,0.09624198,0.006668582,1.5679696,0.03857717,0.0014927842,0.01230373,0.094299756,0.0,20551.768,19769.27,7813.139,7668.853,6873.479,5753.1694,4261.995,3654.588,3001.2434,1804.1481,1203.6577,623.8123,578.7278,67.89897,-39.469646,337.8949,-1262.4902,-2815.9897,-2887.4048,8055.58,1503.7134,560.6349,5014.6978,2937.7395,2049.2595,-1009.665,-76.578415,37.422764,597.7363,269.84653,18.057861,-32.439644,71.239365,838.2689,0.29192787,0.29172996,0.2914369,0.2912182,0.29251292,0.29252917,0.29251286,0.29239944,0.2922793,0.29232806,0.2941076,0.30914363,0.29231066,0.294059,0.29362428,0.29195186,0.29141137,0.2915901,0.29123,0.29296514,0.2929204,0.29284155,0.29217783,0.29199523,0.29214352,0.2992807,0.29208246,0.29404995,0.32621855,0.30902365,0.29215717,0.29194227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17291,27.30149,21.332737,14.66301,7.60228,6.400803,5.0551505,4.159776,3.4471812,2.1626947,1.437666,0.020020083,0.04487512,0.012817436,0.040902577,2.6994965,11.332488,22.59713,15.2065735,5.97194,0.08030894,7.1411753,4.3149376,2.5029743,0.06936683,0.0033995248,1.5312338,0.037722737,0.0010972535,0.0076266336,0.066745274,0.0,20735.498,19884.139,7810.227,7650.65,6915.247,5761.371,4206.06,3624.2441,2937.5413,1790.0966,1121.8313,559.5754,542.1761,65.12518,-27.446434,272.49313,-1306.0466,-2850.1812,-2916.4207,8131.9624,1472.658,545.6337,4902.805,2866.5007,2004.5708,-987.2663,-64.91917,27.656971,581.13763,266.40942,17.93686,-24.707567,59.7048,819.81036,0.29192787,0.2917261,0.29138732,0.29095995,0.29043812,0.29026,0.2899489,0.29008096,0.29029393,0.29042438,0.29049635,0.3072175,0.29040632,0.29222688,0.2901078,0.2902458,0.2912794,0.29157886,0.2904017,0.29016122,0.29006797,0.28996655,0.29026434,0.29044467,0.29045075,0.2909648,0.29033113,0.29170614,0.3164887,0.29213998,0.29044107,0.29194227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17291,27.30149,21.332737,14.66301,7.60228,6.400803,5.0551505,4.159776,3.4471812,2.1626947,1.437666,0.020020083,0.04487512,0.012817436,0.040902577,2.6994965,11.332488,22.59713,15.2065735,5.97194,0.08030894,7.1411753,4.3149376,2.5029743,0.06936683,0.0033995248,1.5312338,0.037722737,0.0010972535,0.0076266336,0.066745274,0.0,20735.498,19884.139,7810.227,7650.65,6915.247,5761.371,4206.06,3624.2441,2937.5413,1790.0966,1121.8313,559.5754,542.1761,65.12518,-27.446434,272.49313,-1306.0466,-2850.1812,-2916.4207,8131.9624,1472.658,545.6337,4902.805,2866.5007,2004.5708,-987.2663,-64.91917,27.656971,581.13763,266.40942,17.93686,-24.707567,59.7048,819.81036,0.2893413,0.28914565,0.28885207,0.28873232,0.28878018,0.2888077,0.28878075,0.28865582,0.28853557,0.28849965,0.28857583,0.29129907,0.28849393,0.28911975,0.28945914,0.28889787,0.28882185,0.28900743,0.28864568,0.28900442,0.28899464,0.28828445,0.28830487,0.28839922,0.28846428,0.28906327,0.28834713,0.2884715,0.31083232,0.2903198,0.2884816,0.28935543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14607,26.717215,20.719858,14.037274,7.092813,5.9313226,4.6275487,3.7767584,3.1060848,1.826318,1.116166,0.017562892,0.03698282,0.009017552,0.030692704,2.1495278,9.680579,21.705559,14.831125,5.7602906,0.07129459,6.8278527,4.118221,2.394531,0.078615345,0.0030603018,1.2902844,0.028501697,0.0009394842,0.006900931,0.060584903,0.0,20841.55,20033.766,7830.415,7658.608,6853.527,5657.0312,4134.866,3525.6577,2842.9287,1786.5421,1109.343,487.60803,512.8269,60.495407,-23.863436,241.06834,-1213.2106,-2952.4963,-3017.7869,8055.8467,1458.4956,535.4192,4882.3774,2802.023,1951.2347,-961.1922,-69.85462,23.45203,577.0774,243.22704,15.38432,-23.522892,56.67558,801.04236,0.2893413,0.2891425,0.28880647,0.28838584,0.2878975,0.28773254,0.28743172,0.28720614,0.2870311,0.2868976,0.28680235,0.2885709,0.2869171,0.2867538,0.28682795,0.2879701,0.28870445,0.28899798,0.2878329,0.28764322,0.28757,0.28751788,0.28730062,0.28698987,0.2868495,0.28726417,0.28716186,0.28677842,0.30930758,0.28851095,0.28682548,0.28935543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14607,26.717215,20.719858,14.037274,7.092813,5.9313226,4.6275487,3.7767584,3.1060848,1.826318,1.116166,0.017562892,0.03698282,0.009017552,0.030692704,2.1495278,9.680579,21.705559,14.831125,5.7602906,0.07129459,6.8278527,4.118221,2.394531,0.078615345,0.0030603018,1.2902844,0.028501697,0.0009394842,0.006900931,0.060584903,0.0,20841.55,20033.766,7830.415,7658.608,6853.527,5657.0312,4134.866,3525.6577,2842.9287,1786.5421,1109.343,487.60803,512.8269,60.495407,-23.863436,241.06834,-1213.2106,-2952.4963,-3017.7869,8055.8467,1458.4956,535.4192,4882.3774,2802.023,1951.2347,-961.1922,-69.85462,23.45203,577.0774,243.22704,15.38432,-23.522892,56.67558,801.04236,0.28786907,0.28767875,0.28740925,0.28715977,0.28689745,0.28680453,0.2865464,0.28622633,0.285882,0.28558397,0.28524676,0.28677297,0.28562352,0.28506547,0.28504086,0.28686914,0.28733662,0.28755045,0.2872568,0.28689918,0.2867791,0.2858352,0.285795,0.2856185,0.28548628,0.2851475,0.2857123,0.28521875,0.30613872,0.28503734,0.28544044,0.28788304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14993,27.232962,20.964615,13.959274,6.6639795,5.4801073,4.200782,3.3849275,2.7357137,1.6064339,0.9645249,0.0122699095,0.03603589,0.012183552,0.063683376,3.9944236,12.477725,22.87998,15.271966,5.060669,0.064246505,7.249236,4.3062267,2.5105307,0.07470915,0.0039868024,1.6294775,0.032547865,0.0010850729,0.007944676,0.07337181,0.0,20826.34,19896.4,8019.5176,7856.169,7038.36,5715.634,4092.8176,3446.7324,2793.4438,1669.8513,1050.4458,451.3841,478.51498,55.51596,-38.077835,336.5521,-1293.7697,-2730.2058,-2796.703,8083.2197,1554.8091,499.1753,4888.783,2929.8547,1994.8331,-987.7512,-67.4054,35.54779,581.6865,276.2168,16.52406,-25.374626,63.06457,819.9793,0.28786907,0.28767273,0.28733987,0.2869185,0.28638402,0.286193,0.28577083,0.28535223,0.28492987,0.2845348,0.2839567,0.28337932,0.28459314,0.2836236,0.2832649,0.28563565,0.28725147,0.28753382,0.28665686,0.28624687,0.28609374,0.2859572,0.28572094,0.28428236,0.28416857,0.28368005,0.28557643,0.28356913,0.30325797,0.28341028,0.28411546,0.28788304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14993,27.232962,20.964615,13.959274,6.6639795,5.4801073,4.200782,3.3849275,2.7357137,1.6064339,0.9645249,0.0122699095,0.03603589,0.012183552,0.063683376,3.9944236,12.477725,22.87998,15.271966,5.060669,0.064246505,7.249236,4.3062267,2.5105307,0.07470915,0.0039868024,1.6294775,0.032547865,0.0010850729,0.007944676,0.07337181,0.0,20826.34,19896.4,8019.5176,7856.169,7038.36,5715.634,4092.8176,3446.7324,2793.4438,1669.8513,1050.4458,451.3841,478.51498,55.51596,-38.077835,336.5521,-1293.7697,-2730.2058,-2796.703,8083.2197,1554.8091,499.1753,4888.783,2929.8547,1994.8331,-987.7512,-67.4054,35.54779,581.6865,276.2168,16.52406,-25.374626,63.06457,819.9793,0.28807932,0.2878806,0.28754476,0.28709322,0.28645355,0.2862101,0.28560275,0.28495798,0.28431937,0.28372762,0.28288108,0.2817268,0.28381082,0.2818048,0.28332865,0.2857335,0.28741065,0.28772876,0.28719255,0.28684422,0.28647074,0.28428638,0.28424683,0.28413394,0.28408766,0.28213313,0.28415757,0.28180236,0.29610264,0.28179324,0.28408346,0.28809333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.177895,27.209412,21.159513,14.413546,7.4064374,6.2301474,4.8756485,3.982204,3.2821403,2.0065894,1.282559,0.01771824,0.0460527,0.012564146,0.051137406,3.3297322,11.196742,22.500702,15.150121,4.7915096,0.05438186,7.009339,4.1730967,2.412348,0.06773124,0.0036557908,1.4474561,0.03153452,0.001014757,0.007034291,0.061074685,0.0,20715.76,19910.26,7867.382,7697.747,6886.8413,5695.8384,4220.968,3620.0247,2909.5342,1783.3617,1120.9971,526.1548,527.70917,66.67896,-32.575962,305.1483,-1242.14,-2855.5483,-2917.8765,8119.0205,1566.8807,485.01624,4927.4956,2871.975,1973.7759,-967.60596,-63.90715,31.414343,578.44415,258.84467,16.254763,-23.646378,56.87845,804.248,0.28807932,0.28788146,0.28755438,0.28712672,0.28651893,0.28628564,0.285666,0.28483248,0.2842494,0.2828049,0.2811186,0.2799715,0.2828855,0.28004903,0.28156337,0.286075,0.28742403,0.2877314,0.2873486,0.28566167,0.28562817,0.2854448,0.2853179,0.28255183,0.28252107,0.28153038,0.28524986,0.28234532,0.29262415,0.28003752,0.28250328,0.28809333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.177895,27.209412,21.159513,14.413546,7.4064374,6.2301474,4.8756485,3.982204,3.2821403,2.0065894,1.282559,0.01771824,0.0460527,0.012564146,0.051137406,3.3297322,11.196742,22.500702,15.150121,4.7915096,0.05438186,7.009339,4.1730967,2.412348,0.06773124,0.0036557908,1.4474561,0.03153452,0.001014757,0.007034291,0.061074685,0.0,20715.76,19910.26,7867.382,7697.747,6886.8413,5695.8384,4220.968,3620.0247,2909.5342,1783.3617,1120.9971,526.1548,527.70917,66.67896,-32.575962,305.1483,-1242.14,-2855.5483,-2917.8765,8119.0205,1566.8807,485.01624,4927.4956,2871.975,1973.7759,-967.60596,-63.90715,31.414343,578.44415,258.84467,16.254763,-23.646378,56.87845,804.248,0.289617,0.28941947,0.28911766,0.28879255,0.28717843,0.28588232,0.28541353,0.28490755,0.2844508,0.28274736,0.28086898,0.27822715,0.28368884,0.28023356,0.2819656,0.28672478,0.28903255,0.28927833,0.28889823,0.28682953,0.28573033,0.2856056,0.284819,0.28350726,0.28347158,0.2798398,0.28358608,0.28058615,0.29122606,0.27829275,0.28346494,0.28963116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20138,27.592176,21.483717,14.67731,7.6870217,6.500316,5.161732,4.270026,3.532883,2.199592,1.4497348,0.018251637,0.041459993,0.013881701,0.06762809,4.2015,12.11149,23.031364,15.721527,5.4835973,0.06973809,7.639613,4.6673436,2.7063167,0.07970464,0.0048555727,1.3152966,0.029754575,0.0010667368,0.007850616,0.068350405,0.0,20622.492,19813.422,7908.4106,7734.909,6877.91,5723.0166,4194.1147,3616.22,2991.756,1826.5066,1142.4142,562.51794,549.7985,60.04195,-38.965923,345.83423,-1245.7998,-2802.7422,-2868.0269,8050.195,1556.9974,521.27795,4908.2236,2945.5474,2091.9934,-1028.801,-69.50143,36.525364,619.9927,245.68942,15.720443,-25.222992,60.453953,855.79456,0.289617,0.28941822,0.28908402,0.28865528,0.28811315,0.2879212,0.28757024,0.28694797,0.2831967,0.28303573,0.28115737,0.27649367,0.2830741,0.27848756,0.28227657,0.28766614,0.28897932,0.28927365,0.2881002,0.28786772,0.28774244,0.28765604,0.2866576,0.28360373,0.2833792,0.28057727,0.28373063,0.28179634,0.28983456,0.27655885,0.28212512,0.28963116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20138,27.592176,21.483717,14.67731,7.6870217,6.500316,5.161732,4.270026,3.532883,2.199592,1.4497348,0.018251637,0.041459993,0.013881701,0.06762809,4.2015,12.11149,23.031364,15.721527,5.4835973,0.06973809,7.639613,4.6673436,2.7063167,0.07970464,0.0048555727,1.3152966,0.029754575,0.0010667368,0.007850616,0.068350405,0.0,20622.492,19813.422,7908.4106,7734.909,6877.91,5723.0166,4194.1147,3616.22,2991.756,1826.5066,1142.4142,562.51794,549.7985,60.04195,-38.965923,345.83423,-1245.7998,-2802.7422,-2868.0269,8050.195,1556.9974,521.27795,4908.2236,2945.5474,2091.9934,-1028.801,-69.50143,36.525364,619.9927,245.68942,15.720443,-25.222992,60.453953,855.79456,0.29092675,0.29072753,0.2904262,0.2901068,0.28859824,0.28739196,0.28697094,0.28656384,0.28616014,0.2859385,0.28133112,0.27588025,0.28595236,0.27983022,0.28209928,0.2887507,0.29027352,0.29058355,0.29020327,0.28795245,0.28783384,0.28601485,0.2859714,0.28578755,0.2857172,0.27999088,0.2859278,0.28004062,0.28111276,0.27720913,0.284781,0.29094106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.232414,27.897068,21.833906,15.05416,8.009188,6.822322,5.433852,4.5213118,3.8056352,2.4865773,1.7268614,0.029528612,0.053146515,0.014963082,0.054073714,3.364823,11.8053,23.145887,16.08745,5.470941,0.08504998,7.971487,4.902604,2.8836508,0.11027653,0.0046706754,1.870677,0.0503466,0.0017474846,0.011011632,0.08779173,0.0,20498.688,19739.336,7876.6914,7718.535,6906.91,5723.434,4277.8022,3661.5999,2944.3928,1815.9526,1150.4998,616.7126,571.62787,71.57392,-32.820225,306.7606,-1290.239,-2860.5405,-2932.0586,8027.82,1587.8257,519.82214,4919.379,2996.8647,2125.1367,-1059.4517,-83.69858,32.094486,608.06384,296.45203,20.896685,-29.84472,68.7555,883.0825,0.29092675,0.29072613,0.29039216,0.28996372,0.28941965,0.28922823,0.28887564,0.28826898,0.2848226,0.28467572,0.28444153,0.2756359,0.28471628,0.27914873,0.28384703,0.28921592,0.2902763,0.29057837,0.28939784,0.28916338,0.289043,0.2889527,0.28788817,0.2851258,0.28406107,0.28151196,0.2859962,0.2801923,0.28037375,0.27548197,0.28405103,0.29094106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.232414,27.897068,21.833906,15.05416,8.009188,6.822322,5.433852,4.5213118,3.8056352,2.4865773,1.7268614,0.029528612,0.053146515,0.014963082,0.054073714,3.364823,11.8053,23.145887,16.08745,5.470941,0.08504998,7.971487,4.902604,2.8836508,0.11027653,0.0046706754,1.870677,0.0503466,0.0017474846,0.011011632,0.08779173,0.0,20498.688,19739.336,7876.6914,7718.535,6906.91,5723.434,4277.8022,3661.5999,2944.3928,1815.9526,1150.4998,616.7126,571.62787,71.57392,-32.820225,306.7606,-1290.239,-2860.5405,-2932.0586,8027.82,1587.8257,519.82214,4919.379,2996.8647,2125.1367,-1059.4517,-83.69858,32.094486,608.06384,296.45203,20.896685,-29.84472,68.7555,883.0825,0.29268375,0.29248235,0.29217726,0.29185656,0.29048797,0.2888082,0.28829053,0.28785256,0.28743905,0.28721943,0.28293028,0.27479076,0.28723595,0.28153947,0.28364414,0.28980163,0.29209182,0.29234028,0.29195216,0.2893379,0.2892287,0.28730273,0.28725246,0.28704885,0.28698474,0.2819649,0.2871942,0.28239068,0.27907616,0.27659804,0.28626582,0.2926982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21725,27.878155,21.99965,15.419953,8.514113,7.3242154,5.997818,5.099008,4.3711495,3.0652668,2.1737714,0.036814276,0.06573243,0.01706831,0.052836478,3.2110755,11.586877,23.07978,16.033329,5.573982,0.08863814,7.9418774,4.886553,2.845796,0.09158845,0.004547827,1.7647134,0.049465757,0.001678765,0.010702073,0.084058434,0.0,20559.28,19740.35,7746.2407,7594.712,6832.919,5731.325,4173.454,3631.747,2971.3503,1806.136,1254.2849,698.38367,615.66797,81.5888,-31.274633,299.04776,-1284.8914,-2881.2222,-2947.7478,8040.734,1575.0901,524.9832,4911.3506,2989.7085,2137.498,-1055.492,-75.40152,31.70153,612.1612,287.08527,20.707401,-29.423244,67.08269,877.24677,0.29268375,0.29248115,0.2921438,0.29171187,0.29116645,0.29097405,0.2906251,0.2900981,0.28613067,0.2859726,0.28572527,0.2761393,0.28602314,0.28083202,0.284889,0.29072428,0.2920388,0.29233575,0.29130554,0.29086328,0.2907194,0.29065195,0.28958905,0.286565,0.28532198,0.2830177,0.2873729,0.28402966,0.27328932,0.27685496,0.28531098,0.2926982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21725,27.878155,21.99965,15.419953,8.514113,7.3242154,5.997818,5.099008,4.3711495,3.0652668,2.1737714,0.036814276,0.06573243,0.01706831,0.052836478,3.2110755,11.586877,23.07978,16.033329,5.573982,0.08863814,7.9418774,4.886553,2.845796,0.09158845,0.004547827,1.7647134,0.049465757,0.001678765,0.010702073,0.084058434,0.0,20559.28,19740.35,7746.2407,7594.712,6832.919,5731.325,4173.454,3631.747,2971.3503,1806.136,1254.2849,698.38367,615.66797,81.5888,-31.274633,299.04776,-1284.8914,-2881.2222,-2947.7478,8040.734,1575.0901,524.9832,4911.3506,2989.7085,2137.498,-1055.492,-75.40152,31.70153,612.1612,287.08527,20.707401,-29.423244,67.08269,877.24677,0.2918212,0.29162297,0.2913197,0.29098597,0.29057133,0.2904213,0.29002893,0.28960392,0.28919506,0.28897557,0.28424993,0.27666387,0.28899714,0.28297988,0.2847789,0.29070368,0.2912343,0.29148546,0.2910571,0.29074702,0.2905757,0.2902003,0.28878728,0.2886311,0.28857985,0.2833004,0.28874144,0.2836212,0.27348945,0.27871308,0.28785768,0.2918356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30449,28.980013,23.150057,16.597717,9.7790165,8.613835,7.224136,6.2691727,5.450615,3.9359527,2.9107432,0.048226353,0.08439551,0.026576377,0.08956091,5.315267,13.857981,24.522635,17.258213,7.58409,1.0917531,9.013408,5.846687,3.549734,0.52805656,0.026475495,2.090089,0.055997185,0.0027022148,0.018373847,0.1460546,0.0,20208.709,19463.787,7711.6304,7577.647,6786.228,5666.7324,4279.847,3752.5515,3165.8682,1956.7257,1352.5958,817.7919,693.418,89.54744,-42.450195,392.49045,-1298.6542,-2767.1794,-2832.7214,7995.5312,1510.0964,575.0012,4961.394,3048.0808,2278.444,-1109.6575,-194.12505,36.623558,651.0394,314.76855,21.96377,-39.64098,90.48391,982.04553,0.2918212,0.29161924,0.2912775,0.2908407,0.2902646,0.2900573,0.28956226,0.2890428,0.28850397,0.2880076,0.28756404,0.27768993,0.28812945,0.2820546,0.28687918,0.28951856,0.29118124,0.29147506,0.29044452,0.28996488,0.2898193,0.28960758,0.28930953,0.28897715,0.28692415,0.28432932,0.28919777,0.28443226,0.2725846,0.27879623,0.2868446,0.2918356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30449,28.980013,23.150057,16.597717,9.7790165,8.613835,7.224136,6.2691727,5.450615,3.9359527,2.9107432,0.048226353,0.08439551,0.026576377,0.08956091,5.315267,13.857981,24.522635,17.258213,7.58409,1.0917531,9.013408,5.846687,3.549734,0.52805656,0.026475495,2.090089,0.055997185,0.0027022148,0.018373847,0.1460546,0.0,20208.709,19463.787,7711.6304,7577.647,6786.228,5666.7324,4279.847,3752.5515,3165.8682,1956.7257,1352.5958,817.7919,693.418,89.54744,-42.450195,392.49045,-1298.6542,-2767.1794,-2832.7214,7995.5312,1510.0964,575.0012,4961.394,3048.0808,2278.444,-1109.6575,-194.12505,36.623558,651.0394,314.76855,21.96377,-39.64098,90.48391,982.04553,0.2968833,0.29667452,0.2963518,0.29595235,0.29318267,0.29084882,0.28876337,0.2884684,0.28800425,0.28745696,0.2866314,0.28064322,0.28763258,0.2844422,0.28721738,0.29266337,0.29625806,0.29652312,0.29611903,0.29156944,0.29016033,0.2893426,0.28775743,0.28762242,0.28748935,0.28614482,0.2876841,0.285177,0.2744699,0.2799682,0.28745237,0.29689822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333984,29.463005,23.711485,17.275923,10.419613,9.2282505,7.7508903,6.7281966,5.871173,4.307825,3.2127893,0.05226787,0.076833636,0.033148006,0.19263156,6.460772,15.274332,25.284277,17.813719,7.8684025,2.7768865,9.386432,6.114179,3.752656,0.69719577,0.04430215,2.3909252,0.068921156,0.004086754,0.03066748,0.23621875,0.0,20089.008,19339.086,7655.4336,7504.424,6806.4136,5735.1313,4423.5664,3893.9924,3245.3494,1990.439,1401.5846,862.7137,722.7613,76.9702,-70.10396,432.99442,-1320.7267,-2674.1167,-2735.684,7968.785,1532.8086,504.28287,5020.3887,3102.515,2312.8076,-1116.3391,-223.82434,58.10929,654.696,338.0919,24.415613,-52.72771,117.012314,999.4804,0.2968833,0.2966749,0.2963252,0.2958755,0.29529974,0.29509476,0.2947135,0.29403216,0.28775495,0.28637952,0.28619218,0.27889466,0.28648892,0.285137,0.2872315,0.2948718,0.29621074,0.29652223,0.2954619,0.29500476,0.29489002,0.29480577,0.2936289,0.28766236,0.28606877,0.28489876,0.2888872,0.2858371,0.27377856,0.28331408,0.28581408,0.29689822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.333984,29.463005,23.711485,17.275923,10.419613,9.2282505,7.7508903,6.7281966,5.871173,4.307825,3.2127893,0.05226787,0.076833636,0.033148006,0.19263156,6.460772,15.274332,25.284277,17.813719,7.8684025,2.7768865,9.386432,6.114179,3.752656,0.69719577,0.04430215,2.3909252,0.068921156,0.004086754,0.03066748,0.23621875,0.0,20089.008,19339.086,7655.4336,7504.424,6806.4136,5735.1313,4423.5664,3893.9924,3245.3494,1990.439,1401.5846,862.7137,722.7613,76.9702,-70.10396,432.99442,-1320.7267,-2674.1167,-2735.684,7968.785,1532.8086,504.28287,5020.3887,3102.515,2312.8076,-1116.3391,-223.82434,58.10929,654.696,338.0919,24.415613,-52.72771,117.012314,999.4804,0.2986522,0.29844254,0.29812443,0.29778337,0.29622597,0.29463115,0.29413775,0.29371318,0.29330182,0.29306328,0.28455803,0.28275537,0.2930982,0.28395554,0.29276097,0.29578558,0.29802313,0.29828772,0.29790047,0.29557624,0.2945658,0.2944012,0.29291835,0.29275906,0.29259333,0.29014543,0.2928751,0.2840562,0.2759513,0.2838738,0.29257712,0.29866728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33566,29.571299,23.806475,17.347206,10.595247,9.4138775,7.9499183,6.951924,6.0812283,4.46464,3.3646052,0.057732124,0.098182105,0.03834234,0.19017026,7.3079634,15.418519,25.394201,17.95841,9.666043,4.3848815,9.614392,6.369091,4.0008316,0.8003172,0.052225795,2.4487886,0.07008152,0.0075506973,0.07122445,0.50797075,0.0,20082.166,19309.67,7664.9897,7519.3374,6750.2817,5709.108,4401.854,3842.9275,3273.203,2026.7577,1405.036,884.0597,735.37726,91.223854,-68.266365,463.7581,-1262.7578,-2669.1707,-2735.1072,7955.3315,1389.5165,514.33966,4993.542,3088.691,2316.3677,-1144.6497,-240.89366,55.8759,663.24414,342.52512,23.943308,-84.50746,175.77794,995.85645,0.2986522,0.2984412,0.29808715,0.29763448,0.29707217,0.29687643,0.29652485,0.29617003,0.29200852,0.29185346,0.291587,0.28099364,0.29192743,0.2870503,0.29257622,0.29662603,0.29795846,0.29828218,0.29721293,0.2967697,0.29662603,0.29657125,0.29598844,0.29262373,0.29117808,0.28954586,0.29331923,0.29111707,0.27591416,0.28306153,0.29092172,0.29866728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33566,29.571299,23.806475,17.347206,10.595247,9.4138775,7.9499183,6.951924,6.0812283,4.46464,3.3646052,0.057732124,0.098182105,0.03834234,0.19017026,7.3079634,15.418519,25.394201,17.95841,9.666043,4.3848815,9.614392,6.369091,4.0008316,0.8003172,0.052225795,2.4487886,0.07008152,0.0075506973,0.07122445,0.50797075,0.0,20082.166,19309.67,7664.9897,7519.3374,6750.2817,5709.108,4401.854,3842.9275,3273.203,2026.7577,1405.036,884.0597,735.37726,91.223854,-68.266365,463.7581,-1262.7578,-2669.1707,-2735.1072,7955.3315,1389.5165,514.33966,4993.542,3088.691,2316.3677,-1144.6497,-240.89366,55.8759,663.24414,342.52512,23.943308,-84.50746,175.77794,995.85645,0.29875398,0.29854208,0.29818267,0.29770857,0.2970482,0.2968077,0.2962506,0.29569522,0.29522046,0.29479176,0.2900169,0.28108406,0.29488572,0.2895915,0.29455164,0.2966732,0.29805022,0.298382,0.29719818,0.29700476,0.2969494,0.29658192,0.29469356,0.29461104,0.29453298,0.29335392,0.29466912,0.28930324,0.282802,0.28906,0.29452392,0.29876903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.338554,29.663338,23.779728,17.17142,10.258208,9.045774,7.6205015,6.6434975,5.789753,4.293351,3.196955,0.06689467,0.09805772,0.04753579,0.31608742,7.309543,15.421211,25.467243,18.139486,9.673082,4.450768,9.98262,6.5452676,4.1058297,0.7132577,0.048034932,2.7777357,0.08093068,0.011031186,0.087719284,0.63569146,0.0,20070.398,19285.043,7749.872,7612.5273,6836.8564,5789.681,4338.659,3799.0715,3238.6382,1943.9529,1402.5244,858.21405,715.8196,83.256134,-92.88406,459.36606,-1262.8514,-2679.3179,-2741.8176,7922.3403,1405.1876,511.23703,4932.75,3186.0798,2353.7026,-1181.241,-226.09673,79.98536,665.20483,366.5428,25.42771,-93.43423,198.68538,992.35315,0.29875398,0.29854256,0.2981878,0.29772547,0.2970744,0.29683524,0.29625088,0.2955965,0.29491973,0.29426923,0.29354867,0.28800014,0.29446822,0.29224908,0.294652,0.29673475,0.29805753,0.29838344,0.2978157,0.29736826,0.2972899,0.2952016,0.29516718,0.29504636,0.29319942,0.29223958,0.29514638,0.29281735,0.2832746,0.29040867,0.29277015,0.29876903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.338554,29.663338,23.779728,17.17142,10.258208,9.045774,7.6205015,6.6434975,5.789753,4.293351,3.196955,0.06689467,0.09805772,0.04753579,0.31608742,7.309543,15.421211,25.467243,18.139486,9.673082,4.450768,9.98262,6.5452676,4.1058297,0.7132577,0.048034932,2.7777357,0.08093068,0.011031186,0.087719284,0.63569146,0.0,20070.398,19285.043,7749.872,7612.5273,6836.8564,5789.681,4338.659,3799.0715,3238.6382,1943.9529,1402.5244,858.21405,715.8196,83.256134,-92.88406,459.36606,-1262.8514,-2679.3179,-2741.8176,7922.3403,1405.1876,511.23703,4932.75,3186.0798,2353.7026,-1181.241,-226.09673,79.98536,665.20483,366.5428,25.42771,-93.43423,198.68538,992.35315,0.29892915,0.29871652,0.29835737,0.2978783,0.29735464,0.2971891,0.2955373,0.2951762,0.29465437,0.29399213,0.29239517,0.28620577,0.29422915,0.29220173,0.29469362,0.2968057,0.29822093,0.29855606,0.29806703,0.29669052,0.29632062,0.29573607,0.29566512,0.2954843,0.29324335,0.2926226,0.295633,0.29245922,0.2853331,0.29081014,0.29323456,0.29894423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.344345,29.651081,23.778208,17.209393,10.280833,9.095732,7.667733,6.6675005,5.815705,4.2664137,3.1648738,0.06400169,0.10160147,0.045771483,0.24024251,6.8548393,15.688054,25.542494,18.151627,9.341405,3.0346363,9.805162,6.400519,3.9360912,0.5531623,0.032622505,2.9683437,0.0834078,0.0067806733,0.059800297,0.45000982,0.0,20046.81,19290.031,7742.2314,7587.9287,6845.048,5718.8384,4343.1367,3847.5786,3234.645,1980.7554,1406.0736,853.8835,717.3399,87.870605,-78.02862,445.75702,-1322.3162,-2651.6047,-2710.7935,7913.279,1435.7178,566.0678,4994.3325,3169.6736,2366.6912,-1179.4269,-198.05316,69.679,646.63464,380.1353,26.721209,-76.55228,165.40305,994.8123,0.29892915,0.29871732,0.29836616,0.2979084,0.29727462,0.29704446,0.2965179,0.29606396,0.29570892,0.29280958,0.29238868,0.28965753,0.29337478,0.29223177,0.2947567,0.29690695,0.2982335,0.2985585,0.29815957,0.29644468,0.2964237,0.29632625,0.29618368,0.29380623,0.29378963,0.2930368,0.29497662,0.29203308,0.28596407,0.29128286,0.29378206,0.29894423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.344345,29.651081,23.778208,17.209393,10.280833,9.095732,7.667733,6.6675005,5.815705,4.2664137,3.1648738,0.06400169,0.10160147,0.045771483,0.24024251,6.8548393,15.688054,25.542494,18.151627,9.341405,3.0346363,9.805162,6.400519,3.9360912,0.5531623,0.032622505,2.9683437,0.0834078,0.006780673,0.05980029,0.45000982,0.0,20046.81,19290.031,7742.2314,7587.9287,6845.048,5718.8384,4343.1367,3847.5786,3234.645,1980.7554,1406.0736,853.8835,717.3399,87.870605,-78.02862,445.75702,-1322.3162,-2651.6047,-2710.7935,7913.279,1435.7178,566.0678,4994.3325,3169.6736,2366.6912,-1179.4269,-198.05316,69.679,646.63464,380.1353,26.721209,-76.552284,165.40305,994.8123,0.29928082,0.29906717,0.29869914,0.2981957,0.29764012,0.29746315,0.29575786,0.2954247,0.29499647,0.29458714,0.29241624,0.28821295,0.29469553,0.2919156,0.2948613,0.29680943,0.29855326,0.29890302,0.2984005,0.29720193,0.29684183,0.29634687,0.2960088,0.29437363,0.29434845,0.2934584,0.2944048,0.2919826,0.28524473,0.29183367,0.2943423,0.29929593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.342094,29.328823,23.672346,17.316698,10.619139,9.42304,7.9848347,6.992322,6.157967,4.6440263,3.4948857,0.07390369,0.15508449,0.044870224,0.108603396,5.529442,14.095234,24.849264,17.719648,8.701915,3.3308873,9.794026,6.5869718,4.1800284,1.0276306,0.048994016,2.4667206,0.07057747,0.009294354,0.08957079,0.58765876,0.0,20055.988,19378.285,7586.8657,7453.9624,6720.8604,5747.43,4359.871,3831.516,3198.713,1956.2224,1438.5621,900.40295,736.69275,126.86179,-42.7219,400.33725,-1300.5475,-2779.6772,-2840.324,7953.959,1453.879,519.04706,4856.7417,3068.9827,2336.7214,-1135.3253,-278.49692,35.519745,671.2842,343.8785,23.684149,-95.770035,188.70499,1011.07666,0.29928082,0.2990688,0.29871666,0.29825503,0.29761258,0.2973752,0.29683462,0.296369,0.29601568,0.293192,0.29287308,0.28863344,0.29369608,0.29298913,0.2948224,0.29693493,0.2985789,0.29890797,0.29851007,0.29678264,0.29676488,0.29665866,0.29655957,0.29438937,0.2943833,0.2931033,0.2952564,0.2926633,0.2847245,0.29217944,0.29438236,0.29929593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.342094,29.328823,23.672346,17.316698,10.619139,9.42304,7.9848347,6.992322,6.157967,4.6440263,3.4948857,0.07390369,0.15508449,0.044870224,0.108603396,5.529442,14.095234,24.849264,17.719648,8.701915,3.3308873,9.794026,6.5869718,4.1800284,1.0276306,0.048994016,2.4667206,0.07057747,0.009294354,0.08957079,0.58765876,0.0,20055.988,19378.285,7586.8657,7453.9624,6720.8604,5747.43,4359.871,3831.516,3198.713,1956.2224,1438.5621,900.40295,736.69275,126.86179,-42.7219,400.33725,-1300.5475,-2779.6772,-2840.324,7953.959,1453.879,519.04706,4856.7417,3068.9827,2336.7214,-1135.3253,-278.49692,35.519745,671.2842,343.8785,23.684149,-95.770035,188.70499,1011.07666,0.2991439,0.2989336,0.29858157,0.29813468,0.29751927,0.29729646,0.2967415,0.29612675,0.29549733,0.2949755,0.29262772,0.2868351,0.29511747,0.29114312,0.2949236,0.29715016,0.29847515,0.29878134,0.29760566,0.29736218,0.2972642,0.2971739,0.29649332,0.2947266,0.29470408,0.2942999,0.29475942,0.29276192,0.2865242,0.29180557,0.29469985,0.29915902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.374886,30.030005,24.276108,17.804491,10.972274,9.768676,8.296188,7.265098,6.3753867,4.788996,3.6303124,0.07374323,0.08356283,0.032321442,0.16285828,6.851075,15.385737,25.719748,18.578127,9.876056,4.272091,10.280672,6.8549156,4.335176,0.9872838,0.051623255,2.5734217,0.06682283,0.009015676,0.07394823,0.5290197,0.0,19921.979,19193.559,7657.142,7527.094,6793.4897,5766.8613,4415.682,3911.223,3311.61,2006.2266,1445.0006,919.4998,755.6323,83.89422,-62.9181,448.42905,-1297.9933,-2720.5195,-2781.847,7895.584,1426.1742,531.0831,4978.4756,3180.2717,2395.2266,-1172.8153,-271.8251,49.74606,689.8604,352.34906,22.949059,-85.40549,179.72264,1043.1338,0.2991439,0.29893297,0.29857442,0.2981102,0.2974684,0.2972366,0.2966666,0.29602754,0.2953259,0.2946101,0.29307127,0.28919822,0.29485294,0.29248,0.29507726,0.29739222,0.2984665,0.29877955,0.2982054,0.29776648,0.29768646,0.29545504,0.295413,0.29527113,0.29518387,0.2945089,0.29537007,0.29291496,0.28724894,0.29277915,0.29517508,0.29915902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.374886,30.030005,24.276108,17.804491,10.972274,9.768676,8.296188,7.265098,6.3753867,4.788996,3.6303124,0.07374323,0.08356283,0.032321442,0.16285828,6.851075,15.385737,25.719748,18.578127,9.876056,4.272091,10.280672,6.8549156,4.335176,0.9872838,0.051623255,2.5734217,0.06682283,0.009015676,0.07394823,0.5290197,0.0,19921.979,19193.559,7657.142,7527.094,6793.4897,5766.8613,4415.682,3911.223,3311.61,2006.2266,1445.0006,919.4998,755.6323,83.89422,-62.9181,448.42905,-1297.9933,-2720.5195,-2781.847,7895.584,1426.1742,531.0831,4978.4756,3180.2717,2395.2266,-1172.8153,-271.8251,49.74606,689.8604,352.34906,22.949059,-85.40549,179.72264,1043.1338,0.30115604,0.30094296,0.30062172,0.30027354,0.29865402,0.29707935,0.29603705,0.29568103,0.29526785,0.2949113,0.293022,0.28739637,0.2949735,0.29225385,0.29527974,0.2981122,0.3005247,0.30078915,0.3003931,0.2972622,0.2968192,0.29612482,0.2960187,0.29585293,0.29350108,0.29285005,0.2959734,0.29348975,0.28656778,0.29250032,0.2934886,0.30117136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30921,29.254425,23.40012,16.822931,9.98353,8.785238,7.395366,6.46272,5.6726246,4.2737103,3.2707474,0.052718747,0.11742494,0.045704372,0.16733803,5.78072,14.287305,24.85724,17.701052,8.687346,2.888452,9.459644,6.253789,3.8498359,0.60547215,0.031711105,2.8887892,0.07867827,0.0081505645,0.06321879,0.43691802,0.0,20189.566,19389.713,7729.0054,7593.15,6797.3447,5753.119,4280.135,3704.942,3105.9448,1874.5116,1336.6678,871.1545,706.4987,100.59539,-60.563374,407.95358,-1295.6858,-2753.8818,-2812.001,7933.292,1453.5284,540.9794,4960.2896,3068.3628,2335.1536,-1153.0911,-208.74188,55.367043,632.92804,374.7795,25.550852,-78.135315,161.58665,983.4839,0.30115604,0.30094168,0.3005847,0.3001293,0.29956013,0.29936314,0.29900584,0.29865658,0.2947774,0.29363334,0.29343644,0.28945443,0.2937182,0.29122934,0.2942344,0.29911307,0.300463,0.300784,0.30048424,0.29898518,0.29894298,0.298868,0.2984136,0.29415932,0.2941405,0.29341903,0.29542324,0.2920514,0.2876573,0.29151866,0.2941339,0.30117136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30921,29.254425,23.40012,16.822931,9.98353,8.785238,7.395366,6.46272,5.6726246,4.2737103,3.2707474,0.052718747,0.11742494,0.045704372,0.16733803,5.78072,14.287305,24.85724,17.701052,8.687346,2.888452,9.459644,6.253789,3.8498359,0.60547215,0.031711105,2.8887892,0.07867827,0.0081505645,0.06321878,0.43691802,0.0,20189.566,19389.713,7729.0054,7593.15,6797.3447,5753.119,4280.135,3704.942,3105.9448,1874.5116,1336.6678,871.1545,706.4987,100.59539,-60.563374,407.95358,-1295.6858,-2753.8818,-2812.001,7933.292,1453.5284,540.9794,4960.2896,3068.3628,2335.1536,-1153.0911,-208.74188,55.367043,632.92804,374.7795,25.550852,-78.135315,161.58665,983.4839,0.29716477,0.29695967,0.29665983,0.29644546,0.29784316,0.29785872,0.29782915,0.2976676,0.29743004,0.29710937,0.29172584,0.28932598,0.29718673,0.2917127,0.29700106,0.29708415,0.29656878,0.29681402,0.2964494,0.2982769,0.29829586,0.29834217,0.29697016,0.29691106,0.2968693,0.29508367,0.296946,0.2922019,0.2877562,0.29221654,0.2968642,0.2971797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28256,28.832203,22.92168,16.29596,9.313165,8.113031,6.734369,5.790041,4.988533,3.5193303,2.5403137,0.046797045,0.081603914,0.034923516,0.18533656,5.9697175,14.06908,24.488823,16.940203,7.0520144,1.3788593,8.906253,5.7122273,3.4128776,0.26112142,0.017837942,2.2205248,0.057849668,0.0018038318,0.012806845,0.09962729,0.0,20297.281,19498.283,7768.9917,7623.3525,6873.9277,5757.89,4261.461,3729.9268,3130.09,1924.7936,1319.3401,759.0669,660.71344,79.7758,-67.92212,414.6175,-1261.8167,-2732.683,-2793.3699,8058.0093,1528.0481,534.61365,4892.474,3062.2441,2279.7275,-1135.2006,-131.34445,62.050694,638.87885,325.3609,22.568817,-32.749573,73.472824,967.87024,0.29716477,0.29695538,0.29660687,0.29616854,0.29563603,0.29545718,0.29514915,0.2952995,0.29550958,0.295559,0.29544264,0.28859663,0.29558197,0.294581,0.2959388,0.2954589,0.29648903,0.29680148,0.29572478,0.29528677,0.2951744,0.29510894,0.29536897,0.29638427,0.29635862,0.29410973,0.2964327,0.29514712,0.28688028,0.29130054,0.29589906,0.2971797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28256,28.832203,22.92168,16.29596,9.313165,8.113031,6.734369,5.790041,4.988533,3.5193303,2.5403137,0.046797045,0.081603914,0.034923516,0.18533656,5.9697175,14.06908,24.488823,16.940203,7.0520144,1.3788593,8.906253,5.7122273,3.4128776,0.26112142,0.017837942,2.2205248,0.057849668,0.0018038318,0.012806845,0.09962729,0.0,20297.281,19498.283,7768.9917,7623.3525,6873.9277,5757.89,4261.461,3729.9268,3130.09,1924.7936,1319.3401,759.0669,660.71344,79.7758,-67.92212,414.6175,-1261.8167,-2732.683,-2793.3699,8058.0093,1528.0481,534.61365,4892.474,3062.2441,2279.7275,-1135.2006,-131.34445,62.050694,638.87885,325.3609,22.568817,-32.749573,73.472824,967.87024,0.29558787,0.29538786,0.29511365,0.29486638,0.29460922,0.29451883,0.29426378,0.293988,0.29378605,0.29369438,0.2936452,0.28807598,0.293705,0.29353046,0.29347286,0.29474258,0.2950224,0.29524752,0.29495138,0.29477477,0.2946594,0.29433838,0.2932706,0.29329935,0.29333782,0.29411995,0.29327086,0.2945114,0.28587905,0.2930578,0.2933425,0.29560262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34784,29.733843,24.09377,17.774775,11.063437,9.905692,8.461643,7.466984,6.5821733,5.0164957,3.8602877,0.06294795,0.18459623,0.071807705,0.19621998,6.4638615,15.236917,25.47545,17.858894,8.470463,2.8832123,9.562187,6.2625775,3.899125,0.84841955,0.043886494,2.5377016,0.073136345,0.006188724,0.05210793,0.3623652,0.0,20032.541,19268.117,7574.9785,7430.719,6728.3228,5647.174,4369.4287,3835.987,3301.7478,1992.0402,1443.3325,952.60406,762.46387,128.45323,-61.306534,432.9758,-1317.4458,-2706.919,-2763.7227,8051.769,1485.8508,530.22723,4978.2334,3116.494,2313.8276,-1115.4008,-250.54295,58.95109,656.15906,349.14627,24.84214,-70.83363,146.1426,1002.5953,0.29558787,0.29538074,0.29503646,0.294603,0.29405987,0.29386884,0.29345202,0.29305154,0.29268023,0.29236758,0.2920505,0.28881016,0.29244244,0.29195848,0.2916444,0.29358736,0.29491416,0.29522666,0.29406035,0.29381946,0.29371464,0.2935338,0.29328883,0.29302225,0.29172647,0.29169476,0.29319286,0.29150766,0.28503752,0.2912319,0.29147732,0.29560262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
