pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.34784,29.733843,24.09377,17.774775,11.063437,9.905692,8.461643,7.466984,6.5821733,5.0164957,3.8602877,0.06294795,0.18459623,0.071807705,0.19621998,6.4638615,15.236917,25.47545,17.858894,8.470463,2.8832123,9.562187,6.2625775,3.899125,0.84841955,0.043886494,2.5377016,0.073136345,0.006188724,0.05210793,0.3623652,0.0,20032.541,19268.117,7574.9785,7430.719,6728.3228,5647.174,4369.4287,3835.987,3301.7478,1992.0402,1443.3325,952.60406,762.46387,128.45323,-61.306534,432.9758,-1317.4458,-2706.919,-2763.7227,8051.769,1485.8508,530.22723,4978.2334,3116.494,2313.8276,-1115.4008,-250.54295,58.95109,656.15906,349.14627,24.84214,-70.83363,146.1426,1002.5953,0.299494,0.29928187,0.2989547,0.29855922,0.29606757,0.29419923,0.29251635,0.29226923,0.29189828,0.2914716,0.2908765,0.29023042,0.29162404,0.29058686,0.29141933,0.29583567,0.29885808,0.29912642,0.2987295,0.2949632,0.2938729,0.29185405,0.291814,0.2916561,0.29153374,0.29122224,0.29174364,0.28969145,0.28598017,0.290209,0.29150537,0.29950914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35392,29.626017,23.78766,17.258804,10.336997,9.127752,7.707889,6.726388,5.8834467,4.3617387,3.2620957,0.06333009,0.09741214,0.0470397,0.22522801,6.8922844,15.608177,25.506199,18.07815,8.750019,2.7304661,9.8559,6.4206705,3.9790244,0.6091401,0.043237075,2.6892402,0.09543003,0.00858509,0.06301764,0.45037225,0.0,20007.734,19299.602,7717.628,7562.9697,6841.4453,5781.454,4329.7583,3808.5032,3216.4465,1961.635,1404.7656,868.3349,722.2017,83.12302,-74.430115,447.66245,-1312.8037,-2657.9304,-2714.7915,7931.25,1480.6901,551.999,4954.0605,3185.0173,2354.8528,-1176.969,-207.19334,64.8942,663.2969,358.9164,28.589676,-77.64701,164.74852,1001.3536,0.299494,0.29928163,0.29892266,0.2984615,0.29788136,0.29767606,0.2973002,0.29677728,0.29162636,0.29023868,0.28980774,0.2886786,0.29033676,0.28970492,0.2912684,0.29745844,0.29880276,0.29912376,0.29808733,0.29760548,0.2974794,0.29740754,0.29658762,0.29140124,0.28988284,0.28959045,0.29259816,0.28985587,0.28503403,0.28970182,0.2898686,0.29950914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35392,29.626017,23.78766,17.258804,10.336997,9.127752,7.707889,6.726388,5.8834467,4.3617387,3.2620957,0.06333009,0.09741214,0.0470397,0.22522801,6.8922844,15.608177,25.506199,18.07815,8.750019,2.7304661,9.8559,6.4206705,3.9790244,0.6091401,0.043237075,2.6892402,0.09543003,0.00858509,0.063017644,0.45037225,0.0,20007.734,19299.602,7717.628,7562.9697,6841.4453,5781.454,4329.7583,3808.5032,3216.4465,1961.635,1404.7656,868.3349,722.2017,83.12302,-74.430115,447.66245,-1312.8037,-2657.9304,-2714.7915,7931.25,1480.6901,551.999,4954.0605,3185.0173,2354.8528,-1176.969,-207.19334,64.8942,663.2969,358.9164,28.589676,-77.64701,164.74852,1001.3536,0.2998653,0.29965127,0.29928026,0.29877096,0.29820952,0.2980323,0.29637027,0.29609635,0.29578954,0.29560387,0.28822848,0.28688,0.29563183,0.28818712,0.29535338,0.29737127,0.29913625,0.29948685,0.29907432,0.29744932,0.29744932,0.29705015,0.29551327,0.2953985,0.2953131,0.2929245,0.29547578,0.2880499,0.28444016,0.287915,0.29530188,0.2998805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36212,29.909235,24.13813,17.65275,10.796653,9.605961,8.165218,7.154472,6.2780232,4.660242,3.4927025,0.064294875,0.16239172,0.06585943,0.2194467,6.083656,14.366977,25.338663,18.593327,11.134819,6.2356505,10.170006,6.781191,4.174238,0.5758607,0.036869265,2.7724993,0.075509295,0.009655913,0.083527386,0.58505285,0.0,19974.219,19223.512,7669.4985,7535.7344,6806.3,5733.39,4364.0215,3869.364,3284.8633,2027.5653,1450.9535,901.4577,744.1321,118.09952,-68.69237,417.69736,-1277.2113,-2809.9148,-2871.3394,7844.8267,1312.234,493.90515,5019.112,3161.708,2439.6401,-1219.4088,-201.81349,65.00704,674.7492,366.5564,24.622068,-91.56533,189.40706,1010.59265,0.2998653,0.299653,0.299299,0.29883465,0.29818937,0.2979535,0.29740825,0.29693684,0.2965749,0.2939987,0.29381585,0.28519607,0.2944309,0.29170564,0.2954021,0.2975127,0.29916313,0.29949206,0.29919803,0.29769856,0.29765612,0.2975679,0.2971886,0.2954335,0.2940173,0.29234764,0.29548514,0.29372573,0.2844629,0.2889356,0.29355693,0.2998805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36212,29.909235,24.13813,17.65275,10.796653,9.605961,8.165218,7.154472,6.2780232,4.660242,3.4927025,0.064294875,0.16239172,0.06585943,0.2194467,6.083656,14.366977,25.338663,18.593327,11.134819,6.2356505,10.170006,6.781191,4.174238,0.5758607,0.036869265,2.7724993,0.075509295,0.009655913,0.083527386,0.58505285,0.0,19974.219,19223.512,7669.4985,7535.7344,6806.3,5733.39,4364.0215,3869.364,3284.8633,2027.5653,1450.9535,901.4577,744.1321,118.09952,-68.69237,417.69736,-1277.2113,-2809.9148,-2871.3394,7844.8267,1312.234,493.90515,5019.112,3161.708,2439.6401,-1219.4088,-201.81349,65.00704,674.7492,366.5564,24.622068,-91.56533,189.40706,1010.59265,0.30036843,0.30015698,0.2998408,0.29951638,0.298903,0.29749614,0.29702213,0.2965377,0.29600498,0.295532,0.29350406,0.28464845,0.29565895,0.29199463,0.29549104,0.2975152,0.29975435,0.3000093,0.29961503,0.2976233,0.29760897,0.29759282,0.29567927,0.29563132,0.29560637,0.29428476,0.29565755,0.2927802,0.2883209,0.2917001,0.29560274,0.30038366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42352,30.75501,25.12257,18.792902,11.962029,10.763738,9.285419,8.267765,7.3758287,5.8045564,4.560417,0.42066693,0.9551556,0.7156479,0.80940056,8.706539,17.080128,26.734486,19.253609,11.682604,5.3725243,10.584662,7.0285397,4.4252105,0.9452135,0.09873108,2.9676301,0.097499974,0.014292445,0.09571141,0.6971035,0.0,19721.842,19005.066,7569.441,7437.494,6792.767,5753.119,4425.115,3883.6204,3316.0789,1995.8804,1501.6023,998.063,763.9489,192.90361,-52.620747,490.52002,-1284.708,-2622.3977,-2679.2644,7914.003,1322.8843,566.22833,5097.616,3245.058,2437.8088,-1197.5809,-257.51422,135.41101,685.48834,379.0807,27.937681,-96.50362,208.91986,1031.5288,0.30036843,0.30015492,0.2997996,0.29934734,0.29875162,0.2985378,0.29809985,0.29781032,0.29479277,0.29458907,0.29401326,0.29023248,0.29469633,0.29382688,0.29551208,0.29834536,0.29969254,0.30000257,0.29885888,0.29841053,0.2982953,0.29826364,0.2977529,0.29563951,0.29563347,0.29352,0.29568452,0.29380658,0.28837395,0.29356954,0.29511562,0.30038366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42352,30.75501,25.12257,18.792902,11.962029,10.763738,9.285419,8.267765,7.3758287,5.8045564,4.560417,0.42066693,0.9551556,0.7156479,0.80940056,8.706539,17.080128,26.734486,19.253609,11.682604,5.3725243,10.584662,7.0285397,4.4252105,0.9452135,0.09873108,2.9676304,0.097500026,0.014292432,0.0957114,0.6971035,0.0,19721.842,19005.066,7569.441,7437.494,6792.767,5753.119,4425.115,3883.6204,3316.0789,1995.8804,1501.6023,998.063,763.9489,192.90361,-52.620747,490.52002,-1284.708,-2622.3977,-2679.2644,7914.003,1322.8843,566.22833,5097.616,3245.058,2437.8088,-1197.581,-257.51422,135.41101,685.48834,379.08066,27.937595,-96.503624,208.91986,1031.5288,0.304212,0.30399364,0.30366147,0.30326125,0.3008189,0.29897085,0.29721156,0.29696134,0.29661098,0.2963361,0.29237458,0.28848222,0.29639986,0.29316226,0.29622352,0.29998365,0.30355337,0.30383104,0.30342907,0.2987289,0.29846844,0.29803228,0.29637665,0.29630405,0.29626688,0.29532444,0.29635063,0.29366955,0.28928083,0.29280585,0.29626223,0.30422765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49765,31.934002,26.4553,20.29409,13.6932955,12.51424,11.088135,10.103653,9.240924,7.6761456,6.4936385,2.3152664,2.776778,2.6815102,2.9436207,9.86828,18.792397,28.070183,20.878187,14.099887,9.494307,12.316475,8.840365,6.2946467,3.2393699,2.3220725,3.8573682,0.40232867,0.07788427,0.5295696,1.991036,0.0,19413.395,18693.69,7457.1704,7329.9517,6668.2544,5703.063,4340.027,3814.7449,3256.9983,1991.4219,1460.9678,1003.07996,766.7375,117.26168,-91.67446,456.92053,-1329.6465,-2566.6619,-2622.3618,7746.946,1246.1959,477.69662,5063.471,3205.4272,2408.5293,-1116.303,-268.93137,125.95992,725.4191,419.01147,58.247623,-243.4059,337.44568,1114.666,0.304212,0.30399328,0.30362844,0.30316052,0.30257598,0.30237144,0.30199584,0.3015411,0.2964298,0.2949515,0.29466256,0.29029524,0.2950253,0.2941071,0.29601124,0.3021134,0.30349156,0.3038279,0.3035315,0.30199653,0.30195782,0.30189517,0.30156267,0.2961988,0.29497886,0.29464626,0.2976327,0.29448766,0.2895797,0.2943891,0.2945061,0.30422765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49765,31.934002,26.4553,20.29409,13.6932955,12.51424,11.088135,10.103653,9.240924,7.6761456,6.4936385,2.3152664,2.776778,2.6815102,2.9436207,9.86828,18.792397,28.070183,20.878187,14.099887,9.494307,12.316475,8.840365,6.2946467,3.2393699,2.3220725,3.8573682,0.40232867,0.07788427,0.5295696,1.991036,0.0,19413.395,18693.69,7457.1704,7329.9517,6668.2544,5703.063,4340.027,3814.7449,3256.9983,1991.4219,1460.9678,1003.07996,766.7375,117.26168,-91.67446,456.92053,-1329.6465,-2566.6619,-2622.3618,7746.946,1246.1959,477.69662,5063.471,3205.4272,2408.5293,-1116.303,-268.93137,125.95992,725.4191,419.01147,58.247623,-243.4059,337.44568,1114.666,0.3090452,0.30881912,0.30847514,0.30802998,0.30491957,0.30281878,0.3010066,0.30077645,0.30047524,0.30028906,0.2930264,0.28848657,0.3003217,0.29358208,0.29993975,0.30467153,0.30836144,0.30864966,0.3082352,0.30196702,0.30186787,0.3017573,0.29999462,0.2999542,0.29993245,0.2981239,0.29998365,0.2941617,0.29103118,0.2942792,0.29993126,0.30906132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.631516,33.8684,28.756403,23.009819,16.794855,15.710628,14.388528,13.4572735,12.640939,11.184479,10.095274,6.308278,6.560553,6.377378,6.4806333,14.094515,21.88087,30.342073,22.986006,15.135353,9.967556,14.908139,11.727579,9.206759,6.2626195,5.5417895,7.0457954,3.3698115,2.8104427,3.2693932,4.821759,0.0,18845.541,18176.553,7183.373,7059.338,6454.88,5450.6294,4166.147,3701.955,3161.2234,1915.7615,1397.5498,951.202,741.81335,166.90176,-55.436565,480.9402,-1235.2474,-2442.1018,-2496.0862,7681.0933,1349.048,508.3484,4906.896,3055.266,2395.7808,-1094.1907,-236.11327,157.37965,697.32184,433.27325,78.16445,-245.51213,348.62103,1125.9995,0.3090452,0.3088193,0.30844307,0.3079592,0.3073499,0.3071362,0.30673152,0.30609027,0.30006874,0.2987703,0.29854545,0.29106274,0.2988264,0.2983369,0.29950637,0.30690226,0.30829856,0.30864763,0.3083475,0.30674565,0.30670258,0.3066629,0.30610958,0.29979774,0.29979774,0.2982036,0.3018889,0.2981094,0.29442823,0.29805467,0.29967427,0.30906132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.631516,33.8684,28.756401,23.009819,16.794855,15.710627,14.388527,13.4572735,12.640938,11.184478,10.095273,6.308277,6.5605526,6.377377,6.4806323,14.094515,21.880869,30.342072,22.986004,15.135353,9.967555,14.908138,11.727579,9.206759,6.262619,5.5417886,7.045795,3.3698108,2.810442,3.2693925,4.8217587,0.0,18845.541,18176.553,7183.3735,7059.3384,6454.88,5450.6294,4166.147,3701.9553,3161.2234,1915.7615,1397.5498,951.202,741.81335,166.90176,-55.43657,480.9402,-1235.2476,-2442.1018,-2496.0862,7681.0933,1349.048,508.3484,4906.896,3055.266,2395.7808,-1094.1907,-236.11327,157.37965,697.32184,433.27325,78.16445,-245.51213,348.62103,1125.9995,0.31835687,0.31811443,0.31773618,0.31745708,0.31072745,0.3077653,0.3057292,0.30548716,0.3051583,0.30495685,0.29683065,0.28924927,0.3049909,0.29742345,0.3047201,0.31005988,0.317608,0.31792676,0.31748456,0.30793342,0.30678725,0.30658823,0.30471918,0.30465248,0.3046164,0.3016182,0.30470118,0.29787853,0.29483405,0.29792428,0.30461493,0.31837398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.854164,37.166054,32.53511,27.352337,21.836302,20.862265,19.66925,18.836292,18.112158,16.8137,15.840538,12.757092,12.972931,12.747331,12.76601,19.309593,26.302305,33.96782,27.281115,19.97904,15.477031,20.05182,17.14425,14.877001,12.303314,11.64861,12.252288,9.157429,8.890979,9.353145,10.902079,0.0,17867.275,17263.08,6810.0903,6676.4897,6052.1846,5144.158,3941.3286,3485.5615,2963.132,1800.5836,1315.0739,851.289,677.4228,186.77185,-22.021465,443.16656,-1165.5857,-2315.2854,-2367.8745,7292.5522,1297.3008,471.86584,4621.4746,2910.7517,2262.4868,-1017.55536,-224.15932,172.89308,694.3083,394.82935,52.37193,-246.43933,348.20468,1067.859,0.31835687,0.31811753,0.31771484,0.31720668,0.3166195,0.31641406,0.31608647,0.31280383,0.3045219,0.3034061,0.30327937,0.29496923,0.30346465,0.30246025,0.30446574,0.31638685,0.3175535,0.3179317,0.31751555,0.31574327,0.3157298,0.31568614,0.31281006,0.30448735,0.30448735,0.30283126,0.30682394,0.30265576,0.29899293,0.30271372,0.3043975,0.31837398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.854164,37.166054,32.535107,27.352337,21.836302,20.862265,19.669249,18.836292,18.112156,16.8137,15.840537,12.7570915,12.972929,12.74733,12.766009,19.309591,26.302305,33.96782,27.281115,19.979038,15.47703,20.051819,17.144249,14.877,12.303313,11.648609,12.252287,9.157428,8.890978,9.353144,10.902078,0.0,17867.275,17263.08,6810.0903,6676.4897,6052.185,5144.158,3941.3289,3485.5615,2963.132,1800.5836,1315.0739,851.289,677.42285,186.77185,-22.021467,443.1666,-1165.5857,-2315.2854,-2367.8748,7292.5522,1297.3008,471.86584,4621.4746,2910.7517,2262.4868,-1017.55536,-224.15933,172.89308,694.3083,394.82935,52.37193,-246.43935,348.20468,1067.859,0.3357865,0.33552998,0.335194,0.3348486,0.32046124,0.31671,0.31488788,0.31468132,0.31438935,0.31229532,0.30146098,0.2931314,0.3142784,0.30258772,0.31374964,0.31956965,0.3349636,0.33534577,0.33504856,0.31660554,0.31564185,0.3155519,0.31478813,0.3136527,0.31341353,0.30673555,0.31371927,0.3025255,0.300802,0.3025679,0.31300193,0.3358055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.03719,39.800167,35.48162,30.624645,25.435085,24.535595,23.39244,22.58923,21.880795,20.574774,19.573345,16.329786,16.894976,16.760433,16.8963,23.280293,30.057121,36.93727,30.842896,24.63214,20.1358,24.231504,21.423775,19.299208,16.802555,16.219133,17.335972,14.429775,13.830969,14.221739,15.540679,0.0,17027.53,16504.342,6558.052,6446.4927,5856.056,4927.6865,3851.513,3417.787,2928.2686,1806.2388,1335.5634,874.8796,666.4281,141.28732,-64.29233,437.2975,-1146.0153,-2184.023,-2230.4072,6914.6523,1188.7231,471.5449,4403.8096,2856.3496,2184.4583,-1000.9952,-210.6325,131.92584,649.6273,381.6454,81.093414,-225.09195,319.2577,1036.0653,0.3357865,0.33552077,0.33507636,0.3345223,0.33389565,0.33370057,0.33333707,0.32367432,0.3131145,0.31270155,0.31251234,0.29930207,0.3127803,0.31111544,0.31336847,0.3334301,0.33489534,0.33531442,0.3350003,0.333344,0.33332577,0.3333124,0.3216493,0.31332174,0.31326154,0.3124734,0.31499568,0.31164873,0.30790612,0.31151187,0.3132603,0.3358055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.03719,39.800167,35.48162,30.624645,25.435083,24.535593,23.392439,22.589228,21.880793,20.574774,19.573345,16.329784,16.894974,16.760431,16.896297,23.280293,30.05712,36.93727,30.842894,24.632137,20.135798,24.231504,21.423775,19.299208,16.802553,16.219131,17.33597,14.429774,13.830968,14.221738,15.540678,0.0,17027.53,16504.342,6558.052,6446.4927,5856.056,4927.6865,3851.5132,3417.787,2928.2686,1806.2388,1335.5634,874.8796,666.4281,141.28732,-64.29233,437.2975,-1146.0153,-2184.023,-2230.4072,6914.6523,1188.7231,471.5449,4403.8096,2856.3496,2184.4583,-1000.9952,-210.6325,131.92584,649.6273,381.6454,81.093414,-225.09195,319.2577,1036.0653,0.35234544,0.35206503,0.35170624,0.35132253,0.3361806,0.33297545,0.33241364,0.33200607,0.33161446,0.32427785,0.3106963,0.29757935,0.32915935,0.31045204,0.32998094,0.33563167,0.35144255,0.35186246,0.35139623,0.33291307,0.33291307,0.33291307,0.33133322,0.33120722,0.325102,0.31460032,0.33130693,0.3113475,0.30745625,0.31125876,0.32388708,0.35236642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.215935,42.608936,38.62267,34.129383,29.352179,28.50563,27.484375,26.7758,26.137403,24.962282,24.065388,21.047495,21.881687,21.725029,21.7855,27.367626,33.187485,39.839886,34.644573,28.943336,25.281542,28.539024,25.99822,24.129986,21.742582,21.10345,22.524576,20.081997,19.502382,19.890259,21.135336,0.0,16171.921,15655.662,6280.585,6181.1875,5600.0273,4768.899,3624.0076,3194.0964,2768.2166,1706.1162,1258.3817,841.4685,611.82007,153.38823,-41.5268,406.7255,-1055.5815,-2144.6838,-2190.6277,6489.6196,1135.0308,422.06345,4218.551,2706.3623,2037.9479,-977.1006,-221.2644,132.43852,603.4009,347.46106,79.67945,-224.19038,309.47592,916.4495,0.35234544,0.35205385,0.35157043,0.35097137,0.35030317,0.35009527,0.34956276,0.33807358,0.3299661,0.32985243,0.3273113,0.30300376,0.32990116,0.32569107,0.32972583,0.34960553,0.35135886,0.35182405,0.35136265,0.34950945,0.34948325,0.3495052,0.33423778,0.33081058,0.3290712,0.32917163,0.3309638,0.32924137,0.3193489,0.32875812,0.32906348,0.35236642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.215935,42.608936,38.62267,34.129383,29.352177,28.505629,27.484375,26.775799,26.137402,24.962282,24.065386,21.047493,21.881685,21.725027,21.785498,27.367624,33.187485,39.839886,34.644573,28.943336,25.28154,28.539024,25.998219,24.129984,21.74258,21.103449,22.524574,20.081995,19.50238,19.890257,21.135334,0.0,16171.922,15655.662,6280.585,6181.1875,5600.0273,4768.899,3624.0076,3194.0967,2768.2166,1706.1162,1258.3817,841.4685,611.8201,153.38823,-41.5268,406.7255,-1055.5815,-2144.6838,-2190.628,6489.6196,1135.0308,422.06345,4218.551,2706.3623,2037.9479,-977.1006,-221.26442,132.43852,603.4009,347.4611,79.67945,-224.19038,309.47595,916.4495,0.3709858,0.3706761,0.37029114,0.36984012,0.35104683,0.34894538,0.34861177,0.34825853,0.34805956,0.33685994,0.32785413,0.30683187,0.34261137,0.32775867,0.3443226,0.35023126,0.37018955,0.37046093,0.36956325,0.34910136,0.34908608,0.34909764,0.3473276,0.34677237,0.33581787,0.3296237,0.3473276,0.327764,0.3224546,0.32853198,0.33348432,0.37100905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37387,45.25596,41.616253,37.526455,33.18164,32.423042,31.482904,30.818247,30.21571,29.033627,28.110214,24.842426,26.300314,26.18516,26.320402,31.330008,36.826797,42.779667,38.154064,33.49233,30.624174,32.66165,30.419477,28.708385,26.51628,25.83414,26.981007,24.629602,24.34708,24.752289,26.03106,0.0,15382.433,14814.669,5979.5938,5875.004,5320.378,4494.64,3465.626,3085.6257,2683.1414,1711.5668,1278.3359,878.40216,584.8964,129.90126,-64.13298,383.6414,-1023.52625,-2019.8042,-2062.3628,6100.1704,1018.1312,369.90732,3984.2449,2529.6775,1943.521,-933.0959,-229.18327,110.3241,585.081,340.39658,54.05475,-229.54521,313.97003,862.66595,0.3709858,0.3706622,0.37013194,0.36911517,0.36865115,0.36847994,0.36728287,0.3511081,0.34614125,0.34608138,0.33917558,0.31087252,0.34610212,0.340093,0.34609517,0.36812356,0.36992356,0.37041593,0.36992356,0.36790103,0.36790103,0.36716223,0.34809792,0.34691486,0.3455381,0.34539735,0.34691435,0.34318355,0.32951584,0.34137708,0.3454954,0.37100905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37387,45.25596,41.616253,37.526455,33.18164,32.42304,31.482903,30.818247,30.215708,29.033625,28.110212,24.842424,26.300312,26.185158,26.3204,31.330006,36.826797,42.779667,38.154064,33.49233,30.624174,32.66165,30.419476,28.708384,26.516277,25.834139,26.981005,24.6296,24.347078,24.752287,26.031057,0.0,15382.433,14814.669,5979.594,5875.004,5320.378,4494.64,3465.626,3085.6257,2683.1414,1711.5669,1278.3359,878.40216,584.8964,129.90128,-64.13298,383.6414,-1023.5263,-2019.8042,-2062.3628,6100.1704,1018.1312,369.90732,3984.2449,2529.6775,1943.5211,-933.0959,-229.18327,110.3241,585.081,340.39658,54.054752,-229.54523,313.97006,862.66595,0.39002508,0.38968295,0.38926977,0.38805693,0.36869475,0.36829913,0.3665246,0.36638302,0.36609003,0.349424,0.34393033,0.3237585,0.3552917,0.34369898,0.35348618,0.36821312,0.38915947,0.38944656,0.38803938,0.36747232,0.36741772,0.36747172,0.36546767,0.36242536,0.34737104,0.34434286,0.3654528,0.34469017,0.33923864,0.34335375,0.34589818,0.39005074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.56879,48.13683,44.880383,41.216724,37.31251,36.639545,35.809326,35.216732,34.689175,33.67857,32.89777,30.111036,31.129335,31.045164,31.169334,36.209057,41.05793,46.055614,41.767403,37.155136,34.322983,36.88518,34.817875,33.260178,31.365545,30.755802,31.82891,29.510036,29.277037,29.60314,30.593348,0.0,14357.679,13858.921,5630.9224,5536.116,5021.9023,4213.1514,3240.5938,2900.2253,2497.349,1572.6831,1167.632,806.02924,555.58984,109.67742,-61.242207,384.88495,-956.5079,-1837.7883,-1877.6133,5751.961,1012.2833,367.39313,3738.777,2421.164,1847.4133,-862.4366,-215.71132,101.083115,549.4294,337.84564,48.71253,-204.14423,273.47482,860.838,0.39002508,0.3896656,0.3890818,0.38803032,0.38762844,0.38750282,0.38404706,0.3669123,0.3641675,0.3640602,0.35279462,0.3244137,0.36409068,0.3500739,0.36351934,0.3869488,0.3888442,0.38939074,0.38865396,0.3871035,0.3868482,0.38119248,0.3653189,0.36521128,0.3635075,0.35955578,0.36523917,0.35435975,0.344262,0.35337538,0.36348265,0.39005074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.56879,48.136826,44.880383,41.216724,37.312508,36.63954,35.809322,35.21673,34.689175,33.67857,32.897766,30.111034,31.129333,31.045162,31.169333,36.209053,41.05793,46.055614,41.767403,37.155136,34.32298,36.88518,34.81787,33.260178,31.365543,30.7558,31.828909,29.510035,29.277035,29.603138,30.593346,0.0,14357.679,13858.921,5630.9224,5536.116,5021.9023,4213.152,3240.5938,2900.2253,2497.349,1572.6831,1167.632,806.02924,555.5899,109.67743,-61.24221,384.88498,-956.5079,-1837.7883,-1877.6134,5751.9614,1012.2834,367.39313,3738.777,2421.164,1847.4133,-862.4366,-215.71133,101.083115,549.42944,337.84564,48.71253,-204.14423,273.47485,860.838,0.41786045,0.41747168,0.4170185,0.41476378,0.38694793,0.38688993,0.3853178,0.38516128,0.3814585,0.36422935,0.3617603,0.33960778,0.36772037,0.3615446,0.3674218,0.3863286,0.41689008,0.41720045,0.4147587,0.38631767,0.38631767,0.38495514,0.3846531,0.37312412,0.36302724,0.36242118,0.384611,0.36256012,0.3532764,0.3612821,0.36302012,0.41788992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75395,51.01605,48.258503,45.15866,41.88112,41.302177,40.600037,40.118134,39.684563,38.89129,38.280552,36.16506,36.597427,36.495586,36.585983,40.452583,44.52467,49.11229,45.438046,41.753628,39.05143,41.203648,39.42073,38.11803,36.681324,36.228745,36.747555,34.77528,34.500935,34.82,35.783234,0.0,13322.815,12840.202,5147.343,5058.4536,4569.192,3884.332,2960.281,2593.8445,2246.3232,1379.9366,1022.58734,694.58777,514.45166,121.56264,-51.59466,333.57565,-870.4559,-1754.7661,-1789.3987,5354.301,896.66815,358.19223,3462.1545,2235.2122,1677.4232,-742.75867,-183.64331,93.40351,513.1933,309.567,53.20422,-201.75433,269.42645,801.20044,0.41786045,0.41744888,0.41694394,0.41510773,0.41491592,0.41485754,0.4051671,0.38466418,0.38297525,0.38283044,0.3631645,0.33757657,0.3828638,0.3614578,0.38214207,0.41507325,0.41625586,0.4171258,0.41593483,0.41440645,0.41414812,0.39520136,0.3839454,0.38228998,0.38227576,0.37586054,0.38394344,0.3651311,0.3534586,0.36146215,0.38227484,0.41788992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75395,51.01605,48.258503,45.15866,41.88112,41.302174,40.600033,40.118134,39.68456,38.89129,38.280552,36.165054,36.597424,36.495583,36.58598,40.452583,44.524666,49.11229,45.438046,41.753628,39.051426,41.203644,39.420727,38.11803,36.681324,36.22874,36.747555,34.775276,34.50093,34.82,35.78323,0.0,13322.815,12840.202,5147.3433,5058.4536,4569.192,3884.3323,2960.281,2593.8445,2246.3232,1379.9368,1022.58734,694.5878,514.45166,121.562645,-51.59466,333.57565,-870.45593,-1754.7662,-1789.3987,5354.301,896.66815,358.19226,3462.1545,2235.2122,1677.4232,-742.7587,-183.64333,93.40351,513.1933,309.567,53.20422,-201.75433,269.42648,801.2005,0.4503157,0.44986835,0.44934914,0.4413243,0.41433915,0.4142927,0.41228563,0.41227728,0.39632842,0.38077274,0.3805127,0.35623726,0.3823967,0.38025737,0.3818991,0.41417968,0.44922096,0.44956267,0.4449265,0.41339153,0.41339153,0.41294298,0.4118245,0.3836522,0.38162845,0.3805512,0.41064522,0.37983328,0.3704811,0.37994635,0.38162845,0.45034996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.91891,53.44583,50.927197,48.093052,45.111217,44.600266,43.97657,43.542664,43.158085,42.409187,41.81703,39.651897,40.671307,40.588284,40.66372,44.365055,47.74633,51.77035,48.8386,45.9008,43.89872,45.149162,43.49646,42.27771,40.778786,40.347633,41.35447,39.635674,39.226883,39.471508,40.245922,0.0,12339.452,11927.202,4901.535,4819.519,4341.7627,3630.9653,2776.8445,2450.9937,2105.4873,1337.7048,1005.6678,703.3409,457.75424,108.86734,-46.79331,325.79974,-787.32263,-1634.8613,-1670.1456,4829.092,793.467,304.6453,3213.9558,2145.5295,1618.1626,-759.9579,-178.89545,87.430534,470.54843,287.40576,65.98839,-174.79195,239.48302,743.2648,0.4503157,0.4498372,0.448799,0.44830182,0.44664335,0.44643915,0.42105377,0.41165262,0.40972912,0.40858474,0.37814194,0.35509378,0.40972397,0.37921077,0.4099729,0.4469681,0.4489231,0.44947225,0.44820747,0.44643524,0.4449114,0.4121431,0.41091612,0.40925255,0.40911555,0.39212933,0.41087443,0.3790628,0.36988956,0.3793091,0.40911427,0.45034996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.91891,53.44583,50.927193,48.093052,45.111217,44.60026,43.976566,43.54266,43.15808,42.409187,41.81703,39.651897,40.671307,40.588284,40.66372,44.36505,47.74633,51.77035,48.8386,45.9008,43.898716,45.149162,43.49646,42.27771,40.77878,40.347633,41.354465,39.63567,39.226883,39.471508,40.24592,0.0,12339.452,11927.202,4901.535,4819.5195,4341.7627,3630.9653,2776.8445,2450.9937,2105.4873,1337.705,1005.6678,703.3409,457.75427,108.867355,-46.79331,325.79977,-787.3227,-1634.8613,-1670.1458,4829.092,793.46704,304.6453,3213.9558,2145.5298,1618.1626,-759.95795,-178.89546,87.430534,470.54846,287.4058,65.98839,-174.79196,239.48303,743.2648,0.48619965,0.4856867,0.4850634,0.47076765,0.4460722,0.44598386,0.4437947,0.4432595,0.41177014,0.4075311,0.4038829,0.35794905,0.40907305,0.4019573,0.40914455,0.4461664,0.48490745,0.4853164,0.4642301,0.4454149,0.4453115,0.44388768,0.4433782,0.4090541,0.40845793,0.40768313,0.4256685,0.40688947,0.3902323,0.40656528,0.4084339,0.48623955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.026886,55.099297,52.85731,50.333942,47.69457,47.229015,46.66082,46.25951,45.908737,45.25212,44.720444,42.889915,43.71642,43.647896,43.732857,46.627056,49.976055,53.587482,50.951305,47.737583,45.33167,47.76365,46.384094,45.345703,44.06766,43.59026,44.393215,42.975594,42.782516,42.996845,43.624195,0.0,11657.862,11268.4,4603.061,4526.5522,4064.9749,3453.0461,2640.5603,2349.7847,2003.4388,1246.0189,948.83435,642.38965,427.6409,98.14683,-49.89624,285.27722,-783.25543,-1542.1014,-1579.9763,4562.9136,832.87445,336.4204,2970.0166,1946.1296,1484.1106,-697.2772,-189.01486,56.88644,441.36847,259.01248,44.011406,-162.74834,213.74123,679.6464,0.48619962,0.48518077,0.48481202,0.48382208,0.48220658,0.48092493,0.44676,0.44310233,0.440872,0.42958465,0.40480152,0.373513,0.4385887,0.40475875,0.4414158,0.48230568,0.48466635,0.485022,0.48352447,0.48010376,0.46075246,0.44398627,0.44263974,0.44086468,0.43250856,0.41135386,0.44263974,0.40582377,0.39308453,0.4057894,0.42834046,0.48623952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.026886,55.099297,52.857307,50.333942,47.69457,47.22901,46.660816,46.25951,45.908737,45.252117,44.720444,42.889915,43.716415,43.647896,43.732857,46.627052,49.97605,53.58748,50.951305,47.737583,45.331665,47.763645,46.38409,45.3457,44.067657,43.590256,44.393215,42.97559,42.782516,42.996845,43.62419,0.0,11657.863,11268.4,4603.0615,4526.5522,4064.975,3453.0464,2640.5603,2349.785,2003.4388,1246.0189,948.83435,642.38965,427.64093,98.146835,-49.89624,285.27725,-783.2555,-1542.1014,-1579.9764,4562.9136,832.8745,336.4204,2970.0168,1946.1298,1484.1106,-697.2773,-189.01488,56.886444,441.3685,259.01248,44.011406,-162.74835,213.74126,679.6465,0.51462334,0.5135678,0.51318437,0.49617463,0.4815048,0.4813547,0.4790971,0.4739572,0.4404194,0.4398887,0.4171696,0.37118584,0.44024244,0.41527358,0.44052863,0.48184326,0.51308954,0.5133766,0.48991445,0.4817023,0.48085797,0.47906536,0.46525177,0.44008616,0.43988934,0.43113115,0.44121018,0.43027872,0.40453678,0.4236602,0.4392587,0.51466805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13319,56.78755,54.819134,52.607452,50.27714,49.8761,49.395065,49.061836,48.762486,48.178566,47.73361,46.22665,46.713245,46.64171,46.728863,49.225037,51.930286,55.36447,53.1072,50.566624,48.769123,50.24703,49.03947,48.125587,47.0584,46.589733,47.225067,46.005413,45.79563,45.984493,46.545223,0.0,10951.991,10558.171,4290.7275,4215.5166,3800.6077,3185.831,2413.4978,2125.3713,1839.0819,1169.5225,861.8601,578.34283,412.33694,100.45596,-50.586525,263.37418,-697.98376,-1500.7628,-1529.2076,4277.522,733.6062,287.42038,2801.1602,1811.1138,1385.2059,-632.59393,-187.13948,56.134586,416.11105,238.8079,46.028328,-152.00362,201.17009,648.9673,0.5146233,0.5141909,0.51234865,0.5121896,0.5099894,0.5061918,0.47913563,0.4783588,0.47577605,0.44746822,0.43567237,0.3938562,0.46274504,0.4358266,0.45518932,0.51009554,0.5122355,0.51391375,0.51212883,0.5079663,0.4935622,0.47870106,0.47737163,0.47362,0.44043413,0.4378388,0.4760209,0.43714118,0.42162153,0.43672237,0.4393924,0.51466805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13319,56.78755,54.81913,52.60745,50.27714,49.8761,49.39506,49.061832,48.762486,48.178562,47.733604,46.226646,46.713245,46.64171,46.72886,49.225037,51.930286,55.364468,53.1072,50.566624,48.769123,50.24703,49.03947,48.125587,47.058395,46.58973,47.225063,46.00541,45.795628,45.98449,46.54522,0.0,10951.992,10558.172,4290.7275,4215.5166,3800.608,3185.831,2413.4978,2125.3716,1839.082,1169.5225,861.8601,578.34283,412.33698,100.45598,-50.586525,263.3742,-697.98376,-1500.763,-1529.2078,4277.5225,733.6062,287.4204,2801.1604,1811.1138,1385.206,-632.59393,-187.1395,56.13459,416.11108,238.80792,46.02833,-152.00363,201.17012,648.96735,0.54778844,0.54717964,0.5461236,0.51864135,0.5091508,0.50901985,0.50679135,0.49188113,0.47546443,0.473521,0.43612933,0.3972887,0.47538793,0.43856242,0.4733467,0.5090733,0.54514724,0.5462607,0.5107877,0.50899607,0.5079782,0.5069168,0.4800705,0.47549736,0.47307426,0.4641992,0.47555667,0.43566033,0.4228777,0.43604127,0.47307426,0.5478391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2593,58.67799,57.027073,55.171074,53.20196,52.84998,52.395584,52.07773,51.798428,51.27586,50.864716,49.280636,49.92482,49.872562,49.93759,52.12298,54.61465,57.48105,55.518284,53.284092,51.813553,53.064568,52.015877,51.231728,50.241642,49.83174,50.441364,49.400566,49.288948,49.465385,49.958614,0.0,10060.575,9714.616,3901.956,3834.739,3470.2375,2969.0786,2340.379,2071.8567,1771.5184,1101.4778,825.8555,594.14105,392.86252,84.78648,-43.189,245.12764,-667.667,-1361.2329,-1392.7887,3939.346,684.4267,257.892,2578.662,1678.2911,1275.2986,-607.48975,-174.0794,48.43098,385.50043,219.21063,32.738625,-146.51965,187.70865,577.4654,0.54778844,0.54717934,0.5459409,0.54421777,0.5420341,0.5303889,0.5064969,0.5057585,0.50109327,0.47246978,0.4701105,0.39687645,0.47764346,0.46997485,0.47371355,0.5409185,0.5459915,0.54611224,0.5442376,0.53130776,0.5078553,0.5058259,0.50432354,0.4864097,0.47267365,0.46808782,0.5037585,0.47010767,0.4522784,0.47026196,0.47267303,0.5478391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2593,58.67799,57.027073,55.171074,53.201958,52.84998,52.395584,52.07773,51.798428,51.27586,50.864716,49.280632,49.924816,49.872562,49.93759,52.12298,54.614647,57.481045,55.518284,53.284092,51.81355,53.064564,52.015877,51.231724,50.241642,49.83174,50.441364,49.400566,49.288944,49.46538,49.95861,0.0,10060.576,9714.617,3901.9563,3834.7393,3470.2378,2969.0786,2340.379,2071.8567,1771.5186,1101.4778,825.8556,594.14105,392.86255,84.78651,-43.189,245.12767,-667.66705,-1361.2329,-1392.7888,3939.3462,684.4267,257.89203,2578.662,1678.2913,1275.2987,-607.48975,-174.07942,48.43099,385.50046,219.21065,32.738625,-146.51967,187.70868,577.46545,0.5963203,0.595495,0.5942089,0.54563844,0.54244924,0.5409758,0.5396684,0.50996125,0.5025798,0.5004164,0.4694262,0.42746937,0.50208056,0.4694513,0.5007604,0.5420557,0.5909415,0.5950196,0.54392445,0.5408449,0.54075944,0.5385266,0.50431216,0.50153613,0.50076973,0.4885553,0.5026006,0.46962112,0.4556545,0.46957862,0.5007361,0.59638035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.319214,59.59827,57.9807,56.16683,54.252445,53.905037,53.494347,53.210907,52.96603,52.4561,52.044254,50.497395,51.589386,51.560978,51.6835,53.693436,55.938595,58.522667,56.8238,54.7966,53.2794,54.560505,53.600964,52.897396,52.05743,51.632812,52.1543,51.146095,51.031017,51.21271,51.718426,0.0,9612.682,9279.796,3859.1958,3787.4968,3417.8179,2948.1912,2216.0105,1947.5414,1650.0577,1087.0157,826.6139,586.56213,332.63162,61.009186,-60.800816,234.29733,-631.14667,-1287.1146,-1314.6787,3672.2717,649.42316,262.27847,2468.6,1599.6809,1202.7728,-555.87976,-177.42635,32.54108,367.93973,215.47717,33.282703,-148.86108,190.26003,554.00134,0.5963203,0.5954944,0.5944088,0.5928552,0.58308417,0.5529153,0.5393533,0.53656286,0.5238706,0.4993442,0.49137285,0.42661878,0.500657,0.48571858,0.49967965,0.5798504,0.59300196,0.59501845,0.59220463,0.5514661,0.5395642,0.5393459,0.5358273,0.501164,0.49964783,0.49237025,0.5354333,0.49449015,0.46406344,0.49061105,0.49964783,0.59638035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.319214,59.59827,57.9807,56.166824,54.252445,53.905037,53.494347,53.210903,52.96603,52.4561,52.044254,50.497395,51.589386,51.560978,51.683495,53.693436,55.938595,58.522667,56.823795,54.796597,53.279396,54.5605,53.600964,52.897396,52.057426,51.632812,52.1543,51.14609,51.031013,51.212708,51.718426,0.0,9612.683,9279.797,3859.196,3787.497,3417.818,2948.1914,2216.0107,1947.5415,1650.0579,1087.0157,826.61395,586.5622,332.63165,61.009205,-60.800816,234.29735,-631.1467,-1287.1146,-1314.6788,3672.272,649.4232,262.27847,2468.6003,1599.681,1202.773,-555.87976,-177.42636,32.54109,367.9398,215.47719,33.282707,-148.8611,190.26006,554.0014,0.62410235,0.6231372,0.62192607,0.59180874,0.5891972,0.58913404,0.5844937,0.536231,0.5347486,0.5296238,0.49630383,0.4505933,0.53309,0.4962678,0.53166205,0.58927155,0.6171062,0.6226721,0.5913512,0.5892813,0.58755934,0.5714614,0.5359855,0.5326055,0.51848084,0.5005379,0.5354317,0.49635723,0.48033607,0.49640766,0.51292324,0.6241681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38697,60.63386,59.259895,57.716244,56.135403,55.852463,55.49156,55.237705,55.01217,54.582165,54.23648,53.059113,53.54505,53.488148,53.545513,55.547028,57.56075,59.729126,57.996853,56.203247,54.670536,55.92947,55.042667,54.416275,53.68544,53.44324,53.760624,52.96085,52.85031,52.991512,53.387608,0.0,9083.65,8768.909,3533.6313,3471.5522,3082.1707,2638.8884,2066.645,1834.9996,1578.3745,991.4215,752.0306,506.18338,344.26215,88.77996,-40.361965,233.76665,-595.13934,-1170.8156,-1197.4362,3572.882,607.8807,263.72278,2350.8188,1533.0217,1129.6342,-515.6369,-131.0276,47.540066,347.8748,190.14758,32.56713,-129.9124,166.74529,514.67175,0.6241023,0.6231363,0.62201244,0.62041885,0.6115465,0.5932841,0.58684266,0.5839932,0.5401461,0.5315475,0.50968915,0.46072915,0.53186864,0.50335044,0.5325796,0.60335654,0.62054986,0.62267065,0.61898965,0.5889282,0.58753705,0.5856116,0.58290267,0.5327492,0.5308494,0.5241458,0.56070787,0.50177115,0.4814419,0.49860936,0.5308494,0.62416804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38697,60.633858,59.25989,57.716244,56.135403,55.852463,55.49156,55.237705,55.012165,54.58216,54.23648,53.059113,53.54505,53.488144,53.545513,55.547028,57.56075,59.729126,57.99685,56.203247,54.670536,55.92947,55.042664,54.41627,53.685436,53.44324,53.760624,52.96085,52.85031,52.99151,53.387604,0.0,9083.651,8768.909,3533.6316,3471.5525,3082.171,2638.8887,2066.6453,1834.9998,1578.3746,991.4216,752.0306,506.1834,344.26218,88.77998,-40.361965,233.76666,-595.13934,-1170.8157,-1197.4362,3572.8823,607.8807,263.7228,2350.819,1533.0219,1129.6342,-515.6369,-131.02762,47.54007,347.87482,190.1476,32.567135,-129.91241,166.74532,514.6718,0.660446,0.659415,0.6570586,0.6186751,0.6165533,0.61627287,0.60994875,0.5838744,0.5802057,0.54606575,0.52656394,0.45904174,0.56862664,0.5265526,0.56681734,0.61656964,0.6450526,0.65839016,0.61866766,0.6149129,0.6149129,0.5916087,0.58285785,0.57830685,0.5294299,0.51920485,0.58178216,0.5273419,0.5043425,0.52607083,0.5294299,0.66051966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44228,61.424904,60.163177,58.746357,57.286125,57.024963,56.696564,56.470753,56.27457,55.89759,55.595936,54.496437,54.877487,54.8276,54.895107,56.530552,58.31253,60.50978,59.029133,57.127487,55.69122,57.117393,56.30079,55.721275,55.069847,54.805214,55.01863,54.139378,54.05374,54.218796,54.668716,0.0,8631.497,8362.902,3374.7139,3314.507,2952.8818,2527.1968,1963.9808,1722.5864,1463.8904,923.4167,698.6947,487.8233,335.28918,82.69137,-44.07007,209.61183,-557.12006,-1179.2085,-1204.8397,3392.5066,627.38617,254.6289,2253.5396,1466.252,1083.172,-484.58612,-137.44748,44.340675,341.7591,200.12836,28.374002,-141.33713,178.62137,521.09174,0.6604459,0.6594149,0.6577324,0.65570295,0.6292773,0.6158682,0.6125629,0.61076313,0.5802328,0.57774764,0.5264775,0.48443475,0.578884,0.52976036,0.57850283,0.6228749,0.65690076,0.6583872,0.65564966,0.6148052,0.61480427,0.6129426,0.60608923,0.5791947,0.5778741,0.56120235,0.5833064,0.5260526,0.5060064,0.52603364,0.5769721,0.6605196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44228,61.424904,60.163174,58.746353,57.286125,57.024963,56.69656,56.470753,56.27457,55.89759,55.595936,54.496433,54.877487,54.8276,54.895103,56.53055,58.31253,60.50978,59.02913,57.127483,55.691216,57.11739,56.30079,55.72127,55.069847,54.805214,55.018627,54.139374,54.053738,54.218792,54.668713,0.0,8631.497,8362.902,3374.714,3314.507,2952.882,2527.1968,1963.9811,1722.5865,1463.8905,923.41675,698.6947,487.82333,335.2892,82.69138,-44.07007,209.61186,-557.1201,-1179.2085,-1204.8398,3392.5068,627.3862,254.62892,2253.5396,1466.2521,1083.1721,-484.58615,-137.4475,44.34068,341.75912,200.12837,28.374004,-141.33714,178.6214,521.0918,0.6950388,0.6939538,0.69095385,0.6548954,0.6520599,0.65092474,0.6266905,0.6106631,0.6071873,0.57755184,0.57121664,0.48407272,0.5903192,0.57050866,0.5826569,0.6521772,0.67928654,0.6928233,0.6552227,0.65156466,0.65032154,0.61209905,0.60912365,0.59692633,0.57611537,0.56323344,0.60763484,0.57066,0.54294497,0.5693461,0.5761255,0.6951204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455215,61.695934,60.4793,59.111782,57.661488,57.403122,57.07994,56.847153,56.643406,56.252735,55.931995,54.70964,55.34855,55.309296,55.375782,57.087334,58.828423,60.85198,59.35526,57.630043,56.418068,57.53763,56.774456,56.25533,55.624813,55.34138,55.639355,54.885204,54.82645,54.99009,55.43496,0.0,8522.824,8216.44,3309.0466,3251.723,2942.0151,2512.5667,1947.0602,1751.1259,1494.1089,941.37585,722.22363,516.53766,321.81097,72.64986,-43.708805,214.82391,-550.18036,-1127.9225,-1153.3077,3350.1545,595.25385,232.32213,2192.9465,1413.6425,1020.68524,-476.125,-142.63637,26.396952,323.72443,184.21165,23.151157,-140.68207,177.53595,455.48178,0.69503874,0.6939537,0.6919624,0.6896924,0.6576066,0.6509545,0.648031,0.6366303,0.6069344,0.60320264,0.57271105,0.49310076,0.6049026,0.5724809,0.6044349,0.65388495,0.6912607,0.69281965,0.68949646,0.6513005,0.6502178,0.64750504,0.62831634,0.60499823,0.6027583,0.5859982,0.60732937,0.57152873,0.5507369,0.5723325,0.60226583,0.69512033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455215,61.695934,60.4793,59.111782,57.661488,57.40312,57.079937,56.847153,56.643402,56.25273,55.931995,54.709637,55.348545,55.30929,55.37578,57.087334,58.828423,60.85198,59.35526,57.630043,56.418068,57.537624,56.774456,56.25533,55.62481,55.341377,55.63935,54.8852,54.82645,54.99009,55.43496,0.0,8522.825,8216.441,3309.0469,3251.7231,2942.0154,2512.5667,1947.0603,1751.126,1494.109,941.3759,722.2237,516.53766,321.811,72.64988,-43.708805,214.82394,-550.1804,-1127.9225,-1153.3079,3350.1548,595.25385,232.32214,2192.9468,1413.6426,1020.68536,-476.12503,-142.63638,26.396957,323.72446,184.21167,23.15116,-140.68208,177.53598,455.48184,0.70390004,0.70280117,0.70062923,0.6893699,0.6859516,0.6846639,0.65480673,0.64519733,0.6383267,0.60295963,0.59011173,0.5136259,0.60517627,0.5928679,0.60332745,0.6862982,0.6960946,0.7016359,0.6893464,0.6852889,0.6837372,0.64724255,0.64397734,0.6111084,0.60259974,0.59597147,0.6433404,0.5918294,0.56230676,0.5892463,0.60135734,0.70398366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43638,61.390648,60.07842,58.606308,57.06345,56.791267,56.454754,56.221485,56.017754,55.619812,55.296494,54.12234,54.75068,54.727787,54.89448,56.609806,58.317646,60.486103,59.06947,57.407036,56.208977,57.257774,56.480366,55.932262,55.274624,54.884987,55.40805,54.64508,54.543423,54.660454,54.990032,0.0,8680.672,8378.859,3446.9912,3383.7368,3041.9583,2584.2324,1990.0262,1753.0824,1494.0505,950.7955,725.3565,505.4362,318.0638,54.296715,-71.79818,215.07915,-544.48206,-1170.8398,-1197.3003,3335.0588,583.4576,230.8778,2189.0762,1427.8219,1051.0634,-487.07556,-169.37811,13.17279,319.227,185.37216,31.126747,-117.38831,150.9882,490.84915,0.7038999,0.70280105,0.7006887,0.698333,0.68708795,0.6846087,0.6817182,0.66540504,0.64138746,0.63624537,0.5976541,0.51333463,0.63852346,0.5975493,0.6379993,0.68590903,0.7000154,0.7016321,0.698151,0.68513113,0.68387294,0.6811469,0.6498935,0.6396663,0.62917566,0.60053295,0.6425631,0.597909,0.5788111,0.5976106,0.6199069,0.7039836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43638,61.390648,60.07842,58.606304,57.06345,56.791267,56.454754,56.221485,56.01775,55.61981,55.29649,54.12234,54.75068,54.727787,54.89448,56.609802,58.317646,60.486103,59.06947,57.407036,56.208977,57.25777,56.480362,55.93226,55.27462,54.884987,55.40805,54.645077,54.543423,54.66045,54.99003,0.0,8680.672,8378.86,3446.9912,3383.737,3041.9585,2584.2327,1990.0264,1753.0825,1494.0507,950.79553,725.35657,505.4362,318.06384,54.296734,-71.79818,215.07918,-544.4821,-1170.8398,-1197.3003,3335.059,583.45764,230.87782,2189.0764,1427.822,1051.0635,-487.0756,-169.37813,13.172795,319.22702,185.37218,31.126749,-117.38833,150.98825,490.84918,0.69110197,0.6898047,0.68920445,0.6983155,0.6948429,0.6935729,0.68341917,0.6787277,0.66883093,0.6380395,0.6056786,0.5557964,0.63895327,0.6168915,0.6381717,0.69458,0.6917885,0.6893662,0.69807446,0.6937394,0.6922824,0.6810342,0.6774734,0.6406695,0.63714385,0.6310084,0.67546874,0.60021895,0.57006925,0.5964728,0.63627064,0.6911826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42459,61.191143,59.935123,58.530117,57.067905,56.808933,56.48258,56.25728,56.06165,55.71838,55.452374,54.559155,54.60331,54.524605,54.530823,55.903248,57.896915,60.2197,58.688755,56.862347,55.45998,56.681255,55.848885,55.300705,54.623253,54.39608,54.786015,54.038555,53.93611,54.06206,54.424152,0.0,8778.239,8483.856,3366.4595,3299.5566,2955.0457,2515.7305,1957.3654,1720.4745,1461.6665,877.8735,652.8206,436.05212,343.149,105.77086,-12.158937,190.67781,-591.93115,-1215.1213,-1244.3268,3473.207,613.8589,251.3658,2313.8044,1481.4742,1051.1415,-494.94595,-126.57393,55.17185,323.44525,183.32735,31.256958,-122.13854,158.85596,472.06888,0.6911019,0.6899263,0.68818027,0.6851216,0.691799,0.6932498,0.6904808,0.6839789,0.674743,0.66756207,0.6321956,0.55838645,0.6727552,0.63155353,0.6720105,0.693289,0.6874874,0.6893714,0.68488336,0.6936596,0.69244355,0.6897566,0.67816967,0.67305386,0.65433663,0.6352927,0.67562294,0.6315094,0.59708357,0.63045573,0.6484818,0.69118255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42459,61.19114,59.935123,58.530117,57.0679,56.808933,56.482574,56.25728,56.06165,55.718376,55.452374,54.55915,54.603306,54.5246,54.53082,55.903248,57.89691,60.2197,58.688755,56.862347,55.45998,56.681255,55.84888,55.3007,54.62325,54.396076,54.786015,54.038555,53.936108,54.06206,54.42415,0.0,8778.24,8483.857,3366.4597,3299.557,2955.046,2515.7307,1957.3655,1720.4746,1461.6666,877.87354,652.8206,436.05215,343.14902,105.770874,-12.158938,190.67784,-591.9312,-1215.1213,-1244.3268,3473.2073,613.8589,251.36581,2313.8047,1481.4744,1051.1416,-494.94598,-126.573944,55.171852,323.4453,183.32738,31.25696,-122.13856,158.85599,472.06894,0.68342143,0.68235457,0.681119,0.6854929,0.6824912,0.6811752,0.6870018,0.68757254,0.6819,0.6704874,0.6340164,0.567965,0.67216194,0.6481519,0.67154545,0.6821697,0.6821224,0.68120915,0.6853188,0.68070036,0.6807143,0.6896857,0.68633497,0.6731408,0.6701563,0.6443674,0.684179,0.63123804,0.60379565,0.6306766,0.6691628,0.6835003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
