pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.33342,59.797226,58.278057,56.56301,54.770283,54.45746,54.06785,53.799877,53.56107,53.08745,52.688374,51.209625,52.00161,51.952187,52.045345,54.001804,56.19431,58.739933,56.960228,54.992485,53.82051,54.707077,53.779522,53.103203,52.345764,52.011635,52.25972,51.27398,51.199814,51.387947,51.89968,0.0,9503.819,9184.148,3730.6064,3674.6355,3298.7725,2785.916,2153.8477,1889.4053,1627.8547,1044.5121,812.67615,572.47186,355.79773,82.27284,-52.439445,230.9104,-623.1111,-1276.7377,-1302.5463,3716.7273,639.06866,228.14964,2462.6199,1570.6652,1177.3918,-525.68976,-155.89027,26.10975,371.32452,212.87117,26.254156,-151.68605,191.47899,560.202,0.6834214,0.6823545,0.6804033,0.6780705,0.6807165,0.6809318,0.67823195,0.679021,0.6833993,0.6778508,0.66445524,0.58138627,0.6807626,0.6638082,0.67899346,0.68075943,0.6797485,0.6812553,0.67817146,0.6809402,0.679824,0.6776384,0.68249035,0.68171895,0.67407906,0.6652702,0.6843495,0.6642589,0.6288423,0.6634299,0.671125,0.68350023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33342,59.797222,58.278053,56.563007,54.770283,54.457455,54.067844,53.799873,53.561066,53.08745,52.68837,51.20962,52.00161,51.952187,52.04534,54.0018,56.19431,58.739933,56.960228,54.99248,53.820507,54.707077,53.779522,53.103203,52.34576,52.01163,52.25972,51.273975,51.199814,51.387943,51.899677,0.0,9503.82,9184.149,3730.6064,3674.6355,3298.7727,2785.9163,2153.848,1889.4054,1627.8549,1044.5121,812.67615,572.47186,355.79776,82.272865,-52.439445,230.91042,-623.11115,-1276.7378,-1302.5463,3716.7275,639.0687,228.14966,2462.62,1570.6653,1177.392,-525.68976,-155.89029,26.109755,371.32455,212.87119,26.254158,-151.68607,191.47902,560.202,0.63125044,0.63025016,0.63005775,0.6777197,0.6753676,0.6735916,0.6757456,0.67533773,0.67305,0.67958045,0.66486,0.5835426,0.6795581,0.66748184,0.6794779,0.67529786,0.6368536,0.6297889,0.6783737,0.67407346,0.6729122,0.6772775,0.67468524,0.67856365,0.6793371,0.6753918,0.6730546,0.664312,0.6438243,0.6644763,0.67913616,0.63131773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27706,58.923813,57.33457,55.55352,53.675583,53.35541,52.95198,52.67479,52.431515,52.00176,51.66659,50.487843,50.545673,50.440834,50.455364,52.415653,54.796684,57.711365,55.78585,53.654484,52.004036,53.280907,52.26188,51.538555,50.60755,50.30107,50.64113,49.654884,49.571636,49.79571,50.40914,0.0,9929.593,9600.993,3822.555,3750.3367,3382.5273,2821.0503,2194.776,1924.2402,1644.2195,991.11395,739.59076,506.50363,394.24557,123.48232,-19.228436,231.15434,-651.4917,-1373.5659,-1402.5026,3924.685,667.23425,274.47498,2607.593,1652.4904,1220.8933,-587.63885,-148.78638,59.358932,386.81384,212.92967,27.943935,-166.70377,211.16772,541.30255,0.6312504,0.63024926,0.62897325,0.62739277,0.6418774,0.66869944,0.67172927,0.6696604,0.6716804,0.66891867,0.6750526,0.61604273,0.66891867,0.6740193,0.66841584,0.6515564,0.6276412,0.6297874,0.626206,0.67237467,0.67284596,0.6706655,0.669346,0.67062587,0.66868454,0.6708672,0.67269343,0.67395806,0.6541178,0.6732969,0.66888344,0.6313177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27706,58.923813,57.33457,55.553516,53.675583,53.35541,52.95198,52.674786,52.431515,52.001755,51.666588,50.487843,50.54567,50.44083,50.45536,52.41565,54.79668,57.71136,55.78585,53.654484,52.004036,53.280903,52.261875,51.53855,50.607548,50.30107,50.641125,49.65488,49.571636,49.79571,50.40914,0.0,9929.594,9600.993,3822.5552,3750.337,3382.5276,2821.0505,2194.7761,1924.2404,1644.2196,991.114,739.59076,506.50363,394.2456,123.48234,-19.228437,231.15437,-651.49176,-1373.566,-1402.5027,3924.6853,667.2343,274.475,2607.5933,1652.4905,1220.8934,-587.6389,-148.78639,59.358936,386.8139,212.9297,27.943937,-166.70378,211.16776,541.30255,0.60418564,0.6033247,0.6027234,0.6264556,0.62353146,0.6234462,0.6299936,0.6683412,0.66564864,0.6674063,0.66775084,0.62112206,0.667386,0.66585374,0.66843957,0.62360936,0.60299206,0.6028837,0.62641996,0.6231604,0.6225509,0.6436112,0.66765195,0.66481555,0.668291,0.6668523,0.6660941,0.66606575,0.6509264,0.6654481,0.6678073,0.6042473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.166534,57.277126,55.386215,53.261974,51.027824,50.641796,50.153175,49.8128,49.512493,48.939037,48.493134,46.942097,47.521263,47.42078,47.451553,50.118523,52.864594,55.980865,53.666763,50.91865,49.02013,50.804108,49.57996,48.682568,47.632843,47.263412,47.795757,46.518974,46.39118,46.569714,47.09694,0.0,10722.42,10345.673,4198.6587,4124.6914,3715.1035,3120.8735,2433.9658,2149.8662,1842.252,1158.1599,862.85034,587.41614,405.99292,120.68505,-28.83392,272.95636,-703.65125,-1424.0729,-1454.0446,4233.406,765.3789,296.03284,2802.4722,1824.5062,1371.6533,-626.983,-164.57751,66.068855,415.09808,244.78418,35.220673,-147.45747,194.5876,650.1341,0.60418564,0.60332406,0.6021512,0.6006381,0.60336995,0.61833894,0.62031454,0.6192901,0.6629418,0.6615907,0.66207194,0.6483185,0.6631828,0.6637982,0.66214615,0.6043467,0.60081786,0.60285455,0.5999577,0.61834604,0.62178564,0.62014383,0.6184959,0.66369563,0.6613275,0.6609455,0.64037937,0.66305727,0.6487356,0.6631799,0.66073954,0.6042473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.166534,57.277122,55.38621,53.26197,51.027824,50.641792,50.153175,49.812798,49.512493,48.939034,48.49313,46.942097,47.521263,47.42078,47.45155,50.118523,52.864594,55.980865,53.666763,50.91865,49.020126,50.804108,49.57996,48.682568,47.632843,47.263412,47.795753,46.51897,46.391174,46.56971,47.096935,0.0,10722.421,10345.674,4198.6587,4124.6914,3715.1035,3120.8735,2433.9658,2149.8665,1842.2521,1158.1599,862.85034,587.41614,405.99295,120.68507,-28.83392,272.9564,-703.6513,-1424.0729,-1454.0447,4233.4062,765.3789,296.03287,2802.4724,1824.5063,1371.6534,-626.983,-164.57751,66.068855,415.0981,244.7842,35.220676,-147.45749,194.58762,650.1341,0.5595157,0.5588581,0.55829185,0.5924536,0.59740186,0.5971805,0.59629875,0.6176282,0.61544436,0.64262736,0.65754694,0.65359074,0.6224189,0.65809995,0.6277409,0.5970498,0.558167,0.55842584,0.60004365,0.5968145,0.5960776,0.59723884,0.6181855,0.6146302,0.6510902,0.65936744,0.6163963,0.6568214,0.6419031,0.6569716,0.65415204,0.5595686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.995544,54.58375,52.379665,49.90671,47.27202,46.81605,46.23128,45.832687,45.483627,44.84133,44.353683,42.863167,42.997646,42.91603,42.960163,45.449924,48.77439,52.878468,50.12033,46.821198,44.34108,46.673714,45.295742,44.32692,43.181274,42.781723,43.21248,41.919228,41.754738,41.98924,42.677914,0.0,11859.155,11478.265,4560.8804,4477.4976,4061.0786,3414.4646,2681.8796,2341.1936,1998.1498,1231.2653,905.57007,574.927,457.6751,107.867645,-35.033546,263.00848,-780.1523,-1652.343,-1686.1234,4747.109,844.7542,341.98373,3097.9526,1944.9238,1429.5675,-657.29443,-171.69287,64.20796,447.7499,246.4836,40.363876,-170.84882,224.78079,664.03796,0.55951566,0.5588577,0.5580463,0.5564067,0.5551211,0.5718941,0.5946733,0.5923929,0.60533774,0.6119303,0.6534712,0.6583467,0.6136669,0.6305562,0.61354434,0.5553674,0.556529,0.55836993,0.55635846,0.5659547,0.5924735,0.5946507,0.5919352,0.6139233,0.61262125,0.624373,0.5927542,0.6498909,0.64503443,0.6550936,0.61262125,0.5595685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.995544,54.58375,52.379665,49.906708,47.27202,46.816048,46.231277,45.832684,45.483624,44.84133,44.35368,42.863167,42.997646,42.916027,42.960163,45.449924,48.77439,52.878464,50.120327,46.821198,44.341076,46.673714,45.295742,44.326916,43.181274,42.78172,43.212475,41.919228,41.754734,41.98924,42.67791,0.0,11859.155,11478.265,4560.8804,4477.498,4061.0789,3414.4646,2681.88,2341.1936,1998.1499,1231.2654,905.57007,574.927,457.67514,107.86766,-35.03355,263.0085,-780.1523,-1652.3431,-1686.1235,4747.1094,844.7543,341.98373,3097.9526,1944.9238,1429.5676,-657.29443,-171.69289,64.20797,447.74994,246.48361,40.363876,-170.84883,224.78082,664.038,0.50588906,0.5048577,0.50469935,0.5330491,0.55398643,0.5535418,0.5521065,0.5791295,0.590556,0.5900279,0.6081177,0.6485356,0.5889658,0.6189417,0.58788997,0.55404866,0.5046585,0.5047808,0.53551155,0.55305624,0.55272734,0.5514749,0.5904264,0.5895593,0.59087306,0.60384214,0.59121513,0.6089602,0.61159945,0.60910153,0.59327054,0.5059323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7678,51.145695,48.335537,45.17298,41.85752,41.29129,40.57724,40.098003,39.667976,38.895264,38.258495,36.193893,36.90873,36.84486,36.960068,40.48912,44.468536,49.18901,45.894268,42.386303,39.736927,41.714096,40.06765,38.791817,37.15295,36.722767,37.527706,35.858776,35.73275,35.995407,36.772964,0.0,13242.627,12794.874,5200.145,5113.4556,4597.6597,3838.0383,2987.286,2586.092,2236.388,1360.5079,1045.8971,685.51447,484.18744,94.48967,-58.814293,317.52176,-859.70306,-1782.0245,-1816.0908,5182.6904,873.219,354.3942,3438.1428,2141.14,1658.655,-797.47974,-178.67897,74.89217,496.18127,282.8729,34.95647,-181.63539,240.00746,740.7053,0.50588906,0.5054676,0.5036325,0.503497,0.5018051,0.5076015,0.5504593,0.5495174,0.55051935,0.5868048,0.5937485,0.64683986,0.5810847,0.590576,0.587593,0.5017306,0.50359994,0.5052158,0.50344807,0.5032848,0.52131855,0.5514275,0.5489918,0.5712535,0.5869655,0.5913829,0.5482679,0.58926415,0.60305905,0.589385,0.58654755,0.5059323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.7678,51.145695,48.335533,45.172977,41.857517,41.29129,40.57724,40.098003,39.667973,38.895264,38.25849,36.19389,36.908726,36.84486,36.960068,40.48912,44.468533,49.18901,45.894264,42.386303,39.736927,41.714092,40.067646,38.791813,37.15295,36.722767,37.527702,35.858776,35.73275,35.995407,36.77296,0.0,13242.628,12794.874,5200.145,5113.4556,4597.66,3838.0383,2987.2861,2586.0923,2236.388,1360.5079,1045.8971,685.5145,484.18747,94.48968,-58.814293,317.52176,-859.7031,-1782.0245,-1816.091,5182.691,873.219,354.39423,3438.143,2141.14,1658.6552,-797.47974,-178.67899,74.89218,496.1813,282.8729,34.95647,-181.6354,240.00748,740.7053,0.4530423,0.4525909,0.4521022,0.46068656,0.5018672,0.5002771,0.49915484,0.5061165,0.54699254,0.5456947,0.58303756,0.64264953,0.54571795,0.5824925,0.5448281,0.5006595,0.45197934,0.45230013,0.46182093,0.5003114,0.5002141,0.4986395,0.5095482,0.54721117,0.5452602,0.5569038,0.543306,0.58344764,0.592718,0.58329886,0.54523695,0.45307696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55999,48.085625,44.85673,41.234505,37.366795,36.695595,35.86041,35.292843,34.79266,33.91966,33.266228,31.05031,31.164816,31.092531,31.27173,35.435177,40.131676,45.748257,41.89356,36.704716,32.90421,37.167477,35.203693,33.67344,31.813847,31.120827,32.34809,30.159573,29.706577,30.023304,31.018589,0.0,14405.276,13874.444,5605.146,5502.2227,4996.494,4207.1714,3251.0518,2833.4329,2426.5269,1453.1737,1060.5858,712.2007,561.2956,101.02265,-74.65797,347.168,-940.15845,-1957.37,-1999.0593,5664.9165,1078.7585,430.62238,3673.7312,2354.924,1829.7697,-853.787,-231.14996,58.65169,535.37726,327.4545,69.75048,-200.95372,274.23108,858.74756,0.4530423,0.4525592,0.451518,0.45106715,0.44959614,0.44974464,0.4835448,0.4971898,0.4966628,0.5248515,0.54235244,0.59744936,0.5059187,0.5426427,0.50894016,0.4497066,0.4516501,0.4521975,0.4509197,0.44929773,0.45455062,0.49883097,0.49746776,0.49594572,0.5263324,0.54360396,0.49622014,0.54145724,0.5571706,0.54195637,0.5361653,0.45307696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55999,48.08562,44.85673,41.234505,37.366795,36.695595,35.86041,35.29284,34.792656,33.919655,33.266224,31.050308,31.164814,31.09253,31.271729,35.435177,40.131676,45.748253,41.89356,36.704712,32.90421,37.167477,35.203693,33.673435,31.813845,31.120825,32.34809,30.15957,29.706575,30.023302,31.018587,0.0,14405.276,13874.444,5605.146,5502.223,4996.494,4207.1714,3251.0518,2833.433,2426.5269,1453.1738,1060.5858,712.2007,561.29565,101.02266,-74.65797,347.168,-940.15845,-1957.3701,-1999.0594,5664.9165,1078.7585,430.6224,3673.7314,2354.9243,1829.7697,-853.787,-231.14996,58.651695,535.37726,327.4545,69.75048,-200.95374,274.23108,858.7476,0.41647986,0.41609275,0.4156398,0.4162816,0.44871417,0.44870904,0.4477187,0.44729728,0.48180994,0.4935399,0.5243039,0.5806537,0.49426973,0.5260453,0.494272,0.4487803,0.4156865,0.4158362,0.4164058,0.44885647,0.44846493,0.44784442,0.4464984,0.49533945,0.49430275,0.50272995,0.45910573,0.50130135,0.55222327,0.5101157,0.49430275,0.41650915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.269745,43.556,39.833492,35.65086,31.139603,30.333357,29.30513,28.588202,27.945774,26.681461,25.754374,22.690235,23.587606,23.421667,23.438484,28.469013,34.16503,40.794113,35.790638,30.236895,25.765085,29.874332,27.476177,25.682253,23.469582,22.773176,24.151686,21.72068,21.409693,21.736038,22.727573,0.0,15906.707,15358.373,6052.6646,5946.639,5429.4775,4644.935,3637.3447,3214.3745,2777.6362,1774.8613,1281.0796,848.4069,619.7297,158.22932,-20.8078,384.5058,-1043.3932,-2140.621,-2187.566,6401.5557,1119.0798,470.15405,4147.437,2623.2285,1993.77,-937.8127,-231.7589,130.67326,587.4129,346.57104,56.930454,-204.22661,273.67267,909.82465,0.41647986,0.4160701,0.4155655,0.41376302,0.41363057,0.41357893,0.4222222,0.44580513,0.4445098,0.44558015,0.49068457,0.57131577,0.4445098,0.4909191,0.4443655,0.41357443,0.4147598,0.41576752,0.41456103,0.41317755,0.41317755,0.43843096,0.4454104,0.44395325,0.4450239,0.46465442,0.44522557,0.49150908,0.5167832,0.49117362,0.44577885,0.41650915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.269745,43.556,39.833492,35.65086,31.1396,30.333355,29.30513,28.5882,27.945774,26.68146,25.754374,22.690233,23.587605,23.421665,23.438482,28.469011,34.16503,40.794113,35.790634,30.236895,25.765083,29.87433,27.476175,25.682253,23.46958,22.773174,24.151684,21.720678,21.40969,21.736036,22.727571,0.0,15906.707,15358.374,6052.6646,5946.6396,5429.4775,4644.935,3637.3447,3214.3748,2777.6362,1774.8615,1281.0796,848.4069,619.7297,158.22932,-20.8078,384.5058,-1043.3932,-2140.621,-2187.566,6401.5557,1119.0798,470.15405,4147.437,2623.2285,1993.77,-937.8127,-231.7589,130.67326,587.4129,346.57108,56.930454,-204.22661,273.67267,909.82465,0.37717092,0.37685055,0.3764516,0.3763995,0.41088375,0.4126485,0.4112764,0.41122302,0.41503102,0.44252834,0.44189706,0.53260136,0.43849543,0.44719735,0.44222647,0.4122785,0.37646967,0.3766321,0.37665737,0.41296488,0.41252914,0.41212335,0.41090417,0.43407333,0.44264257,0.44223943,0.41084754,0.44127125,0.46990436,0.44129506,0.44263336,0.3771949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05562,40.328568,35.963154,31.065577,25.766336,24.808125,23.655294,22.856354,22.129644,20.703592,19.676554,16.050865,17.557995,17.449623,17.69693,22.899187,29.427107,37.125122,32.038147,25.72147,21.000616,25.692038,22.979746,20.932617,18.51458,17.459036,18.78959,15.965371,15.5476885,15.990388,17.435963,0.0,16941.055,16342.717,6596.3857,6475.5347,5922.5625,5098.8594,3869.0815,3407.9631,2968.8179,1894.0588,1353.8988,929.1059,635.9406,125.71267,-88.841446,391.53848,-1123.0918,-2320.581,-2369.9563,6631.75,1199.6273,484.11584,4307.501,2803.5078,2141.0986,-983.8507,-290.10873,74.99304,649.9789,375.79437,66.75981,-240.77925,335.45935,996.4406,0.37717092,0.37683555,0.3762772,0.37527397,0.37487096,0.37472558,0.37644082,0.40482372,0.40895572,0.40879476,0.4355573,0.48481366,0.40881884,0.42922023,0.4085981,0.3746004,0.37608728,0.37658486,0.3760823,0.37420622,0.37420622,0.37665468,0.409082,0.40893883,0.40858066,0.41740638,0.4097775,0.44083965,0.45923606,0.4394543,0.40856528,0.3771949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05562,40.328564,35.963154,31.065575,25.766335,24.808123,23.655293,22.856352,22.129642,20.703592,19.676552,16.050865,17.557993,17.449621,17.696928,22.899185,29.427107,37.125122,32.038147,25.72147,21.000614,25.692036,22.979744,20.932617,18.51458,17.459034,18.789589,15.96537,15.547687,15.990387,17.43596,0.0,16941.055,16342.717,6596.386,6475.5347,5922.5625,5098.8594,3869.0815,3407.9631,2968.8179,1894.0588,1353.8988,929.1059,635.9406,125.71268,-88.841446,391.53848,-1123.0918,-2320.581,-2369.9563,6631.75,1199.6273,484.11584,4307.501,2803.5078,2141.0989,-983.8507,-290.10873,74.99304,649.9789,375.79437,66.75981,-240.77927,335.45935,996.4406,0.3541439,0.35387608,0.35355943,0.35335538,0.37018082,0.37288013,0.3728778,0.372688,0.37273297,0.3950301,0.4062497,0.45111343,0.38587347,0.40613648,0.3963878,0.3717131,0.35345945,0.35370317,0.35338917,0.3735946,0.37357727,0.37358359,0.37187582,0.37485605,0.40108687,0.40632224,0.37187582,0.4064372,0.42261216,0.40648153,0.40253553,0.35416505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.743195,35.529785,30.669024,25.215342,19.351171,18.315222,17.011812,16.135628,15.35675,13.935199,12.896708,9.685323,9.364581,9.093957,9.108264,15.195305,23.020477,31.862997,25.37577,18.605488,14.446945,17.801634,14.548784,12.145837,9.082447,8.264578,10.21974,6.99809,6.583004,7.0023766,8.390781,0.0,18360.404,17721.207,6990.539,6862.7188,6255.5283,5318.207,4134.241,3582.0964,3082.0554,1890.8295,1362.0297,870.1828,735.98254,206.05495,-19.06857,426.19397,-1238.5688,-2500.9248,-2549.2878,7399.076,1245.3997,452.07327,4739.23,3092.5676,2334.6257,-1117.9026,-252.77702,148.55525,683.779,403.4827,66.535355,-233.84335,328.22952,1035.5482,0.35414386,0.353848,0.35336745,0.3527875,0.35216895,0.35198176,0.3519786,0.36270407,0.37044236,0.37043428,0.38012496,0.43403736,0.37043682,0.3849416,0.37000868,0.35175562,0.35319668,0.3536309,0.35314727,0.35134768,0.35136217,0.35134536,0.36967325,0.37122953,0.3705655,0.37738705,0.37122843,0.3739015,0.4030404,0.37598825,0.37053224,0.35416502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.743195,35.529785,30.669024,25.215342,19.351171,18.315222,17.011812,16.135626,15.356749,13.935198,12.896707,9.685322,9.36458,9.093956,9.108263,15.195304,23.020477,31.862997,25.375769,18.605488,14.446944,17.801632,14.548783,12.145837,9.082446,8.264577,10.219739,6.998089,6.583003,7.0023756,8.39078,0.0,18360.404,17721.207,6990.5396,6862.719,6255.5283,5318.2075,4134.241,3582.0967,3082.0554,1890.8295,1362.0297,870.1828,735.98254,206.05495,-19.068571,426.19397,-1238.5688,-2500.9248,-2549.2878,7399.076,1245.3997,452.07327,4739.23,3092.5676,2334.6257,-1117.9026,-252.77702,148.55525,683.779,403.4827,66.535355,-233.84335,328.22952,1035.5482,0.3267683,0.32652465,0.3262506,0.32607445,0.34295017,0.3486955,0.35010597,0.35010839,0.35009533,0.35556024,0.36803454,0.4011648,0.35112873,0.36769548,0.3535675,0.34278402,0.32614833,0.32636607,0.32611948,0.3501476,0.35041896,0.35071102,0.34934124,0.34944913,0.3568144,0.3669664,0.34928936,0.36891547,0.38236168,0.3682493,0.3602779,0.32678634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50526,32.11993,26.735628,20.702568,14.365249,13.236902,11.777229,10.765442,9.843791,8.157926,6.938287,3.0459468,3.380166,3.1865559,3.3001454,10.425953,18.570938,28.147144,21.258963,14.126908,8.957096,12.701247,9.346257,6.816821,3.708974,2.7662733,4.419214,0.85354775,0.45062345,0.96559626,2.596388,0.0,19381.512,18643.018,7387.5137,7247.231,6523.19,5569.289,4394.89,3871.5154,3375.2803,2073.2031,1485.562,965.3991,766.70416,171.97015,-58.366653,464.03995,-1265.6495,-2610.9138,-2662.039,7672.9224,1280.9025,508.45538,5062.195,3144.629,2400.1992,-1126.6334,-272.92755,116.03125,717.18,426.20316,65.47553,-261.26468,358.0231,1102.9812,0.3267683,0.32651642,0.32609612,0.32558364,0.32502195,0.32487062,0.3247095,0.3320856,0.34764788,0.347754,0.3488159,0.39483827,0.347715,0.3493218,0.34747884,0.3246189,0.32595485,0.32632986,0.32491127,0.32462695,0.3245395,0.32451874,0.33389404,0.34846583,0.34844753,0.347445,0.34603783,0.3472785,0.3599299,0.34765965,0.3481906,0.32678634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50526,32.11993,26.735628,20.702568,14.365249,13.236901,11.777229,10.765441,9.843791,8.157925,6.9382863,3.0459461,3.3801656,3.1865554,3.3001447,10.425952,18.570938,28.147144,21.258963,14.126907,8.957096,12.701247,9.346256,6.8168206,3.7089734,2.7662725,4.419213,0.8535472,0.4506229,0.96559566,2.5963876,0.0,19381.512,18643.02,7387.5137,7247.2314,6523.19,5569.289,4394.89,3871.5154,3375.2803,2073.2031,1485.562,965.3991,766.70416,171.97015,-58.366653,464.03995,-1265.6495,-2610.9138,-2662.039,7672.9224,1280.9025,508.45538,5062.195,3144.629,2400.1992,-1126.6334,-272.92755,116.03125,717.18,426.20316,65.47553,-261.26468,358.0231,1102.9812,0.30955353,0.30933976,0.30905518,0.30885282,0.3170801,0.3216438,0.32308564,0.32303885,0.32296067,0.32443336,0.34564734,0.3634366,0.32302645,0.3491736,0.32268074,0.31767586,0.3089649,0.30919266,0.3088791,0.32287708,0.32332397,0.32371795,0.32249168,0.32248807,0.323472,0.3346629,0.32248896,0.34635442,0.3561014,0.345824,0.32441154,0.30956972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.391106,30.244291,24.471601,17.994226,11.126704,9.947754,8.490334,7.470817,6.5907903,4.945851,3.7536206,0.08021776,0.23266928,0.09371694,0.32895458,7.220823,16.139526,26.099503,18.874008,10.507893,4.8557453,10.496649,7.114747,4.591469,1.1614971,0.07440722,2.7895303,0.078411825,0.016407022,0.14243445,0.84164274,0.0,19855.441,19138.523,7670.637,7530.71,6812.4214,5702.792,4391.227,3887.4563,3292.0974,2045.8737,1467.442,935.68823,759.9212,143.76913,-86.47336,455.75095,-1329.2109,-2666.9006,-2723.6646,7865.1587,1396.1755,533.5438,5004.306,3158.2239,2397.0422,-1188.2545,-294.7584,77.78355,689.85406,367.59198,23.834345,-122.17849,226.63098,1034.7693,0.30955353,0.30932674,0.3089486,0.30847937,0.30797985,0.30782348,0.30770785,0.30839115,0.319751,0.32098064,0.32098758,0.34726265,0.3209762,0.32449684,0.3213527,0.30775595,0.3088163,0.30915752,0.30793345,0.30755094,0.30745378,0.3074272,0.30878836,0.3217229,0.32069784,0.32065868,0.31754506,0.32061726,0.32855693,0.32050422,0.32049388,0.30956972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.391106,30.244291,24.471601,17.994226,11.126704,9.947754,8.490334,7.470817,6.5907903,4.945851,3.7536206,0.08021776,0.23266928,0.09371694,0.32895458,7.220823,16.139526,26.099503,18.874008,10.507893,4.8557453,10.496649,7.114747,4.591469,1.1614971,0.07440722,2.7895303,0.078411825,0.016407022,0.14243445,0.84164274,0.0,19855.441,19138.523,7670.637,7530.71,6812.4214,5702.792,4391.227,3887.4563,3292.0974,2045.8737,1467.442,935.68823,759.9212,143.76913,-86.47336,455.75095,-1329.2109,-2666.9006,-2723.6646,7865.1587,1396.1755,533.5438,5004.306,3158.2239,2397.0422,-1188.2545,-294.7584,77.78355,689.85406,367.59198,23.834345,-122.17849,226.63098,1034.7693,0.30216518,0.30195588,0.3016584,0.3015049,0.30365187,0.30571645,0.3060675,0.3060955,0.30606616,0.30604511,0.31887996,0.34148395,0.30604866,0.3189393,0.30595416,0.30405936,0.30156076,0.30180627,0.3014543,0.30586588,0.30673206,0.30670753,0.30553612,0.30556148,0.30557054,0.30870295,0.3055566,0.31977898,0.32527813,0.3186115,0.30586275,0.3021806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31266,29.146349,23.371935,16.898361,9.90305,8.684303,7.2170525,6.226389,5.3873215,3.8481355,2.8190482,0.049973115,0.09548587,0.033515792,0.13285264,6.06543,14.353802,24.80355,17.373617,7.6464734,1.6409574,9.116927,5.873028,3.5502179,0.39107752,0.023282824,2.1022074,0.059807193,0.00584666,0.03887543,0.26727566,0.0,20175.584,19420.375,7671.873,7528.3247,6880.5776,5805.939,4407.197,3827.6592,3208.4565,1973.7689,1355.356,803.2675,688.2114,92.9633,-54.290577,420.31982,-1277.6318,-2736.9297,-2793.1675,8014.2715,1514.5596,551.30365,4965.2544,3087.9705,2292.2578,-1136.6359,-164.18373,49.342556,655.6663,315.46213,22.111452,-59.288525,123.865074,963.0796,0.30216518,0.30194947,0.30159274,0.30114788,0.30062371,0.30044806,0.30015907,0.3001601,0.30410084,0.30411354,0.30413038,0.31714317,0.30410874,0.30411324,0.3040479,0.30039388,0.30146047,0.30178794,0.30066982,0.30023986,0.30013105,0.3000781,0.30044377,0.30488122,0.30398384,0.30501762,0.30356687,0.3037637,0.31519735,0.3037051,0.30366716,0.3021806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31266,29.146349,23.371935,16.898361,9.90305,8.684303,7.2170525,6.226389,5.3873215,3.8481355,2.8190482,0.049973115,0.09548587,0.033515792,0.13285264,6.06543,14.353802,24.80355,17.373617,7.6464734,1.6409574,9.116927,5.873028,3.5502179,0.39107752,0.023282824,2.1022074,0.059807193,0.00584666,0.03887543,0.26727566,0.0,20175.584,19420.375,7671.873,7528.3247,6880.5776,5805.939,4407.197,3827.6592,3208.4565,1973.7689,1355.356,803.2675,688.2114,92.9633,-54.290577,420.31982,-1277.6318,-2736.9297,-2793.1675,8014.2715,1514.5596,551.30365,4965.2544,3087.9705,2292.2578,-1136.6359,-164.18373,49.342556,655.6663,315.46213,22.111452,-59.288525,123.865074,963.0796,0.29737073,0.2971662,0.2968664,0.29667476,0.29791453,0.2988074,0.29890117,0.29877663,0.29859123,0.29854837,0.3021262,0.31503436,0.29855037,0.30215788,0.298401,0.298156,0.29677564,0.29702014,0.29666188,0.2988717,0.2990783,0.29924121,0.29821196,0.29825494,0.2983102,0.3002693,0.29821497,0.3018711,0.31520045,0.30188626,0.29831707,0.29738566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28887,28.722443,22.853497,16.275532,9.281004,8.076065,6.6421413,5.672594,4.8467875,3.370359,2.3782988,0.039877772,0.06459747,0.029040558,0.13264273,5.9412107,14.594317,24.556892,16.837654,6.5285754,0.09827249,8.529146,5.34037,3.1579072,0.22641754,0.014906937,2.1951773,0.06639253,0.001982373,0.011998535,0.09961771,0.0,20271.822,19530.043,7739.436,7593.633,6880.162,5770.3296,4352.8584,3783.3877,3180.9763,1929.899,1328.8022,733.1974,651.59064,68.87199,-55.537106,415.5527,-1307.689,-2667.2764,-2731.0227,8055.3706,1562.8307,572.0281,4982.056,3059.5254,2216.4019,-1091.6497,-121.784744,51.295322,620.5035,322.5979,24.329218,-31.129333,73.837036,926.91473,0.29737073,0.29716152,0.29681027,0.29636958,0.29584765,0.29567146,0.29543847,0.2953256,0.296873,0.29683697,0.2967652,0.30253336,0.2968527,0.2982805,0.2965418,0.29537773,0.29669198,0.2970065,0.2959706,0.29551983,0.29541335,0.2953261,0.2956721,0.29700527,0.29688144,0.29756054,0.29735118,0.29666978,0.30952868,0.30021492,0.29684025,0.29738566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28887,28.722443,22.853497,16.275532,9.281004,8.076065,6.6421413,5.672594,4.8467875,3.370359,2.3782988,0.039877772,0.06459747,0.029040558,0.13264273,5.9412107,14.594317,24.556892,16.837654,6.5285754,0.09827249,8.529146,5.34037,3.1579072,0.22641754,0.014906937,2.1951773,0.06639253,0.001982373,0.011998535,0.09961771,0.0,20271.822,19530.043,7739.436,7593.633,6880.162,5770.3296,4352.8584,3783.3877,3180.9763,1929.899,1328.8022,733.1974,651.59064,68.87199,-55.537106,415.5527,-1307.689,-2667.2764,-2731.0227,8055.3706,1562.8307,572.0281,4982.056,3059.5254,2216.4019,-1091.6497,-121.784744,51.295322,620.5035,322.5979,24.329218,-31.129333,73.837036,926.91473,0.2959591,0.29575837,0.29547524,0.29520538,0.2949106,0.29480627,0.29453427,0.2942266,0.29395726,0.2937865,0.29478592,0.29844445,0.29381216,0.29486546,0.29353532,0.29502308,0.2953749,0.29561344,0.29528892,0.29508024,0.2949665,0.29475525,0.29348436,0.29352224,0.29360056,0.29499668,0.29348275,0.2948077,0.31395227,0.2957383,0.29360908,0.29597387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30091,29.001799,23.104925,16.503273,9.63371,8.441219,7.071195,6.1475677,5.365927,3.9396508,2.9448423,0.058539722,0.0729006,0.025463793,0.09899449,5.4734735,13.988886,24.578674,17.388186,7.5004272,1.1881388,9.047987,5.703472,3.4078898,0.2534619,0.012979472,2.548241,0.075102635,0.0046634288,0.028510137,0.20958704,0.0,20223.184,19456.832,7759.2993,7608.3857,6813.515,5738.0625,4247.023,3685.553,3087.955,1894.2206,1330.7887,821.4541,688.29504,80.47122,-46.151264,398.48492,-1296.4116,-2756.6736,-2820.946,7955.6,1528.0121,566.33527,4992.307,3139.3237,2277.71,-1135.7201,-130.52574,43.29754,629.2204,349.8015,25.533531,-49.726303,109.270546,949.5921,0.2959591,0.29575205,0.29540583,0.2949685,0.29441655,0.2942215,0.2937952,0.29337353,0.29296932,0.29260346,0.29223424,0.296585,0.29269227,0.2930283,0.29170644,0.29393172,0.29527363,0.29559425,0.29442057,0.29417783,0.2940769,0.29387426,0.29362398,0.29335007,0.29185352,0.29213735,0.29352337,0.291701,0.3096298,0.29297,0.2917092,0.29597387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30091,29.001799,23.104925,16.503273,9.63371,8.441219,7.071195,6.1475677,5.365927,3.9396508,2.9448423,0.058539722,0.0729006,0.025463793,0.09899449,5.4734735,13.988886,24.578674,17.388186,7.5004272,1.1881388,9.047987,5.703472,3.4078898,0.2534619,0.012979472,2.548241,0.075102635,0.0046634288,0.028510137,0.20958704,0.0,20223.184,19456.832,7759.2993,7608.3857,6813.515,5738.0625,4247.023,3685.553,3087.955,1894.2206,1330.7887,821.4541,688.29504,80.47122,-46.151264,398.48492,-1296.4116,-2756.6736,-2820.946,7955.6,1528.0121,566.33527,4992.307,3139.3237,2277.71,-1135.7201,-130.52574,43.29754,629.2204,349.8015,25.533531,-49.726303,109.270546,949.5921,0.29667082,0.29646432,0.29615417,0.29583296,0.2944949,0.29354745,0.29318026,0.29276186,0.29227746,0.29177645,0.291093,0.29093975,0.29193458,0.29041535,0.29166976,0.29378095,0.29606017,0.29631576,0.29593074,0.2941036,0.2941036,0.29220456,0.29216334,0.29199642,0.2918668,0.29149562,0.29208273,0.28988355,0.30389223,0.29114464,0.29182404,0.2966857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30388,29.037352,23.247173,16.779776,9.926897,8.730249,7.275573,6.279179,5.4432178,3.934847,2.9220397,0.061261315,0.091867745,0.031310376,0.12540679,5.229814,14.087485,24.642456,17.044882,6.7212515,0.37911683,8.95703,5.809444,3.5269322,0.6083027,0.03667279,2.3209314,0.07058857,0.0035133744,0.021539679,0.15808162,0.0,20211.172,19447.89,7683.175,7524.445,6804.574,5748.855,4386.762,3839.5977,3202.0369,1952.333,1343.7361,817.5236,692.3799,91.81293,-52.724846,387.54462,-1324.2917,-2751.776,-2811.2104,8094.6978,1564.0214,567.7796,4910.1704,3038.1223,2270.6982,-1089.0612,-208.32288,44.03126,636.3137,332.41733,24.867691,-42.753304,93.822296,976.6067,0.29667082,0.29646248,0.29611552,0.2956725,0.29511693,0.2949239,0.29456988,0.2940637,0.29097852,0.29077742,0.29014143,0.28934997,0.29088378,0.28925315,0.2905205,0.29467073,0.29599726,0.2963093,0.29523745,0.29480153,0.2946756,0.29460606,0.2940655,0.29185417,0.2902236,0.2896627,0.2921679,0.290168,0.29755694,0.28824016,0.29020232,0.2966857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30388,29.037352,23.247173,16.779776,9.926897,8.730249,7.275573,6.279179,5.4432178,3.934847,2.9220397,0.061261315,0.091867745,0.031310376,0.12540679,5.229814,14.087485,24.642456,17.044882,6.7212515,0.37911683,8.95703,5.809444,3.5269322,0.6083027,0.03667279,2.3209314,0.07058857,0.0035133744,0.021539679,0.15808162,0.0,20211.172,19447.89,7683.175,7524.445,6804.574,5748.855,4386.762,3839.5977,3202.0369,1952.333,1343.7361,817.5236,692.3799,91.81293,-52.724846,387.54462,-1324.2917,-2751.776,-2811.2104,8094.6978,1564.0214,567.7796,4910.1704,3038.1223,2270.6982,-1089.0612,-208.32288,44.03126,636.3137,332.41733,24.867691,-42.753304,93.822296,976.6067,0.29684716,0.29663777,0.2962781,0.29579812,0.2951315,0.29488835,0.294321,0.2937598,0.29326367,0.29279038,0.28871962,0.2876059,0.29288504,0.28855622,0.29257777,0.29476994,0.2961586,0.2964824,0.29547626,0.29505977,0.29491657,0.29440922,0.2927364,0.29265484,0.2925505,0.2912638,0.29270786,0.28836012,0.29367545,0.28822413,0.29254118,0.29686204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32212,29.372913,23.422832,16.76896,9.722183,8.514436,7.0974107,6.140529,5.3248186,3.855862,2.7694707,0.039341677,0.080301866,0.039063696,0.2663604,6.322834,14.365823,24.955921,17.954178,8.396816,2.628681,9.699163,6.403721,3.9908404,0.8877621,0.0492472,2.3829138,0.0646921,0.005463741,0.046405554,0.32238474,0.0,20137.215,19360.646,7797.0254,7640.823,6907.8657,5777.588,4325.0835,3756.6199,3159.9175,1924.6195,1395.5991,797.1474,684.8817,74.61094,-84.884735,425.037,-1257.0668,-2756.717,-2818.8335,7883.2373,1500.2277,539.4281,4964.7104,3114.3677,2339.832,-1125.6997,-256.2026,71.3816,670.73706,337.7944,23.252005,-66.57866,137.18997,1022.5838,0.29684716,0.29663858,0.29628682,0.29582697,0.2951814,0.29494357,0.29435378,0.29369292,0.29299432,0.29231104,0.29156315,0.285814,0.29251018,0.28929576,0.29082462,0.29510248,0.29617053,0.29648474,0.29561672,0.29531983,0.2951729,0.29467618,0.29305995,0.29293656,0.29102695,0.29009983,0.29303527,0.2909557,0.29190868,0.28642836,0.29081872,0.29686204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32212,29.372913,23.422832,16.76896,9.722183,8.514436,7.0974107,6.140529,5.3248186,3.855862,2.7694707,0.039341677,0.080301866,0.039063696,0.2663604,6.322834,14.365823,24.955921,17.954178,8.396816,2.628681,9.699163,6.403721,3.9908404,0.8877621,0.0492472,2.3829138,0.0646921,0.005463741,0.046405554,0.32238474,0.0,20137.215,19360.646,7797.0254,7640.823,6907.8657,5777.588,4325.0835,3756.6199,3159.9175,1924.6195,1395.5991,797.1474,684.8817,74.61094,-84.884735,425.037,-1257.0668,-2756.717,-2818.8335,7883.2373,1500.2277,539.4281,4964.7104,3114.3677,2339.832,-1125.6997,-256.2026,71.3816,670.73706,337.7944,23.252005,-66.57866,137.18997,1022.5838,0.2979373,0.29772875,0.2974176,0.29708886,0.29561833,0.29447675,0.29403526,0.2935154,0.2930204,0.29259637,0.2904771,0.28514367,0.29283053,0.28959784,0.2921138,0.29592216,0.29726273,0.29757917,0.29718897,0.2952916,0.29441887,0.29354486,0.29348558,0.2933328,0.2914616,0.29077122,0.29345125,0.2891429,0.2892832,0.28885838,0.29110128,0.2979523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31114,29.018047,23.343073,16.993343,10.278142,9.119023,7.6738315,6.681303,5.835596,4.299565,3.25262,0.068097085,0.1502479,0.046955675,0.119636,5.2032137,13.608213,24.483799,16.966858,6.7712674,0.8238977,8.569693,5.442641,3.2524633,0.18888561,0.01429621,2.2698965,0.06725039,0.00470853,0.031782907,0.22368367,0.0,20181.744,19455.182,7600.252,7450.213,6730.414,5650.7915,4371.2944,3831.5479,3222.1401,1971.5835,1368.0051,866.2451,715.3884,122.49551,-45.862316,386.6899,-1287.3079,-2796.5986,-2858.9954,8116.075,1553.5173,548.415,5010.691,3027.404,2220.629,-1117.9396,-109.80113,48.304688,618.6936,328.59418,23.945593,-53.25422,112.75022,922.07465,0.2979373,0.29772705,0.29738024,0.29693666,0.29638273,0.29618898,0.29583633,0.29537588,0.29178563,0.2915836,0.29124266,0.28471106,0.29169112,0.29023704,0.29121304,0.29622397,0.29725873,0.2975731,0.29646,0.29603955,0.29590932,0.29585195,0.2952343,0.291603,0.29158708,0.2910393,0.2932844,0.29017198,0.28675348,0.2891474,0.29158065,0.2979523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31114,29.018047,23.343073,16.993343,10.278142,9.119023,7.6738315,6.681303,5.835596,4.299565,3.25262,0.068097085,0.1502479,0.046955675,0.11963599,5.2032137,13.608213,24.483799,16.966858,6.7712674,0.8238977,8.569693,5.442641,3.2524633,0.18888561,0.01429621,2.2698965,0.06725039,0.00470853,0.031782907,0.22368367,0.0,20181.744,19455.182,7600.252,7450.213,6730.414,5650.7915,4371.2944,3831.5479,3222.1401,1971.5835,1368.0051,866.2451,715.3884,122.49551,-45.862316,386.6899,-1287.3079,-2796.5986,-2858.9954,8116.075,1553.5173,548.415,5010.691,3027.404,2220.629,-1117.9396,-109.80113,48.304688,618.6936,328.59418,23.945593,-53.25422,112.75022,922.07465,0.29727995,0.29707417,0.29674992,0.296376,0.2958979,0.29572427,0.29530492,0.29486036,0.2944465,0.29402477,0.2896553,0.28653124,0.29411718,0.28959787,0.29359072,0.29596746,0.29665437,0.29692823,0.2964591,0.2960952,0.29594806,0.29569706,0.29397097,0.29387537,0.29375297,0.29079604,0.2939366,0.28991368,0.28645957,0.2897403,0.29373747,0.29729488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37265,30.146475,24.369926,17.899351,11.107003,9.911835,8.431024,7.413292,6.526706,4.934044,3.7720332,0.0799065,0.28803268,0.16460347,0.485095,8.149366,16.921577,26.238043,18.49993,9.060797,2.1081698,10.047048,6.691516,4.2034907,0.8890518,0.06506976,2.9966478,0.09171392,0.010213732,0.079571545,0.52810335,0.0,19931.156,19160.59,7673.4053,7526.441,6772.054,5745.019,4429.142,3883.7793,3305.3232,2010.5056,1447.2393,938.26044,752.17896,134.86089,-102.18892,482.6562,-1317.3773,-2572.434,-2638.668,7967.7734,1490.1781,596.6661,5028.6157,3144.9028,2378.901,-1166.4729,-253.79533,101.93704,657.46497,381.55585,27.62575,-88.500694,178.32344,1023.62665,0.29727995,0.2970712,0.29671618,0.29626068,0.29565462,0.29543534,0.2949315,0.2943956,0.29384562,0.29330346,0.2926949,0.28538173,0.29347253,0.29168063,0.29393914,0.29602307,0.29661122,0.29691973,0.29662305,0.29510587,0.29504272,0.2947801,0.29459172,0.29430977,0.29234362,0.29068696,0.29450092,0.29214916,0.28506863,0.28793505,0.2920253,0.29729488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37265,30.146475,24.369926,17.899351,11.107003,9.911835,8.431024,7.413292,6.526706,4.934044,3.7720332,0.0799065,0.28803268,0.16460347,0.485095,8.149366,16.921577,26.238043,18.49993,9.060797,2.1081698,10.047048,6.691516,4.2034907,0.88905185,0.06506976,2.9966478,0.09171392,0.010213733,0.07957156,0.5281034,0.0,19931.156,19160.59,7673.4053,7526.441,6772.054,5745.019,4429.142,3883.7793,3305.3232,2010.5056,1447.2393,938.26044,752.17896,134.86089,-102.18892,482.6562,-1317.3773,-2572.434,-2638.668,7967.7734,1490.1781,596.6661,5028.6157,3144.9028,2378.901,-1166.4729,-253.79533,101.93704,657.46497,381.55585,27.625748,-88.500694,178.32344,1023.62665,0.30101737,0.30080307,0.3004781,0.30009502,0.2977669,0.2959271,0.2941325,0.29384446,0.2933846,0.29282063,0.29135597,0.2860268,0.29302615,0.29161367,0.29210776,0.29712477,0.30036193,0.30063987,0.30024642,0.2963786,0.29531676,0.29490995,0.29290307,0.2928166,0.29272687,0.29188517,0.29284063,0.29135203,0.2870029,0.2901708,0.29269904,0.30103266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39889,30.498991,24.86424,18.52943,11.848009,10.672568,9.173053,8.123325,7.205417,5.56588,4.3021455,0.09486427,0.16955729,0.06542742,0.30491063,7.173855,16.393784,26.348679,19.071991,10.503615,4.8504186,10.463454,6.9973707,4.5462976,1.2581725,0.09513058,2.9874923,0.10697527,0.02732274,0.18223175,0.96101433,0.0,19823.436,19069.727,7571.117,7440.755,6712.112,5693.6206,4459.2617,3949.2393,3367.8728,2042.2434,1514.3259,1006.8214,802.6392,123.03089,-87.31259,454.93176,-1353.2662,-2666.166,-2725.6233,7886.3184,1414.301,533.5973,5078.405,3200.432,2359.7578,-1161.4633,-305.70538,70.069496,678.6038,379.8208,27.285793,-136.57812,240.21187,1009.9992,0.30101737,0.3008027,0.30044654,0.2999891,0.29941052,0.2992085,0.29883835,0.29839715,0.29334807,0.29174978,0.29137516,0.2894009,0.29187202,0.29114667,0.29254946,0.29894096,0.30029738,0.30063653,0.3003466,0.29886296,0.29882416,0.29873186,0.29812288,0.2929409,0.2929409,0.2909302,0.2940667,0.29103407,0.28675526,0.2908511,0.2924311,0.30103266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39889,30.498991,24.86424,18.52943,11.848009,10.672568,9.173053,8.123325,7.205417,5.56588,4.3021455,0.09486427,0.16955729,0.06542742,0.30491063,7.173855,16.393784,26.348679,19.071991,10.503615,4.8504186,10.463454,6.9973707,4.5462976,1.2581725,0.09513058,2.9874923,0.10697527,0.02732274,0.18223175,0.96101433,0.0,19823.436,19069.727,7571.117,7440.755,6712.112,5693.6206,4459.2617,3949.2393,3367.8728,2042.2434,1514.3259,1006.8214,802.6392,123.03089,-87.31259,454.93176,-1353.2662,-2666.166,-2725.6233,7886.3184,1414.301,533.5973,5078.405,3200.432,2359.7578,-1161.4633,-305.70538,70.069496,678.6038,379.8208,27.285793,-136.57812,240.21187,1009.9992,0.30265304,0.30243772,0.30211312,0.3017655,0.30015364,0.2986577,0.29820043,0.2977971,0.29742277,0.29702935,0.29029268,0.28759778,0.29713812,0.2900026,0.2968154,0.29993582,0.30201238,0.30228046,0.30188712,0.29922217,0.2989251,0.298554,0.29683724,0.2967627,0.29671967,0.29558447,0.29681587,0.2911832,0.28677484,0.29101598,0.29671472,0.3026685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51568,32.27978,26.714733,20.45151,13.92843,12.791431,11.382581,10.382407,9.499542,7.800968,6.4761276,1.9024885,3.0098279,2.8902316,3.1743522,11.022419,19.398754,28.489658,21.515144,13.234906,8.027761,13.228168,9.771186,7.0389347,3.7354965,2.5945451,4.784247,0.78617567,0.098931275,0.6890984,2.4516883,0.0,19337.746,18600.467,7520.404,7395.235,6625.7476,5592.304,4311.5947,3847.456,3297.825,2081.6272,1553.434,1053.25,768.3736,132.58325,-95.75393,488.87183,-1284.9355,-2538.6152,-2595.236,7636.1016,1388.4187,510.43463,4975.0806,3195.891,2502.27,-1164.3809,-302.55627,121.31942,724.7157,453.3753,87.35513,-281.21674,373.36713,1153.7504,0.30265304,0.30243617,0.30207348,0.30161124,0.30103606,0.30083686,0.30048117,0.30016294,0.2960809,0.29591498,0.29557252,0.28781375,0.2960115,0.2953232,0.29663205,0.30060485,0.30194545,0.30227444,0.30197635,0.30046815,0.30042645,0.30035463,0.30005038,0.29661456,0.29660654,0.29444227,0.29748714,0.29509425,0.29092437,0.29488838,0.29611465,0.3026685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51568,32.27978,26.714733,20.45151,13.92843,12.791431,11.382581,10.382407,9.499542,7.800968,6.4761276,1.9024885,3.0098279,2.8902316,3.1743522,11.022419,19.398754,28.489658,21.515144,13.234906,8.027761,13.228168,9.771186,7.0389347,3.7354965,2.5945451,4.784247,0.78617567,0.098931275,0.6890984,2.4516883,0.0,19337.746,18600.467,7520.404,7395.235,6625.7476,5592.304,4311.5947,3847.456,3297.825,2081.6272,1553.434,1053.25,768.3736,132.58325,-95.75393,488.87183,-1284.9355,-2538.6152,-2595.236,7636.1016,1388.4187,510.43463,4975.0806,3195.891,2502.27,-1164.3809,-302.55627,121.31942,724.7157,453.3753,87.35513,-281.21674,373.36713,1153.7504,0.31025413,0.31002435,0.30967367,0.30940792,0.3045457,0.30170602,0.29948574,0.29925773,0.29897434,0.2986656,0.2938487,0.28623858,0.29874146,0.29415494,0.2985207,0.30392894,0.30955115,0.30984992,0.3094187,0.30165723,0.30044413,0.30022836,0.29846552,0.2984312,0.29841226,0.29734066,0.29845572,0.29501545,0.29093367,0.2946903,0.29841098,0.31027037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55891,32.900436,27.610367,21.676067,15.398418,14.24925,12.821401,11.829737,10.938486,9.20352,7.876192,3.1816435,4.841307,4.6671314,4.804506,11.79726,19.849552,29.062624,22.266975,14.782673,8.662261,14.109555,10.761098,8.243657,5.195054,4.1539745,5.6827416,1.8850071,1.4284055,2.029211,3.9164312,0.0,19155.318,18435.256,7317.419,7182.93,6489.953,5624.546,4342.893,3829.7444,3314.7034,2105.5908,1555.0082,1068.1942,742.91895,162.42268,-64.676636,459.34122,-1257.8517,-2556.9792,-2612.8167,7585.7153,1314.6826,556.97394,4932.9307,3141.321,2394.0466,-1114.9856,-287.95523,129.09811,723.92255,440.96365,70.0497,-283.94263,387.39792,1117.9645,0.31025413,0.3100262,0.30965135,0.3091771,0.30856296,0.3083393,0.3079016,0.3071104,0.29889116,0.2972562,0.29707122,0.29185385,0.29732135,0.29691395,0.29800603,0.30781937,0.30949745,0.30985203,0.30943814,0.30771708,0.30770454,0.3076606,0.30610487,0.29824376,0.29824376,0.2969295,0.30075422,0.29646203,0.29357725,0.2966045,0.29823953,0.31027037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55891,32.900436,27.610367,21.676067,15.398418,14.24925,12.8214,11.829737,10.938485,9.20352,7.8761916,3.1816428,4.841306,4.667131,4.804505,11.79726,19.849552,29.062624,22.266975,14.782672,8.66226,14.109555,10.761098,8.243656,5.1950536,4.153974,5.6827407,1.8850064,1.4284048,2.0292103,3.9164305,0.0,19155.318,18435.256,7317.419,7182.93,6489.953,5624.546,4342.893,3829.7444,3314.7034,2105.5908,1555.0082,1068.1942,742.91895,162.4227,-64.676636,459.34122,-1257.8517,-2556.9792,-2612.8167,7585.7153,1314.6826,556.97394,4932.9307,3141.321,2394.0466,-1114.9856,-287.95523,129.09811,723.92255,440.96365,70.0497,-283.94263,387.39792,1117.9645,0.31320867,0.31297755,0.3126294,0.3122127,0.30960563,0.30783388,0.30731794,0.30686548,0.30642945,0.30617288,0.2954456,0.2904969,0.30621028,0.2960031,0.30585837,0.30910346,0.3125196,0.3128071,0.31239194,0.30800354,0.30779845,0.3075232,0.3071628,0.3057236,0.3057214,0.30199084,0.30574372,0.29633617,0.29514092,0.29646838,0.3056225,0.31322524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61713,33.839005,28.745872,23.02673,16.967598,15.886484,14.486365,13.517535,12.657118,11.063347,9.809721,5.3317633,6.6029525,6.461821,6.587508,13.341368,21.240858,30.127634,23.19717,15.404143,10.40526,15.327,12.078978,9.6948805,6.6993995,5.985604,7.549727,4.102826,3.6219907,4.143081,5.816561,0.0,18907.264,18180.916,7169.0464,7041.1167,6366.9795,5442.17,4297.144,3781.876,3252.2825,2011.2614,1507.7738,1041.2946,740.08435,144.98213,-61.64493,450.80017,-1244.9066,-2507.6758,-2565.978,7588.9404,1343.6921,499.30798,4838.3647,3090.0889,2324.7192,-1104.4525,-234.86626,123.79454,693.2376,418.47824,72.03328,-262.936,363.05334,1053.7665,0.31320867,0.31297654,0.31258824,0.31209126,0.31147218,0.31125838,0.31085834,0.3102962,0.30507535,0.30492553,0.3045283,0.29343283,0.304995,0.3042683,0.3055201,0.31079382,0.31244713,0.31280196,0.31249574,0.31086567,0.31083357,0.31077778,0.3100464,0.3054887,0.30548435,0.30500948,0.30681825,0.30379453,0.30099133,0.3038076,0.3054841,0.31322524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
