pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.61713,33.839005,28.745872,23.02673,16.967598,15.886483,14.486364,13.517534,12.657117,11.063346,9.80972,5.3317623,6.6029515,6.46182,6.5875072,13.341367,21.240858,30.127634,23.19717,15.404142,10.405259,15.326999,12.078977,9.69488,6.6993985,5.985603,7.549726,4.1028256,3.62199,4.14308,5.8165607,0.0,18907.266,18180.916,7169.0464,7041.1167,6366.9795,5442.17,4297.144,3781.876,3252.2825,2011.2614,1507.7738,1041.2946,740.08435,144.98213,-61.644936,450.80017,-1244.9066,-2507.6758,-2565.978,7588.9404,1343.6923,499.30798,4838.3647,3090.0889,2324.7192,-1104.4525,-234.86626,123.79454,693.2376,418.47824,72.03328,-262.936,363.05338,1053.7665,0.3173176,0.31707948,0.31671783,0.31645364,0.3127392,0.3108456,0.31023327,0.30974144,0.3093298,0.30910096,0.3027646,0.2926203,0.30913612,0.30313024,0.30897605,0.31225526,0.31660494,0.3169027,0.3164798,0.31129098,0.31098282,0.3106251,0.30878538,0.30868995,0.30861768,0.30661047,0.3087531,0.30355352,0.30085215,0.30355895,0.30861256,0.3173346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68909,34.800926,29.768309,24.108105,18.11612,17.097124,15.839607,14.975306,14.200357,12.863635,11.884564,8.4876585,8.570808,8.469987,8.6889925,14.190606,21.914278,31.013546,24.92667,17.87859,13.492149,17.461515,14.367774,12.115115,9.433397,8.318276,10.401133,7.1978426,6.5261655,6.9420795,8.310618,0.0,18596.809,17920.678,7122.9253,7001.842,6328.7837,5271.03,4054.9956,3555.7817,3073.6511,1829.0433,1319.3794,896.9757,711.5886,120.90502,-83.19871,403.5473,-1229.8682,-2539.876,-2594.2207,7288.2954,1272.7368,465.28613,4702.2866,3009.948,2254.6135,-1040.3999,-298.83826,95.290276,657.96747,402.23944,86.281075,-232.80005,325.6852,1042.8882,0.3173176,0.31707913,0.3166776,0.31617293,0.31553775,0.3153086,0.31486586,0.31407082,0.30794102,0.30778897,0.30741718,0.3007539,0.30786353,0.30680907,0.30857444,0.31483972,0.31653246,0.316899,0.31647623,0.31472427,0.31471208,0.31467417,0.31289095,0.30847695,0.3084434,0.30694133,0.30961835,0.30668968,0.3032352,0.3066377,0.3081149,0.3173346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68909,34.800922,29.768307,24.108105,18.11612,17.097124,15.839607,14.975305,14.2003565,12.863634,11.884563,8.487658,8.570807,8.469986,8.6889925,14.190605,21.914278,31.013544,24.926668,17.878588,13.492148,17.461514,14.367773,12.115114,9.433396,8.318275,10.401132,7.1978416,6.5261645,6.9420786,8.310617,0.0,18596.809,17920.678,7122.9253,7001.842,6328.7837,5271.03,4054.9956,3555.7817,3073.6511,1829.0433,1319.3794,896.9757,711.5886,120.90503,-83.19871,403.5473,-1229.8682,-2539.876,-2594.2207,7288.2954,1272.7368,465.28616,4702.2866,3009.948,2254.6138,-1040.3999,-298.8383,95.290276,657.96747,402.23944,86.281075,-232.80006,325.6852,1042.8882,0.3226146,0.32236823,0.32199517,0.32172334,0.31714827,0.3149073,0.31425586,0.31372738,0.3132709,0.31302044,0.30570766,0.29888007,0.31306002,0.30609804,0.31296858,0.31705546,0.32188562,0.3221892,0.32174128,0.3148183,0.31466085,0.3144873,0.31387642,0.3126719,0.31257877,0.30963397,0.3127136,0.3064728,0.3041924,0.30644038,0.31214714,0.3226322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71831,35.127346,30.2601,24.794758,19.071604,18.046307,16.732073,15.807521,14.988599,13.5087,12.405785,8.359838,8.28893,8.102888,8.173428,15.12881,22.666517,31.464067,24.727057,16.830778,12.00896,16.692911,13.393614,10.816795,7.969835,7.2206435,8.073772,4.7193036,4.0874333,4.572335,6.085208,0.0,18469.465,17833.053,6995.5747,6870.6377,6173.8496,5288.6074,4152.744,3687.546,3166.6277,1932.3473,1407.0217,985.78735,781.6977,168.3073,-45.12799,458.01404,-1213.7893,-2494.0493,-2547.9707,7495.4414,1353.2759,489.67917,4892.538,3116.3342,2424.3726,-1074.5388,-241.08485,158.63718,732.7974,412.381,83.48124,-252.91298,343.80377,1173.213,0.3226146,0.32236865,0.32195768,0.3214414,0.3208448,0.3206345,0.3203084,0.3173341,0.31183884,0.3116696,0.31140533,0.30369928,0.31175837,0.31130245,0.31172636,0.3200861,0.3218193,0.3221875,0.32174537,0.3199076,0.31989878,0.319878,0.31660417,0.312306,0.31224552,0.31160104,0.31300542,0.310796,0.30715737,0.31058028,0.31224322,0.3226322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71831,35.127346,30.2601,24.794756,19.071602,18.046305,16.732073,15.80752,14.988599,13.508699,12.405784,8.359837,8.288929,8.102887,8.173427,15.128809,22.666517,31.464067,24.727057,16.830776,12.008959,16.692911,13.393613,10.816795,7.9698343,7.2206426,8.073771,4.7193027,4.087433,4.572334,6.0852075,0.0,18469.465,17833.053,6995.5747,6870.6377,6173.8496,5288.608,4152.744,3687.546,3166.6277,1932.3473,1407.0217,985.78735,781.6977,168.3073,-45.12799,458.01404,-1213.7894,-2494.0493,-2547.971,7495.4414,1353.2759,489.67917,4892.538,3116.3342,2424.3726,-1074.5388,-241.08485,158.63718,732.7974,412.381,83.48124,-252.91298,343.80377,1173.213,0.32483888,0.3245918,0.32422101,0.32378015,0.3210746,0.31973836,0.31938192,0.31903023,0.31866086,0.31740344,0.30965722,0.30180708,0.31852317,0.3095809,0.31821334,0.32073608,0.3241119,0.32441175,0.32398725,0.32026565,0.32002178,0.31973842,0.3192618,0.3177843,0.317773,0.31308892,0.317885,0.3105595,0.30798173,0.31024837,0.31777292,0.3248567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.626686,33.77179,28.391695,22.352676,15.88958,14.737257,13.32497,12.334109,11.459976,9.713072,8.351928,3.4609087,6.225065,6.1297836,6.4315815,14.352975,21.980543,30.306833,23.329197,15.891424,11.413016,15.337241,12.077428,9.566256,6.5570307,5.8129983,7.3234367,3.671815,3.194872,3.6692283,5.273643,0.0,18866.275,18203.217,7384.3965,7251.0967,6592.7793,5632.8774,4317.27,3828.0698,3280.1738,2113.4023,1576.2755,1092.1051,684.20416,117.27061,-98.92605,491.3329,-1221.5813,-2420.9985,-2472.5354,7511.8877,1310.2631,470.5285,4878.649,3096.141,2390.8254,-1107.186,-240.18701,125.63513,704.54333,431.72043,71.71781,-249.92822,354.88455,1113.1271,0.32483888,0.32459,0.3241692,0.32363287,0.32297182,0.32273823,0.32230222,0.32145426,0.31708038,0.31696472,0.3168067,0.30774063,0.31702867,0.3149988,0.31799605,0.32230595,0.32402742,0.32440433,0.32396972,0.3221748,0.32216337,0.32212833,0.3214205,0.31756878,0.31756303,0.31694332,0.3187242,0.3157197,0.31228715,0.31583098,0.31756294,0.3248567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.626686,33.77179,28.391695,22.352674,15.889579,14.737257,13.324969,12.334109,11.459976,9.713071,8.351927,3.460908,6.2250643,6.129783,6.431581,14.352974,21.980541,30.306831,23.329197,15.891423,11.413015,15.337241,12.077427,9.566256,6.5570297,5.8129973,7.323436,3.6718142,3.1948712,3.6692276,5.273642,0.0,18866.275,18203.217,7384.3965,7251.0967,6592.7793,5632.8774,4317.27,3828.0698,3280.1738,2113.4023,1576.2755,1092.1051,684.20416,117.27061,-98.92605,491.3329,-1221.5813,-2420.9985,-2472.5356,7511.8877,1310.2632,470.5285,4878.649,3096.1414,2390.8254,-1107.186,-240.18701,125.63513,704.54333,431.72043,71.71781,-249.92822,354.88455,1113.1271,0.318007,0.3177759,0.31745425,0.3173162,0.31984857,0.32104945,0.32114786,0.32096884,0.32064855,0.32043982,0.315026,0.30582327,0.32046235,0.31534833,0.32038975,0.32061595,0.31733197,0.31760412,0.31723872,0.3215385,0.32170036,0.32187736,0.3214235,0.31993845,0.31991336,0.31837088,0.32001364,0.31557578,0.31325963,0.3155973,0.31991184,0.31802407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.593834,33.389954,28.231447,22.427567,16.31666,15.189554,13.7852125,12.816911,11.962295,10.427859,9.270671,5.0997076,5.5552425,5.313935,5.35958,13.173791,21.06738,29.770067,22.221489,14.503102,9.004263,13.880737,10.480403,8.008414,5.0998917,4.3086133,5.634461,2.278389,1.8821977,2.293255,3.6971917,0.0,19006.857,18304.297,7218.5864,7097.257,6396.298,5565.9834,4304.137,3780.7627,3240.4226,1970.477,1443.9934,1002.11926,763.0734,193.6851,-35.675697,487.732,-1244.4044,-2479.4915,-2531.629,7789.4673,1336.7278,525.68024,4992.4863,3167.5068,2370.609,-1087.0232,-248.3056,167.26462,715.5064,412.48743,64.88247,-231.32826,330.20703,1115.7301,0.318007,0.31776834,0.3173787,0.3168965,0.3163421,0.31616423,0.31588802,0.31599268,0.31892768,0.31884584,0.31859002,0.31289548,0.3188786,0.31858107,0.31976113,0.31584677,0.31720275,0.31758112,0.3172791,0.31565487,0.31561866,0.31557438,0.31633273,0.3195254,0.31960216,0.3191318,0.31908667,0.31790733,0.31497467,0.31789753,0.31960684,0.31802407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.593834,33.389954,28.231447,22.427567,16.31666,15.189553,13.785212,12.81691,11.962295,10.427859,9.270671,5.099707,5.5552416,5.313934,5.359579,13.173791,21.06738,29.770065,22.221489,14.503101,9.004262,13.880736,10.480402,8.008413,5.0998907,4.308613,5.6344604,2.2783885,1.8821971,2.2932544,3.697191,0.0,19006.857,18304.297,7218.5864,7097.257,6396.298,5565.9834,4304.137,3780.7627,3240.4226,1970.477,1443.9934,1002.11926,763.0734,193.6851,-35.6757,487.732,-1244.4044,-2479.4917,-2531.629,7789.4673,1336.7278,525.6803,4992.4863,3167.5068,2370.6091,-1087.0232,-248.3056,167.26462,715.5064,412.48743,64.88247,-231.32826,330.20703,1115.7301,0.315655,0.31542388,0.3150854,0.31491482,0.31485122,0.3148327,0.31470817,0.31448865,0.31427175,0.3142329,0.31646731,0.310946,0.31423154,0.3164692,0.31396312,0.3149676,0.31502682,0.31525233,0.31487173,0.3150364,0.315101,0.3151187,0.3136602,0.31375554,0.31380668,0.3154317,0.3136897,0.31757683,0.31591716,0.31756952,0.31380868,0.31567183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51238,32.071007,26.711658,20.705795,14.404213,13.29027,11.943525,11.010762,10.1776495,8.625174,7.446183,3.3269093,3.4911606,3.228045,3.2421052,9.816289,18.274817,28.01006,21.203167,14.59635,9.364924,12.595534,9.187959,6.6336994,3.5530114,2.627761,4.2040515,0.63480914,0.096711665,0.6025647,2.2558315,0.0,19351.59,18658.959,7369.0073,7229.5723,6503.302,5530.7866,4207.9033,3705.1924,3196.14,1982.9529,1458.62,995.39435,780.86694,202.94826,-18.890175,444.28442,-1291.7281,-2634.2383,-2693.7756,7675.5435,1229.0721,511.71848,5078.117,3171.1472,2412.8892,-1121.3065,-270.1879,125.1695,722.2821,426.43393,76.54518,-258.75616,360.67896,1125.0101,0.315655,0.3154194,0.31502342,0.3145324,0.31396034,0.3137738,0.3134266,0.31313133,0.3128716,0.3126479,0.31243798,0.31442988,0.3127177,0.31298777,0.31328738,0.31377867,0.31487134,0.31523785,0.3149383,0.31340423,0.3133706,0.31333452,0.31326443,0.31315833,0.3131229,0.31195948,0.31323314,0.31199902,0.31144172,0.3118669,0.31302974,0.31567183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51238,32.071007,26.711658,20.705795,14.404213,13.29027,11.943525,11.010762,10.1776495,8.625174,7.446183,3.3269093,3.4911606,3.228045,3.2421052,9.816289,18.274817,28.01006,21.203167,14.59635,9.364924,12.595534,9.187959,6.6336994,3.5530114,2.627761,4.2040515,0.63480914,0.096711665,0.6025647,2.2558315,0.0,19351.59,18658.959,7369.0073,7229.5723,6503.302,5530.7866,4207.9033,3705.1924,3196.14,1982.9529,1458.62,995.39435,780.86694,202.94826,-18.890175,444.28442,-1291.7281,-2634.2383,-2693.7756,7675.5435,1229.0721,511.71848,5078.117,3171.1472,2412.8892,-1121.3065,-270.1879,125.1695,722.2821,426.43393,76.54518,-258.75616,360.67896,1125.0101,0.31003216,0.3098112,0.30949268,0.30932572,0.31127557,0.3121608,0.31220126,0.31201565,0.31171712,0.3113878,0.31095266,0.31247082,0.31151006,0.3113152,0.31142348,0.31126165,0.30939764,0.30965498,0.30928323,0.3125776,0.31259894,0.3126187,0.31136742,0.31133562,0.31130493,0.3113233,0.31134802,0.3112959,0.3113804,0.31123686,0.311301,0.31004837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46996,31.197712,25.762115,19.673807,13.172334,12.009797,10.556283,9.539133,8.642188,7.091568,5.901841,2.0587745,1.8176694,1.6601124,1.7377563,9.35845,17.11232,27.068016,19.715382,11.141053,5.6110845,11.30487,7.8527956,5.292161,1.953382,0.93378407,3.5702202,0.43053225,0.044613335,0.30055517,1.3539782,0.0,19529.092,18893.893,7425.433,7282.9917,6613.888,5659.7837,4384.868,3882.581,3326.1216,1981.6726,1465.7771,958.78094,789.52985,153.86224,-47.527725,481.17245,-1232.4622,-2666.2815,-2718.3047,7906.9136,1414.8315,527.2851,5014.99,3193.4404,2416.1392,-1171.0905,-284.7316,144.73756,691.18353,397.9072,63.96863,-179.1128,282.76755,1062.5182,0.31003216,0.30980515,0.3094243,0.30895072,0.30839702,0.30821806,0.3079381,0.30807406,0.30981523,0.30983248,0.30955315,0.30897018,0.30986494,0.30955753,0.31004566,0.30794793,0.3092974,0.30963758,0.30933082,0.30775395,0.30771828,0.30768123,0.3080901,0.31062034,0.31061673,0.30954236,0.31064895,0.30948216,0.30987695,0.30936757,0.31055143,0.31004837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46996,31.197712,25.762115,19.673807,13.172334,12.009797,10.556283,9.539133,8.642188,7.091568,5.901841,2.0587745,1.8176694,1.6601124,1.7377563,9.35845,17.11232,27.068016,19.715382,11.141053,5.6110845,11.30487,7.8527956,5.292161,1.953382,0.93378407,3.5702202,0.43053225,0.044613335,0.30055517,1.3539782,0.0,19529.092,18893.893,7425.433,7282.9917,6613.888,5659.7837,4384.868,3882.581,3326.1216,1981.6726,1465.7771,958.78094,789.52985,153.86224,-47.527725,481.17245,-1232.4622,-2666.2815,-2718.3047,7906.9136,1414.8315,527.2851,5014.99,3193.4404,2416.1392,-1171.0905,-284.7316,144.73756,691.18353,397.9072,63.96863,-179.1128,282.76755,1062.5182,0.3072144,0.3069964,0.30667436,0.30643356,0.30662346,0.30669743,0.30670682,0.30655867,0.30637252,0.30635527,0.3076705,0.30727956,0.30634773,0.3076876,0.3060328,0.3067563,0.30657965,0.3068403,0.3064632,0.30683827,0.3069713,0.30729327,0.3057749,0.30582008,0.30584386,0.3067552,0.30578178,0.30871344,0.30791458,0.30864012,0.30584627,0.30723035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.435005,30.63699,25.088129,18.85933,12.150526,10.954707,9.469177,8.450012,7.544125,5.892089,4.537481,0.09952479,0.9242979,0.68563324,0.71250975,7.603212,16.341848,26.442583,19.103422,10.783881,4.8601265,10.710385,7.2060885,4.602487,1.1209024,0.09642786,3.2727115,0.09438816,0.013908826,0.10198763,0.6870322,0.0,19674.334,19041.28,7508.582,7373.26,6726.951,5746.7056,4436.7573,3886.732,3343.9854,2050.635,1572.184,1036.2616,776.65375,192.5367,-26.802216,455.7093,-1314.6523,-2687.1858,-2741.2217,7925.9453,1391.9733,547.23816,5009.361,3219.4358,2437.9465,-1197.876,-285.46613,125.36056,676.72504,400.5436,27.43836,-100.688736,205.834,1059.2028,0.3072144,0.30699226,0.30661738,0.3061462,0.30561116,0.30543727,0.3051503,0.3049513,0.30479982,0.30467105,0.3045479,0.3052192,0.3047134,0.30504218,0.30511323,0.30546618,0.3064942,0.30682766,0.3065259,0.3051022,0.30507421,0.30490047,0.30503744,0.30517355,0.3052158,0.30424854,0.3051002,0.3040822,0.30418292,0.30418015,0.30499578,0.30723035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.435005,30.63699,25.088129,18.85933,12.150526,10.954707,9.469177,8.450012,7.544125,5.892089,4.537481,0.09952479,0.9242979,0.68563324,0.71250975,7.603212,16.341848,26.442583,19.103422,10.783881,4.8601265,10.710385,7.2060885,4.602487,1.1209024,0.09642786,3.2727115,0.09438816,0.013908826,0.10198763,0.6870322,0.0,19674.334,19041.28,7508.582,7373.26,6726.951,5746.7056,4436.7573,3886.732,3343.9854,2050.635,1572.184,1036.2616,776.65375,192.5367,-26.802216,455.7093,-1314.6523,-2687.1858,-2741.2217,7925.9453,1391.9733,547.23816,5009.361,3219.4358,2437.9465,-1197.876,-285.46613,125.36056,676.72504,400.5436,27.43836,-100.688736,205.834,1059.2028,0.30494654,0.30473146,0.30441278,0.30423743,0.30416876,0.30415022,0.30403548,0.3038199,0.30355233,0.30328563,0.30297625,0.30313003,0.30337307,0.30299568,0.30361247,0.30430818,0.30436158,0.30457717,0.30419928,0.3043413,0.30440056,0.30442563,0.3030293,0.30307856,0.30312175,0.30313557,0.3030725,0.30317926,0.3025947,0.30228496,0.30313423,0.30496225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40279,30.32934,24.569693,18.103203,11.182835,9.96572,8.526768,7.532701,6.641074,4.970565,3.764917,0.07821299,0.68359774,0.4948396,0.59886897,8.033506,16.970955,26.40217,18.845404,10.087154,4.4633107,10.582364,7.2236314,4.642606,1.1529814,0.08858529,3.0100453,0.107122734,0.01864783,0.116234355,0.8085978,0.0,19807.379,19118.104,7661.274,7523.8745,6840.6772,5801.741,4361.094,3834.7527,3315.4578,2062.9846,1476.3362,937.5161,733.67865,169.6295,-55.660645,474.79318,-1330.7188,-2589.494,-2645.4915,7907.511,1431.1384,532.0995,4967.316,3146.5225,2426.509,-1199.3689,-291.41977,113.2343,683.3126,381.41318,28.878172,-106.41894,225.43033,1047.2485,0.30494654,0.30472773,0.30435964,0.30389977,0.30335948,0.30317852,0.30283546,0.3025404,0.30227572,0.30201086,0.30161643,0.30130613,0.3021059,0.30160627,0.30196065,0.3031953,0.30423793,0.30456573,0.30345875,0.30302787,0.30292538,0.3028814,0.30272987,0.3025906,0.30254793,0.30156335,0.30267614,0.3013498,0.3013688,0.3012755,0.30230898,0.30496225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40279,30.32934,24.569693,18.103203,11.182835,9.96572,8.526768,7.532701,6.641074,4.970565,3.764917,0.07821299,0.68359774,0.4948396,0.59886897,8.033506,16.970955,26.40217,18.845404,10.087154,4.4633107,10.582364,7.2236314,4.642606,1.1529814,0.08858529,3.0100453,0.107122734,0.01864783,0.116234355,0.8085978,0.0,19807.379,19118.104,7661.274,7523.8745,6840.6772,5801.741,4361.094,3834.7527,3315.4578,2062.9846,1476.3362,937.5161,733.67865,169.6295,-55.660645,474.79318,-1330.7188,-2589.494,-2645.4915,7907.511,1431.1384,532.0995,4967.316,3146.5225,2426.509,-1199.3689,-291.41977,113.2343,683.3126,381.41318,28.878172,-106.41894,225.43033,1047.2485,0.30289838,0.3026854,0.30240974,0.3022104,0.30205694,0.30200675,0.30183214,0.30156365,0.30123588,0.30088988,0.3003671,0.29967323,0.30099833,0.30009237,0.30007926,0.3021923,0.30231237,0.30253136,0.3023127,0.30223966,0.3021547,0.3019991,0.30097216,0.30091366,0.30086577,0.30059627,0.30093777,0.3008253,0.2995182,0.3006934,0.30085164,0.30291387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.415855,30.575293,24.720129,18.152935,11.252265,10.03493,8.602458,7.590112,6.711448,5.059038,3.8366055,0.080515705,0.57726055,0.4180575,0.72518694,9.3531,17.688725,26.783728,19.26459,11.658605,6.204244,10.98722,7.5755367,4.823764,1.1379586,0.09282685,3.184181,0.09258522,0.013731098,0.11654719,0.70833635,0.0,19753.51,19053.164,7729.617,7586.916,6830.1567,5802.308,4350.4775,3872.6692,3289.3438,2050.8855,1487.3986,947.00256,745.3504,154.72813,-99.86591,514.5297,-1281.5597,-2539.2332,-2595.7683,7842.8784,1326.181,523.38007,4971.9653,3173.2104,2511.9077,-1235.3179,-288.55988,127.13832,694.47675,394.6045,27.137772,-109.46125,207.1119,1088.0775,0.30289838,0.3026819,0.30232427,0.30187777,0.30134088,0.30115756,0.3007849,0.3004449,0.30012408,0.2997963,0.29923669,0.29806286,0.29990274,0.299049,0.3000811,0.301135,0.30217782,0.30251518,0.30133948,0.30109987,0.30100432,0.30088216,0.30068228,0.3004796,0.29945427,0.29904857,0.30061036,0.29906788,0.29876646,0.2989702,0.299064,0.30291387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.415855,30.575293,24.720129,18.152935,11.252265,10.03493,8.602458,7.590112,6.711448,5.059038,3.8366055,0.080515705,0.57726055,0.4180575,0.72518694,9.3531,17.688725,26.783728,19.26459,11.658605,6.204244,10.98722,7.5755367,4.823764,1.1379586,0.09282685,3.184181,0.09258522,0.013731098,0.11654719,0.70833635,0.0,19753.51,19053.164,7729.617,7586.916,6830.1567,5802.308,4350.4775,3872.6692,3289.3438,2050.8855,1487.3986,947.00256,745.3504,154.72813,-99.86591,514.5297,-1281.5597,-2539.2332,-2595.7683,7842.8784,1326.181,523.38007,4971.9653,3173.2104,2511.9077,-1235.3179,-288.55988,127.13832,694.47675,394.6045,27.13777,-109.46125,207.1119,1088.0775,0.30372435,0.30350852,0.30319014,0.30285776,0.30143893,0.300455,0.30008453,0.29969868,0.2992749,0.29884723,0.2981936,0.2962058,0.29898474,0.29822338,0.29821143,0.3007746,0.303069,0.30334392,0.30295914,0.30098623,0.30098623,0.2991444,0.29911134,0.29899243,0.29890558,0.29864833,0.29905906,0.29886484,0.29693475,0.29710746,0.2988833,0.3037399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44587,31.165653,25.470785,19.08194,12.33493,11.1344385,9.658344,8.64731,7.750101,6.0510774,4.7466855,0.57407624,1.6427977,1.4443905,1.5945588,10.08249,18.257252,27.371084,19.827967,12.359697,6.4541607,11.076835,7.515719,4.8869963,1.3129486,0.6173527,3.2991679,0.17823824,0.024867438,0.20072064,1.0451475,0.0,19629.27,18896.135,7614.626,7474.9585,6747.6094,5758.82,4421.519,3869.957,3326.6506,2081.9246,1540.4412,1002.33276,743.5848,174.25783,-67.86243,510.0053,-1268.1458,-2542.0703,-2596.8784,7852.975,1313.1611,546.32874,5123.655,3247.5176,2450.6196,-1214.95,-231.61356,160.81999,693.2566,396.62177,38.86669,-146.25761,250.94104,1048.4043,0.30372435,0.30350652,0.30314997,0.30269516,0.30212718,0.30193135,0.3015733,0.30120984,0.29790995,0.29774433,0.2971985,0.29628298,0.29783306,0.29708505,0.2987941,0.30162326,0.3029899,0.3033361,0.3030444,0.3015133,0.3014728,0.30141434,0.30097347,0.29892716,0.2972779,0.2971169,0.29899788,0.29706085,0.2966766,0.2970342,0.2972518,0.3037399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44587,31.165653,25.470785,19.08194,12.33493,11.1344385,9.658344,8.64731,7.750101,6.0510774,4.7466855,0.57407624,1.6427977,1.4443905,1.5945588,10.08249,18.257252,27.371084,19.827967,12.359697,6.4541607,11.076835,7.515719,4.8869963,1.3129486,0.6173527,3.2991679,0.17823824,0.024867438,0.20072064,1.0451475,0.0,19629.27,18896.135,7614.626,7474.9585,6747.6094,5758.82,4421.519,3869.957,3326.6506,2081.9246,1540.4412,1002.33276,743.5848,174.25783,-67.86243,510.0053,-1268.1458,-2542.0703,-2596.8784,7852.975,1313.1611,546.32874,5123.655,3247.5176,2450.6196,-1214.95,-231.61356,160.81999,693.2566,396.62177,38.86669,-146.25761,250.94104,1048.4043,0.3056466,0.30542704,0.30510008,0.3047455,0.30303648,0.30142385,0.30092493,0.30050382,0.3001338,0.29978308,0.29553336,0.294437,0.29985967,0.2959841,0.2994717,0.30229333,0.30498132,0.3052605,0.30486876,0.30161536,0.30144912,0.30123752,0.29950172,0.29944602,0.2994168,0.29820818,0.29947883,0.29691884,0.2944476,0.29521766,0.29941303,0.30566236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55743,32.608654,27.185457,21.084888,14.582488,13.43388,11.978009,10.98091,10.088007,8.383663,7.024989,2.4950347,3.7320118,3.5407956,3.6354728,10.84902,19.384811,28.72339,21.742025,13.258417,7.2690787,13.549068,10.054591,7.399919,4.049519,3.0015495,4.9826584,1.2223818,0.5702693,1.144782,3.0756257,0.0,19161.6,18518.473,7416.282,7290.9077,6614.398,5623.0654,4388.7065,3841.0652,3318.02,2085.442,1574.7302,1047.806,759.78394,170.8187,-52.900322,467.11642,-1298.0859,-2575.729,-2630.2112,7675.083,1406.7288,550.5012,4944.5225,3214.5618,2463.6523,-1173.2896,-288.9827,127.30791,730.37335,438.60986,84.914825,-277.16406,392.2077,1117.5553,0.3056466,0.30542558,0.30506134,0.30459622,0.30401623,0.3038164,0.30345356,0.3030589,0.29877102,0.29861587,0.2982923,0.2926025,0.2986927,0.29810095,0.29923967,0.30352446,0.304906,0.30525416,0.30496067,0.30341524,0.30337644,0.3033193,0.3030973,0.2993041,0.2993041,0.2977167,0.30037832,0.29747808,0.2957452,0.29751796,0.298961,0.30566236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55743,32.608654,27.185457,21.084888,14.582487,13.43388,11.978008,10.980909,10.088006,8.383662,7.024988,2.495034,3.732011,3.5407948,3.635472,10.849019,19.384811,28.72339,21.742023,13.258416,7.2690783,13.549068,10.05459,7.3999186,4.0495186,3.001549,4.982658,1.2223812,0.5702687,1.1447814,3.075625,0.0,19161.6,18518.473,7416.282,7290.9077,6614.398,5623.0654,4388.7065,3841.0652,3318.02,2085.442,1574.7302,1047.806,759.78394,170.8187,-52.900326,467.11642,-1298.0859,-2575.729,-2630.2112,7675.083,1406.7288,550.5012,4944.5225,3214.5618,2463.6523,-1173.2896,-288.9827,127.30791,730.37335,438.60986,84.914825,-277.16406,392.2077,1117.5553,0.31310603,0.31287318,0.31251577,0.3122474,0.307255,0.30456185,0.30244863,0.30221966,0.30192965,0.30159953,0.29654616,0.29195705,0.30167878,0.29675838,0.30135638,0.30703714,0.31240118,0.31269956,0.31226417,0.30476514,0.3035343,0.30320022,0.30141768,0.3013919,0.301378,0.30014881,0.3014111,0.2973123,0.29564226,0.2974218,0.30137685,0.31312257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76566,35.991425,31.030046,25.455675,19.510895,18.489428,17.19489,16.29623,15.488848,13.996813,12.868881,8.55696,9.868377,9.682272,9.735992,17.307432,24.96785,32.75217,25.98049,19.684034,14.769132,18.337568,15.1046505,12.656271,9.8071575,8.889979,10.9652,7.669063,6.707667,7.0447006,8.340182,0.0,18261.473,17590.344,7068.3047,6944.3105,6301.813,5277.9307,4119.027,3631.4163,3142.4573,1940.8876,1424.1649,1020.26587,710.96893,168.33778,-38.955814,479.49075,-1224.4192,-2334.5928,-2384.2253,7342.597,1197.5519,494.76105,4762.421,3082.3215,2358.3572,-1074.9773,-268.91263,148.77634,673.51013,408.49338,104.71513,-207.81125,316.179,1116.4099,0.31310603,0.31287497,0.31249145,0.3120068,0.3113847,0.31115898,0.31071708,0.30991378,0.30187207,0.30020308,0.30000678,0.29456633,0.30027103,0.29948375,0.30087858,0.3106661,0.3123488,0.31270155,0.3122828,0.31055394,0.31054232,0.31049317,0.30886737,0.30119342,0.30119342,0.2997719,0.30369452,0.29941425,0.29721877,0.2995216,0.30108383,0.31312257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76566,35.991425,31.030046,25.455675,19.510895,18.489428,17.19489,16.29623,15.488848,13.996812,12.86888,8.556959,9.868376,9.682271,9.7359915,17.307432,24.967848,32.75217,25.980488,19.684034,14.769131,18.337568,15.10465,12.65627,9.8071575,8.889978,10.965199,7.669062,6.7076654,7.0446997,8.340181,0.0,18261.473,17590.344,7068.3047,6944.3105,6301.813,5277.9307,4119.027,3631.4163,3142.4573,1940.8876,1424.1649,1020.26587,710.96893,168.33778,-38.95582,479.49075,-1224.4192,-2334.5928,-2384.2256,7342.597,1197.5519,494.76105,4762.421,3082.3215,2358.3574,-1074.9773,-268.91263,148.77634,673.51013,408.49338,104.71513,-207.81125,316.17902,1116.4099,0.32853848,0.32829183,0.32797,0.32765874,0.316138,0.31203502,0.30972326,0.3094666,0.3091103,0.30889225,0.29831797,0.29288802,0.30892414,0.29891518,0.3086872,0.3151912,0.3277485,0.3281123,0.32782045,0.3103879,0.31038272,0.31036788,0.30986953,0.30853757,0.30852664,0.30443332,0.30855864,0.29927292,0.29690826,0.2993319,0.3084162,0.32855672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.982414,39.088287,34.574978,29.501123,24.033745,23.05299,21.85249,21.006172,20.24746,18.73222,17.538433,13.337799,15.489943,15.389335,15.578458,23.163393,29.616964,36.2986,30.007288,23.554667,18.479143,23.266912,20.410135,18.255783,15.617796,14.835793,16.288265,13.470052,13.029795,13.402139,14.682627,0.0,17282.53,16710.623,6716.1294,6600.3613,6023.3,5163.2837,3954.6604,3515.6362,3038.711,1957.1292,1468.476,1005.9621,649.7733,120.766266,-76.862526,479.95203,-1116.1669,-2149.7673,-2199.4285,6966.063,1213.4993,503.427,4449.994,2883.1843,2200.942,-1031.2043,-246.72984,138.66948,653.84357,375.36267,68.68437,-219.2973,314.1978,1008.153,0.32853848,0.32828334,0.32786387,0.32734066,0.32674208,0.32651636,0.32613954,0.32006955,0.30847123,0.30734116,0.307207,0.29631072,0.30739707,0.3053251,0.30812055,0.32625923,0.32767624,0.3280828,0.32777497,0.32615456,0.3261288,0.32612804,0.318446,0.3082558,0.30824405,0.30772817,0.31004646,0.306726,0.30288136,0.30658662,0.30824357,0.32855672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.982414,39.088287,34.574978,29.501122,24.033743,23.052988,21.85249,21.006172,20.24746,18.732218,17.538431,13.337798,15.489942,15.389334,15.578456,23.163391,29.616964,36.2986,30.007286,23.554665,18.479141,23.266912,20.410133,18.255781,15.617794,14.835791,16.288265,13.470051,13.029794,13.402138,14.682626,0.0,17282.53,16710.623,6716.1294,6600.3613,6023.3003,5163.2837,3954.6604,3515.6362,3038.711,1957.1292,1468.476,1005.9621,649.7733,120.766266,-76.862526,479.95203,-1116.1669,-2149.7673,-2199.4287,6966.063,1213.4993,503.427,4449.994,2883.1843,2200.942,-1031.2043,-246.72986,138.66948,653.84357,375.36267,68.68437,-219.2973,314.1978,1008.153,0.34714696,0.34687376,0.34652486,0.3461533,0.33030325,0.3263049,0.32505855,0.32477966,0.32453758,0.3215573,0.30540603,0.29446456,0.3241771,0.30571195,0.3242732,0.32807213,0.34641516,0.34667143,0.3462469,0.32573277,0.3257296,0.32573277,0.32417342,0.32405785,0.32122472,0.31188095,0.32410872,0.3063956,0.30363804,0.3063015,0.3195061,0.34716728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10488,41.091908,36.87853,32.14468,27.096588,26.202347,25.12462,24.36941,23.69623,22.426653,21.443048,18.129517,18.791967,18.670048,18.842333,24.722258,31.08102,38.15099,32.690567,26.917162,22.712023,26.20744,23.50649,21.471266,19.20082,18.48175,19.598402,16.617252,16.13835,16.511858,17.790781,0.0,16707.93,16114.092,6471.328,6357.733,5769.31,4912.142,3730.871,3305.9404,2848.661,1778.8469,1322.675,885.0203,660.5196,133.9673,-73.08825,418.30145,-1107.2828,-2216.3547,-2263.025,6679.5137,1142.7662,454.80142,4357.471,2797.1711,2134.367,-950.9556,-235.80182,93.874565,634.9113,386.92892,71.87681,-219.66724,313.99042,1024.3931,0.34714696,0.3468632,0.34639767,0.345819,0.34516925,0.34496853,0.34458813,0.33403036,0.32299247,0.32279435,0.32254946,0.3034602,0.32286185,0.32120895,0.323579,0.3446968,0.3461734,0.34663358,0.3461834,0.34436268,0.34435868,0.3443585,0.32834727,0.3237608,0.3220269,0.32211602,0.3239113,0.3221616,0.3148199,0.32186988,0.3220216,0.34716728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10488,41.091908,36.87853,32.144676,27.096586,26.202345,25.124619,24.369408,23.696228,22.426651,21.443047,18.129515,18.791965,18.670046,18.84233,24.722258,31.08102,38.15099,32.690567,26.917162,22.71202,26.207438,23.506489,21.471266,19.20082,18.48175,19.5984,16.61725,16.138348,16.511856,17.79078,0.0,16707.93,16114.093,6471.328,6357.733,5769.31,4912.142,3730.871,3305.9404,2848.661,1778.8469,1322.675,885.0203,660.5196,133.96732,-73.08825,418.30145,-1107.2828,-2216.3547,-2263.0251,6679.514,1142.7662,454.80145,4357.4717,2797.1711,2134.367,-950.9556,-235.80183,93.874565,634.9113,386.92896,71.876816,-219.66724,313.99045,1024.3931,0.35908493,0.35879287,0.35842544,0.35804862,0.34592915,0.3439114,0.34354514,0.34319824,0.34300303,0.33405614,0.32066777,0.3015695,0.3395298,0.3207276,0.34034774,0.34568888,0.35818687,0.35858962,0.35796228,0.34396166,0.34395364,0.34395954,0.34227756,0.3420848,0.3313823,0.32315004,0.34226,0.32165742,0.3163587,0.32152897,0.33074462,0.3591067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.436775,46.091854,42.677513,38.831856,34.72313,33.989594,33.12521,32.518192,31.97569,31.004473,30.294558,27.965397,27.838753,27.714106,27.78056,32.370922,37.59365,43.599686,39.09653,33.86778,29.609354,33.85563,31.590233,29.88743,27.877146,27.350859,28.599276,26.331476,25.766743,26.047693,26.96535,0.0,15058.223,14545.106,5776.739,5682.9575,5162.272,4413.8394,3311.9304,2938.1292,2535.3088,1539.2856,1109.1428,731.6282,602.5399,135.57764,-43.697533,365.9574,-995.6478,-2029.5238,-2069.4917,6050.569,1083.2308,457.90405,3884.67,2543.79,1938.4321,-890.4749,-199.23097,103.19839,561.0639,333.80728,78.56828,-188.3598,262.4664,904.39075,0.35908493,0.3587806,0.35828167,0.35766554,0.35698405,0.35677502,0.35611933,0.3461522,0.34111714,0.34097782,0.3374292,0.3149262,0.3410419,0.3370708,0.34041494,0.3563051,0.35808313,0.35854977,0.35807034,0.35615608,0.3560702,0.35615104,0.3436371,0.341721,0.34124297,0.3379887,0.3418581,0.34016067,0.32730046,0.33882606,0.3411156,0.3591067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.436775,46.09185,42.67751,38.831852,34.72313,33.989594,33.12521,32.518192,31.97569,31.00447,30.294556,27.965395,27.83875,27.714104,27.780558,32.37092,37.59365,43.59968,39.09653,33.867775,29.609352,33.85563,31.590233,29.88743,27.877144,27.350857,28.599274,26.331474,25.76674,26.047691,26.965347,0.0,15058.224,14545.107,5776.739,5682.9575,5162.272,4413.8394,3311.9304,2938.1292,2535.309,1539.2856,1109.1428,731.62823,602.5399,135.57764,-43.697533,365.9574,-995.6479,-2029.5238,-2069.4917,6050.569,1083.231,457.90405,3884.67,2543.79,1938.4323,-890.4749,-199.23099,103.19839,561.06396,333.80728,78.56829,-188.35982,262.4664,904.3908,0.3984219,0.3980667,0.39763737,0.39563927,0.35620058,0.35573936,0.35521445,0.35481146,0.35444736,0.34268975,0.3388236,0.31666264,0.34794754,0.3387078,0.3465098,0.35654113,0.3975346,0.39782658,0.39568156,0.3557318,0.355704,0.35572308,0.35393202,0.35271612,0.34218916,0.3392167,0.35393202,0.33985096,0.33244872,0.3395105,0.34134477,0.3984487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.697525,50.058228,47.118572,43.80986,40.263607,39.644325,38.896854,38.373726,37.906105,37.025036,36.2903,33.880577,34.42756,34.34814,34.539135,38.389507,42.8041,47.932888,44.370342,40.39559,37.73213,39.91795,38.02796,36.680374,34.94061,34.37495,35.735413,34.080063,33.66685,33.87388,34.573414,0.0,13645.261,13188.507,5328.1934,5239.7275,4767.796,4028.2124,3061.9873,2711.393,2339.9163,1460.4113,1129.9183,745.18475,548.70264,106.28827,-77.2718,332.81903,-909.25366,-1863.6643,-1899.0059,5410.9985,934.15375,355.41058,3557.2832,2306.717,1708.3917,-823.62616,-207.14503,61.38444,495.93463,281.62778,66.372955,-159.73042,226.68878,757.98834,0.39842188,0.3980479,0.39721334,0.39621004,0.3958704,0.3957664,0.3868692,0.35375786,0.35302466,0.35269958,0.34086534,0.3149041,0.3527724,0.34453252,0.3518953,0.3957035,0.39721248,0.3977681,0.39701462,0.3954292,0.3952063,0.3806806,0.35362718,0.35352245,0.35200796,0.34882152,0.35354194,0.346121,0.33286455,0.34314862,0.3519972,0.39844868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.697525,50.058228,47.11857,43.80986,40.263607,39.64432,38.89685,38.373726,37.9061,37.025032,36.290295,33.880577,34.42756,34.34814,34.53913,38.389507,42.8041,47.932884,44.370342,40.39559,37.732124,39.917946,38.02796,36.68037,34.94061,34.374947,35.73541,34.08006,33.666847,33.873875,34.573414,0.0,13645.262,13188.508,5328.1934,5239.7275,4767.796,4028.2124,3061.9873,2711.393,2339.9165,1460.4114,1129.9183,745.1848,548.70264,106.28828,-77.2718,332.81903,-909.2537,-1863.6643,-1899.0059,5410.9985,934.15375,355.41058,3557.2832,2306.7173,1708.3918,-823.62616,-207.14505,61.384445,495.93466,281.62778,66.372955,-159.73044,226.6888,757.9884,0.4396753,0.43924817,0.4387608,0.43225136,0.3952077,0.39506024,0.39343387,0.3933971,0.3794023,0.35067144,0.3505794,0.33461037,0.35368496,0.35023674,0.35134533,0.39478663,0.43864533,0.4389678,0.43466523,0.39458418,0.39458418,0.3929419,0.3929419,0.3617243,0.35131982,0.3509594,0.39187095,0.3495158,0.34453753,0.34965643,0.35131982,0.43970793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.96969,54.26588,51.91873,49.28085,46.48578,45.992603,45.389065,44.968464,44.592648,43.86022,43.262615,41.00407,42.020775,41.93924,42.016926,45.216015,48.690315,52.629616,49.81296,46.452362,44.011612,46.428593,44.957897,43.83763,42.412663,41.871674,42.76749,41.30092,41.155117,41.377758,42.06489,0.0,12023.017,11603.266,4718.413,4636.3423,4192.742,3562.1995,2728.0203,2410.117,2079.4429,1321.7395,1010.658,719.56604,466.1469,107.80907,-47.542118,301.1301,-798.9452,-1616.185,-1648.9247,4741.074,853.21674,339.0416,3067.6155,2014.532,1546.1915,-739.47504,-202.21751,57.455627,461.53006,263.80377,37.81883,-166.12665,224.5092,690.49347,0.43967524,0.4392203,0.4382169,0.43787065,0.43619204,0.43617678,0.41169778,0.39276978,0.391041,0.39091644,0.3487498,0.33252558,0.3909385,0.3486888,0.3908308,0.4365117,0.43847463,0.43888432,0.43762833,0.4359271,0.4350939,0.39447165,0.3922817,0.39051905,0.39046404,0.37776703,0.39223412,0.34907377,0.34407684,0.34913093,0.39030036,0.43970788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.96969,54.26588,51.91873,49.280846,46.48578,45.9926,45.38906,44.968464,44.592648,43.86022,43.26261,41.004066,42.020775,41.939236,42.016926,45.216015,48.69031,52.629616,49.81296,46.45236,44.011612,46.428593,44.957893,43.837627,42.412663,41.87167,42.767487,41.30092,41.155117,41.377758,42.06489,0.0,12023.018,11603.267,4718.413,4636.343,4192.742,3562.1995,2728.0203,2410.117,2079.4429,1321.7395,1010.6581,719.56604,466.14694,107.80908,-47.542118,301.1301,-798.94525,-1616.1852,-1648.9247,4741.074,853.2168,339.0416,3067.6155,2014.5321,1546.1917,-739.47504,-202.21751,57.45563,461.5301,263.80377,37.81883,-166.12665,224.50923,690.4935,0.4989949,0.49798116,0.4978393,0.4684574,0.43559074,0.43551096,0.4333553,0.433348,0.3961993,0.38867825,0.387726,0.33980012,0.3894045,0.38717756,0.3898825,0.43560347,0.49693868,0.49788904,0.45964822,0.43490168,0.43487856,0.43321106,0.43260986,0.3897925,0.38970414,0.38124207,0.4171239,0.38770312,0.37512624,0.38800687,0.38969845,0.4990369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.148766,56.945797,55.043827,52.907646,50.634758,50.214222,49.718624,49.373928,49.069805,48.47189,47.98488,46.158295,47.099316,47.011795,47.037735,49.487053,52.594513,55.669453,53.144173,50.23422,48.150654,50.285244,49.096962,48.23991,47.23338,46.841255,47.245144,46.061157,45.940952,46.153454,46.785343,0.0,10845.287,10492.113,4211.8984,4137.1934,3749.7532,3268.5308,2452.6763,2164.5498,1854.8646,1184.5746,904.92664,641.6424,403.7038,112.01347,-26.293362,260.69315,-752.2285,-1413.843,-1441.939,4353.062,789.39734,311.27847,2800.503,1795.4446,1338.0085,-612.91785,-169.96146,67.634384,417.45782,235.01105,34.075138,-161.9975,214.5754,620.54236,0.4989949,0.4985813,0.4968886,0.49668092,0.49463558,0.48989552,0.43505773,0.43266594,0.43064803,0.42009512,0.3862089,0.34410074,0.42925593,0.3861942,0.4296844,0.49468285,0.49672762,0.4983364,0.49659353,0.4924767,0.4705085,0.433498,0.43234375,0.43036258,0.41659996,0.39434785,0.43221238,0.38736847,0.3766349,0.3872958,0.40785363,0.4990369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.148766,56.945797,55.043827,52.907646,50.634754,50.21422,49.71862,49.373928,49.0698,48.471886,47.98488,46.15829,47.099316,47.01179,47.03773,49.487053,52.594513,55.669453,53.144173,50.234215,48.150654,50.285244,49.096962,48.23991,47.233376,46.841255,47.24514,46.061153,45.940952,46.15345,46.785343,0.0,10845.287,10492.113,4211.899,4137.1934,3749.7534,3268.5308,2452.6763,2164.55,1854.8647,1184.5746,904.92664,641.64246,403.70383,112.01349,-26.293362,260.69318,-752.2285,-1413.843,-1441.9391,4353.0625,789.3974,311.2785,2800.5032,1795.4447,1338.0087,-612.9179,-169.96146,67.63439,417.45786,235.01108,34.07514,-161.99751,214.57542,620.5424,0.55317754,0.5525519,0.5514053,0.5055355,0.4935219,0.4935219,0.491636,0.4709664,0.42995885,0.42918974,0.40383744,0.34281343,0.429927,0.4131054,0.42857155,0.49365866,0.54981637,0.55157703,0.49842027,0.4933913,0.49323618,0.4914165,0.4473876,0.4295854,0.42889833,0.4156341,0.43079707,0.40228644,0.38315222,0.40251598,0.42825425,0.5532292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31714,59.587276,58.04327,56.30823,54.468483,54.13797,53.736397,53.449886,53.19816,52.710663,52.30673,50.84428,51.613922,51.571648,51.692688,53.5946,55.812206,58.47805,56.687187,54.52952,52.991047,54.42466,53.439156,52.744553,51.93079,51.64663,52.02351,51.042088,50.88973,51.05682,51.536583,0.0,9628.493,9284.392,3763.4192,3697.7053,3345.2124,2869.8896,2189.3147,1958.8878,1674.8372,1060.9246,818.0042,569.056,358.83905,75.61774,-60.403824,227.41151,-626.9522,-1308.9495,-1336.7137,3761.1338,671.66766,264.25772,2468.1487,1622.9113,1194.4749,-546.44653,-142.83427,30.902662,367.5225,212.36708,38.727707,-142.27612,184.92416,561.3174,0.5531775,0.55255157,0.5513073,0.5495485,0.5464551,0.5265533,0.4912066,0.49046826,0.48595583,0.4297652,0.4253447,0.38033628,0.44410455,0.41976848,0.43289676,0.5469883,0.5513239,0.55140597,0.5495873,0.53682107,0.502535,0.4903152,0.49030933,0.4601543,0.42709696,0.42667854,0.48835474,0.42513853,0.41014993,0.42520678,0.42708302,0.55322915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31714,59.587276,58.04327,56.308228,54.46848,54.13797,53.736393,53.449886,53.19816,52.710663,52.306725,50.844276,51.613922,51.571648,51.692688,53.5946,55.812202,58.478046,56.687187,54.52952,52.991043,54.42466,53.439156,52.74455,51.93079,51.64663,52.023506,51.042084,50.88973,51.056816,51.536583,0.0,9628.493,9284.392,3763.4194,3697.7056,3345.2126,2869.8896,2189.3147,1958.888,1674.8373,1060.9247,818.0043,569.056,358.83908,75.61775,-60.403824,227.41154,-626.9522,-1308.9496,-1336.7139,3761.134,671.66766,264.25775,2468.1487,1622.9114,1194.475,-546.44653,-142.83427,30.902666,367.52252,212.3671,38.727707,-142.27614,184.9242,561.31744,0.62307763,0.62211514,0.62020266,0.5491227,0.5474808,0.5462358,0.54438835,0.49434036,0.48737884,0.48550466,0.4244686,0.37900898,0.48639953,0.4244477,0.485494,0.5468879,0.61161673,0.6216541,0.54926455,0.5461631,0.54612756,0.5432114,0.48892105,0.48725447,0.48397434,0.45654058,0.48725438,0.42436627,0.40599132,0.42444286,0.48258358,0.6231432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42551,61.22158,59.931377,58.481766,56.985508,56.71996,56.397354,56.17271,55.974953,55.587753,55.282223,54.119072,54.555206,54.499573,54.5281,56.31597,58.077084,60.296413,58.76431,57.1506,55.854637,56.8001,55.96682,55.376404,54.65116,54.40372,54.757008,53.969894,53.87328,54.019836,54.42725,0.0,8770.728,8467.415,3415.6287,3355.7087,2991.9983,2550.0383,1945.1877,1717.7809,1470.223,936.85236,703.52747,502.8743,338.21518,87.70393,-27.678726,219.94417,-553.58795,-1185.5923,-1211.9613,3439.2542,574.16064,240.88109,2286.7288,1482.344,1094.1279,-513.50287,-132.5514,52.838615,336.83398,188.51657,30.28361,-132.55215,169.30107,492.79364,0.6230776,0.6221143,0.6208796,0.61931926,0.5956853,0.5547017,0.5445048,0.5425347,0.50866205,0.48435566,0.473917,0.37917522,0.48440778,0.47244382,0.48440823,0.5828345,0.6195428,0.62165266,0.61823976,0.55235606,0.54476535,0.54377717,0.5413639,0.48582366,0.48423278,0.47322178,0.53559697,0.47430766,0.42632356,0.46647605,0.48423216,0.62314314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42551,61.221577,59.931374,58.481766,56.985508,56.71996,56.397354,56.17271,55.974953,55.58775,55.28222,54.11907,54.555206,54.49957,54.5281,56.315968,58.077084,60.296413,58.76431,57.1506,55.854637,56.8001,55.96682,55.3764,54.651157,54.403717,54.757004,53.96989,53.873276,54.019836,54.427246,0.0,8770.728,8467.416,3415.629,3355.7087,2991.9983,2550.0386,1945.1879,1717.781,1470.2231,936.8524,703.5275,502.87433,338.2152,87.70396,-27.678726,219.94418,-553.588,-1185.5924,-1211.9613,3439.2544,574.1607,240.8811,2286.729,1482.3441,1094.128,-513.50287,-132.5514,52.83862,336.83405,188.51659,30.283611,-132.55217,169.3011,492.7937,0.68400675,0.68293893,0.6792407,0.61760265,0.61548877,0.61431307,0.5910259,0.5411123,0.5395486,0.5120272,0.48131785,0.41451588,0.53315216,0.48087913,0.5288483,0.61559117,0.6602308,0.68184,0.61764055,0.61399186,0.61399186,0.55810237,0.5410952,0.5378783,0.49584875,0.46785098,0.53958344,0.48120162,0.4552335,0.48132643,0.4880077,0.6840857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52268,62.702496,61.629005,60.423294,59.168354,58.943775,58.671345,58.483643,58.321922,58.004704,57.744423,56.784912,57.27165,57.214546,57.2438,58.492874,60.039917,61.91863,60.675854,59.151447,57.937405,59.088783,58.40833,57.94276,57.418915,57.201782,57.2881,56.61044,56.55882,56.7197,57.133022,0.0,7935.6187,7663.595,3092.783,3037.9734,2720.9314,2329.423,1775.5043,1558.9592,1318.9015,841.24396,645.1981,453.23804,287.41415,88.94443,-28.056976,181.22385,-516.17255,-1083.5854,-1108.216,3099.438,556.77966,232.5361,2038.0696,1328.7327,962.4046,-430.78177,-123.522575,29.408297,314.62912,173.87582,21.587933,-139.3954,170.62306,452.28537,0.6840067,0.6829389,0.681037,0.67883927,0.6282461,0.614286,0.6120291,0.60435206,0.53780466,0.53613406,0.48037866,0.41654208,0.53613496,0.49157923,0.53621536,0.618294,0.6803072,0.68183655,0.6786869,0.61403024,0.61378855,0.61143476,0.59575766,0.5375645,0.53611535,0.51873726,0.54225034,0.47955045,0.4585432,0.47999543,0.53526163,0.68408567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52268,62.702496,61.629005,60.42329,59.168354,58.943775,58.67134,58.483643,58.32192,58.004704,57.744423,56.784912,57.271645,57.214546,57.243797,58.492874,60.039917,61.91863,60.675854,59.151447,57.9374,59.088783,58.40833,57.94276,57.418915,57.20178,57.2881,56.610435,56.55882,56.719696,57.13302,0.0,7935.619,7663.5957,3092.7832,3037.9736,2720.9314,2329.4233,1775.5045,1558.9594,1318.9016,841.24396,645.1981,453.23804,287.41418,88.94444,-28.056976,181.22388,-516.17255,-1083.5856,-1108.2161,3099.4382,556.7797,232.53612,2038.0697,1328.7328,962.4047,-430.7818,-123.52259,29.408302,314.62918,173.87585,21.587934,-139.39543,170.6231,452.28543,0.7559793,0.7547992,0.7473623,0.6781191,0.6751511,0.6734218,0.61889875,0.60805684,0.6011285,0.53429645,0.5280279,0.4139468,0.5402259,0.51906127,0.53547597,0.6743627,0.7096726,0.753458,0.67785215,0.6739648,0.66796994,0.6102045,0.60793096,0.5629497,0.5342675,0.5232033,0.60632974,0.5313002,0.50625855,0.5313558,0.5342696,0.7560758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
