pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.565,63.390324,62.372746,61.23044,60.05457,59.847214,59.598007,59.420662,59.263435,58.9469,58.687843,57.64817,58.333755,58.30693,58.385128,59.593914,61.058697,62.70397,61.620506,60.347103,59.381725,60.19516,59.5805,59.151382,58.63924,58.370983,58.577644,57.985195,57.969345,58.09605,58.43417,0.0,7547.599,7263.003,3004.736,2950.6372,2626.9795,2231.199,1692.1018,1511.9037,1298.9916,840.26636,643.5588,473.30603,269.09592,59.15005,-47.710438,178.04398,-501.1671,-1008.67114,-1031.506,2880.761,505.23578,205.46841,1923.1649,1257.7357,920.96045,-425.55725,-138.46082,16.334549,296.9223,161.70595,11.411818,-122.533165,153.08902,423.6019,0.7559793,0.7547991,0.7521499,0.74938923,0.67530644,0.6736033,0.67094874,0.62554795,0.6043627,0.5953195,0.5295205,0.44809008,0.6023532,0.5295391,0.60208106,0.6742246,0.75167835,0.7534531,0.7489107,0.67349774,0.67204255,0.6697545,0.60640264,0.60352975,0.5844999,0.5391995,0.60640264,0.53040624,0.5080892,0.5309408,0.5792126,0.7560758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.565,63.390324,62.372746,61.23044,60.054565,59.847214,59.598003,59.420662,59.26343,58.946896,58.68784,57.648167,58.33375,58.306927,58.385124,59.593914,61.058697,62.70397,61.620506,60.347103,59.38172,60.195156,59.5805,59.15138,58.63924,58.370983,58.577644,57.985195,57.96934,58.096046,58.43417,0.0,7547.5996,7263.0034,3004.7363,2950.6375,2626.9797,2231.1992,1692.1019,1511.9038,1298.9917,840.2664,643.5588,473.30606,269.09595,59.15007,-47.710438,178.044,-501.16714,-1008.6712,-1031.506,2880.7612,505.23584,205.46843,1923.165,1257.7358,920.9606,-425.55728,-138.46083,16.334557,296.92233,161.70596,11.41182,-122.53318,153.08907,423.60193,0.7948388,0.793598,0.78736037,0.74920285,0.7454261,0.74321663,0.6696926,0.6668932,0.6218035,0.60049075,0.53342956,0.4693224,0.60207874,0.5397565,0.6004026,0.74504787,0.75988746,0.79211074,0.7487587,0.74405956,0.694708,0.6693015,0.6659553,0.6026056,0.6003534,0.5910359,0.66199034,0.5313728,0.51502395,0.53357714,0.60034543,0.7949455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.547226,63.09238,62.03101,60.83722,59.58364,59.362442,59.092716,58.903282,58.733047,58.378506,58.07255,56.884586,57.655514,57.630177,57.754436,59.16088,60.643383,62.37398,61.21011,59.651943,58.52586,59.73319,59.06404,58.57444,57.996803,57.73987,58.109608,57.42984,57.331688,57.434868,57.724586,0.0,7712.582,7439.13,3073.8838,3021.7117,2719.3386,2310.4368,1765.95,1566.7306,1355.9454,893.3183,704.0555,508.63852,291.4183,57.35415,-61.265987,193.21535,-504.43137,-1036.5875,-1057.2378,2978.1938,563.4041,223.28174,1960.4315,1316.763,988.9166,-454.1306,-135.27336,16.598139,297.523,174.1672,30.54315,-109.67159,140.83627,464.24976,0.7948387,0.7935979,0.79059786,0.78758657,0.7453233,0.7433703,0.7403373,0.6668977,0.66298896,0.6156101,0.594576,0.46639833,0.6416204,0.5941589,0.60882163,0.7445251,0.79016155,0.79210454,0.7871755,0.743621,0.74214345,0.7376495,0.66513145,0.66045177,0.5993939,0.590917,0.66368467,0.59493685,0.5771134,0.5948679,0.5986888,0.79494536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.547226,63.09238,62.031006,60.83722,59.583637,59.36244,59.092716,58.90328,58.733044,58.3785,58.072548,56.884583,57.65551,57.630177,57.754436,59.16088,60.643383,62.37398,61.21011,59.651943,58.52586,59.733185,59.06404,58.57444,57.9968,57.73987,58.109604,57.429836,57.331684,57.434868,57.724583,0.0,7712.5825,7439.1304,3073.884,3021.712,2719.3389,2310.437,1765.9501,1566.7307,1355.9456,893.31836,704.05554,508.63855,291.41833,57.354168,-61.265987,193.21538,-504.43143,-1036.5876,-1057.2379,2978.194,563.4041,223.28175,1960.4318,1316.7631,988.91675,-454.13065,-135.27338,16.598145,297.52304,174.16722,30.543152,-109.671616,140.8363,464.24982,0.7778383,0.7766241,0.77537,0.78767407,0.7838599,0.7816098,0.7403223,0.7358384,0.6645681,0.6589145,0.5945018,0.49976426,0.6589148,0.59400743,0.65864176,0.7832293,0.78485185,0.77537316,0.78716934,0.7812058,0.7502231,0.73887146,0.7351193,0.66051376,0.65734166,0.6393099,0.6870778,0.59501505,0.5512319,0.5944086,0.656643,0.77794045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51795,62.65987,61.594307,60.397755,59.144024,58.909798,58.629883,58.436737,58.26746,57.95283,57.700462,56.769215,56.938858,56.858486,56.862988,58.241356,59.88964,61.844448,60.60213,59.075947,57.945362,58.897705,58.149002,57.6203,56.96818,56.74661,57.011677,56.297253,56.232635,56.37155,56.758076,0.0,7978.01,7686.5557,3080.433,3025.487,2719.5188,2382.9377,1801.6666,1583.2141,1351.8317,837.52765,634.5334,445.97937,326.31207,106.97664,-10.215202,191.12302,-534.1457,-1107.0675,-1132.0868,3125.0288,557.1305,223.76317,2118.1067,1399.1096,1030.8062,-484.8654,-124.87966,50.97601,322.5952,178.90704,24.371624,-128.7745,164.55772,467.88638,0.77783823,0.7766239,0.7738283,0.77105314,0.7834929,0.78241616,0.7782447,0.7364456,0.73140806,0.6622458,0.6475795,0.51644665,0.6855831,0.6321992,0.6648106,0.7828889,0.7733222,0.77519715,0.77053905,0.7820331,0.78009677,0.77234465,0.7340821,0.7224492,0.6567689,0.64134634,0.7325587,0.6460804,0.55647194,0.62013084,0.6567689,0.7779404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51795,62.65987,61.594307,60.397755,59.14402,58.909794,58.629883,58.436737,58.267456,57.95283,57.700462,56.769215,56.938858,56.858482,56.862988,58.241356,59.889637,61.844448,60.60213,59.075943,57.94536,58.897705,58.149002,57.6203,56.968178,56.746605,57.011677,56.297253,56.23263,56.37155,56.758076,0.0,7978.0103,7686.556,3080.4333,3025.4873,2719.519,2382.9377,1801.6667,1583.2142,1351.8318,837.5277,634.53345,445.9794,326.3121,106.976654,-10.215203,191.12305,-534.14575,-1107.0675,-1132.0869,3125.029,557.1305,223.7632,2118.1067,1399.1097,1030.8062,-484.86542,-124.87968,50.976017,322.59528,178.90706,24.371626,-128.77452,164.55775,467.8864,0.75196296,0.7507891,0.75043124,0.770802,0.7672315,0.7659565,0.77773136,0.7738822,0.7329011,0.7266462,0.6510181,0.5153947,0.72849035,0.6531273,0.7277928,0.7661706,0.761575,0.749459,0.7705315,0.76573825,0.7724082,0.7771606,0.77282405,0.7294419,0.7257062,0.672004,0.74486136,0.6514252,0.611403,0.65121114,0.7257062,0.75205845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41778,61.141045,59.86526,58.429714,56.932194,56.66179,56.331444,56.103527,55.90222,55.533466,55.248447,54.247948,54.391453,54.32546,54.36123,55.966213,57.938667,60.19907,58.608875,56.86947,55.53433,56.60873,55.77135,55.18489,54.538612,54.299843,54.469055,53.651222,53.494164,53.66711,54.153835,0.0,8834.223,8507.908,3394.9631,3338.0903,2993.3638,2575.104,1970.2532,1731.243,1484.4127,912.4845,677.61554,463.59225,349.7559,96.17617,-31.275604,207.49481,-588.5224,-1197.3895,-1223.8042,3495.4688,597.8923,244.7861,2309.2227,1486.2802,1090.1622,-482.5142,-130.02258,36.08687,345.34042,192.45427,39.36886,-144.94798,186.3679,515.3166,0.7519629,0.7507889,0.74814016,0.74557585,0.76613516,0.7660261,0.7618846,0.7728857,0.7691143,0.7279482,0.677296,0.5734308,0.74874365,0.71668077,0.7318627,0.76684296,0.7477095,0.749454,0.74502337,0.7656491,0.76430714,0.7609673,0.7728043,0.76417786,0.7263785,0.7024691,0.77085185,0.6888577,0.6277673,0.6886939,0.72506124,0.7520583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41778,61.141045,59.86526,58.429714,56.932194,56.66179,56.33144,56.103527,55.90222,55.533463,55.248447,54.247944,54.39145,54.325455,54.361225,55.96621,57.938663,60.199066,58.60887,56.86947,55.534325,56.60873,55.77135,55.184887,54.53861,54.299843,54.469055,53.651222,53.49416,53.667107,54.15383,0.0,8834.223,8507.908,3394.9634,3338.0906,2993.3638,2575.104,1970.2534,1731.2432,1484.4128,912.48456,677.61554,463.5923,349.75595,96.17619,-31.275606,207.49483,-588.5224,-1197.3895,-1223.8043,3495.4688,597.8923,244.78612,2309.2227,1486.2803,1090.1624,-482.51422,-130.0226,36.086872,345.34045,192.45428,39.368862,-144.948,186.36794,515.31665,0.67909104,0.6780309,0.6789334,0.7458766,0.7421664,0.74083537,0.7611251,0.75841,0.7667369,0.7646055,0.7190889,0.5782921,0.7668989,0.70578444,0.7656878,0.74190736,0.6982309,0.676945,0.74597806,0.7405491,0.74397373,0.76124537,0.75699735,0.7681879,0.7635162,0.74665755,0.756999,0.7206255,0.6621222,0.72046393,0.7635162,0.67916894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2565,58.658817,57.034767,55.214954,53.339108,53.00103,52.56778,52.27275,52.01277,51.52439,51.138626,49.873356,50.12398,50.028084,50.04021,52.100834,54.47659,57.428905,55.429104,53.208363,51.87322,52.790424,51.681965,50.908817,50.066986,49.843227,50.173935,49.06746,48.8888,49.047497,49.50043,0.0,10081.117,9722.7295,3867.537,3794.1848,3380.4983,2905.1753,2280.9219,1990.1465,1704.2488,1061.9652,797.9237,526.2514,394.57837,117.67815,-17.43883,237.46948,-650.7115,-1383.1149,-1413.3726,3986.2354,682.1991,244.7861,2681.8625,1729.2838,1265.6053,-556.545,-125.5435,67.72823,384.96753,226.57469,42.205208,-138.37114,179.26624,609.82526,0.67909104,0.6780309,0.67612594,0.6739303,0.7268952,0.7396367,0.73767614,0.75148576,0.75381345,0.76067394,0.74021125,0.59464276,0.7529178,0.73639953,0.75765705,0.72941524,0.6754312,0.67694175,0.6739547,0.7413677,0.73917687,0.7371036,0.75518847,0.7522809,0.763172,0.7527853,0.7566177,0.75248617,0.692353,0.75494844,0.763172,0.67916894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2565,58.658813,57.034767,55.214954,53.339104,53.001026,52.56778,52.272747,52.01277,51.52439,51.138626,49.873356,50.123978,50.028084,50.040207,52.100834,54.476585,57.428905,55.429104,53.20836,51.87322,52.790424,51.68196,50.908813,50.066982,49.843224,50.173935,49.067455,48.888798,49.047497,49.500427,0.0,10081.118,9722.7295,3867.5374,3794.1848,3380.4985,2905.1755,2280.922,1990.1466,1704.2489,1061.9652,797.9237,526.2514,394.5784,117.67816,-17.438831,237.4695,-650.71155,-1383.115,-1413.3726,3986.2356,682.1991,244.78612,2681.8625,1729.2839,1265.6055,-556.54504,-125.54351,67.72824,384.96756,226.5747,42.20521,-138.37115,179.26627,609.8253,0.59510535,0.5942834,0.5941238,0.6716934,0.6711942,0.6695703,0.69989,0.7348052,0.73569286,0.7502797,0.7575093,0.63471663,0.7512745,0.74607396,0.75147766,0.6709036,0.5962108,0.5938117,0.6741007,0.66985816,0.66933274,0.7201401,0.7345794,0.7474483,0.7500871,0.75043386,0.73241603,0.75877327,0.7102958,0.7582546,0.7500871,0.59516513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02058,55.05752,52.88881,50.455643,47.883583,47.441486,46.90266,46.537754,46.215504,45.594486,45.096413,43.324596,44.0771,43.966484,43.97842,46.488014,49.700626,53.486416,50.78999,47.94738,45.83988,47.505363,46.12801,45.169964,44.00754,43.62848,44.311913,43.089382,42.86107,43.036674,43.59286,0.0,11698.633,11283.883,4521.2095,4438.4556,4008.6619,3357.979,2565.9736,2232.1753,1913.7587,1209.0734,915.96967,631.18146,421.92984,127.10966,-17.291248,264.1376,-765.86743,-1581.8678,-1613.1377,4633.454,779.4798,313.20425,3018.4636,1944.4541,1420.9589,-662.4745,-166.88075,92.36863,428.69913,239.11183,48.181023,-146.14606,200.28796,648.24335,0.5951053,0.59428275,0.5931614,0.5916357,0.605175,0.65364695,0.6676548,0.6683401,0.7297741,0.7280298,0.74373204,0.646457,0.7280298,0.7468733,0.72742265,0.6091914,0.5918035,0.5938105,0.59111667,0.6503617,0.668945,0.6673232,0.66511595,0.73010474,0.7277911,0.7416977,0.7167121,0.7449872,0.7027345,0.7433594,0.7277911,0.5951651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02058,55.05752,52.88881,50.45564,47.883583,47.441486,46.902657,46.537754,46.215504,45.594486,45.096413,43.324593,44.077095,43.966484,43.97842,46.48801,49.700623,53.486416,50.78999,47.947376,45.839878,47.505363,46.128006,45.16996,44.007538,43.62848,44.311913,43.089382,42.86107,43.03667,43.592857,0.0,11698.634,11283.883,4521.21,4438.456,4008.662,3357.9792,2565.9736,2232.1753,1913.7587,1209.0734,915.96967,631.18146,421.92987,127.10967,-17.291248,264.13763,-765.86743,-1581.8678,-1613.1377,4633.4546,779.4798,313.20425,3018.4636,1944.4542,1420.959,-662.4745,-166.88077,92.36864,428.69916,239.11185,48.181023,-146.14607,200.288,648.24335,0.51283,0.5117786,0.51171887,0.5588088,0.5889694,0.58851737,0.58823377,0.6612617,0.6619766,0.7077872,0.7291365,0.7027993,0.67962074,0.72662103,0.6960583,0.58899754,0.5116918,0.51174426,0.56749386,0.58811086,0.5869135,0.5867294,0.66505647,0.66110307,0.71490276,0.7253664,0.6635364,0.72320217,0.70814985,0.7273324,0.72055435,0.5128744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70757,50.19455,47.314907,44.082073,40.652607,40.0503,39.2584,38.71225,38.22788,37.299267,36.59451,34.187347,35.110523,35.028187,35.12183,38.920677,43.156147,48.12465,44.39856,40.309505,37.61029,39.978703,38.173847,36.830013,35.137768,34.736538,35.66372,33.775974,33.57995,33.82594,34.6301,0.0,13588.3,13140.188,5269.1826,5174.4995,4682.3613,3968.2073,3158.955,2775.193,2384.7983,1502.446,1104.7845,744.7578,517.1648,108.38102,-52.58814,330.40656,-889.1437,-1831.9856,-1872.0966,5466.289,948.5647,357.97827,3543.2234,2250.019,1705.8213,-811.4018,-172.08145,97.295525,504.35342,302.33072,44.37294,-175.31819,244.40736,775.86505,0.51283,0.5123994,0.51050156,0.5103844,0.5087637,0.52026093,0.5852747,0.58400756,0.6139834,0.6592651,0.7176216,0.74064386,0.6597266,0.68598837,0.65937376,0.5086503,0.5104671,0.5121271,0.51034504,0.5158648,0.56142247,0.58639604,0.5832313,0.6487703,0.65900755,0.67922014,0.5832313,0.7227484,0.7149165,0.7198369,0.65900755,0.5128744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70757,50.19455,47.314903,44.082073,40.652607,40.050297,39.258396,38.712246,38.22788,37.299267,36.59451,34.187347,35.110523,35.028183,35.12183,38.920673,43.156147,48.12465,44.39856,40.3095,37.61029,39.9787,38.173847,36.83001,35.137764,34.736534,35.66372,33.77597,33.57995,33.82594,34.6301,0.0,13588.3,13140.189,5269.183,5174.4995,4682.362,3968.2075,3158.9553,2775.193,2384.7983,1502.446,1104.7845,744.7578,517.1648,108.38103,-52.58814,330.40656,-889.1437,-1831.9857,-1872.0967,5466.2896,948.56476,357.97827,3543.2234,2250.0193,1705.8213,-811.40186,-172.08145,97.29553,504.35345,302.33072,44.37294,-175.31819,244.40738,775.8651,0.44151828,0.44108796,0.4405959,0.4500448,0.50884545,0.50713825,0.506157,0.5129243,0.5814754,0.5809548,0.65528256,0.7300698,0.5810287,0.67517596,0.57970494,0.50775284,0.4404784,0.44080326,0.44397148,0.5074183,0.50726813,0.5055258,0.523172,0.58101636,0.57988125,0.6138814,0.5770656,0.6556117,0.6655151,0.65534955,0.57988125,0.44155118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4046,45.786995,42.252323,38.281784,34.07249,33.33654,32.411747,31.777033,31.213385,30.112782,29.287544,26.509008,27.371277,27.269138,27.444345,32.268627,37.565327,43.36329,38.794716,33.53935,30.185081,33.542683,31.417917,29.778828,27.858023,27.153652,28.293098,25.983973,25.636429,25.933786,26.960604,0.0,15224.803,14640.681,5885.7905,5781.8696,5230.12,4421.6743,3434.9688,3009.7732,2588.203,1646.8192,1203.0553,804.7483,578.9592,121.75478,-73.75536,375.9118,-1003.2371,-1991.2518,-2038.5969,6049.1475,1086.2045,402.53833,3889.1223,2457.2683,1898.9261,-868.84924,-233.18675,83.565315,560.6737,337.0781,60.451385,-194.22217,278.88843,886.88995,0.44151828,0.44105974,0.44004875,0.43965298,0.43815154,0.43817937,0.47523955,0.504153,0.502861,0.52892125,0.5773352,0.7123598,0.509415,0.59175825,0.51663214,0.4383312,0.4403034,0.44071755,0.43946117,0.4377707,0.4384186,0.5018505,0.50401735,0.5026574,0.548605,0.57586884,0.5031548,0.57598627,0.6096583,0.57627654,0.5652965,0.44155118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4046,45.78699,42.252323,38.281784,34.07249,33.33654,32.411747,31.777033,31.213383,30.11278,29.287544,26.509007,27.371275,27.269136,27.444344,32.268627,37.565327,43.36329,38.794716,33.539345,30.18508,33.542683,31.417915,29.778826,27.85802,27.15365,28.293097,25.98397,25.636427,25.933784,26.960602,0.0,15224.804,14640.682,5885.7905,5781.8696,5230.12,4421.6743,3434.9688,3009.7732,2588.203,1646.8192,1203.0553,804.74835,578.9593,121.75479,-73.75536,375.91183,-1003.2372,-1991.2518,-2038.5969,6049.1475,1086.2045,402.53833,3889.1223,2457.2683,1898.9261,-868.8493,-233.18675,83.565315,560.6737,337.07812,60.451385,-194.22218,278.88843,886.89,0.3940629,0.3937136,0.39329308,0.3933523,0.43644094,0.43684173,0.43646967,0.43586203,0.46523702,0.5011328,0.5152041,0.667721,0.50114095,0.5265989,0.50109315,0.43714684,0.3931822,0.39347282,0.3940207,0.4376307,0.43720877,0.4368189,0.43527043,0.4981266,0.50132275,0.5168231,0.43822616,0.50662386,0.58481336,0.5170866,0.50132275,0.39408913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.982445,39.2517,34.81489,29.832355,24.468813,23.525156,22.339128,21.539452,20.821943,19.551764,18.648806,15.615296,15.734258,15.593233,15.701409,22.042185,28.258821,36.012497,30.422337,24.062044,19.852324,23.437452,20.646948,18.460762,15.856817,15.132847,16.673832,13.596741,13.174726,13.54066,14.733299,0.0,17282.377,16659.537,6654.422,6535.948,5961.26,5056.895,3928.8464,3409.6577,2948.46,1779.3036,1262.9669,843.8169,673.7459,144.92297,-56.847874,435.6965,-1093.8499,-2329.6255,-2384.2048,6861.161,1204.0925,455.0689,4536.442,2846.8738,2218.4424,-1023.99756,-236.66823,120.04331,642.88715,393.6038,67.13278,-217.2509,302.3685,1031.4326,0.3940629,0.3936954,0.39269432,0.39227167,0.39170697,0.39153218,0.39654347,0.43289813,0.43317682,0.43316838,0.4976076,0.62726665,0.4331699,0.49775144,0.43311924,0.3913249,0.39285517,0.39341453,0.3926734,0.3912007,0.3911597,0.40503177,0.43433237,0.43307623,0.43278232,0.45430756,0.43429804,0.49889448,0.5465736,0.4979485,0.43277457,0.39408913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.982445,39.251698,34.814888,29.832354,24.468811,23.525154,22.339127,21.539452,20.821943,19.551762,18.648804,15.615295,15.734257,15.593232,15.701408,22.042185,28.258821,36.012497,30.422335,24.062042,19.852322,23.43745,20.646948,18.460762,15.856816,15.132845,16.67383,13.59674,13.174725,13.540659,14.733298,0.0,17282.377,16659.537,6654.422,6535.948,5961.26,5056.895,3928.8464,3409.6577,2948.4602,1779.3037,1262.9669,843.8169,673.7459,144.92297,-56.847874,435.6965,-1093.8499,-2329.6257,-2384.2048,6861.161,1204.0925,455.0689,4536.4424,2846.8738,2218.4426,-1023.9976,-236.66824,120.04331,642.88715,393.6038,67.13278,-217.2509,302.3685,1031.4326,0.34715006,0.34687608,0.34652534,0.3464356,0.3814856,0.38830304,0.3894309,0.38935742,0.39057365,0.425778,0.43083012,0.56583846,0.4118312,0.43068275,0.41411388,0.3861715,0.34654167,0.3466876,0.346511,0.39042524,0.3904002,0.39042753,0.38881266,0.39771053,0.42926556,0.4311986,0.38878852,0.43083268,0.4794181,0.43007818,0.42979175,0.34717038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51714,32.027706,26.49637,20.281115,13.653423,12.48222,11.055163,10.071758,9.189191,7.5490136,6.2837625,2.4303882,3.4229186,3.3294358,3.6139076,11.6129875,19.242283,28.263952,21.129293,13.618918,8.28065,13.092158,9.844557,7.4432817,4.4282207,3.2414284,5.609569,2.276676,1.472957,1.9913818,3.6328998,0.0,19331.602,18672.615,7495.768,7364.6,6682.9126,5682.527,4341.5884,3812.4915,3297.2263,2042.6733,1515.3073,960.1686,720.8688,116.07011,-95.81785,493.9289,-1221.7307,-2528.1577,-2585.4705,7687.196,1317.1536,517.33527,4893.521,3089.873,2333.7485,-1108.3448,-309.06052,95.53461,678.92865,410.94672,95.060844,-262.20886,359.29266,1043.7589,0.34715006,0.34686542,0.34639573,0.3458301,0.34523124,0.34504834,0.34508777,0.36802867,0.38676563,0.38680187,0.41294304,0.49142623,0.3867892,0.40834248,0.38677785,0.3448448,0.34622958,0.34665355,0.3461831,0.34441194,0.34442914,0.34441108,0.37626797,0.38780007,0.38636824,0.39159745,0.38715464,0.3941909,0.45042795,0.4069189,0.38636824,0.34717038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51714,32.027706,26.49637,20.281115,13.653422,12.482219,11.055163,10.071757,9.18919,7.549013,6.283762,2.4303877,3.4229178,3.329435,3.613907,11.6129875,19.242283,28.263952,21.129293,13.618918,8.280649,13.092157,9.844556,7.4432807,4.4282203,3.241428,5.609568,2.2766752,1.4729564,1.9913812,3.632899,0.0,19331.602,18672.615,7495.768,7364.6,6682.9126,5682.527,4341.5884,3812.4915,3297.2263,2042.6733,1515.3073,960.1686,720.8688,116.070114,-95.81785,493.9289,-1221.7307,-2528.1577,-2585.4705,7687.196,1317.1536,517.33527,4893.521,3089.873,2333.7485,-1108.3448,-309.06052,95.53461,678.92865,410.94672,95.060844,-262.20886,359.29266,1043.7589,0.3103527,0.3101322,0.30990317,0.30975613,0.32710108,0.33747593,0.34312433,0.34311318,0.34321207,0.35162485,0.38439953,0.42740497,0.3452904,0.38475415,0.34298283,0.33254015,0.30979836,0.30998683,0.3098013,0.3390449,0.34297496,0.34392998,0.34257194,0.34262145,0.3528031,0.37277812,0.34248483,0.3852992,0.4124195,0.38465628,0.35874394,0.31036898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29666,29.162844,23.33099,16.797756,9.884423,8.713993,7.3211164,6.379007,5.561756,4.097668,3.0504205,0.057274844,0.09650586,0.041357122,0.19532289,6.4856925,14.562275,24.873428,17.310253,7.8632407,1.5067124,8.907712,5.540552,3.3657353,0.43757054,0.028702574,2.3264043,0.07224237,0.004916154,0.03725638,0.27858123,0.0,20240.373,19411.443,7712.987,7565.708,6836.921,5680.5015,4285.1274,3725.1943,3163.1377,1921.1725,1368.2185,837.7357,700.29865,87.29002,-68.78372,433.82288,-1259.899,-2717.2688,-2774.576,8043.58,1490.8496,568.47504,5012.4224,3150.7832,2212.2058,-1090.9808,-173.84254,61.87479,633.4715,332.7218,24.9179,-58.617958,127.6018,931.6283,0.3103527,0.31012565,0.30975285,0.30929598,0.30878216,0.30862284,0.3084004,0.31219876,0.3372727,0.340948,0.34152192,0.41765615,0.34093028,0.34519413,0.34181696,0.30854654,0.30959877,0.30995092,0.30875286,0.3085016,0.308412,0.3083579,0.31636447,0.34170684,0.34168765,0.34217557,0.33486998,0.3405121,0.36333975,0.340764,0.3414486,0.31036898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29666,29.162844,23.33099,16.797756,9.884423,8.713993,7.3211164,6.379007,5.561756,4.097668,3.0504205,0.057274844,0.09650586,0.041357122,0.19532289,6.4856925,14.562275,24.873428,17.310251,7.8632407,1.5067124,8.907712,5.540552,3.3657353,0.43757054,0.028702574,2.3264043,0.07224237,0.004916154,0.03725637,0.27858123,0.0,20240.373,19411.443,7712.987,7565.708,6836.921,5680.5015,4285.1274,3725.1943,3163.1377,1921.1725,1368.2185,837.7357,700.29865,87.29002,-68.78372,433.82288,-1259.899,-2717.2688,-2774.576,8043.58,1490.8496,568.47504,5012.4224,3150.7832,2212.2058,-1090.9808,-173.84254,61.87479,633.4715,332.7218,24.9179,-58.617958,127.6018,931.6283,0.2964189,0.29621962,0.29594478,0.29574195,0.3007664,0.30487204,0.30699778,0.30689937,0.30680358,0.30787557,0.33858085,0.3794866,0.3067669,0.33882776,0.30661595,0.30229205,0.29585677,0.2960803,0.29576522,0.30364555,0.30640277,0.30654964,0.30653507,0.30663088,0.3081818,0.32708353,0.3065199,0.33939537,0.35908806,0.33881497,0.31248236,0.29643375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23693,27.849836,21.847857,15.107493,8.130441,6.914595,5.564199,4.6971254,3.9727755,2.6205873,1.7690285,0.027265046,0.056960955,0.020968258,0.093640916,5.3048563,12.836343,23.431177,15.804316,6.066146,0.075550415,7.712776,4.7180305,2.7436845,0.09826751,0.006609361,1.3700352,0.02936326,0.00120026,0.008924322,0.07456309,0.0,20480.63,19753.354,7833.6733,7694.293,6870.875,5798.4736,4214.059,3561.9336,2963.6082,1840.4396,1223.626,625.37756,584.9302,69.326485,-45.859684,391.9024,-1213.2484,-2757.3828,-2819.4077,8114.0127,1515.4865,550.5636,4911.3794,2957.5537,2099.6538,-1032.7716,-77.53568,43.573082,620.96735,251.32356,15.564491,-27.054075,63.174637,861.23724,0.2964189,0.2962103,0.2958627,0.2954276,0.29492873,0.29476565,0.2945144,0.29510188,0.30396575,0.30466336,0.30485815,0.35189682,0.30458343,0.31351385,0.3047056,0.29468417,0.2957399,0.29605475,0.2948815,0.2946446,0.29455507,0.29445747,0.29535636,0.30497837,0.30491477,0.31305677,0.30375883,0.3055389,0.34872648,0.336704,0.30489436,0.29643375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23693,27.849836,21.847857,15.107493,8.130441,6.914595,5.564199,4.6971254,3.9727755,2.6205873,1.7690285,0.027265046,0.056960955,0.020968258,0.093640916,5.3048563,12.836343,23.431177,15.804316,6.066146,0.075550415,7.712776,4.7180305,2.7436845,0.09826751,0.006609361,1.3700352,0.02936326,0.00120026,0.008924322,0.07456309,0.0,20480.63,19753.354,7833.6733,7694.293,6870.875,5798.4736,4214.059,3561.9336,2963.6082,1840.4396,1223.626,625.37756,584.9302,69.326485,-45.859684,391.9024,-1213.2484,-2757.3828,-2819.4077,8114.0127,1515.4865,550.5636,4911.3794,2957.5537,2099.6538,-1032.7716,-77.53568,43.573082,620.96735,251.32356,15.564491,-27.054075,63.174637,861.23724,0.2929418,0.29274288,0.2924486,0.29222086,0.29325685,0.29326895,0.29323944,0.29310042,0.29298624,0.29293054,0.3027776,0.33468762,0.29293495,0.3029338,0.2930377,0.29305857,0.2924107,0.29259908,0.29224104,0.29338676,0.2933786,0.2927403,0.2927441,0.29284185,0.29287702,0.3029863,0.29274815,0.30273044,0.34923524,0.32006636,0.294297,0.2929563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11717,26.54869,20.447002,13.616917,6.5924945,5.413547,4.117508,3.285267,2.6086965,1.3406239,0.683225,0.009687666,0.027306484,0.008658041,0.042039994,3.2424583,10.8498955,21.916801,14.529072,4.757802,0.05735446,6.7369013,3.9909542,2.3118763,0.06742218,0.0031513032,1.2504216,0.029381322,0.0010986861,0.007317653,0.06670151,0.0,20955.244,20071.096,7903.676,7749.4277,6896.0244,5702.7837,4121.6025,3483.9417,2856.3997,1777.7086,1064.0577,374.4047,467.07742,48.607437,-30.130175,301.1977,-1219.8395,-2823.0564,-2892.0754,8104.588,1518.2656,482.98477,4812.413,2822.2383,1923.802,-945.0621,-64.01232,28.20412,574.19653,238.95439,15.600157,-24.06622,59.849277,784.4445,0.2929418,0.29273915,0.29240006,0.29197204,0.291446,0.2912735,0.291064,0.29103923,0.29109076,0.2911263,0.29113454,0.33156985,0.2911242,0.3010464,0.2909264,0.29122296,0.29228103,0.29258785,0.29141358,0.29117358,0.2910884,0.29097238,0.2911504,0.29122195,0.29119915,0.29471073,0.2911678,0.30084428,0.33677125,0.30108106,0.2911846,0.2929563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11717,26.54869,20.447002,13.616917,6.5924945,5.413547,4.117508,3.285267,2.6086965,1.3406239,0.683225,0.009687666,0.027306484,0.008658041,0.042039994,3.2424583,10.8498955,21.916801,14.529072,4.757802,0.05735446,6.7369013,3.9909542,2.3118763,0.06742218,0.0031513032,1.2504216,0.029381322,0.0010986861,0.007317653,0.06670151,0.0,20955.244,20071.096,7903.676,7749.4277,6896.0244,5702.7837,4121.6025,3483.9417,2856.3997,1777.7086,1064.0577,374.4047,467.07742,48.607437,-30.130175,301.1977,-1219.8395,-2823.0564,-2892.0754,8104.588,1518.2656,482.98477,4812.413,2822.2383,1923.802,-945.0621,-64.01232,28.20412,574.19653,238.95439,15.600157,-24.06622,59.849277,784.4445,0.2863073,0.28611723,0.2858384,0.2856557,0.28721642,0.28926802,0.28961477,0.2896108,0.289493,0.2893953,0.2893338,0.31246692,0.28939974,0.2895469,0.28992596,0.28855443,0.28575402,0.28598204,0.28564107,0.28875536,0.29000872,0.28929472,0.28929982,0.28933027,0.28934935,0.2923647,0.2893105,0.28929585,0.3270779,0.29920518,0.28935143,0.28632116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06823,25.70557,19.330683,12.192595,5.074496,3.9043462,2.7341099,2.0285416,1.487118,0.53865266,0.14632238,0.0019324876,0.014736933,0.004185622,0.026360415,1.8227936,9.392284,20.891064,13.455016,3.3709466,0.027540395,5.8051476,3.2284,1.8157607,0.04420289,0.0019028796,0.7740101,0.014363578,0.00042362936,0.004610664,0.04671466,0.0,21146.596,20282.307,8092.831,7936.2056,6945.53,5679.7646,3900.515,3186.7693,2532.5852,1519.7068,805.2287,163.00642,344.92874,35.739784,-24.1589,220.5123,-1216.5503,-2882.0173,-2953.095,8188.299,1544.3188,401.8341,4764.7583,2726.967,1752.4365,-831.7195,-51.070206,21.956318,547.95294,184.93536,10.646884,-19.43735,49.70717,689.71674,0.2863073,0.2861124,0.28578407,0.2853708,0.28486684,0.28469357,0.28438982,0.28446078,0.28777418,0.28773627,0.28762996,0.29733187,0.2877414,0.2875538,0.2874192,0.2846107,0.28567454,0.28596824,0.2850936,0.28472602,0.28459126,0.28447074,0.28542092,0.28767043,0.28767276,0.28809944,0.28784043,0.2876083,0.3250239,0.297341,0.28766283,0.28632116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06823,25.70557,19.330683,12.192595,5.074496,3.9043462,2.7341099,2.0285416,1.487118,0.53865266,0.14632238,0.0019324876,0.014736933,0.004185622,0.026360415,1.8227936,9.392284,20.891064,13.455016,3.3709466,0.027540395,5.8051476,3.2284,1.8157607,0.04420289,0.0019028796,0.7740101,0.014363578,0.00042362936,0.004610664,0.04671466,0.0,21146.596,20282.307,8092.831,7936.2056,6945.53,5679.7646,3900.515,3186.7693,2532.5852,1519.7068,805.2287,163.00642,344.92874,35.739784,-24.1589,220.5123,-1216.5503,-2882.0173,-2953.095,8188.299,1544.3188,401.8341,4764.7583,2726.967,1752.4365,-831.7195,-51.070206,21.956318,547.95294,184.93536,10.646884,-19.43735,49.70717,689.71674,0.28371668,0.28352842,0.28324804,0.2830043,0.28314784,0.2832171,0.2832321,0.28309387,0.28292304,0.2832794,0.2858491,0.29547936,0.2834767,0.28574136,0.28562844,0.2833106,0.28321365,0.2833943,0.28303874,0.28320473,0.28326052,0.2829153,0.28288966,0.28295946,0.28437212,0.28579903,0.28286615,0.28577682,0.32029268,0.2857886,0.28584966,0.28373024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03224,25.473856,19.34952,12.535143,5.421462,4.2511916,2.9791772,2.1828337,1.6041409,0.58822113,0.14665414,0.0014198415,0.016929006,0.0033093737,0.005195335,0.46752495,7.5041027,20.161728,13.361211,3.0871372,0.033315744,5.82649,3.315876,1.8759987,0.039041564,0.0010089102,0.62402576,0.011679393,0.0004505228,0.004524736,0.046616904,0.0,21286.37,20334.072,7919.5034,7739.798,6943.2017,5680.0815,4080.1714,3401.978,2625.2744,1577.1427,858.3081,163.52048,359.20294,41.021442,-6.384794,105.96202,-1169.528,-3035.38,-3114.172,8138.397,1559.963,382.65018,4725.897,2688.95,1770.6013,-848.16,-48.220345,8.465355,557.9507,164.61606,9.473425,-19.152771,49.699627,702.3205,0.28371668,0.28352553,0.2832074,0.28280285,0.28230947,0.28213945,0.28182855,0.2816081,0.28143767,0.28129312,0.2840681,0.29363838,0.2812877,0.2839874,0.28142107,0.28235364,0.28310084,0.28338557,0.28251743,0.28218293,0.28201792,0.2819641,0.281685,0.2813972,0.28129452,0.28218797,0.2815464,0.2839963,0.3129141,0.284008,0.28128,0.28373024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03224,25.473856,19.34952,12.535143,5.421462,4.2511916,2.9791772,2.1828337,1.6041409,0.58822113,0.14665414,0.0014198415,0.016929006,0.0033093737,0.005195335,0.46752495,7.5041027,20.161728,13.361211,3.0871372,0.033315744,5.82649,3.315876,1.8759987,0.039041564,0.0010089102,0.62402576,0.011679393,0.0004505228,0.004524736,0.046616904,0.0,21286.37,20334.072,7919.5034,7739.798,6943.2017,5680.0815,4080.1714,3401.978,2625.2744,1577.1427,858.3081,163.52048,359.20294,41.021442,-6.384794,105.96202,-1169.528,-3035.38,-3114.172,8138.397,1559.963,382.65018,4725.897,2688.95,1770.6013,-848.16,-48.220345,8.465355,557.9507,164.61606,9.473425,-19.152771,49.699627,702.3205,0.2818538,0.28166693,0.28141207,0.28121972,0.2810724,0.28102395,0.28085303,0.28058824,0.2802645,0.2799677,0.27964905,0.29180884,0.27995628,0.28222635,0.27952343,0.28102872,0.28134543,0.28154215,0.28131598,0.28107545,0.28095764,0.28078514,0.28053924,0.28016567,0.27996197,0.2800597,0.28037852,0.28222686,0.30861956,0.28223848,0.27990845,0.2818672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01448,24.933872,18.627005,11.625058,4.561677,3.4261374,2.3051891,1.6272571,1.1453017,0.3152214,0.060565494,0.00054691767,0.011083203,0.0025281496,0.012441535,1.08905,8.03368,19.942284,12.700568,2.4749544,0.021616256,5.299738,2.8231037,1.5718958,0.043966413,0.0015855754,0.5118245,0.008312867,0.00027282632,0.003115437,0.0320291,0.0,21355.078,20471.645,8046.09,7854.114,6916.65,5588.4307,3810.9324,3118.7512,2378.3726,1414.1504,637.63245,101.471855,299.59848,31.913221,-15.641844,167.25212,-1161.2512,-2937.0332,-3011.2563,8182.0713,1555.9857,339.98477,4680.365,2669.2378,1641.2909,-767.8627,-51.122875,14.160961,533.4865,148.10938,7.9099054,-15.769652,40.577675,639.9339,0.2818538,0.2816644,0.2813421,0.2809357,0.28043586,0.28025866,0.2798854,0.27953407,0.27917615,0.27882236,0.27826872,0.28999072,0.27880633,0.28046793,0.27778184,0.27993894,0.2812634,0.28153256,0.28095585,0.28041446,0.28017372,0.27940983,0.27930292,0.27897954,0.278762,0.27865785,0.27916563,0.27822503,0.3066967,0.28048,0.27868932,0.2818672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01448,24.933872,18.627005,11.625058,4.561677,3.4261374,2.3051891,1.6272571,1.1453017,0.3152214,0.060565494,0.00054691767,0.011083203,0.0025281496,0.012441535,1.08905,8.03368,19.942284,12.700568,2.4749544,0.021616256,5.299738,2.8231037,1.5718958,0.043966413,0.0015855754,0.5118245,0.008312867,0.00027282632,0.003115437,0.0320291,0.0,21355.078,20471.645,8046.09,7854.114,6916.65,5588.4307,3810.9324,3118.7512,2378.3726,1414.1504,637.63245,101.471855,299.59848,31.913221,-15.641844,167.25212,-1161.2512,-2937.0332,-3011.2563,8182.0713,1555.9857,339.98477,4680.365,2669.2378,1641.2909,-767.8627,-51.122875,14.160961,533.4865,148.10938,7.9099054,-15.769652,40.577675,639.9339,0.28094697,0.2807629,0.28048247,0.2801767,0.27979824,0.2796573,0.27926394,0.27879405,0.27827573,0.27778465,0.27694908,0.28818396,0.2777382,0.27720878,0.27605113,0.27989054,0.28039834,0.2806334,0.28017733,0.27973253,0.27950084,0.27950722,0.27859047,0.27777958,0.27750155,0.27743104,0.2776861,0.27658018,0.30398855,0.27873248,0.27742657,0.28096032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01809,24.965345,18.829477,12.014969,5.0273714,3.9149537,2.7252543,1.9795557,1.4194989,0.4732868,0.09150797,0.00084514864,0.012087857,0.0013288243,0.0013317452,0.096642725,6.6880116,19.567251,12.838272,2.92833,0.030954717,5.45011,2.9640782,1.6642325,0.039568033,0.00091648113,0.6145971,0.009759129,0.0002945612,0.0030327449,0.031332098,0.0,21341.115,20464.324,7927.551,7739.879,6876.48,5526.6973,3935.4106,3283.391,2579.2812,1517.7562,793.4621,126.78719,336.62518,36.117996,-0.21135414,45.169273,-1128.9728,-3063.961,-3141.2837,8143.6294,1529.8623,371.93744,4676.038,2674.702,1675.4385,-793.74133,-48.642467,2.4310496,536.3438,163.52309,8.638199,-15.454154,40.109867,660.5282,0.28094697,0.28075945,0.28044263,0.28003553,0.27948833,0.27928445,0.27877298,0.27821213,0.27759185,0.27697477,0.27530935,0.28638843,0.27690738,0.27548164,0.27433118,0.27871022,0.28034604,0.28062356,0.27946356,0.27918184,0.27896672,0.27790505,0.2778708,0.27781412,0.27597076,0.27600425,0.2778381,0.27485695,0.3020874,0.2752415,0.27591693,0.28096032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01809,24.965345,18.829477,12.014969,5.0273714,3.9149537,2.7252543,1.9795557,1.4194989,0.4732868,0.09150797,0.00084514864,0.012087856,0.0013288141,0.001331754,0.096642725,6.6880116,19.567251,12.838272,2.92833,0.030954717,5.45011,2.9640782,1.6642325,0.039568033,0.00091648195,0.6145971,0.009759129,0.0002945612,0.0030327449,0.031332098,0.0,21341.115,20464.324,7927.551,7739.879,6876.48,5526.6973,3935.4106,3283.391,2579.2812,1517.7562,793.4621,126.78719,336.62518,36.11801,-0.21119106,45.16927,-1128.9728,-3063.961,-3141.2837,8143.6294,1529.8623,371.93744,4676.038,2674.702,1675.4385,-793.74133,-48.642464,2.431073,536.3438,163.52309,8.638199,-15.454154,40.109867,660.5282,0.2811308,0.28094235,0.28061196,0.28016868,0.27953777,0.27929527,0.27867818,0.27798942,0.27698895,0.27641836,0.27553752,0.28156328,0.27597728,0.27305907,0.272622,0.27883852,0.28053543,0.28081077,0.28023636,0.2798,0.27947456,0.2776724,0.2776724,0.27636147,0.27624208,0.27419716,0.27717227,0.27314445,0.29785618,0.273327,0.27620423,0.2811441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01447,25.304482,18.95482,11.88964,4.6832747,3.521034,2.4225318,1.7659075,1.27794,0.40088663,0.08079842,0.00072397804,0.01179279,0.0021075802,0.006447973,0.6319149,7.4334188,20.033266,13.268001,3.394115,0.027794745,5.8461905,3.291267,1.8488916,0.048414584,0.0014124293,0.6880173,0.010786703,0.00033893823,0.0037563194,0.03644681,0.0,21355.105,20374.092,8075.5234,7892.3335,6991.9023,5659.0044,3769.5364,3065.4338,2394.3467,1456.8127,721.4342,118.56394,317.93823,34.12455,-10.014039,124.74438,-1148.2666,-3027.8906,-3101.1987,8110.725,1526.8542,403.3188,4687.525,2714.4714,1772.2593,-839.0232,-54.06116,9.353009,555.3808,173.81595,9.111703,-17.418299,43.358753,698.802,0.2811308,0.28094307,0.2806202,0.2801968,0.27959114,0.27935642,0.27873045,0.27821094,0.27663934,0.27588168,0.2738208,0.2735742,0.27566242,0.27135777,0.2709234,0.27918157,0.2805454,0.28081265,0.2804247,0.2787328,0.2786697,0.2784421,0.27837768,0.27604437,0.27596107,0.27453235,0.27788278,0.272528,0.29477936,0.27162403,0.27525425,0.2811441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01447,25.304482,18.95482,11.88964,4.6832747,3.521034,2.4225318,1.7659075,1.27794,0.40088663,0.08079842,0.00072397804,0.01179279,0.0021075802,0.006447973,0.6319149,7.4334188,20.033266,13.268001,3.394115,0.027794745,5.8461905,3.291267,1.8488916,0.048414584,0.0014124293,0.6880173,0.010786703,0.00033893823,0.0037563194,0.03644681,0.0,21355.105,20374.092,8075.5234,7892.3335,6991.9023,5659.0044,3769.5364,3065.4338,2394.3467,1456.8127,721.4342,118.56394,317.93823,34.12455,-10.014039,124.74438,-1148.2666,-3027.8906,-3101.1987,8110.725,1526.8542,403.3188,4687.525,2714.4714,1772.2593,-839.0232,-54.06116,9.353009,555.3808,173.81595,9.111703,-17.418299,43.358753,698.802,0.2809466,0.28075892,0.2804498,0.2800578,0.27950788,0.27929708,0.27868998,0.27796924,0.27729198,0.27689368,0.27335283,0.2718697,0.27688575,0.27145323,0.27090478,0.2796008,0.28036642,0.28062817,0.28006095,0.27953842,0.2793066,0.27926093,0.27728468,0.27673003,0.27653894,0.27389747,0.27666774,0.27267385,0.28665522,0.26993167,0.27651832,0.28095993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04111,25.417982,19.24025,12.35624,5.2090263,4.068598,2.89563,2.163333,1.6277086,0.63477165,0.19116306,0.002493151,0.018205248,0.002436293,0.0024831817,0.1729526,7.9507604,20.267904,13.162896,3.5986714,0.035702705,5.719902,3.2339895,1.8200889,0.054022916,0.0016024343,0.5351113,0.008169881,0.00027998758,0.00334761,0.03488482,0.0,21252.033,20351.168,7956.7114,7782.4033,6960.855,5601.409,3905.429,3251.396,2517.9016,1557.7761,860.4486,188.33423,361.91818,44.398926,-0.86856973,61.827847,-1234.5151,-2991.016,-3062.5115,8189.9346,1500.8092,415.87418,4694.744,2674.6326,1753.2811,-830.3263,-57.34166,3.6483688,556.92645,151.79178,7.8297987,-16.431845,42.52599,693.11115,0.2809466,0.2807582,0.2804418,0.2800301,0.27945158,0.279231,0.2786148,0.2781142,0.276274,0.27594602,0.2733287,0.2701758,0.275912,0.26976195,0.26921692,0.27967626,0.2803563,0.2806262,0.28023934,0.27852947,0.2784745,0.2781123,0.27768207,0.27742633,0.27495724,0.2741921,0.27761936,0.2720342,0.2820699,0.26824987,0.27493274,0.28095993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04111,25.417982,19.24025,12.35624,5.2090263,4.068598,2.89563,2.163333,1.6277086,0.63477165,0.19116306,0.002493151,0.018205248,0.002436293,0.0024831817,0.1729526,7.9507604,20.267904,13.162896,3.5986714,0.035702705,5.719902,3.2339895,1.8200889,0.054022916,0.0016024343,0.5351113,0.008169881,0.00027998758,0.00334761,0.03488482,0.0,21252.033,20351.168,7956.7114,7782.4033,6960.855,5601.409,3905.429,3251.396,2517.9016,1557.7761,860.4486,188.33423,361.91818,44.398926,-0.86856973,61.827847,-1234.5151,-2991.016,-3062.5115,8189.9346,1500.8092,415.87418,4694.744,2674.6326,1753.2811,-830.3263,-57.34166,3.6483688,556.92645,151.79178,7.8297987,-16.431845,42.52599,693.11115,0.28230917,0.2821208,0.28182927,0.28152063,0.2800839,0.2787986,0.27832496,0.2777687,0.27718693,0.27677673,0.2740444,0.26849246,0.27677387,0.26948223,0.26753956,0.28026,0.28170788,0.28198949,0.28161478,0.27954388,0.27852517,0.27854276,0.27719346,0.27591774,0.2758646,0.27467063,0.2771661,0.2715973,0.2794826,0.26657853,0.27584454,0.28232262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.091576,26.27975,20.023945,13.008496,5.8852043,4.706896,3.4793968,2.7102406,2.143745,1.1192806,0.5826697,0.008656912,0.027075406,0.0076931026,0.03450638,2.3316247,9.62515,21.382334,14.286099,3.5124607,0.039385606,6.6559114,3.949604,2.2668622,0.062186446,0.0029250234,0.9784188,0.017951742,0.000624779,0.0060314205,0.054923896,0.0,21055.521,20136.012,8010.8506,7862.287,6948.265,5701.1147,4002.4397,3338.764,2595.2507,1584.2914,953.5808,343.4366,419.60852,49.631104,-26.76815,251.81711,-1192.3973,-2916.8093,-2980.447,8095.1284,1600.472,410.17538,4758.1353,2800.1663,1926.0677,-935.98096,-61.26809,25.206032,584.90564,209.90648,11.973677,-22.314316,53.88555,778.1527,0.28230917,0.2821196,0.28179744,0.281384,0.28086042,0.28067067,0.2803182,0.27918264,0.2760185,0.27576718,0.27341977,0.26681963,0.2757577,0.2695821,0.26812908,0.2800738,0.2817106,0.2819853,0.2811125,0.28073657,0.28053722,0.2804764,0.27851453,0.27691448,0.27560887,0.27380815,0.2769815,0.27157417,0.27775675,0.2677775,0.27560785,0.28232262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.091576,26.27975,20.023945,13.008496,5.8852043,4.706896,3.4793968,2.7102406,2.143745,1.1192806,0.5826697,0.008656912,0.027075406,0.0076931026,0.03450638,2.3316247,9.62515,21.382334,14.286099,3.5124607,0.039385606,6.6559114,3.949604,2.2668622,0.062186446,0.0029250234,0.9784188,0.017951742,0.000624779,0.0060314205,0.054923896,0.0,21055.521,20136.012,8010.8506,7862.287,6948.265,5701.1147,4002.4397,3338.764,2595.2507,1584.2914,953.5808,343.4366,419.60852,49.631104,-26.76815,251.81711,-1192.3973,-2916.8093,-2980.447,8095.1284,1600.472,410.17538,4758.1353,2800.1663,1926.0677,-935.98096,-61.26809,25.206032,584.90564,209.90648,11.973677,-22.314316,53.88555,778.1527,0.28494382,0.28475115,0.28445587,0.28413922,0.28262728,0.28108165,0.27938908,0.27913645,0.27886385,0.27684763,0.27379128,0.26515722,0.27743438,0.2678145,0.2664585,0.28111693,0.2843738,0.28461432,0.284232,0.2818475,0.28025588,0.27896786,0.2788814,0.2787341,0.27693582,0.27149406,0.27880248,0.27237752,0.27894187,0.2664993,0.2753956,0.28495753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18978,27.56699,21.421656,14.5564575,7.482198,6.316795,4.9730616,4.0992193,3.410415,2.1405075,1.4342736,0.020857105,0.040763024,0.013248042,0.043662433,3.080017,10.949033,22.672749,15.964921,5.337922,0.07484992,8.216931,5.199725,3.040861,0.09977902,0.0043426882,1.8352685,0.042581286,0.0012678222,0.00967327,0.08094023,0.0,20668.594,19817.092,7934.1523,7770.913,6922.3994,5667.315,4202.819,3576.9207,2884.1729,1779.097,1106.034,558.67334,539.3601,59.967487,-28.652979,292.75974,-1242.311,-2912.323,-2979.4033,7951.329,1588.6725,513.38763,4797.661,2969.51,2203.4292,-1093.5769,-79.24537,28.372496,623.022,294.01266,19.142145,-28.317654,66.04413,910.69556,0.28494382,0.28475046,0.2844274,0.2840135,0.2834816,0.28329197,0.2829365,0.2819526,0.27732593,0.27725667,0.27356723,0.26300812,0.27726427,0.26824686,0.27091157,0.28301722,0.28432754,0.2846112,0.28345037,0.2832266,0.2830736,0.283007,0.28106156,0.27724043,0.27717453,0.2723537,0.27826202,0.272051,0.277305,0.26801777,0.2771529,0.28495753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18978,27.56699,21.421656,14.5564575,7.482198,6.316795,4.9730616,4.0992193,3.410415,2.1405075,1.4342736,0.020857105,0.040763024,0.013248042,0.043662433,3.080017,10.949033,22.672749,15.964921,5.337922,0.07484992,8.216931,5.199725,3.040861,0.09977902,0.0043426882,1.8352685,0.042581286,0.0012678222,0.00967327,0.08094023,0.0,20668.594,19817.092,7934.1523,7770.913,6922.3994,5667.315,4202.819,3576.9207,2884.1729,1779.097,1106.034,558.67334,539.3601,59.967487,-28.652979,292.75974,-1242.311,-2912.323,-2979.4033,7951.329,1588.6725,513.38763,4797.661,2969.51,2203.4292,-1093.5769,-79.24537,28.372496,623.022,294.01266,19.142145,-28.317654,66.04413,910.69556,0.29027787,0.2900772,0.289768,0.28939885,0.28689146,0.28434122,0.2820354,0.28178662,0.28142568,0.28122014,0.27545658,0.25983587,0.2812332,0.26774222,0.2764362,0.2857566,0.28968534,0.289936,0.28953105,0.28527623,0.28328097,0.2813747,0.28135666,0.2812606,0.28108835,0.27118608,0.28134245,0.27525967,0.27951384,0.2689236,0.27978325,0.29029208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
