pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.24636,28.392544,22.520237,15.936943,9.141575,7.933441,6.4839206,5.5312705,4.7262697,3.253184,2.295599,0.03803331,0.06063749,0.021377169,0.07293203,4.646647,12.7562475,23.785236,16.523508,6.870318,0.27694812,8.396761,5.141862,3.016052,0.096116655,0.005842958,1.6833049,0.039907698,0.0017332039,0.011508662,0.08578598,0.0,20442.848,19608.49,7741.8286,7596.9546,6773.6807,5778.5845,4378.36,3747.64,3137.4487,1927.5383,1303.666,719.39777,642.9667,72.6569,-38.099804,365.24023,-1262.6775,-2817.8296,-2883.7776,8049.604,1508.3312,579.8157,4922.907,3093.6196,2185.1482,-1089.3242,-76.90111,37.860794,640.30817,280.52798,18.34257,-30.72314,67.536125,905.75757,0.29027787,0.2900777,0.28974527,0.28931642,0.2887635,0.28856435,0.28819734,0.28730458,0.28053164,0.28000218,0.2797108,0.2651777,0.28005975,0.27041876,0.27951849,0.28831935,0.28964618,0.28993577,0.2888698,0.28845006,0.28832746,0.2882389,0.2857753,0.28055644,0.27952167,0.27416235,0.28160754,0.27735,0.26843318,0.26869795,0.27950606,0.29029208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24636,28.392544,22.520237,15.936943,9.141575,7.933441,6.4839206,5.5312705,4.7262697,3.253184,2.295599,0.03803331,0.06063749,0.021377169,0.07293203,4.646647,12.7562475,23.785236,16.523508,6.870318,0.27694812,8.396761,5.141862,3.016052,0.096116655,0.005842958,1.6833049,0.039907698,0.0017332039,0.011508662,0.08578598,0.0,20442.848,19608.49,7741.8286,7596.9546,6773.6807,5778.5845,4378.36,3747.64,3137.4487,1927.5383,1303.666,719.39777,642.9667,72.6569,-38.099804,365.24023,-1262.6775,-2817.8296,-2883.7776,8049.604,1508.3312,579.8157,4922.907,3093.6196,2185.1482,-1089.3242,-76.90111,37.860794,640.30817,280.52798,18.34257,-30.72314,67.536125,905.75757,0.2934832,0.2932792,0.29296562,0.29260883,0.29058698,0.28893882,0.287272,0.28704348,0.28670987,0.2865049,0.27805606,0.26701748,0.2865256,0.27479038,0.27925918,0.28976977,0.29287857,0.29313344,0.29274103,0.28947547,0.28846502,0.28773573,0.2864346,0.28636935,0.28615272,0.27402315,0.28642914,0.27788568,0.2680144,0.27204242,0.28454205,0.29349774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.278564,28.70376,22.936491,16.458546,9.708033,8.539404,7.1451535,6.2036123,5.3893776,3.863381,2.8278425,0.05418538,0.077215314,0.021706877,0.07200856,3.9835126,12.601083,23.97266,17.001387,7.0176888,0.5175195,8.969044,5.717215,3.4450786,0.2278898,0.013178445,2.4022233,0.07150764,0.0059047565,0.04596628,0.3080262,0.0,20313.4,19532.332,7666.746,7531.0684,6749.501,5675.778,4287.41,3723.9797,3156.83,1964.6184,1359.937,803.9849,689.6375,87.596985,-37.59691,335.66177,-1304.7864,-2864.7588,-2925.3599,7988.374,1535.9998,575.3757,4891.945,3092.044,2265.1191,-1147.8658,-122.77642,35.26826,632.7182,338.7762,24.571453,-65.80183,133.40941,939.729,0.2934832,0.29327866,0.29293448,0.29249313,0.2919317,0.29173726,0.29137823,0.29083163,0.28612244,0.2850948,0.28495517,0.27034813,0.28547487,0.27610508,0.28480458,0.2915005,0.2928281,0.29313043,0.29210818,0.29164183,0.2915269,0.2914423,0.29059413,0.2861176,0.28469747,0.27975497,0.28687313,0.28039122,0.26672903,0.2703509,0.28453794,0.29349774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.278564,28.70376,22.936491,16.458546,9.708033,8.539404,7.1451535,6.2036123,5.3893776,3.863381,2.8278425,0.05418538,0.077215314,0.021706877,0.07200856,3.9835126,12.601083,23.97266,17.001387,7.0176888,0.5175195,8.969044,5.717215,3.4450786,0.2278898,0.013178445,2.4022233,0.07150764,0.0059047565,0.045966282,0.3080262,0.0,20313.4,19532.332,7666.746,7531.0684,6749.501,5675.778,4287.41,3723.9797,3156.83,1964.6184,1359.937,803.9849,689.6375,87.596985,-37.59691,335.66177,-1304.7864,-2864.7588,-2925.3599,7988.374,1535.9998,575.3757,4891.945,3092.044,2265.1191,-1147.8658,-122.77642,35.26826,632.7182,338.7762,24.571453,-65.80183,133.40941,939.729,0.29535332,0.29514793,0.29483324,0.29449487,0.29288235,0.29126158,0.29076946,0.29034463,0.28995472,0.28973672,0.28328195,0.27458823,0.28976455,0.28110427,0.2860952,0.29252532,0.2947537,0.29500422,0.2946115,0.2922573,0.2913658,0.29081896,0.2895794,0.28945678,0.28927624,0.28342578,0.28953665,0.2829478,0.2691971,0.27586645,0.28925085,0.29536805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48788,31.768885,26.391823,20.36594,13.990237,12.84871,11.389367,10.374375,9.46918,7.725017,6.3816776,1.6374857,2.6285048,2.355342,2.3971503,10.810771,19.106066,28.034286,20.425512,11.545891,6.147151,11.940015,8.425309,5.7320356,2.2989852,1.2370765,3.6476512,0.24480315,0.045165174,0.31125444,1.415269,0.0,19454.297,18737.734,7382.1475,7242.5757,6544.493,5604.324,4394.3535,3878.1316,3342.605,2111.6106,1565.1088,1074.2787,790.53864,207.09663,-34.023815,507.5895,-1278.208,-2513.9836,-2574.6362,7855.101,1441.8132,520.4914,5039.083,3224.5957,2482.9316,-1188.8303,-291.05185,176.42758,717.66284,415.58185,44.81288,-182.91292,290.02106,1116.5046,0.29535332,0.2951467,0.29479706,0.29435074,0.29379028,0.29359457,0.29323822,0.2927194,0.28862622,0.28848502,0.28811634,0.27486175,0.28854775,0.28394932,0.2876088,0.2933777,0.2947004,0.29499963,0.29394126,0.29349732,0.2933722,0.29329523,0.29257992,0.2892095,0.28793654,0.28466436,0.28970316,0.2877717,0.2737014,0.2826375,0.287623,0.29536805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48788,31.768885,26.391823,20.36594,13.990237,12.84871,11.389367,10.374375,9.46918,7.725017,6.3816776,1.6374857,2.6285048,2.355342,2.3971503,10.810771,19.106066,28.034286,20.425512,11.545891,6.147151,11.940015,8.425309,5.7320356,2.2989852,1.2370765,3.6476512,0.24480315,0.045165174,0.31125444,1.415269,0.0,19454.297,18737.734,7382.1475,7242.5757,6544.493,5604.324,4394.3535,3878.1316,3342.605,2111.6106,1565.1088,1074.2787,790.53864,207.09663,-34.023815,507.5895,-1278.208,-2513.9836,-2574.6362,7855.101,1441.8132,520.4914,5039.083,3224.5957,2482.9316,-1188.8303,-291.05185,176.42758,717.66284,415.58185,44.81288,-182.91292,290.02106,1116.5046,0.30839545,0.30816552,0.30779642,0.30751735,0.2994158,0.2952254,0.2923069,0.29207122,0.29177126,0.29140764,0.2864487,0.27975768,0.2915036,0.28640944,0.29133475,0.29877317,0.30767205,0.3079856,0.30754,0.29684287,0.29385749,0.29282415,0.29142708,0.29133037,0.29127958,0.2898467,0.29139617,0.28755534,0.27918792,0.28652197,0.29127488,0.3084115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57846,33.110985,27.742647,21.719742,15.298928,14.13259,12.686751,11.661494,10.765445,9.109538,7.8119173,3.2090478,4.5059223,4.3108487,4.390951,11.037443,19.407438,29.088894,22.67127,15.020679,9.244067,14.609376,11.145137,8.4183445,5.03026,3.7872791,6.6776786,2.8647888,1.9102166,2.3870816,3.9712453,0.0,19072.318,18380.33,7375.6787,7240.6436,6569.4546,5669.769,4372.3516,3899.2585,3324.3289,2053.2273,1536.1185,1056.8793,753.5352,172.67073,-48.33452,446.91635,-1284.4103,-2626.3694,-2679.828,7510.769,1330.3751,539.856,4901.656,3199.512,2499.5693,-1180.397,-316.87732,123.990685,700.6364,441.913,104.31312,-250.64104,352.45886,1134.5818,0.30839545,0.30817056,0.3077905,0.30730742,0.30673668,0.30654028,0.3062284,0.30345225,0.29247442,0.29012704,0.28990895,0.28469458,0.29020494,0.2891347,0.2908224,0.3066713,0.30763942,0.307996,0.3075928,0.30589086,0.3058754,0.30581585,0.30480108,0.29116663,0.28999093,0.2896186,0.29604584,0.28955773,0.28274304,0.28950822,0.28958872,0.3084115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57846,33.110985,27.742647,21.71974,15.298928,14.132589,12.68675,11.661494,10.765444,9.109538,7.8119164,3.209047,4.5059214,4.3108478,4.39095,11.037442,19.407438,29.088892,22.67127,15.0206785,9.244066,14.609375,11.145137,8.418344,5.0302596,3.7872784,6.677678,2.864788,1.9102159,2.387081,3.9712446,0.0,19072.32,18380.33,7375.6787,7240.6436,6569.4546,5669.769,4372.3516,3899.2585,3324.3289,2053.2273,1536.1185,1056.8793,753.5352,172.67073,-48.33452,446.91635,-1284.4103,-2626.3694,-2679.828,7510.769,1330.3751,539.856,4901.656,3199.512,2499.5693,-1180.397,-316.87732,123.99068,700.6364,441.913,104.31312,-250.64104,352.45886,1134.5818,0.31457162,0.31433678,0.3139799,0.3137133,0.30925918,0.30700138,0.30514613,0.30494508,0.30468956,0.30395427,0.2891107,0.2829208,0.30458564,0.29002848,0.30397078,0.3091734,0.31387404,0.31416667,0.31372708,0.30653992,0.30617452,0.30570468,0.30539966,0.3036731,0.30363876,0.2995255,0.30377653,0.28991994,0.28465554,0.2895628,0.30363518,0.31458834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68137,34.712112,29.742998,24.166262,18.333294,17.29679,16.04101,15.168272,14.39776,13.017329,11.999854,8.367992,8.150138,7.9140477,7.9584856,14.434956,21.935919,30.959513,24.395164,16.818592,12.198675,16.724903,13.467427,11.037896,8.071531,7.3010597,9.187684,5.8637333,5.022982,5.4889865,6.9543357,0.0,18630.3,17944.525,7074.253,6945.9,6237.5347,5319.743,4051.9688,3574.4783,3064.1384,1861.097,1347.0764,929.95984,752.76135,191.41245,-35.163177,440.70654,-1210.591,-2528.4487,-2581.3296,7462.948,1323.4097,478.49902,4771.6123,3094.942,2348.5366,-1098.643,-244.75859,129.83514,681.6006,410.35098,97.40138,-247.54253,337.92944,1083.5201,0.31457162,0.3143378,0.3139505,0.3134612,0.3128383,0.31261644,0.31217954,0.31154528,0.30443156,0.30295745,0.30277774,0.28625196,0.3029958,0.30017218,0.30345443,0.31214353,0.31381923,0.31416678,0.31373745,0.31197706,0.31196737,0.311932,0.3101668,0.30369437,0.30369082,0.303268,0.30532718,0.30187586,0.29647455,0.3017621,0.30369046,0.31458834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68137,34.712112,29.742998,24.166262,18.333292,17.296787,16.04101,15.168272,14.397759,13.017328,11.999854,8.367991,8.150137,7.914047,7.958485,14.434955,21.935919,30.959513,24.395164,16.818592,12.198674,16.724901,13.467426,11.037895,8.07153,7.301059,9.187683,5.8637323,5.022981,5.4889855,6.9543347,0.0,18630.3,17944.525,7074.253,6945.9,6237.5347,5319.743,4051.9688,3574.4783,3064.1384,1861.097,1347.0764,929.95984,752.76135,191.41245,-35.16318,440.70654,-1210.591,-2528.4487,-2581.3296,7462.948,1323.4097,478.49902,4771.613,3094.9421,2348.5366,-1098.643,-244.75859,129.83514,681.6006,410.35098,97.40138,-247.54253,337.92947,1083.5201,0.3220347,0.32178757,0.32140625,0.32112846,0.31501228,0.3123576,0.31125683,0.3109533,0.31058058,0.31036335,0.30102417,0.28528175,0.31040275,0.30281466,0.31031945,0.3148392,0.32129553,0.32160574,0.32115424,0.31266835,0.3122659,0.31180894,0.31131613,0.30996254,0.30994335,0.30591518,0.30998853,0.301713,0.29716167,0.3018259,0.3097166,0.3220522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83787,37.003777,32.1457,26.675703,20.855396,19.822704,18.601387,17.75785,17.005869,15.618836,14.5988865,10.906574,11.608102,11.523084,11.895558,17.421875,24.651264,33.372025,27.90004,21.355696,16.951494,20.941542,18.055151,15.7986145,12.843173,11.755438,13.656482,10.672747,10.151414,10.66973,12.237178,0.0,17940.426,17307.371,6988.456,6873.7954,6230.2188,5309.173,3991.5442,3509.3909,3024.126,1865.8982,1348.8446,938.28595,695.6162,110.27178,-110.8287,404.52472,-1186.724,-2482.271,-2536.107,6975.475,1222.7831,466.30252,4527.1807,2899.2842,2256.7087,-1096.4567,-294.85275,56.35005,669.19165,387.1102,75.24811,-262.1792,350.4458,1006.36633,0.3220347,0.32178947,0.32137617,0.32085586,0.32025236,0.3200398,0.31969842,0.31596425,0.30941272,0.30896685,0.30869478,0.29901695,0.309079,0.30736622,0.30985126,0.31947926,0.32123825,0.32160774,0.32117325,0.31935653,0.31934506,0.3193133,0.31601498,0.30968556,0.30966967,0.30913398,0.3109877,0.30796242,0.30518797,0.30797446,0.30966866,0.3220522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83787,37.003777,32.1457,26.675703,20.855396,19.822702,18.601385,17.75785,17.005869,15.618835,14.598886,10.906573,11.608101,11.523083,11.895557,17.421875,24.651262,33.372025,27.90004,21.355696,16.951494,20.941542,18.055151,15.798614,12.843172,11.755437,13.656481,10.672746,10.151413,10.669729,12.237177,0.0,17940.426,17307.371,6988.4565,6873.7954,6230.219,5309.173,3991.5442,3509.391,3024.1262,1865.8982,1348.8446,938.28595,695.6163,110.27179,-110.8287,404.52475,-1186.7241,-2482.271,-2536.107,6975.475,1222.7831,466.30252,4527.1807,2899.2842,2256.7087,-1096.4567,-294.85278,56.35005,669.19165,387.1102,75.24811,-262.1792,350.44583,1006.36633,0.3344174,0.33416256,0.33374512,0.33343622,0.32369542,0.3204236,0.31852576,0.31830156,0.31796134,0.3159995,0.30696648,0.29715392,0.3178295,0.30749768,0.31740698,0.32302898,0.33363864,0.33397433,0.3334395,0.31918636,0.3191589,0.31912813,0.31754827,0.31738633,0.31717023,0.31303772,0.3174899,0.30766758,0.30555108,0.30769888,0.3160953,0.3344363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77025,35.915028,31.143332,25.788305,20.141851,19.092747,17.79077,16.867384,16.046556,14.501663,13.325556,9.180884,10.077133,9.894906,9.948259,15.927876,23.8593,32.371696,25.880186,18.453135,13.278285,18.389414,15.325634,13.032104,10.53276,9.55421,10.945597,7.601723,6.9135695,7.3426733,8.7951145,0.0,18241.234,17614.537,6921.0806,6795.406,6129.0347,5354.5625,4131.791,3685.0312,3170.6057,1977.717,1456.6929,998.7034,734.4727,166.43452,-38.811844,422.11606,-1247.6213,-2450.0686,-2502.5776,7352.0586,1309.2429,508.72284,4710.9927,2994.1738,2276.61,-1001.5776,-278.48358,98.483154,677.0268,411.67725,87.41751,-236.7578,336.31885,1105.3154,0.3344174,0.33415347,0.33371922,0.33317247,0.33254185,0.33231094,0.33192405,0.3258848,0.3168215,0.31631455,0.3160811,0.30487162,0.31640851,0.31477085,0.31637588,0.33211744,0.33357155,0.33396152,0.3331522,0.33121577,0.3311977,0.3311729,0.32194823,0.31721056,0.31706628,0.31408632,0.31766078,0.31562287,0.31096864,0.31531283,0.31655177,0.3344363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77025,35.915024,31.143332,25.788303,20.14185,19.092747,17.790768,16.867382,16.046555,14.501662,13.325556,9.180883,10.077132,9.894905,9.948258,15.9278755,23.8593,32.371693,25.880186,18.453133,13.278284,18.389414,15.325633,13.032103,10.532759,9.554209,10.945596,7.601722,6.9135685,7.3426723,8.795114,0.0,18241.234,17614.537,6921.0806,6795.406,6129.0347,5354.5625,4131.791,3685.0312,3170.6057,1977.717,1456.6929,998.7034,734.4727,166.43452,-38.811848,422.11606,-1247.6213,-2450.0686,-2502.5776,7352.0586,1309.2429,508.72284,4710.9927,2994.1738,2276.61,-1001.5776,-278.48358,98.483154,677.02686,411.67725,87.41751,-236.7578,336.31885,1105.3154,0.328903,0.32865563,0.32830372,0.3281959,0.3307206,0.33073145,0.3306606,0.33045256,0.33025107,0.327671,0.31418836,0.30312118,0.3299361,0.3143794,0.32764712,0.33047622,0.32819673,0.3284791,0.32808954,0.33110458,0.33110964,0.33109614,0.33066833,0.32930598,0.32552722,0.31792438,0.32930076,0.31529328,0.3116121,0.3150398,0.32535246,0.32892123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.859985,37.35019,32.5721,27.195494,21.434353,20.412844,19.138475,18.244267,17.460443,15.917905,14.700699,10.217639,12.2625265,12.121856,12.309514,19.072723,26.355145,34.11768,27.92345,21.065748,16.653122,20.753984,17.759806,15.550509,12.851509,11.841572,13.640005,10.738232,10.24374,10.606971,11.80908,0.0,17841.113,17208.844,6926.084,6810.1797,6195.942,5278.049,4084.2468,3621.6978,3092.608,1976.0891,1483.9617,1041.935,681.58905,144.72667,-76.54044,451.13702,-1191.4167,-2331.063,-2381.542,7108.036,1254.0571,466.78397,4600.784,2957.2512,2231.0747,-1044.0148,-283.27176,108.06004,660.6597,381.33163,73.13082,-216.38268,303.6626,1033.5175,0.328903,0.3286479,0.3282185,0.32769373,0.32710803,0.32693595,0.3267162,0.3270763,0.3284203,0.3283141,0.3281685,0.31165472,0.32836676,0.32508576,0.3280663,0.32665923,0.32806963,0.3284566,0.32801515,0.32622,0.32621187,0.32618627,0.32790408,0.32897225,0.3289108,0.32716817,0.32903326,0.32744578,0.32042366,0.32710308,0.32891053,0.32892123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.859985,37.350185,32.5721,27.195494,21.434353,20.412844,19.138475,18.244265,17.460442,15.917904,14.700698,10.217638,12.262526,12.121855,12.309512,19.072721,26.355145,34.11768,27.92345,21.065748,16.653122,20.753983,17.759804,15.5505085,12.851508,11.84157,13.640003,10.738231,10.243739,10.60697,11.809079,0.0,17841.113,17208.844,6926.084,6810.1797,6195.942,5278.049,4084.2468,3621.6978,3092.608,1976.0891,1483.9617,1041.935,681.58905,144.72667,-76.54044,451.13705,-1191.4169,-2331.063,-2381.542,7108.036,1254.0571,466.78397,4600.784,2957.2512,2231.0747,-1044.0148,-283.27176,108.06004,660.6597,381.33163,73.13082,-216.38268,303.6626,1033.5175,0.33627883,0.33600983,0.3356057,0.3353157,0.32881317,0.32638222,0.32575482,0.32531467,0.3250514,0.32493207,0.3260428,0.31034508,0.32494617,0.32623556,0.3246562,0.32834756,0.33546552,0.33580485,0.335337,0.32615134,0.32604393,0.32592764,0.3243945,0.3243386,0.32441726,0.32643667,0.32432777,0.3268572,0.3224494,0.3267348,0.32493874,0.33629793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.638275,34.01106,28.813154,22.98602,16.712889,15.579022,14.2563925,13.330167,12.509037,11.009018,9.88298,5.838656,6.4874096,6.355113,6.538491,13.739909,21.610538,30.365036,23.673729,16.295809,10.911447,15.642858,12.300339,9.81253,6.7987127,5.905484,8.199737,4.7245874,4.083445,4.4398336,5.6471343,0.0,18816.5,18137.012,7248.3027,7112.598,6487.43,5583.981,4167.049,3691.1477,3171.2368,1946.4886,1422.8727,985.57385,737.93396,140.00874,-75.5928,466.69217,-1242.4486,-2487.4517,-2541.482,7470.9062,1304.5592,519.7425,4891.4614,3138.3115,2378.7893,-1108.0979,-265.09793,127.2085,676.99255,420.3266,84.1405,-214.17203,304.37003,1095.1912,0.33627883,0.33601183,0.33557117,0.33501855,0.3343886,0.3341639,0.33380216,0.32989657,0.32337615,0.3232796,0.32311997,0.32386392,0.32332024,0.3229914,0.3234456,0.33393323,0.33538842,0.33580616,0.33500656,0.33335057,0.33327326,0.33318838,0.32769832,0.3239978,0.32387632,0.32254618,0.32410797,0.32245547,0.3192574,0.3224432,0.32351485,0.33629793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.638275,34.01106,28.813154,22.986017,16.712887,15.579021,14.256392,13.330167,12.509036,11.009017,9.882979,5.838655,6.4874086,6.3551126,6.53849,13.739908,21.610538,30.365036,23.673727,16.295807,10.911446,15.642857,12.300338,9.812529,6.798712,5.9054832,8.199737,4.7245865,4.0834446,4.4398327,5.647134,0.0,18816.5,18137.012,7248.3027,7112.598,6487.43,5583.981,4167.049,3691.1477,3171.237,1946.4888,1422.8727,985.57385,737.93396,140.00874,-75.5928,466.69217,-1242.4486,-2487.4517,-2541.482,7470.9062,1304.5592,519.7425,4891.4614,3138.3115,2378.7893,-1108.0979,-265.09793,127.2085,676.99255,420.3266,84.1405,-214.17203,304.37003,1095.1912,0.31884816,0.3186228,0.31832832,0.31812182,0.3271678,0.33135444,0.33240834,0.33225977,0.3319795,0.33053336,0.3212659,0.3216182,0.33186585,0.3210588,0.33161694,0.32811815,0.318228,0.318466,0.31814817,0.33198723,0.33284053,0.3329667,0.33277744,0.33111247,0.3301919,0.32474256,0.3320196,0.32208863,0.32162744,0.3218334,0.32955024,0.31886533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57637,33.073093,27.747906,21.772947,15.447169,14.349168,12.980075,12.027681,11.184226,9.590531,8.352226,4.277022,4.7882867,4.574887,4.6049953,11.64687,20.19557,29.293945,22.334673,14.988483,10.411517,14.047473,10.503993,7.876844,4.7553263,3.8268645,5.7020183,2.1143649,1.4545796,1.9407029,3.5033712,0.0,19081.197,18390.637,7343.609,7209.462,6516.7725,5487.9062,4245.463,3747.097,3217.5034,2011.2095,1497.7955,989.6301,762.3585,181.24858,-28.496933,461.08063,-1299.1455,-2539.7415,-2591.1755,7626.054,1301.5267,476.09183,4975.1523,3238.8237,2449.8276,-1129.3066,-270.69388,142.20674,720.1402,427.62024,85.452835,-253.25693,349.86838,1124.4001,0.31884816,0.31860805,0.31821147,0.31772107,0.31716865,0.3169971,0.31675157,0.31935728,0.32992297,0.32993928,0.32992712,0.31963834,0.32994446,0.32965523,0.33078095,0.31699997,0.31805754,0.31842554,0.318117,0.31652933,0.31650046,0.31645662,0.32017574,0.3307266,0.33071458,0.33046845,0.3288414,0.32927483,0.32652926,0.32901552,0.33071324,0.31886533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57637,33.073093,27.747906,21.772947,15.447168,14.349168,12.980075,12.02768,11.184226,9.59053,8.352226,4.277021,4.7882857,4.5748863,4.6049943,11.64687,20.195568,29.293943,22.334671,14.988482,10.411516,14.047473,10.503993,7.8768435,4.755326,3.8268638,5.702018,2.1143641,1.454579,1.9407022,3.5033705,0.0,19081.197,18390.637,7343.609,7209.462,6516.7725,5487.9062,4245.463,3747.097,3217.5034,2011.2095,1497.7955,989.6301,762.3585,181.24858,-28.496933,461.08063,-1299.1455,-2539.7415,-2591.1755,7626.0547,1301.5267,476.09183,4975.153,3238.8237,2449.8276,-1129.3066,-270.69388,142.20674,720.1402,427.62024,85.452835,-253.25693,349.8684,1124.4001,0.3144253,0.31419742,0.31387055,0.31368166,0.3153836,0.3153969,0.3153638,0.31523222,0.31511265,0.3152875,0.32787558,0.31764683,0.31525046,0.32728472,0.31496567,0.31509298,0.31376296,0.3140322,0.31365448,0.31588185,0.31589785,0.3159164,0.31448495,0.3145331,0.31455103,0.32099232,0.31448495,0.32869986,0.32556513,0.32860494,0.31473207,0.31444198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41866,30.70929,25.000992,18.567558,11.711067,10.480001,9.044767,8.0552225,7.176638,5.5764065,4.370272,0.09307559,0.8062005,0.600993,0.6967861,8.120629,16.57176,26.556906,19.355904,10.461066,4.3471847,10.751249,7.2719126,4.7162347,1.200615,0.19461454,2.846753,0.14577146,0.026069848,0.18800378,1.0026637,0.0,19741.918,19016.498,7624.317,7503.083,6806.5107,5837.5557,4355.0044,3825.325,3289.1829,2015.6594,1476.6575,1015.8212,760.7157,177.4578,-53.236073,474.42084,-1291.1182,-2670.5376,-2726.3577,7858.8447,1443.1467,556.65295,5077.1685,3207.0337,2413.6125,-1204.1848,-282.67493,112.25873,699.33795,366.8492,33.99814,-139.88829,246.12521,1029.3552,0.3144253,0.3141917,0.3138041,0.3133213,0.3127561,0.31257108,0.31228298,0.31238273,0.31300077,0.31318444,0.31325707,0.3256567,0.31315336,0.31497034,0.31300327,0.31229746,0.31365746,0.31401503,0.31370983,0.31211,0.31207076,0.3120255,0.31225985,0.31387267,0.31386906,0.3128562,0.31389403,0.3128005,0.3136908,0.31263185,0.31380028,0.31444198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41866,30.70929,25.000992,18.567558,11.711067,10.480001,9.044767,8.0552225,7.176638,5.5764065,4.370272,0.09307559,0.8062005,0.600993,0.6967861,8.120629,16.57176,26.556906,19.355904,10.461066,4.3471847,10.751249,7.2719126,4.7162347,1.200615,0.19461454,2.846753,0.14577146,0.026069848,0.18800378,1.0026637,0.0,19741.918,19016.498,7624.317,7503.083,6806.5107,5837.5557,4355.0044,3825.325,3289.1829,2015.6594,1476.6575,1015.8212,760.7157,177.4578,-53.236073,474.42084,-1291.1182,-2670.5376,-2726.3577,7858.8447,1443.1467,556.65295,5077.1685,3207.0337,2413.6125,-1204.1848,-282.67493,112.25873,699.33795,366.8492,33.99814,-139.88829,246.12521,1029.3552,0.30390266,0.30369264,0.30340058,0.3033206,0.30679867,0.3099689,0.31060535,0.31070516,0.3106949,0.31077045,0.31099853,0.3236277,0.31072146,0.3109764,0.31033614,0.30785584,0.30330634,0.3035451,0.3032057,0.30966914,0.31116015,0.31158656,0.3101012,0.31013146,0.3101471,0.31038687,0.31011382,0.31193832,0.3140306,0.31187695,0.31014913,0.30391824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38577,30.207813,24.459566,17.997719,11.10596,9.908189,8.463456,7.459105,6.5637717,4.91477,3.7510543,0.07315963,0.2590229,0.13372283,0.45087555,7.975547,16.788584,26.248747,18.620537,9.468979,3.3681483,10.089568,6.5878224,4.0087066,0.55720735,0.049182802,2.7176623,0.08247645,0.0058263065,0.033108894,0.24621505,0.0,19877.322,19147.188,7653.0825,7520.958,6825.392,5751.7705,4370.5444,3856.1243,3322.8926,2048.6003,1448.3857,936.30585,756.4701,135.9608,-101.61271,477.88922,-1320.6843,-2593.7827,-2657.0715,7945.854,1465.4896,556.01105,5053.6455,3218.1702,2425.5393,-1192.2756,-195.46764,99.51004,673.48737,361.99658,26.725542,-53.475018,119.31522,1036.655,0.30390266,0.30368432,0.3033237,0.30287936,0.30236965,0.30220553,0.30193892,0.3021402,0.3086334,0.3086757,0.30882162,0.3090986,0.30865237,0.308811,0.30944586,0.30211928,0.30319348,0.30352205,0.30239975,0.30198258,0.30187756,0.30181548,0.30222848,0.3095731,0.3095731,0.30859178,0.3071857,0.30836374,0.3108132,0.30842903,0.30924377,0.30391824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38577,30.207813,24.459566,17.997719,11.10596,9.908189,8.463456,7.459105,6.5637717,4.91477,3.7510543,0.07315963,0.2590229,0.13372283,0.45087555,7.975547,16.788584,26.248747,18.620537,9.468979,3.3681483,10.089568,6.5878224,4.0087066,0.55720735,0.049182802,2.7176623,0.08247645,0.005826307,0.033108898,0.24621505,0.0,19877.322,19147.188,7653.0825,7520.958,6825.392,5751.7705,4370.5444,3856.1243,3322.8926,2048.6003,1448.3857,936.30585,756.4701,135.9608,-101.61271,477.88922,-1320.6843,-2593.7827,-2657.0715,7945.854,1465.4896,556.01105,5053.6455,3218.1702,2425.5393,-1192.2756,-195.46764,99.51004,673.48737,361.99658,26.725542,-53.475018,119.31522,1036.655,0.3018326,0.30162072,0.301347,0.3011533,0.3010133,0.30096853,0.3008174,0.30059966,0.3004019,0.30042896,0.30684984,0.3070585,0.30040887,0.3069579,0.3004474,0.30113906,0.30125105,0.30146787,0.3012548,0.30118746,0.30111358,0.30105793,0.2999358,0.2999785,0.30000082,0.30306157,0.2999365,0.3076796,0.31115535,0.30650738,0.30000353,0.301848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.359344,29.627628,23.8972,17.476149,10.799597,9.627108,8.172454,7.1686554,6.3189006,4.7852736,3.6430311,0.07425332,0.19204791,0.07500196,0.28001747,7.3724074,15.637918,25.496834,18.041937,8.271151,2.0896347,9.938075,6.6453576,4.1791797,1.0141299,0.062863864,2.722274,0.08291039,0.009437942,0.06886319,0.5332882,0.0,19985.572,19300.656,7640.2637,7495.281,6709.4707,5685.8936,4386.7246,3854.9785,3230.4587,1969.9166,1433.8927,921.20276,744.869,131.04901,-80.2853,462.86365,-1275.7279,-2652.2551,-2718.6948,7945.2666,1518.225,559.96954,4915.416,3112.977,2367.5989,-1137.7833,-274.26376,71.38877,665.74884,362.30634,26.121468,-81.414604,181.7079,1019.18274,0.3018326,0.3016172,0.3012605,0.30081576,0.3002822,0.30009937,0.2997354,0.29941288,0.299129,0.29889968,0.29869834,0.30508807,0.29896075,0.2987047,0.29882917,0.30007598,0.30111617,0.3014518,0.30028328,0.300052,0.29996157,0.29983616,0.2996479,0.29946548,0.29848048,0.29841837,0.29957584,0.29815474,0.30938357,0.30543485,0.29813275,0.301848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.359344,29.627628,23.8972,17.476149,10.799597,9.627108,8.172454,7.1686554,6.3189006,4.7852736,3.6430311,0.07425332,0.19204791,0.07500196,0.28001747,7.3724074,15.637918,25.496834,18.041937,8.271151,2.0896347,9.938075,6.6453576,4.1791797,1.0141299,0.062863864,2.722274,0.08291039,0.009437942,0.06886319,0.5332882,0.0,19985.572,19300.656,7640.2637,7495.281,6709.4707,5685.8936,4386.7246,3854.9785,3230.4587,1969.9166,1433.8927,921.20276,744.869,131.04901,-80.2853,462.86365,-1275.7279,-2652.2551,-2718.6948,7945.2666,1518.225,559.96954,4915.416,3112.977,2367.5989,-1137.7833,-274.26376,71.38877,665.74884,362.30634,26.121468,-81.414604,181.7079,1019.18274,0.30019784,0.29998845,0.2996992,0.29945028,0.29920343,0.29911837,0.29887697,0.2985544,0.29817528,0.29779145,0.29731417,0.30318722,0.2979192,0.29716265,0.2969673,0.2993421,0.29959956,0.2998375,0.29956424,0.29923463,0.29912433,0.29809377,0.2980618,0.29794443,0.2978587,0.29762286,0.2980084,0.29691532,0.30145654,0.2965321,0.29783925,0.30021304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30263,28.91732,23.110594,16.587727,9.715569,8.516232,7.1021075,6.123828,5.2904963,3.7618237,2.7030914,0.048454046,0.085288465,0.027253957,0.09767133,5.47654,13.67443,24.430223,17.156065,7.7999973,0.7617028,8.972174,5.6095967,3.3034267,0.24220172,0.014198076,2.4231737,0.07146634,0.0023960827,0.01212878,0.09474029,0.0,20216.24,19480.463,7695.024,7559.223,6814.9043,5755.828,4320.3013,3801.7483,3196.5945,1966.4779,1376.3,785.1688,682.1051,89.727394,-45.085655,398.66064,-1270.0818,-2779.9233,-2842.9036,8010.052,1483.0829,600.62463,4941.5674,3148.4668,2283.3762,-1117.476,-126.82378,42.60192,631.7905,340.42032,25.264381,-30.650501,71.5276,951.2555,0.30019784,0.29998532,0.29962954,0.2991816,0.2986204,0.29842597,0.29802087,0.29762912,0.2972358,0.29682997,0.29620883,0.29543802,0.29697466,0.29576492,0.29692706,0.29815957,0.29949728,0.2998245,0.2986415,0.29837993,0.29827198,0.29813036,0.29789677,0.2976689,0.29612252,0.29589415,0.29782417,0.2961112,0.29884186,0.29600087,0.29611248,0.30021304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30263,28.91732,23.110594,16.587727,9.715569,8.516232,7.1021075,6.123828,5.2904963,3.7618237,2.7030914,0.048454046,0.085288465,0.027253957,0.09767133,5.47654,13.67443,24.430223,17.156065,7.7999973,0.7617028,8.972174,5.6095967,3.3034267,0.24220172,0.014198076,2.4231737,0.07146634,0.0023960827,0.01212878,0.09474029,0.0,20216.24,19480.463,7695.024,7559.223,6814.9043,5755.828,4320.3013,3801.7483,3196.5945,1966.4779,1376.3,785.1688,682.1051,89.727394,-45.085655,398.66064,-1270.0818,-2779.9233,-2842.9036,8010.052,1483.0829,600.62463,4941.5674,3148.4668,2283.3762,-1117.476,-126.82378,42.60192,631.7905,340.42032,25.264381,-30.650501,71.5276,951.2555,0.29677272,0.29656848,0.29626647,0.2960407,0.29702118,0.2970292,0.29696319,0.29674578,0.29639432,0.29596743,0.29523468,0.2937108,0.296103,0.29464495,0.29507706,0.2965771,0.2962317,0.29642406,0.29605776,0.2974974,0.297396,0.29640144,0.29636538,0.29622275,0.29612458,0.2956223,0.29629856,0.29426628,0.29650277,0.29416224,0.29609963,0.2967876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26789,28.401567,22.487202,15.837162,8.840303,7.627242,6.239851,5.3222876,4.5673227,3.183731,2.2366302,0.038671486,0.065174945,0.024689492,0.12920709,5.105622,12.85879,23.82912,16.526247,6.5486298,0.29364032,8.316951,5.1815095,3.0463674,0.1242273,0.008872587,1.6472121,0.04575541,0.0015352222,0.010531066,0.08617396,0.0,20356.39,19611.896,7771.719,7638.447,6881.4,5791.3003,4276.0073,3672.468,3030.5974,1863.397,1295.9395,709.07855,630.7019,73.872475,-55.80154,382.26688,-1232.402,-2809.7273,-2871.9753,8051.905,1535.4946,563.55365,4949.8447,3031.7866,2190.3225,-1089.7683,-87.78574,51.9036,638.05334,276.63934,19.857975,-29.374855,68.20374,910.74084,0.29677272,0.29656458,0.29621494,0.29577476,0.29524177,0.29506737,0.29484954,0.2947919,0.29476982,0.29466,0.29417467,0.29188082,0.29471946,0.2939377,0.29453775,0.29504794,0.29610413,0.29641253,0.2953719,0.29491562,0.29481855,0.29472676,0.294874,0.29487616,0.29478735,0.2942796,0.29486158,0.29456604,0.2946825,0.29232946,0.29474533,0.2967876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26789,28.401567,22.487202,15.837162,8.840303,7.627242,6.239851,5.3222876,4.5673227,3.183731,2.2366302,0.038671486,0.065174945,0.024689492,0.12920709,5.105622,12.85879,23.82912,16.526247,6.5486298,0.29364032,8.316951,5.1815095,3.0463674,0.1242273,0.008872587,1.6472121,0.04575541,0.0015352222,0.010531066,0.08617396,0.0,20356.39,19611.896,7771.719,7638.447,6881.4,5791.3003,4276.0073,3672.468,3030.5974,1863.397,1295.9395,709.07855,630.7019,73.872475,-55.80154,382.26688,-1232.402,-2809.7273,-2871.9753,8051.905,1535.4946,563.55365,4949.8447,3031.7866,2190.3225,-1089.7683,-87.78574,51.9036,638.05334,276.63934,19.857975,-29.374855,68.20374,910.74084,0.2947296,0.29452738,0.29426235,0.2940739,0.29393664,0.29389256,0.2937397,0.29352498,0.29330426,0.29311827,0.29277882,0.29006228,0.29316545,0.29286522,0.29304487,0.29406583,0.29418138,0.29438776,0.29417253,0.2941077,0.29404473,0.2938527,0.293205,0.29301968,0.29299253,0.29237187,0.29312843,0.29283506,0.29260162,0.29050812,0.29298416,0.29474425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24896,28.473999,22.559202,15.918602,8.924782,7.74508,6.423375,5.5315847,4.7829,3.4519722,2.5427074,0.04589626,0.07391349,0.02390302,0.09515644,5.6656713,14.1122,24.243021,16.470648,7.051132,0.09485095,8.46142,5.3707056,3.1760569,0.15720664,0.00898085,1.8300594,0.045156807,0.0030184418,0.024474273,0.2110954,0.0,20432.422,19586.992,7772.026,7632.5903,6879.786,5704.753,4165.476,3616.4043,3016.9595,1824.7577,1267.7229,759.6083,646.18585,82.799965,-45.373905,406.26843,-1290.7384,-2691.5046,-2754.1016,8098.663,1488.5051,596.8354,4884.339,3008.3577,2223.0754,-1109.0968,-100.51226,43.34116,636.06836,293.3226,19.347582,-46.968998,111.06452,911.53265,0.2947296,0.29452425,0.29418108,0.2937525,0.29323274,0.2930541,0.29268917,0.2923603,0.2920609,0.29179066,0.29138938,0.2905205,0.29186076,0.2912181,0.29121906,0.29301557,0.29407144,0.2943748,0.29349867,0.29315004,0.2930225,0.29286408,0.29253888,0.29204705,0.2917851,0.29139695,0.292583,0.29112637,0.29112342,0.29098886,0.29171854,0.29474425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24896,28.473999,22.559202,15.918602,8.924782,7.74508,6.423375,5.5315847,4.7829,3.4519722,2.5427074,0.04589626,0.07391349,0.02390302,0.09515644,5.6656713,14.1122,24.243021,16.470648,7.051132,0.09485095,8.46142,5.3707056,3.1760569,0.15720664,0.00898085,1.8300594,0.045156807,0.0030184418,0.024474273,0.2110954,0.0,20432.422,19586.992,7772.026,7632.5903,6879.786,5704.753,4165.476,3616.4043,3016.9595,1824.7577,1267.7229,759.6083,646.18585,82.799965,-45.373905,406.26843,-1290.7384,-2691.5046,-2754.1016,8098.663,1488.5051,596.8354,4884.339,3008.3577,2223.0754,-1109.0968,-100.51226,43.34116,636.06836,293.3226,19.347582,-46.968998,111.06452,911.53265,0.29363292,0.29343298,0.29313922,0.29283407,0.29247412,0.29234383,0.29199672,0.291589,0.29115355,0.29073182,0.29014993,0.28882247,0.29085302,0.28967068,0.29080606,0.29262006,0.29303467,0.29328755,0.29293793,0.29246074,0.2923143,0.2912699,0.29120323,0.29094276,0.29074565,0.29012573,0.29114142,0.2893125,0.29036263,0.2893891,0.29066575,0.29364747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32261,29.060497,23.165527,16.560974,9.534425,8.325352,6.9363694,5.9884734,5.187235,3.7455502,2.7556324,0.05202548,0.08502157,0.03834871,0.27722895,7.3446803,15.358731,25.031452,17.0311,7.2057705,1.1027656,8.804648,5.616021,3.3975387,0.47125182,0.031249387,2.3959682,0.071972474,0.0028782424,0.018000625,0.1412898,0.0,20135.238,19446.68,7757.948,7610.191,6897.152,5781.0127,4278.6543,3737.5303,3129.522,1905.2427,1327.2522,792.9566,674.784,79.76885,-87.193825,461.98413,-1254.6226,-2625.09,-2682.3286,8108.147,1522.7954,556.11804,4955.4277,3059.448,2236.079,-1090.603,-180.86958,76.35876,624.44476,338.24844,25.269115,-38.88466,88.78994,958.8434,0.29363292,0.2934281,0.29308563,0.2926506,0.29208675,0.29188314,0.29141006,0.29092225,0.2904211,0.28991327,0.28914434,0.28702295,0.29006788,0.28786588,0.2889942,0.29158667,0.29295704,0.29327282,0.29210106,0.29180583,0.2916943,0.29155988,0.29129374,0.2892858,0.28925303,0.28866723,0.2912383,0.28927097,0.28820762,0.28758606,0.28921953,0.29364747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32261,29.060497,23.165527,16.560974,9.534425,8.325352,6.9363694,5.9884734,5.187235,3.7455502,2.7556324,0.05202548,0.08502157,0.03834871,0.27722895,7.3446803,15.358731,25.031452,17.0311,7.2057705,1.1027656,8.804648,5.616021,3.3975387,0.47125182,0.031249387,2.3959682,0.071972474,0.0028782424,0.018000625,0.1412898,0.0,20135.238,19446.68,7757.948,7610.191,6897.152,5781.0127,4278.6543,3737.5303,3129.522,1905.2427,1327.2522,792.9566,674.784,79.76885,-87.193825,461.98413,-1254.6226,-2625.09,-2682.3286,8108.147,1522.7954,556.11804,4955.4277,3059.448,2236.079,-1090.603,-180.86958,76.35876,624.44476,338.24844,25.269115,-38.88466,88.78994,958.8434,0.29796654,0.29775718,0.29743665,0.29705507,0.2946885,0.2925973,0.2905798,0.2902899,0.28983817,0.28930023,0.28767022,0.2854589,0.28947493,0.28806803,0.28928173,0.29362005,0.29732433,0.29759762,0.29720685,0.293374,0.29209164,0.28989735,0.28985316,0.28968596,0.289547,0.28878528,0.28978312,0.28746864,0.28697777,0.28722197,0.28951845,0.29798153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39041,30.228724,24.327452,17.700665,10.715272,9.495885,8.072342,7.103339,6.2639866,4.727883,3.5869303,0.07165706,0.23271723,0.097572275,0.38023874,8.116982,16.905445,26.30296,18.9297,10.993554,5.427165,10.399954,7.010433,4.427121,0.8103591,0.054232437,3.1322389,0.08969511,0.012211807,0.1079479,0.81523573,0.0,19858.295,19142.66,7762.425,7624.014,6875.3086,5807.5864,4335.8145,3782.2393,3209.0447,1971.634,1433.0182,913.7195,738.5718,141.62845,-95.489,485.1152,-1318.6945,-2584.4937,-2644.9802,7838.504,1356.9609,529.15735,5053.2544,3162.064,2427.6694,-1222.7689,-242.28734,88.90171,668.3308,391.21146,26.88201,-105.324554,228.04128,1014.0388,0.29796654,0.29775718,0.29740834,0.29695982,0.2963931,0.2961935,0.29582188,0.2951935,0.28945494,0.2881879,0.287779,0.28534448,0.28829765,0.2868373,0.28928268,0.29590496,0.2972662,0.29759535,0.29659525,0.2961057,0.2959808,0.2958969,0.29487342,0.28927764,0.2879241,0.28775057,0.2903471,0.2879346,0.28338748,0.28543243,0.28790715,0.29798153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39041,30.228724,24.327452,17.700665,10.715272,9.495885,8.072342,7.103339,6.2639866,4.727883,3.5869303,0.07165706,0.23271723,0.097572275,0.38023874,8.116982,16.905445,26.30296,18.9297,10.993554,5.427165,10.399954,7.010433,4.427121,0.8103591,0.054232437,3.1322389,0.08969511,0.012211807,0.1079479,0.81523573,0.0,19858.295,19142.66,7762.425,7624.014,6875.3086,5807.5864,4335.8145,3782.2393,3209.0447,1971.634,1433.0182,913.7195,738.5718,141.62845,-95.489,485.1152,-1318.6945,-2584.4937,-2644.9802,7838.504,1356.9609,529.15735,5053.2544,3162.064,2427.6694,-1222.7689,-242.28734,88.90171,668.3308,391.21146,26.88201,-105.324554,228.04128,1014.0388,0.3021218,0.3019063,0.30158207,0.30119944,0.2988603,0.29683533,0.2948782,0.29464102,0.29432228,0.29412657,0.28619286,0.28356662,0.29415792,0.28670022,0.29409757,0.2981536,0.30146334,0.3017425,0.3013414,0.29653805,0.29617995,0.29557455,0.29400685,0.2938749,0.29380098,0.29156563,0.2939675,0.28614062,0.28442255,0.28593555,0.29379007,0.3021372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51182,31.897224,26.215544,19.83304,13.054665,11.874889,10.452967,9.466757,8.580861,6.9164042,5.683446,1.441444,2.5912519,2.454907,2.6352472,9.719794,18.220325,27.879469,21.172953,13.792012,9.032442,12.652405,9.209602,6.521394,3.1067605,2.1193514,4.012802,0.5295762,0.09021686,0.5831644,2.2018826,0.0,19353.984,18708.143,7605.0996,7470.9526,6764.529,5704.9443,4333.15,3818.3586,3303.933,2058.9456,1494.3005,1011.2993,735.81274,142.30614,-74.91413,462.58722,-1295.1879,-2623.0994,-2678.2676,7620.6265,1304.8477,486.25558,5050.3115,3188.8066,2480.409,-1185.3824,-279.84213,113.905045,733.7363,420.85376,68.60876,-255.17047,356.58942,1116.8878,0.3021218,0.30190614,0.30155268,0.3010989,0.3005237,0.30032256,0.2999488,0.2993847,0.2939378,0.2926614,0.29240218,0.28423277,0.29271784,0.29245442,0.29374757,0.30003792,0.30140087,0.30173975,0.30144635,0.2999148,0.29987425,0.29981133,0.29921725,0.29377556,0.29262134,0.29215038,0.29502404,0.2922222,0.2877013,0.29203883,0.29208586,0.3021372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51182,31.897224,26.215544,19.83304,13.054665,11.874889,10.452967,9.466757,8.580861,6.9164042,5.683446,1.441444,2.5912519,2.454907,2.6352472,9.719794,18.220325,27.879469,21.172953,13.792012,9.032442,12.652405,9.209602,6.521394,3.1067605,2.1193514,4.012802,0.52957624,0.09021687,0.5831644,2.2018826,0.0,19353.984,18708.143,7605.0996,7470.9526,6764.529,5704.9443,4333.15,3818.3586,3303.933,2058.9456,1494.3005,1011.2993,735.81274,142.30614,-74.91413,462.58722,-1295.1879,-2623.0994,-2678.2676,7620.6265,1304.8477,486.25558,5050.3115,3188.8066,2480.409,-1185.3824,-279.84213,113.90504,733.7363,420.85376,68.60876,-255.17047,356.58942,1116.8878,0.3099938,0.3097654,0.30941737,0.3091515,0.30448115,0.3014728,0.29899856,0.29875502,0.29844186,0.29824746,0.29076874,0.28246185,0.29827625,0.29114848,0.29790202,0.3038304,0.3093029,0.3095961,0.30915812,0.30050793,0.3001303,0.2997036,0.29791299,0.29784545,0.29780903,0.2961382,0.29789716,0.29201648,0.28904706,0.29186416,0.2978057,0.31001002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83219,36.87519,32.167713,26.877838,21.305943,20.3094,19.10444,18.25546,17.492378,16.052345,14.905474,11.026672,12.082405,11.924319,12.018571,19.17715,25.986185,33.6764,26.82094,20.290163,15.732227,19.384598,16.38096,14.079093,11.603783,11.091418,11.729282,8.43753,7.8300033,8.270497,9.691226,0.0,17965.855,17344.588,6870.629,6750.6387,6085.202,5207.996,3962.5884,3521.6038,3048.1487,1904.064,1437.0283,963.5844,696.4652,154.14091,-52.771805,465.19107,-1148.9529,-2319.3108,-2368.0972,7359.7334,1221.4137,475.02197,4692.479,2962.291,2281.0757,-996.3655,-196.36751,156.31844,687.3465,408.19992,81.72892,-240.13086,332.3337,1126.3969,0.3099938,0.3097674,0.30939695,0.3089273,0.3083244,0.30810753,0.30768833,0.3068809,0.29855138,0.29677024,0.29654163,0.28886417,0.2968212,0.29636344,0.29744977,0.3075936,0.30925566,0.30959877,0.3091793,0.30744842,0.30743545,0.30740038,0.3065498,0.2977431,0.2977431,0.29627234,0.3006748,0.29603314,0.29229528,0.2959757,0.29762685,0.31001002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83219,36.87519,32.167713,26.877838,21.305943,20.3094,19.10444,18.25546,17.492378,16.052345,14.905473,11.026671,12.082404,11.924318,12.01857,19.177149,25.986183,33.6764,26.82094,20.290163,15.732226,19.384596,16.38096,14.079092,11.603782,11.091417,11.729281,8.437529,7.8300023,8.270496,9.691225,0.0,17965.855,17344.588,6870.629,6750.6387,6085.202,5207.996,3962.5884,3521.6038,3048.1487,1904.064,1437.0283,963.5844,696.4652,154.14091,-52.771805,465.1911,-1148.9529,-2319.3108,-2368.0972,7359.7334,1221.4137,475.02197,4692.479,2962.2913,2281.076,-996.3655,-196.36751,156.31844,687.3465,408.19992,81.72892,-240.13086,332.3337,1126.3969,0.33394405,0.33369008,0.3333576,0.3329968,0.31424862,0.30911216,0.30665347,0.30640393,0.3060576,0.30585104,0.29487982,0.2870644,0.3058802,0.29465264,0.30580118,0.31213874,0.3332644,0.3335068,0.3332121,0.3074568,0.30740008,0.30731982,0.3066503,0.30528623,0.30521113,0.29999638,0.30539548,0.2958561,0.29226658,0.29590037,0.3052114,0.3339629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.18326,42.15233,38.21653,33.802578,29.096462,28.24807,27.190832,26.454853,25.792679,24.513412,23.559021,20.141874,21.575485,21.379774,21.40986,27.058216,32.87047,39.42242,33.94284,28.286783,24.325615,27.517365,24.95625,23.117348,21.19656,20.57611,21.319859,18.598341,18.066467,18.405561,19.54936,0.0,16331.199,15795.081,6237.5234,6122.015,5554.877,4774.5054,3692.4033,3260.2139,2823.4197,1786.1648,1301.3167,899.85785,608.8235,172.97571,-28.485678,409.32404,-1054.8363,-2127.1365,-2173.8525,6596.715,1130.1653,440.3582,4336.5054,2718.0222,2020.6082,-868.84503,-217.74817,147.60785,613.2489,368.35272,76.06584,-208.49597,295.61844,1007.3653,0.33394405,0.33368105,0.33324283,0.33269587,0.3320698,0.33187547,0.33151248,0.31968474,0.30518326,0.30453518,0.30421376,0.29294425,0.30464986,0.30245605,0.3053444,0.3316452,0.33306342,0.33347586,0.33316463,0.3315227,0.331503,0.33149347,0.3180794,0.3051896,0.30513406,0.30419508,0.30771077,0.30348745,0.29899254,0.30327904,0.30513427,0.3339629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.18326,42.15233,38.216526,33.802578,29.09646,28.248068,27.190832,26.454853,25.792677,24.51341,23.55902,20.141872,21.575483,21.379772,21.409859,27.058214,32.87047,39.42242,33.94284,28.286783,24.325613,27.517365,24.956247,23.117346,21.196558,20.576109,21.319857,18.59834,18.066465,18.40556,19.549358,0.0,16331.2,15795.082,6237.5234,6122.015,5554.8774,4774.5054,3692.4033,3260.214,2823.4197,1786.1648,1301.3167,899.85785,608.82355,172.97572,-28.48568,409.32404,-1054.8363,-2127.1365,-2173.8525,6596.7153,1130.1653,440.35822,4336.5054,2718.0222,2020.6082,-868.84503,-217.74817,147.60785,613.2489,368.35272,76.06584,-208.49597,295.61844,1007.36536,0.3673678,0.36706355,0.3666803,0.36548352,0.3343867,0.3309471,0.3304848,0.33012715,0.32994342,0.32004502,0.30250525,0.29111907,0.32559332,0.30240285,0.32707894,0.33256024,0.36657912,0.36684883,0.3658893,0.33108887,0.33105907,0.33108887,0.32949352,0.32937834,0.31750235,0.30652845,0.3294754,0.30323705,0.29981998,0.30321774,0.3182271,0.3673906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5326,47.553535,44.163067,40.365387,36.31476,35.61678,34.770363,34.179066,33.661278,32.68968,31.944666,29.475155,30.3598,30.263653,30.343401,34.39554,39.49909,45.190815,41.37201,37.25864,33.910152,36.48781,34.397774,32.759003,30.810919,30.128136,31.41935,29.124031,28.629465,28.948687,29.94646,0.0,14552.554,14058.082,5754.894,5644.565,5122.729,4296.991,3274.5793,2896.8044,2472.2676,1539.6129,1138.4221,755.11206,533.4405,117.84467,-48.218746,342.12515,-983.31494,-1971.4673,-2010.7375,5659.709,951.6058,402.16388,3739.5955,2435.4976,1898.7274,-875.4902,-229.3002,71.052795,550.1439,335.9883,73.13675,-201.80667,274.60117,885.9238,0.3673678,0.36705017,0.36652157,0.3658902,0.36526692,0.36499938,0.3631288,0.3366945,0.3281323,0.32807606,0.32384357,0.29994145,0.32809383,0.32352665,0.32751933,0.36450034,0.36631304,0.36680442,0.3663215,0.3643034,0.3643034,0.36429557,0.33199337,0.32829323,0.3277379,0.32752797,0.3290866,0.32735527,0.31336167,0.32531348,0.3277451,0.3673906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
