pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.5326,47.55353,44.163067,40.365383,36.31476,35.61678,34.770363,34.17906,33.661278,32.689674,31.944664,29.475153,30.359798,30.26365,30.3434,34.395535,39.49909,45.190815,41.372005,37.25864,33.91015,36.487804,34.397774,32.759,30.810917,30.128134,31.419348,29.12403,28.629463,28.948685,29.946459,0.0,14552.554,14058.082,5754.8945,5644.565,5122.729,4296.991,3274.5796,2896.8047,2472.2678,1539.6129,1138.4221,755.11206,533.4405,117.84468,-48.218746,342.12515,-983.31494,-1971.4673,-2010.7377,5659.709,951.6058,402.16388,3739.5955,2435.4978,1898.7275,-875.4902,-229.3002,71.0528,550.1439,335.98834,73.13676,-201.80667,274.6012,885.9238,0.4122652,0.41188642,0.41144374,0.40911335,0.36416578,0.36380956,0.36335096,0.36302668,0.36022237,0.33207533,0.32604903,0.2986794,0.3404756,0.32293618,0.33550933,0.36448526,0.41133076,0.41163316,0.4082251,0.36409193,0.36406666,0.36404678,0.3622541,0.35786447,0.3309946,0.32680157,0.36218968,0.3253586,0.31820938,0.32561886,0.32958654,0.4122939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82239,51.945454,49.306164,46.339966,43.22327,42.67207,41.99419,41.510532,41.0837,40.29833,39.679935,37.406475,38.253227,38.161777,38.23693,42.217728,46.342106,50.29879,46.685486,42.76117,40.15606,42.70113,41.01874,39.784374,38.280437,37.82003,38.581398,36.99305,36.786064,37.00124,37.728287,0.0,12922.58,12499.829,5026.9546,4939.5,4446.715,3782.707,2904.6025,2598.9385,2227.4058,1372.4989,1029.4877,722.1279,490.89633,114.6999,-46.697746,338.8596,-876.4738,-1620.0326,-1654.5736,5187.2407,927.73456,351.1846,3350.219,2166.2537,1629.3256,-761.3283,-185.35118,101.52661,491.89978,275.41443,45.69571,-163.09457,231.45949,748.0513,0.4122652,0.41186488,0.41147727,0.40993223,0.40957612,0.4094664,0.39780512,0.3615873,0.3610815,0.36084765,0.33185315,0.2989706,0.36088338,0.3309351,0.3599164,0.40942657,0.410562,0.41156706,0.41079602,0.40903747,0.40878835,0.37726387,0.3617786,0.36046165,0.36013553,0.35170105,0.3617786,0.34543946,0.32263657,0.33752403,0.36012533,0.4122939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82239,51.945454,49.30616,46.339966,43.22327,42.672066,41.994186,41.510532,41.083694,40.298325,39.67993,37.406475,38.253227,38.161777,38.236927,42.217728,46.342102,50.29879,46.685482,42.76117,40.15606,42.70113,41.01874,39.784374,38.280437,37.82003,38.581394,36.993046,36.786064,37.001236,37.728283,0.0,12922.581,12499.83,5026.9546,4939.5005,4446.715,3782.7073,2904.6025,2598.9387,2227.406,1372.499,1029.4877,722.1279,490.89636,114.69991,-46.697746,338.8596,-876.4738,-1620.0327,-1654.5736,5187.2407,927.73456,351.1846,3350.219,2166.254,1629.3256,-761.32837,-185.3512,101.52661,491.89978,275.41443,45.695713,-163.09459,231.4595,748.0513,0.4642617,0.46379018,0.46321902,0.44771674,0.40893674,0.4085139,0.40702647,0.40699396,0.3853042,0.3587167,0.3586646,0.3214157,0.35982263,0.35635832,0.3593431,0.4083794,0.46306142,0.46344054,0.4496637,0.40823656,0.40823656,0.4064862,0.4064862,0.36049765,0.359811,0.3590285,0.40400308,0.35769048,0.3457136,0.35783392,0.3597879,0.4642981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05097,55.529327,53.434963,51.081207,48.59311,48.157856,47.63402,47.25975,46.928623,46.319294,45.84303,44.06788,44.425877,44.338123,44.369923,47.14691,50.40337,54.022923,51.448227,48.70308,46.949932,48.23908,46.814613,45.777573,44.592396,44.191227,44.86245,43.35761,43.066944,43.28692,43.95981,0.0,11501.173,11089.851,4436.846,4359.64,3937.4685,3329.8118,2527.1619,2262.9314,1942.052,1196.7334,894.08936,631.8219,459.33957,112.171005,-29.349503,278.9798,-771.49384,-1543.9742,-1576.9197,4523.034,764.93365,283.56888,2980.811,1980.0894,1483.0653,-669.4456,-172.06757,64.25702,441.8066,267.49884,54.890297,-165.0502,221.98422,699.9087,0.46426168,0.463755,0.46253884,0.46222475,0.46035773,0.45960358,0.4160974,0.40615666,0.404473,0.40310547,0.35650375,0.31999692,0.40445927,0.356301,0.40432754,0.46070087,0.46275708,0.4633484,0.46207568,0.4599754,0.4569599,0.40673012,0.4060053,0.40401617,0.40233278,0.37474072,0.4045579,0.3572963,0.34909233,0.35744548,0.40049085,0.46429807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05097,55.529327,53.434963,51.081207,48.593105,48.157852,47.63402,47.25975,46.928623,46.31929,45.84303,44.06788,44.425873,44.338123,44.36992,47.14691,50.40337,54.022923,51.448227,48.703075,46.94993,48.23908,46.81461,45.777573,44.592396,44.191223,44.862446,43.357605,43.06694,43.28692,43.95981,0.0,11501.173,11089.852,4436.846,4359.64,3937.4685,3329.812,2527.162,2262.9314,1942.0521,1196.7334,894.0894,631.8219,459.3396,112.17102,-29.349504,278.97983,-771.49384,-1543.9742,-1576.9197,4523.034,764.9337,283.56888,2980.8113,1980.0895,1483.0654,-669.4456,-172.06758,64.25702,441.80664,267.49884,54.890297,-165.05022,221.98425,699.90875,0.52163386,0.5205583,0.5204091,0.48042983,0.4593508,0.45928544,0.4585304,0.45297888,0.40385386,0.40199482,0.39474735,0.32801768,0.40254924,0.39217266,0.40340018,0.45991686,0.51914215,0.5204588,0.47237846,0.45930004,0.45916137,0.4571095,0.45239714,0.40338972,0.4016841,0.39935064,0.41021007,0.40041816,0.36971137,0.39799562,0.40167493,0.5216798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24351,58.469658,56.739628,54.793457,52.75489,52.382717,51.92848,51.61376,51.34438,50.82277,50.396484,48.76838,49.604145,49.561287,49.65475,51.802937,54.40119,57.273983,55.236576,53.092155,51.58982,52.719276,51.638237,50.8564,49.927666,49.570263,50.067814,48.935047,48.79999,48.989956,49.538754,0.0,10175.843,9809.668,4001.8281,3934.2422,3535.8003,3059.867,2339.9478,2060.776,1737.2659,1100.3887,842.1375,603.00085,377.5056,76.18025,-52.533184,242.86584,-682.93964,-1362.8711,-1391.9907,3988.4795,669.438,260.88763,2614.5295,1706.049,1273.2666,-586.8653,-161.6628,42.88065,387.73752,229.4657,36.28736,-152.48244,198.8463,588.28674,0.5216338,0.5211923,0.5191866,0.51911277,0.516865,0.5047123,0.45732173,0.4562828,0.4543083,0.41370875,0.39947534,0.35203567,0.44049653,0.3972608,0.4346737,0.5165959,0.51920253,0.52090025,0.51909524,0.5075049,0.46831748,0.45693102,0.45642528,0.45426148,0.41046587,0.40080354,0.45577693,0.3997843,0.3786166,0.39907724,0.4084962,0.52167976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24351,58.469654,56.739628,54.793453,52.754887,52.382717,51.928474,51.613758,51.34438,50.82277,50.396484,48.76838,49.604145,49.561283,49.654747,51.802937,54.40119,57.273983,55.236576,53.09215,51.58982,52.719276,51.638237,50.8564,49.927666,49.57026,50.06781,48.935047,48.79999,48.989956,49.53875,0.0,10175.844,9809.669,4001.8284,3934.2424,3535.8003,3059.8672,2339.948,2060.776,1737.266,1100.3887,842.1376,603.00085,377.50568,76.18027,-52.533184,242.86588,-682.9397,-1362.8712,-1391.9908,3988.4797,669.43805,260.88766,2614.5298,1706.0491,1273.2667,-586.8653,-161.66281,42.880653,387.73755,229.46571,36.28736,-152.48245,198.84633,588.2868,0.5895661,0.5887698,0.5875298,0.5229692,0.5159489,0.5159489,0.51397717,0.47231075,0.45345,0.45199874,0.39970678,0.34984234,0.45339924,0.40022236,0.4521432,0.5159634,0.5833027,0.58829087,0.51773095,0.51586103,0.5145908,0.51369226,0.45691368,0.45342192,0.45235473,0.4405697,0.45353714,0.40239155,0.38783547,0.40132424,0.45157126,0.5896248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.403786,60.913513,59.587105,58.102318,56.549904,56.279408,55.940876,55.7033,55.491295,55.09361,54.77591,53.663006,53.91922,53.85618,53.881767,55.537582,57.475346,59.9033,58.342556,56.40614,54.963158,56.30565,55.404793,54.75133,54.02343,53.78353,54.049824,53.15876,53.030952,53.17054,53.572353,0.0,8948.264,8625.735,3467.0486,3399.4353,3052.1199,2575.5764,1996.461,1770.4849,1526.5092,950.4669,718.5207,491.02563,357.34937,93.82774,-26.101664,211.0175,-582.9108,-1244.5254,-1270.9,3524.2747,633.555,255.27083,2332.0476,1546.0874,1155.7378,-514.518,-130.35478,46.51789,355.33923,201.57564,35.222588,-129.10938,168.0416,554.0028,0.58956605,0.58876926,0.58778703,0.5861824,0.5777295,0.5385464,0.51333666,0.5110627,0.4959158,0.45068127,0.44883028,0.3639549,0.45298153,0.44846368,0.451391,0.57346743,0.58629304,0.58828974,0.58562744,0.52877986,0.51419115,0.512647,0.51092803,0.4587778,0.4507242,0.44003356,0.5108593,0.44861856,0.4290605,0.44866496,0.4507101,0.58962476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.403786,60.91351,59.587105,58.102318,56.549904,56.279408,55.940876,55.7033,55.491295,55.093605,54.77591,53.663002,53.919216,53.856174,53.881767,55.53758,57.475346,59.903297,58.342556,56.406136,54.963154,56.305645,55.404793,54.751328,54.023426,53.783527,54.049824,53.158756,53.03095,53.170536,53.572353,0.0,8948.264,8625.736,3467.0488,3399.4355,3052.12,2575.5764,1996.4613,1770.4851,1526.5093,950.467,718.52075,491.02567,357.3494,93.82777,-26.101664,211.01753,-582.9109,-1244.5254,-1270.9001,3524.275,633.555,255.27084,2332.0479,1546.0875,1155.7379,-514.518,-130.3548,46.517895,355.33926,201.57565,35.22259,-129.10939,168.04163,554.0028,0.6704374,0.66939074,0.66546977,0.5845001,0.5825302,0.58151954,0.5740102,0.51129884,0.5095347,0.4981217,0.44792393,0.39209607,0.50737244,0.44749728,0.5075585,0.58260626,0.64799875,0.66833323,0.5844676,0.5826155,0.5808079,0.5542787,0.51061267,0.50774467,0.49735588,0.45339286,0.50946754,0.44780684,0.4260802,0.44784427,0.4937526,0.6705133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49689,62.330082,61.187336,59.904926,58.552135,58.31375,58.029175,57.83426,57.663944,57.34073,57.08871,56.112812,56.47434,56.41489,56.44109,57.69483,59.411377,61.47238,60.237186,58.743603,57.694218,58.52819,57.78382,57.252674,56.678658,56.411358,56.737724,55.947044,55.839966,55.962254,56.29317,0.0,8164.382,7871.4995,3198.97,3140.84,2833.5054,2405.6843,1817.8109,1591.0399,1356.2993,849.79236,634.05927,457.40106,307.4115,90.89909,-26.435574,181.58899,-545.97925,-1139.1461,-1163.4105,3153.7437,550.6727,214.93675,2121.1716,1394.7302,1033.3804,-452.5903,-138.19383,24.398506,313.66406,188.97697,32.012787,-120.20713,151.31932,495.68747,0.67043734,0.6693907,0.66759926,0.6654778,0.6053717,0.5822027,0.57932854,0.577308,0.50922567,0.50650454,0.45599428,0.38965312,0.50650555,0.48135972,0.5063792,0.5976597,0.6668682,0.6683301,0.6654503,0.5810754,0.5809179,0.5789756,0.5743706,0.507602,0.5061795,0.48909593,0.5362731,0.45762736,0.42540032,0.45298368,0.505931,0.6705132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49689,62.330082,61.187336,59.904922,58.552135,58.31375,58.029175,57.83426,57.66394,57.34073,57.088707,56.112812,56.474335,56.41489,56.44109,57.694828,59.411377,61.47238,60.237186,58.7436,57.694218,58.52819,57.78382,57.25267,56.678654,56.411354,56.73772,55.947044,55.839966,55.962254,56.29317,0.0,8164.3823,7871.5,3198.9702,3140.8403,2833.5056,2405.6846,1817.811,1591.0402,1356.2994,849.7924,634.05927,457.4011,307.41156,90.89912,-26.435574,181.589,-545.97925,-1139.1461,-1163.4106,3153.744,550.6727,214.93677,2121.1719,1394.7303,1033.3804,-452.59033,-138.19385,24.398512,313.66412,188.977,32.012787,-120.20715,151.31935,495.68753,0.7347997,0.7336526,0.72787046,0.66484445,0.6615584,0.6602597,0.5958514,0.57562923,0.57372415,0.5060529,0.50140405,0.389838,0.5301078,0.4896775,0.50482976,0.66161263,0.70099574,0.7323832,0.6645843,0.6606311,0.65811354,0.5776608,0.5753683,0.56210685,0.5045942,0.4944499,0.5750151,0.5014188,0.47693124,0.50133145,0.50459516,0.7348908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53253,62.824863,61.72331,60.48683,59.2055,58.96761,58.677658,58.480564,58.309467,57.980247,57.70701,56.65165,57.23048,57.191643,57.24026,58.57018,60.147934,62.03727,60.91411,59.754345,58.85762,59.297947,58.59942,58.097633,57.480316,57.218998,57.578835,56.8922,56.79723,56.920284,57.266346,0.0,7846.801,7595.0645,3136.182,3079.5825,2751.6821,2402.9968,1836.2777,1600.6055,1359.6521,858.28314,662.3476,477.14883,291.63046,72.23368,-36.91208,187.46582,-521.6805,-1086.8899,-1111.0571,3002.4446,480.36795,197.4444,2058.1577,1347.6765,1002.1302,-470.71674,-136.51437,20.357372,306.85153,175.11467,30.004354,-120.6125,155.02065,458.74466,0.73479956,0.7336525,0.73125523,0.7286822,0.6638465,0.6605072,0.65756047,0.610971,0.57245034,0.56992936,0.5000892,0.4339303,0.57027334,0.5009061,0.5700993,0.6629481,0.73069924,0.73237866,0.7281431,0.66023576,0.6589991,0.65714884,0.59083265,0.5718627,0.56867695,0.5403181,0.5736051,0.5000527,0.47571892,0.4999977,0.568436,0.73489076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53253,62.824863,61.72331,60.48683,59.2055,58.96761,58.677654,58.480564,58.309467,57.980247,57.70701,56.65165,57.23048,57.191643,57.240257,58.57018,60.147934,62.03727,60.91411,59.75434,58.85762,59.297947,58.599415,58.09763,57.480312,57.218998,57.57883,56.8922,56.79723,56.92028,57.266346,0.0,7846.8013,7595.065,3136.1821,3079.5828,2751.6824,2402.9968,1836.2778,1600.6056,1359.6522,858.2832,662.34766,477.14886,291.63052,72.2337,-36.91208,187.46585,-521.68054,-1086.89,-1111.0573,3002.4448,480.36798,197.44441,2058.1577,1347.6766,1002.1303,-470.71677,-136.51437,20.357378,306.85156,175.1147,30.004356,-120.61252,155.02068,458.74472,0.7645351,0.76334167,0.75899047,0.72844774,0.72510797,0.7237138,0.6593894,0.65381044,0.61367106,0.56861365,0.5204259,0.43683997,0.5700268,0.5368623,0.5693151,0.72432554,0.74268514,0.7619732,0.72781557,0.72196096,0.6799391,0.65612215,0.65310305,0.57200724,0.5683248,0.5588272,0.65163785,0.54835576,0.48753092,0.5317506,0.5683234,0.76463383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.519035,62.641407,61.547897,60.317005,59.04487,58.819668,58.54359,58.350296,58.17929,57.84378,57.57257,56.540268,57.048096,57.003136,57.062366,58.38673,59.98455,61.861908,60.60948,59.144924,58.172085,58.983078,58.25615,57.755905,57.225185,57.01178,57.27601,56.656437,56.46693,56.555847,56.820927,0.0,7968.329,7698.377,3123.799,3072.0642,2741.0,2332.9119,1788.2903,1583.8785,1359.2686,867.0955,659.6895,471.49136,299.16663,78.17422,-41.064846,187.04237,-525.2533,-1083.1635,-1104.8773,3103.8003,544.86755,206.32431,2065.1892,1376.9897,1000.46826,-433.8248,-122.37246,32.50766,305.68884,165.66171,43.57039,-101.204185,134.23726,488.806,0.7645351,0.7633416,0.76071227,0.7579676,0.72512305,0.7235859,0.72007036,0.66415524,0.6500155,0.60859555,0.56310713,0.4341182,0.6402141,0.56219304,0.6143107,0.7243228,0.76017576,0.761968,0.75722575,0.72239584,0.7206553,0.71893847,0.6521493,0.64888895,0.59941554,0.5584743,0.65116096,0.56459403,0.5276545,0.5637317,0.58196217,0.76463383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.519035,62.641407,61.547894,60.317005,59.04487,58.819668,58.54359,58.350296,58.179287,57.84378,57.57257,56.540268,57.048096,57.003136,57.062366,58.386726,59.98455,61.861908,60.609478,59.144924,58.17208,58.983078,58.256145,57.7559,57.22518,57.01178,57.276005,56.656437,56.466927,56.555843,56.820923,0.0,7968.3296,7698.3774,3123.7993,3072.0645,2741.0002,2332.912,1788.2904,1583.8787,1359.2687,867.0956,659.6896,471.4914,299.16666,78.17424,-41.064846,187.04239,-525.2533,-1083.1635,-1104.8774,3103.8005,544.8676,206.32433,2065.1895,1376.9899,1000.4684,-433.82483,-122.372475,32.507668,305.6889,165.66173,43.570393,-101.2042,134.2373,488.80606,0.7528764,0.7517011,0.75037825,0.75780296,0.7542922,0.7528014,0.7199352,0.7163378,0.6652457,0.6457675,0.56297076,0.48180678,0.6471533,0.56507564,0.64634687,0.7539785,0.7551842,0.7504246,0.7573303,0.7522687,0.7252419,0.71877456,0.7149588,0.6480734,0.64527094,0.61150646,0.7015817,0.5627481,0.5226743,0.5629296,0.6453333,0.75297207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47784,62.03469,60.83764,59.4932,58.095024,57.84071,57.536705,57.32397,57.13392,56.759075,56.45805,55.35632,55.861248,55.815945,55.87661,57.374325,59.23229,61.20925,59.84179,58.222797,57.036022,58.061993,57.27623,56.726402,56.094048,55.849556,56.25596,55.469593,55.33311,55.449177,55.776096,0.0,8329.841,8033.958,3280.1785,3221.9802,2884.444,2491.2068,1883.796,1667.9927,1439.0171,920.58826,697.9067,488.35703,318.82162,78.49776,-41.598286,199.88782,-569.82385,-1113.8241,-1139.5754,3234.2415,575.17474,229.70094,2168.1772,1436.0875,1052.8496,-476.87204,-131.69615,23.183975,315.13373,188.41945,36.494064,-116.865814,150.32925,493.11594,0.7528764,0.75170106,0.74911267,0.7463759,0.75309485,0.7530128,0.74880815,0.7179125,0.7120323,0.66118574,0.6352685,0.48771578,0.6957344,0.6308312,0.66509247,0.75348914,0.74859613,0.75036657,0.74586385,0.7525572,0.7509502,0.74758166,0.714746,0.7101564,0.64480585,0.62528265,0.7131859,0.6382512,0.54496455,0.6316646,0.6449412,0.75297207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47784,62.03469,60.83764,59.4932,58.095024,57.84071,57.536705,57.32397,57.13392,56.75907,56.45805,55.35632,55.861248,55.81594,55.876606,57.374325,59.23229,61.209248,59.841785,58.222797,57.036022,58.061993,57.27623,56.7264,56.094048,55.849556,56.255955,55.469593,55.333107,55.449177,55.776096,0.0,8329.842,8033.9585,3280.1787,3221.9802,2884.4443,2491.2068,1883.7961,1667.9928,1439.0172,920.5883,697.9067,488.35706,318.82166,78.49778,-41.598286,199.88785,-569.82385,-1113.8242,-1139.5756,3234.2415,575.17474,229.70097,2168.1772,1436.0876,1052.8496,-476.87207,-131.69615,23.18398,315.1338,188.41948,36.494064,-116.86583,150.32928,493.116,0.72020584,0.7190815,0.71880865,0.7465947,0.74307996,0.7414547,0.74812406,0.7454875,0.7175573,0.7078216,0.6391169,0.48897767,0.7093026,0.6400454,0.7078322,0.7424221,0.73208904,0.71786237,0.7462109,0.7411102,0.74371153,0.7478684,0.7437699,0.7102362,0.70688397,0.68187535,0.7341893,0.6386966,0.60066307,0.6385501,0.70634645,0.7202934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.386795,60.639343,59.25074,57.691513,56.053276,55.76003,55.383278,55.117695,54.889614,54.438133,54.07778,52.789124,53.416607,53.375114,53.470272,55.18574,57.30077,59.656994,58.021057,55.994625,54.518997,55.971386,55.100765,54.499855,53.774006,53.44058,53.844208,53.02543,52.92231,53.075317,53.51798,0.0,9085.02,8765.85,3553.9092,3490.4226,3142.1006,2690.376,2115.1682,1880.2906,1587.9563,1017.8594,769.09344,531.4819,345.00803,74.85848,-53.04559,215.08922,-611.123,-1224.5349,-1251.8531,3559.162,649.29047,258.37344,2339.9263,1517.8485,1104.5836,-513.73553,-155.71257,24.380592,344.24988,192.57397,31.36848,-135.67088,177.05931,501.89615,0.7202058,0.7190814,0.7168582,0.7145279,0.74047285,0.7410547,0.738048,0.74335605,0.74087644,0.71641606,0.6961933,0.5492417,0.7328788,0.6897932,0.7195063,0.74040824,0.71619326,0.7178582,0.71395695,0.74130344,0.7395805,0.73666877,0.7444474,0.73894596,0.7077236,0.69154125,0.74228644,0.6970946,0.61895466,0.68682003,0.7068096,0.72029334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.386795,60.639343,59.25074,57.691513,56.053276,55.760025,55.383274,55.117695,54.88961,54.43813,54.07778,52.789124,53.416603,53.37511,53.470272,55.18574,57.30077,59.656994,58.021057,55.994625,54.518993,55.971382,55.100765,54.499855,53.774002,53.44058,53.844204,53.02543,52.922306,53.075314,53.517975,0.0,9085.0205,8765.85,3553.9094,3490.4229,3142.1006,2690.376,2115.1682,1880.2908,1587.9564,1017.85944,769.0935,531.48193,345.0081,74.8585,-53.04559,215.08925,-611.12305,-1224.535,-1251.8533,3559.1624,649.29047,258.37347,2339.9263,1517.8486,1104.5837,-513.7356,-155.71259,24.380596,344.2499,192.57399,31.368483,-135.6709,177.05936,501.8962,0.66034645,0.6593156,0.6593632,0.71461344,0.7111392,0.70992965,0.73161,0.7351842,0.73553264,0.7373653,0.70096904,0.54903936,0.737969,0.7011768,0.7370348,0.70995635,0.67221755,0.6582905,0.7146929,0.70995075,0.7096172,0.7373584,0.7337018,0.7390237,0.7367707,0.7202428,0.7320249,0.7010325,0.66072536,0.700576,0.73551136,0.66042006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20211,57.79608,55.953663,53.88405,51.704468,51.31966,50.834473,50.49961,50.203506,49.641468,49.18131,47.546257,48.206818,48.147808,48.280598,50.4773,53.356365,56.492847,54.431747,52.03106,50.041977,51.76534,50.62651,49.8167,48.843987,48.26991,49.109863,47.957806,47.8058,47.97941,48.47923,0.0,10472.849,10116.389,4140.1685,4067.076,3665.8293,3115.541,2424.7258,2130.9834,1828.2946,1145.6488,877.6368,604.38855,406.5933,90.53918,-63.50274,245.8121,-721.85187,-1429.0522,-1458.2634,4075.1091,711.5117,303.5754,2697.0437,1754.7047,1297.6638,-601.711,-208.80464,14.044747,388.05423,231.56754,38.67921,-145.24576,189.05893,593.049,0.6603464,0.65931547,0.65765226,0.65488625,0.6872163,0.707492,0.7073004,0.7111844,0.731122,0.7288193,0.73024654,0.61771923,0.72856253,0.72960454,0.7281661,0.6935627,0.65683615,0.6582876,0.65553206,0.71031606,0.70870745,0.7063585,0.7255373,0.7288031,0.73265386,0.72001773,0.73242956,0.72942954,0.6908794,0.7294592,0.733698,0.66042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20211,57.796078,55.953663,53.88405,51.704468,51.319656,50.83447,50.499607,50.203503,49.641464,49.181305,47.546253,48.206814,48.147804,48.280598,50.4773,53.356365,56.492847,54.431747,52.031055,50.041977,51.765335,50.626507,49.8167,48.843987,48.269905,49.10986,47.9578,47.8058,47.97941,48.479225,0.0,10472.85,10116.39,4140.169,4067.076,3665.8296,3115.5413,2424.726,2130.9834,1828.2946,1145.6488,877.6368,604.38855,406.59332,90.53919,-63.50274,245.81213,-721.8519,-1429.0522,-1458.2634,4075.1094,711.5117,303.57544,2697.044,1754.7048,1297.664,-601.711,-208.80466,14.044753,388.05426,231.56755,38.67921,-145.24577,189.05896,593.0491,0.5728479,0.5721331,0.57164365,0.643435,0.6526832,0.6520077,0.66136706,0.70431584,0.7015785,0.7263482,0.7286948,0.6246865,0.7206914,0.7286935,0.7279627,0.65269464,0.5727815,0.5716529,0.65551835,0.65153885,0.6508308,0.6866468,0.7038418,0.7145175,0.72688365,0.7208391,0.70185167,0.7303474,0.68997926,0.7295998,0.72688365,0.5729033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99009,54.70412,52.485046,49.994484,47.366272,46.903667,46.339966,45.94564,45.609814,44.969124,44.458744,42.681374,43.31744,43.227417,43.293987,46.163483,49.184948,53.080624,50.36081,47.30055,45.267757,46.99373,45.614822,44.591763,43.390293,43.033203,43.601624,42.161976,41.9803,42.187813,42.817657,0.0,11893.873,11424.046,4577.5996,4494.6816,4055.6836,3441.2122,2629.2651,2327.628,1956.8788,1229.6055,928.1195,632.2489,438.07065,113.73162,-43.73821,283.96002,-740.91583,-1606.496,-1641.9634,4677.7007,811.15814,307.1595,3059.1433,1945.637,1472.2393,-674.39844,-161.58604,78.80653,442.89862,261.178,42.588154,-159.93237,214.20024,690.78046,0.57284784,0.57213265,0.57127374,0.56962746,0.5709264,0.60869044,0.6494026,0.64740974,0.69269794,0.698029,0.72182274,0.6852917,0.69898534,0.7217826,0.6969267,0.5690836,0.5697863,0.5716519,0.56924754,0.6161971,0.6507572,0.6490062,0.64629453,0.6995922,0.6972178,0.69906765,0.68268585,0.7219212,0.68768466,0.72025853,0.6972178,0.5729032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99009,54.70412,52.485046,49.994484,47.366272,46.903667,46.339966,45.945637,45.609814,44.96912,44.458744,42.68137,43.31744,43.227413,43.293983,46.163483,49.184948,53.080624,50.360806,47.300545,45.267757,46.99373,45.61482,44.59176,43.390293,43.033203,43.601624,42.161972,41.9803,42.187813,42.817657,0.0,11893.873,11424.047,4577.5996,4494.682,4055.6838,3441.2122,2629.2651,2327.628,1956.8789,1229.6055,928.11957,632.2489,438.07068,113.731636,-43.73821,283.96002,-740.91583,-1606.496,-1641.9634,4677.7007,811.1582,307.1595,3059.1436,1945.637,1472.2394,-674.39844,-161.58604,78.80654,442.89865,261.178,42.588154,-159.93239,214.20026,690.7805,0.50441253,0.5033825,0.50326854,0.53937507,0.5671456,0.566693,0.56527084,0.62661564,0.6451579,0.65910554,0.693371,0.70446587,0.64525086,0.6951146,0.6476366,0.56668144,0.50323194,0.50332355,0.54673964,0.56603366,0.56548315,0.56449914,0.6467707,0.6427483,0.6780656,0.70300305,0.6454513,0.69228303,0.68107665,0.6940057,0.6830163,0.50445545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70369,50.261772,47.404266,44.200527,40.88252,40.28281,39.548866,39.02822,38.57834,37.725174,37.09564,35.00416,35.71488,35.60936,35.665165,39.252018,43.473335,48.263714,44.532753,40.37877,37.287056,40.100834,38.34058,37.11253,35.81279,35.329792,35.784847,33.864395,33.61542,33.913757,34.80705,0.0,13610.316,13112.916,5247.267,5149.304,4599.568,3958.955,3031.9397,2704.4463,2291.5515,1435.2522,1039.4657,690.318,493.97723,123.917786,-39.765137,320.3193,-887.5382,-1796.2252,-1836.7251,5432.0913,956.66815,385.20645,3548.4414,2219.8252,1624.8186,-703.64435,-190.20749,90.27169,504.41693,305.14755,50.48856,-194.5666,258.68036,795.7523,0.50441253,0.50399137,0.5021723,0.5020289,0.5003878,0.50778633,0.56347567,0.56249326,0.5699969,0.6411162,0.67321104,0.7155987,0.6353906,0.6599161,0.6421638,0.5002723,0.50210816,0.5037338,0.50197583,0.5040067,0.5375411,0.5645292,0.56191194,0.61825913,0.6419821,0.6566346,0.5612128,0.6723024,0.6797518,0.68178284,0.64147943,0.50445545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70369,50.26177,47.404266,44.200527,40.882515,40.282806,39.548866,39.028217,38.57834,37.725174,37.095634,35.004158,35.71488,35.609356,35.66516,39.252014,43.473335,48.263714,44.532753,40.37877,37.287056,40.10083,38.340576,37.112526,35.812786,35.329792,35.784843,33.864395,33.615417,33.913754,34.807045,0.0,13610.316,13112.916,5247.267,5149.3047,4599.5684,3958.9553,3031.9397,2704.4465,2291.5515,1435.2522,1039.4657,690.318,493.97726,123.91779,-39.765137,320.3193,-887.5382,-1796.2252,-1836.7251,5432.092,956.66815,385.20645,3548.4417,2219.8252,1624.8186,-703.6444,-190.2075,90.27169,504.41696,305.14755,50.48856,-194.56662,258.6804,795.7524,0.4408041,0.44037378,0.43988279,0.44874245,0.5004153,0.49882168,0.49782586,0.5037898,0.55990267,0.5588215,0.6365336,0.70750713,0.55884767,0.6343894,0.5588013,0.49942583,0.43976104,0.44008562,0.44292143,0.4991519,0.49899036,0.49719512,0.50872636,0.5599807,0.55816615,0.58932865,0.5548262,0.6384623,0.645669,0.63782,0.55816615,0.4408369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.372246,45.1255,41.62503,37.696384,33.52049,32.76985,31.835428,31.196203,30.615984,29.5258,28.645304,25.853785,26.582209,26.407595,26.42249,30.820486,36.030125,42.458828,37.84215,32.89867,29.228275,32.010754,29.753628,28.17472,26.453371,25.9184,26.211864,23.87773,23.716677,24.089787,25.199541,0.0,15390.737,14859.191,5854.9707,5748.85,5207.671,4469.1045,3454.238,3021.307,2629.0093,1638.383,1245.9054,806.7765,594.3796,162.64354,-19.488226,357.59515,-994.2994,-2105.437,-2146.5146,6183.838,1050.908,422.59836,4115.191,2538.7722,1860.9546,-818.9077,-200.99913,112.49007,591.62573,339.0444,39.906208,-219.54092,290.8344,913.2274,0.44080406,0.44034532,0.43933472,0.43892083,0.43743527,0.4375823,0.47560525,0.49578592,0.49459296,0.52260154,0.55563587,0.68087876,0.50296897,0.57474935,0.51462454,0.43778157,0.43958056,0.43999717,0.4387494,0.437053,0.43739825,0.4949885,0.4957402,0.49442318,0.5459052,0.55587596,0.49486113,0.55528855,0.5862343,0.5547591,0.5449292,0.44083688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.372246,45.125496,41.625027,37.696384,33.52049,32.76985,31.835426,31.196201,30.615982,29.525799,28.645302,25.853783,26.582207,26.407593,26.422487,30.820484,36.030125,42.458828,37.842148,32.89867,29.228273,32.010754,29.753626,28.174719,26.45337,25.918398,26.211863,23.877728,23.716675,24.089785,25.19954,0.0,15390.738,14859.191,5854.9707,5748.85,5207.671,4469.1045,3454.2383,3021.3071,2629.0093,1638.3832,1245.9054,806.7765,594.3796,162.64354,-19.488226,357.59515,-994.2994,-2105.4373,-2146.5146,6183.8384,1050.908,422.5984,4115.191,2538.7722,1860.9546,-818.9077,-200.99913,112.49007,591.6258,339.04443,39.906208,-219.54092,290.8344,913.2275,0.38981462,0.38947362,0.38905537,0.38914523,0.4356757,0.43609804,0.43578997,0.43523055,0.4643122,0.4921905,0.5053188,0.64085454,0.49353474,0.49858564,0.49292448,0.4365304,0.3889611,0.38924518,0.3897274,0.43678322,0.43644622,0.43612364,0.43462396,0.4908464,0.4926824,0.49800742,0.43460652,0.4949617,0.54707533,0.50471854,0.4926824,0.38984028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.04188,40.212925,35.887623,31.022112,25.865662,24.936258,23.824106,23.043331,22.362259,21.048407,20.023735,16.468702,17.904808,17.78506,17.90436,23.135283,29.405088,37.03916,31.732214,25.728403,21.748499,25.351236,22.672016,20.66268,18.194876,17.45415,18.684772,15.85328,15.672979,16.096634,17.431139,0.0,17005.604,16375.119,6563.592,6452.6064,5835.852,5015.5054,3794.7554,3365.904,2866.6465,1812.079,1352.2123,919.2854,627.3132,132.67316,-59.932793,392.70197,-1098.8915,-2310.1528,-2358.0754,6713.5146,1167.1694,441.48157,4320.263,2784.9978,2119.665,-994.7328,-239.61037,105.82947,637.88416,376.31662,42.414288,-235.12965,321.28644,954.908,0.38981462,0.38945642,0.38886112,0.38783017,0.38743457,0.38729474,0.39268062,0.4319481,0.43297973,0.4327653,0.49004146,0.6043288,0.43280745,0.4873963,0.43252584,0.3871206,0.38866663,0.38919243,0.38844532,0.38700897,0.38696232,0.39234087,0.43329096,0.4323151,0.43212232,0.45911312,0.43363476,0.49032626,0.5180189,0.48969302,0.4321222,0.38984028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.04188,40.212925,35.887623,31.02211,25.865662,24.936256,23.824106,23.04333,22.362257,21.048405,20.023735,16.4687,17.904806,17.785059,17.904358,23.13528,29.405088,37.03916,31.732212,25.728401,21.748499,25.351234,22.672016,20.662678,18.194876,17.454147,18.684772,15.853279,15.672978,16.096634,17.431137,0.0,17005.604,16375.119,6563.592,6452.607,5835.852,5015.5054,3794.7556,3365.904,2866.6465,1812.079,1352.2123,919.2854,627.3132,132.67316,-59.932793,392.70197,-1098.8915,-2310.1528,-2358.0757,6713.5146,1167.1694,441.48157,4320.263,2784.9978,2119.6653,-994.73285,-239.61037,105.82947,637.88416,376.31662,42.414288,-235.12965,321.28644,954.908,0.35279974,0.35251695,0.35215828,0.3520329,0.38043925,0.38502297,0.3852375,0.38513392,0.38669872,0.42464978,0.4300222,0.5422271,0.41327375,0.44772944,0.42522132,0.38303632,0.35214075,0.35232392,0.35214636,0.38621396,0.386169,0.38618666,0.38455415,0.3917264,0.42578903,0.43055665,0.38455415,0.4299484,0.46650878,0.42964295,0.42766863,0.35282075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.627144,33.688847,28.300995,22.236204,15.798915,14.664903,13.251308,12.265581,11.369849,9.61016,8.25851,3.8525465,5.776728,5.686945,6.047884,13.3177,20.903963,29.932869,23.42422,16.10864,11.195706,15.69458,12.467234,10.034982,6.9818883,5.7038436,8.379147,4.962644,4.243239,4.66016,6.0833488,0.0,18864.328,18227.416,7390.1436,7267.789,6578.552,5584.3706,4319.426,3817.3508,3323.6902,2121.7395,1570.3296,1032.2213,709.0987,113.566864,-108.96191,469.08038,-1218.005,-2529.2522,-2582.5847,7442.4893,1298.5956,494.65405,4791.522,3079.4521,2349.9568,-1115.872,-321.67303,91.524185,670.69666,416.48145,89.53921,-233.10428,332.64432,1064.4761,0.3527997,0.35250545,0.35202184,0.35143933,0.35081896,0.3506321,0.3508214,0.3708765,0.38275117,0.38273817,0.40639457,0.48332685,0.3827418,0.41429153,0.3823117,0.35042864,0.3518527,0.35228777,0.35180843,0.3500106,0.3500982,0.35000986,0.3806503,0.3832646,0.3827241,0.39526892,0.38376153,0.390389,0.43988994,0.39900872,0.38270414,0.35282072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.627144,33.688847,28.300995,22.236202,15.798915,14.664902,13.251308,12.26558,11.369848,9.610159,8.258509,3.8525457,5.7767277,5.6869445,6.047883,13.317699,20.903963,29.932869,23.42422,16.10864,11.195705,15.694579,12.467233,10.034981,6.981888,5.703843,8.379147,4.962643,4.243238,4.660159,6.083348,0.0,18864.328,18227.416,7390.1436,7267.789,6578.552,5584.371,4319.426,3817.3508,3323.6902,2121.7395,1570.3296,1032.2213,709.0987,113.56687,-108.96191,469.08038,-1218.005,-2529.2522,-2582.585,7442.4893,1298.5956,494.65405,4791.522,3079.4521,2349.9568,-1115.8721,-321.67303,91.524185,670.69666,416.48145,89.53921,-233.1043,332.64432,1064.4761,0.3180398,0.31780872,0.3175694,0.31741607,0.3350835,0.3442907,0.3487478,0.34871322,0.34882784,0.3556661,0.3802378,0.42455342,0.3509004,0.38052753,0.35006952,0.3392657,0.3174639,0.3176593,0.3174589,0.34717667,0.34903812,0.34930646,0.34802514,0.3480141,0.36046588,0.37484267,0.34796846,0.3813705,0.42458618,0.3806125,0.36511284,0.31805688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33102,29.399443,23.471,16.82778,9.901821,8.701356,7.3271003,6.3916206,5.586655,4.125902,3.105532,0.0706063,0.09868986,0.046038635,0.24534069,6.515314,15.031697,25.173824,17.875969,8.554625,2.0197167,9.62402,6.305111,3.8713186,0.5486141,0.03482957,2.636637,0.07788197,0.007779407,0.059838895,0.41912943,0.0,20101.066,19355.787,7781.701,7634.2173,6843.661,5758.749,4254.1006,3711.0159,3137.3733,1918.8082,1349.1448,844.0296,701.8688,85.13279,-79.06934,433.06277,-1296.4915,-2693.126,-2752.2173,7922.1997,1480.1084,577.034,4963.715,3126.3228,2350.7598,-1168.0427,-196.66118,70.20124,654.2854,356.28903,25.46757,-75.80048,158.19215,989.5783,0.3180398,0.31780142,0.3174141,0.3169406,0.3164097,0.31624892,0.31603548,0.32034862,0.34354055,0.34654742,0.346809,0.3993743,0.3465341,0.35071394,0.34729412,0.3161812,0.31726146,0.31762218,0.31627986,0.31600282,0.3159234,0.31589085,0.32668042,0.34707096,0.34705976,0.3501891,0.343629,0.34593838,0.36861077,0.3461691,0.34684741,0.31805688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33102,29.399443,23.471,16.82778,9.901821,8.701356,7.3271003,6.3916206,5.586655,4.125902,3.105532,0.0706063,0.09868986,0.046038635,0.24534069,6.515314,15.031697,25.173824,17.875969,8.554625,2.0197167,9.62402,6.305111,3.8713186,0.5486141,0.03482957,2.636637,0.07788197,0.007779403,0.059838858,0.4191294,0.0,20101.066,19355.787,7781.701,7634.2173,6843.661,5758.749,4254.1006,3711.0159,3137.3733,1918.8082,1349.1448,844.0296,701.8688,85.13279,-79.06934,433.06277,-1296.4915,-2693.126,-2752.2173,7922.1997,1480.1084,577.034,4963.715,3126.3228,2350.7598,-1168.0427,-196.66118,70.20124,654.2854,356.28903,25.467571,-75.80048,158.19215,989.5783,0.29847306,0.2982748,0.29801404,0.29782343,0.30500475,0.31101617,0.31452185,0.31445372,0.3143876,0.31570676,0.344249,0.375665,0.31436253,0.34473127,0.31421024,0.3067204,0.29792535,0.29813805,0.2978444,0.30983302,0.31375208,0.3151883,0.31391752,0.31391388,0.31517217,0.33173227,0.31391403,0.3449673,0.36331275,0.34420317,0.3187239,0.2984881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26067,28.48997,22.590624,15.963995,9.016895,7.814631,6.353658,5.378617,4.5787616,3.068215,2.1310697,0.03331737,0.06276232,0.020355752,0.097359516,4.856182,13.568412,24.095442,16.764639,7.6528597,1.711935,8.556763,5.4063563,3.1943004,0.3551335,0.017769754,1.9354808,0.048078142,0.0017791138,0.011762721,0.092148624,0.0,20385.4,19585.83,7761.0557,7623.916,6854.932,5763.4087,4397.004,3794.9482,3126.6035,1953.8533,1288.5659,691.4359,631.7489,75.74504,-47.31579,373.149,-1312.5059,-2747.84,-2811.0833,7996.831,1462.0468,548.094,4949.383,3039.5916,2232.5793,-1072.9493,-156.70322,41.520008,635.54614,302.30093,20.35672,-31.074661,70.480576,934.06934,0.29847306,0.29826242,0.2979159,0.2974835,0.29699516,0.2968409,0.29661348,0.29759413,0.3109279,0.3124355,0.31242692,0.35093358,0.3124401,0.32151535,0.31225255,0.296757,0.2977853,0.29810458,0.2969259,0.29669198,0.29660577,0.29650965,0.29912138,0.31297904,0.3125575,0.3188939,0.309485,0.3120444,0.35247305,0.34056592,0.3124752,0.2984881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26067,28.48997,22.590624,15.963995,9.016895,7.814631,6.353658,5.378617,4.5787616,3.068215,2.1310697,0.03331737,0.06276232,0.020355752,0.097359516,4.856182,13.568412,24.095442,16.764639,7.6528597,1.711935,8.556763,5.4063563,3.1943004,0.3551335,0.017769754,1.9354808,0.048078142,0.0017791138,0.011762721,0.092148624,0.0,20385.4,19585.83,7761.0557,7623.916,6854.932,5763.4087,4397.004,3794.9482,3126.6035,1953.8533,1288.5659,691.4359,631.7489,75.74504,-47.31579,373.149,-1312.5059,-2747.84,-2811.0833,7996.831,1462.0468,548.094,4949.383,3039.5916,2232.5793,-1072.9493,-156.70322,41.520008,635.54614,302.30093,20.35672,-31.074661,70.480576,934.06934,0.29431018,0.29410905,0.29381317,0.29360306,0.2945205,0.29494,0.29521078,0.29516685,0.2950276,0.29504484,0.31040397,0.34014863,0.29504308,0.31040257,0.2955683,0.29470354,0.29372168,0.2939648,0.29360572,0.29533586,0.2953315,0.29477048,0.294755,0.2947581,0.29491308,0.30427912,0.2947418,0.31010023,0.3452584,0.3126617,0.29651025,0.29432482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16339,27.345644,21.414967,14.776722,7.877551,6.692889,5.324972,4.418524,3.6864402,2.3746915,1.5501325,0.02569133,0.048883043,0.013886093,0.04617827,2.9238884,11.339488,22.633686,15.398829,5.396088,0.05845787,7.446885,4.46061,2.5917435,0.07549953,0.0042003663,1.7050662,0.035355598,0.0014011523,0.009851321,0.087092586,0.0,20773.188,19869.68,7783.286,7631.129,6829.3555,5717.6914,4243.4946,3648.3796,2980.6506,1810.5123,1202.5221,581.95636,562.10675,68.2842,-29.595009,284.39856,-1288.1843,-2854.2166,-2918.9636,8078.044,1537.5812,517.3019,4865.4453,2953.034,2038.3201,-1005.2287,-67.70169,29.392582,588.4747,282.94446,17.218248,-28.398905,68.97818,832.1633,0.29431018,0.29410487,0.2937611,0.29332864,0.29280454,0.29262644,0.29232,0.2923501,0.2929521,0.2931359,0.29319713,0.3344851,0.29311895,0.30808827,0.2931467,0.29258102,0.29364228,0.2939524,0.2929168,0.2924651,0.29235125,0.29228333,0.29255283,0.29311857,0.29316694,0.29633483,0.29279804,0.29478055,0.33215207,0.30838886,0.29315946,0.29432482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16339,27.345644,21.414967,14.776722,7.877551,6.692889,5.324972,4.418524,3.6864402,2.3746915,1.5501325,0.02569133,0.048883043,0.013886093,0.04617827,2.9238884,11.339488,22.633686,15.398829,5.396088,0.05845787,7.446885,4.46061,2.5917435,0.07549953,0.0042003663,1.7050662,0.035355598,0.0014011523,0.009851321,0.087092586,0.0,20773.188,19869.68,7783.286,7631.129,6829.3555,5717.6914,4243.4946,3648.3796,2980.6506,1810.5123,1202.5221,581.95636,562.10675,68.2842,-29.595009,284.39856,-1288.1843,-2854.2166,-2918.9636,8078.044,1537.5812,517.3019,4865.4453,2953.034,2038.3201,-1005.2287,-67.70169,29.392582,588.4747,282.94446,17.218248,-28.398905,68.97818,832.1633,0.2888164,0.2886223,0.2883353,0.2881422,0.2896488,0.2908876,0.29105076,0.29095122,0.2908633,0.29091755,0.29113773,0.30698588,0.29088777,0.29135334,0.29132026,0.28984195,0.28825602,0.28848645,0.28813627,0.29047284,0.2914711,0.29141265,0.29075384,0.29071307,0.2908262,0.29572022,0.29078636,0.29103717,0.32898763,0.30646744,0.290874,0.28883046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.137505,26.718636,20.445457,13.456195,6.3312025,5.162888,3.9003527,3.0993493,2.4718597,1.3440589,0.77162206,0.012573571,0.028816754,0.007909158,0.045100722,3.3856194,10.95395,22.087326,14.89469,4.7405367,0.07334848,6.949601,4.15832,2.406991,0.058838114,0.0029029693,1.3414204,0.029201578,0.0010101672,0.0077350414,0.06524602,0.0,20875.31,20031.094,8022.854,7846.428,6949.1606,5674.9536,4063.725,3412.7124,2742.5767,1668.67,987.4453,399.36432,453.3898,51.703247,-31.940617,308.2469,-1216.4496,-2832.1992,-2891.8794,8033.077,1550.105,481.13644,4863.1797,2847.302,1968.0671,-968.3937,-59.386574,29.475601,581.0391,248.42932,15.572968,-25.104296,58.82257,802.4865,0.2888164,0.2886178,0.28828144,0.28785825,0.28734562,0.28717184,0.286873,0.28691304,0.28913286,0.28912202,0.2891895,0.30465853,0.28912124,0.28930324,0.28877595,0.28712806,0.28818056,0.2884737,0.28731143,0.28708073,0.28698963,0.28687897,0.28735477,0.28921202,0.28916073,0.29048216,0.28995124,0.28928447,0.32693785,0.29748943,0.2891477,0.28883046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.137505,26.718636,20.445457,13.456195,6.3312025,5.162888,3.9003527,3.0993493,2.4718597,1.3440589,0.77162206,0.012573571,0.028816754,0.007909158,0.045100722,3.3856194,10.95395,22.087326,14.89469,4.7405367,0.07334848,6.949601,4.15832,2.406991,0.058838114,0.0029029693,1.3414204,0.029201578,0.0010101672,0.0077350414,0.06524602,0.0,20875.31,20031.094,8022.854,7846.428,6949.1606,5674.9536,4063.725,3412.7124,2742.5767,1668.67,987.4453,399.36432,453.3898,51.703247,-31.940617,308.2469,-1216.4496,-2832.1992,-2891.8794,8033.077,1550.105,481.13644,4863.1797,2847.302,1968.0671,-968.3937,-59.386574,29.475601,581.0391,248.42932,15.572968,-25.104296,58.82257,802.4865,0.28740355,0.2872133,0.28694656,0.28669247,0.28641453,0.28631422,0.28603214,0.28571865,0.2854985,0.28539115,0.28729054,0.3000651,0.2853956,0.28738493,0.28752032,0.28654054,0.2868579,0.28707963,0.2867809,0.286596,0.28639445,0.28521642,0.28520495,0.28523347,0.28549385,0.28730944,0.2851928,0.28742257,0.31899333,0.28739566,0.28692114,0.2874175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08025,25.939407,19.771282,12.879014,5.648291,4.465916,3.2614455,2.495599,1.8984743,0.7845118,0.32117888,0.004024434,0.021646887,0.0051788953,0.019487157,1.397526,9.7599125,21.183655,13.929777,4.2734303,0.04414364,6.4074674,3.7771049,2.1636891,0.0651217,0.0024782945,0.88437045,0.016282063,0.0007123733,0.0060767666,0.055874553,0.0,21099.725,20223.506,7950.027,7787.4434,7004.6533,5711.73,3961.719,3330.999,2670.0984,1657.583,880.8997,249.30232,393.22675,45.45106,-19.069448,191.09837,-1283.7797,-2871.8472,-2933.5806,8100.9497,1508.5975,456.2097,4721.6924,2757.4592,1882.8075,-911.3814,-63.13193,18.046299,576.2626,198.7521,11.301877,-22.219995,54.422024,758.15466,0.28740355,0.2872075,0.28688297,0.2864707,0.2859376,0.2857443,0.2853043,0.28486165,0.2844398,0.28409395,0.2838194,0.28567588,0.28412294,0.28559455,0.28343958,0.2854401,0.28676912,0.2870628,0.28618947,0.2858239,0.28566167,0.28519028,0.2850565,0.28363132,0.28359354,0.28425425,0.28500506,0.28563178,0.31432545,0.285605,0.28357852,0.2874175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08025,25.939407,19.771282,12.879014,5.648291,4.465916,3.2614455,2.495599,1.8984743,0.7845118,0.32117888,0.004024434,0.021646887,0.0051788953,0.019487157,1.397526,9.7599125,21.183655,13.929777,4.2734303,0.04414364,6.4074674,3.7771049,2.1636891,0.0651217,0.0024782945,0.88437045,0.016282063,0.0007123733,0.0060767666,0.055874553,0.0,21099.725,20223.506,7950.027,7787.4434,7004.6533,5711.73,3961.719,3330.999,2670.0984,1657.583,880.8997,249.30232,393.22675,45.45106,-19.069448,191.09837,-1283.7797,-2871.8472,-2933.5806,8100.9497,1508.5975,456.2097,4721.6924,2757.4592,1882.8075,-911.3814,-63.13193,18.046299,576.2626,198.7521,11.301877,-22.219995,54.422024,758.15466,0.2843469,0.28415793,0.28387403,0.28364098,0.2839428,0.28407314,0.28417933,0.28400594,0.2836157,0.28315878,0.28247336,0.283896,0.2831608,0.2838126,0.2816736,0.28465104,0.28379172,0.28402302,0.28366724,0.28402826,0.2841541,0.28453627,0.28405276,0.2835778,0.28341624,0.28232822,0.28347054,0.2816418,0.30861306,0.28382555,0.283396,0.28436056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08987,26.122263,19.930954,13.021075,5.8438296,4.678729,3.4020157,2.6161497,2.0120513,0.8928835,0.3975937,0.0046637044,0.019406755,0.0047972263,0.023936588,2.0615966,9.249699,21.148329,14.115756,4.061638,0.03501151,6.3153114,3.702737,2.0932846,0.05093,0.0018646525,0.8101951,0.013981684,0.0005673488,0.0054671126,0.05090719,0.0,21062.197,20177.477,7966.1484,7798.181,6976.633,5666.5195,4088.3025,3377.7358,2686.891,1661.7609,913.2022,279.8764,406.14853,42.605324,-22.31293,236.03673,-1183.0598,-2935.7046,-3005.5015,8099.8125,1541.8405,444.27255,4815.172,2747.3748,1880.3087,-898.11743,-55.329838,20.772675,575.24884,189.69014,10.428205,-21.159193,51.796463,745.3536,0.2843469,0.2841548,0.2838303,0.28341854,0.2829451,0.28278518,0.28253034,0.28238553,0.28224367,0.28201127,0.28130308,0.28212717,0.28200936,0.28106293,0.28159866,0.2826837,0.28372654,0.2840136,0.28313875,0.282822,0.28269133,0.28250954,0.28251243,0.28235087,0.28219002,0.28193548,0.28261983,0.27988705,0.30424997,0.2820572,0.28213152,0.28436056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08987,26.122263,19.930954,13.021075,5.8438296,4.678729,3.4020157,2.6161497,2.0120513,0.8928835,0.3975937,0.0046637044,0.019406755,0.0047972263,0.023936588,2.0615966,9.249699,21.148329,14.115756,4.061638,0.03501151,6.3153114,3.702737,2.0932846,0.05093,0.0018646525,0.8101951,0.013981684,0.0005673488,0.0054671126,0.05090719,0.0,21062.197,20177.477,7966.1484,7798.181,6976.633,5666.5195,4088.3025,3377.7358,2686.891,1661.7609,913.2022,279.8764,406.14853,42.605324,-22.31293,236.03673,-1183.0598,-2935.7046,-3005.5015,8099.8125,1541.8405,444.27255,4815.172,2747.3748,1880.3087,-898.11743,-55.329838,20.772675,575.24884,189.69014,10.428205,-21.159193,51.796463,745.3536,0.28485352,0.28465858,0.28431168,0.283826,0.28335848,0.2832446,0.28163928,0.28137302,0.28104302,0.28074175,0.28009447,0.28036937,0.28074577,0.27909562,0.27984416,0.28277275,0.28420988,0.2845168,0.28365794,0.28347486,0.28307033,0.28084776,0.2808355,0.2807646,0.28069577,0.28043747,0.28085074,0.2798337,0.29797256,0.28029984,0.28065938,0.28486723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
