pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.08205,26.410892,20.262135,13.408856,6.3335567,5.109088,3.7955189,2.961839,2.3190932,1.1537948,0.6043424,0.0077752015,0.02171405,0.0058864686,0.027449308,1.8911341,9.331625,21.372862,14.635191,4.342399,0.051162936,6.805413,4.008932,2.3041666,0.067220524,0.0024493393,1.112033,0.022383247,0.0007433836,0.006278174,0.0579555,0.0,21092.736,20098.508,7936.5386,7763.6245,6922.9487,5820.643,4151.611,3487.1934,2778.382,1698.4016,965.8355,350.65845,438.58698,44.48798,-23.796589,224.93202,-1205.3113,-2954.651,-3026.3518,8015.363,1561.497,459.80585,4824.9404,2850.1646,1939.6385,-943.35376,-64.2809,22.217928,585.7889,224.70767,13.500525,-22.598358,55.521683,784.64,0.28485352,0.2846606,0.2843347,0.28390586,0.28330594,0.28307885,0.28256541,0.28216282,0.27967158,0.27945006,0.2788699,0.27862254,0.27945438,0.2769312,0.2791749,0.28316474,0.28423956,0.2845225,0.284013,0.28368837,0.28332704,0.2818381,0.28173876,0.279154,0.2791236,0.27886963,0.2815736,0.2780902,0.29562467,0.2765895,0.27910078,0.28486723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08205,26.410892,20.262135,13.408856,6.3335567,5.109088,3.7955189,2.961839,2.3190932,1.1537948,0.6043424,0.0077752015,0.02171405,0.0058864686,0.027449308,1.8911341,9.331625,21.372862,14.635191,4.342399,0.051162936,6.805413,4.008932,2.3041666,0.067220524,0.0024493393,1.112033,0.022383247,0.0007433836,0.006278174,0.0579555,0.0,21092.736,20098.508,7936.5386,7763.6245,6922.9487,5820.643,4151.611,3487.1934,2778.382,1698.4016,965.8355,350.65845,438.58698,44.48798,-23.796589,224.93202,-1205.3113,-2954.651,-3026.3518,8015.363,1561.497,459.80585,4824.9404,2850.1646,1939.6385,-943.35376,-64.2809,22.217928,585.7889,224.70767,13.500525,-22.598358,55.521683,784.64,0.28444108,0.2842494,0.28394103,0.28356674,0.28305998,0.28287393,0.2823713,0.28178573,0.28121853,0.28087166,0.27732697,0.27688658,0.28088087,0.2764753,0.27743548,0.28322622,0.2838548,0.28411543,0.2835618,0.28304112,0.28283903,0.28250518,0.28225198,0.2799936,0.27986062,0.2766967,0.2821976,0.27742368,0.2918144,0.2768781,0.27983645,0.28445476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1058,26.388372,20.333948,13.588966,6.6361575,5.477771,4.174044,3.3358681,2.6971161,1.5627744,0.9069913,0.011733935,0.030866722,0.00803162,0.03406874,2.7394276,10.558867,21.708344,14.174212,3.2700803,0.0392532,6.7869024,4.121372,2.3748364,0.06226401,0.002531145,1.1602497,0.021422034,0.0007035468,0.006100552,0.05755566,0.0,20999.857,20110.85,7870.559,7697.139,6857.9736,5648.865,4134.7847,3497.336,2769.0466,1673.8887,1062.6449,436.5887,475.3065,54.224747,-26.34694,275.07086,-1238.0789,-2834.4097,-2908.2666,8175.1543,1610.9103,394.47067,4675.747,2777.3052,1965.1569,-960.44275,-61.53079,25.187168,582.0717,230.12799,13.187043,-22.292831,55.39264,797.9488,0.28444108,0.28424773,0.28392205,0.28350067,0.28292152,0.2827104,0.2821706,0.2815502,0.28085786,0.28020212,0.27953842,0.27516145,0.28023928,0.2751839,0.27764556,0.28258812,0.283831,0.2841108,0.28371975,0.28200123,0.28196004,0.28209367,0.28096542,0.2806517,0.28051096,0.27684045,0.2806202,0.2756952,0.2908728,0.27531365,0.28049093,0.28445476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1058,26.388372,20.333948,13.588966,6.6361575,5.477771,4.174044,3.3358681,2.6971161,1.5627744,0.9069913,0.011733935,0.030866722,0.00803162,0.03406874,2.7394276,10.558867,21.708344,14.174212,3.2700803,0.0392532,6.7869024,4.121372,2.3748364,0.06226401,0.002531145,1.1602497,0.021422034,0.0007035468,0.006100552,0.05755566,0.0,20999.857,20110.85,7870.559,7697.139,6857.9736,5648.865,4134.7847,3497.336,2769.0466,1673.8887,1062.6449,436.5887,475.3065,54.224747,-26.34694,275.07086,-1238.0789,-2834.4097,-2908.2666,8175.1543,1610.9103,394.47067,4675.747,2777.3052,1965.1569,-960.44275,-61.53079,25.187168,582.0717,230.12799,13.187043,-22.292831,55.39264,797.9488,0.2856991,0.28550628,0.28520912,0.28489354,0.28340176,0.28222102,0.2817916,0.2812775,0.28060856,0.27986148,0.27805638,0.2725174,0.27996564,0.27357376,0.27790028,0.2834378,0.28506702,0.28536674,0.28499466,0.2832367,0.2819891,0.2819955,0.2806027,0.27968872,0.2792838,0.2772019,0.28024372,0.2764911,0.28897354,0.2735983,0.27921942,0.28571287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14422,26.683687,20.605583,13.83016,6.8291297,5.680571,4.389048,3.569339,2.8912663,1.6246516,0.93167615,0.013310345,0.03508777,0.00836069,0.026921896,1.7962968,9.262673,21.566563,14.776736,3.7573738,0.04892873,6.953113,4.161916,2.3902946,0.07753624,0.0033710739,1.3233515,0.029463785,0.0010445042,0.008577406,0.07017049,0.0,20848.88,20042.238,7887.1655,7715.8774,6883.6147,5622.936,4113.8413,3455.5166,2859.8218,1776.6047,1094.7734,442.63794,493.29886,59.034084,-21.946419,218.71262,-1207.5737,-2989.2778,-3051.9148,8063.478,1620.08,424.95828,4822.8926,2847.2556,1980.3475,-960.48444,-69.15781,21.512985,582.24536,246.54936,15.640808,-26.690464,61.041412,798.47736,0.2856991,0.28550497,0.28517544,0.28475273,0.28421733,0.2840271,0.28367797,0.282946,0.27949908,0.279185,0.27845976,0.27081951,0.27926347,0.27492866,0.27823985,0.28341538,0.28506857,0.2853619,0.28448492,0.28412986,0.2839229,0.28384104,0.2817675,0.28041512,0.2791487,0.2755567,0.2802806,0.27709058,0.28756896,0.27189365,0.2791156,0.28571287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14422,26.683687,20.605583,13.83016,6.8291297,5.680571,4.389048,3.569339,2.8912663,1.6246516,0.93167615,0.013310345,0.03508777,0.00836069,0.026921896,1.7962968,9.262673,21.566563,14.776736,3.7573738,0.04892873,6.953113,4.161916,2.3902946,0.07753624,0.0033710739,1.3233515,0.029463785,0.0010445042,0.008577406,0.07017049,0.0,20848.88,20042.238,7887.1655,7715.8774,6883.6147,5622.936,4113.8413,3455.5166,2859.8218,1776.6047,1094.7734,442.63794,493.29886,59.034084,-21.946419,218.71262,-1207.5737,-2989.2778,-3051.9148,8063.478,1620.08,424.95828,4822.8926,2847.2556,1980.3475,-960.48444,-69.15781,21.512985,582.24536,246.54936,15.640808,-26.690464,61.041412,798.47736,0.2877679,0.28757265,0.28727204,0.28695184,0.28551263,0.28418678,0.28272143,0.282489,0.28216594,0.2819841,0.27715966,0.27044386,0.28199115,0.27547258,0.27842417,0.2843707,0.28720054,0.28743798,0.28705037,0.28458616,0.2842975,0.2821734,0.2821554,0.28205398,0.28051716,0.27681127,0.28214082,0.2767625,0.28380182,0.2730733,0.27901998,0.28778186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16156,27.380093,21.349571,14.61175,7.571248,6.359389,5.032745,4.150598,3.4391658,2.1303818,1.3470805,0.020211836,0.048982777,0.012879516,0.051914107,3.31809,11.241,22.626423,15.553835,5.4376655,0.06639806,7.5824304,4.5783854,2.6422992,0.08593226,0.0047603403,1.3751328,0.031415187,0.001275136,0.008961149,0.07549615,0.0,20780.412,19859.904,7853.7656,7692.726,6904.543,5788.2007,4173.873,3595.2363,2934.9514,1808.3016,1169.65,539.9336,541.13214,69.44139,-32.78575,304.52362,-1246.8981,-2866.6416,-2932.887,8033.9253,1546.9713,519.05963,4871.8706,2962.509,2077.585,-1013.8522,-72.61238,31.297035,613.77185,251.6317,16.14525,-26.982033,63.638943,843.25055,0.2877679,0.2875717,0.2872404,0.28681526,0.28627637,0.2860835,0.2857309,0.28495675,0.2809584,0.280641,0.2804301,0.26875886,0.28066713,0.2743102,0.278374,0.285835,0.28715476,0.28743434,0.28625745,0.28603548,0.285885,0.2858131,0.28448224,0.28052393,0.28047693,0.27764454,0.28165925,0.27676496,0.2754384,0.27383587,0.2804572,0.28778186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16156,27.380093,21.349571,14.61175,7.571248,6.359389,5.032745,4.150598,3.4391658,2.1303818,1.3470805,0.020211836,0.048982777,0.012879516,0.051914107,3.31809,11.241,22.626423,15.553835,5.4376655,0.06639806,7.5824304,4.5783854,2.6422992,0.08593226,0.0047603403,1.3751328,0.031415187,0.001275136,0.008961149,0.07549615,0.0,20780.412,19859.904,7853.7656,7692.726,6904.543,5788.2007,4173.873,3595.2363,2934.9514,1808.3016,1169.65,539.9336,541.13214,69.44139,-32.78575,304.52362,-1246.8981,-2866.6416,-2932.887,8033.9253,1546.9713,519.05963,4871.8706,2962.509,2077.585,-1013.8522,-72.61238,31.297035,613.77185,251.6317,16.14525,-26.982033,63.638943,843.25055,0.288716,0.28851888,0.28821898,0.28790584,0.2865585,0.28550878,0.28511232,0.2847175,0.2843034,0.28407684,0.2787945,0.27115285,0.28409055,0.27668947,0.27815592,0.28673896,0.28808782,0.28837928,0.28799987,0.28604022,0.28592154,0.2841769,0.28412032,0.284018,0.28372315,0.27643862,0.2840606,0.2786274,0.2752755,0.27212974,0.28214276,0.28873006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24149,28.230253,22.166647,15.383727,8.367101,7.176116,5.809313,4.9020658,4.134018,2.7409475,1.870235,0.03133063,0.056169625,0.0186302,0.065663725,3.9576278,12.948829,23.731897,16.73337,6.222964,0.09252485,8.530502,5.3073015,3.1253946,0.19254853,0.010430337,1.968985,0.045596153,0.0017573648,0.010751602,0.087498836,0.0,20462.348,19651.348,7877.0024,7720.486,6891.8906,5734.1494,4241.6274,3650.1155,3058.8423,1870.2793,1238.4106,643.9751,597.8774,70.91955,-36.25759,334.7553,-1335.0342,-2783.7275,-2846.7534,7912.3237,1579.2372,557.46643,4947.751,3077.3157,2216.0972,-1091.9224,-112.33295,34.08712,632.44226,305.39963,19.76531,-29.372025,68.73961,923.57214,0.288716,0.28851733,0.28818363,0.28775662,0.28721988,0.28703263,0.28668416,0.28609717,0.28297225,0.28282407,0.28259164,0.27177688,0.28286394,0.27580675,0.2820233,0.286428,0.288081,0.28837395,0.28719854,0.28696457,0.28684598,0.28675663,0.2857992,0.28322887,0.28257513,0.27896896,0.2840779,0.27815405,0.27302945,0.27303493,0.28250137,0.28873006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24149,28.230253,22.166647,15.383727,8.367101,7.176116,5.809313,4.9020658,4.134018,2.7409475,1.870235,0.03133063,0.056169625,0.0186302,0.065663725,3.9576278,12.948829,23.731897,16.73337,6.222964,0.09252485,8.530502,5.3073015,3.1253946,0.19254853,0.010430337,1.968985,0.045596153,0.0017573648,0.010751602,0.087498836,0.0,20462.348,19651.348,7877.0024,7720.486,6891.8906,5734.1494,4241.6274,3650.1155,3058.8423,1870.2793,1238.4106,643.9751,597.8774,70.91955,-36.25759,334.7553,-1335.0342,-2783.7275,-2846.7534,7912.3237,1579.2372,557.46643,4947.751,3077.3157,2216.0972,-1091.9224,-112.33295,34.08712,632.44226,305.39963,19.76531,-29.372025,68.73961,923.57214,0.29320353,0.29299957,0.2926875,0.29232177,0.29001233,0.28782177,0.28574967,0.28551373,0.28520417,0.28502226,0.28112277,0.27008358,0.28503704,0.2788094,0.28176218,0.28955638,0.29259157,0.29285115,0.29245123,0.28860962,0.28705108,0.2851016,0.28505525,0.28487653,0.28464764,0.2797719,0.28500196,0.28052703,0.26850563,0.2753382,0.28462267,0.29321805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27916,28.644901,22.72299,16.089804,9.218548,8.053397,6.6345205,5.7022953,4.892421,3.4235795,2.4366388,0.038694117,0.063344456,0.022293989,0.09284295,5.00062,13.442883,24.169516,17.062948,8.040225,2.4623663,8.969034,5.687234,3.3776224,0.1880357,0.011149811,2.393506,0.070507474,0.003766638,0.02470091,0.17209211,0.0,20311.006,19548.582,7777.071,7627.9883,6814.422,5666.6484,4328.1353,3704.038,3147.6907,1924.5378,1325.0953,743.21643,655.03235,74.42738,-45.13113,379.4109,-1290.3865,-2775.8513,-2838.8943,7943.882,1454.3136,529.7458,4912.1577,3107.3994,2285.2158,-1142.5377,-110.57863,42.108936,633.171,338.17007,24.800682,-46.349014,97.77674,950.7501,0.29320353,0.29299966,0.29266152,0.29222628,0.2916685,0.29147077,0.29110378,0.2903688,0.28453395,0.2838282,0.2834909,0.27366745,0.28391024,0.27866095,0.28291515,0.2912336,0.29254383,0.2928496,0.29176164,0.29134893,0.29123622,0.2911452,0.29010805,0.28438714,0.2831377,0.28072807,0.28553823,0.28276026,0.26883087,0.27362272,0.28311276,0.29321805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27916,28.644901,22.72299,16.089804,9.218548,8.053397,6.6345205,5.7022953,4.892421,3.4235795,2.4366388,0.038694117,0.063344456,0.022293989,0.09284295,5.00062,13.442883,24.169516,17.062948,8.040225,2.4623663,8.969034,5.687234,3.3776224,0.1880357,0.011149811,2.393506,0.070507474,0.003766638,0.02470091,0.17209211,0.0,20311.006,19548.582,7777.071,7627.9883,6814.422,5666.6484,4328.1353,3704.038,3147.6907,1924.5378,1325.0953,743.21643,655.03235,74.42738,-45.13113,379.4109,-1290.3865,-2775.8513,-2838.8943,7943.882,1454.3136,529.7458,4912.1577,3107.3994,2285.2158,-1142.5377,-110.57863,42.108936,633.171,338.17007,24.800682,-46.349014,97.77674,950.7501,0.29538813,0.29518273,0.2948708,0.29453358,0.2929368,0.29126382,0.29025823,0.28997904,0.28962654,0.28941637,0.28182772,0.2770596,0.28943944,0.28056684,0.28620473,0.29225713,0.2947778,0.29503456,0.2946433,0.29183465,0.2914516,0.29057646,0.28928113,0.2891367,0.2889446,0.28234962,0.28923526,0.28147835,0.27112657,0.2771643,0.28891912,0.29540288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.364105,30.13008,24.339582,17.849857,11.011736,9.794335,8.314239,7.2991743,6.4046826,4.745825,3.5688028,0.06412476,0.14094621,0.076277465,0.3720233,8.152451,16.821611,26.220608,18.709171,10.403931,4.5165863,10.228051,6.807635,4.3054004,0.95059925,0.06900216,2.899775,0.09374495,0.010411168,0.091164805,0.61712486,0.0,19966.127,19162.771,7683.403,7538.4604,6796.658,5802.4775,4427.9883,3878.2808,3321.2056,2055.203,1457.3044,912.23145,753.8091,95.1278,-97.849915,486.59225,-1308.9984,-2584.7134,-2639.0469,7884.0474,1390.6808,545.4194,5037.679,3177.5938,2386.2273,-1174.1216,-263.22833,85.46039,671.33215,374.48553,27.959623,-96.07701,194.33525,1025.5632,0.29538813,0.29518166,0.29483688,0.2943956,0.29383773,0.29364094,0.2932866,0.2927557,0.28874993,0.28819835,0.28788725,0.27582517,0.2882868,0.27983996,0.28738445,0.2933954,0.2947214,0.29503012,0.2939538,0.29350764,0.29339087,0.29332423,0.2926083,0.28895232,0.28762314,0.28478768,0.28948325,0.28747272,0.27085432,0.27964285,0.28730687,0.29540288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.364105,30.13008,24.339582,17.849857,11.011736,9.794335,8.314239,7.2991743,6.4046826,4.745825,3.5688028,0.06412476,0.14094621,0.076277465,0.3720233,8.152451,16.821611,26.220608,18.709171,10.403931,4.5165863,10.228051,6.807635,4.3054004,0.95059925,0.06900216,2.899775,0.09374495,0.010411168,0.091164805,0.61712486,0.0,19966.127,19162.771,7683.403,7538.4604,6796.658,5802.4775,4427.9883,3878.2808,3321.2056,2055.203,1457.3044,912.23145,753.8091,95.1278,-97.849915,486.59225,-1308.9984,-2584.7134,-2639.0469,7884.0474,1390.6808,545.4194,5037.679,3177.5938,2386.2273,-1174.1216,-263.22833,85.46039,671.33215,374.48553,27.959623,-96.07701,194.33525,1025.5632,0.30049017,0.30027553,0.29994798,0.29953864,0.296696,0.29441106,0.2923432,0.29211563,0.29181728,0.29145658,0.28619567,0.27826163,0.2915443,0.2866295,0.29133105,0.2959758,0.29983148,0.30011144,0.29971,0.29436556,0.29345086,0.29302254,0.29145524,0.2913534,0.29128852,0.28987893,0.29141966,0.2863559,0.2787531,0.28546125,0.2912808,0.30050543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38667,30.416359,24.753595,18.395893,11.613407,10.377369,8.875451,7.838784,6.934458,5.2683315,4.0224304,0.08666989,0.26934358,0.112848505,0.25801572,6.138725,15.241913,25.960855,19.22159,10.184133,4.5193844,10.802342,7.412007,4.818378,1.1975267,0.09501376,3.4080236,0.24146973,0.034884594,0.25315192,1.1918005,0.0,19873.65,19089.367,7591.418,7455.262,6766.7437,5850.2744,4463.1196,3922.6313,3340.8733,2060.0603,1502.7496,971.1993,779.5181,153.30144,-66.6326,418.33154,-1343.987,-2774.7766,-2832.078,7799.369,1455.5953,534.1857,5017.8013,3162.474,2432.8997,-1223.5151,-297.00912,61.1456,674.5922,399.74207,45.648277,-164.35663,265.6916,1016.2639,0.30049017,0.3002759,0.29992068,0.2994631,0.29888064,0.2986775,0.2982987,0.29780254,0.29183003,0.29015446,0.28993654,0.2831898,0.29022905,0.28952965,0.2910927,0.29840872,0.29977292,0.30011004,0.2998193,0.29830483,0.29826432,0.29819345,0.29754648,0.29126492,0.289968,0.2891867,0.2927517,0.2896968,0.27923006,0.28942072,0.28955087,0.30050543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38667,30.416359,24.753595,18.395893,11.613407,10.377369,8.875451,7.838784,6.934458,5.2683315,4.0224304,0.08666989,0.26934358,0.112848505,0.25801572,6.138725,15.241913,25.960855,19.22159,10.184133,4.5193844,10.802342,7.412007,4.818378,1.1975267,0.09501376,3.4080236,0.24146973,0.034884594,0.25315192,1.1918005,0.0,19873.65,19089.367,7591.418,7455.262,6766.7437,5850.2744,4463.1196,3922.6313,3340.8733,2060.0603,1502.7496,971.1993,779.5181,153.30144,-66.6326,418.33154,-1343.987,-2774.7766,-2832.078,7799.369,1455.5953,534.1857,5017.8013,3162.474,2432.8997,-1223.5151,-297.00912,61.1456,674.5922,399.74207,45.648277,-164.35663,265.6916,1016.2639,0.30188835,0.30167392,0.3013514,0.3009974,0.29922417,0.29811966,0.2977122,0.29731208,0.29691806,0.2966837,0.28835022,0.28267795,0.29672435,0.28857252,0.2962565,0.29934224,0.30126265,0.30152288,0.30112338,0.29872257,0.298409,0.29801705,0.2962976,0.2962213,0.29618177,0.29473442,0.29627362,0.2895165,0.28187603,0.28926715,0.29617602,0.30190372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.529144,32.400013,26.859343,20.63155,14.140363,12.994047,11.565045,10.572882,9.690789,8.051716,6.821666,2.7154717,3.2159724,3.075456,3.424173,11.674065,19.691492,28.660355,21.672375,13.49521,8.317337,13.572302,10.198173,7.6253195,4.3577037,3.0010407,5.3777723,1.8217368,1.4328104,1.9079167,3.449396,0.0,19281.076,18570.014,7502.5967,7372.617,6608.236,5617.005,4344.7837,3830.7874,3296.2683,2041.9312,1492.3962,993.68646,767.42065,144.6407,-106.95393,502.23187,-1254.9081,-2520.1562,-2576.5198,7621.9185,1379.0596,508.88333,4914.1753,3154.3025,2422.3577,-1157.5459,-332.21066,102.3435,713.07855,425.5812,64.23733,-250.14146,347.29877,1096.6849,0.30188835,0.30167228,0.30131143,0.30085093,0.3002792,0.3000844,0.29972658,0.2993774,0.29557973,0.2954375,0.29508612,0.2863329,0.2955118,0.29486817,0.29583305,0.2998637,0.30120146,0.301517,0.30121222,0.29970115,0.2996432,0.29958585,0.29919803,0.29605144,0.29605144,0.2935788,0.29678977,0.2945484,0.28788227,0.294371,0.29559934,0.30190372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.529144,32.400013,26.859343,20.631548,14.140363,12.994046,11.565044,10.572882,9.690788,8.051715,6.821665,2.7154713,3.2159717,3.0754554,3.4241724,11.674064,19.691492,28.660355,21.672375,13.49521,8.317336,13.572302,10.198173,7.625319,4.357703,3.0010402,5.3777714,1.8217362,1.4328098,1.9079161,3.4493952,0.0,19281.076,18570.014,7502.5967,7372.617,6608.236,5617.005,4344.7837,3830.7874,3296.2683,2041.9312,1492.3962,993.68646,767.42065,144.6407,-106.95393,502.23187,-1254.9081,-2520.1562,-2576.5198,7621.9185,1379.0596,508.88333,4914.1753,3154.3025,2422.3577,-1157.5459,-332.21066,102.3435,713.07855,425.5812,64.23733,-250.14148,347.29877,1096.6849,0.31116593,0.3109341,0.31057703,0.310306,0.30452698,0.3012302,0.29874617,0.29851198,0.29822305,0.29790056,0.29354048,0.2845489,0.29798213,0.29384512,0.29778874,0.3034567,0.3104507,0.31075627,0.31031647,0.30107337,0.29972216,0.29948714,0.29769376,0.2976465,0.29762137,0.29648724,0.2976798,0.29442972,0.28941032,0.29413688,0.29761928,0.3111823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6097,33.596195,28.514141,22.80902,16.787815,15.697773,14.262757,13.270489,12.385288,10.750596,9.482524,4.8667316,5.4522715,5.1647573,5.1887255,12.12469,20.69619,29.798748,22.8175,14.345223,9.328472,14.787713,11.343816,8.728276,5.3686733,4.3442526,6.7883635,3.1465406,2.5915377,3.0557144,4.518536,0.0,18939.062,18249.215,7160.6216,7031.79,6345.4287,5466.3916,4354.647,3831.0073,3302.533,2038.9822,1517.1307,1058.4805,796.28296,212.90231,-25.19491,457.32315,-1301.0154,-2540.3718,-2597.9421,7641.4844,1405.7139,500.27087,4891.1045,3189.3542,2443.976,-1175.0287,-285.45804,148.63,703.85693,431.09448,77.83444,-247.01772,337.6146,1101.4713,0.31116593,0.31093696,0.31056,0.3100822,0.3095128,0.30931863,0.3090142,0.30678517,0.2983367,0.29651618,0.29631847,0.29156128,0.29658806,0.29622045,0.29725346,0.30869246,0.3104026,0.310761,0.31034666,0.30860907,0.30859655,0.30855352,0.30614594,0.29746598,0.29746598,0.296256,0.3000104,0.29568204,0.29239333,0.29576448,0.29728976,0.3111823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6097,33.596195,28.514141,22.80902,16.787815,15.697772,14.262757,13.270488,12.385288,10.750596,9.482524,4.866731,5.452271,5.164757,5.1887245,12.124689,20.69619,29.798748,22.8175,14.345222,9.328471,14.787713,11.343816,8.728275,5.3686724,4.3442516,6.7883625,3.14654,2.591537,3.0557137,4.518535,0.0,18939.062,18249.217,7160.6216,7031.7905,6345.4287,5466.3916,4354.647,3831.0073,3302.533,2038.9822,1517.1307,1058.4805,796.28296,212.90231,-25.19491,457.32315,-1301.0154,-2540.3718,-2597.9421,7641.4844,1405.714,500.27087,4891.1045,3189.3542,2443.976,-1175.0287,-285.45804,148.63,703.85693,431.09448,77.83444,-247.01772,337.6146,1101.4713,0.3167849,0.31654707,0.316181,0.31591308,0.31125933,0.3090053,0.30797687,0.30773756,0.30746347,0.30710664,0.2946925,0.2897447,0.3071802,0.29868314,0.30687222,0.31164357,0.31607187,0.3163711,0.31594098,0.3097617,0.30864564,0.30845967,0.3081158,0.30659208,0.30658782,0.30226508,0.3066311,0.29555288,0.2930468,0.29561955,0.3063783,0.31680182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59688,33.325253,28.091276,22.215416,15.900146,14.791245,13.4092655,12.453992,11.6188545,10.076945,8.866089,4.638173,5.5386066,5.4011016,5.589655,13.064563,20.915432,29.67331,22.581146,14.587456,9.898433,14.676889,11.387985,8.8681345,5.844127,4.8721743,6.496832,2.994213,2.3306928,2.8550532,4.5673366,0.0,18993.85,18323.863,7275.4214,7144.6494,6510.925,5517.2524,4266.9946,3753.21,3200.3325,1975.6539,1479.7766,1009.4847,741.8043,142.95851,-76.737465,476.18008,-1240.7634,-2487.97,-2543.7102,7628.2344,1362.2646,482.35056,4849.668,3111.0298,2395.2837,-1110.1193,-277.46832,136.11026,712.39825,422.1173,85.71372,-263.82562,367.57486,1114.2726,0.3167849,0.3165477,0.3161462,0.3156409,0.31505498,0.314855,0.31454366,0.31235567,0.3066594,0.30594528,0.3055581,0.29265976,0.3060983,0.30437273,0.30654705,0.31431857,0.31600854,0.31637007,0.3159475,0.31420332,0.31419006,0.31414443,0.3124795,0.30640885,0.30640492,0.30590957,0.30807054,0.30462837,0.30075502,0.3046667,0.3064045,0.31680182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59688,33.325253,28.091276,22.215414,15.900145,14.791245,13.4092655,12.453991,11.6188545,10.076944,8.866088,4.6381726,5.5386057,5.401101,5.5896544,13.064562,20.915432,29.67331,22.581144,14.587455,9.898433,14.676889,11.387984,8.868134,5.8441267,4.8721733,6.496831,2.9942124,2.330692,2.8550525,4.567336,0.0,18993.852,18323.863,7275.4214,7144.6494,6510.925,5517.253,4266.9946,3753.21,3200.3325,1975.6539,1479.7766,1009.4847,741.8043,142.95851,-76.737465,476.18008,-1240.7634,-2487.97,-2543.7102,7628.2344,1362.2646,482.35056,4849.668,3111.0298,2395.2837,-1110.1193,-277.46835,136.11026,712.39825,422.1173,85.71372,-263.82562,367.57486,1114.2726,0.31587115,0.31564078,0.31529498,0.31491286,0.31443518,0.31426314,0.313846,0.31341764,0.31304136,0.31212062,0.30378282,0.29119396,0.31290102,0.3037513,0.31231695,0.3145382,0.3151658,0.31547043,0.31496453,0.31451756,0.3143901,0.31435195,0.31374478,0.3121617,0.3121589,0.30877948,0.31218714,0.3044246,0.30095637,0.30449614,0.31204268,0.315888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66831,34.36722,29.305128,23.629747,17.59648,16.511263,15.150664,14.183801,13.324674,11.772987,10.539515,6.0479455,6.782419,6.5849743,6.6443896,13.5949335,21.65846,30.625736,23.984947,16.23095,11.773264,16.18807,12.848355,10.292474,6.9387684,5.8919945,8.345699,5.194398,4.589877,4.9681754,6.321019,0.0,18686.879,18041.822,7145.4233,7011.973,6352.2896,5453.316,4231.2183,3777.7297,3249.6472,1982.4081,1494.6373,1043.0024,771.72626,173.80103,-41.13396,457.84195,-1258.7991,-2519.9155,-2577.1997,7488.428,1340.0543,469.35165,4813.9824,3136.8904,2413.7163,-1173.9144,-288.80463,139.64755,696.3648,398.70123,81.51035,-221.18388,323.663,1067.3558,0.31587115,0.31563565,0.31524223,0.31474188,0.31409323,0.3138624,0.3133412,0.31279886,0.312261,0.31177956,0.31123978,0.3018194,0.31192487,0.3109519,0.31239164,0.3144615,0.3150876,0.31545484,0.3149528,0.31348607,0.3131956,0.31267983,0.31260324,0.31241345,0.31232363,0.3116649,0.31254223,0.31016994,0.30596265,0.31020364,0.3123191,0.315888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66831,34.36722,29.305128,23.629747,17.59648,16.511261,15.150663,14.1838,13.324673,11.772987,10.539514,6.0479445,6.7824183,6.5849733,6.644389,13.594933,21.65846,30.625736,23.984945,16.23095,11.773263,16.18807,12.848354,10.292473,6.938768,5.8919935,8.345698,5.194397,4.5898767,4.9681745,6.321018,0.0,18686.879,18041.822,7145.4233,7011.973,6352.2896,5453.316,4231.2188,3777.7297,3249.6472,1982.4081,1494.6373,1043.0024,771.72626,173.80103,-41.133965,457.84195,-1258.7991,-2519.9155,-2577.1997,7488.428,1340.0543,469.35165,4813.9824,3136.8904,2413.7163,-1173.9144,-288.80463,139.64755,696.3648,398.70126,81.51035,-221.18388,323.663,1067.3558,0.32105973,0.32081625,0.32044613,0.32017577,0.3157281,0.31356883,0.31251904,0.31217954,0.31168523,0.311115,0.31010062,0.29993892,0.31133005,0.30956933,0.31044528,0.3157806,0.32033366,0.32063705,0.3201997,0.31376785,0.3133812,0.31292507,0.3127589,0.31062326,0.310597,0.3105336,0.312004,0.31049094,0.30750385,0.31047267,0.31058627,0.32107714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57705,33.1066,28.00983,22.289944,16.271065,15.211847,13.827849,12.852462,11.975891,10.449106,9.278483,5.019882,4.5395923,4.270318,4.28897,10.470579,18.984442,28.957682,22.236328,14.399278,9.475514,13.942021,10.587608,8.042992,5.06681,3.9499478,5.987227,2.34685,1.6512296,2.1389382,3.708773,0.0,19078.318,18381.188,7171.81,7041.6123,6344.105,5382.372,4270.3574,3795.6753,3285.1116,1965.1663,1453.0206,1013.4342,826.9909,205.4997,-22.00432,429.7565,-1296.2843,-2668.8176,-2725.1296,7676.4717,1347.7854,495.2425,4977.456,3144.3364,2407.9663,-1100.6047,-299.09012,90.80094,701.7373,431.00208,87.92839,-253.70251,350.73386,1118.9397,0.3210597,0.32081658,0.32040885,0.31989574,0.3192445,0.31902513,0.3185367,0.31758967,0.31095144,0.30992287,0.30966774,0.3078614,0.31039673,0.30954662,0.3105086,0.31854603,0.32026586,0.3206351,0.32020316,0.3184099,0.31839773,0.3183646,0.31618488,0.3108185,0.31080672,0.31024066,0.3121343,0.30855644,0.30631012,0.30861378,0.31080434,0.3210771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57705,33.1066,28.00983,22.289942,16.271063,15.211847,13.827848,12.852462,11.97589,10.449105,9.278483,5.0198817,4.539592,4.270317,4.288969,10.470578,18.984442,28.957682,22.236328,14.399278,9.475513,13.94202,10.587608,8.042992,5.066809,3.9499474,5.987226,2.3468492,1.651229,2.1389375,3.7087722,0.0,19078.318,18381.188,7171.81,7041.6123,6344.105,5382.372,4270.3574,3795.6753,3285.1116,1965.1663,1453.0206,1013.4342,826.9909,205.4997,-22.00432,429.7565,-1296.2843,-2668.8176,-2725.1296,7676.4717,1347.7854,495.2425,4977.456,3144.3364,2407.9663,-1100.6047,-299.09012,90.80094,701.7373,431.00208,87.92839,-253.70251,350.73386,1118.9397,0.3144727,0.3142461,0.3139198,0.3138038,0.3165196,0.3174602,0.31747037,0.31725016,0.31690228,0.31667346,0.3078892,0.30594328,0.31672278,0.31005004,0.31666687,0.31613156,0.31383443,0.31409043,0.31371734,0.3176098,0.317848,0.31812328,0.31775576,0.31633782,0.31633306,0.31333393,0.316381,0.3087917,0.3077366,0.3088296,0.31620154,0.31448942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.497406,31.863422,26.315557,20.078146,13.448081,12.273082,10.830916,9.836872,8.970854,7.3694468,6.097567,1.6586379,2.8525913,2.7294016,2.9566813,11.130979,19.09875,28.108942,20.655989,11.936106,5.172755,12.545157,9.219378,6.572033,3.438516,2.2887557,4.321702,0.560813,0.085157044,0.55950063,2.1532667,0.0,19414.418,18713.643,7507.8545,7378.7637,6684.2046,5692.4653,4366.3477,3834.7078,3263.696,2016.4589,1519.5889,1036.3843,744.305,134.71947,-84.881294,499.74176,-1250.7053,-2526.4204,-2582.029,7804.132,1427.7498,587.83966,4917.6987,3129.8152,2459.9785,-1131.6487,-303.81534,130.95068,714.4365,438.64844,71.613266,-249.92458,353.6108,1130.673,0.3144727,0.314239,0.31384245,0.3133546,0.31279966,0.31262684,0.31238905,0.3125923,0.31495917,0.31500924,0.31492826,0.30582723,0.31502587,0.31397244,0.3160322,0.3123641,0.31373045,0.31407097,0.3137579,0.31218207,0.31214315,0.312089,0.3125615,0.31601402,0.31600958,0.31550524,0.3151673,0.3143011,0.31188625,0.31435242,0.31600934,0.31448942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.497406,31.863422,26.315557,20.078146,13.448081,12.273082,10.830916,9.836872,8.970854,7.3694468,6.097567,1.6586378,2.8525913,2.7294016,2.9566813,11.130979,19.09875,28.108942,20.655989,11.936106,5.172755,12.545157,9.219378,6.572033,3.438516,2.2887557,4.321702,0.5608129,0.08515704,0.5595006,2.1532667,0.0,19414.418,18713.643,7507.8545,7378.7637,6684.2046,5692.4653,4366.3477,3834.7078,3263.696,2016.4589,1519.5889,1036.3843,744.305,134.71947,-84.881294,499.74176,-1250.7053,-2526.4204,-2582.029,7804.132,1427.7498,587.83966,4917.6987,3129.8152,2459.9785,-1131.6487,-303.81534,130.95068,714.4365,438.64844,71.613266,-249.92459,353.6108,1130.673,0.3090289,0.3088092,0.30849552,0.30832744,0.3100214,0.31094873,0.31103247,0.31091094,0.31075332,0.31080568,0.31283307,0.30396208,0.3107811,0.31306335,0.31044558,0.31048188,0.3083837,0.30864698,0.3082853,0.31134272,0.3113643,0.3114275,0.31077743,0.31043845,0.31034756,0.3113723,0.3104057,0.31385043,0.31152624,0.31400615,0.3103435,0.30904502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3916,30.268291,24.677666,18.392454,11.604624,10.447265,8.987302,7.970356,7.073174,5.441813,4.221273,0.086544715,0.515597,0.33697146,0.52636695,7.95787,16.291964,26.156021,18.484566,8.9215,3.5052783,10.142259,6.811145,4.3328514,1.0988258,0.07686387,2.8337252,0.09919276,0.0129464865,0.090699024,0.6017418,0.0,19853.404,19131.984,7539.045,7409.243,6769.6216,5646.159,4395.362,3882.1602,3326.5962,2036.7374,1486.1548,997.40906,772.70166,164.65042,-76.92232,474.6851,-1281.4326,-2653.002,-2712.1047,8018.311,1500.711,521.40076,4992.989,3132.5254,2373.8723,-1151.1056,-285.08786,105.73961,670.35504,369.30273,28.48309,-94.13227,191.33945,1031.9773,0.3090289,0.3088033,0.30843055,0.30796653,0.3074223,0.3072435,0.30695102,0.30700842,0.30895156,0.3089309,0.30890083,0.31088728,0.30893838,0.30881035,0.30970293,0.3069333,0.30827588,0.30862904,0.30833256,0.30680993,0.3067754,0.30669805,0.30725908,0.30907705,0.308967,0.30883366,0.30948713,0.3088663,0.30746317,0.3087115,0.30894986,0.30904502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3916,30.268291,24.677666,18.392454,11.604624,10.447265,8.987302,7.970356,7.073174,5.441813,4.221273,0.086544715,0.515597,0.33697146,0.52636695,7.95787,16.291964,26.156021,18.484566,8.9215,3.5052783,10.142259,6.811145,4.3328514,1.0988258,0.07686387,2.8337252,0.09919276,0.0129464865,0.090699024,0.6017418,0.0,19853.404,19131.984,7539.045,7409.243,6769.6216,5646.159,4395.362,3882.1602,3326.5962,2036.7374,1486.1548,997.40906,772.70166,164.65042,-76.92232,474.6851,-1281.4326,-2653.002,-2712.1047,8018.311,1500.711,521.40076,4992.989,3132.5254,2373.8723,-1151.1056,-285.08786,105.73961,670.35504,369.30273,28.48309,-94.13227,191.33945,1031.9773,0.3021962,0.30198652,0.30168363,0.3015333,0.30386427,0.3053563,0.30555853,0.3055091,0.30539733,0.30539334,0.30686173,0.30895028,0.30538025,0.3070766,0.30503562,0.30417,0.30158818,0.30183586,0.301486,0.304836,0.30596995,0.30629626,0.3048308,0.30490333,0.30494106,0.30567467,0.304859,0.3069419,0.3064456,0.30690277,0.30494484,0.30221164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38704,30.11772,24.260172,17.687187,10.552595,9.323709,7.883078,6.8876176,6.025071,4.5203843,3.3834713,0.07536446,0.11821918,0.060550433,0.3042839,7.3532887,16.155231,26.009323,18.842384,10.332907,5.280332,10.276103,6.696862,4.217792,0.8356261,0.048491288,2.8534677,0.086022995,0.010733353,0.10548183,0.76115066,0.0,19872.139,19172.578,7731.3164,7590.5283,6954.215,5831.9727,4363.839,3837.6562,3256.6257,1949.7567,1430.2766,884.23773,730.30566,89.4216,-88.14591,461.33267,-1319.7864,-2651.5542,-2710.7256,7829.627,1409.0433,502.19662,5064.9297,3256.4321,2374.2737,-1179.2832,-247.60272,77.988785,675.9859,371.69617,26.46835,-104.73648,218.89839,990.2672,0.3021962,0.3019804,0.30161747,0.3011663,0.30064207,0.30046687,0.3001855,0.3002125,0.30354413,0.30353537,0.30351672,0.30499035,0.30353945,0.30339724,0.30425557,0.30017358,0.30148894,0.30181816,0.30077565,0.30031648,0.30021003,0.30012465,0.30044207,0.30426908,0.30426908,0.3032119,0.3032587,0.30315903,0.3053181,0.3032111,0.3039702,0.30221164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38704,30.11772,24.260172,17.687187,10.552595,9.323709,7.883078,6.8876176,6.025071,4.5203843,3.3834713,0.07536446,0.11821918,0.060550433,0.3042839,7.3532887,16.155231,26.009323,18.842384,10.332907,5.280332,10.276103,6.696862,4.217792,0.8356261,0.048491288,2.8534677,0.086022995,0.010733353,0.10548183,0.76115066,0.0,19872.139,19172.578,7731.3164,7590.5283,6954.215,5831.9727,4363.839,3837.6562,3256.6257,1949.7567,1430.2766,884.23773,730.30566,89.4216,-88.14591,461.33267,-1319.7864,-2651.5542,-2710.7256,7829.627,1409.0433,502.19662,5064.9297,3256.4321,2374.2737,-1179.2832,-247.60272,77.988785,675.9859,371.69617,26.46835,-104.73648,218.89839,990.2672,0.30191132,0.30169752,0.30135533,0.30093032,0.30037066,0.30016643,0.29967946,0.29919875,0.29881468,0.29866672,0.30155897,0.3030901,0.29868838,0.3019729,0.2982199,0.3004921,0.30122402,0.301538,0.30098158,0.30051652,0.30040076,0.30020845,0.29825452,0.29828763,0.29830462,0.29909748,0.29825434,0.30242488,0.30196378,0.30132195,0.29830682,0.3019267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27504,28.659512,22.907114,16.470373,9.628235,8.4289055,7.0477753,6.1064095,5.2916045,3.8289769,2.839813,0.047508366,0.072777495,0.026025917,0.09359197,4.9395633,13.086092,24.079687,16.70153,6.883768,0.9159695,8.660111,5.476665,3.2882843,0.47834674,0.026164196,1.9912875,0.05945903,0.0023669319,0.015426504,0.12863003,0.0,20327.604,19543.465,7656.0654,7505.165,6798.8135,5755.8086,4265.577,3723.6052,3158.0227,1920.1377,1326.7062,806.89905,683.06824,79.84146,-44.09055,376.8234,-1265.7789,-2812.943,-2874.4763,8082.1196,1522.162,549.43134,4894.929,3056.7632,2219.645,-1066.9708,-183.55606,37.963886,638.0061,306.12247,22.795341,-35.92426,84.79113,943.3788,0.30191132,0.30169615,0.3013412,0.30088255,0.30026427,0.30003756,0.299483,0.29888365,0.2982787,0.29772738,0.29720548,0.29965562,0.29789147,0.29707062,0.29831696,0.30051106,0.30120304,0.30153394,0.3010522,0.29976907,0.2994134,0.29882845,0.29877216,0.29866278,0.29697528,0.29683518,0.29873303,0.296396,0.29886118,0.29653335,0.29642984,0.3019267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27504,28.659512,22.907114,16.470373,9.628235,8.4289055,7.0477753,6.1064095,5.2916045,3.8289769,2.839813,0.047508366,0.072777495,0.026025917,0.09359197,4.9395633,13.086092,24.079687,16.70153,6.883768,0.9159695,8.660111,5.476665,3.2882843,0.47834674,0.026164196,1.9912875,0.05945903,0.0023669316,0.015426502,0.12863003,0.0,20327.604,19543.465,7656.0654,7505.165,6798.8135,5755.8086,4265.577,3723.6052,3158.0227,1920.1377,1326.7062,806.89905,683.06824,79.84146,-44.09055,376.8234,-1265.7789,-2812.943,-2874.4763,8082.1196,1522.162,549.43134,4894.929,3056.7632,2219.645,-1066.9708,-183.55606,37.963886,638.0061,306.12247,22.795341,-35.92425,84.79113,943.3788,0.29514697,0.29494613,0.29465282,0.29449147,0.29640093,0.29819447,0.29844776,0.29827112,0.29782584,0.29723507,0.29577446,0.29778862,0.29743272,0.29509827,0.29645827,0.29691857,0.29457194,0.29480642,0.2944571,0.29751745,0.29867572,0.298988,0.2989126,0.29689226,0.29687706,0.2964611,0.29758796,0.2953798,0.2976467,0.2946858,0.29687136,0.29516166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22002,28.022358,22.187183,15.645937,8.829563,7.6777983,6.295639,5.380709,4.604714,3.222046,2.3029785,0.03364782,0.06573619,0.018506443,0.07224066,4.222121,12.006805,23.30866,15.976622,6.333882,0.08373483,7.6577106,4.6437597,2.705395,0.08721223,0.0056629027,1.6565369,0.043405555,0.0014966065,0.009863252,0.082217075,0.0,20548.215,19701.998,7715.358,7570.7163,6784.978,5631.4067,4267.293,3666.7737,3075.8923,1862.7252,1275.0841,721.4197,633.48254,80.281364,-38.96116,346.5567,-1235.1045,-2855.2612,-2919.5452,8114.092,1507.4492,563.31805,4985.4233,2967.7798,2078.9048,-1027.017,-72.79448,37.704712,602.68134,277.72644,19.290634,-28.246992,66.58608,853.20074,0.29514697,0.29494062,0.29459143,0.29415473,0.29363942,0.29346806,0.29317752,0.29326496,0.29633412,0.29616296,0.29572767,0.29375204,0.29625836,0.29527307,0.29672903,0.2931781,0.29448736,0.2947911,0.29360834,0.2933711,0.2932877,0.29316974,0.29366454,0.29701447,0.29694688,0.29618776,0.29649138,0.2951017,0.29577368,0.29284975,0.2969353,0.29516166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22002,28.022358,22.187183,15.645937,8.829563,7.6777983,6.295639,5.380709,4.604714,3.222046,2.3029785,0.03364782,0.06573619,0.018506443,0.07224066,4.222121,12.006805,23.30866,15.976622,6.333882,0.08373483,7.6577106,4.6437597,2.705395,0.08721223,0.0056629027,1.6565369,0.043405555,0.0014966065,0.009863252,0.082217075,0.0,20548.215,19701.998,7715.358,7570.7163,6784.978,5631.4067,4267.293,3666.7737,3075.8923,1862.7252,1275.0841,721.4197,633.48254,80.281364,-38.96116,346.5567,-1235.1045,-2855.2612,-2919.5452,8114.092,1507.4492,563.31805,4985.4233,2967.7798,2078.9048,-1027.017,-72.79448,37.704712,602.68134,277.72644,19.290634,-28.246992,66.58608,853.20074,0.29197833,0.29177943,0.29148197,0.29125342,0.29159287,0.29173103,0.29185894,0.29178247,0.29163206,0.29164216,0.29392272,0.29192182,0.29163587,0.29351553,0.2927387,0.29182684,0.29144576,0.29164058,0.29127783,0.29250813,0.29240355,0.291468,0.29146132,0.29149726,0.29169863,0.29420498,0.29145357,0.29512495,0.29373226,0.29307926,0.2917174,0.29199272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.222084,27.783627,21.888489,15.307204,8.375666,7.180997,5.8412457,4.940608,4.188077,2.826678,1.967458,0.03724034,0.055192042,0.018749513,0.07089523,4.1574802,12.640339,23.326893,15.367355,5.7329445,0.081870764,7.2972918,4.3923664,2.5245993,0.094020665,0.006199238,1.3218508,0.03933171,0.0014736122,0.009129972,0.07219866,0.0,20539.969,19767.258,7758.067,7595.702,6846.6367,5743.7207,4196.09,3635.7327,3025.3176,1847.1986,1229.5577,661.04895,602.221,69.792984,-38.334957,343.69254,-1293.7332,-2770.2463,-2832.5,8247.922,1506.7461,533.4891,4904.3364,2909.3215,2037.6725,-986.60266,-75.76599,37.125492,601.2846,245.37729,18.260324,-26.925776,61.826736,822.74426,0.29197833,0.29177585,0.29143274,0.2909998,0.2905108,0.29035026,0.29011545,0.2899981,0.28993902,0.28989762,0.289858,0.29010302,0.28990686,0.2923498,0.28953847,0.29026997,0.29133442,0.2916302,0.2904542,0.29021326,0.29013026,0.2900161,0.2900912,0.29004115,0.28997907,0.2902716,0.29005763,0.2915286,0.29223987,0.2912532,0.28996584,0.29199272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.222084,27.783627,21.888489,15.307204,8.375666,7.180997,5.8412457,4.940608,4.188077,2.826678,1.967458,0.03724034,0.055192042,0.018749513,0.07089523,4.1574802,12.640339,23.326893,15.367355,5.7329445,0.081870764,7.2972918,4.3923664,2.5245993,0.094020665,0.006199238,1.3218508,0.03933171,0.0014736122,0.009129972,0.07219866,0.0,20539.969,19767.258,7758.067,7595.702,6846.6367,5743.7207,4196.09,3635.7327,3025.3176,1847.1986,1229.5577,661.04895,602.221,69.792984,-38.334957,343.69254,-1293.7332,-2770.2463,-2832.5,8247.922,1506.7461,533.4891,4904.3364,2909.3215,2037.6725,-986.60266,-75.76599,37.125492,601.2846,245.37729,18.260324,-26.925776,61.826736,822.74426,0.29209554,0.29189312,0.29154518,0.29108414,0.29044855,0.2902162,0.28966898,0.2891526,0.28873342,0.2884409,0.2881983,0.2902219,0.28849345,0.28881332,0.28838634,0.2904092,0.29142886,0.2917419,0.29117987,0.29073358,0.29046816,0.28835842,0.28834975,0.2883156,0.2882867,0.28918922,0.2883311,0.28813922,0.2904798,0.2910942,0.2882743,0.29210997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26462,28.219414,22.24698,15.535578,8.410883,7.197323,5.7919416,4.868181,4.1135283,2.7415326,1.8957859,0.03495808,0.051569473,0.01890672,0.09405443,5.394459,13.929248,24.01284,15.979788,6.838326,0.9968822,7.928517,4.8965034,2.832935,0.07719256,0.005137909,1.7460506,0.06334361,0.0017478329,0.0103789065,0.085881196,0.0,20369.572,19660.582,7812.8267,7676.4253,6949.0044,5792.585,4305.857,3685.8398,3029.9207,1854.9482,1219.1091,648.1093,596.61835,65.78604,-46.69653,395.50992,-1298.0037,-2684.7224,-2745.512,8184.3535,1464.6165,543.11914,4898.1665,2977.37,2150.3662,-1055.8094,-68.088104,44.080143,612.4449,284.1315,23.749317,-28.725586,68.13526,874.7252,0.29209554,0.29189363,0.2915509,0.29110327,0.29047528,0.2902427,0.2896454,0.28898227,0.28830433,0.2876882,0.28697267,0.28841367,0.28782412,0.2864798,0.28658956,0.2906826,0.29143634,0.2917434,0.29128808,0.2903477,0.2895148,0.2891459,0.28903648,0.28766817,0.2865263,0.28662965,0.28899345,0.28641412,0.289586,0.28928056,0.28652033,0.29210997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26462,28.219414,22.24698,15.535578,8.410883,7.197323,5.7919416,4.868181,4.1135283,2.7415326,1.8957859,0.03495808,0.051569473,0.01890672,0.09405443,5.394459,13.929248,24.01284,15.979788,6.838326,0.9968822,7.928517,4.8965034,2.832935,0.07719256,0.005137909,1.7460506,0.06334361,0.0017478329,0.0103789065,0.085881196,0.0,20369.572,19660.582,7812.8267,7676.4253,6949.0044,5792.585,4305.857,3685.8398,3029.9207,1854.9482,1219.1091,648.1093,596.61835,65.78604,-46.69653,395.50992,-1298.0037,-2684.7224,-2745.512,8184.3535,1464.6165,543.11914,4898.1665,2977.37,2150.3662,-1055.8094,-68.088104,44.080143,612.4449,284.1315,23.749317,-28.725586,68.13526,874.7252,0.29453886,0.29433507,0.29402444,0.2936865,0.292099,0.2906554,0.28897613,0.288635,0.28806353,0.2873766,0.2853324,0.2848713,0.2875504,0.28469846,0.2866147,0.29142666,0.29392013,0.29418224,0.29380262,0.290774,0.2897698,0.2894602,0.28933325,0.28717616,0.28715155,0.28547162,0.28763828,0.2846296,0.28779522,0.28464922,0.28714362,0.29455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25446,28.07498,22.287792,15.826522,8.955733,7.7384043,6.3434277,5.4144077,4.6378937,3.2995965,2.3721693,0.043870207,0.06067109,0.019892244,0.08974305,4.9662867,12.923999,23.607977,15.820347,6.6017394,0.6586666,7.99596,4.9297676,2.8697426,0.09880256,0.005993929,1.672004,0.040100664,0.0012870409,0.009335352,0.08780669,0.0,20410.342,19697.064,7681.0327,7520.5947,6814.171,5802.2915,4288.615,3697.1565,3077.0024,1830.2068,1281.3336,731.482,636.35913,74.161064,-44.889423,378.1052,-1249.8525,-2769.8855,-2836.0225,8189.7705,1471.2775,548.201,4823.1465,2995.4463,2148.3718,-1058.9495,-78.05967,42.677887,619.97363,279.4669,18.507755,-27.661503,69.56915,880.7052,0.29453886,0.29433414,0.29399186,0.29355425,0.29300526,0.29281235,0.29245922,0.29191667,0.28748536,0.28644022,0.28584996,0.28309643,0.2868555,0.28393522,0.28684595,0.29253733,0.29385975,0.2941779,0.29322326,0.29270774,0.29258004,0.2925082,0.29149225,0.2874888,0.2873826,0.28434724,0.28792807,0.28548953,0.28415,0.28287572,0.28736037,0.29455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25446,28.07498,22.287792,15.826522,8.955733,7.7384043,6.3434277,5.4144077,4.6378937,3.2995965,2.3721693,0.043870207,0.06067109,0.019892244,0.08974305,4.9662867,12.923999,23.607977,15.820347,6.6017394,0.6586666,7.99596,4.9297676,2.8697426,0.09880256,0.005993929,1.672004,0.040100664,0.0012870409,0.009335352,0.08780669,0.0,20410.342,19697.064,7681.0327,7520.5947,6814.171,5802.2915,4288.615,3697.1565,3077.0024,1830.2068,1281.3336,731.482,636.35913,74.161064,-44.889423,378.1052,-1249.8525,-2769.8855,-2836.0225,8189.7705,1471.2775,548.201,4823.1465,2995.4463,2148.3718,-1058.9495,-78.05967,42.677887,619.97363,279.4669,18.507755,-27.661503,69.56915,880.7052,0.2939506,0.29374924,0.2934285,0.29305306,0.29257005,0.29239687,0.29196092,0.29149702,0.29106358,0.2908247,0.2842742,0.28133258,0.29085058,0.28440762,0.29047096,0.29268727,0.29332638,0.29360318,0.29313278,0.2927481,0.29265505,0.29196805,0.29063776,0.29049072,0.29044223,0.28464958,0.29059762,0.2857507,0.28190812,0.28111327,0.2897586,0.29396516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
