pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.30696,29.066963,23.07194,16.355297,9.334703,8.124961,6.7162457,5.7578096,4.9462457,3.4882329,2.5171432,0.042051807,0.076417334,0.041082807,0.21997069,6.491268,14.624376,24.80863,17.566353,9.398184,4.089524,9.219975,5.8243337,3.5163777,0.43625388,0.027513562,2.2792258,0.06932932,0.005685698,0.037735637,0.27907014,0.0,20198.676,19440.611,7828.7705,7679.6606,6893.994,5782.7373,4311.37,3759.9138,3151.234,1916.8639,1313.5612,756.03314,658.01135,68.63907,-74.587746,433.11215,-1264.6526,-2699.1606,-2763.702,7913.709,1378.2402,515.784,4994.304,3165.146,2284.3308,-1121.1957,-173.81323,66.8834,651.92395,329.1778,24.17245,-58.333225,127.60455,955.82776,0.2939506,0.29374668,0.29339918,0.29295203,0.29235554,0.29214215,0.29162642,0.2910673,0.29048884,0.28994146,0.28944772,0.28105748,0.29008317,0.2830255,0.28866118,0.29270178,0.29328763,0.2935957,0.29330465,0.29178667,0.29172263,0.29129523,0.29115343,0.29088393,0.28878585,0.2867706,0.29107058,0.28609416,0.28042054,0.28179032,0.28869203,0.29396516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30696,29.066963,23.07194,16.355297,9.334703,8.124961,6.7162457,5.7578096,4.9462457,3.4882329,2.5171432,0.042051807,0.076417334,0.041082807,0.21997069,6.491268,14.624376,24.80863,17.566353,9.398184,4.089524,9.219975,5.8243337,3.5163777,0.43625388,0.027513562,2.2792258,0.06932932,0.005685698,0.037735637,0.27907014,0.0,20198.676,19440.611,7828.7705,7679.6606,6893.994,5782.7373,4311.37,3759.9138,3151.234,1916.8639,1313.5612,756.03314,658.01135,68.63907,-74.587746,433.11215,-1264.6526,-2699.1606,-2763.702,7913.709,1378.2402,515.784,4994.304,3165.146,2284.3308,-1121.1957,-173.81323,66.8834,651.92395,329.1778,24.17245,-58.333225,127.60455,955.82776,0.29703078,0.29682264,0.29650852,0.29615757,0.2942977,0.29262856,0.29084808,0.2905446,0.29005548,0.2894632,0.2882072,0.28046903,0.28964207,0.28732535,0.2889163,0.29337174,0.29640427,0.2966691,0.29627484,0.29240593,0.2920372,0.29138094,0.29100704,0.28933913,0.28926516,0.28828877,0.28937367,0.2870268,0.2802062,0.28210786,0.28923345,0.29704568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.389244,30.182861,24.423174,17.962988,11.158317,9.983828,8.5557995,7.582013,6.7404375,5.192275,3.9950569,0.082306586,0.24257846,0.10415169,0.32945052,7.2290998,15.655021,25.914522,18.599604,9.843825,4.1000323,10.039245,6.6570864,4.205636,0.7902346,0.049730487,2.8724372,0.08373463,0.012286278,0.10461317,0.70926154,0.0,19863.08,19155.09,7661.3027,7519.913,6778.686,5691.1294,4343.184,3792.3108,3213.631,1979.9762,1470.7534,968.1292,768.89417,143.47525,-84.48105,456.0287,-1289.0371,-2709.9106,-2767.2063,7944.3657,1430.9202,538.19775,5063.0386,3158.3533,2359.954,-1185.5264,-239.57135,81.846794,663.30426,373.2351,25.730406,-103.282486,209.5299,996.3973,0.29703078,0.296822,0.2964775,0.2960357,0.29547617,0.2952801,0.2949193,0.29440087,0.28966048,0.28841606,0.28807685,0.27980652,0.28852832,0.28657052,0.28906515,0.29500127,0.29634628,0.29666546,0.29557088,0.29511535,0.2949987,0.29495004,0.29431388,0.28943473,0.28938532,0.28807616,0.29038617,0.2875952,0.28223425,0.28630775,0.2893793,0.29704568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.389244,30.182861,24.423174,17.962988,11.158317,9.983828,8.5557995,7.582013,6.7404375,5.192275,3.9950569,0.082306586,0.24257846,0.10415169,0.32945052,7.2290998,15.655021,25.914522,18.599604,9.843825,4.1000323,10.039245,6.6570864,4.205636,0.7902346,0.049730487,2.8724372,0.08373463,0.012286278,0.10461317,0.70926154,0.0,19863.08,19155.09,7661.3027,7519.913,6778.686,5691.1294,4343.184,3792.3108,3213.631,1979.9762,1470.7534,968.1292,768.89417,143.47525,-84.48105,456.0287,-1289.0371,-2709.9106,-2767.2063,7944.3657,1430.9202,538.19775,5063.0386,3158.3533,2359.954,-1185.5264,-239.57135,81.846794,663.30426,373.2351,25.730406,-103.282486,209.5299,996.3973,0.302049,0.3018332,0.30150342,0.30109128,0.29824218,0.29595563,0.29395574,0.29372627,0.29342404,0.2932395,0.28647158,0.28442067,0.29327235,0.28670406,0.29288912,0.29762784,0.3014027,0.30167574,0.30126706,0.29624557,0.29512307,0.2947043,0.29307616,0.29298523,0.29290906,0.29127672,0.29304433,0.2878568,0.28358155,0.2871519,0.29289842,0.30206442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.526566,32.233284,27.009579,21.14671,14.856432,13.714288,12.288074,11.295235,10.432154,8.818,7.614671,3.5581698,3.8060012,3.5851202,3.6529536,12.088095,19.402664,28.471256,20.614597,12.62402,7.498442,12.441543,8.989047,6.4095106,3.29256,2.4483988,4.426759,0.8934255,0.084490344,0.50390244,2.0229754,0.0,19291.947,18616.818,7267.708,7136.1167,6496.9985,5605.959,4340.2056,3832.196,3257.714,2025.1093,1474.8024,987.175,777.0544,184.65239,-44.1847,508.29013,-1194.2539,-2535.249,-2584.83,7957.477,1361.9783,506.10165,4938.033,3193.6514,2425.7532,-1128.4142,-257.13272,180.04868,704.58984,424.112,95.393486,-233.85527,344.56378,1126.2123,0.302049,0.30183354,0.30147547,0.30101445,0.30042797,0.30022007,0.29983452,0.29920545,0.29308134,0.29176444,0.29153493,0.2845985,0.2918217,0.29142538,0.2924254,0.29998308,0.30135104,0.30167454,0.30137548,0.29986924,0.29982582,0.29974812,0.29910338,0.29289958,0.2916071,0.29078484,0.29432738,0.29130656,0.28555033,0.29066887,0.29115638,0.30206442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.526566,32.233284,27.009579,21.14671,14.856432,13.714288,12.288074,11.295235,10.432154,8.818,7.6146708,3.5581698,3.8060012,3.5851202,3.6529536,12.088095,19.402664,28.471256,20.614597,12.62402,7.498442,12.441543,8.989047,6.4095106,3.29256,2.4483988,4.426759,0.89342546,0.08449034,0.50390244,2.0229754,0.0,19291.947,18616.818,7267.708,7136.1167,6496.9985,5605.959,4340.2056,3832.196,3257.714,2025.1093,1474.8024,987.175,777.0544,184.65239,-44.1847,508.29013,-1194.2539,-2535.249,-2584.83,7957.477,1361.9783,506.10165,4938.033,3193.6514,2425.7532,-1128.4142,-257.13272,180.04868,704.58984,424.112,95.393486,-233.85529,344.56378,1126.2123,0.3109906,0.3107597,0.31039461,0.31012323,0.30392826,0.301025,0.29887068,0.29863724,0.29831895,0.29812112,0.28989303,0.2828253,0.29815632,0.29127792,0.29813963,0.30278698,0.31027955,0.31058285,0.3101556,0.3013835,0.29997835,0.2997366,0.29785007,0.2977761,0.2977361,0.29530564,0.29783234,0.29114965,0.2855409,0.29091522,0.29773378,0.31100693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.792305,36.26147,31.66406,26.50815,21.026432,20.0565,18.837519,17.999186,17.236603,15.8459015,14.794352,11.220182,11.264135,11.002298,11.006993,17.429724,24.37772,32.77005,26.014912,18.085579,12.685812,18.809393,15.859413,13.627505,10.723684,9.977419,11.344882,8.207547,7.913679,8.465653,10.178504,0.0,18143.582,17517.455,6783.4175,6657.7837,6031.8247,5132.4443,3987.4185,3497.6885,3047.0693,1868.5615,1371.2504,921.954,734.6749,202.4153,-10.448656,438.72824,-1161.5552,-2431.3481,-2482.7134,7435.412,1356.3318,520.5449,4613.2617,2933.599,2243.3757,-1086.074,-240.57593,165.41757,678.0424,397.74612,55.216198,-271.239,367.64056,989.0847,0.3109906,0.31076235,0.31037354,0.30988204,0.3093102,0.3091156,0.30880558,0.30630243,0.29818803,0.29664126,0.296393,0.2879971,0.29669994,0.29501155,0.29772472,0.30851483,0.31023097,0.31058705,0.3101831,0.30849165,0.30847487,0.3084211,0.30662292,0.29773095,0.29773095,0.29625243,0.30053815,0.29596874,0.2914316,0.29588938,0.29763886,0.31100693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.792305,36.26147,31.66406,26.50815,21.026432,20.056498,18.837517,17.999184,17.236603,15.845901,14.794351,11.220181,11.264134,11.002296,11.006992,17.429724,24.37772,32.77005,26.014912,18.085579,12.685811,18.809391,15.859412,13.627504,10.723683,9.977418,11.34488,8.207546,7.913678,8.465652,10.178503,0.0,18143.582,17517.455,6783.4175,6657.7837,6031.8247,5132.4443,3987.4185,3497.6885,3047.0693,1868.5615,1371.2504,921.954,734.6749,202.41531,-10.448658,438.72824,-1161.5552,-2431.3481,-2482.7136,7435.412,1356.3318,520.5449,4613.2617,2933.599,2243.3757,-1086.074,-240.57593,165.41757,678.0424,397.74612,55.216198,-271.239,367.64056,989.0847,0.33067313,0.3304239,0.3300916,0.3297419,0.31369922,0.30956036,0.30762586,0.3074255,0.30717555,0.30584437,0.29470426,0.28620273,0.3070816,0.29735583,0.30664736,0.31316525,0.32988176,0.33024964,0.32995123,0.31055745,0.30871817,0.30833232,0.30759963,0.30647257,0.3063715,0.301286,0.30649948,0.29578304,0.29417887,0.29585415,0.30565512,0.33069158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.18799,42.228424,38.15594,33.574303,28.683958,27.802261,26.729147,25.989439,25.319899,24.05793,23.113493,19.69259,20.829508,20.701242,20.840971,26.994976,32.70925,39.431923,34.27565,28.921185,24.64247,28.09867,25.49916,23.568878,21.04236,20.247393,22.136322,19.590927,19.100769,19.43336,20.542757,0.0,16308.231,15771.685,6353.569,6246.519,5671.2554,4874.8125,3722.2412,3269.1233,2840.3325,1773.0835,1293.9707,900.39154,629.81213,137.68831,-65.27279,428.71924,-1045.1976,-2156.8862,-2202.3271,6484.519,1097.2161,459.0809,4245.129,2739.947,2074.2192,-1007.4428,-248.93015,122.86685,600.5728,355.2833,72.78401,-206.32738,290.7837,921.6377,0.33067313,0.33041525,0.32997587,0.32942832,0.3288083,0.32861555,0.32828224,0.31775618,0.3060502,0.30555657,0.30534795,0.2928357,0.30565166,0.30469802,0.3063348,0.3283758,0.3298278,0.3302214,0.3299052,0.32830182,0.32828104,0.3282583,0.3159699,0.30615517,0.30608964,0.3054883,0.307945,0.3046667,0.30094412,0.3043593,0.30608398,0.33069158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.18799,42.228424,38.155937,33.574303,28.683956,27.80226,26.729145,25.989437,25.319899,24.057928,23.113491,19.692589,20.829506,20.70124,20.84097,26.994974,32.70925,39.43192,34.275646,28.921183,24.642467,28.098667,25.499159,23.568878,21.04236,20.24739,22.13632,19.590925,19.100767,19.43336,20.542755,0.0,16308.231,15771.685,6353.5693,6246.5195,5671.256,4874.8125,3722.2412,3269.1233,2840.3325,1773.0835,1293.9707,900.3916,629.8122,137.68832,-65.27279,428.71924,-1045.1976,-2156.8862,-2202.3271,6484.519,1097.2161,459.0809,4245.129,2739.947,2074.2192,-1007.4428,-248.93016,122.86685,600.5728,355.2833,72.78401,-206.32738,290.7837,921.6377,0.36788517,0.3675801,0.3672006,0.36603585,0.33246553,0.32800078,0.3273616,0.3269335,0.32672626,0.317804,0.30356348,0.2910112,0.32306734,0.30035725,0.32482225,0.3294658,0.3670985,0.36736748,0.36619756,0.32784975,0.32783327,0.32784975,0.32621953,0.32613435,0.31845298,0.308697,0.32621765,0.3043452,0.30062643,0.30423594,0.31506014,0.36790803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52344,47.538017,44.340256,40.7568,36.9873,36.308586,35.48628,34.905346,34.387043,33.42412,32.646507,29.822752,30.925694,30.787687,30.817364,35.06765,40.0764,45.34279,40.931053,36.247066,32.91588,36.044518,33.987793,32.472862,30.623646,30.199696,31.099087,28.992466,28.604368,28.933458,29.954428,0.0,14601.569,14060.379,5575.904,5470.3433,4927.582,4232.551,3223.8826,2869.2615,2473.6055,1532.1692,1165.059,811.79346,547.2364,143.2395,-28.275255,351.05933,-973.4098,-1890.4978,-1932.473,5866.813,1020.75275,401.0405,3740.56,2414.4631,1819.8517,-851.21216,-177.27606,125.534676,542.89294,320.77988,64.163376,-205.1515,278.03,834.6333,0.36788517,0.36756662,0.36704654,0.36642388,0.3658025,0.36554644,0.36392564,0.3360486,0.32497543,0.32483026,0.32080922,0.2991629,0.32489008,0.31968635,0.32441032,0.3650183,0.36683795,0.3673237,0.36683398,0.36497727,0.36489508,0.3631173,0.3280575,0.3251744,0.32457963,0.32420653,0.32580706,0.32409242,0.31017864,0.32142764,0.32453552,0.36790803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52344,47.538017,44.340252,40.756798,36.9873,36.308582,35.486275,34.905346,34.387043,33.42412,32.646503,29.82275,30.925692,30.787685,30.817362,35.06765,40.0764,45.342785,40.931053,36.247063,32.915874,36.044518,33.987793,32.472862,30.623644,30.199694,31.099085,28.992464,28.604366,28.933456,29.954426,0.0,14601.569,14060.379,5575.904,5470.3438,4927.5825,4232.551,3223.8826,2869.2615,2473.6055,1532.1693,1165.059,811.79346,547.23645,143.2395,-28.275255,351.05933,-973.4098,-1890.4978,-1932.4731,5866.813,1020.75275,401.04053,3740.56,2414.4631,1819.8517,-851.21216,-177.27606,125.534676,542.89294,320.77988,64.163376,-205.15152,278.03,834.6333,0.4108814,0.41050395,0.4100547,0.40654293,0.36429006,0.36412644,0.36380997,0.3635365,0.36098957,0.33064958,0.32279456,0.2997641,0.34125155,0.3227217,0.33574238,0.3644519,0.4099387,0.41024297,0.40745655,0.36440492,0.36435196,0.36439574,0.36285615,0.35393566,0.32575715,0.3237377,0.36281356,0.32207316,0.3164068,0.32234204,0.32468215,0.41090992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82849,52.103466,49.46922,46.513756,43.392326,42.832146,42.1404,41.65183,41.220745,40.39658,39.731552,37.274956,38.323902,38.214226,38.272552,41.907196,45.799297,50.25155,46.892826,43.481525,40.896225,42.753677,41.096245,39.866898,38.484966,37.987396,38.719368,37.006004,36.73576,36.954628,37.655014,0.0,12886.35,12438.953,5021.765,4929.8423,4450.36,3815.85,2936.5327,2613.1724,2239.3447,1408.7006,1070.7076,752.9771,497.07874,126.528305,-40.725357,322.6169,-849.4658,-1726.6146,-1762.9226,5160.9155,860.1431,349.74026,3419.8826,2148.8447,1625.7445,-727.3312,-193.28546,82.70199,486.36584,286.91492,52.77365,-164.60194,226.83678,778.1421,0.4108814,0.4104825,0.4099831,0.4081661,0.4079683,0.40790945,0.39242432,0.36172593,0.36147353,0.36131933,0.33199143,0.30189264,0.36134765,0.34088418,0.36036336,0.40816382,0.40937617,0.4101737,0.4094172,0.40772828,0.40757495,0.38179377,0.3621635,0.3607657,0.36066747,0.3549153,0.36215428,0.33152768,0.31909975,0.33029336,0.3606638,0.41090992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82849,52.103466,49.46922,46.513756,43.392326,42.83214,42.1404,41.651825,41.220745,40.39658,39.73155,37.274956,38.323902,38.214222,38.27255,41.907196,45.799297,50.251545,46.892826,43.481525,40.89622,42.753677,41.09624,39.866894,38.484962,37.987392,38.719368,37.006004,36.735756,36.954628,37.65501,0.0,12886.351,12438.954,5021.765,4929.8423,4450.3604,3815.8503,2936.533,2613.1724,2239.345,1408.7006,1070.7076,752.9772,497.07877,126.52832,-40.725357,322.6169,-849.4658,-1726.6146,-1762.9226,5160.9155,860.1431,349.7403,3419.8828,2148.8447,1625.7446,-727.33124,-193.28548,82.70199,486.36588,286.91492,52.77365,-164.60194,226.8368,778.14215,0.4655669,0.46509218,0.46451268,0.44790214,0.40740755,0.4073177,0.4053764,0.40536708,0.380472,0.35914674,0.35911244,0.3188021,0.3598121,0.34954906,0.35987353,0.40728763,0.46437758,0.46475744,0.44908476,0.40686634,0.4068408,0.405176,0.405176,0.3617743,0.35996252,0.35940984,0.4030028,0.35819024,0.34340248,0.35841718,0.35996252,0.4656035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.093155,56.099075,54.028175,51.699013,49.2564,48.83223,48.3031,47.9322,47.599922,46.95688,46.4246,44.5058,45.510178,45.45087,45.563305,48.337193,51.106766,54.633568,52.220226,49.881897,48.20274,49.209705,47.882366,46.951626,45.843258,45.433807,46.08133,44.755634,44.539593,44.756687,45.409985,0.0,11222.257,10854.082,4409.9365,4334.9854,3898.4324,3283.757,2540.9321,2251.905,1945.6901,1232.0428,949.417,658.93506,416.7182,90.78356,-58.045067,278.81152,-706.8966,-1522.4839,-1553.6565,4400.588,701.47186,277.04266,2879.7302,1906.0029,1398.9435,-645.6596,-173.9757,54.001045,423.9598,249.80333,46.764896,-163.87782,218.47108,640.332,0.46556687,0.46505633,0.46383426,0.46352074,0.4616422,0.46087787,0.41587135,0.40471628,0.40283644,0.40129656,0.35693648,0.3168158,0.4028304,0.35665256,0.40298605,0.462055,0.4641006,0.46467343,0.46337247,0.46120816,0.45175204,0.40537792,0.40467614,0.40274563,0.40088558,0.3767022,0.40317607,0.3575562,0.34762156,0.35773084,0.40060523,0.46560347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.093155,56.099075,54.02817,51.69901,49.2564,48.83223,48.3031,47.932198,47.599922,46.95688,46.4246,44.505795,45.510174,45.45087,45.5633,48.33719,51.106766,54.633568,52.220226,49.881893,48.20274,49.2097,47.882362,46.951626,45.843254,45.433807,46.081326,44.755634,44.539593,44.756683,45.409985,0.0,11222.258,10854.083,4409.937,4334.986,3898.4324,3283.7573,2540.9321,2251.9053,1945.6902,1232.0428,949.41705,658.93506,416.71823,90.78358,-58.045067,278.81152,-706.89667,-1522.4839,-1553.6566,4400.588,701.47186,277.04266,2879.7302,1906.003,1398.9436,-645.6596,-173.97571,54.00105,423.95984,249.80334,46.7649,-163.87784,218.47112,640.332,0.5345973,0.5340482,0.53302985,0.48341644,0.46065295,0.4605827,0.45984244,0.45399028,0.4022999,0.40043652,0.39389864,0.33476037,0.4022999,0.38609406,0.4005023,0.46123633,0.5316732,0.53312993,0.46887264,0.46055675,0.46055675,0.45862252,0.45130843,0.402061,0.40034005,0.39184168,0.40969664,0.3990113,0.3720017,0.39714646,0.4003309,0.5346455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29874,59.29889,57.694344,55.892498,53.993004,53.659023,53.26572,52.990276,52.749855,52.295746,51.93979,50.68874,51.117153,51.073734,51.14632,53.246456,55.513645,58.18972,56.275543,54.259293,52.789314,53.843964,52.85437,52.145912,51.349277,51.03446,51.300327,50.29284,50.20473,50.397896,50.930477,0.0,9767.725,9422.623,3842.3865,3773.9124,3403.4426,2886.1106,2164.844,1917.6743,1633.7915,1021.0537,764.01587,523.0491,364.7255,76.71734,-45.830616,239.91722,-634.48303,-1311.66,-1336.6737,3846.6187,647.52734,257.8385,2566.0723,1626.5466,1207.2764,-540.20776,-150.95926,49.897583,379.14236,215.39412,28.813364,-153.86478,195.6521,563.18896,0.5345972,0.53404796,0.5328135,0.5311587,0.52919644,0.51257557,0.45859712,0.45755804,0.455595,0.4149127,0.39792255,0.35248825,0.43741152,0.39794752,0.43069878,0.5280537,0.53287125,0.53299767,0.53115064,0.50261647,0.4613231,0.4577576,0.4577051,0.45534006,0.40484014,0.3991547,0.45596406,0.3978684,0.37920135,0.39790598,0.4021488,0.5346455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29874,59.298885,57.694344,55.892498,53.993,53.65902,53.26572,52.990276,52.74985,52.295742,51.93979,50.68874,51.11715,51.07373,51.146317,53.246452,55.51364,58.18972,56.275543,54.25929,52.78931,53.843964,52.854366,52.145912,51.349274,51.034454,51.300323,50.292835,50.204727,50.397896,50.930473,0.0,9767.726,9422.624,3842.3867,3773.9126,3403.4429,2886.1108,2164.8442,1917.6744,1633.7916,1021.0538,764.0159,523.0491,364.72552,76.717354,-45.830616,239.91724,-634.48303,-1311.6602,-1336.6737,3846.619,647.52734,257.83853,2566.0725,1626.5468,1207.2765,-540.20776,-150.95927,49.897587,379.1424,215.39415,28.813366,-153.86479,195.65213,563.189,0.61419696,0.613281,0.61150205,0.53188145,0.5292925,0.5280156,0.5267698,0.4687569,0.45485678,0.45275623,0.39720142,0.3502921,0.4547246,0.3972867,0.45358625,0.5286196,0.6021953,0.61281145,0.5308462,0.5278475,0.5269881,0.5255944,0.4562514,0.45485336,0.45311862,0.438776,0.45485198,0.397121,0.38542575,0.3977739,0.45311442,0.6142607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.441635,61.489944,60.248043,58.858994,57.41755,57.160156,56.83032,56.59764,56.388916,55.990562,55.664845,54.415688,54.897133,54.8301,54.853214,56.481285,58.298077,60.552933,59.058907,57.287888,56.01792,57.0989,56.25486,55.656803,55.019955,54.790134,54.98893,54.04675,53.891384,54.05991,54.524933,0.0,8636.864,8325.837,3345.9778,3279.2664,2932.3103,2507.439,1968.6112,1750.6886,1513.7092,951.3249,728.25726,522.6221,347.37552,96.987,-24.703974,209.10115,-562.9707,-1195.8014,-1220.3175,3419.3796,603.7357,238.2599,2284.085,1492.6508,1101.7479,-478.7007,-127.36892,36.621796,342.74362,207.73906,39.138485,-142.93405,181.83478,541.9387,0.61419696,0.61328024,0.61213493,0.6105793,0.59063184,0.5415807,0.5263262,0.5235754,0.48754618,0.45192817,0.4481671,0.3561837,0.45216835,0.44877437,0.45266873,0.57361275,0.6107257,0.61281013,0.60968196,0.53448963,0.52654505,0.5263033,0.52301145,0.45382807,0.45204815,0.4407718,0.52167547,0.45028922,0.43403053,0.4502719,0.45204717,0.6142606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.441635,61.489944,60.248043,58.858994,57.417545,57.160152,56.83032,56.597637,56.388912,55.99056,55.664845,54.415684,54.89713,54.8301,54.85321,56.481285,58.298077,60.55293,59.058907,57.287888,56.017918,57.0989,56.25486,55.656803,55.019955,54.79013,54.988926,54.046745,53.891384,54.059906,54.524933,0.0,8636.865,8325.838,3345.978,3279.2666,2932.3105,2507.4392,1968.6115,1750.6887,1513.7094,951.32495,728.2573,522.6221,347.37555,96.98702,-24.703976,209.10117,-562.97076,-1195.8015,-1220.3176,3419.38,603.7358,238.25992,2284.0852,1492.6509,1101.748,-478.70074,-127.36893,36.6218,342.74365,207.73907,39.13849,-142.93408,181.83482,541.9388,0.6946069,0.6935226,0.6886042,0.6088147,0.60677505,0.60558856,0.5858508,0.5230469,0.52150804,0.49381563,0.44918716,0.39032632,0.5166735,0.44887176,0.5149694,0.606833,0.66454095,0.6923877,0.60885054,0.6053335,0.6053335,0.5559952,0.5232207,0.51975286,0.4748741,0.45007205,0.5218574,0.44920173,0.42673856,0.4491938,0.47641128,0.6946884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49434,62.233395,61.099583,59.823475,58.51348,58.279823,57.9862,57.780647,57.600273,57.264515,57.003696,56.097065,56.308323,56.263126,56.305775,57.643414,59.267704,61.363678,60.092743,58.664967,57.599564,58.432056,57.725113,57.21002,56.57855,56.27837,56.675194,55.90746,55.809673,55.95993,56.37619,0.0,8186.6826,7927.16,3185.4453,3132.4944,2784.7473,2379.8125,1848.7997,1637.3411,1398.9624,867.4451,645.92163,439.5747,321.4206,78.39647,-34.391453,188.05252,-529.9334,-1149.5428,-1172.1832,3192.399,537.43646,216.70204,2088.5845,1356.4142,1016.3991,-476.51166,-147.12695,23.347116,310.47125,185.99596,30.48177,-134.34892,171.27628,459.50174,0.6946069,0.6935225,0.6914953,0.6891908,0.6175669,0.6052577,0.6032745,0.5978936,0.51992375,0.5184429,0.4511734,0.38809782,0.5184429,0.47949606,0.5182445,0.6130289,0.6908367,0.6923841,0.68913394,0.60527825,0.60525,0.6027593,0.59079367,0.51979977,0.5177806,0.50043905,0.5338168,0.45577538,0.42540416,0.45028475,0.51787007,0.6946884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49434,62.233395,61.099583,59.82347,58.513477,58.279823,57.986195,57.780643,57.600273,57.264515,57.003693,56.09706,56.308323,56.263126,56.305775,57.64341,59.267704,61.363678,60.092743,58.664963,57.599564,58.432053,57.725113,57.210014,56.57855,56.27837,56.675194,55.90746,55.80967,55.959927,56.376186,0.0,8186.6836,7927.1606,3185.4456,3132.4944,2784.7476,2379.8127,1848.7998,1637.3412,1398.9625,867.4452,645.92163,439.5747,321.42065,78.396484,-34.391457,188.05255,-529.9335,-1149.543,-1172.1832,3192.3992,537.4365,216.70206,2088.5847,1356.4143,1016.3992,-476.5117,-147.12697,23.34712,310.47128,185.99597,30.481771,-134.34894,171.2763,459.5018,0.7327983,0.73165435,0.7274159,0.68875885,0.6857657,0.68447804,0.6117797,0.5993985,0.595701,0.51664513,0.5119323,0.38734674,0.53556836,0.4925303,0.5172033,0.68493915,0.7119874,0.7303973,0.6885601,0.68419796,0.6749948,0.60150707,0.5993132,0.56577456,0.51656115,0.5065496,0.59781396,0.51360637,0.48419186,0.5131879,0.51656115,0.73288894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52349,62.69147,61.598145,60.371376,59.102165,58.87508,58.587875,58.381443,58.1998,57.832325,57.511723,56.243122,57.110546,57.065617,57.09494,58.347893,59.884415,61.86892,60.73384,59.298336,58.2687,59.108486,58.409176,57.910007,57.302616,57.062397,57.39204,56.727978,56.62486,56.7483,57.08618,0.0,7928.3657,7670.772,3123.5122,3066.5027,2737.5957,2343.4429,1826.8472,1641.1388,1404.2712,910.77106,722.05975,526.9986,293.1255,78.14732,-28.094233,181.52736,-514.27405,-1116.1174,-1137.4196,3041.9941,539.0048,212.74352,2064.471,1348.4875,999.3064,-466.61386,-130.44876,25.617857,306.59424,171.983,31.36773,-120.81657,153.0309,456.5177,0.7327982,0.7316542,0.7292547,0.7266832,0.68631464,0.6841828,0.68101853,0.62697744,0.5963822,0.59200454,0.5121032,0.4288753,0.5942036,0.5125969,0.5934997,0.68471974,0.7287248,0.7303928,0.72629267,0.6840266,0.6825486,0.68044275,0.6014294,0.59559387,0.58962166,0.54297185,0.59775937,0.5135011,0.48822913,0.51334274,0.58285785,0.7328889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52349,62.69147,61.598145,60.371376,59.102165,58.875076,58.587875,58.38144,58.1998,57.832325,57.511723,56.243122,57.110546,57.065613,57.09494,58.347893,59.88441,61.86892,60.73384,59.298336,58.268696,59.108486,58.409176,57.910007,57.302616,57.062397,57.39204,56.727974,56.62486,56.748295,57.086178,0.0,7928.366,7670.7725,3123.5125,3066.503,2737.596,2343.4429,1826.8474,1641.1389,1404.2714,910.7711,722.05975,526.99866,293.12555,78.14735,-28.094233,181.52739,-514.2741,-1116.1174,-1137.4197,3041.9944,539.0049,212.74355,2064.4712,1348.4877,999.3065,-466.6139,-130.44878,25.617865,306.59427,171.98302,31.367731,-120.81658,153.03094,456.51776,0.75667083,0.7554896,0.75161874,0.72644705,0.72308517,0.72170895,0.68150157,0.677417,0.63495773,0.59268564,0.5360906,0.4380967,0.5938867,0.55362713,0.59252286,0.7227922,0.73982465,0.7541485,0.7258615,0.7215458,0.70350516,0.6797648,0.6763685,0.59382075,0.59188306,0.5769923,0.6736814,0.5426684,0.4884206,0.52844423,0.59188306,0.75676745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49689,62.280582,61.14136,59.8619,58.53004,58.29234,57.991722,57.777397,57.585934,57.195656,56.862534,55.584877,56.41705,56.37574,56.431572,57.650024,59.323112,61.411648,60.18455,58.71033,57.57373,58.473644,57.745705,57.260925,56.71012,56.42327,56.63239,55.96412,55.934086,56.060383,56.413364,0.0,8164.4014,7900.8066,3193.642,3136.9333,2809.752,2401.969,1872.4385,1674.7026,1444.7755,940.86414,737.15295,529.02673,304.50885,74.67921,-39.775066,178.81116,-538.4712,-1147.3383,-1171.6141,3156.2952,546.80634,224.40509,2122.4521,1378.0243,983.6448,-442.614,-143.56268,12.249688,318.43723,172.57059,16.113897,-122.319664,156.68582,463.5728,0.7566707,0.75548947,0.75288284,0.7501511,0.7230024,0.721588,0.7180099,0.68285495,0.6731725,0.63760334,0.5869057,0.43536714,0.6638666,0.5700473,0.622437,0.722303,0.75239253,0.7541434,0.7494498,0.72132933,0.71998566,0.71705025,0.6755574,0.6719945,0.60464495,0.5760709,0.67444026,0.58686334,0.54408604,0.5867614,0.5933548,0.7567674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49689,62.280582,61.141357,59.8619,58.530037,58.292336,57.99172,57.777397,57.585934,57.195656,56.86253,55.584873,56.417046,56.375736,56.43157,57.65002,59.32311,61.411648,60.184547,58.710327,57.57373,58.473644,57.7457,57.260925,56.71012,56.42327,56.63239,55.964115,55.934086,56.060383,56.41336,0.0,8164.402,7900.8076,3193.6423,3136.9333,2809.7522,2401.9692,1872.4386,1674.7028,1444.7756,940.8642,737.153,529.0268,304.50888,74.67922,-39.775066,178.81117,-538.4712,-1147.3384,-1171.6143,3156.2954,546.8064,224.40512,2122.4524,1378.0244,983.6449,-442.61404,-143.5627,12.249694,318.4373,172.57062,16.113901,-122.31968,156.68585,463.57288,0.7347979,0.73365086,0.7326164,0.75020576,0.7467517,0.74513334,0.7183373,0.7146804,0.6858071,0.6692375,0.588289,0.49709898,0.670708,0.5879017,0.66896564,0.7464639,0.74029934,0.7326213,0.7497228,0.7447245,0.7302511,0.71683514,0.7131274,0.67133063,0.66841215,0.6547742,0.70726633,0.5864797,0.5659806,0.5863991,0.66790956,0.7348891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.449745,61.60358,60.35508,58.951603,57.47122,57.207115,56.86995,56.63355,56.4196,55.994217,55.656498,54.413948,55.02935,54.97169,55.03322,56.640865,58.39988,60.66257,59.273556,57.594864,56.39423,57.404915,56.58699,56.011364,55.266514,54.973003,55.43094,54.649654,54.573517,54.729294,55.15375,0.0,8568.944,8265.989,3355.5674,3297.615,2974.8203,2542.5234,1992.108,1765.761,1534.0427,985.6546,742.62396,521.1276,334.4027,89.41475,-41.917236,207.68065,-553.23157,-1198.0441,-1223.1262,3341.9153,586.53235,231.14528,2225.9644,1467.534,1079.2389,-520.9523,-145.35376,35.714024,330.6327,187.76143,26.628437,-136.99106,173.08916,466.53354,0.7347979,0.7336508,0.7312513,0.72875655,0.74539703,0.7453859,0.741581,0.71791625,0.7102733,0.6876028,0.6637313,0.49944606,0.7032072,0.64287233,0.6701707,0.7459038,0.73070866,0.7323817,0.72833306,0.7449135,0.74357367,0.74008447,0.71354765,0.70821536,0.66793793,0.6542665,0.71172774,0.66056395,0.62073267,0.659949,0.6670829,0.7348891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.449745,61.60358,60.35508,58.951603,57.47122,57.207115,56.86995,56.633545,56.419598,55.994217,55.656498,54.413948,55.029346,54.971687,55.033215,56.640865,58.39988,60.66257,59.273556,57.59486,56.39423,57.404915,56.586987,56.011364,55.266514,54.973,55.430935,54.64965,54.573517,54.729294,55.153748,0.0,8568.945,8265.99,3355.5676,3297.6152,2974.8203,2542.5237,1992.1082,1765.7611,1534.0428,985.65466,742.62396,521.1277,334.40274,89.414764,-41.917236,207.68068,-553.23157,-1198.0441,-1223.1263,3341.9155,586.5324,231.1453,2225.9646,1467.5342,1079.239,-520.9523,-145.35378,35.714027,330.63272,187.76144,26.628439,-136.99107,173.0892,466.5336,0.7001119,0.69901896,0.6986937,0.72881377,0.725373,0.72396946,0.7398512,0.7380506,0.72107506,0.7066306,0.663274,0.5386111,0.7073281,0.6644883,0.70544046,0.72454935,0.70792603,0.69786686,0.7286158,0.7236089,0.7274057,0.7404621,0.73694915,0.7080669,0.7055964,0.67848516,0.7341814,0.6623924,0.6229126,0.6628669,0.7040708,0.70019466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31988,59.632004,58.141838,56.464836,54.70793,54.39868,54.002956,53.720997,53.465454,52.97184,52.57072,51.08123,51.66406,51.60297,51.65431,53.62217,55.78865,58.503544,56.68578,54.65398,53.236652,54.339733,53.356625,52.679787,51.883095,51.561275,52.05629,51.106537,50.96734,51.112713,51.543907,0.0,9607.623,9262.736,3691.981,3630.3938,3263.016,2768.672,2172.0405,1942.0376,1688.4908,1068.0953,814.9178,574.7135,384.61246,92.24706,-38.013695,231.63582,-619.10626,-1321.8995,-1349.1777,3793.3228,650.219,252.81012,2516.9343,1620.7783,1177.8817,-540.2265,-152.76234,45.170635,357.6821,208.63852,36.88416,-131.972,174.56757,542.9743,0.70011187,0.6990189,0.69697815,0.6942258,0.71941537,0.7236682,0.7210258,0.7285896,0.7341962,0.7230491,0.70011985,0.5734879,0.7308434,0.6905055,0.7165231,0.7225147,0.69630545,0.69786316,0.694378,0.72368,0.72209436,0.7196919,0.7357772,0.731645,0.70869106,0.67833203,0.7356505,0.69905335,0.64589936,0.6971291,0.70529777,0.7001946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31988,59.632004,58.141838,56.464836,54.70793,54.39868,54.002953,53.720993,53.46545,52.971836,52.57072,51.08123,51.66406,51.60297,51.65431,53.622166,55.788647,58.503544,56.68578,54.653976,53.236652,54.33973,53.356625,52.679783,51.883095,51.561275,52.056286,51.106537,50.96734,51.11271,51.543903,0.0,9607.624,9262.736,3691.9812,3630.394,3263.0164,2768.6724,2172.0408,1942.0377,1688.491,1068.0955,814.9178,574.7135,384.6125,92.247086,-38.013695,231.63585,-619.1063,-1321.8995,-1349.1779,3793.323,650.21906,252.81013,2516.9346,1620.7784,1177.8817,-540.22656,-152.76234,45.17064,357.68213,208.63853,36.884163,-131.97202,174.5676,542.9743,0.6244309,0.623461,0.62363225,0.6946054,0.69132394,0.6902737,0.7078542,0.71789163,0.7169165,0.72976995,0.70218456,0.5842026,0.7309803,0.70619583,0.7310185,0.6915701,0.6299927,0.6230035,0.6949376,0.6899244,0.6899244,0.7190419,0.7164997,0.7313223,0.7288223,0.714391,0.714816,0.7000023,0.65102226,0.69883835,0.72860765,0.62449676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13447,56.73439,54.80235,52.635952,50.378212,49.967415,49.460968,49.10175,48.78955,48.186436,47.717216,46.199425,46.684143,46.58851,46.626526,48.992146,51.937836,55.326897,52.972645,50.446785,48.20745,50.047028,48.79226,47.900787,46.860973,46.467037,46.98496,45.844986,45.653194,45.83266,46.382523,0.0,10943.246,10583.286,4247.7275,4168.6904,3736.2358,3227.448,2481.524,2213.3196,1881.3021,1190.1229,886.9275,580.5845,418.40152,117.50573,-32.32271,255.84438,-730.8239,-1490.083,-1520.1405,4328.347,731.3086,323.63547,2835.5894,1849.0074,1366.7598,-623.7797,-170.38506,60.430805,419.08368,230.25279,43.853283,-147.87328,199.05511,635.07025,0.6244309,0.6234602,0.6221385,0.6194769,0.64628136,0.68397033,0.6879893,0.6881311,0.7137016,0.71126115,0.7249517,0.6484143,0.71126115,0.71831256,0.7108773,0.6544342,0.6208925,0.62300205,0.61967385,0.6853292,0.6896051,0.6871139,0.692544,0.71190757,0.71313375,0.7177757,0.7145826,0.7232043,0.66983306,0.722735,0.7157415,0.62449676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13447,56.73439,54.80235,52.635952,50.378212,49.96741,49.460964,49.10175,48.789547,48.186436,47.717213,46.19942,46.68414,46.588505,46.626526,48.992146,51.937836,55.326897,52.972645,50.44678,48.20745,50.047024,48.792255,47.900784,46.86097,46.467033,46.98496,45.844986,45.65319,45.83266,46.382523,0.0,10943.246,10583.286,4247.7275,4168.6904,3736.236,3227.4482,2481.5242,2213.3198,1881.3022,1190.123,886.92755,580.5845,418.40155,117.505745,-32.32271,255.84439,-730.824,-1490.0831,-1520.1406,4328.3477,731.3086,323.6355,2835.5896,1849.0076,1366.7599,-623.7797,-170.38507,60.43081,419.0837,230.2528,43.853287,-147.87329,199.05515,635.0703,0.54822624,0.54762095,0.546677,0.60482216,0.6175505,0.6168046,0.6212015,0.6844219,0.6822327,0.70606047,0.7102148,0.6612061,0.6945692,0.7097207,0.70663905,0.61727685,0.54695237,0.54669255,0.6173681,0.6170486,0.61546266,0.62777346,0.68505186,0.6830427,0.71005684,0.71199626,0.68308836,0.7141238,0.67448604,0.7173571,0.71005684,0.54827696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.899345,53.218685,50.755203,47.98912,45.086815,44.57505,43.916794,43.461407,43.053207,42.29941,41.713646,39.754353,40.299244,40.214954,40.38002,44.219887,47.494305,51.532604,48.475197,45.330444,43.41856,44.72803,43.115273,41.96959,40.674133,40.204086,40.977238,39.24011,38.886246,39.139698,39.914986,0.0,12459.519,12013.337,4843.2837,4756.677,4278.848,3634.065,2858.902,2515.7786,2174.3582,1342.4207,999.7955,666.40717,483.6866,109.76086,-71.41871,332.3282,-773.7884,-1637.9913,-1675.8434,4905.6914,823.1747,297.1562,3241.0127,2117.3726,1565.0356,-702.3905,-187.43694,63.71886,467.60092,289.05725,61.042297,-178.1706,239.62868,747.7595,0.5482262,0.5476206,0.54637885,0.54464424,0.54449254,0.5697199,0.6147035,0.61270493,0.65607023,0.6791944,0.70449245,0.6851748,0.6798585,0.698501,0.6788891,0.54358906,0.546426,0.5465429,0.5446742,0.5636058,0.6136571,0.61478394,0.61167455,0.6804445,0.6785179,0.6843871,0.6186388,0.70545375,0.6709208,0.7051851,0.6780166,0.5482769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.899345,53.218685,50.7552,47.989117,45.08681,44.57505,43.91679,43.461407,43.053204,42.29941,41.713646,39.754353,40.29924,40.21495,40.38002,44.219883,47.4943,51.532604,48.475193,45.330444,43.418556,44.728027,43.11527,41.969585,40.674133,40.204086,40.977238,39.240105,38.886242,39.139698,39.91498,0.0,12459.52,12013.338,4843.284,4756.677,4278.848,3634.065,2858.902,2515.7786,2174.3582,1342.4208,999.7955,666.4072,483.68665,109.76087,-71.41871,332.3282,-773.78845,-1637.9915,-1675.8435,4905.692,823.1747,297.15622,3241.0127,2117.3726,1565.0358,-702.3905,-187.43694,63.71886,467.60095,289.05725,61.042297,-178.17061,239.62871,747.7595,0.48151472,0.48100966,0.48054695,0.50412965,0.5432795,0.5427061,0.54093415,0.5740807,0.60956526,0.6114562,0.6743373,0.7082622,0.60920227,0.6745218,0.6078619,0.5431552,0.48042566,0.48071614,0.5096171,0.5424247,0.5413821,0.54017216,0.59797704,0.60864556,0.61377686,0.6580122,0.6109805,0.6746845,0.66697985,0.6744344,0.6164557,0.48155388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.6332,49.198116,46.18281,42.78699,39.21527,38.5911,37.810207,37.267292,36.785946,35.879066,35.18406,32.877506,33.531487,33.382652,33.43753,37.194565,41.902645,47.05707,43.283894,38.866745,35.955425,38.65508,36.6601,35.167118,33.541245,33.027416,33.503826,31.276262,31.020952,31.380562,32.437424,0.0,14005.089,13489.615,5401.7974,5313.769,4786.2524,4045.3464,3135.1736,2766.3,2376.7446,1483.358,1096.5052,727.7854,529.325,149.20091,-39.405807,328.4381,-941.40967,-1868.6891,-1906.5698,5526.2188,988.9306,372.90295,3632.7102,2375.0505,1805.5669,-794.05975,-196.6708,100.631195,554.9784,330.5961,51.178116,-215.21562,283.26562,871.73584,0.4815147,0.48050863,0.48014018,0.47913057,0.4776827,0.4797388,0.5344737,0.5389636,0.5382271,0.6005677,0.61593395,0.70483327,0.57526785,0.60672116,0.560904,0.47777724,0.48000106,0.48035228,0.4790998,0.47901854,0.50586504,0.5398853,0.5375252,0.54849154,0.6064196,0.6232686,0.5374959,0.6040762,0.63882214,0.60932606,0.6067327,0.48155385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.6332,49.198116,46.18281,42.78699,39.21527,38.5911,37.810204,37.267292,36.785946,35.879066,35.18406,32.877502,33.531483,33.382652,33.437527,37.194565,41.902645,47.05707,43.28389,38.86674,35.95542,38.65508,36.660095,35.167114,33.541245,33.027412,33.503822,31.27626,31.020948,31.38056,32.437424,0.0,14005.089,13489.615,5401.798,5313.769,4786.2524,4045.3467,3135.1738,2766.3,2376.7449,1483.358,1096.5052,727.7854,529.325,149.20091,-39.40581,328.4381,-941.40967,-1868.6891,-1906.5698,5526.2188,988.9306,372.90295,3632.7104,2375.0505,1805.5669,-794.05975,-196.67082,100.631195,554.9784,330.59613,51.178116,-215.21564,283.26566,871.7359,0.42837968,0.4279716,0.42749834,0.43191057,0.47687504,0.47685233,0.4755356,0.47604495,0.53258294,0.5346889,0.5969886,0.69114816,0.5355351,0.56421727,0.5351065,0.47701415,0.42738283,0.42769828,0.42943594,0.47685784,0.47685784,0.47460327,0.4763605,0.53614485,0.53441304,0.55413514,0.50419235,0.5847559,0.6169634,0.5884118,0.53441364,0.42841068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23434,42.989887,39.12771,34.799465,30.19725,29.384174,28.369497,27.64761,26.996574,25.78709,24.883614,21.86643,22.18128,22.065077,22.276522,27.44518,33.210213,40.12116,35.12412,29.136442,25.16725,29.133278,26.76879,25.003786,22.843067,21.999126,23.278004,20.881214,20.541739,20.903788,22.052414,0.0,16081.634,15535.586,6174.2505,6057.5396,5488.316,4666.1387,3611.389,3226.3552,2797.6765,1732.876,1263.3586,841.36176,654.0223,130.53851,-81.63511,390.1711,-1050.2002,-2189.2954,-2232.8606,6446.116,1165.4749,440.83963,4175.5693,2603.2793,1976.3495,-925.858,-257.09637,81.47873,594.7249,343.9287,59.689415,-216.0021,296.29123,909.2744,0.42837968,0.42794627,0.42741627,0.425494,0.42532855,0.42527983,0.4483442,0.4736703,0.4723548,0.4816955,0.5315157,0.662416,0.47328869,0.536908,0.47419268,0.42532894,0.42722124,0.4276201,0.42639467,0.424768,0.42500693,0.46863607,0.4737934,0.47176117,0.4829935,0.52076995,0.47378522,0.5322421,0.561198,0.5316008,0.4837491,0.42841068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23434,42.989887,39.127705,34.799465,30.19725,29.384174,28.369495,27.64761,26.996572,25.78709,24.883614,21.86643,22.181278,22.065075,22.27652,27.44518,33.210213,40.121155,35.12412,29.13644,25.167248,29.133276,26.768787,25.003784,22.843065,21.999125,23.278004,20.881212,20.541739,20.903786,22.052412,0.0,16081.634,15535.586,6174.2505,6057.5396,5488.316,4666.1387,3611.3892,3226.3552,2797.6768,1732.876,1263.3586,841.36176,654.0223,130.53851,-81.63512,390.1711,-1050.2002,-2189.2954,-2232.8606,6446.116,1165.4749,440.83966,4175.5693,2603.2793,1976.3495,-925.858,-257.0964,81.47873,594.7249,343.9287,59.689415,-216.0021,296.29126,909.2745,0.37306854,0.3727549,0.37236425,0.37240556,0.4208453,0.42416328,0.42290857,0.42285672,0.43429017,0.47000718,0.4717957,0.594346,0.46674412,0.47337648,0.47062525,0.42290038,0.3722713,0.3725423,0.37279376,0.42490503,0.42379242,0.42387724,0.4223985,0.46144044,0.47062778,0.47890836,0.4223698,0.46885133,0.5127235,0.46936136,0.47064576,0.37309203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89458,37.845104,33.24321,28.07552,22.657879,21.704021,20.484062,19.62849,18.866306,17.46827,16.376396,12.696521,13.737713,13.619277,13.747322,19.65358,26.560907,34.530655,28.387817,21.229395,16.149876,21.424906,18.6441,16.5655,14.159327,13.366302,14.559554,11.550899,11.122133,11.554615,12.951037,0.0,17684.783,17068.158,6786.992,6665.9907,5993.6514,5086.337,3989.1438,3536.3438,3046.2095,1873.8774,1399.397,936.578,676.66565,131.8866,-62.26667,419.3119,-1157.879,-2364.4578,-2413.9531,7120.466,1283.4572,503.64096,4528.7314,2841.5264,2158.8098,-981.24146,-248.60141,96.71131,648.0904,388.85263,67.710434,-237.76245,329.25156,1014.4295,0.37306854,0.3727406,0.3721986,0.37156594,0.37093696,0.37075168,0.37302762,0.41279602,0.4205926,0.42039043,0.46553424,0.5293209,0.42041913,0.46474844,0.42004544,0.37051725,0.37201196,0.37249762,0.37199667,0.37018275,0.37018275,0.37285393,0.42011625,0.42055464,0.42011562,0.43171102,0.42147866,0.4678069,0.49528366,0.46569043,0.42009848,0.37309203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89458,37.845104,33.243206,28.07552,22.657877,21.70402,20.484062,19.628489,18.866306,17.468267,16.376394,12.69652,13.737711,13.619276,13.747321,19.653578,26.560905,34.53065,28.387815,21.229393,16.149874,21.424904,18.6441,16.5655,14.159326,13.366301,14.559552,11.550897,11.122132,11.554614,12.951036,0.0,17684.785,17068.158,6786.992,6665.9907,5993.6514,5086.337,3989.144,3536.3438,3046.2095,1873.8774,1399.397,936.578,676.66565,131.8866,-62.26667,419.3119,-1157.879,-2364.4578,-2413.9531,7120.4663,1283.4572,503.64096,4528.7314,2841.5264,2158.8098,-981.24146,-248.60141,96.71131,648.0904,388.85263,67.710434,-237.76247,329.25156,1014.4295,0.33925128,0.33898944,0.3387291,0.33857307,0.36239788,0.36789623,0.36845466,0.36857316,0.36875343,0.3987725,0.4177628,0.49779537,0.3834596,0.41769508,0.38979477,0.36382446,0.33861956,0.338824,0.33862346,0.36856183,0.36901575,0.36953616,0.3679544,0.3712895,0.40852493,0.4181721,0.36794266,0.4181659,0.44795752,0.41806847,0.41045102,0.3392707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47085,31.41719,25.893843,19.67995,13.078799,11.912762,10.445633,9.420792,8.512949,6.8100705,5.52402,1.3085155,2.5803273,2.3425384,2.429076,9.744323,17.982069,27.46807,20.342073,13.695181,9.375751,11.921929,8.521627,5.990755,2.803954,1.6988008,3.7121067,0.24464117,0.05766193,0.49119678,2.0032482,0.0,19525.387,18832.328,7489.9214,7363.727,6668.449,5668.979,4406.9985,3898.4065,3347.88,2084.4736,1528.7073,1007.8835,732.0243,192.15483,-50.393913,470.66092,-1273.4122,-2597.6052,-2653.4656,7754.2456,1233.0922,461.43463,5018.0903,3167.49,2400.935,-1141.9988,-297.3929,137.41548,713.79675,419.82452,43.25549,-238.07478,343.7029,1069.6831,0.33925128,0.33897978,0.33853188,0.3379929,0.33741117,0.3372331,0.33711573,0.35064325,0.36628318,0.3663197,0.37694192,0.4613609,0.3663058,0.39089772,0.36598843,0.3369934,0.33836576,0.3387753,0.338442,0.33681184,0.3367966,0.3367703,0.35790503,0.36723375,0.36662093,0.37696922,0.36647633,0.36728162,0.41254237,0.37408674,0.3665962,0.3392707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47085,31.41719,25.893843,19.67995,13.078799,11.912762,10.445633,9.420792,8.512949,6.8100705,5.52402,1.3085155,2.5803273,2.3425384,2.429076,9.744323,17.982069,27.46807,20.342073,13.695181,9.375751,11.921929,8.521627,5.990755,2.803954,1.6988008,3.7121067,0.24464117,0.05766193,0.49119678,2.0032482,0.0,19525.387,18832.328,7489.9214,7363.727,6668.449,5668.979,4406.9985,3898.4065,3347.88,2084.4736,1528.7073,1007.8835,732.0243,192.15483,-50.393913,470.66092,-1273.4122,-2597.6052,-2653.4656,7754.2456,1233.0922,461.43463,5018.0903,3167.49,2400.935,-1141.9988,-297.3929,137.41548,713.79675,419.82452,43.25549,-238.07478,343.7029,1069.6831,0.30727267,0.30705607,0.30681515,0.30665568,0.32158712,0.330545,0.33537692,0.3353454,0.3353269,0.3392008,0.36405313,0.41257325,0.33612967,0.36390644,0.33550096,0.32381627,0.30671468,0.30691224,0.30669734,0.33384222,0.33617064,0.33633953,0.33467203,0.33467203,0.3389821,0.3551487,0.33467203,0.36475754,0.37858865,0.36429068,0.3424925,0.30728862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.371704,30.204128,24.451542,18.011158,11.0986395,9.892457,8.41242,7.3965044,6.498761,4.8673806,3.6272051,0.07043743,0.09340536,0.051759448,0.37568817,7.993253,16.431019,26.151716,18.700392,9.960973,3.8503547,9.981894,6.527912,4.04458,0.5015384,0.03511123,2.8823228,0.07739355,0.008314923,0.077194974,0.57871586,0.0,19935.012,19144.299,7656.2,7507.4595,6836.4863,5773.545,4427.89,3880.037,3327.7195,2036.7506,1499.0171,919.5275,762.9643,75.00837,-102.779236,481.06577,-1290.0153,-2632.112,-2690.7173,7914.87,1429.4761,556.4925,5113.329,3194.3936,2376.4768,-1209.2474,-186.65602,91.02559,659.9369,374.40622,25.26604,-88.17101,189.40614,991.693,0.30727267,0.30704975,0.30668005,0.30622554,0.3057108,0.3055498,0.30532435,0.30801874,0.32952106,0.33315644,0.33327213,0.37557656,0.33314693,0.3391758,0.33401877,0.30577898,0.30654106,0.3068812,0.30568543,0.30541208,0.30531126,0.30528653,0.30915463,0.33400103,0.33403283,0.33292213,0.32510003,0.33258688,0.3517454,0.33276546,0.33380508,0.30728862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
