pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.371704,30.204128,24.451542,18.011158,11.0986395,9.892457,8.41242,7.3965044,6.498761,4.8673806,3.6272051,0.07043743,0.09340536,0.051759448,0.37568817,7.993253,16.431019,26.151716,18.700392,9.960973,3.8503547,9.981894,6.527912,4.04458,0.5015384,0.03511123,2.8823228,0.07739355,0.008314922,0.07719496,0.57871586,0.0,19935.012,19144.299,7656.2,7507.4595,6836.4863,5773.545,4427.89,3880.037,3327.7195,2036.7506,1499.0171,919.5275,762.9643,75.00837,-102.779236,481.06577,-1290.0153,-2632.112,-2690.7173,7914.87,1429.4761,556.4925,5113.329,3194.3936,2376.4768,-1209.2474,-186.65602,91.02559,659.9369,374.40622,25.26604,-88.17101,189.40614,991.693,0.30095917,0.30075017,0.30045068,0.30027732,0.30223185,0.3036377,0.3038578,0.30381802,0.30372164,0.3038622,0.33006284,0.35938415,0.30383268,0.331226,0.303786,0.3025078,0.30034947,0.30059856,0.30024612,0.30369294,0.30399948,0.30350062,0.30348587,0.3034915,0.30349424,0.3173935,0.3034709,0.33189523,0.35184413,0.33140785,0.30471843,0.30097446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23757,28.241243,22.202972,15.436936,8.282399,7.0898542,5.7123303,4.7885895,4.036304,2.6460838,1.7870746,0.031524625,0.06011136,0.019827966,0.088124834,5.1097813,13.479045,23.904247,16.384338,6.6637297,0.094850495,8.172284,5.0023293,2.9218585,0.12399884,0.008278215,1.7779932,0.047331445,0.0016846207,0.011842716,0.09546953,0.0,20478.076,19647.291,7859.2134,7710.1035,6964.7056,5738.2036,4259.56,3685.7976,3024.7852,1868.212,1229.3949,628.04553,589.78296,73.67317,-44.347412,384.13947,-1284.3496,-2733.456,-2791.152,8045.16,1514.0101,578.65173,4950.7427,3049.7612,2159.859,-1064.4921,-87.936,41.592304,623.6873,288.47543,20.201376,-31.366745,72.00094,888.2763,0.30095917,0.30074438,0.30038834,0.29994276,0.2994176,0.29924202,0.298948,0.29892647,0.30186027,0.3018754,0.3019079,0.33095968,0.30186492,0.3113499,0.30189326,0.29917547,0.30025107,0.3005815,0.299493,0.29905373,0.29894516,0.29888564,0.29900104,0.30275834,0.3016015,0.30192193,0.30179912,0.3017118,0.3435107,0.31077003,0.30160135,0.30097446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23757,28.241243,22.202972,15.436936,8.282399,7.0898542,5.7123303,4.7885895,4.036304,2.6460838,1.7870746,0.031524625,0.06011136,0.019827966,0.088124834,5.1097813,13.479045,23.904247,16.384338,6.6637297,0.094850495,8.172284,5.0023293,2.9218585,0.12399884,0.008278215,1.7779932,0.047331445,0.0016846207,0.011842716,0.09546953,0.0,20478.076,19647.291,7859.2134,7710.1035,6964.7056,5738.2036,4259.56,3685.7976,3024.7852,1868.212,1229.3949,628.04553,589.78296,73.67317,-44.347412,384.13947,-1284.3496,-2733.456,-2791.152,8045.16,1514.0101,578.65173,4950.7427,3049.7612,2159.859,-1064.4921,-87.936,41.592304,623.6873,288.47543,20.201376,-31.366745,72.00094,888.2763,0.29297832,0.29278055,0.2924979,0.29233786,0.29435647,0.29696468,0.29743797,0.29746884,0.29733965,0.29731724,0.299974,0.3270642,0.29731792,0.29998612,0.2973317,0.29548183,0.29240462,0.29263884,0.29230002,0.29635873,0.2977432,0.29805937,0.2970116,0.29701754,0.29710266,0.3005294,0.29700083,0.299832,0.34097406,0.29975516,0.2971116,0.29299283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17891,27.14617,21.1076,14.374162,7.376727,6.2243853,4.8701987,3.9696922,3.2194571,1.8330728,1.0858434,0.01906154,0.040953897,0.011535422,0.05037513,3.248481,11.389439,22.49755,15.139067,6.002523,0.066102624,7.0981894,4.383371,2.520331,0.08458784,0.0041313646,1.196156,0.02697362,0.00089314993,0.006526631,0.05602245,0.0,20711.748,19927.537,7859.4253,7690.023,6881.7056,5632.9277,4220.442,3635.447,3020.3303,1865.427,1140.2505,479.93033,522.61786,62.173035,-32.69727,301.08017,-1265.3115,-2828.7268,-2897.7117,8100.03,1464.1909,547.86957,4894.751,2804.918,2034.8862,-987.734,-72.2661,30.969446,597.2848,233.41998,14.932072,-22.815048,54.243587,824.8989,0.29297832,0.2927746,0.29243687,0.29201373,0.2915088,0.29133484,0.29103398,0.2911574,0.29553005,0.29551852,0.29549327,0.31968343,0.29552272,0.29811707,0.29547918,0.29125667,0.29231176,0.29262173,0.29145142,0.2912158,0.29114097,0.29102015,0.29166138,0.2957983,0.29568243,0.2963233,0.29573083,0.29528785,0.33814818,0.29788753,0.29563797,0.29299283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17891,27.14617,21.1076,14.374162,7.376727,6.2243853,4.8701987,3.9696922,3.2194571,1.8330728,1.0858434,0.01906154,0.040953897,0.011535422,0.05037513,3.248481,11.389439,22.49755,15.139067,6.002523,0.066102624,7.0981894,4.383371,2.520331,0.08458784,0.0041313646,1.196156,0.02697362,0.00089314993,0.006526631,0.05602245,0.0,20711.748,19927.537,7859.4253,7690.023,6881.7056,5632.9277,4220.442,3635.447,3020.3303,1865.427,1140.2505,479.93033,522.61786,62.173035,-32.69727,301.08017,-1265.3115,-2828.7268,-2897.7117,8100.03,1464.1909,547.86957,4894.751,2804.918,2034.8862,-987.734,-72.2661,30.969446,597.2848,233.41998,14.932072,-22.815048,54.243587,824.8989,0.2896731,0.28947794,0.28918707,0.28895718,0.28988546,0.2898959,0.28985164,0.28969255,0.28951263,0.28957587,0.29362634,0.29741544,0.28956845,0.29364643,0.29214582,0.28950232,0.2891489,0.28933918,0.28898,0.2899943,0.28998417,0.28932554,0.28931972,0.2893765,0.289524,0.29442766,0.28931412,0.29344803,0.33643353,0.29603156,0.29050937,0.28968725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10916,26.307701,20.032228,13.037692,5.8142896,4.6544967,3.3866966,2.5913372,1.979794,0.86729354,0.34854814,0.0049306466,0.025541034,0.0068237428,0.024313115,1.9593037,9.65301,21.400278,14.326422,4.3386884,0.0532371,6.7639694,4.0975676,2.3513954,0.07050823,0.0025665022,1.089077,0.021596132,0.00069110544,0.0063566705,0.059207387,0.0,20986.682,20133.25,8024.438,7849.6245,7000.823,5652.566,4072.867,3399.7068,2704.7202,1656.408,936.305,260.32703,401.9044,48.704254,-21.25277,229.53876,-1227.2894,-2915.4805,-2983.7332,8090.618,1536.3351,459.47104,4735.281,2777.7954,1964.9359,-953.3147,-65.961205,20.60679,584.761,222.2275,13.251019,-22.885118,56.19888,793.27155,0.2896731,0.28947446,0.2891402,0.2887164,0.28819573,0.2880198,0.28779984,0.2877465,0.2877545,0.28776577,0.28777373,0.29434326,0.2877641,0.29181686,0.28753087,0.28799284,0.2890328,0.28932887,0.2881623,0.28791535,0.28783053,0.28772533,0.2878598,0.287857,0.28779855,0.2889607,0.28784716,0.29248595,0.3309207,0.2946381,0.2877768,0.28968725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10916,26.307701,20.032228,13.037692,5.8142896,4.6544967,3.3866966,2.5913372,1.979794,0.86729354,0.34854814,0.0049306466,0.025541034,0.0068237428,0.024313115,1.9593037,9.65301,21.400278,14.326422,4.3386884,0.0532371,6.7639694,4.0975676,2.3513954,0.07050823,0.0025665022,1.089077,0.021596132,0.00069110544,0.0063566705,0.059207387,0.0,20986.682,20133.25,8024.438,7849.6245,7000.823,5652.566,4072.867,3399.7068,2704.7202,1656.408,936.305,260.32703,401.9044,48.704254,-21.25277,229.53876,-1227.2894,-2915.4805,-2983.7332,8090.618,1536.3351,459.47104,4735.281,2777.7954,1964.9359,-953.3147,-65.961205,20.60679,584.761,222.2275,13.251019,-22.885118,56.19888,793.27155,0.28587842,0.28568792,0.28540635,0.28518122,0.28646058,0.2864805,0.28648204,0.28637612,0.28622022,0.2860977,0.28600895,0.29250935,0.28609827,0.28784436,0.2857394,0.28610563,0.2853791,0.28555498,0.28519815,0.28664207,0.28663296,0.28604683,0.28604928,0.28605485,0.28605193,0.28697377,0.28604862,0.28595543,0.317266,0.28991818,0.286045,0.28589222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11698,26.55318,20.500246,13.76669,6.7822475,5.624809,4.309218,3.4427066,2.7597342,1.4809492,0.83149385,0.0121384775,0.033860292,0.008240413,0.034964565,2.4680426,10.563704,21.83095,14.5330105,3.9187617,0.04958531,6.727472,3.9572105,2.2789736,0.062989876,0.0028348307,1.1301177,0.021920903,0.00066235434,0.005985114,0.06031587,0.0,20955.994,20069.846,7869.514,7690.0957,6874.8037,5646.369,4155.0596,3560.6868,2870.9612,1785.8019,1057.096,416.19547,481.01654,57.700745,-26.72007,259.75827,-1261.5051,-2850.5369,-2922.398,8104.788,1587.6431,434.8064,4816.8696,2835.704,1923.2817,-938.5701,-61.76523,25.441423,580.43317,226.76485,13.371549,-22.12671,57.043262,779.4282,0.28587842,0.2856844,0.28536123,0.28495073,0.28444186,0.28426078,0.2839374,0.28410298,0.28432393,0.2844041,0.2843283,0.29068688,0.28440434,0.28542683,0.2842296,0.28422892,0.28526127,0.28554484,0.28466302,0.28429726,0.28416085,0.2840327,0.28432485,0.28445524,0.28443858,0.28527564,0.28437346,0.28428137,0.3089882,0.28811184,0.28442124,0.28589222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11698,26.55318,20.500246,13.76669,6.7822475,5.624809,4.309218,3.4427066,2.7597342,1.4809492,0.83149385,0.0121384775,0.033860292,0.008240413,0.034964565,2.4680426,10.563704,21.83095,14.5330105,3.9187617,0.04958531,6.727472,3.9572105,2.2789736,0.062989876,0.0028348307,1.1301177,0.021920903,0.00066235434,0.005985114,0.06031587,0.0,20955.994,20069.846,7869.514,7690.0957,6874.8037,5646.369,4155.0596,3560.6868,2870.9612,1785.8019,1057.096,416.19547,481.01654,57.700745,-26.72007,259.75827,-1261.5051,-2850.5369,-2922.398,8104.788,1587.6431,434.8064,4816.8696,2835.704,1923.2817,-938.5701,-61.76523,25.441423,580.43317,226.76485,13.371549,-22.12671,57.043262,779.4282,0.28629705,0.28610042,0.28575128,0.28526816,0.28486118,0.28382516,0.28341323,0.28301778,0.28273252,0.2826095,0.28256676,0.28639573,0.28261265,0.28248215,0.2824587,0.28427228,0.2856409,0.28595448,0.2853852,0.2850195,0.2846319,0.28236163,0.2823849,0.28247812,0.2825372,0.28371054,0.282425,0.28249803,0.30716717,0.28328645,0.2825494,0.2863109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09429,25.92499,19.544008,12.440874,5.300534,4.155135,2.9183793,2.1775951,1.6154449,0.5777798,0.14993584,0.00153967,0.013843729,0.0038991116,0.023876535,1.9309074,9.692895,21.138401,14.023778,3.8489163,0.03944328,6.273864,3.594058,2.06296,0.05729587,0.0022540274,0.8811231,0.014760596,0.0006184033,0.0061849267,0.05095623,0.0,21044.912,20231.055,8097.007,7915.1973,6957.2393,5614.5767,4018.7087,3271.6895,2584.4827,1595.2819,843.8005,165.43317,360.95764,34.615063,-22.835276,227.74187,-1233.1587,-2874.8,-2943.8362,8061.379,1551.8112,431.17072,4798.304,2785.3267,1830.3136,-889.3692,-58.87257,20.543207,568.8783,198.53865,10.730014,-22.668224,51.38344,739.3477,0.28629705,0.28610215,0.28577065,0.28533435,0.2847383,0.28451815,0.28406203,0.2837695,0.2813118,0.2812035,0.2809775,0.28461134,0.2812188,0.28083354,0.28053066,0.28461206,0.28566658,0.2859594,0.2855027,0.2847906,0.28358138,0.28346115,0.2833443,0.2807714,0.28076953,0.2807611,0.28326216,0.2807532,0.30293196,0.28074923,0.28077155,0.2863109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09429,25.92499,19.544008,12.440874,5.300534,4.155135,2.9183793,2.1775951,1.6154449,0.5777798,0.14993584,0.00153967,0.013843729,0.0038991116,0.023876535,1.9309074,9.692895,21.138401,14.023778,3.8489163,0.03944328,6.273864,3.594058,2.06296,0.05729587,0.0022540274,0.8811231,0.014760596,0.0006184033,0.0061849267,0.05095623,0.0,21044.912,20231.055,8097.007,7915.1973,6957.2393,5614.5767,4018.7087,3271.6895,2584.4827,1595.2819,843.8005,165.43317,360.95764,34.615063,-22.835276,227.74187,-1233.1587,-2874.8,-2943.8362,8061.379,1551.8112,431.17072,4798.304,2785.3267,1830.3136,-889.3692,-58.87257,20.543207,568.8783,198.53865,10.730014,-22.668224,51.38344,739.3477,0.28508747,0.2848997,0.28462875,0.2843537,0.2840234,0.2838994,0.2835365,0.2830697,0.2825529,0.28223535,0.27936438,0.28283808,0.28223115,0.2790916,0.27872762,0.28416273,0.28453964,0.28476772,0.2843726,0.28405398,0.28393123,0.28388268,0.28360397,0.28147694,0.2814551,0.27906168,0.28160405,0.27900398,0.2981204,0.2790238,0.28145155,0.28510118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03104,25.361605,19.101032,12.1162405,4.9321065,3.7691147,2.615922,1.9214559,1.393396,0.43368027,0.09016858,0.0008266051,0.015502598,0.0037506046,0.017210739,1.3956404,8.538239,20.400293,13.087635,3.290981,0.035866804,5.614243,3.147484,1.773338,0.05245305,0.0017123291,0.7437012,0.0126814395,0.0004699565,0.0050437166,0.047761157,0.0,21291.045,20363.393,8014.145,7843.718,6980.247,5660.9795,3869.7375,3159.5947,2498.6382,1529.4138,749.47675,125.78645,332.7945,37.881283,-18.450537,191.12764,-1179.01,-2930.8286,-3001.3801,8196.745,1520.394,396.06906,4705.088,2663.4854,1726.4884,-818.7881,-56.342083,17.162489,538.43823,181.13908,9.912402,-20.387005,50.096916,680.5133,0.28508747,0.2848949,0.2845757,0.28416815,0.28362837,0.28342867,0.28295827,0.28243968,0.28187013,0.2813326,0.27830055,0.28107587,0.28130934,0.27734926,0.27882406,0.2831239,0.28446656,0.2847539,0.28359145,0.28333113,0.28318253,0.28250903,0.2823991,0.28207833,0.2819546,0.27900168,0.28229234,0.27726564,0.2962507,0.27728534,0.28167245,0.28510118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03104,25.361605,19.101032,12.1162405,4.9321065,3.7691147,2.615922,1.9214559,1.393396,0.43368027,0.09016858,0.0008266051,0.015502598,0.0037506046,0.017210739,1.3956404,8.538239,20.400293,13.087635,3.290981,0.035866804,5.614243,3.147484,1.773338,0.05245305,0.0017123291,0.7437012,0.0126814395,0.0004699565,0.0050437166,0.047761157,0.0,21291.045,20363.393,8014.145,7843.718,6980.247,5660.9795,3869.7375,3159.5947,2498.6382,1529.4138,749.47675,125.78645,332.7945,37.881283,-18.450537,191.12764,-1179.01,-2930.8286,-3001.3801,8196.745,1520.394,396.06906,4705.088,2663.4854,1726.4884,-818.7881,-56.342083,17.162489,538.43823,181.13908,9.912402,-20.387005,50.096916,680.5133,0.28179193,0.28160596,0.28132674,0.28109762,0.2820356,0.2820479,0.28198054,0.28169793,0.2812042,0.2806166,0.27924705,0.27863926,0.28056583,0.27564144,0.2791632,0.28198516,0.2812911,0.28147522,0.28112295,0.28214538,0.2821231,0.28213555,0.2815063,0.2808452,0.28060737,0.2791663,0.28078747,0.278086,0.29186025,0.27555773,0.2805551,0.2818053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09485,25.757864,19.693098,12.932563,6.035248,4.895761,3.627122,2.811061,2.1793137,1.0591877,0.51590717,0.0057038693,0.02554665,0.004724228,0.009908334,0.7467792,8.025931,20.532768,13.548295,3.4323378,0.03188587,5.806608,3.2006896,1.8001283,0.047708537,0.0017159766,0.81484866,0.017417401,0.00060372386,0.0047692945,0.046113163,0.0,21042.717,20275.508,7877.8154,7706.7188,6828.3633,5598.911,4074.321,3447.204,2752.6094,1662.5288,959.96234,322.26456,423.56357,51.58941,-11.022096,136.28839,-1191.1279,-3015.8013,-3086.5186,8173.4956,1546.9537,405.52173,4795.5527,2743.5933,1744.3301,-826.85583,-53.43102,12.164044,545.63306,189.84674,11.780829,-19.383482,49.220585,686.54626,0.28179193,0.28160283,0.28128383,0.28087845,0.28037402,0.28020144,0.2799797,0.27991995,0.2798348,0.27957767,0.27789134,0.27391642,0.27953783,0.27392405,0.2783478,0.28013903,0.2811878,0.28146607,0.28087977,0.28031826,0.28011844,0.2798626,0.28007776,0.28026912,0.27903318,0.2776697,0.28016084,0.278785,0.28488538,0.27384084,0.27899274,0.2818053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09485,25.757864,19.693098,12.932563,6.035248,4.895761,3.627122,2.811061,2.1793137,1.0591877,0.51590717,0.0057038693,0.02554665,0.004724228,0.009908334,0.7467792,8.025931,20.532768,13.548295,3.4323378,0.03188587,5.806608,3.2006896,1.8001283,0.047708537,0.0017159766,0.81484866,0.017417401,0.00060372386,0.0047692945,0.046113163,0.0,21042.717,20275.508,7877.8154,7706.7188,6828.3633,5598.911,4074.321,3447.204,2752.6094,1662.5288,959.96234,322.26456,423.56357,51.58941,-11.022096,136.28839,-1191.1279,-3015.8013,-3086.5186,8173.4956,1546.9537,405.52173,4795.5527,2743.5933,1744.3301,-826.85583,-53.43102,12.164044,545.63306,189.84674,11.780829,-19.383482,49.220585,686.54626,0.2851172,0.2849254,0.2846243,0.28428653,0.28238487,0.28061533,0.27891335,0.27871963,0.27848446,0.278252,0.27778485,0.2722098,0.27825606,0.27534458,0.27756816,0.28149858,0.2845563,0.2847926,0.28440464,0.28139886,0.27915245,0.27932122,0.27864423,0.27840373,0.2783942,0.27636474,0.27854243,0.27704802,0.28375813,0.2721347,0.27840218,0.28513092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12795,26.768787,20.63834,13.805455,6.843328,5.631195,4.3316875,3.484729,2.8126452,1.6152862,0.9608152,0.013445954,0.035380837,0.009034535,0.040392727,2.74702,10.214232,21.892094,14.711549,3.8155348,0.040043335,6.8425097,3.943538,2.271822,0.06363592,0.003107537,1.0834047,0.02335822,0.0007778281,0.0072856727,0.061704304,0.0,20912.904,20015.111,7923.769,7751.142,6862.935,5788.9067,4127.5547,3517.0747,2846.1553,1723.475,1061.4963,450.13208,485.8921,58.578453,-29.129702,275.1405,-1207.6467,-2906.167,-2973.6304,8118.2744,1610.2626,429.0897,4837.9893,2906.1006,1919.243,-936.7854,-61.97192,27.570105,589.43066,221.39046,13.814254,-24.663532,57.09306,777.8068,0.2851172,0.28492504,0.28459632,0.28417343,0.28363135,0.28343695,0.2830768,0.28211862,0.27712715,0.2768865,0.27645072,0.27051377,0.27689648,0.27525556,0.27583876,0.28319982,0.2845158,0.28479046,0.2836283,0.28339395,0.28323036,0.28318328,0.28084695,0.27698922,0.2769162,0.2755882,0.2770724,0.2758728,0.28205922,0.27278882,0.27688932,0.28513092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12795,26.768787,20.63834,13.805455,6.843328,5.631195,4.3316875,3.484729,2.8126452,1.6152862,0.9608152,0.013445954,0.035380837,0.009034535,0.040392727,2.74702,10.214232,21.892094,14.711549,3.8155348,0.040043335,6.8425097,3.943538,2.271822,0.06363592,0.003107537,1.0834047,0.02335822,0.0007778281,0.0072856727,0.061704304,0.0,20912.904,20015.111,7923.769,7751.142,6862.935,5788.9067,4127.5547,3517.0747,2846.1553,1723.475,1061.4963,450.13208,485.8921,58.578453,-29.129702,275.1405,-1207.6467,-2906.167,-2973.6304,8118.2744,1610.2626,429.0897,4837.9893,2906.1006,1919.243,-936.7854,-61.97192,27.570105,589.43066,221.39046,13.814254,-24.663532,57.09306,777.8068,0.28688693,0.28669217,0.2863943,0.28608185,0.28471583,0.28307086,0.28252918,0.2820732,0.28162146,0.28134248,0.2748851,0.26882833,0.28139195,0.2738715,0.2749771,0.28374654,0.2863137,0.28655472,0.28617454,0.28360385,0.28348726,0.28157443,0.28155306,0.28143817,0.27922723,0.2731676,0.28153622,0.27507737,0.2815941,0.27364862,0.27724615,0.28690082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14016,26.82457,20.523579,13.485044,6.310314,5.1589255,3.9134376,3.1186628,2.507802,1.3699738,0.75491554,0.010300448,0.02937026,0.008342158,0.04086189,2.2811697,10.526891,22.02232,15.000581,5.0078897,0.07614247,7.0283895,4.0852895,2.326094,0.06572247,0.0032577224,1.2640823,0.029838568,0.0009644563,0.0070264987,0.05698271,0.0,20864.871,20003.44,8042.0415,7876.247,6975.312,5630.4116,4034.005,3398.3574,2703.0908,1676.6646,1026.4873,395.24582,456.9243,51.863945,-29.707434,248.43503,-1274.0776,-2881.564,-2949.0332,8033.0933,1536.7468,495.6759,4872.1304,2929.903,1972.8356,-948.6752,-63.03465,27.69721,589.718,240.34612,15.775476,-23.736395,54.515446,788.9493,0.28688693,0.28669107,0.28636235,0.28594062,0.28540313,0.2852165,0.28486574,0.28419128,0.28034064,0.2801721,0.27941048,0.2671534,0.28020507,0.27218762,0.27456412,0.28495142,0.28626397,0.28655055,0.28538504,0.2851619,0.28501144,0.28494203,0.28310853,0.2802255,0.2798761,0.27644703,0.28161576,0.2733635,0.27909645,0.27194366,0.27984264,0.28690082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14016,26.82457,20.523579,13.485044,6.310314,5.1589255,3.9134376,3.1186628,2.507802,1.3699738,0.75491554,0.010300448,0.02937026,0.008342158,0.04086189,2.2811697,10.526891,22.02232,15.000581,5.0078897,0.07614247,7.0283895,4.0852895,2.326094,0.06572247,0.0032577224,1.2640823,0.029838568,0.0009644563,0.0070264987,0.05698271,0.0,20864.871,20003.44,8042.0415,7876.247,6975.312,5630.4116,4034.005,3398.3574,2703.0908,1676.6646,1026.4873,395.24582,456.9243,51.863945,-29.707434,248.43503,-1274.0776,-2881.564,-2949.0332,8033.0933,1536.7468,495.6759,4872.1304,2929.903,1972.8356,-948.6752,-63.03465,27.69721,589.718,240.34612,15.775476,-23.736395,54.515446,788.9493,0.28754732,0.2873525,0.2870599,0.2867626,0.2862801,0.28473273,0.2842572,0.28382722,0.283403,0.28296497,0.2783506,0.26897782,0.2831963,0.27305222,0.2780213,0.28482917,0.28697354,0.28721434,0.28683665,0.28510687,0.28510687,0.28331187,0.28329152,0.283199,0.28166288,0.27523986,0.28327402,0.27802303,0.27070025,0.2716883,0.28003085,0.2875613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.180885,27.54695,21.420732,14.573678,7.53236,6.366309,5.0094934,4.113685,3.3965588,2.1257212,1.3632083,0.021668335,0.036913797,0.011027288,0.04984143,3.5893376,11.314346,22.766901,15.940697,6.780226,0.36597404,7.713761,4.62389,2.6748807,0.085653394,0.0045690862,1.5630083,0.03805975,0.0012457436,0.009253922,0.075742364,0.0,20703.893,19820.102,7920.816,7759.8174,6904.9756,5669.014,4224.8643,3625.1926,2947.6128,1779.8005,1152.7849,543.14905,538.4946,58.024216,-32.685646,318.0288,-1229.983,-2875.7559,-2941.664,7952.8774,1466.2601,571.2567,4955.585,3007.9143,2085.0615,-1020.8684,-72.570045,30.616457,610.7465,269.42285,17.986652,-27.58694,63.61489,848.96985,0.28754732,0.28735092,0.2870263,0.28661066,0.28605095,0.28584203,0.28540477,0.28510192,0.2820697,0.28191146,0.2805834,0.26952323,0.2819355,0.27417976,0.28113782,0.2858547,0.2869193,0.28720888,0.2860377,0.28580305,0.2856792,0.28559795,0.28466767,0.28207105,0.2816535,0.27768368,0.28315717,0.27794173,0.26986742,0.26999557,0.28161445,0.2875613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.180885,27.54695,21.420732,14.573678,7.53236,6.366309,5.0094934,4.113685,3.3965588,2.1257212,1.3632083,0.021668335,0.036913797,0.011027288,0.04984143,3.5893376,11.314346,22.766901,15.940697,6.780226,0.36597404,7.713761,4.62389,2.6748807,0.085653394,0.0045690862,1.5630083,0.03805975,0.0012457436,0.009253922,0.075742364,0.0,20703.893,19820.102,7920.816,7759.8174,6904.9756,5669.014,4224.8643,3625.1926,2947.6128,1779.8005,1152.7849,543.14905,538.4946,58.024216,-32.685646,318.0288,-1229.983,-2875.7559,-2941.664,7952.8774,1466.2601,571.2567,4955.585,3007.9143,2085.0615,-1020.8684,-72.570045,30.616457,610.7465,269.42285,17.986652,-27.58694,63.61489,848.96985,0.289783,0.28958416,0.28928226,0.28895974,0.28748205,0.28609473,0.28455108,0.28429013,0.28396162,0.28377685,0.28010714,0.267844,0.28378844,0.27479726,0.28113058,0.2865463,0.28919747,0.28944358,0.28905457,0.28637344,0.28543073,0.28395033,0.28390443,0.28372416,0.28363794,0.27671647,0.2838524,0.27975512,0.26818746,0.27196562,0.28279895,0.2897972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26862,28.61239,22.698835,16.098637,9.264287,8.056391,6.5831146,5.572493,4.713652,3.202494,2.2515054,0.032943,0.061282426,0.019461663,0.078831814,5.180154,13.858289,24.274044,16.598999,6.35196,0.094030805,8.42807,5.28325,3.1306818,0.13366199,0.0074373335,2.0441756,0.05443791,0.00325919,0.025573988,0.21724525,0.0,20353.44,19554.584,7771.144,7607.4814,6794.634,5777.9736,4416.9585,3869.1055,3249.0635,1954.2804,1298.8091,712.65985,641.9792,75.17826,-41.11699,387.41812,-1309.7299,-2732.1184,-2791.6216,8102.32,1557.7452,563.69666,4937.34,3036.6802,2199.957,-1104.7589,-92.159706,39.15394,623.1396,311.04367,21.488464,-47.975143,112.67739,902.94495,0.289783,0.2895832,0.289251,0.2888251,0.28828308,0.28808996,0.28773975,0.28715026,0.28297064,0.28249714,0.2822338,0.2672918,0.2825489,0.27690944,0.28198573,0.28782767,0.28914723,0.2894397,0.28838277,0.28794444,0.28783613,0.28776288,0.2869224,0.28286505,0.2822921,0.27893466,0.28387743,0.27969876,0.2693485,0.27288005,0.28223193,0.2897972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26862,28.61239,22.698835,16.098637,9.264287,8.056391,6.5831146,5.572493,4.713652,3.202494,2.2515054,0.032943,0.061282426,0.019461663,0.078831814,5.180154,13.858289,24.274044,16.598999,6.35196,0.094030805,8.42807,5.28325,3.1306818,0.13366199,0.0074373335,2.0441756,0.05443791,0.00325919,0.025573988,0.21724525,0.0,20353.44,19554.584,7771.144,7607.4814,6794.634,5777.9736,4416.9585,3869.1055,3249.0635,1954.2804,1298.8091,712.65985,641.9792,75.17826,-41.11699,387.41812,-1309.7299,-2732.1184,-2791.6216,8102.32,1557.7452,563.69666,4937.34,3036.6802,2199.957,-1104.7589,-92.159706,39.15394,623.1396,311.04367,21.488464,-47.975143,112.67739,902.94495,0.29477233,0.294566,0.29424766,0.29385874,0.29117057,0.28889635,0.28681588,0.2865912,0.28628948,0.28610206,0.2807022,0.27138978,0.2861202,0.27891707,0.28269786,0.29063237,0.2941484,0.2944136,0.29401794,0.28986534,0.28811964,0.28733224,0.28593114,0.2858146,0.28559217,0.27944842,0.28589758,0.28032005,0.27140322,0.2763598,0.28556415,0.294787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.287704,28.727488,22.86225,16.30335,9.513534,8.296539,6.9046764,5.9367156,5.1206703,3.6533706,2.6215296,0.038851645,0.059270974,0.019896626,0.08466922,5.3760376,13.696111,24.30333,16.893661,8.686629,3.449125,8.760614,5.4638777,3.2240944,0.09408284,0.0061215134,2.1983984,0.04968221,0.0038677673,0.028638113,0.20923747,0.0,20276.55,19528.344,7736.7954,7581.741,6770.6914,5801.431,4283.4434,3780.0437,3160.6174,1923.447,1357.313,773.604,671.8641,72.77077,-43.096714,395.14572,-1280.2682,-2759.1226,-2821.302,8036.701,1381.7771,512.0394,4924.967,3115.0283,2247.6462,-1130.9648,-75.83114,41.22559,632.47864,324.22528,20.241398,-50.757175,109.11485,919.78357,0.29477233,0.29456633,0.2942218,0.29377717,0.29320714,0.29300788,0.2926381,0.29214868,0.28620234,0.28468418,0.28442785,0.27494603,0.28472623,0.27869397,0.2840382,0.2927712,0.29409933,0.29441252,0.29341316,0.29293653,0.2928135,0.29272243,0.2915161,0.28567997,0.2842061,0.28149235,0.28646958,0.28413314,0.27201194,0.2786268,0.28398737,0.294787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.287704,28.727488,22.86225,16.30335,9.513534,8.296539,6.9046764,5.9367156,5.1206703,3.6533706,2.6215296,0.038851645,0.059270974,0.019896626,0.08466922,5.3760376,13.696111,24.30333,16.893661,8.686629,3.449125,8.760614,5.4638777,3.2240944,0.09408284,0.0061215134,2.1983984,0.04968221,0.0038677673,0.028638113,0.20923747,0.0,20276.55,19528.344,7736.7954,7581.741,6770.6914,5801.431,4283.4434,3780.0437,3160.6174,1923.447,1357.313,773.604,671.8641,72.77077,-43.096714,395.14572,-1280.2682,-2759.1226,-2821.302,8036.701,1381.7771,512.0394,4924.967,3115.0283,2247.6462,-1130.9648,-75.83114,41.22559,632.47864,324.22528,20.241398,-50.757175,109.11485,919.78357,0.29589003,0.2956846,0.2953735,0.2950424,0.29348657,0.29243073,0.2920323,0.29163712,0.29124492,0.29102054,0.28281644,0.27715847,0.29104772,0.28207892,0.29067987,0.29396808,0.2952212,0.2955361,0.29515252,0.292848,0.292848,0.29237667,0.29084542,0.29067817,0.29042652,0.28139392,0.29079658,0.28238195,0.27133906,0.28216293,0.29039216,0.29590482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28672,28.84588,23.032452,16.50692,9.690368,8.520662,7.1243877,6.1802297,5.3686986,3.8955755,2.9196444,0.048342373,0.067891,0.023811467,0.09521775,5.466959,13.9226,24.460777,17.028439,7.3954597,2.0408235,8.842947,5.752413,3.5441933,0.42118102,0.022029858,2.136823,0.061680973,0.008439381,0.080328226,0.59079313,0.0,20280.53,19495.676,7699.8193,7560.8896,6785.0747,5678.5986,4290.77,3729.565,3151.165,1927.5651,1317.0933,819.14606,688.8412,77.34418,-45.42644,398.3753,-1291.4902,-2749.411,-2807.8274,8030.6914,1506.6251,518.19116,4942.0894,3008.2632,2230.4875,-1129.5986,-171.59943,39.681976,639.9305,318.18277,21.95189,-90.230156,191.2226,909.6117,0.29589003,0.29568303,0.29533592,0.29489204,0.2943332,0.29414156,0.2937853,0.29332945,0.28989127,0.28974965,0.28951395,0.27543163,0.2898117,0.28161442,0.28925863,0.29428175,0.2952183,0.29553026,0.29449984,0.2940103,0.29388708,0.29383743,0.29310295,0.29081783,0.2891667,0.28589284,0.290893,0.28903374,0.27294722,0.28049183,0.28882217,0.29590482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28672,28.84588,23.032452,16.50692,9.690368,8.520662,7.1243877,6.1802297,5.3686986,3.8955755,2.9196444,0.048342373,0.067891,0.023811467,0.09521775,5.466959,13.9226,24.460777,17.028439,7.3954597,2.0408235,8.842947,5.752413,3.5441933,0.42118102,0.022029858,2.136823,0.061680973,0.008439383,0.080328256,0.59079313,0.0,20280.53,19495.676,7699.8193,7560.8896,6785.0747,5678.5986,4290.77,3729.565,3151.165,1927.5651,1317.0933,819.14606,688.8412,77.34418,-45.42644,398.3753,-1291.4902,-2749.411,-2807.8274,8030.6914,1506.6251,518.19116,4942.0894,3008.2632,2230.4875,-1129.5986,-171.59943,39.681976,639.9305,318.18277,21.951889,-90.23016,191.2226,909.6117,0.295832,0.29562494,0.29527813,0.29483226,0.2942186,0.2939931,0.29345697,0.29291794,0.29244703,0.29219002,0.28786546,0.27925664,0.29222375,0.28754425,0.29123724,0.29352194,0.29516214,0.29547197,0.29461867,0.29432446,0.29415035,0.29373592,0.29195765,0.29184398,0.29168725,0.28837052,0.29191846,0.28723294,0.28083214,0.2871471,0.2916655,0.2958468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34123,29.707756,23.96616,17.535395,10.661905,9.475958,8.005221,7.000171,6.1350183,4.567417,3.4736586,0.083997466,0.11531904,0.060531966,0.2886951,6.740034,15.506511,25.524385,17.983747,7.705478,1.1278719,9.842356,6.4979625,4.14539,1.0456849,0.06024426,2.537945,0.07637037,0.009914161,0.08899182,0.683691,0.0,20059.5,19273.504,7648.2993,7501.4033,6815.617,5721.0415,4412.845,3857.5742,3261.9353,1993.3612,1400.7017,895.9423,737.8064,86.98046,-85.059296,439.78232,-1316.9124,-2675.2603,-2737.3254,7996.345,1560.307,579.0667,4927.695,3139.262,2308.0703,-1125.0388,-279.54074,73.37073,670.1508,348.91745,24.743515,-94.99514,207.6612,991.0493,0.295832,0.29562467,0.29527518,0.29482165,0.29418913,0.29395536,0.29337904,0.29273775,0.29207456,0.29145938,0.29074103,0.28226715,0.29163066,0.28637785,0.29144955,0.29378638,0.29515812,0.2954712,0.2949488,0.2946108,0.2942174,0.29257032,0.2925103,0.29233286,0.29037282,0.28924063,0.29247493,0.29017794,0.28093442,0.28834733,0.28999844,0.2958468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34123,29.707756,23.96616,17.535395,10.661905,9.475958,8.005221,7.000171,6.1350183,4.567417,3.4736586,0.083997466,0.11531904,0.060531966,0.2886951,6.740034,15.506511,25.524385,17.983747,7.705478,1.1278719,9.842356,6.4979625,4.14539,1.0456849,0.06024426,2.537945,0.07637037,0.009914161,0.08899182,0.683691,0.0,20059.5,19273.504,7648.2993,7501.4033,6815.617,5721.0415,4412.845,3857.5742,3261.9353,1993.3612,1400.7017,895.9423,737.8064,86.98046,-85.059296,439.78232,-1316.9124,-2675.2603,-2737.3254,7996.345,1560.307,579.0667,4927.695,3139.262,2308.0703,-1125.0388,-279.54074,73.37073,670.1508,348.91745,24.743515,-94.99514,207.6612,991.0493,0.29909152,0.29888007,0.2985575,0.29818416,0.29607496,0.29438898,0.29267064,0.29235515,0.29183203,0.29118413,0.2895889,0.28423822,0.29141536,0.28920475,0.2917157,0.29552513,0.29845548,0.2987239,0.29833022,0.294983,0.29359272,0.293006,0.2929129,0.2906227,0.2905928,0.2899786,0.29288933,0.28836998,0.28134182,0.28814688,0.29057914,0.29910663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40422,30.571262,25.022058,18.778065,12.145431,10.9436655,9.429151,8.376068,7.4563313,5.7954535,4.503149,0.18872157,0.6700162,0.47742847,0.6045494,8.548743,16.967995,26.559002,18.933153,9.257969,3.4993646,10.694928,7.234178,4.6592846,1.1734412,0.09078884,2.8966477,0.07952747,0.02005891,0.1567294,0.8828527,0.0,19801.463,19051.041,7508.833,7382.967,6685.6035,5762.116,4483.293,3956.0503,3371.4937,2056.5535,1532.7168,1020.5861,787.14026,171.47919,-62.023666,492.096,-1288.486,-2613.0923,-2676.2896,7964.6562,1510.1859,538.94666,4959.2554,3197.7722,2423.3945,-1198.667,-294.1081,113.65024,694.2481,375.284,23.302881,-127.64578,231.30052,1038.7272,0.29909152,0.29887947,0.29852447,0.29806906,0.2974992,0.2972989,0.29693553,0.2964897,0.2917248,0.2902167,0.2896848,0.28725752,0.29035357,0.2893651,0.29154584,0.29705492,0.2983961,0.29872033,0.2976607,0.2972117,0.2970821,0.29700205,0.29620972,0.29107082,0.29104087,0.29035872,0.2922895,0.28884277,0.28229532,0.28872812,0.29103214,0.29910663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40422,30.571262,25.022058,18.778065,12.145431,10.9436655,9.429151,8.376068,7.4563313,5.7954535,4.503149,0.18872157,0.6700162,0.47742847,0.6045494,8.548743,16.967995,26.559002,18.933153,9.257969,3.4993646,10.694928,7.234178,4.6592846,1.1734412,0.09078884,2.8966477,0.07952747,0.02005891,0.1567294,0.8828527,0.0,19801.463,19051.041,7508.833,7382.967,6685.6035,5762.116,4483.293,3956.0503,3371.4937,2056.5535,1532.7168,1020.5861,787.14026,171.47919,-62.023666,492.096,-1288.486,-2613.0923,-2676.2896,7964.6562,1510.1859,538.94666,4959.2554,3197.7722,2423.3945,-1198.667,-294.1081,113.65024,694.2481,375.284,23.302881,-127.64578,231.30052,1038.7272,0.30298883,0.3027718,0.3024387,0.3020319,0.29944587,0.2976396,0.2959639,0.29574773,0.29545957,0.29511103,0.2887599,0.28546777,0.2952049,0.28918105,0.29496154,0.29901576,0.30233228,0.30260965,0.30221072,0.29836318,0.29715565,0.29653406,0.29510626,0.29499528,0.29493886,0.2934157,0.29506856,0.28928575,0.2845358,0.28910834,0.29493192,0.30300432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.449486,31.11865,25.675146,19.581831,13.031184,11.865353,10.409254,9.401483,8.512935,6.8709235,5.5092688,0.56232554,1.6248648,1.3639978,1.423541,8.1722765,16.503294,26.830423,19.763548,10.381018,3.741384,11.488377,8.060403,5.4324574,1.9561814,0.9018963,3.6233702,0.14585233,0.035322495,0.3077503,1.4301815,0.0,19614.283,18910.363,7431.2637,7286.226,6640.852,5668.4385,4389.0767,3863.2117,3309.2708,2043.9064,1576.595,1098.83,793.4913,202.00987,-41.181602,450.61545,-1281.1772,-2719.5415,-2774.1606,7859.487,1485.3464,582.00885,4971.2524,3181.383,2450.2283,-1196.8894,-289.92172,114.58865,697.44934,420.48123,32.56585,-185.25287,292.62344,1071.8206,0.30298883,0.3027715,0.30240524,0.30193567,0.30134535,0.3011412,0.30076334,0.3003802,0.29532874,0.29377025,0.29356465,0.2859654,0.29384774,0.2934695,0.29468924,0.30089808,0.30227044,0.3026066,0.30231237,0.3008211,0.3007763,0.300685,0.30009326,0.2948559,0.29366404,0.29334474,0.2962762,0.2932046,0.28803203,0.29304948,0.29319808,0.30300432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.449486,31.11865,25.675146,19.581831,13.031184,11.865353,10.409254,9.401483,8.512935,6.8709235,5.5092688,0.56232554,1.6248648,1.3639978,1.423541,8.1722765,16.503294,26.830423,19.763548,10.381018,3.741384,11.488377,8.060403,5.4324574,1.9561814,0.9018963,3.6233702,0.14585231,0.035322495,0.3077503,1.4301815,0.0,19614.283,18910.363,7431.2637,7286.226,6640.852,5668.4385,4389.0767,3863.2117,3309.2708,2043.9064,1576.595,1098.83,793.4913,202.00987,-41.181602,450.61545,-1281.1772,-2719.5415,-2774.1606,7859.487,1485.3464,582.00885,4971.2524,3181.383,2450.2283,-1196.8894,-289.92172,114.58865,697.44934,420.48123,32.56585,-185.25287,292.62344,1071.8206,0.30588016,0.30566004,0.30532384,0.30492976,0.3026834,0.3008941,0.29987675,0.29960704,0.29928517,0.298917,0.29194576,0.28583884,0.29901809,0.29419377,0.29873553,0.3022513,0.30523226,0.30550277,0.30509612,0.3016996,0.30083123,0.30052942,0.2987618,0.2986877,0.2986485,0.29703635,0.29873157,0.29287347,0.2877387,0.29294556,0.29864413,0.30589595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36694,30.001879,24.199766,17.689898,10.840576,9.629094,8.198094,7.213114,6.360199,4.8059916,3.6828728,0.0646867,0.24771671,0.089240685,0.29996312,6.7347245,15.268882,25.67538,18.827267,9.762055,3.1956983,10.591146,7.195899,4.65888,1.1251231,0.07424399,3.0456336,0.10772983,0.022260372,0.1624191,0.9149164,0.0,19954.51,19199.158,7691.7227,7551.085,6802.667,5787.2275,4348.063,3815.787,3236.9395,1984.1465,1420.8801,928.0674,743.9252,154.34619,-81.48441,439.17178,-1297.9518,-2730.8071,-2787.5022,7791.7827,1458.0073,578.5318,4958.5713,3164.9473,2404.0815,-1207.5353,-289.41562,72.8957,682.0055,383.8881,28.344278,-129.3947,235.79958,1033.8955,0.30588016,0.30565915,0.30528563,0.30480704,0.3042138,0.30400744,0.30362847,0.30316228,0.29859746,0.29756662,0.29735827,0.2899483,0.29801792,0.29642734,0.29854318,0.30379388,0.3051723,0.30549854,0.30519396,0.30367163,0.30363375,0.30354524,0.30300438,0.29852828,0.29852828,0.2971753,0.29975727,0.29685727,0.29230058,0.29675338,0.29826912,0.30589595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36694,30.001879,24.199766,17.689898,10.840576,9.629094,8.198094,7.213114,6.360199,4.8059916,3.6828728,0.0646867,0.24771671,0.089240685,0.29996312,6.7347245,15.268882,25.67538,18.827267,9.762055,3.1956983,10.591146,7.195899,4.65888,1.1251231,0.07424399,3.0456336,0.10772984,0.022260372,0.1624191,0.9149164,0.0,19954.51,19199.158,7691.7227,7551.085,6802.667,5787.2275,4348.063,3815.787,3236.9395,1984.1465,1420.8801,928.0674,743.9252,154.34619,-81.48441,439.17178,-1297.9518,-2730.8071,-2787.5022,7791.7827,1458.0073,578.5318,4958.5713,3164.9473,2404.0815,-1207.5353,-289.41562,72.8957,682.0055,383.8881,28.344278,-129.3947,235.79958,1033.8955,0.3006651,0.3004563,0.30015522,0.29995614,0.30136937,0.30238676,0.30248937,0.30233452,0.30206922,0.30189806,0.29564738,0.2881418,0.30192602,0.29590255,0.30163208,0.30155203,0.3000626,0.30030882,0.29994327,0.3028395,0.3028285,0.30292085,0.30161184,0.30154303,0.30150765,0.30022368,0.30158514,0.29656884,0.2913189,0.29662132,0.30150303,0.30068037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36897,29.967426,24.261164,17.86051,11.081543,9.867845,8.415136,7.398366,6.5201974,4.930401,3.7573318,0.07114281,0.14063706,0.060344826,0.2935333,6.4270134,14.734517,25.48575,18.552088,11.281251,6.2823677,10.286878,6.9274106,4.4561644,1.1349255,0.07429582,3.346383,0.262172,0.028304977,0.15677276,0.8791354,0.0,19946.2,19209.277,7622.8496,7482.4165,6764.847,5792.9424,4383.5557,3881.7983,3288.3423,2008.5513,1454.6598,937.44543,761.3037,106.918304,-86.06581,427.94656,-1279.2234,-2779.2869,-2841.0488,7881.9717,1294.3011,499.30798,4968.0205,3146.8938,2370.2246,-1167.7645,-290.8625,71.757866,651.911,394.09528,48.81034,-123.450294,230.65292,1008.74304,0.3006651,0.30045116,0.30009696,0.29965255,0.29911926,0.29894125,0.29871938,0.2986206,0.30040506,0.30033416,0.30010813,0.29372978,0.30037224,0.3000206,0.3011402,0.29865462,0.29997548,0.30029407,0.29913637,0.29874185,0.29864296,0.29857072,0.29894888,0.30095494,0.30095065,0.29897177,0.30098557,0.29980093,0.29470304,0.29954618,0.30064905,0.30068037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36897,29.967426,24.261164,17.86051,11.081543,9.867845,8.415136,7.398366,6.5201974,4.930401,3.7573318,0.07114281,0.14063706,0.060344826,0.2935333,6.4270134,14.734517,25.48575,18.552088,11.281251,6.2823677,10.286878,6.9274106,4.4561644,1.1349255,0.07429582,3.346383,0.262172,0.028304977,0.15677275,0.8791354,0.0,19946.2,19209.277,7622.8496,7482.4165,6764.847,5792.9424,4383.5557,3881.7983,3288.3423,2008.5513,1454.6598,937.44543,761.3037,106.918304,-86.06581,427.94656,-1279.2234,-2779.2869,-2841.0488,7881.9717,1294.3011,499.30798,4968.0205,3146.8938,2370.2246,-1167.7645,-290.8625,71.757866,651.911,394.09528,48.81034,-123.450294,230.65292,1008.74304,0.3007904,0.30057582,0.3002109,0.29972914,0.29906654,0.29882896,0.2982835,0.29777172,0.29737577,0.29713726,0.2981286,0.29189968,0.29718712,0.29861373,0.29666615,0.29870233,0.30009842,0.3004205,0.29931477,0.2989379,0.29886505,0.29846743,0.29672232,0.29677054,0.29679498,0.2970286,0.29673332,0.2991103,0.29176277,0.29901087,0.29679784,0.30080566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40996,30.41587,24.73468,18.3493,11.571019,10.390641,8.937634,7.9262,7.0233965,5.3850884,4.171682,0.08847149,0.19943605,0.0788982,0.29118738,7.2909856,15.919101,26.154102,18.963308,11.122178,6.064619,10.4770355,7.0412455,4.4530993,1.0692494,0.060638934,2.829618,0.09013623,0.010824045,0.07534803,0.5125793,0.0,19777.84,19095.994,7604.745,7472.7705,6764.4775,5706.52,4384.041,3870.7864,3337.8345,2041.4161,1481.4586,990.6794,789.495,133.14578,-81.81099,459.59097,-1305.6483,-2706.4146,-2764.9053,7895.839,1348.1642,502.4641,5039.3315,3185.2979,2430.1216,-1179.6002,-283.07068,73.73373,686.9635,369.6635,27.222778,-85.11491,175.8833,1062.8586,0.3007904,0.30057642,0.30021724,0.29974926,0.29909462,0.29885712,0.2982673,0.29762214,0.29696596,0.29636553,0.295765,0.29614702,0.2965541,0.2953853,0.29666063,0.2987779,0.30010703,0.3004222,0.29925624,0.29906267,0.29901028,0.2986368,0.29697278,0.29689,0.2953655,0.29557946,0.29695347,0.29499635,0.29012883,0.2950104,0.29491872,0.30080566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40996,30.41587,24.73468,18.3493,11.571019,10.390641,8.937634,7.9262,7.0233965,5.3850884,4.171682,0.08847149,0.19943605,0.0788982,0.29118738,7.2909856,15.919101,26.154102,18.963308,11.122178,6.064619,10.4770355,7.0412455,4.4530993,1.0692494,0.060638934,2.829618,0.09013623,0.010824045,0.07534803,0.5125793,0.0,19777.84,19095.994,7604.745,7472.7705,6764.4775,5706.52,4384.041,3870.7864,3337.8345,2041.4161,1481.4586,990.6794,789.495,133.14578,-81.81099,459.59097,-1305.6483,-2706.4146,-2764.9053,7895.839,1348.1642,502.4641,5039.3315,3185.2979,2430.1216,-1179.6002,-283.07068,73.73373,686.9635,369.6635,27.222778,-85.1149,175.8833,1062.8586,0.30335072,0.30313468,0.302808,0.3024414,0.30054379,0.2990999,0.2975422,0.2972269,0.29671225,0.29607382,0.29425278,0.29427472,0.29632062,0.29446483,0.2967348,0.30007753,0.30270997,0.30297843,0.30257803,0.29919368,0.29896554,0.2972457,0.29721275,0.29712093,0.29560193,0.294892,0.29719365,0.29466602,0.29013497,0.29317233,0.29509908,0.30336624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33349,29.266098,23.566721,17.164606,10.34745,9.154663,7.7269597,6.747219,5.9026184,4.388087,3.2701197,0.06834264,0.1828286,0.063979454,0.1540522,6.457626,14.815302,25.018858,17.559427,7.6730247,0.7469257,9.165926,5.875533,3.5637672,0.45743486,0.026420066,2.1624775,0.07845672,0.0055212043,0.042538706,0.30634946,0.0,20091.025,19393.178,7617.881,7483.3374,6785.399,5738.834,4342.652,3804.8125,3219.864,1956.6346,1417.3569,868.7762,717.7252,132.1353,-51.495243,434.31433,-1283.3892,-2701.9214,-2759.812,7989.957,1527.899,595.4357,5009.5103,3111.7898,2286.3665,-1126.3369,-178.86525,53.58017,655.0972,318.91714,26.018219,-63.053143,133.88994,959.02924,0.30335072,0.30313367,0.30277163,0.30230895,0.30173102,0.30152917,0.30116254,0.300746,0.2965602,0.29506934,0.29460615,0.29250535,0.2952095,0.2947038,0.29640198,0.30128944,0.3026488,0.30297384,0.3026729,0.30114856,0.30110392,0.30104375,0.3006203,0.29667953,0.29533944,0.29486936,0.29768956,0.2953212,0.2904764,0.29314384,0.29533204,0.30336624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33349,29.266098,23.566721,17.164606,10.34745,9.154663,7.7269597,6.747219,5.9026184,4.388087,3.2701197,0.06834264,0.1828286,0.063979454,0.1540522,6.457626,14.815302,25.018858,17.559427,7.6730247,0.7469257,9.165926,5.875533,3.5637672,0.45743486,0.026420064,2.1624775,0.07845672,0.005521204,0.042538702,0.30634946,0.0,20091.025,19393.178,7617.881,7483.3374,6785.399,5738.834,4342.652,3804.8125,3219.864,1956.6346,1417.3569,868.7762,717.7252,132.1353,-51.495243,434.31433,-1283.3892,-2701.9214,-2759.812,7989.957,1527.899,595.4357,5009.5103,3111.7898,2286.3665,-1126.3369,-178.86525,53.58017,655.0972,318.91714,26.018219,-63.053143,133.88994,959.02924,0.29862225,0.29841653,0.2981137,0.29792368,0.29918334,0.29999316,0.30004275,0.2998705,0.29960757,0.2992702,0.2930211,0.29068288,0.29934883,0.29292563,0.29916468,0.2993463,0.29802063,0.29826817,0.29790917,0.29999533,0.30022612,0.30062097,0.29914021,0.29908457,0.29902864,0.29681033,0.299122,0.2934812,0.29066643,0.29341218,0.29902205,0.2986373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33766,29.414045,23.548475,16.970488,9.997037,8.776163,7.3283257,6.355016,5.523104,4.031294,2.9906318,0.05559154,0.07399067,0.03565047,0.12619422,6.0716023,14.700206,25.086472,18.04968,9.665436,3.7513294,9.708975,6.371502,3.9886217,0.5546902,0.032738954,2.593444,0.07228928,0.014590511,0.116012506,0.81857497,0.0,20074.016,19353.596,7737.032,7593.648,6868.9595,5811.409,4375.6133,3791.3071,3193.6533,1940.7296,1363.5664,828.9149,699.1814,71.732445,-51.64047,420.81042,-1305.6882,-2727.939,-2787.8767,7862.9478,1397.8082,546.7567,4992.471,3135.7527,2324.0784,-1188.9951,-198.34294,45.281162,660.73755,353.45242,22.925816,-108.65733,227.21736,945.053,0.29862225,0.29841188,0.29805666,0.29761192,0.29708353,0.2969065,0.29667956,0.29657403,0.29797086,0.29787108,0.29765317,0.29094306,0.29792655,0.29646632,0.2986712,0.29661936,0.29793447,0.29825428,0.2972041,0.29676127,0.29665965,0.29656708,0.29684135,0.29849392,0.29845262,0.2962056,0.29851934,0.2973419,0.28932685,0.29280204,0.29793888,0.2986373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
