pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.33766,29.414045,23.548475,16.970488,9.997037,8.776163,7.3283257,6.355016,5.523104,4.031294,2.9906318,0.05559154,0.07399067,0.03565047,0.12619422,6.0716023,14.700206,25.086472,18.04968,9.665436,3.7513294,9.708975,6.371502,3.9886217,0.5546902,0.032738954,2.593444,0.07228928,0.014590511,0.116012506,0.81857497,0.0,20074.016,19353.596,7737.032,7593.648,6868.9595,5811.409,4375.6133,3791.3071,3193.6533,1940.7296,1363.5664,828.9149,699.1814,71.732445,-51.64047,420.81042,-1305.6882,-2727.939,-2787.8767,7862.9478,1397.8082,546.7567,4992.471,3135.7527,2324.0784,-1188.9951,-198.34294,45.281162,660.73755,353.45242,22.925816,-108.65733,227.21736,945.053,0.29887527,0.29866308,0.2982998,0.29781038,0.2974037,0.29641625,0.29601648,0.29562092,0.29528543,0.29526427,0.2955157,0.28913033,0.29521352,0.29556006,0.29464418,0.29648453,0.29817122,0.29850465,0.29820263,0.29675746,0.29673383,0.29639393,0.29471374,0.29473865,0.29478022,0.29534188,0.2947089,0.29627606,0.29401088,0.29556903,0.29478717,0.29889035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.315575,29.038532,23.175724,16.617517,9.767753,8.572415,7.1453567,6.171495,5.3472414,3.8866138,2.9042711,0.05544725,0.0796984,0.027329862,0.122924164,5.5506916,14.367233,24.721424,17.201403,8.038189,2.279585,8.845793,5.542369,3.2634711,0.09332279,0.00790959,2.1677198,0.07199871,0.0025825023,0.013586407,0.09905681,0.0,20163.768,19450.777,7735.0645,7581.308,6802.905,5745.456,4341.5938,3792.4688,3177.744,1918.7192,1321.7584,815.67725,686.5037,84.88567,-53.176388,400.61346,-1320.9679,-2723.3867,-2784.2336,8037.912,1466.4972,538.94666,4997.2866,3118.4382,2268.756,-1138.7727,-74.63698,50.65172,638.48376,319.8827,25.332628,-32.751003,72.85371,944.14594,0.29887527,0.29866424,0.29831246,0.29785284,0.29723677,0.29701626,0.2965644,0.2962647,0.29387835,0.29377434,0.29366955,0.29299784,0.29381558,0.29423043,0.29434064,0.29655144,0.2981888,0.29850805,0.29740474,0.2970097,0.29692024,0.29689798,0.29482305,0.29475552,0.29337013,0.29320836,0.2948101,0.29298195,0.29194725,0.29302487,0.29290998,0.29889035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.315575,29.038532,23.175724,16.617517,9.767753,8.572415,7.1453567,6.171495,5.3472414,3.8866138,2.9042711,0.05544725,0.0796984,0.027329862,0.122924164,5.5506916,14.367233,24.721424,17.201403,8.038189,2.279585,8.845793,5.542369,3.2634711,0.09332279,0.00790959,2.1677198,0.07199871,0.0025825023,0.013586407,0.09905681,0.0,20163.768,19450.777,7735.0645,7581.308,6802.905,5745.456,4341.5938,3792.4688,3177.744,1918.7192,1321.7584,815.67725,686.5037,84.88567,-53.176388,400.61346,-1320.9679,-2723.3867,-2784.2336,8037.912,1466.4972,538.94666,4997.2866,3118.4382,2268.756,-1138.7727,-74.63698,50.65172,638.48376,319.8827,25.332628,-32.751003,72.85371,944.14594,0.297545,0.29734203,0.2970534,0.29676983,0.29643908,0.2963202,0.2959876,0.29557404,0.29513004,0.2948143,0.29195055,0.29193324,0.29487267,0.29161483,0.2945362,0.29653573,0.29695636,0.29719815,0.29685268,0.29661876,0.29647917,0.29632184,0.2950182,0.2949459,0.29483488,0.2922121,0.2949975,0.29115653,0.28829354,0.2912445,0.2939659,0.29755992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27862,28.717402,22.842707,16.270565,9.204583,8.043438,6.621295,5.6696544,4.863225,3.4030235,2.4226902,0.04093195,0.06610279,0.024162594,0.09081617,5.8509874,14.137968,24.425823,16.746033,6.5570083,0.090718694,8.536097,5.3426466,3.1313295,0.09799824,0.007972235,2.176078,0.06113947,0.0019322895,0.010716862,0.0934751,0.0,20313.186,19528.617,7743.528,7590.004,6918.024,5656.1245,4333.5107,3745.4958,3140.4539,1918.4169,1320.2979,740.5033,652.6884,75.294106,-43.76803,413.6796,-1277.516,-2713.9521,-2775.3308,8087.0044,1552.9769,573.75446,4950.0527,3061.9458,2232.1765,-1111.9663,-76.7871,42.428196,621.8801,321.46323,23.247515,-29.000315,71.596176,923.56537,0.297545,0.29733598,0.29698762,0.29654634,0.29598022,0.29578072,0.2953366,0.2948796,0.29440296,0.2939238,0.2933975,0.29011986,0.29406688,0.29120106,0.29483247,0.2954921,0.29686436,0.29718035,0.2961598,0.29567468,0.29554313,0.29538947,0.29514092,0.29489323,0.29340544,0.291583,0.29504842,0.29181764,0.28608018,0.2894299,0.29309222,0.29755992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27862,28.717402,22.842707,16.270565,9.204583,8.043438,6.621295,5.6696544,4.863225,3.4030235,2.4226902,0.04093195,0.06610279,0.024162594,0.09081617,5.8509874,14.137968,24.425823,16.746033,6.5570083,0.090718694,8.536097,5.3426466,3.1313295,0.09799824,0.007972235,2.176078,0.06113947,0.0019322895,0.010716862,0.0934751,0.0,20313.186,19528.617,7743.528,7590.004,6918.024,5656.1245,4333.5107,3745.4958,3140.4539,1918.4169,1320.2979,740.5033,652.6884,75.294106,-43.76803,413.6796,-1277.516,-2713.9521,-2775.3308,8087.0044,1552.9769,573.75446,4950.0527,3061.9458,2232.1765,-1111.9663,-76.7871,42.428196,621.8801,321.46323,23.247515,-29.000315,71.596176,923.56537,0.29535642,0.29515302,0.29485083,0.29467568,0.29460388,0.29458383,0.2944485,0.29415992,0.29373512,0.2932285,0.29242465,0.28831226,0.29338005,0.29142103,0.29305366,0.29472214,0.29479527,0.29500502,0.29464033,0.29479304,0.29479432,0.29460236,0.29351115,0.2934014,0.29330802,0.2917387,0.29344496,0.29140666,0.2837792,0.28762662,0.29327548,0.29537117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27802,28.534857,22.580431,15.941144,8.899096,7.7029243,6.3403816,5.4274883,4.662955,3.322125,2.4461462,0.0462894,0.07501983,0.02547085,0.0834056,5.4338636,13.484223,24.098356,16.98257,8.444444,2.5035188,8.675631,5.4212446,3.1819367,0.17214336,0.010530379,2.0396535,0.05091683,0.0017947598,0.011627719,0.094133094,0.0,20315.596,19578.316,7800.099,7631.7764,6905.3623,5747.6206,4234.4834,3662.3638,3051.277,1832.0759,1242.4495,743.5364,637.16284,82.38652,-40.5772,397.52228,-1257.6887,-2760.0935,-2825.5498,7932.8887,1411.603,548.094,4981.5483,3093.357,2247.3887,-1107.2988,-105.31634,39.590347,636.30743,310.95917,21.017801,-30.82059,71.477974,931.73413,0.29535642,0.29514977,0.2948039,0.29436913,0.29385185,0.29367048,0.2933224,0.2930101,0.2926939,0.29232374,0.2915619,0.28651592,0.29244274,0.29038543,0.2926079,0.29365107,0.29468027,0.2949948,0.2939973,0.2935596,0.2934517,0.2933829,0.29321486,0.29304135,0.29176208,0.29068613,0.2931568,0.29154038,0.28209183,0.28823972,0.29156002,0.29537117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27802,28.534857,22.580431,15.941144,8.899096,7.7029243,6.3403816,5.4274883,4.662955,3.322125,2.4461462,0.0462894,0.07501983,0.02547085,0.0834056,5.4338636,13.484223,24.098356,16.98257,8.444444,2.5035188,8.675631,5.4212446,3.1819367,0.17214336,0.010530379,2.0396535,0.05091683,0.0017947598,0.011627719,0.094133094,0.0,20315.596,19578.316,7800.099,7631.7764,6905.3623,5747.6206,4234.4834,3662.3638,3051.277,1832.0759,1242.4495,743.5364,637.16284,82.38652,-40.5772,397.52228,-1257.6887,-2760.0935,-2825.5498,7932.8887,1411.603,548.094,4981.5483,3093.357,2247.3887,-1107.2988,-105.31634,39.590347,636.30743,310.95917,21.017801,-30.82059,71.477974,931.73413,0.2953214,0.29511544,0.29477248,0.29432818,0.2937233,0.29350027,0.29296204,0.2924092,0.2918826,0.29139233,0.29060304,0.28843382,0.29153022,0.28999972,0.29138407,0.29389137,0.29465386,0.29496348,0.29409844,0.29378802,0.29370183,0.29331684,0.29152977,0.29145497,0.2913864,0.2907813,0.29148763,0.28972393,0.28329843,0.28749874,0.29136276,0.29533613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27686,28.608915,22.7935,16.284456,9.431939,8.261582,6.8283257,5.852448,5.0229516,3.4927888,2.4970603,0.038603142,0.074125126,0.027360346,0.11480176,5.5730424,13.665775,24.211275,16.543652,6.6450195,0.09282695,8.303817,5.183425,3.0446498,0.09952067,0.007061896,1.8798715,0.046122525,0.001509306,0.011022936,0.08656434,0.0,20320.28,19557.783,7701.2373,7550.5693,6804.381,5680.3076,4351.765,3796.706,3188.6418,1967.513,1331.4531,753.28534,663.75366,79.85364,-50.67742,401.82635,-1261.2588,-2750.4424,-2812.1584,8121.191,1528.9193,577.8576,4959.779,3023.9211,2192.3342,-1094.3892,-77.90064,48.895863,625.2475,297.63,19.953083,-30.27604,68.15432,910.3906,0.2953214,0.2951153,0.29477084,0.294322,0.29370034,0.2934692,0.29288495,0.29223216,0.29154396,0.29085916,0.2889465,0.28663674,0.29105365,0.28882384,0.2895686,0.2939592,0.29465166,0.29496303,0.29443526,0.29409325,0.29290837,0.29204634,0.29199666,0.2918579,0.2899095,0.2891221,0.2919643,0.2896647,0.28325304,0.28780746,0.28962865,0.29533613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27686,28.608915,22.7935,16.284456,9.431939,8.261582,6.8283257,5.852448,5.0229516,3.4927888,2.4970603,0.038603142,0.074125126,0.027360346,0.11480176,5.5730424,13.665775,24.211275,16.543652,6.6450195,0.09282695,8.303817,5.183425,3.0446498,0.09952067,0.007061896,1.8798715,0.046122525,0.001509306,0.011022936,0.08656434,0.0,20320.28,19557.783,7701.2373,7550.5693,6804.381,5680.3076,4351.765,3796.706,3188.6418,1967.513,1331.4531,753.28534,663.75366,79.85364,-50.67742,401.82635,-1261.2588,-2750.4424,-2812.1584,8121.191,1528.9193,577.8576,4959.779,3023.9211,2192.3342,-1094.3892,-77.90064,48.895863,625.2475,297.63,19.953083,-30.27604,68.15432,910.3906,0.29525334,0.29504737,0.2947018,0.29425743,0.2936424,0.29341435,0.29285154,0.2922038,0.29169255,0.2902382,0.28918716,0.28671223,0.29030654,0.28818786,0.2899876,0.2940088,0.29458645,0.29489502,0.29460388,0.2930982,0.2930416,0.2928315,0.29265243,0.29012424,0.2900987,0.28916666,0.292609,0.28785992,0.28188,0.2860143,0.2900834,0.29526806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28912,28.579725,22.535118,15.777013,8.766251,7.5800576,6.18632,5.262344,4.5006723,3.1399732,2.258736,0.04501548,0.07122329,0.033345908,0.1454472,5.74249,13.640798,24.180954,16.851484,7.600915,0.8215972,8.630653,5.3424582,3.1409042,0.20780604,0.012741052,2.3005805,0.055678878,0.002113768,0.012096919,0.09461674,0.0,20270.807,19569.102,7863.666,7705.2227,6888.78,5721.6807,4286.558,3686.304,3045.1052,1846.6855,1246.4711,711.81964,625.18225,71.26357,-57.952515,407.31195,-1244.8059,-2749.6897,-2812.5496,7997.904,1474.0295,588.58856,4953.5986,3110.6675,2226.8499,-1091.973,-116.57674,54.72,620.29736,331.98306,22.023813,-31.073895,71.48473,924.9488,0.29525334,0.29504707,0.29469833,0.29424518,0.29361558,0.29338223,0.29281136,0.29216167,0.29146433,0.290791,0.29020062,0.28492588,0.2909791,0.2881882,0.2902716,0.29355258,0.29458177,0.29489413,0.2937273,0.29351607,0.2934126,0.2933777,0.2909667,0.29087773,0.29076305,0.28831738,0.29092142,0.28841615,0.28114045,0.28594875,0.29073033,0.29526806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28912,28.579725,22.535118,15.777013,8.766251,7.5800576,6.18632,5.262344,4.5006723,3.1399732,2.258736,0.04501548,0.07122329,0.033345908,0.1454472,5.74249,13.640798,24.180954,16.851484,7.600915,0.8215972,8.630653,5.3424582,3.1409042,0.20780604,0.012741052,2.3005805,0.055678878,0.002113768,0.012096919,0.09461674,0.0,20270.807,19569.102,7863.666,7705.2227,6888.78,5721.6807,4286.558,3686.304,3045.1052,1846.6855,1246.4711,711.81964,625.18225,71.26357,-57.952515,407.31195,-1244.8059,-2749.6897,-2812.5496,7997.904,1474.0295,588.58856,4953.5986,3110.6675,2226.8499,-1091.973,-116.57674,54.72,620.29736,331.98306,22.023813,-31.073895,71.48473,924.9488,0.29597393,0.29576904,0.29546273,0.29514736,0.2938638,0.29283744,0.29243264,0.29192996,0.2915096,0.28979358,0.2892078,0.28545132,0.28997776,0.28876334,0.29052347,0.29354334,0.29536483,0.29562035,0.29523766,0.29341346,0.29341346,0.29168233,0.29164353,0.2914976,0.29130134,0.2882491,0.29160553,0.28914893,0.28141794,0.28416714,0.2901593,0.2959887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33412,29.499453,23.629316,17.043812,10.201051,9.047231,7.6629496,6.718875,5.8871603,4.374209,3.2920637,0.07603708,0.099737346,0.050540812,0.30885798,6.946996,15.042787,25.253258,17.784277,7.9066234,1.952806,9.7727785,6.4734554,3.9660156,0.66938907,0.050795507,2.605412,0.07275135,0.0056414134,0.042476386,0.3199982,0.0,20088.426,19329.072,7740.282,7598.333,6799.148,5636.829,4270.8286,3729.3865,3193.2444,1955.5319,1392.6515,870.8618,722.2953,82.06957,-90.95565,446.61295,-1261.516,-2702.9102,-2759.4453,7993.091,1527.1688,548.73596,4885.087,3116.3472,2388.9062,-1163.0837,-217.3964,78.3617,663.3322,354.32248,24.874645,-62.88503,137.60352,1019.2018,0.29597393,0.29576725,0.29542562,0.29498887,0.29443884,0.29424545,0.29389563,0.29340455,0.29020298,0.29006782,0.287549,0.2836728,0.29011562,0.28755328,0.290628,0.29396406,0.29530188,0.29561397,0.29456562,0.2941074,0.29399747,0.29391882,0.29330742,0.29105985,0.28970996,0.28875494,0.29146805,0.28888652,0.28011906,0.28466168,0.28969216,0.2959887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33412,29.499453,23.629316,17.043812,10.201051,9.047231,7.6629496,6.718875,5.8871603,4.374209,3.2920637,0.07603708,0.099737346,0.050540812,0.30885798,6.946996,15.042787,25.253258,17.784277,7.9066234,1.952806,9.7727785,6.4734554,3.9660156,0.66938907,0.050795507,2.605412,0.07275135,0.0056414134,0.042476386,0.3199982,0.0,20088.426,19329.072,7740.282,7598.333,6799.148,5636.829,4270.8286,3729.3865,3193.2444,1955.5319,1392.6515,870.8618,722.2953,82.06957,-90.95565,446.61295,-1261.516,-2702.9102,-2759.4453,7993.091,1527.1688,548.73596,4885.087,3116.3472,2388.9062,-1163.0837,-217.3964,78.3617,663.3322,354.32248,24.874645,-62.88503,137.60352,1019.2018,0.29866087,0.29845062,0.29813296,0.2977801,0.29594922,0.29442546,0.29289576,0.29267713,0.2923903,0.29202247,0.2883016,0.28546566,0.29210997,0.28849807,0.29218224,0.29508728,0.29803136,0.29829633,0.2979044,0.29497594,0.29384798,0.29329345,0.29205036,0.291964,0.2918987,0.29023117,0.29201996,0.28801438,0.281999,0.28535715,0.29189107,0.29867595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38342,29.980871,24.22267,17.771765,10.967782,9.747072,8.271213,7.262362,6.386163,4.8177767,3.6483843,0.08323566,0.4114919,0.2472911,0.45469424,7.798198,16.406124,25.982748,18.298918,8.918092,2.8302994,9.846711,6.4498944,3.9680393,0.6693503,0.047742743,2.5849483,0.09599579,0.005561979,0.038502958,0.28983614,0.0,19886.973,19209.557,7660.236,7514.0776,6778.3154,5810.9883,4421.1387,3865.4438,3284.3572,1993.9004,1452.1964,920.6968,734.82135,157.3322,-80.788826,471.64172,-1303.9977,-2610.9756,-2671.1934,7980.8447,1485.2007,555.36914,5028.3984,3165.737,2375.7136,-1163.4767,-217.9677,100.21136,668.0352,351.0075,29.221672,-59.203377,130.43251,1024.05,0.29866087,0.29844975,0.29809946,0.29765105,0.29708385,0.29688266,0.2965175,0.2959596,0.29166687,0.29094592,0.2905168,0.28368706,0.29108554,0.28885746,0.29104555,0.29662025,0.29797167,0.2982921,0.297232,0.2967791,0.2966429,0.29657528,0.29578033,0.29169074,0.2905038,0.28967285,0.29253435,0.29027766,0.2825182,0.28747284,0.29015496,0.29867595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38342,29.980871,24.22267,17.771765,10.967782,9.747072,8.271213,7.262362,6.386163,4.8177767,3.6483843,0.08323566,0.4114919,0.24729109,0.45469424,7.798198,16.406124,25.982748,18.298916,8.918092,2.8302994,9.846711,6.4498944,3.9680393,0.66935027,0.04774274,2.5849483,0.095995784,0.0055619646,0.038502794,0.289836,0.0,19886.973,19209.557,7660.236,7514.0776,6778.3154,5810.9883,4421.1387,3865.4438,3284.3572,1993.9004,1452.1964,920.6968,734.82135,157.3322,-80.788826,471.64172,-1303.9977,-2610.9756,-2671.1934,7980.8447,1485.2007,555.36914,5028.3984,3165.737,2375.7136,-1163.4767,-217.9677,100.21136,668.0352,351.0075,29.221674,-59.203365,130.43251,1024.05,0.30168614,0.30147228,0.30114797,0.3007778,0.29873517,0.29715946,0.29554966,0.29532745,0.29502562,0.294645,0.2888472,0.28467593,0.29473636,0.28881234,0.29450262,0.2980692,0.30103698,0.30131122,0.30091855,0.29759645,0.29667518,0.29621163,0.29467916,0.29456195,0.29450285,0.29230013,0.29463664,0.28874552,0.28347093,0.2882304,0.2944964,0.30170152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51203,31.909752,26.45256,20.324873,13.794021,12.633127,11.170343,10.153923,9.251768,7.6463313,6.4284797,2.456863,2.9230509,2.634378,2.6390738,10.704188,19.161394,28.171658,20.525925,12.300305,5.994641,11.988822,8.4720125,5.845471,2.361948,1.4483835,3.823876,0.34099123,0.06929398,0.44173756,1.8425223,0.0,19353.064,18704.65,7441.3477,7308.389,6630.01,5655.4604,4399.9473,3881.0762,3336.5383,2019.1973,1484.3865,975.9668,758.0216,213.36526,-10.448975,496.1264,-1291.6193,-2526.431,-2575.9377,7870.2153,1383.466,566.01434,5055.607,3225.6377,2449.5217,-1198.2361,-268.3399,178.92671,711.6873,420.8315,52.926334,-219.32893,329.80652,1071.9178,0.30168614,0.30147156,0.30111402,0.30065575,0.30007976,0.29988128,0.29951522,0.29908478,0.2946241,0.29332286,0.2931042,0.2870385,0.29340085,0.29297754,0.29429305,0.29961485,0.30097213,0.30130705,0.30101463,0.2995315,0.29948863,0.2994005,0.298901,0.29443917,0.29312256,0.2928341,0.29548696,0.29288536,0.2822872,0.28794,0.29273695,0.30170152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51203,31.909752,26.45256,20.324873,13.794021,12.633127,11.170343,10.153923,9.251768,7.6463313,6.4284797,2.456863,2.9230509,2.634378,2.6390738,10.704188,19.161394,28.171658,20.525925,12.300305,5.994641,11.988822,8.4720125,5.845471,2.361948,1.4483835,3.823876,0.34099123,0.06929398,0.44173756,1.8425223,0.0,19353.064,18704.65,7441.3477,7308.389,6630.01,5655.4604,4399.9473,3881.0762,3336.5383,2019.1973,1484.3865,975.9668,758.0216,213.36526,-10.448975,496.1264,-1291.6193,-2526.431,-2575.9377,7870.2153,1383.466,566.01434,5055.607,3225.6377,2449.5217,-1198.2361,-268.3399,178.92671,711.6873,420.8315,52.926334,-219.32893,329.80652,1071.9178,0.31000853,0.3097798,0.30942437,0.30915642,0.30380863,0.30085436,0.29854617,0.2983148,0.29801956,0.2976704,0.29144916,0.2852501,0.2977582,0.29406878,0.29749247,0.30331412,0.30930218,0.30960354,0.3091782,0.3010361,0.299745,0.29934648,0.29750502,0.29744625,0.29741523,0.29574996,0.29748726,0.2929982,0.28882614,0.2924862,0.2974117,0.31002477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.795235,36.26342,31.332796,25.790308,19.929384,18.90092,17.666687,16.812431,16.066881,14.668974,13.605749,10.02161,11.117968,10.952927,11.05355,17.555283,24.411968,32.791073,26.367548,19.062658,14.097446,19.19041,16.207588,13.978791,11.216322,10.410385,12.277362,9.159319,8.684025,9.063187,10.375199,0.0,18130.588,17517.748,7044.6143,6922.834,6253.6587,5297.4185,4014.2832,3533.4016,3010.1328,1873.7834,1379.4502,923.3417,663.75995,157.76654,-54.66893,441.6339,-1153.2877,-2429.278,-2475.3823,7296.907,1297.5707,497.4892,4603.441,2951.1902,2241.6863,-1057.2003,-250.77882,128.30664,650.51776,396.4236,71.58388,-221.45634,318.35123,1012.7809,0.31000853,0.30978206,0.3094035,0.3089242,0.30830595,0.3080816,0.3076382,0.30689052,0.29821244,0.29631737,0.29610643,0.2895476,0.2963947,0.29585472,0.29701644,0.3075661,0.30925065,0.30960673,0.3093107,0.30773258,0.30769268,0.3076183,0.30690095,0.2973958,0.2973958,0.29585487,0.3004413,0.2956258,0.291875,0.2955414,0.2971221,0.31002477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.795235,36.26342,31.332794,25.790308,19.929382,18.90092,17.666685,16.812431,16.066881,14.668973,13.605748,10.021609,11.117967,10.952926,11.053549,17.55528,24.411968,32.79107,26.367546,19.062658,14.0974455,19.190409,16.207586,13.97879,11.216321,10.410384,12.277361,9.159318,8.684024,9.063185,10.375198,0.0,18130.588,17517.748,7044.6143,6922.834,6253.6587,5297.4185,4014.2832,3533.4019,3010.1328,1873.7834,1379.4502,923.3417,663.75995,157.76654,-54.66893,441.6339,-1153.2877,-2429.278,-2475.3823,7296.907,1297.5707,497.48923,4603.441,2951.1902,2241.6863,-1057.2003,-250.77882,128.30664,650.51776,396.4236,71.583885,-221.45636,318.35123,1012.7809,0.3309101,0.3306607,0.33033603,0.33000442,0.31463352,0.30943567,0.30666617,0.30639678,0.30603167,0.30581787,0.2944271,0.28774357,0.30584404,0.2931241,0.30560604,0.31221363,0.33011338,0.33048585,0.3301854,0.30869934,0.30762672,0.3074737,0.3059358,0.305675,0.30545464,0.30179146,0.30583254,0.29545543,0.29195535,0.29548335,0.30544212,0.3309286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.19998,42.418285,38.3569,33.792896,28.965708,28.10495,27.042282,26.290272,25.613102,24.310652,23.315218,19.990576,21.162558,20.996855,21.04516,27.120932,32.680782,39.553314,34.54595,29.274715,25.576738,28.387802,25.680357,23.69523,21.207493,20.344172,22.261974,19.483429,18.955576,19.286108,20.399378,0.0,16249.86,15713.242,6344.2144,6233.53,5631.5884,4811.9536,3702.634,3298.3672,2857.7668,1803.5707,1331.2408,886.6215,626.78815,158.10756,-36.783653,425.76776,-1029.8497,-2182.717,-2231.2803,6449.0205,1087.9742,424.31015,4238.1367,2800.8015,2105.837,-999.06354,-260.26758,134.41185,609.40894,372.5005,75.7548,-205.6365,291.33142,965.1227,0.3309101,0.33065206,0.33022818,0.3296989,0.32909018,0.32889852,0.32860896,0.31953272,0.30522913,0.3045301,0.3041881,0.29246998,0.30464342,0.3028513,0.30522296,0.3286059,0.3300632,0.33045748,0.3301392,0.32850683,0.3284898,0.3284754,0.31507805,0.30541494,0.30384544,0.30379865,0.30661437,0.30392388,0.29925555,0.3037035,0.30376402,0.3309286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.19998,42.418285,38.3569,33.792892,28.965706,28.10495,27.04228,26.290272,25.6131,24.310652,23.315216,19.990574,21.162556,20.996853,21.045158,27.12093,32.68078,39.553314,34.54595,29.274714,25.576736,28.3878,25.680357,23.695229,21.20749,20.34417,22.261972,19.483427,18.955574,19.286106,20.399376,0.0,16249.86,15713.242,6344.2144,6233.53,5631.5884,4811.9536,3702.634,3298.3672,2857.7668,1803.5707,1331.2408,886.6215,626.7882,158.10757,-36.783657,425.76776,-1029.8497,-2182.717,-2231.2803,6449.0205,1087.9742,424.31018,4238.1367,2800.8015,2105.8372,-999.06354,-260.26758,134.41185,609.409,372.5005,75.7548,-205.6365,291.33145,965.12274,0.36920658,0.36889938,0.36851838,0.36732247,0.33260134,0.32818142,0.32759836,0.32720083,0.32685006,0.31977555,0.30251387,0.29064775,0.32434395,0.30235347,0.3249182,0.32966095,0.36841953,0.3686885,0.36744055,0.32808226,0.32804868,0.32808226,0.32643032,0.32634994,0.3183549,0.30790767,0.32642987,0.30338645,0.29923603,0.30326724,0.31569177,0.36922958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47812,46.73025,43.464592,39.79649,35.976707,35.28985,34.45547,33.871426,33.34104,32.361813,31.579271,28.876698,29.318842,29.166473,29.177134,33.97272,38.907818,44.43117,39.6163,34.904266,31.542566,34.141827,31.964521,30.323298,28.576494,28.216915,28.564327,26.17422,25.865862,26.178356,27.169024,0.0,14841.851,14333.949,5639.5205,5539.74,4962.967,4259.8994,3249.345,2877.5571,2504.5693,1546.1284,1169.0366,792.7929,593.45807,151.10504,-16.267643,374.70288,-965.6544,-1939.7592,-1981.3113,6105.7603,1024.0479,403.01978,3977.2114,2489.8936,1900.2604,-825.42377,-162.19357,159.30447,579.3206,343.41058,56.670017,-199.49973,273.54333,942.5111,0.36920658,0.3688857,0.36836302,0.36773717,0.36711162,0.366848,0.36504763,0.3362705,0.32519186,0.32508877,0.32274824,0.2992051,0.3251272,0.32054445,0.3245375,0.36633754,0.36816296,0.36864504,0.3681495,0.36628655,0.3661847,0.3641733,0.32844105,0.32587263,0.3246445,0.3245443,0.32603815,0.32430744,0.3108549,0.32205716,0.3246144,0.36922958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47812,46.73025,43.46459,39.79649,35.976707,35.289845,34.45547,33.871426,33.34104,32.36181,31.57927,28.876696,29.31884,29.166471,29.177132,33.97272,38.907818,44.431168,39.616295,34.904266,31.542564,34.141827,31.96452,30.323296,28.576492,28.216913,28.564325,26.174217,25.86586,26.178354,27.169022,0.0,14841.851,14333.949,5639.5205,5539.7407,4962.967,4259.9,3249.345,2877.5574,2504.5693,1546.1285,1169.0366,792.7929,593.45807,151.10506,-16.267643,374.70288,-965.6545,-1939.7593,-1981.3113,6105.7607,1024.048,403.01978,3977.2114,2489.8938,1900.2604,-825.42377,-162.19357,159.30447,579.3206,343.4106,56.670017,-199.49974,273.54337,942.5111,0.4042299,0.40386483,0.40342426,0.40099418,0.3656625,0.36546615,0.36512485,0.36484006,0.36233124,0.33122694,0.32307452,0.29870686,0.34388003,0.3208032,0.34194523,0.36620292,0.40331393,0.4036126,0.40166822,0.36570683,0.36570683,0.36570197,0.36398008,0.3566333,0.32692146,0.32396325,0.3639794,0.3226335,0.317153,0.3225161,0.32722485,0.4042575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80826,51.88972,49.21668,46.221207,43.07662,42.51854,41.844173,41.37,40.95569,40.194206,39.60011,37.410572,37.900898,37.79911,37.857815,41.365437,45.2622,49.941315,46.75669,42.810978,40.288303,42.69355,41.01219,39.780716,38.12362,37.550045,38.685776,36.963425,36.68229,37.00304,37.94675,0.0,13006.072,12516.458,5061.566,4965.762,4468.159,3808.1184,2896.4634,2571.3013,2191.8767,1349.796,1007.44653,707.61066,511.53412,121.52949,-40.867966,316.47906,-850.0155,-1773.5764,-1811.9375,5119.267,930.4626,345.13983,3385.829,2165.535,1627.2634,-802.2582,-208.7055,86.18114,484.63586,287.72647,53.911472,-202.32953,266.46426,703.27014,0.40422988,0.40384486,0.40346172,0.4019207,0.40156758,0.40146205,0.38995442,0.3630717,0.36278802,0.3626297,0.33289382,0.3018616,0.36266354,0.34668073,0.3617868,0.40144408,0.4029612,0.40354848,0.4027967,0.40119556,0.40108967,0.3909657,0.36363846,0.3633781,0.36193305,0.36115494,0.36330503,0.34608096,0.32240555,0.33660525,0.36193472,0.40425748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.80826,51.88972,49.216675,46.221207,43.07662,42.518536,41.84417,41.37,40.955685,40.194206,39.60011,37.41057,37.900898,37.799107,37.857815,41.365433,45.2622,49.941315,46.756687,42.810978,40.2883,42.693546,41.01219,39.780716,38.12362,37.55004,38.685772,36.96342,36.682285,37.00304,37.94675,0.0,13006.072,12516.458,5061.566,4965.762,4468.159,3808.1184,2896.4634,2571.3013,2191.8767,1349.7961,1007.4466,707.61066,511.53415,121.5295,-40.867966,316.4791,-850.01556,-1773.5765,-1811.9376,5119.267,930.46265,345.13986,3385.8293,2165.5352,1627.2635,-802.2582,-208.70552,86.18114,484.6359,287.7265,53.911472,-202.32954,266.4643,703.2702,0.46128166,0.46081367,0.46024567,0.44415,0.40096322,0.40056846,0.3990668,0.3990337,0.3783808,0.36044896,0.36029598,0.31912053,0.36112362,0.34991118,0.3611037,0.40047914,0.46011984,0.46049133,0.4428433,0.40029004,0.40029004,0.39867896,0.39867896,0.36926177,0.36111408,0.36059514,0.3977523,0.3594424,0.3462587,0.3595674,0.36111408,0.46131757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04557,55.431656,53.2889,50.885048,48.37533,47.916996,47.37585,46.99934,46.665813,46.038555,45.522636,43.604984,44.397305,44.306667,44.358364,47.28642,50.265026,53.914913,51.240402,48.398735,46.74352,47.979237,46.60579,45.634743,44.453293,44.07596,44.748096,43.4314,43.1646,43.38139,44.040066,0.0,11536.47,11130.648,4491.91,4409.498,3955.9026,3424.025,2571.9253,2270.235,1949.6356,1215.6201,933.5458,658.72156,435.60257,114.147934,-38.156223,287.07446,-735.2222,-1550.9471,-1582.7546,4588.5483,779.3403,274.90292,3006.8035,1941.4757,1431.3346,-668.30884,-166.47,82.27042,431.4239,248.88637,52.40925,-163.75514,219.44005,652.1341,0.46128163,0.46077886,0.45958763,0.45926547,0.45740733,0.45670995,0.40963,0.3979243,0.3965457,0.3946609,0.35809427,0.31713226,0.39652953,0.35803697,0.3963851,0.45783344,0.45985052,0.4604097,0.4591103,0.45725703,0.45199814,0.39882824,0.39812255,0.39632243,0.39612073,0.38159695,0.39666486,0.35890594,0.3493684,0.35886416,0.39468956,0.46131754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04557,55.431656,53.2889,50.885048,48.37533,47.916996,47.37585,46.99934,46.665813,46.03855,45.522633,43.604984,44.3973,44.306664,44.35836,47.28642,50.265026,53.914913,51.240402,48.39873,46.743515,47.979237,46.605785,45.634743,44.45329,44.075954,44.748093,43.4314,43.164597,43.38139,44.040066,0.0,11536.471,11130.649,4491.91,4409.498,3955.9026,3424.0251,2571.9253,2270.235,1949.6357,1215.6201,933.5458,658.72156,435.6026,114.14794,-38.156223,287.0745,-735.2223,-1550.9473,-1582.7546,4588.5483,779.3403,274.90292,3006.8037,1941.4758,1431.3347,-668.30884,-166.47002,82.270424,431.42392,248.88638,52.40925,-163.75516,219.44008,652.13416,0.52003795,0.518967,0.5188187,0.48006836,0.45642173,0.45636076,0.4557307,0.45023796,0.39593893,0.39411148,0.38649556,0.32920867,0.39438164,0.38461176,0.39550433,0.45701513,0.51757306,0.518868,0.47279403,0.45633313,0.45622656,0.45440808,0.44703734,0.395559,0.39389312,0.39228937,0.40346533,0.39329085,0.36977214,0.39223045,0.39386812,0.5200836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28699,59.1123,57.47247,55.641365,53.71619,53.387325,52.990925,52.71415,52.47075,52.036102,51.686913,50.468292,50.766018,50.710083,50.78676,52.87772,55.19539,57.959602,56.072712,53.861065,52.224888,53.680874,52.65478,51.891327,51.022774,50.7171,51.136745,50.06726,49.874046,50.05456,50.56802,0.0,9855.755,9511.225,3887.7869,3806.8777,3428.2104,2862.156,2174.0356,1922.6802,1644.6743,997.1875,756.14215,515.68365,373.3276,87.958374,-47.20621,239.35086,-642.0722,-1334.8118,-1364.7491,3857.764,680.6888,273.19113,2543.3425,1658.6641,1257.0148,-566.01587,-148.57515,38.63699,379.1816,222.45287,44.028442,-148.33934,191.82712,589.6494,0.52003795,0.51959854,0.5176452,0.5175416,0.5153191,0.50466174,0.45461413,0.4533944,0.45149675,0.4091332,0.39164206,0.35367483,0.4357369,0.3915338,0.4348141,0.5146455,0.51761925,0.5193105,0.5175095,0.50754464,0.468287,0.4540904,0.4535362,0.4513653,0.40018988,0.3925819,0.45270306,0.3914776,0.37272844,0.39147842,0.3966934,0.5200836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28699,59.1123,57.472466,55.641365,53.716187,53.38732,52.99092,52.714146,52.47075,52.036102,51.68691,50.468292,50.766014,50.710083,50.786755,52.87772,55.195385,57.9596,56.072712,53.861065,52.224884,53.68087,52.65478,51.891323,51.02277,50.7171,51.136745,50.067257,49.874043,50.054558,50.568016,0.0,9855.755,9511.225,3887.787,3806.878,3428.2107,2862.1562,2174.036,1922.6803,1644.6744,997.18756,756.14215,515.6837,373.32764,87.95839,-47.20621,239.35089,-642.07227,-1334.8119,-1364.7493,3857.7642,680.6888,273.19116,2543.3428,1658.6641,1257.0149,-566.01587,-148.57515,38.636993,379.18164,222.45288,44.028442,-148.33936,191.82715,589.6495,0.60871166,0.6078242,0.60610056,0.5184367,0.51434404,0.51434404,0.5123715,0.46698716,0.45056432,0.4486837,0.39082548,0.35147125,0.45050052,0.3959783,0.44932234,0.5143835,0.5981868,0.60735434,0.51614654,0.51428515,0.5131892,0.51204354,0.4540016,0.45053384,0.4491975,0.43677562,0.45066682,0.39068756,0.38170645,0.3912757,0.4487041,0.60877424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3992,60.80133,59.44391,57.919952,56.31303,56.025345,55.663155,55.408382,55.18446,54.749607,54.413715,53.112083,53.71942,53.66577,53.7225,55.413315,57.597046,59.861958,58.191853,56.199226,54.707714,56.140835,55.263367,54.656914,53.953617,53.66615,54.022278,53.170788,53.05876,53.204685,53.619915,0.0,8985.331,8684.59,3510.589,3447.5671,3109.5278,2662.6855,2070.6353,1838.566,1572.2579,997.43945,740.4567,534.364,343.99878,86.00044,-40.11826,213.4144,-621.76306,-1198.6788,-1221.9768,3552.6917,643.41907,259.87128,2340.7542,1524.2867,1110.0737,-505.053,-143.72905,34.45724,343.49573,196.69113,32.803112,-132.24132,171.04758,516.91815,0.6087116,0.6078235,0.60672665,0.60515124,0.5862718,0.5306189,0.5111974,0.5092985,0.48416662,0.4477569,0.4437744,0.3530073,0.44922182,0.44588646,0.44839048,0.5706144,0.60529315,0.60735303,0.60427547,0.5272846,0.5126331,0.5110809,0.5092771,0.45529234,0.44778416,0.4361966,0.50873,0.44578293,0.4238982,0.44580838,0.44777557,0.6087742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3992,60.80133,59.44391,57.919952,56.313026,56.025345,55.66315,55.408382,55.18446,54.749607,54.41371,53.11208,53.71942,53.66577,53.722496,55.41331,57.597042,59.861954,58.191853,56.199226,54.707714,56.140835,55.263363,54.65691,53.953613,53.66615,54.022278,53.170788,53.05876,53.20468,53.61991,0.0,8985.331,8684.591,3510.5894,3447.5674,3109.528,2662.6858,2070.6355,1838.5662,1572.258,997.4395,740.4567,534.364,343.9988,86.00046,-40.11826,213.41441,-621.7631,-1198.6788,-1221.9769,3552.692,643.4191,259.87128,2340.7544,1524.2869,1110.0739,-505.05304,-143.72906,34.457245,343.49576,196.69115,32.803112,-132.24135,171.0476,516.9182,0.6676719,0.6666297,0.66354495,0.6034393,0.6013808,0.60115606,0.587858,0.5093506,0.50795335,0.49190503,0.4449042,0.38406563,0.5041044,0.44451517,0.5041535,0.60145915,0.64675486,0.6655836,0.60342115,0.60051924,0.6001592,0.5502579,0.5088304,0.5060525,0.49057177,0.45054135,0.5078966,0.44494683,0.42564014,0.44493592,0.48131618,0.6677472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49749,62.31293,61.16247,59.868187,58.517433,58.28076,57.95714,57.72596,57.518986,57.10664,56.769527,55.43106,56.27269,56.231457,56.29653,57.801506,59.463272,61.47388,60.161003,58.552383,57.37123,58.48092,57.704914,57.16219,56.521797,56.266277,56.721264,55.9422,55.769928,55.893288,56.2503,0.0,8159.1167,7882.021,3210.61,3156.5112,2831.1997,2396.36,1948.4822,1744.6003,1506.8373,969.2236,741.90967,542.4766,315.2367,74.605965,-43.2048,200.41022,-536.5007,-1124.021,-1149.6808,3201.468,573.1827,229.11252,2101.7207,1426.4288,1045.4823,-480.13617,-134.87105,24.627934,310.73782,187.4728,41.383713,-120.77521,157.65007,482.2497,0.66767186,0.66662955,0.6648961,0.66282487,0.6219135,0.6013883,0.5975571,0.59521616,0.50785273,0.5048024,0.4504787,0.38204673,0.50480354,0.46077815,0.5048884,0.6196033,0.6640941,0.6655805,0.6627794,0.60003984,0.59980243,0.5979117,0.5879352,0.5055138,0.5043354,0.49085695,0.52361876,0.45295396,0.42795232,0.44962242,0.50373435,0.66774714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49749,62.31293,61.16247,59.868183,58.517433,58.280758,57.95714,57.725956,57.518982,57.10664,56.769524,55.431057,56.27269,56.231457,56.296528,57.801506,59.463272,61.47388,60.161003,58.55238,57.37123,58.480915,57.704914,57.162186,56.521797,56.266277,56.72126,55.9422,55.769928,55.893288,56.2503,0.0,8159.117,7882.0215,3210.6104,3156.5115,2831.2,2396.3604,1948.4824,1744.6005,1506.8374,969.22363,741.9097,542.4766,315.23672,74.60599,-43.2048,200.41023,-536.50073,-1124.021,-1149.6809,3201.4683,573.1827,229.11253,2101.721,1426.429,1045.4824,-480.1362,-134.87106,24.62794,310.73788,187.47281,41.383717,-120.77522,157.6501,482.24973,0.7352738,0.734126,0.7282296,0.66213214,0.6588826,0.6577023,0.61783326,0.5956456,0.5919439,0.5098959,0.4994965,0.3843763,0.5391477,0.4995033,0.5034206,0.6588594,0.6983068,0.73285747,0.6619666,0.6583263,0.65726566,0.5963991,0.5942021,0.5678475,0.50274634,0.49296767,0.5924929,0.49967015,0.46893966,0.4999652,0.5027439,0.7353651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52059,62.685047,61.59075,60.36428,59.096836,58.871468,58.59191,58.392746,58.217026,57.882732,57.60949,56.592712,57.08199,57.043472,57.11356,58.605602,60.167084,61.94529,60.653934,59.220486,58.198505,59.03869,58.33358,57.851795,57.288986,57.074253,57.367447,56.637012,56.508945,56.654575,57.042046,0.0,7954.362,7672.9087,3125.0085,3066.0996,2735.5388,2333.859,1800.4208,1609.6788,1379.3599,865.40326,662.3538,467.64856,299.71533,71.9109,-44.971478,199.47865,-518.7687,-1051.8889,-1074.0946,3103.1294,538.5876,211.88763,2057.5273,1354.5134,980.36255,-447.79678,-122.78364,28.367495,302.20758,181.06049,35.261414,-132.09856,164.77475,452.28857,0.7352737,0.73412585,0.73174393,0.72918844,0.6613996,0.6578034,0.65489817,0.63653725,0.59207517,0.58920383,0.49860832,0.43503085,0.58996534,0.49863845,0.58848107,0.6590171,0.7311615,0.73285294,0.7287678,0.6579053,0.65612584,0.65434915,0.60734504,0.59066176,0.58680415,0.5391744,0.5922266,0.49835494,0.4673716,0.4983154,0.58359444,0.735365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52059,62.685047,61.59075,60.36428,59.096836,58.871468,58.59191,58.392746,58.217026,57.88273,57.609486,56.592712,57.081985,57.04347,57.113556,58.605602,60.167084,61.94529,60.65393,59.220486,58.198505,59.038685,58.33358,57.85179,57.288986,57.07425,57.367443,56.637012,56.50894,56.654575,57.04204,0.0,7954.3623,7672.909,3125.0088,3066.0999,2735.539,2333.8591,1800.4209,1609.679,1379.36,865.4033,662.3539,467.6486,299.7154,71.91092,-44.971478,199.47867,-518.76874,-1051.889,-1074.0947,3103.1296,538.5876,211.88765,2057.5273,1354.5135,980.3627,-447.7968,-122.78365,28.3675,302.2076,181.06052,35.261414,-132.09857,164.7748,452.28864,0.7541982,0.7530209,0.7495118,0.7288989,0.7255443,0.7241743,0.6560647,0.6521789,0.6366638,0.5882707,0.56124187,0.43395197,0.59029675,0.54677767,0.58862054,0.7247641,0.7375846,0.7516845,0.7284807,0.7239905,0.69958955,0.6538062,0.65042293,0.590651,0.58701986,0.56804043,0.649101,0.5459204,0.48362193,0.533978,0.5870199,0.7542943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53597,62.942554,61.857414,60.640987,59.405678,59.180515,58.900593,58.70415,58.53343,58.192772,57.90772,56.873253,57.50295,57.473568,57.57365,58.84914,60.317566,62.17156,61.056435,59.65053,58.577812,59.53233,58.883675,58.411926,57.884586,57.573254,57.81457,57.12383,57.05796,57.19716,57.56858,0.0,7815.5347,7524.938,3110.866,3052.5176,2697.8674,2332.7039,1801.691,1597.7561,1358.0342,874.25757,677.6603,472.0251,284.4764,62.133877,-54.51045,183.28343,-501.83945,-1075.863,-1098.3547,2981.4807,532.97516,217.50444,1994.0046,1294.8347,969.28,-432.33243,-150.05365,2.3687313,306.72092,175.67996,24.62457,-128.91342,161.05429,462.327,0.75419813,0.75302076,0.7504251,0.74770045,0.72536486,0.72402215,0.7203542,0.6603948,0.64829725,0.63259673,0.5825616,0.43849468,0.6446993,0.5823465,0.64383113,0.72469854,0.74987763,0.7516795,0.7471606,0.7238456,0.7224602,0.7194797,0.64966005,0.64602935,0.6046942,0.56775373,0.64832324,0.582936,0.54873407,0.58151126,0.5962821,0.75429416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.53597,62.942554,61.85741,60.640987,59.405674,59.18051,58.900593,58.704147,58.53343,58.19277,57.90772,56.87325,57.50295,57.473564,57.573647,58.84914,60.317566,62.171555,61.056435,59.650528,58.577812,59.53233,58.883675,58.411926,57.884583,57.573254,57.814568,57.123825,57.05796,57.197155,57.568577,0.0,7815.535,7524.9385,3110.8662,3052.5178,2697.8677,2332.704,1801.6912,1597.7562,1358.0343,874.2576,677.66034,472.02512,284.47644,62.133896,-54.51045,183.28345,-501.83948,-1075.863,-1098.3547,2981.481,532.9752,217.50446,1994.0049,1294.8348,969.28015,-432.33246,-150.05367,2.3687377,306.72095,175.67998,24.624573,-128.91344,161.05432,462.32706,0.76759326,0.766395,0.76310116,0.74772,0.7439583,0.7425938,0.72025985,0.71677274,0.66146463,0.64436686,0.58463883,0.4872617,0.64436513,0.58747,0.64388484,0.7432744,0.7548383,0.76500833,0.74699616,0.7424262,0.7300333,0.7193357,0.7153174,0.6455253,0.64249766,0.6388448,0.7021596,0.58100617,0.5566361,0.5811716,0.64216727,0.76769274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45811,61.685455,60.453506,59.067486,57.622223,57.370922,57.061813,56.845028,56.655987,56.304882,56.01267,55.06026,55.354195,55.306644,55.363926,56.944153,58.79966,60.835896,59.337883,57.521873,56.323814,57.51999,56.74435,56.199234,55.580124,55.31873,55.65167,54.879875,54.77181,54.90677,55.285206,0.0,8498.393,8224.082,3331.4702,3275.4036,2936.5015,2475.2153,1900.8162,1685.0658,1434.8773,888.63434,686.7981,451.42337,322.74026,80.57531,-40.3301,205.76036,-569.4166,-1131.7339,-1157.4337,3355.481,611.96924,230.8778,2193.1162,1426.067,1047.9652,-471.45328,-136.53719,30.58927,320.95605,186.52637,32.17219,-126.7806,162.68977,482.86124,0.76759326,0.7663949,0.7637061,0.7609178,0.74388134,0.742593,0.7386895,0.717706,0.7124345,0.6584168,0.6372398,0.48617384,0.68987477,0.63661116,0.6713566,0.74302757,0.76319206,0.765003,0.7602419,0.7422985,0.7408939,0.73780054,0.71506596,0.70929444,0.6419746,0.63915527,0.713652,0.63723284,0.59996545,0.63639355,0.64134055,0.76769274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45811,61.68545,60.453506,59.067486,57.622223,57.370922,57.06181,56.845028,56.655987,56.30488,56.01267,55.06026,55.354195,55.306644,55.363926,56.944153,58.79966,60.835896,59.33788,57.52187,56.32381,57.519985,56.744347,56.19923,55.580124,55.31873,55.65167,54.879875,54.771805,54.906765,55.285202,0.0,8498.393,8224.083,3331.4705,3275.4038,2936.5017,2475.2156,1900.8163,1685.0659,1434.8774,888.6344,686.79816,451.42337,322.7403,80.57533,-40.3301,205.76039,-569.4166,-1131.7339,-1157.4337,3355.4812,611.9693,230.87782,2193.1165,1426.0671,1047.9653,-471.4533,-136.5372,30.589275,320.9561,186.52638,32.172195,-126.78062,162.6898,482.86127,0.7059235,0.70482147,0.7056828,0.7612595,0.7575758,0.7560768,0.7391085,0.7353606,0.71601254,0.7082165,0.63638705,0.5014655,0.7097167,0.6366816,0.70820516,0.75717145,0.72907186,0.70365393,0.7610443,0.7553642,0.74902296,0.7376736,0.7337709,0.71047133,0.7070237,0.66791993,0.72735333,0.6368888,0.59555393,0.6369202,0.7065158,0.7060076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.351036,60.059937,58.5231,56.796726,54.995163,54.67221,54.274036,53.99117,53.742992,53.243988,52.82541,51.27333,52.328854,52.299423,52.43714,54.358833,56.641853,59.053814,57.363163,55.546402,54.03893,55.161793,54.266193,53.603157,52.840046,52.43329,52.815754,51.905693,51.841244,52.004787,52.477707,0.0,9367.385,9055.929,3753.9683,3687.7214,3307.5442,2834.2556,2179.2815,1945.4106,1662.0315,1074.3773,833.8835,587.6296,337.49286,62.188236,-64.76363,228.68575,-636.87134,-1240.0919,-1268.1193,3616.3777,612.10657,261.36908,2431.8997,1541.2113,1164.8479,-527.81134,-173.35701,8.092137,362.94324,203.88475,24.336565,-140.63663,183.4946,540.2774,0.7059234,0.70482135,0.7027301,0.70039076,0.74907947,0.7557847,0.75263643,0.73732334,0.7308534,0.71249723,0.6940111,0.5674339,0.72504395,0.68945605,0.7154144,0.75247234,0.70203197,0.7036501,0.70017374,0.7559464,0.75436723,0.7510066,0.73387337,0.7289765,0.70707875,0.6807779,0.73197895,0.7000786,0.6303391,0.68949395,0.7064939,0.70600754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.351036,60.059937,58.5231,56.796726,54.99516,54.672207,54.274033,53.991165,53.742992,53.243984,52.82541,51.27333,52.328854,52.299423,52.437138,54.358833,56.641853,59.053814,57.363163,55.5464,54.038925,55.16179,54.26619,53.603157,52.840042,52.43329,52.81575,51.90569,51.841244,52.004784,52.477703,0.0,9367.386,9055.93,3753.9685,3687.7217,3307.5444,2834.2556,2179.2815,1945.4108,1662.0316,1074.3774,833.8835,587.62964,337.4929,62.188255,-64.76363,228.68578,-636.87134,-1240.0919,-1268.1193,3616.378,612.10657,261.3691,2431.9,1541.2114,1164.848,-527.8114,-173.35703,8.092142,362.94327,203.88477,24.336567,-140.63664,183.49463,540.27747,0.6404435,0.63939506,0.63944244,0.70066065,0.6973807,0.6959563,0.73040265,0.7497334,0.740368,0.72758615,0.70171493,0.56676924,0.72800946,0.7013277,0.72766495,0.6972063,0.6513587,0.63893694,0.7006901,0.69540185,0.69560504,0.75213516,0.747985,0.729301,0.7264294,0.7176931,0.7461218,0.70183486,0.6677675,0.7011377,0.72594494,0.64051276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13125,56.716976,54.6883,52.399452,49.970234,49.533016,48.99256,48.62176,48.298737,47.66558,47.134228,45.321125,46.523575,46.476376,46.57117,49.448193,52.26354,55.407887,52.991432,50.39276,48.352753,49.937817,48.66588,47.714283,46.602654,46.30536,46.9174,45.585518,45.28402,45.47506,46.050175,0.0,10965.216,10589.826,4361.156,4294.3076,3886.8772,3337.9111,2570.1592,2251.5671,1916.2474,1221.7755,948.52466,639.08057,381.57828,80.25291,-52.935863,284.36188,-713.181,-1430.986,-1461.7982,4305.8047,742.61676,307.74792,2901.914,1862.6298,1415.7822,-646.68396,-146.36179,79.623344,415.99622,250.43257,55.985485,-152.9473,203.9402,667.315,0.64044344,0.6393941,0.6381488,0.63654554,0.65507585,0.6892154,0.6936908,0.69732606,0.74538946,0.74079317,0.72141266,0.62175757,0.7428116,0.71833307,0.74151444,0.6668772,0.6367489,0.6389353,0.63499504,0.6962248,0.6948484,0.6925151,0.7164111,0.74298453,0.73203117,0.71818256,0.7468982,0.72001415,0.6822923,0.719814,0.7298852,0.6405127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13125,56.716972,54.688297,52.39945,49.970234,49.533016,48.992558,48.62176,48.298737,47.66558,47.134228,45.321125,46.52357,46.47637,46.571167,49.448193,52.26354,55.407883,52.99143,50.392757,48.352753,49.937817,48.665874,47.714283,46.602654,46.30536,46.917397,45.585514,45.28402,45.475056,46.05017,0.0,10965.217,10589.827,4361.156,4294.3076,3886.8774,3337.9114,2570.1592,2251.5671,1916.2474,1221.7756,948.52466,639.08057,381.5783,80.25292,-52.935863,284.3619,-713.181,-1430.986,-1461.7983,4305.8047,742.61676,307.74792,2901.9143,1862.6299,1415.7823,-646.68396,-146.36179,79.623344,415.99625,250.4326,55.985485,-152.94731,203.94023,667.31506,0.54712784,0.5465249,0.54552925,0.61123556,0.63354814,0.63312036,0.63355744,0.68982434,0.6879813,0.7331518,0.7309999,0.6292645,0.7175615,0.7228213,0.72617763,0.6326861,0.54679644,0.5455605,0.63426524,0.6328505,0.63121533,0.64673,0.6902249,0.6916847,0.7415079,0.7231275,0.68859655,0.7259268,0.6763738,0.7224223,0.7415079,0.5471784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
