pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.87403,52.775784,50.22779,47.368633,44.323498,43.785908,43.12779,42.67024,42.27059,41.51655,40.89139,38.829765,39.656784,39.588413,39.84763,43.15595,46.85588,51.03307,47.913815,44.50014,42.100597,44.157574,42.648457,41.51996,40.230606,39.71744,40.39001,38.702297,38.48887,38.742542,39.50936,0.0,12613.433,12185.038,4932.302,4842.442,4391.2915,3731.963,2858.574,2522.2324,2149.6365,1342.6627,1035.5519,684.9808,470.2357,98.02827,-91.12596,306.63907,-826.5557,-1668.1724,-1706.0073,4971.4775,860.46606,335.93896,3245.248,2042.7808,1552.3152,-700.60223,-196.53304,54.15663,468.72882,284.58768,46.458874,-178.25519,238.21225,739.06824,0.54712784,0.5465245,0.5452846,0.54357964,0.5430235,0.56455696,0.6306083,0.6285446,0.6574333,0.6850962,0.73505616,0.68692434,0.6855412,0.7356425,0.68606097,0.5433507,0.54530895,0.545399,0.5435834,0.5661151,0.6273859,0.6305227,0.6272779,0.6861885,0.684287,0.70244163,0.6367285,0.73699707,0.6963961,0.7364606,0.6838571,0.5471784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87403,52.775784,50.227787,47.36863,44.323494,43.785908,43.12779,42.67024,42.27059,41.516544,40.89139,38.829765,39.65678,39.588413,39.847626,43.15595,46.85588,51.033066,47.913815,44.50014,42.100597,44.157574,42.648453,41.519955,40.230602,39.717438,40.39001,38.702293,38.488865,38.742542,39.50936,0.0,12613.433,12185.038,4932.302,4842.4424,4391.2915,3731.963,2858.5742,2522.2327,2149.6365,1342.6628,1035.5519,684.9808,470.2357,98.02828,-91.12596,306.6391,-826.5558,-1668.1724,-1706.0073,4971.4775,860.46606,335.93896,3245.2483,2042.7809,1552.3153,-700.6023,-196.53304,54.156635,468.72885,284.5877,46.458874,-178.2552,238.21228,739.0683,0.47563958,0.47514635,0.4746833,0.49657112,0.5416258,0.54151195,0.5396402,0.569945,0.62556094,0.62509274,0.6804526,0.70681995,0.6251333,0.6808197,0.62370217,0.54206604,0.4745613,0.47485524,0.50187933,0.5417046,0.54029536,0.5387633,0.6082387,0.62443405,0.63024396,0.6652313,0.62659425,0.68035406,0.66585255,0.6796113,0.63365483,0.47567776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.581245,48.325497,45.205288,41.7078,38.049694,37.39647,36.530205,35.92644,35.388565,34.37004,33.579002,30.812057,31.547256,31.405964,31.467749,35.993965,40.9792,46.1635,41.91136,37.263443,34.250774,36.97378,35.060028,33.571053,31.695335,31.125704,32.13808,30.042149,29.769861,30.103163,31.099623,0.0,14290.082,13794.253,5502.4736,5399.086,4848.4146,4145.958,3315.821,2929.6216,2523.611,1579.3248,1175.873,802.93365,578.8941,145.07147,-42.01172,363.18716,-970.93915,-1874.5305,-1916.6201,5773.7285,1016.50085,379.8571,3761.607,2322.3367,1802.9506,-857.777,-207.92918,91.23732,536.3551,319.90005,52.988438,-206.56557,274.40564,826.1854,0.47563958,0.47514614,0.47458735,0.472218,0.4721218,0.47328877,0.53084534,0.5381477,0.5365667,0.6093313,0.62372035,0.7153325,0.5772786,0.623371,0.61768574,0.47220212,0.4744491,0.47481212,0.47265893,0.47256276,0.48884487,0.5388346,0.5368821,0.5529288,0.6217947,0.6340496,0.5368821,0.61948574,0.6477408,0.6261269,0.62214184,0.47567776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.581245,48.325497,45.205288,41.7078,38.049694,37.39647,36.530205,35.926437,35.38856,34.370037,33.579002,30.812056,31.547255,31.405962,31.467747,35.99396,40.979195,46.1635,41.911358,37.26344,34.250774,36.97378,35.060028,33.571053,31.695333,31.125702,32.13808,30.042147,29.76986,30.10316,31.09962,0.0,14290.083,13794.254,5502.4736,5399.086,4848.415,4145.958,3315.821,2929.6216,2523.611,1579.3248,1175.873,802.93365,578.8941,145.07149,-42.01172,363.18716,-970.9392,-1874.5305,-1916.6201,5773.7285,1016.5009,379.85712,3761.607,2322.337,1802.9506,-857.77704,-207.92918,91.23732,536.35516,319.90005,52.988438,-206.56557,274.40564,826.1854,0.4198369,0.4194447,0.4189838,0.42228222,0.47121134,0.47121134,0.46927047,0.46939945,0.5233308,0.5342893,0.5934674,0.71095127,0.53460467,0.5703085,0.5351604,0.47143573,0.41886663,0.41917703,0.42056358,0.47127345,0.47100458,0.46904337,0.47020665,0.535052,0.5331739,0.559378,0.5023634,0.59968764,0.6318452,0.60817707,0.5331739,0.41986668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.233734,42.833977,38.844067,34.356247,29.64591,28.814463,27.785906,27.066633,26.434328,25.253407,24.317892,21.371218,22.269262,22.16072,22.329931,27.186493,32.802177,39.886154,35.277187,30.048264,26.158092,29.406645,26.965298,25.119747,22.95613,22.04959,23.239498,20.666622,20.38632,20.749325,21.951359,0.0,16084.593,15587.12,6283.683,6177.125,5557.5664,4722.776,3637.979,3220.0422,2753.9194,1710.6595,1287.355,830.68726,604.7484,125.819046,-72.381065,377.26788,-1035.4213,-2218.725,-2265.8928,6308.1323,1083.2499,436.07874,4130.085,2648.6348,2024.5496,-926.5285,-267.2238,81.94502,611.625,357.3493,53.824814,-216.30942,303.6523,944.78595,0.4198369,0.41942146,0.41890737,0.4170392,0.4168663,0.41681528,0.43386835,0.4679634,0.46670616,0.46871698,0.5307815,0.6676836,0.46678862,0.5410711,0.4666099,0.41706637,0.41827136,0.41910344,0.41790035,0.4163712,0.4166191,0.4476258,0.46833718,0.46625835,0.47297624,0.512212,0.4675829,0.53084725,0.56791544,0.5301566,0.47900513,0.41986668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.233734,42.833977,38.844067,34.356247,29.64591,28.814463,27.785904,27.066631,26.434326,25.253405,24.31789,21.371216,22.26926,22.160719,22.32993,27.186491,32.802174,39.886154,35.277187,30.048262,26.15809,29.406643,26.965296,25.119745,22.956127,22.049587,23.239496,20.66662,20.38632,20.749323,21.951357,0.0,16084.593,15587.121,6283.683,6177.125,5557.5664,4722.776,3637.979,3220.0425,2753.9194,1710.6595,1287.355,830.68726,604.7484,125.81905,-72.381065,377.26788,-1035.4213,-2218.725,-2265.8928,6308.1323,1083.2499,436.07874,4130.085,2648.6348,2024.5496,-926.5285,-267.22382,81.94503,611.62506,357.34933,53.824814,-216.30942,303.6523,944.78595,0.3729999,0.37268728,0.37230062,0.3722672,0.41220102,0.41565433,0.41449484,0.41443443,0.4229153,0.46480468,0.46433818,0.6096466,0.4597692,0.46675447,0.4632562,0.4147731,0.372345,0.3724773,0.37268266,0.41616887,0.4158051,0.41544488,0.41404983,0.44443667,0.46524584,0.46753988,0.41401854,0.4634032,0.509213,0.4638204,0.46524584,0.3730234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76094,35.921005,31.074226,25.628714,19.859343,18.802336,17.493164,16.577206,15.759529,14.219248,13.003074,8.964426,9.740872,9.566506,9.59387,16.129221,23.72919,32.339836,25.981602,19.264109,14.809246,18.141298,14.930627,12.5871105,9.544928,8.841718,10.76857,7.437266,6.913776,7.3710194,8.83903,0.0,18282.316,17609.97,6979.6724,6857.1675,6200.7197,5376.3047,4144.1016,3668.995,3164.0288,1974.5272,1483.2822,984.8266,737.7374,162.51897,-27.063744,442.86545,-1219.1927,-2465.2976,-2516.972,7314.22,1240.1469,469.19116,4828.4414,3070.8508,2303.2688,-1113.7173,-232.97896,139.62315,673.52795,410.8409,75.416084,-245.01874,338.26077,1034.5092,0.3729999,0.37267312,0.37214026,0.3715113,0.37086695,0.3706753,0.37207595,0.4045397,0.41215867,0.41214228,0.45725086,0.5243202,0.41215542,0.45923567,0.41186422,0.37049183,0.37195826,0.37243372,0.37192562,0.37032235,0.37026802,0.37394232,0.41213974,0.4122564,0.4118621,0.42331874,0.41307232,0.45279312,0.49692723,0.45361584,0.4118511,0.3730234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76094,35.921,31.074226,25.628712,19.85934,18.802334,17.493162,16.577206,15.759528,14.219247,13.003073,8.964425,9.740871,9.566505,9.593869,16.12922,23.729189,32.339836,25.9816,19.264109,14.809245,18.141298,14.930626,12.58711,9.544927,8.841717,10.768569,7.4372644,6.9137745,7.3710184,8.839029,0.0,18282.316,17609.973,6979.6724,6857.1675,6200.7197,5376.3047,4144.1016,3668.9954,3164.0288,1974.5272,1483.2822,984.8266,737.7374,162.51897,-27.063745,442.86545,-1219.1927,-2465.2976,-2516.972,7314.22,1240.1469,469.19116,4828.4414,3070.8508,2303.2688,-1113.7173,-232.97896,139.62315,673.52795,410.84094,75.416084,-245.01874,338.26077,1034.5092,0.32816395,0.3279178,0.3275937,0.3274642,0.35662803,0.36541992,0.36873055,0.36865267,0.3686616,0.3885362,0.40962276,0.47191304,0.37669846,0.4118129,0.3833711,0.35715637,0.32758677,0.32774687,0.32744646,0.36872625,0.36905104,0.36942062,0.3681947,0.36905703,0.39627397,0.40889546,0.36812723,0.4103521,0.44916695,0.4097313,0.40174714,0.32818213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42621,30.639128,25.146397,18.99403,12.480243,11.351433,9.917664,8.916419,8.027447,6.4543376,5.26482,1.6159546,1.0165869,0.80435693,0.91604847,8.207883,16.458355,26.47036,19.11112,9.945322,2.8010175,10.65388,7.2813225,4.749514,1.2908245,0.118717864,2.983189,0.09477279,0.026451357,0.19484505,1.0145614,0.0,19710.713,19038.225,7467.4756,7324.2686,6620.6494,5570.5244,4352.6035,3849.681,3310.1245,1997.1399,1465.638,932.3082,801.098,180.71146,-57.838047,469.84695,-1274.474,-2674.4138,-2732.1614,7923.883,1466.7206,605.4925,5030.015,3153.509,2401.4143,-1193.6161,-306.98962,144.09073,688.09155,380.38287,25.116116,-142.8743,246.9489,1032.551,0.32816395,0.32790938,0.3274852,0.32696727,0.3263976,0.3262241,0.32622617,0.3387494,0.36504862,0.36636978,0.37030888,0.45398992,0.36637035,0.3730754,0.3665026,0.32624334,0.32733878,0.32771963,0.32740107,0.3258402,0.32582846,0.32581794,0.34029812,0.36657962,0.36651093,0.36669686,0.36293653,0.3667734,0.4062735,0.3686478,0.36649626,0.32818213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42621,30.639128,25.146397,18.99403,12.480243,11.351433,9.917664,8.916419,8.027447,6.4543376,5.26482,1.6159546,1.0165869,0.80435693,0.91604847,8.207883,16.458355,26.47036,19.11112,9.945322,2.8010175,10.65388,7.2813225,4.749514,1.2908245,0.118717864,2.983189,0.09477279,0.026451357,0.19484505,1.0145614,0.0,19710.713,19038.225,7467.4756,7324.2686,6620.6494,5570.5244,4352.6035,3849.681,3310.1245,1997.1399,1465.638,932.3082,801.098,180.71146,-57.838047,469.84695,-1274.474,-2674.4138,-2732.1614,7923.883,1466.7206,605.4925,5030.015,3153.509,2401.4143,-1193.6161,-306.98962,144.09073,688.09155,380.38287,25.116116,-142.8743,246.9489,1032.551,0.30438378,0.304181,0.3039197,0.303736,0.31475645,0.32127446,0.32451698,0.3244737,0.32440838,0.3277861,0.36399445,0.40442306,0.32458252,0.36402428,0.3242874,0.31559455,0.30383843,0.3040447,0.30376726,0.3188384,0.32315043,0.3253612,0.32378793,0.32378793,0.32509285,0.34316346,0.32378793,0.36483163,0.37731797,0.36417842,0.32847205,0.30439943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2846,28.7376,22.956976,16.46842,9.687028,8.49178,7.0399957,6.0575595,5.2185807,3.7160308,2.6896207,0.059587885,0.08813393,0.028727813,0.0953434,5.3660383,13.506182,24.258883,16.950289,7.062017,0.09659769,8.846332,5.64615,3.400047,0.34757122,0.019838307,2.1798062,0.055622537,0.003421781,0.023296593,0.17193846,0.0,20289.08,19524.729,7676.328,7537.7266,6766.1543,5745.222,4382.0513,3810.4612,3208.2737,1948.2611,1353.4509,781.23096,676.7976,90.8663,-43.754562,394.31137,-1265.2432,-2779.492,-2840.036,8019.629,1528.055,597.2586,4915.4478,3065.4294,2251.0686,-1115.7502,-154.27167,40.3555,637.8874,322.22122,21.719118,-45.067337,98.22386,954.3602,0.30438378,0.3041654,0.303798,0.30334345,0.30282483,0.30265927,0.30242583,0.30457202,0.32019752,0.3224129,0.32245076,0.37483978,0.32238802,0.3278434,0.32226697,0.3026418,0.303676,0.30400327,0.30281073,0.3025743,0.30249238,0.30239636,0.30486095,0.3231338,0.32316408,0.32219324,0.31678227,0.32191995,0.34945583,0.323878,0.3228379,0.30439943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2846,28.7376,22.956976,16.46842,9.687028,8.49178,7.0399957,6.0575595,5.2185807,3.7160308,2.6896207,0.059587885,0.08813393,0.028727813,0.0953434,5.3660383,13.506182,24.258883,16.950289,7.062017,0.09659769,8.846332,5.64615,3.400047,0.34757122,0.019838307,2.1798062,0.055622537,0.003421781,0.023296593,0.17193846,0.0,20289.08,19524.729,7676.328,7537.7266,6766.1543,5745.222,4382.0513,3810.4612,3208.2737,1948.2611,1353.4509,781.23096,676.7976,90.8663,-43.754562,394.31137,-1265.2432,-2779.492,-2840.036,8019.629,1528.055,597.2586,4915.4478,3065.4294,2251.0686,-1115.7502,-154.27167,40.3555,637.8874,322.22122,21.719118,-45.067337,98.22386,954.3602,0.29570732,0.2955069,0.2952184,0.2950933,0.29778165,0.3003544,0.30082715,0.30088767,0.30082306,0.30097353,0.32029578,0.35957852,0.30095282,0.32033443,0.30080733,0.29872376,0.29513445,0.2953668,0.2950253,0.2994936,0.30095318,0.30063674,0.30061975,0.30061015,0.30073035,0.31146657,0.30060422,0.3209229,0.36157143,0.32002044,0.30205616,0.2957221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21173,27.86505,21.824184,15.068129,7.9998684,6.8398504,5.456039,4.553679,3.8023326,2.4590795,1.6510804,0.026956014,0.050934277,0.0182616,0.069555074,4.3510923,12.23629,23.261415,16.032854,6.397125,0.0814663,7.836288,4.8651953,2.823299,0.08589468,0.004384248,1.5622219,0.048507553,0.0014093554,0.009110457,0.076469935,0.0,20581.266,19742.406,7861.0366,7703.96,6919.2285,5653.1587,4270.0464,3639.4854,3022.7456,1833.8632,1189.4211,602.20435,571.53815,65.79683,-37.99538,352.4507,-1243.6898,-2817.2966,-2882.5356,8036.103,1506.8574,566.49854,4945.6987,2944.9177,2138.1426,-1052.01,-72.77573,37.27237,617.3279,268.3493,20.545702,-27.010622,64.06354,874.6865,0.29570732,0.2955004,0.29515162,0.294718,0.294208,0.29404098,0.29377025,0.293894,0.29889137,0.2989306,0.29900014,0.33754545,0.29891193,0.3102812,0.29893315,0.2939664,0.29504105,0.2953488,0.29416448,0.29393017,0.29384345,0.29373005,0.29449713,0.29906398,0.29902226,0.30297858,0.298433,0.29889557,0.3483963,0.31802654,0.29900706,0.2957221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21173,27.86505,21.824184,15.068129,7.9998684,6.8398504,5.456039,4.553679,3.8023326,2.4590795,1.6510804,0.026956014,0.050934277,0.0182616,0.069555074,4.3510923,12.23629,23.261415,16.032854,6.397125,0.0814663,7.836288,4.8651953,2.823299,0.08589468,0.004384248,1.5622219,0.048507553,0.0014093554,0.009110457,0.076469935,0.0,20581.266,19742.406,7861.0366,7703.96,6919.2285,5653.1587,4270.0464,3639.4854,3022.7456,1833.8632,1189.4211,602.20435,571.53815,65.79683,-37.99538,352.4507,-1243.6898,-2817.2966,-2882.5356,8036.103,1506.8574,566.49854,4945.6987,2944.9177,2138.1426,-1052.01,-72.77573,37.27237,617.3279,268.3493,20.545702,-27.010622,64.06354,874.6865,0.29150948,0.29131177,0.29102147,0.29080796,0.29110298,0.2923641,0.29250556,0.29239234,0.29222375,0.2922886,0.29706594,0.31628215,0.29227623,0.29710448,0.29306987,0.29181528,0.29099372,0.29117218,0.29081398,0.2924585,0.29270443,0.29203233,0.29203203,0.29210603,0.29235184,0.30362943,0.2920317,0.2970333,0.34998217,0.31692475,0.29237658,0.29152384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17071,27.088886,20.996168,14.169656,7.16143,5.9803567,4.654328,3.773257,3.05132,1.8192856,1.1167077,0.017039288,0.040648926,0.01149283,0.05350483,3.6698194,11.178505,22.399616,15.0914,4.9149714,0.05863174,7.0524654,4.0812984,2.3427284,0.05549093,0.0028254765,1.2280141,0.024797091,0.00086391286,0.0065722666,0.05827958,0.0,20744.225,19940.727,7897.4,7747.238,6887.4346,5708.3325,4172.8286,3592.8672,2958.2727,1750.2483,1102.9386,487.86328,507.53177,61.87301,-34.11321,321.73734,-1211.2638,-2844.2285,-2911.366,8096.526,1551.9402,491.56906,4894.113,2944.9573,1960.3124,-954.7469,-57.486195,32.539566,593.0325,237.06467,14.255142,-22.978281,55.539078,791.8242,0.29150948,0.29130775,0.2909715,0.29054677,0.29005617,0.28988966,0.28961083,0.28944525,0.29007018,0.29035395,0.29045844,0.31431153,0.29032776,0.29525337,0.29022953,0.28982294,0.29086158,0.29116046,0.28998452,0.28974548,0.28965807,0.28954902,0.2896979,0.2903558,0.2904566,0.2920853,0.2910094,0.2940736,0.34752545,0.2960707,0.29046333,0.29152384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17071,27.088886,20.996168,14.169656,7.16143,5.9803567,4.654328,3.773257,3.05132,1.8192856,1.1167077,0.017039288,0.040648926,0.01149283,0.05350483,3.6698194,11.178505,22.399616,15.0914,4.9149714,0.05863174,7.0524654,4.0812984,2.3427284,0.05549093,0.0028254765,1.2280141,0.024797091,0.00086391286,0.0065722666,0.05827958,0.0,20744.225,19940.727,7897.4,7747.238,6887.4346,5708.3325,4172.8286,3592.8672,2958.2727,1750.2483,1102.9386,487.86328,507.53177,61.87301,-34.11321,321.73734,-1211.2638,-2844.2285,-2911.366,8096.526,1551.9402,491.56906,4894.113,2944.9573,1960.3124,-954.7469,-57.486195,32.539566,593.0325,237.06467,14.255142,-22.978281,55.539078,791.8242,0.2892196,0.2890244,0.28873274,0.28857517,0.28854635,0.28854534,0.28846827,0.28828278,0.28814507,0.2881709,0.2884031,0.29876322,0.2881483,0.28980458,0.2888301,0.28867665,0.28868836,0.2888858,0.28852212,0.28875718,0.28871036,0.28786984,0.28787246,0.28803167,0.28817165,0.29021537,0.28787875,0.28843164,0.3305815,0.2933709,0.2882203,0.2892337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.122314,26.3811,20.178194,13.263867,6.3121595,5.155347,3.849714,3.0130515,2.364605,1.2058603,0.6381809,0.0070896316,0.02713473,0.0069646994,0.032035615,2.0835516,9.484717,21.391165,14.3229685,5.066839,0.054695632,6.3406773,3.6276078,2.0658164,0.05152425,0.0021360961,1.0144172,0.020671917,0.00080853625,0.0065410393,0.054627392,0.0,20935.05,20117.195,7974.2017,7800.891,6857.3867,5644.7183,4138.049,3493.9238,2791.6611,1693.2374,983.0056,361.47394,442.70322,50.71026,-25.814434,236.90204,-1201.8673,-2936.746,-3010.7175,8118.599,1474.5079,500.02274,4875.462,2803.942,1850.0349,-891.433,-55.526096,24.47212,565.0808,213.8027,12.890316,-23.030718,53.40399,739.18604,0.2892196,0.2890214,0.2886892,0.28827164,0.28776714,0.2875935,0.2872594,0.28698412,0.28675422,0.28658086,0.28653237,0.2915771,0.2865975,0.2866532,0.2864871,0.2875669,0.28858253,0.2888767,0.2877095,0.28751534,0.28742456,0.28734756,0.28709018,0.28670064,0.28653228,0.2877608,0.28690284,0.28757307,0.32846913,0.29154307,0.28651246,0.2892337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.122314,26.3811,20.178194,13.263867,6.3121595,5.155347,3.849714,3.0130515,2.364605,1.2058603,0.6381809,0.0070896316,0.02713473,0.0069646994,0.032035615,2.0835516,9.484717,21.391165,14.3229685,5.066839,0.054695632,6.3406773,3.6276078,2.0658164,0.05152425,0.0021360961,1.0144172,0.020671917,0.00080853625,0.0065410393,0.054627392,0.0,20935.05,20117.195,7974.2017,7800.891,6857.3867,5644.7183,4138.049,3493.9238,2791.6611,1693.2374,983.0056,361.47394,442.70322,50.71026,-25.814434,236.90204,-1201.8673,-2936.746,-3010.7175,8118.599,1474.5079,500.02274,4875.462,2803.942,1850.0349,-891.433,-55.526096,24.47212,565.0808,213.8027,12.890316,-23.030718,53.40399,739.18604,0.28658342,0.28639182,0.28610557,0.28586233,0.2860224,0.28609592,0.28611758,0.28594786,0.28564772,0.28532872,0.28495935,0.28976044,0.28535196,0.28492326,0.28470212,0.286181,0.286078,0.28625894,0.28589597,0.28672758,0.28659207,0.2856698,0.28562424,0.2854039,0.285236,0.28494298,0.28551877,0.28483632,0.32410994,0.28489387,0.28518015,0.2865973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.101494,26.324804,20.108084,13.187961,6.037026,4.8492384,3.5994186,2.806436,2.1996903,1.0754887,0.5301148,0.006829958,0.028068967,0.008688036,0.047882605,3.1687272,10.648678,21.683151,14.365808,3.7926915,0.04394387,6.3837547,3.6671321,2.070188,0.048435915,0.0026276656,0.97687423,0.019510556,0.00075931026,0.0062950747,0.05779835,0.0,21016.727,20126.648,7983.7856,7804.422,6962.8115,5725.8325,4041.5747,3394.2178,2693.2424,1665.7926,961.95776,326.70013,425.45593,49.629208,-32.85824,297.13065,-1208.7587,-2818.5862,-2895.3655,8082.4907,1584.318,427.4458,4875.3833,2805.924,1872.4038,-893.2141,-53.3153,30.6101,569.6832,209.54,12.495459,-22.600504,55.42063,739.4243,0.28658342,0.28638878,0.28606272,0.2856479,0.28514847,0.28497824,0.2846834,0.2844728,0.28428394,0.2840594,0.28358802,0.28694716,0.28408042,0.283228,0.2829283,0.28520757,0.28596777,0.28625014,0.28509066,0.2848474,0.2847527,0.28465626,0.28458136,0.28427175,0.28404662,0.2834815,0.28463507,0.28330278,0.31783018,0.2832475,0.28397062,0.2865973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.101494,26.324804,20.108084,13.187961,6.037026,4.8492384,3.5994186,2.806436,2.1996903,1.0754887,0.5301148,0.006829958,0.028068967,0.008688036,0.047882605,3.1687272,10.648678,21.683151,14.365808,3.7926915,0.04394387,6.3837547,3.6671321,2.070188,0.048435915,0.0026276656,0.97687423,0.019510556,0.00075931026,0.0062950747,0.05779835,0.0,21016.727,20126.648,7983.7856,7804.422,6962.8115,5725.8325,4041.5747,3394.2178,2693.2424,1665.7926,961.95776,326.70013,425.45593,49.629208,-32.85824,297.13065,-1208.7587,-2818.5862,-2895.3655,8082.4907,1584.318,427.4458,4875.3833,2805.924,1872.4038,-893.2141,-53.3153,30.6101,569.6832,209.54,12.495459,-22.600504,55.42063,739.4243,0.28546977,0.28528047,0.28500235,0.28471476,0.28437802,0.2842558,0.28392446,0.2835436,0.28315786,0.28282136,0.28226554,0.28149512,0.28284013,0.2816365,0.282725,0.28432786,0.28490946,0.28514558,0.28479868,0.28457,0.2843068,0.28301314,0.2829878,0.28284398,0.2827166,0.28207284,0.28300163,0.28153768,0.3111437,0.28170136,0.28265783,0.28548354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13862,26.926699,20.748035,13.849259,6.685999,5.482899,4.173411,3.323224,2.6535804,1.4814926,0.88189185,0.010589366,0.02998404,0.007907411,0.042087678,3.194149,11.47286,22.363232,15.041408,4.985857,0.0663662,6.96213,3.9952102,2.2941906,0.063768916,0.003433082,1.1941956,0.02345898,0.00081418647,0.0059920307,0.060243282,0.0,20870.941,19975.648,7957.358,7791.4126,6969.289,5765.572,4144.642,3524.307,2840.5703,1703.7378,1012.4763,430.24158,471.1856,53.244686,-30.517124,298.73175,-1276.8275,-2798.6511,-2868.9282,8055.554,1541.9591,495.01038,4907.3594,2942.6836,1937.3359,-941.8671,-61.86539,28.11232,589.9184,233.58748,13.835515,-21.79937,56.998177,782.324,0.28546977,0.28527597,0.28495178,0.2845376,0.28399548,0.28379825,0.2833286,0.2828382,0.28233084,0.28185785,0.28109515,0.2798129,0.28188342,0.27988178,0.28096348,0.28364232,0.28483894,0.28513238,0.2842572,0.28388706,0.2836947,0.28320768,0.28306144,0.2814661,0.2812129,0.2803872,0.28300703,0.27978355,0.30379102,0.2799462,0.28116885,0.28548354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13862,26.926699,20.748035,13.849259,6.685999,5.482899,4.173411,3.323224,2.6535804,1.4814926,0.88189185,0.010589366,0.02998404,0.007907411,0.042087678,3.194149,11.47286,22.363232,15.041408,4.985857,0.0663662,6.96213,3.9952102,2.2941906,0.063768916,0.003433082,1.1941956,0.02345898,0.00081418647,0.0059920307,0.060243282,0.0,20870.941,19975.648,7957.358,7791.4126,6969.289,5765.572,4144.642,3524.307,2840.5703,1703.7378,1012.4763,430.24158,471.1856,53.244686,-30.517124,298.73175,-1276.8275,-2798.6511,-2868.9282,8055.554,1541.9591,495.01038,4907.3594,2942.6836,1937.3359,-941.8671,-61.86539,28.11232,589.9184,233.58748,13.835515,-21.79937,56.998177,782.324,0.28746372,0.2872681,0.28697014,0.2866559,0.28531724,0.28403053,0.28249976,0.28220508,0.28172794,0.28116986,0.27959657,0.27806953,0.28123677,0.27816296,0.28082362,0.28438446,0.28687686,0.28712538,0.2867466,0.28433183,0.28400865,0.28260943,0.28215426,0.28159523,0.28137478,0.27878356,0.2815347,0.27946806,0.30134836,0.27820203,0.28133932,0.28747767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11398,26.540579,20.500158,13.762997,6.6659894,5.4693637,4.1811213,3.343811,2.6734278,1.4478079,0.813148,0.012439953,0.032708503,0.010062374,0.045408998,3.1749222,10.549099,21.816114,14.351038,4.162311,0.04589625,6.645914,3.8925474,2.2542298,0.07422365,0.0035522943,1.1476998,0.022801705,0.00077206007,0.00711535,0.058421947,0.0,20967.773,20072.41,7860.724,7692.3193,6934.4097,5748.798,4108.1963,3495.3848,2842.2642,1745.3219,1044.0239,411.05392,472.8436,53.981987,-31.07507,297.576,-1199.4989,-2850.5051,-2923.144,8166.253,1552.9525,449.5946,4783.3105,2826.353,1898.4431,-930.3112,-67.37916,29.34673,574.8593,228.6038,13.63129,-24.324816,55.306255,775.0835,0.28746372,0.2872671,0.28693902,0.28651837,0.28598538,0.2857971,0.28544772,0.28479126,0.28066683,0.2802201,0.27964786,0.27633703,0.28027365,0.27809542,0.27907392,0.28575933,0.2868231,0.28712112,0.28595382,0.28571883,0.28561196,0.2855127,0.28437147,0.28019735,0.28012046,0.27862945,0.2823433,0.27862155,0.29947856,0.2764687,0.28007168,0.28747767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11398,26.540579,20.500158,13.762997,6.6659894,5.4693637,4.1811213,3.343811,2.6734278,1.4478079,0.813148,0.012439953,0.032708503,0.010062374,0.045408998,3.1749222,10.549099,21.816114,14.351038,4.162311,0.04589625,6.645914,3.8925474,2.2542298,0.07422365,0.0035522943,1.1476998,0.022801705,0.00077206007,0.00711535,0.058421947,0.0,20967.773,20072.41,7860.724,7692.3193,6934.4097,5748.798,4108.1963,3495.3848,2842.2642,1745.3219,1044.0239,411.05392,472.8436,53.981987,-31.07507,297.576,-1199.4989,-2850.5051,-2923.144,8166.253,1552.9525,449.5946,4783.3105,2826.353,1898.4431,-930.3112,-67.37916,29.34673,574.8593,228.6038,13.63129,-24.324816,55.306255,775.0835,0.28613624,0.28594685,0.28567383,0.2854096,0.2851167,0.28501153,0.28471044,0.28434986,0.28397104,0.2837696,0.27811435,0.2746153,0.28377602,0.27636176,0.2792702,0.28524393,0.28559014,0.28581446,0.28550458,0.28530562,0.285076,0.28386027,0.28380564,0.28357914,0.2828989,0.27755168,0.28374782,0.27790293,0.2959199,0.27494338,0.28079376,0.28615007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10682,26.414,20.219608,13.285455,6.198567,5.0284495,3.7481744,2.938003,2.3019526,1.1287726,0.5584987,0.006092953,0.025464809,0.008115624,0.033540603,2.2268066,9.600749,21.455187,14.480447,4.2239723,0.045672193,6.465183,3.7559412,2.1600113,0.055624682,0.002900259,1.0456567,0.019670997,0.0007815736,0.0071857157,0.06498901,0.0,20995.865,20104.287,7968.289,7812.9614,6929.069,5679.6807,4094.457,3433.7483,2762.717,1704.5946,985.4291,336.39465,436.42896,46.748512,-26.010647,245.60454,-1199.4783,-2929.8123,-3000.564,8073.2,1558.5197,453.2317,4886.326,2801.805,1871.7616,-912.7452,-57.520943,24.797678,570.4023,217.52058,12.545093,-24.450539,58.983818,755.66675,0.28613624,0.28594145,0.28561172,0.28519318,0.28465956,0.2844684,0.2840272,0.28357714,0.28311697,0.2826965,0.28174165,0.2729043,0.2827344,0.27622598,0.28198195,0.2841651,0.28550828,0.2857989,0.28493413,0.2845649,0.28438818,0.28391406,0.28384882,0.28207007,0.28202352,0.27947053,0.28370267,0.27738056,0.28954265,0.2741557,0.28199926,0.28615007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10682,26.414,20.219608,13.285455,6.198567,5.0284495,3.7481744,2.938003,2.3019526,1.1287726,0.5584987,0.006092953,0.025464809,0.008115624,0.033540603,2.2268066,9.600749,21.455187,14.480447,4.2239723,0.045672193,6.465183,3.7559412,2.1600113,0.055624682,0.002900259,1.0456567,0.019670997,0.0007815736,0.0071857157,0.06498901,0.0,20995.865,20104.287,7968.289,7812.9614,6929.069,5679.6807,4094.457,3433.7483,2762.717,1704.5946,985.4291,336.39465,436.42896,46.748512,-26.010647,245.60454,-1199.4783,-2929.8123,-3000.564,8073.2,1558.5197,453.2317,4886.326,2801.805,1871.7616,-912.7452,-57.520943,24.797678,570.4023,217.52058,12.545093,-24.450539,58.983818,755.66675,0.2857534,0.28556076,0.28525066,0.28487292,0.28436393,0.2841737,0.2836836,0.28312233,0.28251895,0.28194165,0.28113258,0.27267998,0.28197658,0.27493492,0.28022504,0.28446063,0.28515923,0.2854248,0.28496963,0.28468457,0.28437963,0.28326064,0.2828079,0.2823142,0.2821398,0.27830425,0.28220677,0.28018424,0.27963382,0.27472225,0.28211734,0.2857672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15265,26.857685,20.795794,14.025209,7.096522,5.949674,4.6684413,3.8225331,3.1352706,1.8749005,1.1500376,0.016623672,0.03170113,0.008432517,0.025829544,1.7164497,9.912806,21.848612,14.77899,4.948814,0.05483812,7.1113243,4.2182994,2.4289706,0.08686408,0.0032857922,1.6449246,0.03601566,0.0010531091,0.0077074016,0.0643108,0.0,20815.627,19997.912,7875.7993,7712.9014,6845.116,5618.4106,4096.1113,3514.7192,2880.6846,1771.87,1121.6927,495.89078,515.92865,54.778187,-21.192102,213.4012,-1269.9534,-2940.6538,-3016.947,8126.072,1523.2009,493.62244,4770.74,2902.8801,1991.0107,-967.04645,-73.766884,21.011272,573.0608,277.3337,17.492422,-24.96168,58.319508,806.7171,0.2857534,0.28555918,0.2852333,0.28481224,0.2842298,0.284012,0.28346327,0.28283915,0.28214976,0.28145686,0.279381,0.27098104,0.28149822,0.2773201,0.2802803,0.28456056,0.28513697,0.28542048,0.28441393,0.28392568,0.28375655,0.28361025,0.28332102,0.28086904,0.28079993,0.2780177,0.28310406,0.27843854,0.27932617,0.2730106,0.28075826,0.2857672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15265,26.857685,20.795794,14.025209,7.096522,5.949674,4.6684413,3.8225331,3.1352706,1.8749005,1.1500376,0.016623672,0.03170113,0.008432517,0.025829544,1.7164497,9.912806,21.848612,14.77899,4.948814,0.05483812,7.1113243,4.2182994,2.4289706,0.08686408,0.0032857922,1.6449246,0.03601566,0.0010531091,0.0077074016,0.0643108,0.0,20815.627,19997.912,7875.7993,7712.9014,6845.116,5618.4106,4096.1113,3514.7192,2880.6846,1771.87,1121.6927,495.89078,515.92865,54.778187,-21.192102,213.4012,-1269.9534,-2940.6538,-3016.947,8126.072,1523.2009,493.62244,4770.74,2902.8801,1991.0107,-967.04645,-73.766884,21.011272,573.0608,277.3337,17.492422,-24.96168,58.319508,806.7171,0.28822756,0.28803143,0.28772908,0.28740138,0.28579432,0.28432605,0.28272268,0.28239223,0.2818357,0.28115377,0.27941552,0.271158,0.28126812,0.27721146,0.278534,0.285208,0.28765324,0.2878948,0.28750813,0.28484353,0.28377566,0.28291377,0.28179538,0.28163704,0.28154787,0.277542,0.2817303,0.27857098,0.27893573,0.2763839,0.2815344,0.2882416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.208885,27.603163,21.453901,14.5840225,7.535085,6.356969,5.072059,4.2221627,3.5312924,2.2500916,1.4711607,0.018439448,0.047935843,0.015580257,0.063011765,3.2208574,10.990525,22.701233,16.054972,5.514553,0.06986731,7.9384637,4.916227,2.9184048,0.23271947,0.01197392,1.6854295,0.04514085,0.0028164135,0.023052722,0.1902949,0.0,20592.62,19812.48,7936.89,7773.774,6909.009,5700.6123,4102.4536,3523.6582,2888.8398,1787.6227,1166.1216,567.00903,549.1123,65.45126,-36.422928,299.02765,-1233.8174,-2910.5776,-2981.93,7931.3706,1581.6705,522.87854,4919.5566,2972.1826,2113.0974,-1041.2307,-124.62765,32.66365,616.20966,280.24136,19.393665,-45.50811,104.68038,871.4629,0.28822756,0.28803062,0.2876983,0.28727195,0.28672826,0.2865341,0.2861767,0.28540665,0.28089935,0.28037933,0.27970228,0.26946858,0.28046262,0.276775,0.2789974,0.2863026,0.28760684,0.28789145,0.28671795,0.2864779,0.28634995,0.28626963,0.28450435,0.28146267,0.28010896,0.27846384,0.28163186,0.27990794,0.27311426,0.27503172,0.28005698,0.2882416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
