pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.09121,54.922283,53.547832,51.563934,49.377987,48.89428,48.32764,47.740517,47.472736,46.690014,46.235,43.840305,44.960075,44.758324,44.768127,46.319603,50.1176,53.690983,51.804974,49.37097,47.83106,49.20534,47.38896,46.168213,45.087627,44.674603,45.851234,44.015583,43.765095,43.953644,44.524384,0.0,11614.268,11102.369,4572.2524,4487.9966,4042.125,3440.2842,2592.619,2302.188,1973.1051,1185.7372,926.96515,623.7527,519.67395,172.52011,-14.734599,228.451,-751.9756,-1421.6487,-1456.1991,4562.628,783.425,296.4078,3082.4922,2027.7957,1529.2906,-748.1716,-162.4151,45.292053,468.75565,292.65518,55.265987,-145.01302,207.93015,668.82227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09121,54.92228,53.54783,51.56393,49.377987,48.894276,48.327637,47.740517,47.472736,46.69001,46.234997,43.840305,44.96007,44.75832,44.768124,46.3196,50.1176,53.69098,51.804974,49.370968,47.83106,49.20534,47.388958,46.168213,45.087627,44.674603,45.851234,44.01558,43.76509,43.953644,44.52438,0.0,11614.268,11102.37,4572.253,4487.9966,4042.1252,3440.2844,2592.619,2302.188,1973.1052,1185.7372,926.9652,623.7527,519.67395,172.52013,-14.734598,228.45102,-751.9756,-1421.6488,-1456.1991,4562.6284,783.42505,296.40784,3082.4922,2027.7958,1529.2908,-748.17163,-162.41512,45.292053,468.7557,292.6552,55.265987,-145.01302,207.93016,668.82227,0.51655483,0.5154901,0.51534384,0.21647142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5177494e-05,0.5072226,0.51538306,0.11888522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5165999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.261734,57.72977,56.673832,55.148003,53.46488,53.09268,52.636368,52.165443,51.94957,51.366356,51.01823,49.335068,49.78133,49.537342,49.52403,50.443333,53.43201,56.627926,55.12455,52.909332,51.578743,53.068375,51.593815,50.648525,49.870625,49.471767,50.395145,48.954853,48.720173,48.86143,49.293583,0.0,10381.488,9934.027,3965.6116,3894.8496,3510.0361,2986.354,2306.5417,2043.7323,1756.3955,1011.55994,802.18634,515.6227,479.90915,191.16858,17.379383,172.21399,-660.7046,-1338.4832,-1371.4236,4141.2715,744.57806,273.9231,2715.8538,1811.8975,1332.0562,-626.51227,-159.38316,33.079777,414.70435,256.73068,53.354286,-124.077194,178.93294,602.5433,0.51655483,0.5161178,0.5142391,0.5140946,0.5104184,0.43987045,0.0049559423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5068165,0.5140887,0.5158172,0.51404166,0.44941822,0.13526654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5165999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.261734,57.72977,56.673832,55.148,53.464878,53.09268,52.636364,52.165443,51.94957,51.366356,51.018227,49.335064,49.78133,49.53734,49.52403,50.443333,53.43201,56.627926,55.124546,52.909332,51.57874,53.06837,51.593815,50.64852,49.870625,49.471764,50.395145,48.95485,48.72017,48.86143,49.293583,0.0,10381.489,9934.027,3965.6118,3894.8499,3510.0364,2986.354,2306.5417,2043.7324,1756.3956,1011.56,802.18634,515.6227,479.90918,191.1686,17.379383,172.214,-660.70465,-1338.4832,-1371.4236,4141.272,744.57806,273.9231,2715.8538,1811.8976,1332.0563,-626.51227,-159.38318,33.07978,414.70438,256.73068,53.35429,-124.07721,178.93297,602.54333,0.5778886,0.5771327,0.575904,0.51656514,0.51094687,0.51094687,0.5088882,0.20442604,7.275496e-05,3.7027094e-05,9.743257e-06,0.0,5.3004274e-05,2.413154e-05,0.0,0.51086,0.5710283,0.57664865,0.51269263,0.5108551,0.50988674,0.5091356,0.0985281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.577945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41303,60.259624,59.385418,58.121807,56.71702,56.413353,56.041393,55.666718,55.495934,55.017075,54.72153,53.182053,53.760063,53.598408,53.602226,54.546303,56.93203,59.404552,58.30518,56.682163,55.74492,56.597782,55.394337,54.63649,53.975056,53.58187,54.488434,53.348564,53.18095,53.292587,53.62725,0.0,9172.377,8769.132,3581.131,3517.8066,3183.6304,2675.5996,2065.5154,1806.3815,1547.6896,909.4109,734.3023,491.36832,425.6027,153.06786,-8.854867,174.70479,-585.01624,-1165.285,-1195.9479,3545.9746,629.45624,226.70015,2456.508,1623.642,1182.2113,-573.98035,-158.15443,19.880283,364.90826,226.26628,44.48842,-109.27013,155.86241,513.9407,0.5778886,0.57713217,0.5761189,0.57457,0.56589717,0.52883047,0.5079928,0.50645196,0.41066942,4.2579602e-05,2.6104168e-05,5.3976964e-06,0.08227883,4.046283e-05,3.632409e-05,0.55679125,0.5746814,0.57664764,0.57439274,0.54371494,0.51077473,0.5076719,0.5064069,0.21372318,0.0,9.823639e-07,0.50596344,0.0,0.0,0.0,0.0,0.577945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41303,60.259624,59.385418,58.121807,56.71702,56.413353,56.041393,55.666718,55.49593,55.017075,54.721527,53.182053,53.760063,53.598404,53.602222,54.546303,56.93203,59.404552,58.305176,56.682163,55.74492,56.59778,55.394333,54.636486,53.97505,53.581867,54.48843,53.34856,53.18095,53.292583,53.62725,0.0,9172.378,8769.132,3581.1313,3517.807,3183.6306,2675.5999,2065.5154,1806.3816,1547.6897,909.41095,734.30237,491.36832,425.60272,153.06787,-8.854866,174.70482,-585.01624,-1165.285,-1195.948,3545.9749,629.45624,226.70016,2456.5083,1623.6421,1182.2114,-573.98035,-158.15443,19.88029,364.9083,226.26631,44.488422,-109.27014,155.86244,513.94073,0.65405804,0.65303695,0.64986444,0.5729479,0.57099015,0.5708094,0.5647853,0.505715,0.503207,0.42659932,2.5941525e-05,9.686825e-06,0.503207,0.17135961,3.9740666e-05,0.57104516,0.6251405,0.652022,0.57290107,0.57122874,0.5693573,0.562773,0.5060651,0.50295794,0.4835072,0.289414,0.5045333,0.0,1.5217556e-05,2.1995098e-05,0.4265728,0.6541302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52891,62.169903,61.470432,60.4598,59.332382,59.082672,58.787228,58.476887,58.332195,57.918453,57.662712,56.35457,56.967033,56.849606,56.857136,57.555653,59.451683,61.47318,60.567635,59.228252,58.407833,59.188187,58.231144,57.632324,57.138958,56.854794,57.45311,56.470787,56.315376,56.454445,56.80308,0.0,8145.3535,7794.502,3174.8916,3118.0623,2827.1094,2407.4058,1823.986,1631.6626,1415.1608,840.3977,679.1327,450.01028,373.82553,128.8042,-12.779996,148.47774,-516.7657,-1045.2094,-1070.7493,3185.249,567.4452,210.97588,2189.2876,1434.7207,1041.0325,-489.95084,-132.71857,6.185595,328.3819,208.80385,42.709232,-123.034355,159.34253,462.22067,0.65405804,0.65303695,0.65141535,0.6486586,0.60493463,0.57265013,0.5674565,0.5658077,0.5049879,0.5005844,0.109749205,1.6538686e-05,0.50188166,0.47275782,0.48007858,0.5821257,0.6505462,0.6520192,0.6492597,0.5695444,0.56940424,0.56767744,0.56547517,0.50301176,0.50139797,0.44462484,0.5497105,0.47367817,0.017827526,0.10314347,0.50139785,0.6541302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52891,62.169903,61.47043,60.4598,59.332382,59.08267,58.787228,58.476887,58.33219,57.918453,57.66271,56.35457,56.967033,56.8496,56.857136,57.555653,59.451683,61.47318,60.567635,59.22825,58.407833,59.188183,58.23114,57.632324,57.138954,56.854794,57.45311,56.470783,56.315372,56.45444,56.803078,0.0,8145.354,7794.5024,3174.8918,3118.0625,2827.1096,2407.406,1823.9861,1631.6627,1415.1609,840.39777,679.13275,450.01028,373.82556,128.80423,-12.779994,148.47775,-516.76575,-1045.2095,-1070.7494,3185.2493,567.4452,210.97589,2189.2878,1434.7208,1041.0326,-489.95087,-132.71858,6.1856008,328.38193,208.80386,42.709236,-123.03437,159.34256,462.22073,0.73651606,0.73536634,0.7282153,0.6484175,0.6461367,0.64445335,0.5935373,0.56548864,0.5624164,0.5015205,0.49563253,1.643564e-05,0.53900594,0.4537364,0.49823415,0.6458632,0.67975134,0.73408145,0.6484383,0.64478904,0.6430954,0.5667751,0.56407255,0.56163996,0.502412,0.47759354,0.5640748,0.4982659,0.36818707,0.49697292,0.49989504,0.7366077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58343,63.11913,62.493553,61.587864,60.58976,60.373108,60.119057,59.861073,59.74525,59.41005,59.203644,58.07027,58.625267,58.49654,58.495647,58.998177,60.734264,62.50659,61.724438,60.437035,59.61228,60.578094,59.74263,59.208927,58.74876,58.490093,59.014244,58.216324,58.10986,58.221676,58.50658,0.0,7622.0273,7267.581,2989.1375,2938.8423,2647.1199,2229.7092,1681.2198,1476.7344,1254.9033,750.10223,604.9165,416.47934,335.92957,135.35312,4.036364,124.29067,-492.7512,-973.54535,-998.8232,2955.3384,555.4463,211.5768,1981.0472,1333.2395,978.2952,-471.86172,-126.15017,9.860937,310.46637,186.63106,34.818714,-109.365005,142.88678,422.57224,0.736516,0.73536617,0.73291904,0.7303165,0.6476533,0.64381385,0.6413476,0.6115515,0.56204134,0.558909,0.49564645,1.6333239e-05,0.5601759,0.486618,0.49664748,0.6447142,0.73231405,0.7340768,0.72993326,0.6444842,0.6425635,0.641217,0.6005158,0.5605541,0.55827445,0.53231585,0.5625054,0.49756646,0.36760736,0.4952059,0.55827445,0.7366076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58343,63.11913,62.493553,61.58786,60.58976,60.373104,60.119057,59.861073,59.74525,59.41005,59.203644,58.070267,58.625267,58.49654,58.495647,58.998177,60.734264,62.50659,61.724438,60.43703,59.61228,60.578094,59.74263,59.208923,58.74876,58.490093,59.014244,58.21632,58.10986,58.221676,58.50658,0.0,7622.028,7267.5815,2989.1377,2938.8425,2647.12,2229.7095,1681.22,1476.7346,1254.9034,750.1023,604.9165,416.47937,335.9296,135.35313,4.036365,124.290695,-492.75122,-973.5454,-998.82324,2955.3386,555.44635,211.57681,1981.0474,1333.2396,978.29535,-471.86176,-126.150185,9.860944,310.4664,186.63109,34.818718,-109.36502,142.88683,422.5723,0.7870783,0.78584963,0.77848804,0.7299211,0.72641945,0.7250864,0.64025223,0.63750815,0.6060466,0.55747855,0.51359713,1.6231475e-05,0.5596363,0.5572238,0.55328375,0.7261094,0.739873,0.7843777,0.72950315,0.72517395,0.69685364,0.6404687,0.637329,0.56635743,0.5570791,0.51664025,0.636078,0.5551274,0.38924658,0.53519005,0.55707633,0.7871829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.610016,63.578304,63.007805,62.18253,61.28672,61.080948,60.8456,60.60691,60.496696,60.180332,59.983505,58.89644,59.44488,59.344112,59.347183,59.84185,61.354065,63.007294,62.260754,61.124302,60.45875,61.17937,60.43408,59.946877,59.580696,59.345905,59.60154,58.825974,58.770428,58.90506,59.225056,0.0,7355.3364,7000.8003,2844.024,2794.9424,2496.9954,2168.51,1613.2212,1416.0331,1221.7366,727.0378,589.59064,407.20276,324.72974,118.590126,-7.8734374,123.23715,-457.35406,-937.657,-961.6681,2865.9207,519.27325,188.44107,1919.619,1253.5046,931.3052,-417.10083,-119.722305,4.4569106,311.9621,183.78922,24.504948,-120.90038,152.13562,428.85876,0.78707826,0.7858495,0.78285486,0.77986073,0.7262208,0.7249753,0.72072387,0.6382054,0.63288176,0.5827551,0.55234754,1.6130345e-05,0.62938565,0.55674237,0.5514494,0.7254247,0.78179586,0.7843717,0.77949065,0.7249513,0.72367543,0.7206558,0.63638175,0.63302463,0.60235953,0.5190751,0.63556015,0.553597,0.4192767,0.5535705,0.5757063,0.7871828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.610016,63.5783,63.007805,62.182526,61.286716,61.080948,60.8456,60.60691,60.496693,60.180332,59.983505,58.89644,59.444878,59.34411,59.34718,59.84185,61.35406,63.007294,62.260754,61.1243,60.458748,61.17937,60.434074,59.946873,59.580692,59.345905,59.601536,58.82597,58.770424,58.90506,59.225056,0.0,7355.337,7000.801,2844.0242,2794.9426,2496.9956,2168.5103,1613.2213,1416.0332,1221.7367,727.03784,589.5907,407.2028,324.72977,118.59015,-7.8734365,123.23718,-457.3541,-937.65704,-961.6682,2865.921,519.2733,188.44109,1919.6193,1253.5048,931.3053,-417.10086,-119.72232,4.456917,311.96213,183.78925,24.504951,-120.900406,152.13567,428.85883,0.8156123,0.81433916,0.80643255,0.7794847,0.7753847,0.7719535,0.720464,0.71640825,0.6334778,0.6287705,0.5518626,0.2445944,0.63090086,0.61714435,0.5518385,0.7752132,0.7835442,0.8127562,0.7794847,0.77318454,0.73104036,0.7201743,0.7161657,0.63239133,0.6293088,0.60547173,0.69742286,0.5572652,0.4585937,0.5517603,0.62924755,0.8157246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.61533,63.612392,63.01274,62.14649,61.195675,60.986702,60.731045,60.47433,60.359875,60.010212,59.788494,58.59249,59.445667,59.37497,59.407032,59.847633,61.389824,63.041325,62.382908,61.24662,60.592163,61.35259,60.595432,60.14636,59.777225,59.433437,60.03511,59.350674,59.213867,59.304966,59.54371,0.0,7300.979,6982.75,2921.6057,2869.0378,2578.6443,2186.655,1686.9618,1472.8008,1246.9171,767.4027,628.75183,428.75146,301.05176,97.93561,-27.938835,115.77085,-462.2273,-937.12665,-961.7243,2760.844,519.2331,186.73843,1870.131,1264.2393,891.2145,-418.91278,-147.09584,-22.879536,283.01807,171.79388,39.867744,-97.91074,129.8798,389.04584,0.81561226,0.8143389,0.8110578,0.8075155,0.7751635,0.77334523,0.76986676,0.71609724,0.7118265,0.62800354,0.5926716,0.4816167,0.65773237,0.5878399,0.6227823,0.7746064,0.8098484,0.8127492,0.8076923,0.77428603,0.7722421,0.7633082,0.71581656,0.7038987,0.6285072,0.60449314,0.71438646,0.62552977,0.51346,0.6224441,0.6284512,0.81572455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.61533,63.612392,63.01274,62.146484,61.19567,60.986702,60.731045,60.47433,60.35987,60.010212,59.78849,58.59249,59.445667,59.374966,59.407032,59.847633,61.389824,63.041325,62.382908,61.246616,60.59216,61.35259,60.59543,60.146355,59.777225,59.433434,60.035107,59.35067,59.213863,59.304966,59.54371,0.0,7300.9795,6982.751,2921.606,2869.0378,2578.6443,2186.6553,1686.9619,1472.8009,1246.9172,767.4028,628.75183,428.7515,301.0518,97.93563,-27.938835,115.770874,-462.22733,-937.1267,-961.7244,2760.8442,519.23315,186.73845,1870.1311,1264.2394,891.2146,-418.9128,-147.09586,-22.87953,283.0181,171.79391,39.86775,-97.91076,129.87984,389.0459,0.82168394,0.8204013,0.81685305,0.8077923,0.80344135,0.7991751,0.77005225,0.76526904,0.71154577,0.70611125,0.62136835,0.48039857,0.7093789,0.49078432,0.6084489,0.8025034,0.8104201,0.8188025,0.8076854,0.800231,0.7726539,0.76861113,0.7625037,0.7098412,0.7066947,0.68426186,0.71780115,0.62419146,0.5806206,0.6229109,0.6999447,0.82179797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58109,63.069805,62.45168,61.558723,60.57499,60.35109,60.075874,59.79694,59.669918,59.304203,59.074272,57.828888,58.481533,58.350166,58.35008,58.77783,60.542744,62.42075,61.666126,60.309326,59.501846,60.502716,59.63375,59.094193,58.63986,58.34922,58.97478,58.187965,58.030163,58.121048,58.371483,0.0,7645.0244,7296.0605,2969.871,2916.451,2626.4768,2269.6792,1755.4536,1540.3196,1319.0437,786.2333,641.2195,438.2213,346.85605,136.8464,1.153363,113.93556,-497.15176,-1004.4725,-1030.5491,2965.607,571.4173,209.17308,1996.9193,1361.8462,984.07214,-468.6243,-134.34348,3.596341,306.59586,185.22388,43.062767,-97.78627,133.27554,429.14532,0.8216839,0.8204011,0.81709665,0.8138733,0.80357796,0.801444,0.7979516,0.76531625,0.759972,0.7069281,0.62506294,0.50693804,0.7107619,0.6527427,0.5934696,0.80276036,0.81670314,0.8187954,0.8137009,0.80128485,0.79965985,0.7861393,0.7642648,0.7281734,0.70667464,0.7053868,0.76239955,0.6892894,0.57910043,0.62415785,0.7054247,0.82179785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58109,63.069805,62.451675,61.558723,60.57499,60.351086,60.07587,59.79694,59.669918,59.304203,59.07427,57.828884,58.481533,58.350163,58.350075,58.77783,60.54274,62.42075,61.666126,60.309326,59.501842,60.502716,59.633747,59.094193,58.63986,58.349216,58.97478,58.18796,58.030163,58.121048,58.37148,0.0,7645.0254,7296.061,2969.8713,2916.451,2626.477,2269.6792,1755.4539,1540.3197,1319.0438,786.23334,641.21954,438.2213,346.85608,136.84642,1.1533635,113.935585,-497.1518,-1004.47253,-1030.5491,2965.6072,571.41736,209.17311,1996.9196,1361.8463,984.07227,-468.62433,-134.34349,3.5963469,306.59592,185.2239,43.06277,-97.786285,133.27557,429.14536,0.78471094,0.78348595,0.7844765,0.8139755,0.8097914,0.8083477,0.7981649,0.793101,0.7608327,0.7516986,0.6995387,0.5353872,0.7575825,0.7093361,0.69852656,0.80859476,0.8082876,0.78202415,0.8136939,0.8080778,0.8004568,0.7962924,0.7914611,0.75864094,0.7497565,0.71574163,0.7635871,0.70108414,0.62982017,0.69909954,0.73625153,0.7848149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49206,61.59765,60.809116,59.669174,58.426697,58.149536,57.811287,57.467255,57.314297,56.850807,56.57244,55.09187,56.051422,55.966022,55.998096,56.650864,58.678635,60.847424,59.948635,58.585148,57.62903,58.56343,57.588497,56.95287,56.444336,56.00212,56.655235,55.6166,55.495213,55.65363,56.05477,0.0,8483.451,8095.7534,3387.1406,3327.5093,2979.4148,2546.851,1962.2312,1725.0432,1458.2465,893.5331,710.9438,481.12543,358.4315,108.451675,-27.942698,143.14531,-535.85345,-1085.6658,-1114.3881,3235.0955,572.936,229.15395,2194.2136,1449.1384,1075.1138,-498.02618,-168.51566,-8.284419,345.68607,215.18376,37.375347,-132.00008,171.88162,482.56296,0.7847109,0.78348583,0.780475,0.77745813,0.8096601,0.8084647,0.8038791,0.7933786,0.7883076,0.7552098,0.69970775,0.5348836,0.7621701,0.7532147,0.6973041,0.8089598,0.7800989,0.7820182,0.77715176,0.8081633,0.80691373,0.802021,0.7926335,0.773554,0.7552993,0.7522627,0.79015744,0.7201761,0.6470975,0.69805205,0.7541291,0.78481483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49206,61.59765,60.809116,59.66917,58.426693,58.149536,57.811287,57.467255,57.314297,56.850807,56.572437,55.091866,56.05142,55.966022,55.998093,56.650864,58.678635,60.847424,59.94863,58.585148,57.62903,58.563427,57.588497,56.95287,56.444332,56.002117,56.65523,55.6166,55.49521,55.653625,56.054768,0.0,8483.452,8095.754,3387.1409,3327.5095,2979.415,2546.8513,1962.2314,1725.0435,1458.2466,893.53314,710.94385,481.12546,358.43152,108.45169,-27.942696,143.14532,-535.8535,-1085.6659,-1114.3882,3235.0957,572.936,229.15396,2194.2139,1449.1385,1075.1139,-498.0262,-168.51567,-8.284413,345.68613,215.18378,37.37535,-132.00009,171.88167,482.563,0.70716655,0.7060626,0.70752424,0.77827793,0.77427167,0.77272004,0.80431294,0.80050296,0.7890138,0.78368276,0.74733347,0.6023938,0.78597057,0.72148085,0.72992724,0.7733175,0.7439888,0.7048745,0.7776378,0.772587,0.78710747,0.8031347,0.7990737,0.7868693,0.78292894,0.77139664,0.7929026,0.7499551,0.6991373,0.74767977,0.78042525,0.70725095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35458,59.33398,58.37335,56.977787,55.442528,55.10264,54.698124,54.28047,54.091057,53.549088,53.218197,51.519226,52.287453,52.108353,52.121456,53.12993,55.650597,58.38731,57.165443,55.4124,54.362553,55.292133,53.96753,53.18598,52.513733,52.10547,53.005096,51.72341,51.617718,51.765343,52.1598,0.0,9654.756,9208.373,3768.149,3711.617,3340.0222,2843.456,2161.2441,1915.4617,1636.674,972.2809,780.4913,518.2317,434.49112,161.77489,-17.232203,181.04149,-602.657,-1230.9437,-1263.5035,3750.688,656.2031,241.02228,2582.646,1709.9553,1202.0352,-579.0276,-161.40158,17.44913,381.19727,241.05586,34.682922,-127.06565,170.32916,518.58124,0.70716655,0.70606256,0.7040124,0.7017152,0.7609913,0.7721847,0.7694701,0.7959173,0.7956484,0.7840864,0.7533885,0.60507435,0.7910874,0.7407224,0.70766264,0.773234,0.7032155,0.70487064,0.70104235,0.77254826,0.770599,0.768064,0.7998018,0.79341495,0.7834471,0.78228223,0.7977632,0.7774377,0.71645206,0.75596976,0.78268206,0.70725095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35458,59.33398,58.373344,56.977783,55.442524,55.10264,54.698124,54.28047,54.091053,53.549088,53.218193,51.519226,52.28745,52.108353,52.121452,53.12993,55.650597,58.38731,57.165443,55.412395,54.36255,55.292133,53.96753,53.185978,52.513733,52.10547,53.005093,51.72341,51.617718,51.765343,52.1598,0.0,9654.757,9208.373,3768.1492,3711.617,3340.0225,2843.4563,2161.2444,1915.4618,1636.6741,972.28094,780.4913,518.23175,434.49115,161.7749,-17.2322,181.0415,-602.657,-1230.9438,-1263.5037,3750.6882,656.2032,241.0223,2582.646,1709.9554,1202.0352,-579.02765,-161.40158,17.449133,381.1973,241.0559,34.682926,-127.06567,170.3292,518.5813,0.6213829,0.62040424,0.6206431,0.7019103,0.69873303,0.697241,0.73871803,0.76622194,0.7763543,0.79124516,0.7772484,0.678206,0.7933824,0.7685042,0.7769524,0.6979929,0.6367082,0.61994064,0.7019302,0.69710577,0.6981066,0.7666441,0.7647005,0.7946663,0.7909436,0.7830223,0.7631342,0.7794519,0.73839325,0.7761347,0.79027957,0.62144804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15924,56.177437,54.904675,53.06008,51.041817,50.60424,50.071213,49.54013,49.303524,48.640118,48.264984,46.3624,47.105537,46.956684,46.998158,48.45507,51.85065,55.06281,53.34977,50.894558,49.48498,51.013844,49.341293,48.29166,47.41472,46.94236,48.180645,46.543777,46.310104,46.455482,46.879597,0.0,11136.416,10590.008,4386.3706,4314.989,3871.6348,3259.0273,2508.421,2180.8008,1845.5562,1084.4359,835.2082,550.89294,483.4533,146.39783,-32.104294,220.8239,-707.8476,-1342.152,-1379.9907,4328.5967,787.1034,282.58646,2909.5063,1939.4509,1409.5342,-668.39465,-174.62387,34.270176,427.92523,275.09238,53.230778,-126.01662,177.12881,616.1287,0.62138283,0.6204034,0.61918896,0.6176525,0.6394413,0.68696666,0.6949918,0.700136,0.7618657,0.7649479,0.78435326,0.68140006,0.75969625,0.7775941,0.7862688,0.6717799,0.6178111,0.6199392,0.6165201,0.6920613,0.6959185,0.69367605,0.70610577,0.7600085,0.7673781,0.7731366,0.76199275,0.7863372,0.75200844,0.78223974,0.7794802,0.621448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15924,56.177433,54.90467,53.06008,51.041813,50.60424,50.07121,49.54013,49.303524,48.640114,48.26498,46.3624,47.105534,46.95668,46.998158,48.45507,51.850647,55.062805,53.34977,50.894554,49.484978,51.013844,49.341293,48.291656,47.414715,46.942356,48.18064,46.543777,46.310104,46.45548,46.879597,0.0,11136.417,10590.009,4386.3706,4314.989,3871.635,3259.0273,2508.421,2180.801,1845.5563,1084.4359,835.20825,550.893,483.45334,146.39786,-32.104294,220.82393,-707.8476,-1342.152,-1379.9908,4328.597,787.1034,282.5865,2909.5063,1939.451,1409.5342,-668.39465,-174.62389,34.27018,427.92526,275.0924,53.230778,-126.01663,177.12885,616.1288,0.5387176,0.5381239,0.5374637,0.59410226,0.61468834,0.61429375,0.61588466,0.6912334,0.6892304,0.7535241,0.7802728,0.7290845,0.71397775,0.7450285,0.75422424,0.6138,0.5406488,0.5376248,0.6140709,0.61403126,0.6126164,0.6220918,0.69205177,0.68892014,0.7570518,0.6329141,0.6899869,0.7540712,0.7515336,0.78375876,0.757799,0.5387666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92543,52.11896,50.51655,48.19933,45.671818,45.118305,44.428596,43.72366,43.408398,42.52631,41.993023,39.183167,40.36762,40.14967,40.173813,41.510963,45.817482,50.49523,48.46616,45.288692,43.358948,45.42355,43.365788,42.04005,40.933014,40.159157,41.63939,39.48654,39.182404,39.44619,40.19861,0.0,12714.075,12174.407,4967.247,4880.5767,4371.7583,3700.0334,2882.8992,2541.117,2154.9111,1264.7772,1009.9175,679.9919,576.0587,179.86433,-23.969769,210.82913,-804.7668,-1644.1609,-1690.8165,4970.3755,904.6955,334.81714,3355.826,2169.12,1598.9596,-758.0055,-227.96248,16.649782,500.3066,318.9582,61.37146,-173.83914,241.39317,711.1,0.53871757,0.5381236,0.53746283,0.53578764,0.534461,0.5541862,0.6118144,0.6098573,0.6567035,0.6852964,0.75224984,0.7468917,0.686685,0.7095192,0.6897362,0.53761655,0.53577703,0.537624,0.5357855,0.5481873,0.60213375,0.6119184,0.60867345,0.68541324,0.68482107,0.5724743,0.61302775,0.74063796,0.7422964,0.7513826,0.68482107,0.53876656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92543,52.11896,50.516544,48.19933,45.671818,45.1183,44.428593,43.723656,43.408394,42.526306,41.99302,39.183167,40.367615,40.14967,40.173813,41.51096,45.81748,50.495228,48.466156,45.288692,43.358948,45.42355,43.365784,42.040047,40.93301,40.159157,41.63939,39.486538,39.182404,39.44619,40.19861,0.0,12714.075,12174.407,4967.2476,4880.5767,4371.759,3700.0337,2882.8992,2541.1172,2154.9111,1264.7772,1009.9175,679.9919,576.0588,179.86435,-23.969767,210.82915,-804.7668,-1644.1609,-1690.8167,4970.376,904.69556,334.81714,3355.8262,2169.12,1598.9597,-758.0055,-227.9625,16.649788,500.30664,318.95822,61.371464,-173.83916,241.39319,711.1,0.47187477,0.47138512,0.47092268,0.49011058,0.5340976,0.5335516,0.53164375,0.5576103,0.60686857,0.6100295,0.6808477,0.7609979,0.6064627,0.67872584,0.6841705,0.5336908,0.47079667,0.47109237,0.49614754,0.53265387,0.5325777,0.5310004,0.5815438,0.6059394,0.6073456,0.634943,0.6078807,0.683111,0.6999151,0.6808275,0.61267394,0.47191238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64381,47.644096,45.64635,42.768898,39.62978,38.930397,38.09191,37.264233,36.896976,35.86525,35.288265,32.637493,33.42499,33.0951,33.08804,34.92093,40.15096,45.719135,43.060406,39.470615,37.20622,39.400764,36.867786,35.215073,33.796467,32.989662,34.89141,32.27038,32.014744,32.247894,32.976902,0.0,14416.7705,13730.346,5595.3203,5485.9233,4914.438,4198.151,3203.564,2771.1877,2340.0715,1376.4467,1053.7878,658.92633,618.8198,224.98372,12.340922,249.96617,-893.7797,-1806.3674,-1853.5474,5618.535,966.30414,365.01376,3707.6604,2426.65,1801.0815,-866.61285,-233.15341,46.546516,549.98535,354.7138,55.875843,-162.62834,237.30786,790.1038,0.47187477,0.47142163,0.47100925,0.46917722,0.468443,0.46946922,0.5218721,0.5298075,0.5285132,0.5962302,0.61528677,0.76862377,0.5506908,0.618971,0.6015108,0.46853328,0.46958587,0.4711384,0.46923655,0.46820712,0.478306,0.5310524,0.5295171,0.5330921,0.59994835,0.61453724,0.5283673,0.6015137,0.65616757,0.6056977,0.60381347,0.47191238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64381,47.644096,45.64635,42.768898,39.62978,38.930397,38.09191,37.264233,36.896973,35.865246,35.288265,32.63749,33.42499,33.095097,33.088036,34.920925,40.15096,45.719135,43.060406,39.470615,37.206215,39.400764,36.867786,35.21507,33.796467,32.98966,34.89141,32.270374,32.014744,32.247894,32.9769,0.0,14416.7705,13730.346,5595.3203,5485.9233,4914.4385,4198.151,3203.564,2771.188,2340.0718,1376.4468,1053.7878,658.92633,618.8198,224.98372,12.340922,249.96619,-893.7797,-1806.3676,-1853.5475,5618.5356,966.30414,365.0138,3707.6604,2426.6501,1801.0817,-866.61285,-233.15343,46.546516,549.98535,354.71384,55.875843,-162.62834,237.30788,790.1039,0.41614786,0.4157575,0.4153053,0.41750214,0.46747166,0.46747166,0.46575847,0.465769,0.5213919,0.525465,0.59429,0.73729855,0.5268163,0.5255261,0.5605256,0.4679155,0.41517502,0.4154849,0.41712043,0.46785295,0.46648586,0.46521425,0.46545777,0.5275802,0.52611333,0.5607518,0.48762473,0.5345757,0.6344612,0.59601694,0.52611333,0.4161771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29458,41.89225,39.427624,35.856354,31.865417,30.979496,29.882542,28.799084,28.296438,26.948343,26.197096,22.925116,23.108313,22.733164,22.748621,25.581984,32.301807,39.428646,36.062946,31.22082,28.217968,31.388962,28.064411,25.774889,23.659554,22.59698,25.531118,22.182032,21.708609,22.00788,22.947134,0.0,16315.422,15537.061,6267.223,6164.605,5594.659,4769.807,3703.7593,3204.897,2772.171,1590.2981,1215.1884,738.2603,768.6888,241.15521,-18.841269,316.24432,-1023.30884,-2063.8628,-2117.6755,6397.28,1135.7701,425.10657,4231.2603,2810.4565,2147.644,-1075.2699,-270.52985,58.79726,633.4362,404.9099,77.93549,-186.09865,272.10452,896.42944,0.4161478,0.4157341,0.4152294,0.4133944,0.4132138,0.41316003,0.43011653,0.46451572,0.46301273,0.47300977,0.52226686,0.6690141,0.46303594,0.50717175,0.53062826,0.41338405,0.41450477,0.41540822,0.41465545,0.41287246,0.41312414,0.45230472,0.46477067,0.46294641,0.46667778,0.5172607,0.46286556,0.5235033,0.57234025,0.5228721,0.4719422,0.41617703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29458,41.89225,39.42762,35.856354,31.865417,30.979496,29.882542,28.799082,28.296438,26.948341,26.197096,22.925114,23.10831,22.733162,22.74862,25.581982,32.301807,39.428646,36.062946,31.22082,28.217966,31.38896,28.06441,25.774889,23.659552,22.596977,25.531116,22.18203,21.708607,22.007877,22.947132,0.0,16315.422,15537.061,6267.223,6164.6055,5594.659,4769.807,3703.7593,3204.897,2772.171,1590.2981,1215.1884,738.2603,768.6888,241.15523,-18.841269,316.24435,-1023.30884,-2063.8628,-2117.6758,6397.28,1135.7703,425.1066,4231.2603,2810.4568,2147.644,-1075.2699,-270.52985,58.79726,633.4362,404.9099,77.93549,-186.09865,272.10452,896.42944,0.36772305,0.36741394,0.36703232,0.36701277,0.408366,0.41196644,0.4108685,0.41080192,0.4189947,0.46128687,0.46489036,0.60272497,0.44967598,0.46543553,0.4598596,0.41194996,0.366923,0.3671946,0.36737728,0.41222018,0.4121309,0.4118025,0.41029677,0.4358155,0.46156627,0.48150158,0.41029677,0.45998168,0.522728,0.46033522,0.46097428,0.36774588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.867645,34.55554,31.52705,27.148983,22.186665,21.10862,19.798485,18.491705,17.905657,16.301912,15.364009,11.157508,11.969053,11.399079,11.358927,14.514332,22.904638,31.571323,26.753687,20.03711,15.904171,20.596607,16.459915,13.767071,11.563142,10.808107,13.37055,9.232286,8.562683,8.908969,10.047747,0.0,18407.297,17615.004,7004.669,6881.287,6293.0166,5303.0747,4076.5063,3546.1848,3011.7585,1746.6226,1369.8792,845.5207,826.70935,302.25974,31.54697,335.17175,-1153.6373,-2293.7886,-2348.6375,7487.617,1355.2665,505.13016,4910.1616,3162.4941,2344.2893,-1099.3564,-224.95197,117.987366,709.459,453.9165,93.98003,-201.35388,301.9298,1039.4005,0.36772305,0.36739984,0.3668732,0.36625326,0.36562395,0.36543706,0.3666235,0.40013596,0.40848017,0.40847328,0.45583868,0.57039976,0.40849227,0.4324686,0.40941715,0.36518613,0.36664167,0.36714736,0.3666653,0.36486387,0.36486387,0.3661852,0.40766266,0.4090969,0.40809247,0.4277391,0.40954736,0.42652783,0.49511436,0.45650503,0.40809247,0.36774588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.867645,34.55554,31.527048,27.148983,22.186665,21.108618,19.798485,18.491703,17.905655,16.30191,15.364008,11.157507,11.969052,11.399078,11.358926,14.514331,22.904636,31.571321,26.753687,20.03711,15.90417,20.596605,16.459913,13.76707,11.563141,10.808106,13.370549,9.2322855,8.562682,8.908968,10.047746,0.0,18407.297,17615.006,7004.669,6881.2876,6293.0166,5303.0747,4076.5063,3546.1848,3011.7585,1746.6226,1369.8792,845.5207,826.70935,302.25977,31.54697,335.17175,-1153.6373,-2293.7886,-2348.6375,7487.617,1355.2666,505.1302,4910.1616,3162.4941,2344.2893,-1099.3564,-224.95197,117.98736,709.459,453.91653,93.98003,-201.35388,301.9298,1039.4005,0.32593593,0.32569155,0.32537037,0.32523066,0.35170245,0.3603955,0.36352158,0.3634393,0.3634557,0.39072928,0.40591782,0.5124485,0.3711733,0.40142864,0.41135904,0.35726383,0.32534707,0.32551104,0.32522616,0.35940483,0.36340222,0.36420032,0.3628361,0.36298203,0.38604492,0.4053672,0.36278316,0.40699565,0.43799612,0.40577105,0.39222288,0.32595387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51813,29.061573,25.304422,19.86521,13.788808,12.446332,10.829656,9.269967,8.550246,6.4865937,5.354475,0.09653127,2.3509288,1.9596069,2.0107493,5.83481,15.238207,25.511553,20.76649,13.916233,9.422741,14.133816,9.48015,6.3613544,3.290629,1.8309262,6.4380445,1.9882812,1.0799865,1.4887732,2.8430169,0.0,19979.44,19035.268,7869.463,7736.8228,7020.2812,5969.926,4566.572,3901.6562,3365.1204,2001.3597,1516.404,953.76935,846.2666,246.71423,-35.949173,371.82397,-1226.8767,-2514.398,-2579.4614,7739.607,1369.7653,528.4662,5111.4473,3370.1108,2537.7415,-1314.9697,-321.1279,64.46558,733.9991,472.05737,110.79773,-220.22717,331.54453,1008.68524,0.3259359,0.32568315,0.32526332,0.32474974,0.32418686,0.32401067,0.32395777,0.33668104,0.3603752,0.3609889,0.37151486,0.4520425,0.36086833,0.3611035,0.38583767,0.32398123,0.32507637,0.32548118,0.32518134,0.3236483,0.323629,0.32360297,0.3327419,0.36168972,0.3616769,0.37781635,0.35477167,0.36112213,0.3990201,0.3655554,0.36143532,0.32595384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51813,29.061573,25.304422,19.86521,13.788808,12.446332,10.829656,9.269967,8.550246,6.4865937,5.354475,0.09653127,2.3509288,1.9596069,2.0107493,5.83481,15.238207,25.511553,20.76649,13.916233,9.422741,14.133816,9.48015,6.3613544,3.290629,1.8309263,6.4380445,1.9882812,1.0799865,1.4887732,2.8430169,0.0,19979.44,19035.268,7869.463,7736.8228,7020.2812,5969.926,4566.572,3901.6562,3365.1204,2001.3597,1516.404,953.76935,846.2666,246.71423,-35.949173,371.82397,-1226.8767,-2514.398,-2579.4614,7739.607,1369.7653,528.4662,5111.4473,3370.1108,2537.7415,-1314.9697,-321.1279,64.46558,733.9991,472.05737,110.79773,-220.22717,331.54453,1008.68524,0.30029,0.30009094,0.29984707,0.29967114,0.30845413,0.31671965,0.32218993,0.32221055,0.32218716,0.3254573,0.3588373,0.40077862,0.32237506,0.35359827,0.35361397,0.31489262,0.29974654,0.2999513,0.2996891,0.31845537,0.32210404,0.32315528,0.32159084,0.32168874,0.321725,0.33500537,0.32158676,0.35655838,0.37289533,0.358932,0.3238223,0.3003052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.345055,26.289679,22.420013,16.820623,10.728827,9.439122,7.9834423,6.584881,5.9616003,4.30199,3.4281814,0.056191586,0.16424851,0.030569585,0.05598235,2.227076,11.370246,22.459698,17.360615,9.633451,4.980169,10.569482,6.2358108,3.436833,0.72027504,0.033092562,3.504537,0.07102906,0.0046508,0.035729922,0.2456715,0.0,20720.092,19719.393,7995.8486,7859.025,7029.8784,5842.048,4315.1035,3678.5664,3113.608,1779.2166,1318.5087,750.36,816.1816,138.14014,-24.642714,273.89938,-1208.4257,-2620.3516,-2687.3806,8053.591,1461.8169,538.53174,5177.0254,3242.9355,2393.7356,-1230.7736,-213.80031,21.1815,700.8736,410.38953,26.979347,-54.78278,121.16962,956.9023,0.30029,0.3000745,0.2997302,0.29930285,0.2988319,0.29868093,0.29844064,0.29889697,0.31553,0.32005832,0.32017118,0.38098902,0.3199873,0.3686406,0.31995443,0.29881677,0.29956287,0.29990515,0.29872933,0.2984821,0.29839143,0.2983295,0.29842386,0.32080132,0.32098225,0.32662594,0.31240436,0.31958312,0.33219087,0.31992957,0.32064506,0.3003052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.345055,26.289679,22.420013,16.820623,10.728827,9.439122,7.9834423,6.584881,5.9616003,4.30199,3.4281814,0.056191586,0.16424851,0.030569585,0.05598235,2.227076,11.370246,22.459698,17.360615,9.633451,4.980169,10.569482,6.2358108,3.436833,0.72027504,0.033092562,3.504537,0.07102906,0.0046508,0.035729922,0.2456715,0.0,20720.092,19719.393,7995.8486,7859.025,7029.8784,5842.048,4315.1035,3678.5664,3113.608,1779.2166,1318.5087,750.36,816.1816,138.14014,-24.642714,273.89938,-1208.4257,-2620.3516,-2687.3806,8053.591,1461.8169,538.53174,5177.0254,3242.9355,2393.7356,-1230.7736,-213.80031,21.1815,700.8736,410.38953,26.979347,-54.78278,121.16962,956.9023,0.28955644,0.28936294,0.28909346,0.28895962,0.29161072,0.2950957,0.29709285,0.29698882,0.29687825,0.2968153,0.318138,0.35437974,0.2968295,0.32288402,0.31770986,0.2947023,0.28898898,0.28922,0.28890178,0.29487944,0.29688185,0.2966188,0.29659665,0.29658347,0.29657927,0.3033797,0.29659113,0.31820998,0.32996994,0.31793624,0.29657865,0.2895706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2615,24.900057,20.918377,15.16666,8.914022,7.59888,6.1062064,4.7178617,4.1410046,2.554278,1.767571,0.026917927,0.06752789,0.00932223,0.015096653,0.78365827,9.507704,20.92646,15.904157,7.1637836,1.7137842,9.225542,5.0570498,2.6029656,0.21001688,0.0074579623,2.8034785,0.058729764,0.0018024717,0.0101212105,0.08007987,0.0,21069.678,20055.678,8120.003,7973.753,7129.4995,5903.9854,4373.9746,3664.0322,2986.1597,1736.5907,1245.831,525.05896,674.57556,88.17444,-11.07141,156.34018,-1178.1925,-2662.084,-2741.3308,8086.085,1562.3777,586.50586,5130.533,3175.598,2229.663,-1149.3025,-110.54779,11.711188,665.6824,363.65814,24.832098,-26.888508,66.94152,842.8773,0.28955644,0.2893558,0.2890278,0.2886183,0.2881268,0.2879586,0.28766346,0.28788614,0.29427266,0.2948553,0.2949887,0.33588672,0.29475722,0.30035716,0.29492846,0.2878373,0.28887996,0.28919894,0.28805286,0.2878129,0.28771928,0.28763735,0.28780162,0.29560626,0.2950691,0.29959068,0.29227918,0.29491705,0.3279166,0.31696057,0.29499823,0.2895706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2615,24.900057,20.918377,15.16666,8.914022,7.59888,6.1062064,4.7178617,4.1410046,2.554278,1.767571,0.026917927,0.06752789,0.00932223,0.015096653,0.78365827,9.507704,20.92646,15.904157,7.1637836,1.7137842,9.225542,5.0570498,2.6029656,0.21001688,0.0074579623,2.8034785,0.058729764,0.0018024717,0.0101212105,0.08007987,0.0,21069.678,20055.678,8120.003,7973.753,7129.4995,5903.9854,4373.9746,3664.0322,2986.1597,1736.5907,1245.831,525.05896,674.57556,88.17444,-11.07141,156.34018,-1178.1925,-2662.084,-2741.3308,8086.085,1562.3777,586.50586,5130.533,3175.598,2229.663,-1149.3025,-110.54779,11.711188,665.6824,363.65814,24.832098,-26.888508,66.94152,842.8773,0.28475237,0.28456238,0.2842868,0.28406587,0.2849507,0.28616795,0.28637433,0.286302,0.28615826,0.28607187,0.29309383,0.31420594,0.28608456,0.29540467,0.2930909,0.28620988,0.28418058,0.2844197,0.2840795,0.28593445,0.28635606,0.28597933,0.28595746,0.28593,0.2860044,0.29409584,0.2859311,0.29307958,0.3317946,0.30262148,0.2860182,0.28476605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.184975,24.036612,19.958937,14.092967,7.6967525,6.3616734,4.9275947,3.5969105,3.062957,1.59888,1.008274,0.011301424,0.043676224,0.00510942,0.005759455,0.28704867,8.756226,20.10448,14.601712,4.481256,0.08200321,8.059793,4.2423363,2.1353312,0.07664071,0.002589403,2.3628156,0.043415044,0.0012403325,0.006946122,0.06252831,0.0,21385.566,20255.992,8225.13,8058.8906,7217.4346,5952.1436,4280.4106,3581.063,2864.1091,1662.7706,1067.1522,388.61795,573.85596,70.60323,-3.4041984,90.85851,-1159.4802,-2653.1965,-2725.8477,8296.815,1691.0839,522.4526,5073.5625,3028.2832,2053.4365,-1059.6252,-64.20648,7.2838845,623.9834,332.05344,21.119038,-21.935787,59.122223,758.027,0.28475237,0.2845584,0.28424028,0.28383753,0.28333744,0.28316796,0.28289738,0.28274238,0.2844635,0.28442723,0.28437003,0.3122483,0.28444737,0.28995734,0.2912648,0.28303263,0.2840976,0.2844071,0.28354183,0.28318444,0.28306216,0.282932,0.28299454,0.28508765,0.28449565,0.28709486,0.28420743,0.28419667,0.3205057,0.29114655,0.28441945,0.28476605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.184975,24.036612,19.958937,14.092967,7.6967525,6.3616734,4.9275947,3.5969105,3.062957,1.59888,1.008274,0.011301424,0.043676224,0.00510942,0.005759455,0.28704867,8.756226,20.10448,14.601712,4.481256,0.08200321,8.059793,4.2423363,2.1353312,0.07664071,0.002589403,2.3628156,0.043415044,0.0012403325,0.006946122,0.06252831,0.0,21385.566,20255.992,8225.13,8058.8906,7217.4346,5952.1436,4280.4106,3581.063,2864.1091,1662.7706,1067.1522,388.61795,573.85596,70.60323,-3.4041984,90.85851,-1159.4802,-2653.1965,-2725.8477,8296.815,1691.0839,522.4526,5073.5625,3028.2832,2053.4365,-1059.6252,-64.20648,7.2838845,623.9834,332.05344,21.119038,-21.935787,59.122223,758.027,0.2805465,0.2803608,0.2800905,0.2798665,0.28004044,0.28136885,0.2816104,0.28154248,0.28138313,0.2812692,0.28256556,0.3078841,0.28128564,0.2839196,0.28746694,0.2815095,0.27998137,0.2802189,0.279887,0.28090188,0.28134543,0.28141883,0.28140542,0.28137228,0.28144962,0.28552496,0.2813797,0.282426,0.31270275,0.28933257,0.28141904,0.28055978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16907,23.608799,19.458992,13.477084,6.991834,5.652344,4.274856,3.0102785,2.5059078,1.185097,0.67978466,0.006396719,0.03237591,0.00263668,0.0020534322,0.08908602,8.4230995,19.670717,14.222415,4.7052083,0.07233899,7.7542787,4.008235,2.0012422,0.058402758,0.0014826193,2.032333,0.032792415,0.0010519355,0.0070413947,0.06212535,0.0,21450.744,20360.176,8303.375,8144.509,7271.51,5962.753,4188.362,3483.879,2777.306,1572.8369,980.9588,314.41595,515.2882,61.35813,3.210642,48.225105,-1149.4515,-2640.466,-2728.0742,8273.752,1635.8872,537.2548,5042.5845,2997.562,2000.2185,-1026.9993,-55.703148,2.8861973,625.45856,306.48566,18.114342,-22.518068,58.83547,731.22455,0.2805465,0.28035724,0.28004774,0.27965426,0.27918485,0.27902374,0.27872798,0.27854675,0.27925324,0.27953196,0.27959192,0.2886209,0.27951124,0.28215063,0.28064796,0.27889636,0.27990136,0.28020734,0.2796455,0.27912837,0.27894598,0.2786411,0.2788558,0.2794711,0.27958933,0.2825759,0.27964634,0.27961025,0.30124968,0.2875299,0.27959293,0.28055978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16907,23.608799,19.458992,13.477084,6.991834,5.652344,4.274856,3.0102785,2.5059078,1.185097,0.67978466,0.006396719,0.03237591,0.00263668,0.0020534322,0.08908602,8.4230995,19.670717,14.222415,4.7052083,0.07233899,7.7542787,4.008235,2.0012422,0.058402758,0.0014826193,2.032333,0.032792415,0.0010519355,0.0070413947,0.06212535,0.0,21450.744,20360.176,8303.375,8144.509,7271.51,5962.753,4188.362,3483.879,2777.306,1572.8369,980.9588,314.41595,515.2882,61.35813,3.210642,48.225105,-1149.4515,-2640.466,-2728.0742,8273.752,1635.8872,537.2548,5042.5845,2997.562,2000.2185,-1026.9993,-55.703148,2.8861973,625.45856,306.48566,18.114342,-22.518068,58.83547,731.22455,0.27969408,0.27950966,0.2792362,0.27893472,0.27856538,0.27843025,0.2780732,0.27767453,0.27742544,0.27742907,0.27765095,0.2858802,0.27739558,0.27770585,0.27915892,0.27862725,0.27911007,0.27936772,0.2789213,0.27848524,0.27833223,0.2783747,0.27690136,0.27708775,0.27724615,0.27899843,0.27689916,0.27749205,0.29482085,0.2790387,0.27733538,0.27970728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1412,23.525011,19.454306,13.583502,7.2535615,5.9387865,4.5179896,3.2225707,2.7227302,1.3611044,0.8165565,0.007240825,0.035999026,0.0035374728,0.0019797774,0.08710858,8.146696,19.549139,14.238437,3.8077772,0.05284106,7.8336024,4.086024,2.0459337,0.06737446,0.0016838919,1.9721656,0.036914837,0.0011212166,0.007187115,0.06336558,0.0,21564.518,20374.283,8217.533,8062.477,7176.9585,5903.0938,4258.9585,3529.5032,2763.8083,1598.8966,1021.378,347.23346,538.81323,64.32975,5.456994,47.652615,-1128.857,-2660.0298,-2742.178,8226.13,1718.8773,479.63474,5015.877,2998.225,2017.9624,-1037.1519,-60.18456,2.02413,633.646,301.12485,19.328764,-22.67279,59.46385,740.0267,0.27969408,0.2795064,0.27920058,0.27880856,0.27828452,0.27809128,0.27761528,0.2771014,0.27659005,0.27617216,0.27593917,0.284099,0.27624372,0.2759728,0.27754277,0.27743468,0.27905014,0.27935708,0.27849773,0.27810213,0.2779316,0.2769184,0.27686787,0.27679965,0.2757315,0.2771152,0.2768259,0.27569824,0.28929418,0.27730015,0.27569976,0.27970728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1412,23.525011,19.454306,13.583502,7.2535615,5.9387865,4.5179896,3.2225707,2.7227302,1.3611044,0.8165565,0.007240825,0.035999026,0.0035374728,0.0019797774,0.08710858,8.146696,19.549139,14.238437,3.8077772,0.05284106,7.8336024,4.086024,2.0459337,0.06737446,0.0016838919,1.9721656,0.036914837,0.0011212166,0.007187115,0.06336558,0.0,21564.518,20374.283,8217.533,8062.477,7176.9585,5903.0938,4258.9585,3529.5032,2763.8083,1598.8966,1021.378,347.23346,538.81323,64.32975,5.456994,47.652615,-1128.857,-2660.0298,-2742.178,8226.13,1718.8773,479.63474,5015.877,2998.225,2017.9624,-1037.1519,-60.18456,2.02413,633.646,301.12485,19.328764,-22.67279,59.46385,740.0267,0.27821848,0.27803758,0.27778804,0.2775593,0.27732265,0.27723888,0.27698025,0.27658695,0.27605274,0.27545783,0.27472296,0.2800991,0.27561164,0.27452293,0.2760927,0.27734283,0.27768433,0.2779024,0.27763656,0.27732527,0.27718648,0.27708006,0.27688107,0.27511895,0.2751137,0.2756028,0.27684197,0.27398053,0.28784183,0.2742954,0.27511024,0.27823156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11705,23.306479,19.218521,13.328758,6.945379,5.6301293,4.256606,2.9832392,2.477296,1.1401064,0.5938967,0.0058774203,0.035142343,0.0036975774,0.0037843937,0.21442474,8.375443,19.425823,13.699532,3.5440242,0.050568324,7.3254914,3.745539,1.8597882,0.058064997,0.0015905787,1.7432396,0.029800601,0.00076641614,0.0056759208,0.048861243,0.0,21662.658,20423.264,8236.32,8076.525,7209.611,5904.243,4181.848,3496.9326,2781.9773,1583.3385,1023.0599,292.2236,511.7483,63.233784,-1.1479253,77.72144,-1136.5061,-2615.3625,-2706.5212,8378.168,1694.2438,461.30106,5002.841,2925.0508,1934.0397,-986.0233,-55.467197,5.9709325,617.1667,281.96802,17.263313,-20.22581,51.59074,704.7132,0.27821848,0.27803192,0.27772513,0.27733666,0.27683792,0.27665854,0.2762546,0.27583236,0.2753543,0.27479655,0.27326438,0.27390978,0.2749588,0.27281252,0.27437252,0.27626243,0.27758208,0.2778842,0.2773313,0.27681744,0.27660832,0.27576405,0.27567244,0.275421,0.27529994,0.27439776,0.27557978,0.27343544,0.2853952,0.2725864,0.2752727,0.27823156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
