pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.11705,23.306479,19.218521,13.328758,6.945379,5.6301293,4.256606,2.9832392,2.477296,1.1401064,0.5938967,0.0058774203,0.035142343,0.0036975774,0.0037843937,0.21442474,8.375443,19.425823,13.699532,3.5440242,0.050568324,7.3254914,3.745539,1.8597882,0.058064997,0.0015905787,1.7432396,0.029800601,0.00076641614,0.0056759208,0.048861243,0.0,21662.658,20423.264,8236.32,8076.525,7209.611,5904.243,4181.848,3496.9326,2781.9773,1583.3385,1023.0599,292.2236,511.7483,63.233784,-1.1479253,77.72144,-1136.5061,-2615.3625,-2706.5212,8378.168,1694.2438,461.30106,5002.841,2925.0508,1934.0397,-986.0233,-55.467197,5.9709325,617.1667,281.96802,17.263313,-20.22581,51.59074,704.7132,0.2769581,0.27677765,0.2765213,0.27626932,0.27599034,0.27588993,0.275599,0.27520615,0.27471262,0.27413154,0.2733974,0.27220318,0.27428246,0.27266902,0.27196062,0.2760359,0.27640784,0.27663964,0.27627614,0.27594498,0.27580863,0.27577215,0.2756027,0.2738863,0.27384365,0.27613804,0.27429083,0.27380446,0.28362662,0.27088803,0.27380317,0.27697107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.144325,23.635372,19.587006,13.7663555,7.408375,6.130206,4.7032228,3.3812232,2.8690393,1.489219,0.89283556,0.008718246,0.036910027,0.003237559,0.0025936004,0.0999593,8.306374,19.670866,14.17398,3.9203181,0.05902625,7.796684,3.9351666,1.9666141,0.06401686,0.0016191573,2.0588746,0.036971986,0.000987479,0.0059237895,0.04930499,0.0,21551.746,20347.223,8193.155,8025.212,7194.1074,5813.7715,4268.962,3568.425,2800.4543,1610.3977,1072.7761,364.20972,554.3669,65.61456,3.3869808,51.236813,-1139.9152,-2655.2456,-2737.943,8309.387,1703.066,486.92307,5004.2207,3047.1062,1979.4404,-1015.4579,-58.536324,3.8524578,626.3942,308.3317,19.384356,-20.285364,51.71696,726.77264,0.2769581,0.27677283,0.27646795,0.27608007,0.27557603,0.2753926,0.27496308,0.27451268,0.2740209,0.2734566,0.27194473,0.27050722,0.27360302,0.27132618,0.2710442,0.2749885,0.27631772,0.27662382,0.27607137,0.27552894,0.27530125,0.2744636,0.27437156,0.27412316,0.27402556,0.27456248,0.27428728,0.2720985,0.2822897,0.26920027,0.27352437,0.27697107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.144325,23.635372,19.587006,13.7663555,7.408375,6.130206,4.7032228,3.3812232,2.8690393,1.489219,0.89283556,0.008718246,0.036910027,0.003237559,0.0025936004,0.0999593,8.306374,19.670866,14.17398,3.9203181,0.05902625,7.796684,3.9351666,1.9666141,0.06401686,0.0016191573,2.0588746,0.036971986,0.000987479,0.0059237895,0.04930499,0.0,21551.746,20347.223,8193.155,8025.212,7194.1074,5813.7715,4268.962,3568.425,2800.4543,1610.3977,1072.7761,364.20972,554.3669,65.61456,3.3869808,51.236813,-1139.9152,-2655.2456,-2737.943,8309.387,1703.066,486.92307,5004.2207,3047.1062,1979.4404,-1015.4579,-58.536324,3.8524578,626.3942,308.3317,19.384356,-20.285364,51.71696,726.77264,0.27838334,0.27819753,0.27791664,0.27762556,0.27637568,0.27503082,0.27454966,0.27406403,0.27349934,0.27287054,0.2721063,0.26774046,0.27305257,0.27157387,0.267902,0.2751111,0.27780542,0.27805328,0.27770144,0.27610895,0.2744995,0.2743108,0.27425623,0.27259767,0.27255893,0.2738275,0.27308244,0.27257442,0.2717516,0.26752302,0.272525,0.27839643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20485,24.257877,20.290476,14.563105,8.388264,7.11354,5.706507,4.3556256,3.7931387,2.3036008,1.6558723,0.017909052,0.04920914,0.004364471,0.0031361745,0.14110442,8.4693365,20.176043,15.095119,4.9621687,0.0879339,8.727776,4.6937838,2.37616,0.08387182,0.0023930436,2.3675299,0.034302957,0.001107971,0.007979113,0.06551375,0.0,21303.906,20204.889,8104.2666,7955.5117,7081.4634,5805.3057,4236.6313,3610.3103,2945.7607,1678.3223,1121.698,508.0996,644.5371,76.5932,4.7999973,61.846775,-1149.021,-2698.1235,-2781.4014,8166.726,1692.2108,552.19165,5000.0024,3119.8545,2161.8384,-1122.9398,-67.60728,3.3280497,662.2147,333.1208,18.557934,-24.251291,60.234695,803.8173,0.27838334,0.2781964,0.2778878,0.2774919,0.27698854,0.27680665,0.27647394,0.27590758,0.27238074,0.27208862,0.27054453,0.2660723,0.27222285,0.2698818,0.26623282,0.27645436,0.27774438,0.27804828,0.27748698,0.27697036,0.2767673,0.2764745,0.27592885,0.2725134,0.2725095,0.27228695,0.27305445,0.27087614,0.26985732,0.267537,0.27224046,0.27839643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20485,24.257877,20.290476,14.563105,8.388264,7.11354,5.706507,4.3556256,3.7931387,2.3036008,1.6558723,0.017909052,0.04920914,0.004364471,0.0031361745,0.14110442,8.4693365,20.176043,15.095119,4.9621687,0.0879339,8.727776,4.6937838,2.37616,0.08387182,0.0023930436,2.3675299,0.034302957,0.001107971,0.007979113,0.06551375,0.0,21303.906,20204.889,8104.2666,7955.5117,7081.4634,5805.3057,4236.6313,3610.3103,2945.7607,1678.3223,1121.698,508.0996,644.5371,76.5932,4.7999973,61.846775,-1149.021,-2698.1235,-2781.4014,8166.726,1692.2108,552.19165,5000.0024,3119.8545,2161.8384,-1122.9398,-67.60728,3.3280497,662.2147,333.1208,18.557934,-24.251291,60.234695,803.8173,0.28162178,0.28143173,0.28114125,0.28082722,0.27927357,0.277504,0.27557626,0.27534327,0.27503586,0.2746962,0.27036273,0.26441452,0.27488178,0.2702118,0.26465243,0.27698508,0.2810347,0.28128675,0.28091764,0.27832684,0.27631646,0.27594262,0.27472347,0.27465698,0.27444488,0.2720096,0.27470627,0.2709462,0.26885295,0.2669896,0.27440757,0.28163517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25361,25.31746,21.475754,15.936764,9.91428,8.594595,7.0874367,5.6163583,4.981075,3.33055,2.5184686,0.02823623,0.072599754,0.0117728235,0.023768438,1.2891132,9.615932,21.27053,16.038214,6.184491,0.66014487,9.444703,5.2254853,2.6817098,0.09768143,0.0040843766,2.8831007,0.053076025,0.0016250055,0.010905983,0.08789895,0.0,21102.43,19946.705,7964.602,7813.135,6986.5767,5914.987,4396.842,3780.3586,3145.8418,1773.9504,1267.3695,637.0688,746.0313,90.296814,-16.430346,204.6386,-1148.9156,-2691.6323,-2768.533,8222.624,1666.8702,590.8125,5095.1284,3196.4055,2273.3003,-1197.9795,-72.86322,19.524275,673.4537,369.71585,23.512293,-28.525562,70.49575,855.5902,0.28162178,0.28143132,0.28111565,0.28071076,0.2801912,0.2800059,0.27966505,0.27906024,0.27417356,0.27362645,0.27333468,0.26504165,0.2737345,0.26852822,0.26310802,0.27967256,0.28098103,0.28128383,0.2804231,0.28008813,0.2799422,0.27979818,0.27907845,0.27413133,0.27374217,0.27392524,0.2753305,0.2730688,0.26464236,0.26729187,0.27308768,0.28163517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25361,25.31746,21.475754,15.936764,9.91428,8.594595,7.0874367,5.6163583,4.981075,3.33055,2.5184686,0.02823623,0.072599754,0.0117728235,0.023768438,1.2891132,9.615932,21.27053,16.038214,6.184491,0.66014487,9.444703,5.2254853,2.6817098,0.09768143,0.0040843766,2.8831007,0.053076025,0.0016250055,0.010905983,0.08789895,0.0,21102.43,19946.705,7964.602,7813.135,6986.5767,5914.987,4396.842,3780.3586,3145.8418,1773.9504,1267.3695,637.0688,746.0313,90.296814,-16.430346,204.6386,-1148.9156,-2691.6323,-2768.533,8222.624,1666.8702,590.8125,5095.1284,3196.4055,2273.3003,-1197.9795,-72.86322,19.524275,673.4537,369.71585,23.512293,-28.525562,70.49575,855.5902,0.28431046,0.2841164,0.2838204,0.2835001,0.2819633,0.28045878,0.27876085,0.27853975,0.27823865,0.27805272,0.2717784,0.26537314,0.27808765,0.27041525,0.26205307,0.28007212,0.28371638,0.28396982,0.2836019,0.28141072,0.28022897,0.27830747,0.27825108,0.2780674,0.27786696,0.27325276,0.27818966,0.27246913,0.26410094,0.2657616,0.27782637,0.2843241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30632,25.696114,21.934237,16.522903,10.686946,9.427354,7.9155827,6.443127,5.7996726,4.073465,3.2198849,0.045002252,0.105816856,0.017367598,0.026278317,1.1274217,9.934776,21.648289,16.571785,8.181672,2.8738673,10.030823,5.724544,3.0277257,0.3374134,0.010713554,3.0031748,0.06233186,0.0031427296,0.023394968,0.16831596,0.0,20882.775,19862.844,7874.8057,7715.3843,6868.893,5767.9937,4404.103,3782.2686,3167.6255,1817.4188,1301.9385,726.3487,808.28143,110.52703,-13.993714,189.84233,-1184.2543,-2698.9707,-2768.8638,8148.214,1528.2528,578.193,5073.1616,3231.8513,2346.1572,-1224.3386,-143.10136,17.19944,698.87335,377.4639,25.36006,-43.47248,99.192406,901.8339,0.28431046,0.2841157,0.2837915,0.28337595,0.28284734,0.28266427,0.2823271,0.28189632,0.2777172,0.276656,0.27652875,0.26535723,0.27709702,0.2744607,0.26452342,0.28234103,0.28365976,0.2839661,0.28310257,0.2827592,0.28262222,0.28247556,0.28204125,0.2764482,0.276424,0.2743166,0.27910545,0.27641806,0.2618554,0.26595032,0.27638915,0.2843241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30632,25.696114,21.934237,16.522903,10.686946,9.427354,7.9155827,6.443127,5.7996726,4.073465,3.2198849,0.045002252,0.105816856,0.0173676,0.026278317,1.1274217,9.934776,21.648289,16.571785,8.181672,2.8738673,10.030823,5.724544,3.0277257,0.3374134,0.010713554,3.0031748,0.06233186,0.0031427296,0.023394968,0.16831596,0.0,20882.775,19862.844,7874.8057,7715.3843,6868.893,5767.9937,4404.103,3782.2686,3167.6255,1817.4188,1301.9385,726.3487,808.28143,110.52703,-13.993715,189.84233,-1184.2543,-2698.9707,-2768.8638,8148.214,1528.2528,578.193,5073.1616,3231.8513,2346.1572,-1224.3386,-143.10136,17.19944,698.87335,377.4639,25.36006,-43.47248,99.192406,901.8339,0.28730083,0.28710374,0.28680125,0.28646606,0.28468922,0.28307202,0.28139406,0.28117704,0.2808931,0.2805294,0.2748644,0.2671431,0.28064954,0.27586973,0.2679415,0.2830862,0.2866992,0.28695545,0.2865804,0.28382683,0.2822847,0.28096694,0.28091952,0.28077966,0.28068423,0.27750832,0.2808709,0.27469584,0.26413834,0.2683128,0.2806657,0.28731474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36744,26.935991,23.191483,17.79977,11.863953,10.557229,9.005233,7.441268,6.7546344,4.906827,3.9618013,0.056590434,0.4060478,0.05881899,0.054178555,1.6532748,11.765552,23.042543,18.004606,9.544562,4.872029,11.164916,6.685345,3.758914,0.78344303,0.035624694,3.7408373,0.09348443,0.012474713,0.09897778,0.6454123,0.0,20625.56,19557.01,7855.1553,7700.266,6932.1084,5883.5474,4466.994,3907.4297,3280.6846,1885.4634,1375.486,812.2624,857.20886,231.29193,9.838615,232.21092,-1275.981,-2644.1873,-2711.3347,8054.7207,1535.1177,539.73364,5196.9805,3301.4377,2451.988,-1292.785,-223.78847,18.910746,719.8914,423.99875,30.043032,-95.21136,203.10153,944.2571,0.28730083,0.28710318,0.28677186,0.2863465,0.28580403,0.2856141,0.2852695,0.28480124,0.28037152,0.27925056,0.2790389,0.2666991,0.27935362,0.27876136,0.27343863,0.28531992,0.28664327,0.28695202,0.2857955,0.28555655,0.28545097,0.28535622,0.28498128,0.27911896,0.2791046,0.27678913,0.28199536,0.279088,0.26566976,0.2729627,0.27908662,0.28731474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36744,26.935991,23.191483,17.79977,11.863953,10.557229,9.005233,7.441268,6.7546344,4.906827,3.9618013,0.056590434,0.4060478,0.05881899,0.054178555,1.6532748,11.765552,23.042543,18.004606,9.544562,4.872029,11.164916,6.685345,3.758914,0.78344303,0.035624694,3.7408373,0.09348443,0.012474713,0.09897778,0.6454123,0.0,20625.56,19557.01,7855.1553,7700.266,6932.1084,5883.5474,4466.994,3907.4297,3280.6846,1885.4634,1375.486,812.2624,857.20886,231.29193,9.838615,232.21092,-1275.981,-2644.1873,-2711.3347,8054.7207,1535.1177,539.73364,5196.9805,3301.4377,2451.988,-1292.785,-223.78847,18.910746,719.8914,423.99875,30.043032,-95.21136,203.10153,944.2571,0.29088348,0.2906806,0.29037252,0.2900218,0.288047,0.2862312,0.28435862,0.2841373,0.2838452,0.28347594,0.27740675,0.27140462,0.28360572,0.28107187,0.2768072,0.2871686,0.29026303,0.290527,0.2901455,0.28682837,0.2853312,0.2837884,0.28371647,0.28360856,0.28356302,0.28112492,0.28367925,0.27786502,0.2720777,0.27744868,0.2835538,0.29089776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48168,28.607777,24.926044,19.593649,13.674088,12.362433,10.77215,9.175629,8.456933,6.484677,5.366241,0.08113967,1.2223938,0.7485681,0.7686913,3.9484909,13.55676,24.745735,20.117504,12.1037855,7.6888337,13.476084,8.940855,5.7555757,2.790565,0.7616394,4.9226832,0.3556282,0.06152908,0.49069688,1.85245,0.0,20137.348,19146.533,7783.7695,7654.409,6921.8506,5895.5215,4526.1646,3951.1404,3362.5332,1953.0009,1506.4806,956.42615,919.85736,273.56226,-21.725061,336.5684,-1241.2382,-2633.0234,-2699.5034,7837.4165,1490.843,523.4585,5115.0854,3323.5244,2566.8098,-1290.329,-383.61255,11.21648,777.09186,478.73584,60.2693,-226.08948,332.53595,1066.8276,0.29088348,0.29068023,0.2903439,0.28991187,0.28936428,0.28917438,0.2888266,0.28845695,0.28372285,0.28221008,0.2819904,0.2719457,0.28231752,0.28213087,0.27617186,0.28888652,0.29020494,0.29052395,0.28952202,0.28906292,0.28894094,0.28886825,0.28865048,0.28364277,0.28194666,0.2796833,0.28543296,0.2817615,0.27284828,0.2810934,0.2819197,0.29089776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48168,28.607777,24.926044,19.593649,13.674088,12.362433,10.77215,9.175629,8.456933,6.484677,5.366241,0.08113967,1.2223938,0.7485681,0.7686913,3.9484909,13.55676,24.745735,20.117504,12.1037855,7.6888337,13.476084,8.940855,5.7555757,2.790565,0.7616394,4.9226832,0.3556282,0.06152908,0.49069688,1.85245,0.0,20137.348,19146.533,7783.7695,7654.409,6921.8506,5895.5215,4526.1646,3951.1404,3362.5332,1953.0009,1506.4806,956.42615,919.85736,273.56226,-21.725061,336.5684,-1241.2382,-2633.0234,-2699.5034,7837.4165,1490.843,523.4585,5115.0854,3323.5244,2566.8098,-1290.329,-383.61255,11.21648,777.09186,478.73584,60.2693,-226.08948,332.53595,1066.8276,0.29793534,0.2977213,0.297395,0.29696596,0.2936441,0.29062098,0.28794217,0.2877035,0.28740874,0.2870671,0.28039247,0.2739409,0.28719494,0.28487644,0.28042984,0.29186532,0.29728124,0.2975605,0.2971487,0.2909233,0.2891456,0.28872818,0.28705367,0.2870225,0.28700632,0.28597412,0.28704286,0.28244525,0.27591285,0.2817351,0.28700367,0.29795033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71833,32.483585,29.132195,24.29627,19.042545,17.854534,16.444485,14.983569,14.31943,12.479918,11.409199,6.061351,7.7143416,7.237913,7.233568,10.3606615,19.070015,29.056086,24.795952,18.62137,15.244834,18.428051,14.101852,11.165171,8.397365,7.1183934,11.1380205,6.6695967,5.821539,6.266096,7.6212645,0.0,19092.416,18156.871,7398.524,7260.964,6489.9385,5588.6226,4241.531,3766.2358,3222.2056,1880.8888,1471.4281,962.5407,875.7392,274.37274,9.495031,333.54456,-1177.1206,-2476.1858,-2531.0034,7428.227,1295.0735,452.8995,5000.239,3239.9153,2456.6216,-1243.2567,-299.0079,50.681915,712.84357,473.12524,106.76757,-230.43146,331.66675,1012.6368,0.29793534,0.2977227,0.29737484,0.2969259,0.2963492,0.2961477,0.29577407,0.2953504,0.28815442,0.28579953,0.2855816,0.27857015,0.2859103,0.2831125,0.28504047,0.2958543,0.29723346,0.2975619,0.29726923,0.29576823,0.29572564,0.29564553,0.2954259,0.28696093,0.2860148,0.28480288,0.29064816,0.28516293,0.28120795,0.28524953,0.28536052,0.29795033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71833,32.483585,29.132195,24.29627,19.042543,17.854532,16.444485,14.983568,14.319429,12.479917,11.409198,6.06135,7.714341,7.237912,7.233567,10.360661,19.070015,29.056086,24.795952,18.62137,15.244833,18.428051,14.101851,11.16517,8.397365,7.1183925,11.13802,6.6695957,5.821538,6.266095,7.6212635,0.0,19092.416,18156.871,7398.524,7260.964,6489.9385,5588.6226,4241.531,3766.2358,3222.2058,1880.8889,1471.4281,962.5407,875.7392,274.37274,9.49503,333.54456,-1177.1206,-2476.1858,-2531.0034,7428.227,1295.0735,452.8995,5000.239,3239.9153,2456.6216,-1243.2567,-299.0079,50.68192,712.84357,473.12524,106.76757,-230.43146,331.66675,1012.63684,0.31424055,0.31401142,0.3137114,0.31343266,0.3030056,0.29811642,0.29485214,0.29459852,0.2942872,0.29409724,0.28399184,0.27683452,0.29414442,0.29186788,0.28584602,0.30015817,0.31351492,0.31384802,0.3135601,0.2966852,0.29560524,0.29556024,0.29378366,0.29375502,0.29374015,0.28954425,0.2937706,0.28676188,0.2824325,0.2852912,0.29373783,0.31425723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.949684,36.260914,33.30004,29.02084,24.203283,23.1231,21.817045,20.501097,19.910006,18.315847,17.453531,13.494653,13.730646,13.261338,13.267556,16.422352,24.534237,33.242542,29.178286,23.26674,19.89366,23.556147,19.621948,16.95877,14.467465,13.134581,16.665049,12.807706,12.33741,12.667715,13.699004,0.0,18021.428,17146.186,6919.783,6796.944,6193.2163,5308.7485,4069.6477,3559.5964,3025.725,1740.9773,1309.1173,818.27075,844.7944,272.15082,-11.522514,335.13678,-1132.8063,-2299.73,-2363.1147,7106.63,1264.9861,452.6491,4675.0034,3077.9412,2330.3086,-1174.573,-305.74896,54.771297,691.508,437.00977,77.65703,-196.2821,286.19104,967.9559,0.31424055,0.31400412,0.31362024,0.31313905,0.31257418,0.31237695,0.31205076,0.30788246,0.2945629,0.2926179,0.2924911,0.282024,0.2926949,0.29254735,0.2917406,0.31208414,0.31345612,0.3138234,0.31245488,0.31219256,0.3121195,0.3121182,0.30790797,0.29362783,0.29362783,0.28996527,0.29741833,0.29192632,0.28871584,0.29194367,0.2931615,0.31425723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.949684,36.260914,33.30004,29.02084,24.203281,23.123098,21.817045,20.501097,19.910004,18.315847,17.45353,13.494652,13.730645,13.261337,13.267555,16.42235,24.534235,33.24254,29.178286,23.266739,19.893658,23.556147,19.621946,16.958769,14.467464,13.13458,16.665047,12.807704,12.337409,12.667714,13.699003,0.0,18021.428,17146.186,6919.783,6796.944,6193.2163,5308.7485,4069.6477,3559.5964,3025.725,1740.9773,1309.1173,818.27075,844.7944,272.15082,-11.522514,335.13678,-1132.8063,-2299.73,-2363.1147,7106.63,1264.9861,452.6491,4675.0034,3077.9414,2330.3088,-1174.573,-305.74896,54.771297,691.508,437.00977,77.65703,-196.2821,286.19104,967.9559,0.33291438,0.33265847,0.332329,0.33199117,0.31738296,0.31312028,0.3108926,0.31068277,0.31038496,0.30773428,0.29073742,0.28026685,0.31027853,0.30039543,0.29318655,0.3149056,0.33209,0.33247566,0.33215925,0.31224656,0.31198916,0.31092554,0.31039223,0.31014448,0.31001565,0.30347908,0.31031522,0.2917133,0.28855875,0.29172587,0.3084537,0.33293307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.059425,38.120934,35.250336,31.095402,26.487022,25.444117,24.189491,22.912048,22.334818,20.750687,19.84394,15.565937,17.161228,16.90284,16.960657,19.9668,27.94654,35.503426,31.553038,25.622616,22.536034,26.27489,22.43698,20.02418,18.121399,16.913057,19.64549,15.595278,15.12246,15.443788,16.522655,0.0,17494.04,16628.145,6805.0547,6689.64,6046.536,5209.0234,3982.3218,3502.973,2987.199,1735.0571,1345.1149,853.25116,767.5251,197.17935,-38.410904,326.51553,-1122.8044,-2130.2002,-2188.1125,6822.919,1267.1655,431.4664,4518.313,3037.0342,2209.3308,-1015.5106,-289.97543,31.451374,677.2021,448.67575,77.88163,-193.38315,293.24652,1006.07947,0.33291438,0.33264914,0.33221534,0.33167452,0.33106074,0.33086982,0.33061206,0.32202658,0.30939582,0.30878437,0.30849737,0.28774038,0.30894566,0.30598438,0.30824134,0.3305633,0.3320258,0.33244413,0.33211178,0.3304553,0.330442,0.3304342,0.31936312,0.3095865,0.30829117,0.30525914,0.31113848,0.30841875,0.30190632,0.30822635,0.30827352,0.33293307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.059425,38.120934,35.25033,31.095402,26.48702,25.444117,24.18949,22.912046,22.334818,20.750685,19.84394,15.565936,17.161228,16.902838,16.960655,19.9668,27.946539,35.50342,31.553038,25.622616,22.536034,26.274889,22.436977,20.024178,18.121397,16.913055,19.645489,15.595277,15.122459,15.443786,16.522655,0.0,17494.04,16628.145,6805.0547,6689.6406,6046.536,5209.0234,3982.3218,3502.973,2987.199,1735.0571,1345.1149,853.25116,767.5251,197.17935,-38.410904,326.51556,-1122.8044,-2130.2002,-2188.1128,6822.9194,1267.1655,431.4664,4518.313,3037.0342,2209.3308,-1015.5106,-289.97543,31.451374,677.2021,448.67578,77.88163,-193.38315,293.24652,1006.07947,0.34295005,0.34266368,0.34223625,0.34193176,0.33298331,0.33030352,0.32966733,0.32923535,0.32889023,0.32225493,0.3067248,0.28702673,0.3275805,0.30138516,0.30823544,0.33096543,0.34205922,0.3424331,0.3419521,0.33033085,0.33019263,0.33005622,0.32854724,0.32840616,0.32360166,0.31377554,0.32849967,0.3078985,0.30075938,0.3064816,0.32156977,0.34296992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.103134,38.740433,35.93746,31.880209,27.464497,26.494553,25.305431,24.113392,23.562698,22.114769,21.332026,17.472141,17.621075,17.28389,17.343807,20.036692,28.088942,36.004475,32.26847,26.423145,23.127745,27.15913,23.556097,21.102863,18.697624,17.32773,20.782825,17.10873,16.666103,17.038172,18.188763,0.0,17280.15,16454.695,6718.0186,6604.257,5908.6973,5008.9766,3868.668,3374.5085,2912.2493,1652.8439,1242.4373,807.1582,827.0868,227.65532,-39.158073,307.6792,-1128.302,-2184.207,-2241.0337,6768.9272,1257.315,446.9904,4439.7017,2935.2185,2229.2458,-1152.4863,-310.30392,17.502464,663.117,425.6746,75.15583,-209.31561,303.61685,911.1072,0.34295005,0.34266824,0.3422105,0.34163606,0.34098133,0.34073767,0.34032613,0.3343509,0.32723927,0.32712653,0.32506043,0.29453984,0.3271901,0.3230052,0.326481,0.34026954,0.34197417,0.3424399,0.34163594,0.34002343,0.33992177,0.33982155,0.3316814,0.3280734,0.32632402,0.32304916,0.32816565,0.32633367,0.31249154,0.32549885,0.32631564,0.34296992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.103134,38.740433,35.937458,31.880207,27.464497,26.49455,25.305431,24.113392,23.562698,22.114767,21.332024,17.47214,17.621075,17.283888,17.343805,20.03669,28.08894,36.004475,32.26847,26.423143,23.127743,27.15913,23.556097,21.102863,18.697622,17.327728,20.782825,17.108728,16.666101,17.038172,18.18876,0.0,17280.15,16454.695,6718.0186,6604.257,5908.6973,5008.9766,3868.668,3374.5085,2912.2493,1652.8439,1242.4373,807.1582,827.0868,227.65533,-39.158073,307.6792,-1128.302,-2184.207,-2241.0337,6768.9277,1257.315,446.9904,4439.702,2935.2185,2229.246,-1152.4863,-310.30392,17.502466,663.11707,425.6746,75.15583,-209.31561,303.61685,911.1072,0.3471948,0.34690738,0.34649304,0.34620336,0.3410871,0.33969358,0.33934873,0.33894446,0.3386437,0.33305418,0.3250289,0.30293536,0.33786914,0.32338473,0.32620132,0.34034303,0.34633714,0.346688,0.34622866,0.34088278,0.33952695,0.33942044,0.33895487,0.33773452,0.33490026,0.32918835,0.33780935,0.32593045,0.31940767,0.32579705,0.33136883,0.34721515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.098495,38.71988,35.96917,31.98295,27.5238,26.530159,25.377747,24.219975,23.695312,22.262833,21.428314,17.447762,18.27777,17.887411,17.887583,20.17399,28.251896,36.03671,32.262238,26.876472,24.24619,26.994194,23.526493,21.263613,19.29453,17.881838,20.778217,17.389523,16.817564,17.184227,18.291756,0.0,17302.94,16459.512,6650.0903,6541.5713,5940.0117,5074.6846,3803.72,3321.7766,2837.09,1643.2972,1286.1583,820.6865,786.8598,246.38583,-1.6600126,281.6609,-1130.2418,-2164.6553,-2217.5823,6760.836,1202.9358,395.76126,4513.6396,2875.165,2134.115,-1034.4664,-315.5017,10.042144,654.06134,407.48856,86.312645,-207.66759,297.42764,920.8133,0.3471948,0.3469065,0.3464383,0.34585515,0.34519452,0.34495366,0.34457237,0.34041008,0.33688346,0.33677986,0.33353832,0.3052142,0.3368453,0.33454588,0.3361044,0.34472603,0.34622243,0.3466809,0.3458609,0.34423205,0.34409744,0.34407148,0.3391732,0.33727038,0.33719942,0.3352319,0.3382324,0.33574608,0.3247213,0.33488336,0.33718807,0.34721515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.098495,38.71988,35.96917,31.982948,27.5238,26.530157,25.377745,24.219973,23.69531,22.26283,21.428312,17.447762,18.277767,17.88741,17.88758,20.173988,28.251896,36.03671,32.262234,26.876472,24.24619,26.994194,23.526491,21.26361,19.294529,17.881836,20.778215,17.389523,16.817562,17.184225,18.291756,0.0,17302.94,16459.512,6650.0903,6541.5713,5940.0117,5074.685,3803.72,3321.7766,2837.09,1643.2972,1286.1583,820.6865,786.8598,246.38583,-1.6600128,281.6609,-1130.2418,-2164.6553,-2217.5823,6760.836,1202.9358,395.76126,4513.6396,2875.1653,2134.115,-1034.4664,-315.5017,10.042146,654.06134,407.48856,86.312645,-207.66759,297.42764,920.8133,0.3467375,0.34645343,0.34601045,0.34547418,0.34447306,0.3443583,0.34386763,0.34331077,0.34292123,0.33860353,0.3346784,0.32106787,0.34201956,0.33482298,0.33568293,0.34471595,0.3458116,0.34623352,0.34541807,0.34516093,0.34361562,0.34361297,0.34303325,0.34186888,0.33912203,0.33584565,0.34185493,0.33543763,0.33085346,0.33525148,0.33783627,0.3467578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06952,37.920734,34.996967,30.760391,26.02242,24.964567,23.726353,22.472282,21.905737,20.228014,19.27883,14.540459,16.635756,16.306791,16.317265,19.147287,27.034863,35.13357,31.315561,25.4175,21.436533,25.901535,22.0503,19.488796,17.2453,16.146746,19.25547,15.287987,14.600002,14.956458,16.060293,0.0,17444.848,16691.11,6872.8237,6760.302,6137.76,5249.205,3954.1086,3468.2192,2957.2195,1789.6743,1378.7518,901.6632,775.2136,224.64134,-15.269098,316.04303,-1115.7836,-2211.3555,-2263.5835,6843.8027,1263.4272,495.01456,4580.752,3042.7217,2281.8413,-1109.9701,-275.43814,62.64233,678.12067,443.70383,95.36437,-204.52585,296.89148,994.69617,0.3467375,0.3464497,0.34597674,0.3453713,0.34436482,0.34428176,0.34384334,0.34210864,0.3417779,0.3413655,0.33864567,0.31910926,0.34154603,0.34094205,0.3404665,0.34435284,0.34575835,0.34622207,0.3450468,0.34486976,0.34314403,0.34313026,0.34313026,0.34144932,0.34131524,0.33991674,0.34224495,0.3398753,0.33255148,0.33903587,0.34130543,0.3467578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06952,37.920734,34.996967,30.76039,26.022419,24.964567,23.726353,22.47228,21.905735,20.228014,19.278828,14.540458,16.635756,16.30679,16.317263,19.147285,27.03486,35.13357,31.31556,25.4175,21.436531,25.901533,22.050299,19.488796,17.245298,16.146746,19.255468,15.287985,14.6,14.956456,16.060291,0.0,17444.848,16691.11,6872.8237,6760.302,6137.7603,5249.205,3954.1086,3468.2195,2957.2195,1789.6743,1378.7518,901.66327,775.2137,224.64134,-15.269098,316.04303,-1115.7836,-2211.3555,-2263.5835,6843.8027,1263.4272,495.01456,4580.752,3042.722,2281.8413,-1109.9701,-275.43814,62.64233,678.12067,443.70383,95.36437,-204.52585,296.8915,994.69617,0.3439171,0.34364283,0.34326556,0.34313092,0.34319884,0.34320465,0.34298906,0.3426385,0.3424111,0.33971798,0.33940634,0.3304394,0.34071878,0.33807293,0.34040445,0.34326616,0.34311873,0.34343776,0.34302297,0.34353763,0.34343597,0.34280285,0.34280285,0.34102273,0.34094706,0.33637723,0.34205705,0.3395813,0.336325,0.3392112,0.34093326,0.34393707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0121,37.153847,34.285297,30.142763,25.46864,24.417044,23.141058,21.841383,21.244623,19.494463,18.469158,13.030477,15.753629,15.297391,15.295621,17.85274,25.600641,34.185467,30.18538,24.605995,20.677822,24.623589,20.793182,18.30306,16.261847,15.138176,17.624184,13.56381,13.101609,13.508435,14.759046,0.0,17723.11,16902.059,6802.43,6678.855,6092.962,5232.4204,4018.7844,3535.7598,3041.3586,1830.9915,1437.3949,971.33417,792.60223,268.0317,5.8470974,299.2038,-1105.0709,-2282.0647,-2341.8992,7044.5464,1226.0973,491.45905,4647.841,3033.826,2247.2827,-1054.759,-278.8207,60.001568,697.3554,449.28323,76.93244,-219.6561,317.59454,1012.6536,0.3439171,0.34363565,0.34318328,0.34263003,0.34202358,0.3418287,0.3414803,0.3411763,0.34088707,0.3405761,0.33809122,0.33041683,0.34070542,0.33887845,0.3401353,0.34156996,0.34296766,0.34341452,0.34295905,0.34120455,0.34121037,0.34128457,0.34120926,0.34099752,0.3408541,0.33998635,0.34113708,0.33912873,0.33640406,0.3387162,0.34083363,0.34393707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.0121,37.153847,34.285297,30.142763,25.46864,24.417042,23.141058,21.841383,21.244621,19.494463,18.469156,13.030476,15.753628,15.29739,15.295619,17.85274,25.60064,34.185467,30.18538,24.605995,20.67782,24.623589,20.79318,18.30306,16.261845,15.138175,17.624182,13.563808,13.101608,13.508433,14.759045,0.0,17723.11,16902.059,6802.43,6678.855,6092.962,5232.4204,4018.7844,3535.76,3041.3586,1830.9915,1437.3949,971.33417,792.6023,268.03174,5.847097,299.2038,-1105.0709,-2282.0647,-2341.8992,7044.5464,1226.0973,491.45908,4647.841,3033.826,2247.283,-1054.759,-278.8207,60.001568,697.3554,449.28323,76.93244,-219.65611,317.59454,1012.6536,0.33851773,0.33825314,0.33788794,0.33778602,0.34020653,0.34021297,0.34012514,0.33989248,0.3395673,0.3391978,0.33873275,0.33518144,0.3393587,0.3389941,0.33921605,0.34057295,0.33776033,0.33806077,0.33766448,0.34070638,0.34070426,0.34070012,0.33934453,0.33919924,0.33908933,0.33854067,0.33925712,0.33903536,0.3375023,0.33882514,0.33907026,0.33853707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85233,34.50166,31.306856,26.69466,21.607018,20.475843,19.07645,17.652618,17.011131,15.194809,14.160801,8.914914,10.659302,10.361615,10.402386,14.954904,23.1236,31.583647,27.016056,20.815592,17.941803,20.890451,16.627232,13.763487,11.085632,9.976663,13.541443,9.280981,8.645011,9.051359,10.265525,0.0,18478.52,17626.016,7209.821,7077.607,6378.3403,5442.631,4224.1953,3714.306,3162.3928,1868.048,1443.9697,952.5877,857.4454,212.84343,-31.807983,408.5325,-1137.0834,-2264.0942,-2320.3594,7322.1763,1298.0021,415.14117,4896.5913,3214.362,2423.4863,-1221.274,-276.84528,102.66536,715.9518,461.10547,91.400986,-219.51678,312.56308,1005.52686,0.33851773,0.33824414,0.33779478,0.33724797,0.3366486,0.33647087,0.33624747,0.33676636,0.3377969,0.33764046,0.3372297,0.33309308,0.33773908,0.33751234,0.33710256,0.33615223,0.33760753,0.3380338,0.33758295,0.3357171,0.33571288,0.3357029,0.33755976,0.33829054,0.3383598,0.33694464,0.3385774,0.3369508,0.33593208,0.33692372,0.33798915,0.33853707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85233,34.50166,31.306854,26.69466,21.607018,20.475842,19.076448,17.652618,17.011131,15.194808,14.1608,8.914913,10.659301,10.361614,10.402385,14.954903,23.1236,31.583645,27.016054,20.81559,17.941801,20.890451,16.627232,13.763486,11.085631,9.976662,13.541442,9.28098,8.64501,9.051358,10.265524,0.0,18478.52,17626.016,7209.821,7077.607,6378.3403,5442.631,4224.1953,3714.306,3162.3928,1868.048,1443.9697,952.58777,857.4454,212.84343,-31.807985,408.5325,-1137.0834,-2264.0942,-2320.3594,7322.177,1298.0021,415.1412,4896.5913,3214.362,2423.4863,-1221.274,-276.84528,102.66536,715.9518,461.10547,91.400986,-219.51678,312.56308,1005.5269,0.3246797,0.32444188,0.3241315,0.32391274,0.33119008,0.33413774,0.33453768,0.3345465,0.33446878,0.33441564,0.33513317,0.33482918,0.3344287,0.33210737,0.33646175,0.3340633,0.3240024,0.3242655,0.3239356,0.33478794,0.335094,0.33538675,0.33502313,0.3336711,0.3336775,0.33548528,0.33361128,0.33623984,0.3350909,0.3361342,0.33441666,0.32469752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71922,32.27324,28.89219,24.005686,18.58137,17.357038,15.818053,14.297157,13.616565,11.579827,10.40634,4.692993,7.4395914,7.079343,7.112234,10.877665,20.294785,29.201223,24.29063,17.119019,13.415382,17.986572,13.703107,10.874308,8.30913,6.9119353,10.185508,5.9351563,5.2425027,5.719411,7.1651473,0.0,19088.383,18215.566,7433.803,7301.8735,6602.8867,5680.237,4446.736,3848.955,3265.0664,1987.2229,1546.0767,997.5211,844.6183,235.93504,-28.325508,368.73483,-1227.8433,-2327.8362,-2385.699,7580.7925,1404.0955,476.0853,4973.107,3222.5955,2407.4734,-1193.2527,-313.62793,68.33066,739.4047,460.5143,95.71328,-239.33966,343.45706,1037.8658,0.3246797,0.3244281,0.32402188,0.32351884,0.3229863,0.32281998,0.32271314,0.3238437,0.33240193,0.3323914,0.33258182,0.33273196,0.33239982,0.33151197,0.33194697,0.32246462,0.3238143,0.3242246,0.3239255,0.32226923,0.32223535,0.32220346,0.3249134,0.33314088,0.333137,0.33345872,0.33157414,0.33162996,0.33221975,0.33193576,0.33313632,0.32469752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71922,32.27324,28.89219,24.005686,18.58137,17.357038,15.818052,14.297156,13.616564,11.579826,10.406339,4.692992,7.4395905,7.0793424,7.112233,10.877664,20.294785,29.201223,24.29063,17.119017,13.415381,17.986572,13.703107,10.874307,8.309129,6.9119344,10.185507,5.9351554,5.2425017,5.7194104,7.1651464,0.0,19088.383,18215.566,7433.803,7301.8735,6602.8867,5680.237,4446.736,3848.955,3265.0664,1987.2229,1546.0767,997.5211,844.6183,235.93504,-28.325508,368.73486,-1227.8433,-2327.8364,-2385.699,7580.7925,1404.0955,476.08533,4973.107,3222.5955,2407.4734,-1193.2527,-313.62793,68.33066,739.4047,460.5143,95.71328,-239.33966,343.45706,1037.8658,0.31430694,0.314081,0.31377497,0.31355292,0.3179878,0.32050052,0.32093328,0.3209941,0.3209257,0.3209635,0.33027846,0.33053544,0.32095173,0.3274165,0.3250177,0.31965247,0.3136456,0.31390956,0.31357312,0.3205485,0.32170457,0.32181552,0.32019597,0.32022288,0.32023254,0.32327223,0.32019597,0.33064553,0.33126715,0.33103526,0.32080725,0.31432363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5532,29.591997,25.93005,20.63983,14.693461,13.402615,11.938518,10.4370365,9.756087,7.909944,6.853258,1.6418133,2.7462225,2.2420802,2.2418091,5.084601,16.024227,26.112988,21.100185,13.841501,9.49669,14.454951,9.7570305,6.631738,3.5612383,2.1485975,6.578605,2.015789,1.2684253,1.6514251,2.9950767,0.0,19826.52,18902.479,7761.156,7621.659,6938.759,5844.838,4328.5596,3822.346,3265.992,1884.5461,1460.9838,949.2056,904.32056,282.87833,2.122536,316.8122,-1331.3298,-2489.9023,-2551.4714,7838.1846,1413.2747,518.95154,5116.6704,3387.3782,2540.5945,-1314.9176,-315.4954,45.21031,743.249,478.49585,99.72391,-212.61359,330.1418,1026.8627,0.31430694,0.31407124,0.31368902,0.31321242,0.31267315,0.31250662,0.31227157,0.3125407,0.31884485,0.31887338,0.31891623,0.32845682,0.31885707,0.319877,0.31852838,0.3124343,0.3134918,0.31387952,0.3135889,0.31202298,0.3119853,0.31192964,0.3126507,0.31969625,0.31969625,0.32049984,0.3176539,0.31827664,0.32097828,0.31833395,0.31936932,0.31432363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55319,29.591995,25.93005,20.63983,14.693461,13.402615,11.938517,10.437036,9.756086,7.9099436,6.8532577,1.6418127,2.746222,2.2420795,2.2418087,5.0846004,16.024227,26.112988,21.100183,13.8415,9.496689,14.454951,9.75703,6.6317377,3.5612378,2.148597,6.5786047,2.0157883,1.2684249,1.6514245,2.9950762,0.0,19826.52,18902.479,7761.156,7621.659,6938.759,5844.838,4328.5596,3822.346,3265.992,1884.5461,1460.9838,949.2056,904.32056,282.87833,2.1225352,316.8122,-1331.3298,-2489.9023,-2551.4714,7838.1846,1413.2747,518.95154,5116.6704,3387.3782,2540.5945,-1314.9176,-315.4954,45.21031,743.249,478.49585,99.72391,-212.61359,330.1418,1026.8627,0.30260596,0.30239636,0.30211273,0.3020329,0.30561137,0.30954343,0.3108131,0.31071493,0.31060007,0.31053025,0.31681392,0.32641035,0.3105485,0.3122212,0.31619146,0.3072214,0.30199778,0.30224147,0.30191794,0.3095515,0.3111361,0.31145003,0.31005666,0.31012875,0.31017035,0.31123516,0.3100745,0.31676418,0.32052478,0.317573,0.31017852,0.30262142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54125,29.278051,25.747995,20.645878,14.944632,13.674351,12.098756,10.491924,9.748829,7.6966767,6.5526557,0.64927757,2.5068164,2.066847,2.0716693,6.6056976,16.556404,26.006302,20.408787,12.651886,8.275186,13.629619,8.7979765,5.6407576,2.876833,1.6574297,5.4886117,0.60646087,0.06886439,0.37760094,1.5823303,0.0,19878.723,18983.53,7608.948,7474.113,6782.8193,5794.373,4503.543,3964.8972,3423.6982,1995.3297,1524.9916,1015.3012,920.3703,262.82797,-10.044908,407.63577,-1264.932,-2403.4868,-2468.2383,8024.4214,1464.852,521.0047,5172.099,3439.1033,2554.5757,-1242.3151,-291.40582,101.16068,756.63165,496.29642,83.47274,-189.25415,311.2491,1089.5419,0.30260596,0.30238727,0.30203447,0.30159828,0.30109653,0.30093017,0.3006498,0.30086073,0.30794087,0.30849904,0.30870616,0.31494525,0.30839503,0.30862376,0.30865583,0.3008472,0.30186468,0.30221462,0.30109996,0.30068734,0.30057886,0.30052978,0.3004932,0.3094709,0.3094709,0.30975485,0.3058088,0.30828568,0.31030256,0.30844387,0.30917603,0.30262142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54125,29.278051,25.747995,20.645878,14.944632,13.674351,12.098756,10.491924,9.748829,7.6966767,6.5526557,0.64927757,2.5068164,2.066847,2.0716693,6.6056976,16.556404,26.006302,20.408787,12.651886,8.275186,13.629619,8.7979765,5.6407576,2.876833,1.6574297,5.4886117,0.60646087,0.06886439,0.37760094,1.5823303,0.0,19878.723,18983.53,7608.948,7474.113,6782.8193,5794.373,4503.543,3964.8972,3423.6982,1995.3297,1524.9916,1015.3012,920.3703,262.82797,-10.044908,407.63577,-1264.932,-2403.4868,-2468.2383,8024.4214,1464.852,521.0047,5172.099,3439.1033,2554.5757,-1242.3151,-291.40582,101.16068,756.63165,496.29642,83.47274,-189.25415,311.2491,1089.5419,0.30181134,0.30159807,0.30127585,0.3009153,0.30047044,0.30031326,0.2999423,0.299556,0.29924875,0.29919922,0.30671248,0.312983,0.2991922,0.30133003,0.30234894,0.3005924,0.30112335,0.3014292,0.3009946,0.30064204,0.300555,0.30054986,0.29866207,0.29864994,0.29864419,0.30073,0.29865527,0.30501682,0.30889532,0.30686647,0.29864344,0.30182672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46532,28.20629,24.462114,19.05979,12.943717,11.605313,9.987795,8.385636,7.6796637,5.8828473,4.8491573,0.07959504,0.59760696,0.1020199,0.11266476,3.4765673,14.032362,24.573507,19.607597,12.143673,7.404281,12.8249855,8.02969,4.835555,1.6050117,0.090457596,4.8290105,0.18030477,0.04411283,0.28839666,1.2636014,0.0,20207.902,19248.723,7854.776,7708.448,7044.991,5960.1426,4567.8545,3958.6682,3330.2578,1857.1884,1443.7292,904.8633,909.33746,280.2761,-15.403964,346.95395,-1305.9005,-2549.579,-2611.7598,7891.3,1434.7133,543.89,5173.5176,3425.1099,2570.6606,-1351.4921,-327.5883,20.838047,749.32324,483.33847,39.770927,-166.77672,277.6793,1016.9563,0.30181134,0.30159414,0.3012343,0.3007749,0.30017218,0.29995874,0.29947728,0.29897702,0.29849017,0.29804695,0.29764664,0.30483818,0.29822597,0.29863098,0.29711244,0.30005023,0.3010528,0.30141607,0.30113778,0.29958045,0.2995169,0.29930258,0.29915875,0.2989975,0.29764593,0.29867628,0.2990916,0.29686582,0.29924133,0.2969123,0.29695046,0.30182672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46532,28.20629,24.462114,19.05979,12.943717,11.605313,9.987795,8.385636,7.6796637,5.8828473,4.8491573,0.07959504,0.59760696,0.1020199,0.11266476,3.4765673,14.032362,24.573507,19.607597,12.143673,7.404281,12.8249855,8.02969,4.835555,1.6050117,0.090457596,4.8290105,0.18030477,0.04411283,0.28839666,1.2636014,0.0,20207.902,19248.723,7854.776,7708.448,7044.991,5960.1426,4567.8545,3958.6682,3330.2578,1857.1884,1443.7292,904.8633,909.33746,280.2761,-15.403964,346.95395,-1305.9005,-2549.579,-2611.7598,7891.3,1434.7133,543.89,5173.5176,3425.1099,2570.6606,-1351.4921,-327.5883,20.838047,749.32324,483.33847,39.770927,-166.77672,277.6793,1016.9563,0.29689518,0.2966893,0.29639596,0.29619363,0.2973145,0.2983387,0.2984606,0.29827213,0.29788035,0.29734161,0.2966064,0.30293888,0.29761744,0.29820436,0.2970233,0.29771873,0.29628032,0.29653427,0.29618368,0.29881266,0.29883695,0.2988938,0.29746962,0.2973774,0.2973257,0.2971775,0.29737473,0.2972443,0.29701608,0.2971746,0.29730222,0.29691008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43233,27.591675,23.79244,18.292355,12.130046,10.79098,9.262711,7.7596765,7.0750265,5.3043427,4.300854,0.06067145,0.31137604,0.068431,0.12516266,3.883672,13.874574,24.068443,18.779486,11.819834,7.999202,11.899515,7.3789477,4.411798,1.5248228,0.07854003,4.1408687,0.084851615,0.02005841,0.17727478,0.9548112,0.0,20349.498,19402.182,7916.936,7783.4565,7073.699,5961.7344,4429.99,3824.48,3275.5647,1842.5546,1420.798,849.1696,887.02875,190.72562,-38.01992,368.36874,-1267.6885,-2503.876,-2568.933,7996.4985,1381.5333,484.14777,5213.484,3317.7183,2470.3513,-1271.8796,-319.5304,31.101336,737.2311,449.0229,26.629572,-131.45872,245.71135,999.14966,0.29689518,0.29668444,0.2963418,0.29591048,0.29539385,0.29521808,0.29496583,0.2948309,0.2963209,0.29616794,0.2956314,0.2944774,0.2962886,0.29705235,0.2967454,0.2951283,0.29618248,0.29651892,0.29543588,0.29500923,0.2949007,0.29484454,0.29474396,0.29700124,0.29700828,0.29602915,0.2970216,0.29540974,0.29648158,0.29547366,0.29662743,0.29691008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43233,27.591675,23.79244,18.292355,12.130046,10.79098,9.262711,7.7596765,7.0750265,5.3043427,4.300854,0.06067145,0.31137604,0.068431,0.12516266,3.883672,13.874574,24.068443,18.779486,11.819834,7.999202,11.899515,7.378948,4.411798,1.5248228,0.07854003,4.1408687,0.084851615,0.02005841,0.17727478,0.9548112,0.0,20349.498,19402.182,7916.936,7783.4565,7073.699,5961.7344,4429.99,3824.48,3275.5647,1842.5546,1420.798,849.1696,887.02875,190.72562,-38.01992,368.36874,-1267.6885,-2503.876,-2568.933,7996.4985,1381.5333,484.14777,5213.484,3317.7183,2470.3513,-1271.8796,-319.5304,31.101336,737.2311,449.0229,26.629572,-131.45872,245.71135,999.14966,0.2948294,0.29462504,0.29436418,0.29417938,0.2940526,0.29401332,0.2938742,0.2936612,0.29343805,0.29327524,0.2937146,0.29264265,0.29339272,0.2945489,0.29395178,0.29416558,0.29425898,0.29447132,0.29427484,0.29421762,0.29412085,0.2942168,0.29301575,0.29298365,0.292969,0.2928449,0.29299805,0.29513818,0.29545903,0.29500934,0.29296646,0.2948441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.433586,27.586851,23.87765,18.508438,12.525208,11.221912,9.696367,8.186162,7.494786,5.6330485,4.601815,0.07323763,0.5845087,0.09150561,0.10441796,3.3382902,13.035414,23.848818,18.662127,11.137399,6.787151,11.606375,6.9046335,4.0203667,1.3756058,0.06006085,3.721097,0.09064009,0.010119324,0.07774554,0.52896464,0.0,20344.09,19403.783,7815.074,7682.899,6961.9507,5875.208,4425.724,3834.322,3292.901,1893.1249,1441.8754,879.883,897.36066,279.48608,-17.09685,339.6468,-1247.423,-2584.9272,-2652.3494,8051.477,1441.0123,519.30206,5284.99,3388.865,2432.8484,-1213.1014,-303.5948,30.275959,743.7039,422.93707,29.944986,-83.36017,183.1536,1004.50824,0.2948294,0.2946218,0.2942847,0.29386312,0.2933538,0.2931786,0.2928215,0.29250064,0.2922158,0.29193914,0.29180148,0.29081935,0.29206657,0.29181427,0.29180685,0.29309136,0.29411554,0.29445466,0.29359326,0.2932114,0.29306775,0.29298365,0.29276606,0.29258808,0.2917229,0.29134092,0.2926988,0.2911839,0.2923975,0.29124898,0.2912081,0.2948441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.433586,27.586851,23.87765,18.508438,12.525208,11.221912,9.696367,8.186162,7.494786,5.6330485,4.601815,0.07323763,0.5845087,0.09150561,0.10441796,3.3382902,13.035414,23.848818,18.662127,11.137399,6.787151,11.606375,6.9046335,4.0203667,1.3756058,0.06006085,3.721097,0.09064009,0.010119324,0.07774554,0.52896464,0.0,20344.09,19403.783,7815.074,7682.899,6961.9507,5875.208,4425.724,3834.322,3292.901,1893.1249,1441.8754,879.883,897.36066,279.48608,-17.09685,339.6468,-1247.423,-2584.9272,-2652.3494,8051.477,1441.0123,519.30206,5284.99,3388.865,2432.8484,-1213.1014,-303.5948,30.27596,743.7039,422.93707,29.944986,-83.36017,183.1536,1004.50824,0.2949078,0.29469976,0.294353,0.29389906,0.29327765,0.2930515,0.29251724,0.2919656,0.29145095,0.2909666,0.2904534,0.2901355,0.29118007,0.2907881,0.28998873,0.2931632,0.2941997,0.29453704,0.29401487,0.29366505,0.2923869,0.29142454,0.29137564,0.29121044,0.2911001,0.290921,0.29131007,0.29098716,0.2894224,0.2895435,0.2910664,0.2949225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4736,28.41335,24.765314,19.47959,13.478161,12.160591,10.554782,8.977363,8.261501,6.38529,5.325085,0.09237278,0.7405766,0.18390542,0.17525116,3.293568,13.421642,24.57649,19.730404,12.250567,8.129762,12.7753,8.001257,4.829036,1.6777518,0.092363946,4.536474,0.1995757,0.028747361,0.22522579,1.1343477,0.0,20172.203,19196.037,7745.222,7618.1606,6973.378,5909.8633,4549.972,3925.543,3355.366,1901.0576,1463.6088,951.2953,939.3433,298.43,13.774798,333.03873,-1277.057,-2628.684,-2689.9849,7932.956,1436.364,504.32892,5244.1494,3416.9048,2561.1226,-1333.486,-335.77386,42.43354,761.5271,465.55408,44.94714,-148.27448,267.35544,1035.6775,0.2949078,0.29470015,0.2943567,0.29391035,0.29328924,0.2930608,0.2924917,0.29185086,0.29118696,0.29049295,0.2892323,0.2885882,0.2908143,0.29012185,0.289558,0.29320455,0.294206,0.29453817,0.29415372,0.29241806,0.29239157,0.29224023,0.2921895,0.28976274,0.2896149,0.28955704,0.29217488,0.2893407,0.28833312,0.28931773,0.28958142,0.2949225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4736,28.41335,24.765314,19.47959,13.478161,12.160591,10.554782,8.977363,8.261501,6.38529,5.325085,0.09237278,0.7405766,0.18390542,0.17525116,3.293568,13.421642,24.57649,19.730404,12.250567,8.129762,12.7753,8.001257,4.829036,1.6777518,0.092363946,4.536474,0.1995757,0.028747361,0.22522579,1.1343477,0.0,20172.203,19196.037,7745.222,7618.1606,6973.378,5909.8633,4549.972,3925.543,3355.366,1901.0576,1463.6088,951.2953,939.3433,298.43,13.774798,333.03873,-1277.057,-2628.684,-2689.9849,7932.956,1436.364,504.32892,5244.1494,3416.9048,2561.1226,-1333.486,-335.77386,42.43354,761.5271,465.55408,44.94714,-148.27448,267.35544,1035.6775,0.29742056,0.29720986,0.2968942,0.29654658,0.29489094,0.29345596,0.29179686,0.29148585,0.2909746,0.29053235,0.2888817,0.28687903,0.29064777,0.289958,0.28950307,0.29402396,0.29678458,0.2970526,0.29666525,0.29338956,0.29292798,0.2923676,0.2923676,0.29044282,0.29042232,0.2899601,0.2904392,0.29035994,0.28679356,0.28759512,0.2904141,0.2974355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
