pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.65049,30.814892,27.26014,22.120682,16.420244,15.1674,13.689216,12.200055,11.511942,9.59315,8.473539,3.3316407,5.2680535,4.752439,4.7702975,8.659937,18.452484,27.63346,22.591234,16.136147,12.24717,15.981479,11.373517,8.385421,5.8165426,4.4611444,7.6711893,2.7705946,2.3532195,2.8308237,4.3286963,0.0,19396.87,18597.746,7637.6465,7503.5986,6782.301,5751.2856,4350.998,3805.3794,3284.4983,1924.2335,1507.3351,942.34485,849.5465,286.33612,-20.368816,375.25348,-1254.0361,-2366.31,-2431.2112,7703.5522,1326.5165,488.80496,5101.902,3352.1985,2479.7522,-1194.1819,-308.52676,86.37644,765.0867,497.30795,72.80938,-239.5281,350.09036,1089.295,0.29742056,0.29720885,0.29686025,0.29641503,0.2958619,0.29567045,0.29532495,0.2949962,0.2910649,0.2894053,0.28911465,0.2850916,0.28955862,0.28928673,0.28946188,0.29537752,0.29671988,0.29704782,0.29596677,0.2955172,0.29539573,0.29534724,0.29524058,0.29060325,0.2905984,0.28992507,0.2927494,0.28855085,0.2876327,0.2885888,0.2905972,0.2974355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.65049,30.814892,27.26014,22.120682,16.420242,15.1674,13.689216,12.200054,11.511942,9.59315,8.473538,3.33164,5.268053,4.7524385,4.770297,8.659937,18.452484,27.63346,22.591232,16.136147,12.24717,15.981478,11.373516,8.385421,5.816542,4.4611435,7.671189,2.770594,2.3532188,2.830823,4.328696,0.0,19396.87,18597.746,7637.6465,7503.5986,6782.301,5751.286,4350.998,3805.3794,3284.4983,1924.2335,1507.3351,942.34485,849.5465,286.33612,-20.368816,375.2535,-1254.0361,-2366.31,-2431.2112,7703.5522,1326.5165,488.80496,5101.902,3352.1985,2479.7522,-1194.1819,-308.52676,86.37644,765.0867,497.30795,72.80938,-239.5281,350.09036,1089.295,0.30930847,0.3090768,0.30871978,0.30844453,0.30198973,0.2977058,0.29440296,0.29414868,0.29385102,0.29352972,0.28749922,0.2851626,0.29363558,0.29209727,0.29022145,0.29947332,0.30856383,0.30888703,0.30845064,0.29670787,0.29547155,0.2952306,0.29349303,0.29347175,0.29346085,0.2918254,0.2934814,0.29021943,0.28729057,0.28881443,0.2934597,0.30932462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89158,35.116573,32.13925,27.831528,23.039309,21.982065,20.687782,19.398287,18.791418,17.185375,16.250715,11.69133,12.572143,12.021915,11.953258,15.258123,23.432705,32.108677,27.487354,21.238853,17.762075,21.387474,17.188953,14.512877,12.195399,11.334282,14.010644,9.858307,9.295187,9.724232,11.016623,0.0,18295.43,17461.078,6940.5146,6821.368,6175.6064,5247.573,4049.8025,3520.778,3069.0667,1747.9744,1367.3186,883.1101,847.7367,296.5597,42.145775,343.65277,-1137.5255,-2295.1157,-2358.6814,7397.6973,1303.4221,460.11063,4885.477,3187.9294,2336.3965,-1129.5862,-241.50093,125.65853,717.41406,454.7494,85.58974,-226.0544,323.28027,1005.26184,0.30930847,0.3090812,0.30871278,0.30824414,0.3076837,0.30749354,0.30719236,0.3049432,0.294467,0.292181,0.29197997,0.2854902,0.2922785,0.29139942,0.29145253,0.30717742,0.3085164,0.30889583,0.30849698,0.30676278,0.30674845,0.30670765,0.30650786,0.29345062,0.29219443,0.29079548,0.29841685,0.2916197,0.28943625,0.29165536,0.29172072,0.30932462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89158,35.116573,32.13925,27.831526,23.039309,21.982065,20.68778,19.398287,18.791418,17.185373,16.250715,11.691329,12.572142,12.0219145,11.953257,15.258122,23.432705,32.108677,27.487352,21.238852,17.762074,21.387474,17.188953,14.5128765,12.195398,11.334281,14.010642,9.858306,9.295186,9.724231,11.016622,0.0,18295.43,17461.078,6940.5146,6821.368,6175.6064,5247.573,4049.8025,3520.7783,3069.0667,1747.9744,1367.3186,883.1101,847.7367,296.5597,42.145775,343.65277,-1137.5255,-2295.1157,-2358.6816,7397.6973,1303.4221,460.11066,4885.4775,3187.9294,2336.3965,-1129.5862,-241.50095,125.65853,717.41406,454.7494,85.589745,-226.0544,323.28027,1005.26184,0.32792875,0.32768086,0.3273562,0.3270261,0.31264162,0.30826515,0.3060304,0.3058262,0.30558002,0.30412185,0.29027328,0.28371146,0.3054922,0.3004846,0.2953055,0.31019002,0.32712054,0.32750013,0.3272117,0.3079748,0.3067248,0.30663824,0.3063255,0.3047213,0.3047138,0.29922995,0.30473596,0.29282472,0.2893076,0.29166833,0.30471295,0.3279469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.14546,39.35449,36.531704,32.45621,27.941742,26.954237,25.7621,24.559786,24.00326,22.404333,21.474154,17.055124,19.172382,18.86415,18.896448,21.46386,28.814903,36.642433,33.118942,28.454338,25.873154,28.198206,24.757534,22.34814,20.182024,18.81647,21.891815,18.352663,17.904839,18.225473,19.246367,0.0,17070.87,16280.915,6743.617,6620.2744,5979.688,5057.736,3873.964,3390.1829,2928.8674,1743.787,1363.776,868.32556,739.63965,216.88316,-28.04879,299.85355,-1074.1383,-2171.0613,-2230.4402,6634.273,1113.0935,391.75507,4350.447,2863.0427,2207.6455,-1089.1316,-309.77304,41.622944,659.1811,417.16006,75.630974,-193.15756,284.62985,942.33496,0.32792872,0.32767218,0.32724604,0.3267149,0.32610878,0.32591906,0.32565266,0.3168988,0.30460703,0.3039937,0.30376235,0.28836742,0.3041499,0.30381665,0.3011476,0.32561767,0.3270569,0.32746986,0.32716572,0.32556552,0.32554346,0.32552853,0.31901965,0.30462152,0.30460113,0.30167428,0.30818456,0.30275512,0.29846987,0.30281752,0.30459887,0.3279469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.14546,39.35449,36.531704,32.456207,27.94174,26.954237,25.7621,24.559786,24.003258,22.404333,21.474154,17.055122,19.172382,18.864147,18.896446,21.46386,28.814903,36.642433,33.118942,28.454336,25.873152,28.198204,24.757532,22.348139,20.182024,18.816467,21.891815,18.352661,17.904839,18.225471,19.246365,0.0,17070.87,16280.915,6743.617,6620.2744,5979.688,5057.736,3873.964,3390.1829,2928.8674,1743.787,1363.776,868.32556,739.63965,216.88316,-28.04879,299.85355,-1074.1383,-2171.0613,-2230.4402,6634.273,1113.0935,391.75507,4350.4473,2863.0427,2207.6455,-1089.1316,-309.77304,41.622944,659.1811,417.1601,75.630974,-193.15756,284.62988,942.33496,0.35145095,0.35116774,0.35081667,0.35042036,0.33053958,0.32615116,0.3243346,0.32416007,0.3238932,0.3169391,0.30198002,0.28657076,0.32232267,0.30450603,0.30283725,0.32680255,0.35070804,0.35096604,0.35020265,0.32512733,0.3251037,0.32512733,0.32355377,0.32336628,0.32200363,0.3147835,0.32350853,0.30266824,0.29795697,0.30258954,0.3189248,0.3514718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.405785,43.475136,41.065083,37.57903,33.63949,32.768272,31.762648,30.738688,30.269587,28.919672,28.150263,23.930399,26.210886,25.919289,25.937973,28.658712,34.799286,41.249046,38.015026,33.73875,31.239452,33.706192,30.680048,28.666504,26.817797,25.823088,28.54171,25.393898,24.919794,25.209517,26.119228,0.0,15732.08,15063.27,6191.903,6084.7397,5555.6387,4726.899,3533.928,3108.6328,2670.6885,1591.4567,1230.9644,846.97015,673.2532,210.4822,-20.872036,309.3936,-974.6935,-1955.5626,-2004.8702,6175.219,1062.0588,384.99463,4049.433,2671.3032,2003.7413,-999.8249,-261.0589,50.613087,591.7814,391.58322,77.996,-182.86853,267.4493,847.26733,0.35145095,0.35115612,0.3506868,0.35010147,0.34943658,0.34922913,0.3487164,0.33435398,0.32243508,0.32211104,0.32008848,0.29591644,0.3221844,0.3184643,0.32156855,0.34875226,0.35046542,0.3509269,0.3504598,0.34855616,0.34855616,0.34855056,0.3263073,0.32302654,0.3215312,0.31854707,0.32317102,0.32157448,0.3106054,0.32125726,0.32137823,0.3514718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.405785,43.475136,41.065083,37.579025,33.63949,32.76827,31.762646,30.738686,30.269587,28.91967,28.15026,23.930397,26.210886,25.919287,25.937971,28.65871,34.799286,41.249043,38.015022,33.73875,31.239452,33.706192,30.680046,28.666502,26.817795,25.823086,28.541708,25.393896,24.919792,25.209515,26.119228,0.0,15732.08,15063.27,6191.9033,6084.7397,5555.639,4726.899,3533.928,3108.6328,2670.6887,1591.4567,1230.9644,846.97015,673.25323,210.48221,-20.872034,309.3936,-974.6935,-1955.5626,-2004.8704,6175.219,1062.0588,384.99463,4049.4333,2671.3032,2003.7415,-999.8249,-261.0589,50.61309,591.7814,391.58325,77.99601,-182.86855,267.4493,847.26733,0.38135728,0.3810277,0.3806309,0.37939128,0.35053337,0.34807923,0.34773466,0.34737903,0.34718356,0.3311338,0.3200325,0.29827753,0.34133124,0.31752956,0.3208889,0.34876758,0.38050655,0.38079038,0.37924662,0.34816426,0.34811717,0.34815833,0.34637892,0.3449527,0.32870695,0.31871912,0.34637892,0.32115752,0.31274828,0.31940106,0.32453728,0.38138184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72504,48.830288,46.984734,44.31139,41.346706,40.680588,39.871952,39.04743,38.67261,37.65678,37.09558,34.353382,35.174248,34.90299,34.93227,37.147404,41.821316,47.02931,44.37734,41.00855,38.8618,40.77476,38.31056,36.766407,35.626556,34.861237,36.31189,33.77508,33.296032,33.558636,34.356567,0.0,13943.908,13335.4,5360.965,5272.2544,4765.045,4089.1328,3141.4753,2765.4773,2365.9482,1364.9552,1038.126,671.10187,621.35425,202.42343,-26.6024,276.88528,-841.139,-1742.3055,-1788.1002,5531.4277,933.7135,354.64777,3676.3298,2390.8484,1736.2013,-770.0553,-226.60146,39.041157,546.917,348.5128,78.433945,-173.41705,249.17072,822.26935,0.38135728,0.38101158,0.38045928,0.3794444,0.3790568,0.37882617,0.3763407,0.35064974,0.34551215,0.34530482,0.33399728,0.304038,0.34537372,0.34088987,0.34442,0.37829268,0.38018447,0.38073513,0.3802438,0.37852883,0.37830767,0.37208793,0.34669298,0.34608734,0.34461704,0.34009188,0.34591225,0.34423903,0.3163143,0.32972094,0.34457755,0.38138184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72504,48.830288,46.984734,44.311386,41.346706,40.680584,39.87195,39.047424,38.67261,37.65678,37.095577,34.35338,35.174248,34.90299,34.93227,37.1474,41.821312,47.029305,44.377335,41.008545,38.8618,40.77476,38.310555,36.766403,35.626556,34.861237,36.311886,33.775078,33.296032,33.55863,34.356567,0.0,13943.909,13335.401,5360.9653,5272.2544,4765.045,4089.1328,3141.4753,2765.4773,2365.9482,1364.9552,1038.126,671.10187,621.35425,202.42343,-26.6024,276.8853,-841.13904,-1742.3057,-1788.1003,5531.428,933.7135,354.64777,3676.33,2390.8486,1736.2013,-770.0553,-226.60146,39.041157,546.91705,348.51282,78.433945,-173.41705,249.17073,822.26935,0.4302591,0.42984512,0.4293688,0.42252776,0.37823498,0.37813392,0.37664974,0.37654114,0.3718852,0.3440743,0.3432228,0.31605172,0.35435766,0.3395837,0.3438198,0.37765303,0.42923555,0.42955625,0.42528495,0.37791353,0.37791353,0.3763041,0.37610134,0.35910267,0.34393105,0.33976656,0.37607172,0.34375706,0.33406052,0.3424565,0.34393105,0.43029037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94737,52.473415,50.84708,48.491848,45.890083,45.32795,44.650215,43.963024,43.648033,42.73575,42.199913,39.46794,40.883022,40.69458,40.71644,41.945915,46.207832,50.86636,48.97285,45.934486,44.285904,46.140537,44.133823,42.73696,41.490906,40.71621,42.564346,40.575104,40.21191,40.385113,40.94326,0.0,12573.262,12043.749,5007.146,4923.6523,4440.642,3731.0342,2855.771,2506.3674,2153.9136,1287.9757,1012.5226,669.749,547.2341,166.27795,-22.716047,201.48575,-800.2557,-1640.5094,-1681.4182,4857.428,883.09076,307.525,3228.5256,2139.8955,1644.7231,-808.0024,-228.09624,1.7539822,485.2672,305.63242,67.542725,-138.51419,205.44073,701.0858,0.4302591,0.42981878,0.4292108,0.4286313,0.4268595,0.4268446,0.40121084,0.37604195,0.37432653,0.37415993,0.34108433,0.31408256,0.37422,0.36369485,0.36997816,0.4272819,0.42905822,0.4294697,0.42826062,0.42663023,0.42578048,0.38276437,0.37555745,0.3737935,0.37369224,0.3652572,0.37555745,0.35343358,0.33373803,0.3424149,0.37368974,0.43029037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.947365,52.47341,50.84708,48.491844,45.890083,45.32795,44.65021,43.963024,43.648033,42.735744,42.19991,39.467937,40.88302,40.69458,40.716434,41.94591,46.20783,50.86636,48.97285,45.934483,44.2859,46.140537,44.133823,42.736958,41.490902,40.716206,42.564342,40.5751,40.21191,40.38511,40.943256,0.0,12573.263,12043.75,5007.1465,4923.6523,4440.642,3731.0344,2855.7712,2506.3674,2153.9136,1287.9757,1012.52264,669.749,547.23413,166.27797,-22.716045,201.48578,-800.2557,-1640.5094,-1681.4182,4857.428,883.0908,307.525,3228.526,2139.8955,1644.7233,-808.0024,-228.09625,1.7539867,485.26724,305.63242,67.542725,-138.51419,205.44077,701.0858,0.47715908,0.47665957,0.47604564,0.46039122,0.42635268,0.42631495,0.4243141,0.42414308,0.38500503,0.37207323,0.37195736,0.32769907,0.37328902,0.36775655,0.37139764,0.42652977,0.4758857,0.4762938,0.4507998,0.42559233,0.4255877,0.4244452,0.42397085,0.37321755,0.37316966,0.3725676,0.42028,0.3714001,0.35929525,0.37136948,0.37316424,0.4771975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20037,56.70742,55.4803,53.700485,51.71601,51.27758,50.7706,50.259804,50.026936,49.35044,48.935226,46.959072,47.976868,47.823906,47.861496,49.051495,52.304436,55.577812,54.0107,51.66162,50.075134,51.878784,50.345337,49.326756,48.406284,47.857403,49.238647,47.67553,47.36275,47.529552,48.03358,0.0,10838.846,10372.781,4300.7188,4232.5005,3836.4963,3262.4697,2441.4688,2135.4163,1829.7601,1095.9366,882.2638,562.2954,465.60458,148.5644,-30.442684,197.96606,-691.6341,-1355.9037,-1389.9735,4219.1797,768.5453,301.21524,2769.4224,1850.6198,1386.8593,-686.1109,-189.36995,8.359844,411.9247,268.3293,62.306618,-135.72725,194.43289,587.5531,0.47715908,0.47665936,0.47610167,0.474337,0.4733104,0.47235796,0.43099317,0.4237023,0.42150044,0.41307914,0.36965525,0.33680072,0.42119378,0.37057137,0.370638,0.47359487,0.47595304,0.47631967,0.4741636,0.47264102,0.4573877,0.4242666,0.42294553,0.42117235,0.41935393,0.40417254,0.42294553,0.37078723,0.35850534,0.37073243,0.4127114,0.4771975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20037,56.70742,55.4803,53.70048,51.71601,51.27758,50.7706,50.259804,50.026936,49.350437,48.935226,46.95907,47.976864,47.823906,47.861492,49.05149,52.304436,55.577812,54.0107,51.661617,50.075134,51.878784,50.345333,49.326756,48.40628,47.857403,49.238644,47.675526,47.36275,47.529552,48.03358,0.0,10838.847,10372.781,4300.7188,4232.5005,3836.4966,3262.4697,2441.469,2135.4165,1829.7603,1095.9368,882.26385,562.2954,465.6046,148.56442,-30.442682,197.96608,-691.63416,-1355.9038,-1389.9736,4219.1797,768.5453,301.21527,2769.4226,1850.6199,1386.8593,-686.1109,-189.36996,8.359849,411.92474,268.3293,62.306618,-135.72726,194.43292,587.55316,0.55350626,0.5528603,0.5521038,0.4910588,0.4730551,0.47266364,0.47019628,0.46307805,0.42090544,0.419486,0.39366543,0.3347023,0.42090544,0.40764472,0.41369236,0.47319037,0.5476305,0.5523651,0.47314045,0.47299126,0.47103956,0.4701843,0.44825354,0.42042005,0.42039806,0.41496232,0.42162323,0.41874024,0.36365622,0.39390698,0.418826,0.553558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33034,58.856724,57.844337,56.37843,54.752056,54.391827,53.980446,53.552673,53.353973,52.74317,52.37967,50.33505,51.622623,51.495377,51.50477,52.47316,55.032433,57.876507,56.62257,54.74827,53.46238,54.777935,53.42218,52.57685,51.81693,51.480045,52.5036,51.19776,50.982967,51.10873,51.480526,0.0,9848.9375,9430.864,3876.445,3811.494,3445.6343,2934.1145,2180.9749,1940.3815,1679.5245,1037.1205,821.126,572.73157,425.00412,134.50995,-14.396116,177.11986,-607.6232,-1256.7875,-1287.4878,3811.549,680.3338,268.91534,2561.224,1731.5532,1254.0448,-618.6528,-145.4933,22.081873,380.05237,243.49884,50.863342,-116.531075,164.97388,537.4302,0.5535062,0.5528599,0.55213976,0.55045813,0.5472413,0.5232116,0.47001046,0.46773356,0.46707216,0.4215641,0.4164302,0.3577249,0.44599876,0.40923,0.41669616,0.54019266,0.55047417,0.55236423,0.5503537,0.5247315,0.47669205,0.47004294,0.467443,0.45813262,0.4189188,0.41481343,0.46742934,0.41786626,0.39944872,0.41612485,0.4189188,0.55355793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33034,58.856724,57.844334,56.37843,54.752052,54.391823,53.980446,53.552673,53.35397,52.74317,52.379665,50.33505,51.62262,51.495377,51.504765,52.473156,55.03243,57.876503,56.62257,54.74827,53.462376,54.777935,53.42218,52.576847,51.816925,51.48004,52.5036,51.197758,50.982967,51.108727,51.480526,0.0,9848.938,9430.864,3876.4453,3811.494,3445.6345,2934.1147,2180.975,1940.3816,1679.5247,1037.1205,821.12604,572.73157,425.00418,134.50998,-14.396114,177.11989,-607.6233,-1256.7875,-1287.4878,3811.5493,680.3338,268.91537,2561.2244,1731.5533,1254.0449,-618.6528,-145.49332,22.081877,380.0524,243.49887,50.863342,-116.53109,164.9739,537.43024,0.60913295,0.6082265,0.6067858,0.55046594,0.54712474,0.54712474,0.5452471,0.4766425,0.46693707,0.46464437,0.4157653,0.36283347,0.46473196,0.43793485,0.41742113,0.5470066,0.5966874,0.6077513,0.5491497,0.5470041,0.5458448,0.5420179,0.46702695,0.4646744,0.46460462,0.44349208,0.4670201,0.41638574,0.39910063,0.4152125,0.46392787,0.6091956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49148,61.541035,60.764343,59.641567,58.415688,58.138874,57.81699,57.49097,57.348152,56.938168,56.688923,55.409763,55.946888,55.853813,55.892174,56.843998,58.83305,60.844543,59.799744,58.23509,57.35715,58.344437,57.321304,56.703423,56.202824,55.876286,56.55502,55.528877,55.380234,55.500877,55.828335,0.0,8488.638,8126.732,3359.5876,3300.3567,2957.8574,2545.1323,1910.3832,1675.6818,1405.221,836.26996,669.75995,444.59894,379.13162,113.61122,-30.778297,175.47743,-530.304,-1042.4143,-1070.5563,3331.623,617.13165,218.83801,2253.489,1487.3969,1058.7975,-493.81503,-143.06317,17.390615,333.896,213.78246,41.694744,-113.94575,154.04001,475.84805,0.6091329,0.6082257,0.60712665,0.60555845,0.5927996,0.5578501,0.5451717,0.54196143,0.49960116,0.464185,0.4587897,0.3613399,0.4644998,0.452075,0.46190307,0.5675541,0.60566586,0.60775,0.60455924,0.5534804,0.54519385,0.5435972,0.54188854,0.46485546,0.46428376,0.4446545,0.5360318,0.46167445,0.41052407,0.44776976,0.46354398,0.60919553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49148,61.541035,60.76434,59.641567,58.415688,58.13887,57.81699,57.490967,57.34815,56.938164,56.68892,55.409763,55.946888,55.853813,55.89217,56.843998,58.83305,60.844543,59.79974,58.23509,57.35715,58.344437,57.3213,56.703423,56.202824,55.876286,56.555016,55.528877,55.380234,55.500877,55.82833,0.0,8488.638,8126.7324,3359.588,3300.357,2957.8577,2545.1326,1910.3834,1675.6819,1405.2211,836.27,669.75995,444.59897,379.13165,113.61124,-30.778297,175.47745,-530.3041,-1042.4143,-1070.5563,3331.623,617.13165,218.83803,2253.4893,1487.397,1058.7976,-493.81506,-143.06319,17.390621,333.89606,213.78249,41.694748,-113.94576,154.04004,475.8481,0.70673454,0.7056313,0.69971,0.60380876,0.60178554,0.6009386,0.5865271,0.5420073,0.5393152,0.4964884,0.4588725,0.3978804,0.5351503,0.45017758,0.4615073,0.60174555,0.6438744,0.70444846,0.60383135,0.6004563,0.6003589,0.56137466,0.5418838,0.5385123,0.48254484,0.44754273,0.54021037,0.46121868,0.43665686,0.4588501,0.4704988,0.7068189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.556244,62.697006,62.022465,61.046368,59.981472,59.750095,59.47459,59.19319,59.065746,58.692833,58.463486,57.3267,57.888916,57.796936,57.828285,58.52163,60.317535,62.087406,61.234016,59.93573,59.08879,60.03505,59.159176,58.626957,58.16045,57.829334,58.453182,57.548283,57.461582,57.592182,57.931778,0.0,7886.6367,7504.0615,3113.2817,3060.068,2741.3486,2310.28,1756.4579,1547.6481,1321.4315,794.55023,640.336,417.15576,345.03067,112.88929,-27.600843,147.8832,-501.84692,-972.8164,-996.23474,3032.6245,557.976,214.63152,2029.6414,1367.6808,976.8255,-475.3624,-144.14177,-4.013604,312.39307,199.74979,31.16453,-118.92917,157.09848,420.23834,0.7067345,0.7056312,0.70355576,0.70123523,0.6160704,0.60049826,0.5983583,0.5935876,0.53879523,0.53540754,0.45884538,0.40601492,0.53703225,0.4991856,0.5268553,0.6000625,0.70275277,0.7044445,0.70089775,0.6002396,0.60023856,0.59748346,0.5870589,0.53744364,0.5353323,0.51428145,0.5434357,0.47288588,0.4443241,0.4583445,0.5353323,0.7068188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.556244,62.697002,62.02246,61.046368,59.98147,59.750095,59.474586,59.19319,59.065742,58.69283,58.463486,57.3267,57.888916,57.796932,57.82828,58.52163,60.317535,62.087402,61.234013,59.935726,59.088787,60.03505,59.159176,58.626953,58.160446,57.829334,58.45318,57.548283,57.461582,57.59218,57.931778,0.0,7886.637,7504.062,3113.282,3060.0684,2741.3486,2310.2803,1756.458,1547.6483,1321.4316,794.5503,640.33606,417.15576,345.0307,112.889305,-27.600843,147.88322,-501.84695,-972.81647,-996.23486,3032.625,557.9761,214.63153,2029.6416,1367.6809,976.8256,-475.36243,-144.14177,-4.013598,312.3931,199.7498,31.164534,-118.929184,157.09851,420.23837,0.7606739,0.75948644,0.7531862,0.70063984,0.6975953,0.69642437,0.6053092,0.5945002,0.59017503,0.53543824,0.519756,0.4055477,0.544048,0.5177918,0.53250146,0.696792,0.712356,0.7581084,0.7001109,0.69611424,0.6849586,0.5964998,0.5946707,0.5629439,0.53519243,0.5340632,0.59306407,0.5318694,0.4935862,0.52866054,0.53449136,0.7607716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60277,63.36759,62.7476,61.848667,60.87043,60.649662,60.377308,60.09868,59.97135,59.608414,59.376854,58.12281,58.847996,58.759853,58.775517,59.361267,61.077843,62.7766,62.050987,60.99806,60.251766,60.895897,60.046932,59.515907,59.07513,58.775227,59.381824,58.540936,58.43694,58.531147,58.77448,0.0,7428.8516,7127.3384,2974.7043,2926.9788,2618.5405,2252.4712,1745.5786,1539.4175,1320.7506,783.004,643.6652,439.864,336.47504,110.32012,-18.976805,135.01254,-489.75287,-951.5117,-979.6974,2864.8098,498.30487,200.45963,1989.1973,1344.8297,975.63763,-461.01996,-136.63974,2.004802,305.09048,191.99203,34.381165,-99.69946,131.22185,435.11154,0.7606738,0.7594863,0.75682133,0.75407064,0.6976028,0.6959782,0.6925213,0.61416477,0.5908475,0.5818985,0.5302697,0.41270855,0.58886033,0.5183679,0.53012615,0.6964504,0.75560725,0.7581031,0.75338495,0.6957213,0.6946673,0.6917771,0.59410655,0.5894003,0.5823513,0.55668205,0.59278333,0.5318266,0.5037947,0.5305999,0.5678156,0.7607715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.60277,63.36759,62.747597,61.848667,60.87043,60.649662,60.377308,60.098675,59.971348,59.60841,59.37685,58.122807,58.847992,58.75985,58.775517,59.361267,61.077843,62.7766,62.050987,60.99806,60.251762,60.895893,60.04693,59.515907,59.07513,58.775223,59.381824,58.540936,58.436935,58.531143,58.774475,0.0,7428.852,7127.3394,2974.7046,2926.979,2618.5405,2252.4714,1745.5787,1539.4176,1320.7507,783.0041,643.6653,439.86404,336.4751,110.320145,-18.976805,135.01257,-489.75293,-951.5118,-979.69745,2864.81,498.3049,200.45964,1989.1975,1344.8298,975.63776,-461.02,-136.63976,2.0048082,305.0905,191.99207,34.38117,-99.69948,131.22188,435.11157,0.8075422,0.8062816,0.7987526,0.7537468,0.75002354,0.7481469,0.6922128,0.68881345,0.61324275,0.5870535,0.53011745,0.4475429,0.588577,0.57133317,0.5843879,0.7492465,0.7604967,0.804742,0.75337976,0.74786675,0.70391417,0.69138664,0.6876539,0.58909,0.58717954,0.5851125,0.6781627,0.57080644,0.49605846,0.52919465,0.586699,0.8076523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.592094,63.24059,62.61565,61.71306,60.723717,60.50516,60.231476,59.95321,59.82886,59.467667,59.253727,58.132496,58.67711,58.581535,58.587337,59.08604,60.811485,62.61862,61.885864,60.75115,60.046093,60.730213,59.901363,59.400154,58.970726,58.595444,59.362606,58.61828,58.44137,58.525005,58.745914,0.0,7535.936,7198.835,2987.4976,2933.406,2634.5496,2240.2676,1750.1735,1538.3368,1303.9597,780.97205,616.74054,414.06357,341.0416,115.24947,-11.101876,123.77881,-491.11755,-983.8241,-1007.09894,2909.3057,518.8451,194.40027,1989.7185,1327.5273,945.6707,-454.573,-154.22427,-12.0932255,288.78253,179.75392,45.80414,-93.49312,124.54756,406.68954,0.8075422,0.8062815,0.8031554,0.80007017,0.74981225,0.74795,0.74493587,0.6898916,0.68475425,0.5990086,0.58148444,0.44603273,0.6680512,0.57567334,0.5832318,0.74914694,0.8019583,0.8047355,0.79972804,0.74798447,0.74647874,0.74385494,0.6871839,0.68281275,0.5929977,0.5845576,0.6859222,0.58212066,0.53521705,0.5790713,0.5860072,0.8076523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.592094,63.24059,62.61565,61.71306,60.723717,60.505157,60.231476,59.953205,59.82886,59.467667,59.253723,58.132496,58.67711,58.58153,58.587337,59.086037,60.81148,62.61862,61.885864,60.751144,60.04609,60.73021,59.901363,59.40015,58.970722,58.595444,59.362602,58.61828,58.44137,58.525,58.74591,0.0,7535.937,7198.8354,2987.4978,2933.4062,2634.5498,2240.2678,1750.1737,1538.3369,1303.9598,780.9721,616.7406,414.0636,341.04163,115.2495,-11.101874,123.77883,-491.11758,-983.82416,-1007.099,2909.306,518.84515,194.40028,1989.7188,1327.5276,945.6708,-454.57303,-154.22429,-12.093219,288.7826,179.75395,45.804142,-93.49313,124.54759,406.6896,0.7960688,0.7948261,0.7933517,0.8000004,0.79600734,0.7931722,0.744737,0.7404899,0.6858361,0.67969483,0.5808184,0.44841978,0.6818112,0.63422483,0.5693791,0.7952617,0.80002743,0.7933751,0.79972154,0.7895728,0.74772143,0.7437925,0.73925304,0.6823231,0.679588,0.6770258,0.7003644,0.5817722,0.53407294,0.5797273,0.6788258,0.7961758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.559235,62.699368,62.026608,61.054516,59.98418,59.745453,59.452892,59.152767,59.019817,58.60938,58.355953,57.065964,57.90984,57.801884,57.807674,58.37943,60.15511,62.04646,61.25804,59.957054,59.214897,60.059254,59.19891,58.65076,58.173206,57.805134,58.451046,57.628258,57.539944,57.6439,57.922295,0.0,7857.891,7504.4336,3108.8337,3053.283,2748.9014,2349.6348,1814.3442,1602.4535,1351.922,836.7682,675.80414,446.6282,334.3053,123.08626,-11.091918,133.2608,-498.78745,-1008.3187,-1033.8462,3008.2915,558.60297,199.8587,2029.4796,1354.5326,992.5061,-481.40762,-152.61714,6.4643006,315.191,189.7492,31.476755,-105.14615,141.114,430.9869,0.79606867,0.7948259,0.7917802,0.7887489,0.79562426,0.79461485,0.79041356,0.74042505,0.7356867,0.67982036,0.6208314,0.5127247,0.71140563,0.66276133,0.6506361,0.79553497,0.79134387,0.79331696,0.78840876,0.7935789,0.79187596,0.7870024,0.739187,0.73002446,0.6785664,0.6782336,0.7376161,0.67371064,0.5340568,0.59320927,0.67803824,0.79617566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.559235,62.699364,62.026608,61.054516,59.984177,59.74545,59.452892,59.152763,59.019817,58.60938,58.355953,57.06596,57.90984,57.80188,57.807674,58.37943,60.15511,62.046455,61.25804,59.95705,59.214893,60.059254,59.19891,58.650757,58.173203,57.805134,58.451042,57.628254,57.53994,57.643898,57.92229,0.0,7857.892,7504.434,3108.834,3053.2832,2748.9016,2349.635,1814.3445,1602.4536,1351.9221,836.76825,675.8042,446.6282,334.30533,123.08628,-11.091916,133.26083,-498.78748,-1008.3188,-1033.8462,3008.2917,558.603,199.85872,2029.4797,1354.5327,992.5062,-481.40765,-152.61714,6.464307,315.19104,189.74922,31.476759,-105.146164,141.11403,430.98694,0.7634562,0.76226443,0.76243913,0.78900015,0.7851356,0.7836338,0.79009825,0.78597754,0.7363146,0.7310808,0.67230886,0.5138576,0.7329727,0.6851983,0.67349297,0.7839033,0.78275466,0.76088136,0.7883742,0.78349656,0.79040015,0.7888912,0.7853773,0.7341537,0.7303541,0.7193316,0.75037324,0.6733826,0.63394797,0.6721208,0.7285925,0.76355463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.470726,61.20075,60.38289,59.19879,57.918053,57.63257,57.29233,56.94786,56.797035,56.35737,56.09517,54.789627,55.45648,55.324722,55.337193,56.015236,58.10781,60.40775,59.49017,58.062996,57.173115,58.049194,57.023643,56.3601,55.789654,55.33771,56.222683,55.156696,55.014122,55.137768,55.475853,0.0,8674.002,8301.492,3454.5903,3396.4956,3028.608,2587.8694,1968.4523,1726.2373,1447.2275,868.43475,688.3391,449.52713,370.17276,137.06387,-16.779556,146.11203,-545.0331,-1120.6351,-1148.2593,3299.7605,587.2346,220.44049,2241.4802,1489.2943,1100.3553,-529.8989,-170.50655,-2.745921,337.61584,218.22522,40.76706,-115.467735,156.72122,478.52927,0.7634562,0.7622643,0.7595833,0.75681293,0.78413063,0.7840467,0.77957416,0.78517556,0.78112453,0.7313284,0.69298965,0.52695394,0.7540361,0.710365,0.70136076,0.7838246,0.7590121,0.7608761,0.7561407,0.78328824,0.78168,0.778615,0.7855698,0.77412385,0.7308263,0.7268671,0.7831617,0.72070754,0.6333902,0.67337835,0.72976696,0.76355463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.470726,61.200745,60.382885,59.198788,57.918053,57.63257,57.29233,56.947857,56.79703,56.357365,56.095165,54.789623,55.456474,55.32472,55.33719,56.015236,58.107807,60.407745,59.49017,58.062992,57.17311,58.049194,57.02364,56.360096,55.78965,55.33771,56.22268,55.156696,55.01412,55.137764,55.475853,0.0,8674.003,8301.492,3454.5903,3396.4958,3028.608,2587.8694,1968.4524,1726.2374,1447.2277,868.4348,688.3391,449.52713,370.1728,137.06389,-16.779554,146.11206,-545.03314,-1120.6353,-1148.2593,3299.7607,587.2347,220.4405,2241.4805,1489.2944,1100.3555,-529.899,-170.50656,-2.7459147,337.61588,218.22523,40.76706,-115.46775,156.72125,478.52933,0.69163334,0.69055367,0.6914122,0.757336,0.7535314,0.7522442,0.7788939,0.7760927,0.78022116,0.7761476,0.72387916,0.5637907,0.7789313,0.73371434,0.7235527,0.7520879,0.71994305,0.6894203,0.75680715,0.7515377,0.76255894,0.77840793,0.7747417,0.7797265,0.77564913,0.7724979,0.7759959,0.72557974,0.67432356,0.72309315,0.7754447,0.6917141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30687,58.562424,57.519028,56.005684,54.337288,53.971706,53.516262,53.045452,52.826244,52.1961,51.819637,49.874817,50.878403,50.74563,50.79076,51.998417,54.686295,57.56533,56.277027,54.482193,53.297295,54.350613,52.97108,52.050415,51.240658,50.782104,51.85888,50.431347,50.21093,50.37705,50.81293,0.0,10033.8545,9561.769,3940.1035,3877.6057,3493.4216,2957.577,2304.1626,2043.4613,1771.0021,1054.7296,836.80054,557.46387,452.92072,137.63417,-33.6022,199.54724,-623.924,-1265.1057,-1299.4064,3858.5034,664.6034,257.29742,2621.9248,1747.8849,1313.2031,-640.2387,-171.8495,12.527693,399.25586,255.4998,51.578587,-135.42772,179.76537,573.7526,0.6916333,0.69055355,0.6886497,0.6864639,0.73595786,0.7508821,0.7490092,0.766877,0.771385,0.7753431,0.74565166,0.5640038,0.7702592,0.75101817,0.7622679,0.75090575,0.68782437,0.68941665,0.68585706,0.75175816,0.7498898,0.7475626,0.77486026,0.76955235,0.7755522,0.7751854,0.7733432,0.7712801,0.6811928,0.7350959,0.7755522,0.69171405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30687,58.56242,57.519028,56.00568,54.337288,53.971703,53.51626,53.045452,52.82624,52.1961,51.819637,49.874813,50.8784,50.745625,50.790756,51.998417,54.686295,57.56533,56.277027,54.482193,53.29729,54.35061,52.971077,52.050415,51.240658,50.7821,51.858875,50.431343,50.210926,50.377045,50.812927,0.0,10033.8545,9561.77,3940.1038,3877.6057,3493.4219,2957.5771,2304.1628,2043.4614,1771.0022,1054.7297,836.80054,557.46387,452.92078,137.63419,-33.602196,199.54727,-623.9241,-1265.1057,-1299.4065,3858.5034,664.60345,257.29742,2621.925,1747.885,1313.2032,-640.2387,-171.84952,12.527698,399.2559,255.49983,51.57859,-135.42773,179.7654,573.7527,0.5979082,0.5970477,0.5969502,0.6813771,0.68395966,0.6819365,0.7076057,0.7463704,0.7465198,0.7676154,0.7700451,0.65498316,0.76800585,0.74389,0.7707798,0.68204874,0.6096338,0.5965698,0.68653715,0.68175745,0.6820226,0.7426558,0.7451361,0.7670631,0.76763326,0.7542622,0.74271435,0.7708449,0.7118717,0.7702604,0.7654583,0.5979686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.160225,56.037548,54.819668,53.065273,51.134747,50.69841,50.149605,49.600323,49.35271,48.686348,48.30994,46.54945,46.989845,46.791298,46.79269,47.787983,51.179817,54.79289,53.122402,50.715824,49.351704,50.76629,49.158047,48.149357,47.352966,46.785244,47.841522,46.22705,45.952087,46.136253,46.668674,0.0,11129.382,10651.904,4283.2046,4199.7495,3779.826,3254.05,2548.24,2220.8362,1891.4204,1087.0426,836.74005,528.2813,502.70914,171.03542,-5.1382976,179.75969,-707.4262,-1430.1525,-1464.7091,4400.3975,778.6458,277.6288,2923.0571,1898.8234,1379.5717,-634.5109,-192.8534,11.552698,435.33823,273.05374,58.119232,-143.18327,200.27238,632.1194,0.5979082,0.597047,0.5960186,0.59443396,0.603244,0.6576089,0.6800271,0.6785476,0.7402247,0.73927987,0.760995,0.66915494,0.7397797,0.7516502,0.763857,0.63816017,0.59452295,0.5965685,0.59355724,0.670418,0.68093973,0.6792572,0.682924,0.7406505,0.7390884,0.71989685,0.73411053,0.76342565,0.7304962,0.7608587,0.7414025,0.5979685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.160225,56.037548,54.819668,53.06527,51.134743,50.698406,50.1496,49.600323,49.35271,48.686348,48.309937,46.54945,46.989845,46.791294,46.79269,47.78798,51.179817,54.792885,53.1224,50.715824,49.351704,50.766285,49.158043,48.149357,47.352966,46.78524,47.84152,46.227047,45.952084,46.136253,46.668674,0.0,11129.383,10651.905,4283.205,4199.7495,3779.826,3254.0503,2548.24,2220.8364,1891.4205,1087.0426,836.7401,528.2813,502.70917,171.03543,-5.138297,179.75972,-707.4263,-1430.1526,-1464.7091,4400.398,778.6458,277.6288,2923.0571,1898.8235,1379.5717,-634.5109,-192.85341,11.552703,435.33826,273.05377,58.119236,-143.18329,200.27242,632.11945,0.5390581,0.53847367,0.53794074,0.5809052,0.5913851,0.5911039,0.59054726,0.67175126,0.6741467,0.72228557,0.74388444,0.70645493,0.6806989,0.73568285,0.7342326,0.5906944,0.53782004,0.53805715,0.5883932,0.5908668,0.589531,0.59506613,0.67709744,0.6739645,0.7333924,0.7140534,0.6752627,0.7338167,0.7404179,0.7449587,0.73549354,0.53910714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89333,51.803295,50.156105,47.77064,45.121372,44.54107,43.841915,43.141277,42.826347,41.902107,41.384815,38.84314,39.991707,39.80436,39.82054,41.646946,46.01009,50.31099,48.0352,44.88851,42.908222,44.919624,42.815838,41.44799,40.325443,39.759396,40.92825,38.81417,38.637817,38.883068,39.56092,0.0,12917.756,12284.894,5041.7217,4957.6724,4484.244,3795.6714,2904.1428,2532.7395,2153.6948,1297.0597,993.4465,644.1418,554.63226,165.75468,-19.311874,249.48843,-810.4631,-1571.2599,-1615.4883,5054.4805,899.95294,339.5244,3399.0444,2195.1804,1626.1864,-763.7216,-192.54607,36.005985,514.9175,315.84393,45.726147,-167.13219,228.16692,720.56067,0.539058,0.53847337,0.53724605,0.5357688,0.5349937,0.55202746,0.58875364,0.5867328,0.6173048,0.6716426,0.73153204,0.7460551,0.669802,0.6720734,0.70040065,0.53479147,0.5372711,0.5373608,0.5357955,0.54379207,0.58150464,0.5889324,0.58576614,0.6682087,0.6705256,0.65327656,0.5877984,0.7083405,0.73172176,0.7321513,0.6705256,0.5391071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89333,51.803295,50.1561,47.77064,45.12137,44.541065,43.841915,43.141277,42.826344,41.902103,41.384815,38.843136,39.991703,39.80436,39.820538,41.646946,46.01009,50.31099,48.0352,44.88851,42.90822,44.91962,42.815838,41.44799,40.325443,39.75939,40.92825,38.814167,38.637814,38.883064,39.56092,0.0,12917.756,12284.894,5041.722,4957.673,4484.2446,3795.6716,2904.143,2532.7395,2153.6948,1297.0597,993.4465,644.14185,554.6323,165.7547,-19.311874,249.48845,-810.46313,-1571.26,-1615.4884,5054.4805,899.95294,339.5244,3399.0444,2195.1804,1626.1865,-763.7217,-192.54608,36.00599,514.91754,315.84393,45.72615,-167.1322,228.16693,720.56067,0.46443507,0.46395665,0.46350336,0.4824021,0.53365433,0.5335764,0.53166044,0.5530705,0.5837359,0.583425,0.6663043,0.7505469,0.58341545,0.65538394,0.6680792,0.53388155,0.4633657,0.4636582,0.48706156,0.5341085,0.5325159,0.5312397,0.5616592,0.5832113,0.58380485,0.5763716,0.584417,0.6683572,0.6842425,0.6659419,0.58770615,0.4644715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63905,47.46332,45.476933,42.6039,39.41539,38.704384,37.809715,36.919136,36.511555,35.397114,34.767124,31.710676,32.44266,32.164402,32.17509,34.28145,39.98173,45.54173,42.705444,39.18322,37.19101,38.826786,36.22675,34.513084,33.115795,32.134647,34.212006,31.51539,31.111195,31.35114,32.08336,0.0,14444.016,13792.37,5578.1235,5481.368,4956.044,4235.6694,3317.743,2882.9885,2475.4653,1434.9739,1105.0062,711.5902,674.16583,205.227,-15.438986,269.45886,-936.31195,-1804.9344,-1851.796,5732.833,956.4412,340.6261,3825.869,2461.1313,1836.6461,-859.5582,-259.13083,28.803202,556.89136,360.20078,71.55886,-165.17052,237.8719,825.9266,0.46443507,0.46391943,0.46284267,0.46226043,0.4608625,0.46154597,0.5180598,0.53013796,0.5286083,0.57716566,0.58429384,0.74451387,0.5482391,0.59713477,0.57944345,0.4609253,0.4629043,0.4635036,0.4622401,0.46063495,0.47036335,0.5313124,0.52964884,0.5300984,0.5766716,0.60699457,0.5287987,0.57874894,0.629181,0.5833957,0.5809636,0.4644715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63905,47.46332,45.476933,42.6039,39.415386,38.704384,37.809715,36.919132,36.511555,35.397114,34.76712,31.710674,32.442657,32.1644,32.17509,34.281445,39.981728,45.54173,42.705444,39.183216,37.19101,38.826786,36.226746,34.513084,33.11579,32.134644,34.212006,31.515388,31.111193,31.351137,32.083355,0.0,14444.017,13792.371,5578.1235,5481.368,4956.044,4235.6694,3317.743,2882.9885,2475.4656,1434.9739,1105.0062,711.5902,674.1659,205.22702,-15.438985,269.45886,-936.312,-1804.9344,-1851.7961,5732.833,956.4413,340.62613,3825.8691,2461.1313,1836.6461,-859.5582,-259.13083,28.803205,556.8914,360.20078,71.55886,-165.17052,237.87193,825.92664,0.41536292,0.41497484,0.41452235,0.41638663,0.45991853,0.4599131,0.45905232,0.45841548,0.5128282,0.5260134,0.5728269,0.7181581,0.52669823,0.5404853,0.52479446,0.45998016,0.41439274,0.41470233,0.41583058,0.45950866,0.45937675,0.45927733,0.45787814,0.52693313,0.5263088,0.54500866,0.47559994,0.52873343,0.61920637,0.5728201,0.5263088,0.41539204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.314064,42.05493,39.59315,36.030064,32.00618,31.11498,30.016935,28.886282,28.377516,26.907928,26.097452,22.331179,23.5851,23.221209,23.223816,25.616207,32.519844,39.606922,36.187702,31.632217,28.316275,31.458809,28.263676,26.027733,24.085018,23.146389,25.721107,22.259706,21.695024,21.998268,22.976858,0.0,16214.505,15491.503,6263.312,6156.9756,5619.552,4785.1294,3705.749,3279.5352,2790.352,1666.1471,1266.0156,796.5288,736.4543,237.22032,-7.206669,288.6372,-1038.3292,-2057.6372,-2110.4268,6419.72,1098.9573,448.4927,4258.0273,2750.8435,2120.3591,-1026.9637,-253.00557,40.900047,626.38794,412.18637,85.71786,-187.42886,278.19925,933.95355,0.41536292,0.41495186,0.4144472,0.41261292,0.41243356,0.4123799,0.4247066,0.45684716,0.45560765,0.45930767,0.5228435,0.65398335,0.45570973,0.5160349,0.52359265,0.41259032,0.41372263,0.41462624,0.41387516,0.41212672,0.41237628,0.43652984,0.45681223,0.45532948,0.45786035,0.49115553,0.45649764,0.5239388,0.5732539,0.5234239,0.46042883,0.41539204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.314064,42.05493,39.59315,36.030064,32.00618,31.114979,30.016933,28.886282,28.377514,26.907927,26.09745,22.331177,23.585098,23.221207,23.223814,25.616207,32.519844,39.606922,36.187702,31.632215,28.316273,31.458807,28.263674,26.02773,24.085016,23.146389,25.721106,22.259705,21.695023,21.998266,22.976856,0.0,16214.505,15491.503,6263.3125,6156.9756,5619.552,4785.1294,3705.749,3279.5352,2790.352,1666.1471,1266.0156,796.5288,736.4543,237.22034,-7.2066693,288.63724,-1038.3292,-2057.6375,-2110.427,6419.72,1098.9573,448.4927,4258.0273,2750.8435,2120.3594,-1026.9637,-253.00557,40.90005,626.38794,412.18637,85.717865,-187.42888,278.19928,933.95355,0.3700116,0.36969975,0.36931577,0.3692777,0.4078515,0.41122076,0.41009995,0.41011637,0.4150449,0.4537913,0.4539066,0.5691548,0.44204757,0.46083888,0.45245332,0.41121954,0.3693564,0.36947846,0.36959693,0.41145107,0.41145107,0.41115397,0.4096789,0.42870978,0.45372072,0.46969137,0.4097004,0.45380002,0.49083996,0.45260885,0.45372072,0.3700347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99029,36.77666,33.799587,29.491644,24.69795,23.637903,22.367638,21.088171,20.513802,18.867579,17.945395,13.538196,15.257884,14.820908,14.807599,17.530079,25.52438,33.885036,29.707071,24.043583,20.730383,24.077354,20.274055,17.758976,15.54269,14.559528,16.610882,12.577593,12.350708,12.866853,14.413525,0.0,17827.846,17006.885,6940.1987,6821.556,6176.6333,5255.08,4009.0469,3505.9685,2979.203,1771.4521,1357.4342,867.06934,774.09595,261.8611,17.378025,309.50043,-1123.9103,-2249.693,-2309.0034,7099.5615,1236.0422,448.2924,4678.4043,3022.214,2259.4172,-1102.6805,-259.41803,76.696625,722.1083,447.66254,52.39007,-249.77829,356.20352,981.6122,0.3700116,0.3696854,0.3691552,0.36852956,0.36789462,0.36770543,0.36875683,0.39917836,0.40792316,0.40784973,0.4460552,0.5255911,0.40788227,0.4158362,0.4165862,0.36750123,0.3689258,0.3694305,0.3689469,0.3671222,0.3671222,0.36782536,0.40714192,0.40829486,0.40766168,0.42247784,0.40881288,0.4168316,0.4701217,0.44507352,0.40761995,0.3700347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99029,36.776657,33.799587,29.491644,24.697948,23.637901,22.367638,21.088171,20.5138,18.867577,17.945393,13.538195,15.257883,14.820907,14.807598,17.530077,25.524378,33.885036,29.70707,24.043583,20.730381,24.077354,20.274055,17.758976,15.542689,14.559527,16.61088,12.577591,12.350707,12.866851,14.413524,0.0,17827.846,17006.885,6940.1987,6821.556,6176.634,5255.0806,4009.0469,3505.9685,2979.203,1771.4521,1357.4342,867.0694,774.09595,261.8611,17.378023,309.50046,-1123.9104,-2249.693,-2309.0034,7099.562,1236.0422,448.2924,4678.4043,3022.214,2259.4172,-1102.6805,-259.41806,76.696625,722.1083,447.66254,52.39007,-249.77829,356.20352,981.6122,0.3365291,0.33626848,0.33601242,0.33585644,0.3577528,0.3642719,0.36571792,0.36566117,0.3656893,0.39012828,0.4052963,0.49713424,0.373743,0.40369332,0.41082487,0.36270538,0.33589458,0.3360991,0.33590367,0.3662206,0.36634576,0.3665036,0.3651003,0.3657253,0.38883635,0.41346008,0.36507785,0.40626577,0.4241102,0.40520233,0.3960641,0.3365482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59585,29.929928,26.349789,21.169815,15.414073,14.13307,12.574132,11.003173,10.311413,8.338574,7.2619066,1.803168,4.0054617,3.5737064,3.575564,7.4630246,17.002129,26.609758,21.398031,14.184581,9.961655,14.498787,9.901341,6.9269166,4.2435393,3.1623824,6.7272525,2.3518052,1.3148034,1.670368,2.94234,0.0,19639.143,18822.945,7667.05,7535.4814,6817.7505,5820.7305,4477.7715,3916.8557,3293.8855,1953.3121,1475.8372,973.2667,854.0957,260.16696,-6.0011964,375.13998,-1236.4056,-2425.0662,-2487.8958,7858.1416,1408.5125,511.0393,5221.3643,3348.0657,2473.6199,-1222.6334,-273.07434,101.021065,737.8921,467.7839,119.016396,-204.2496,320.51227,1078.7914,0.33652908,0.33625877,0.3358238,0.33529845,0.33472753,0.3345923,0.3344882,0.3460021,0.36317068,0.36326873,0.3729658,0.44499728,0.36322594,0.36331686,0.37079972,0.33426622,0.33562127,0.33604676,0.33571178,0.33412516,0.33411133,0.33409655,0.3497848,0.36414087,0.36407575,0.3725424,0.36196843,0.36280325,0.38370258,0.3649775,0.36369962,0.33654818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59585,29.929928,26.349789,21.169815,15.414073,14.133069,12.574132,11.003172,10.311413,8.338574,7.261906,1.8031675,4.0054607,3.5737057,3.5755632,7.463024,17.002129,26.609758,21.39803,14.18458,9.961654,14.498787,9.9013405,6.926916,4.243539,3.1623816,6.7272515,2.3518045,1.3148028,1.6703674,2.9423394,0.0,19639.143,18822.945,7667.05,7535.4814,6817.751,5820.7305,4477.7715,3916.8557,3293.8857,1953.3121,1475.8372,973.2668,854.0957,260.16696,-6.0011973,375.13998,-1236.4056,-2425.0662,-2487.8958,7858.1416,1408.5125,511.0393,5221.3643,3348.0657,2473.6199,-1222.6334,-273.07434,101.021065,737.8921,467.7839,119.016396,-204.2496,320.51227,1078.7914,0.30549297,0.30527753,0.3050388,0.30487758,0.3177801,0.32708287,0.33267888,0.33269882,0.33267897,0.3363317,0.36104524,0.40020844,0.33289874,0.35313183,0.36021647,0.3240305,0.3049246,0.3051267,0.30491692,0.32661492,0.3322042,0.33363557,0.33201498,0.33201498,0.33353314,0.34916005,0.33201498,0.36121812,0.38453257,0.36131817,0.33588162,0.3055087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41955,27.280792,23.519304,18.074142,11.98043,10.664928,9.048434,7.459534,6.751823,4.7550945,3.7045205,0.058457077,0.2982131,0.055694986,0.07188165,2.3818817,12.689054,23.530249,18.26319,10.9067745,6.6308165,11.262791,6.678815,3.8581202,1.246003,0.052736845,3.7605882,0.09170619,0.0095323045,0.059515316,0.42569596,0.0,20404.117,19480.436,7874.366,7741.3906,7031.073,5904.8525,4566.293,3940.945,3334.6846,1966.0485,1456.4152,782.69885,864.8369,190.54456,-19.315859,283.22653,-1289.2014,-2588.5122,-2657.1387,8096.6123,1423.5176,514.4946,5262.562,3342.7654,2403.7463,-1204.9935,-288.0164,19.233622,723.97205,425.3483,30.275387,-70.80536,163.62349,995.3101,0.30549297,0.30527124,0.30491182,0.30446807,0.30395976,0.30379662,0.30355477,0.30467966,0.32634258,0.33053148,0.33061412,0.37707084,0.3304725,0.33148068,0.3301735,0.3036985,0.30473143,0.30509248,0.3039198,0.3036808,0.30358708,0.30352545,0.30358005,0.33112904,0.33135128,0.33797988,0.3187764,0.32994634,0.34063148,0.33004466,0.33117226,0.3055087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
