pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.41955,27.280792,23.519304,18.074142,11.98043,10.664928,9.048434,7.459534,6.751823,4.7550945,3.7045205,0.058457077,0.2982131,0.055694986,0.07188165,2.3818817,12.689054,23.530249,18.26319,10.9067745,6.6308165,11.262791,6.678815,3.8581202,1.246003,0.052736845,3.7605882,0.09170619,0.0095323045,0.059515316,0.42569596,0.0,20404.117,19480.436,7874.366,7741.3906,7031.073,5904.8525,4566.293,3940.945,3334.6846,1966.0485,1456.4152,782.69885,864.8369,190.54456,-19.315859,283.22653,-1289.2014,-2588.5122,-2657.1387,8096.6123,1423.5176,514.4946,5262.562,3342.7654,2403.7463,-1204.9935,-288.0164,19.233622,723.97205,425.3483,30.275387,-70.80536,163.62349,995.3101,0.29404026,0.29384193,0.29356733,0.29346302,0.29654506,0.3004768,0.30209997,0.30208525,0.30209547,0.30210742,0.3277924,0.3564669,0.30210438,0.32665947,0.32572344,0.29849,0.29346213,0.29369608,0.29337937,0.30008796,0.30213612,0.30190715,0.30179045,0.30171838,0.3016953,0.3045056,0.30175406,0.32730144,0.3364287,0.32798833,0.30169237,0.29405484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.305534,25.578632,21.626314,15.924423,9.607373,8.274,6.7858396,5.377408,4.7838397,3.1702433,2.3668172,0.032607898,0.0903062,0.013320327,0.028485723,1.3324329,10.629939,21.719717,16.427391,7.1241794,1.1638163,9.715609,5.461814,2.8709707,0.2804996,0.012048008,2.836525,0.05791673,0.0023619253,0.012576304,0.098824374,0.0,20886.053,19892.902,8087.616,7936.382,7169.063,5948.0347,4366.828,3692.5615,3032.5642,1752.4082,1260.0579,615.196,728.2101,102.545876,-18.647955,207.98624,-1219.3973,-2620.3933,-2698.3235,8161.1826,1615.9221,615.5507,5144.275,3210.523,2295.9167,-1199.5914,-128.70477,17.713758,690.85675,366.0736,24.507017,-30.04044,74.951775,886.8673,0.29404026,0.29383403,0.29349598,0.29307628,0.29258576,0.2924203,0.2921388,0.2921452,0.2986855,0.30016556,0.30018792,0.34242073,0.3001537,0.32992578,0.29992756,0.29232177,0.29334527,0.29367292,0.29251525,0.29226473,0.29216567,0.29209763,0.2920513,0.30113178,0.29988348,0.30180565,0.2962893,0.29983515,0.33513963,0.31735864,0.29987562,0.29405484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.305534,25.578632,21.626314,15.924423,9.607373,8.274,6.7858396,5.377408,4.7838397,3.1702433,2.3668172,0.032607898,0.0903062,0.013320327,0.028485723,1.3324329,10.629939,21.719717,16.427391,7.1241794,1.1638163,9.715609,5.461814,2.8709707,0.2804996,0.012048008,2.836525,0.05791673,0.0023619253,0.012576304,0.098824374,0.0,20886.053,19892.902,8087.616,7936.382,7169.063,5948.0347,4366.828,3692.5615,3032.5642,1752.4082,1260.0579,615.196,728.2101,102.545876,-18.647955,207.98624,-1219.3973,-2620.3933,-2698.3235,8161.1826,1615.9221,615.5507,5144.275,3210.523,2295.9167,-1199.5914,-128.70477,17.713758,690.85675,366.0736,24.507017,-30.04044,74.951775,886.8673,0.28725573,0.2870635,0.2867893,0.2865929,0.28787938,0.29011634,0.29061064,0.2906691,0.29055992,0.290609,0.29827425,0.32435885,0.2905861,0.33554593,0.29805887,0.2898015,0.28668034,0.28691903,0.2865885,0.2893362,0.29073,0.29041645,0.29039437,0.2903423,0.29035345,0.29660285,0.29036885,0.29860175,0.32570478,0.29805788,0.29035637,0.28726968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24591,25.108942,21.200533,15.575987,9.4557295,8.165262,6.674406,5.28311,4.6975293,3.1155896,2.3791456,0.03242339,0.06557315,0.009841085,0.022779543,1.0979238,10.4827795,21.346716,15.711623,6.47004,1.2233711,9.225606,5.0810184,2.56633,0.08318879,0.0040605995,2.806725,0.05847693,0.0020609954,0.010311345,0.084176525,0.0,21134.357,19998.223,8038.9756,7878.0693,7047.594,5843.9126,4371.097,3668.236,3010.4592,1733.7598,1202.2003,616.9745,723.03577,86.13091,-17.115503,187.40874,-1225.57,-2591.4429,-2661.6042,8278.955,1610.1333,574.58746,5050.1064,3165.7517,2259.2275,-1172.4933,-66.54705,19.00141,665.5042,363.90842,24.711407,-26.76892,68.93466,835.5019,0.28725573,0.28705844,0.2867364,0.28632998,0.2858343,0.28566208,0.2854223,0.2853034,0.28873664,0.28875232,0.28877816,0.32233793,0.28874257,0.29693237,0.29294544,0.2855386,0.28658655,0.2869034,0.28604063,0.28569293,0.28557578,0.28542835,0.28545076,0.28951937,0.28890833,0.29270685,0.28790542,0.28867626,0.32063112,0.29620084,0.28882116,0.28726968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24591,25.108942,21.200533,15.575987,9.4557295,8.165262,6.674406,5.28311,4.6975293,3.1155896,2.3791456,0.03242339,0.06557315,0.009841085,0.022779543,1.0979238,10.4827795,21.346716,15.711623,6.47004,1.2233711,9.225606,5.0810184,2.56633,0.08318879,0.0040605995,2.806725,0.05847693,0.0020609954,0.010311345,0.084176525,0.0,21134.357,19998.223,8038.9756,7878.0693,7047.594,5843.9126,4371.097,3668.236,3010.4592,1733.7598,1202.2003,616.9745,723.03577,86.13091,-17.115503,187.40874,-1225.57,-2591.4429,-2661.6042,8278.955,1610.1333,574.58746,5050.1064,3165.7517,2259.2275,-1172.4933,-66.54705,19.00141,665.5042,363.90842,24.711407,-26.76892,68.93466,835.5019,0.28388098,0.2836904,0.28341043,0.28318053,0.2841772,0.28419155,0.28417733,0.28405595,0.28392932,0.28385004,0.28696847,0.29497534,0.28386864,0.2925559,0.28691575,0.2839569,0.28335938,0.28354308,0.2832072,0.28424722,0.28424552,0.2837487,0.28382537,0.28377682,0.2837891,0.2943618,0.2837936,0.28687766,0.31744573,0.29435536,0.2837921,0.28389457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.254105,24.905071,20.944363,15.241035,8.979294,7.68651,6.200833,4.7834845,4.1914434,2.6197526,1.8901851,0.025458103,0.0608105,0.0069790115,0.010084374,0.39368653,9.413653,20.910936,15.764436,7.006684,1.1179643,8.965473,4.844445,2.456849,0.097116105,0.0036164296,2.41893,0.04085326,0.0012436048,0.008674723,0.07354822,0.0,21100.387,20052.504,8096.8823,7937.461,7135.102,5849.573,4362.8926,3705.1663,3028.3484,1727.6855,1196.126,544.9472,679.67,84.53228,-7.92028,107.426865,-1199.606,-2671.9534,-2748.9727,8156.074,1564.0542,611.5445,5180.2476,3156.0222,2196.8396,-1140.6608,-72.82228,10.705024,672.61865,336.56317,20.415485,-25.299213,64.268616,817.36743,0.28388098,0.28368703,0.28336665,0.28296,0.28245553,0.28228578,0.28207302,0.2820382,0.28208598,0.28211892,0.28211302,0.2927498,0.28211632,0.2851616,0.28512812,0.28221372,0.283216,0.2835317,0.28268573,0.28233615,0.28221264,0.2822298,0.28210196,0.28203073,0.2820145,0.2900165,0.2820703,0.2820312,0.30535927,0.2865193,0.28201383,0.28389457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.254105,24.905071,20.944363,15.241035,8.979294,7.68651,6.200833,4.7834845,4.1914434,2.6197526,1.8901851,0.025458103,0.0608105,0.0069790115,0.010084374,0.39368653,9.413653,20.910936,15.764436,7.006684,1.1179643,8.965473,4.844445,2.456849,0.097116105,0.0036164296,2.41893,0.04085326,0.0012436048,0.008674723,0.07354822,0.0,21100.387,20052.504,8096.8823,7937.461,7135.102,5849.573,4362.8926,3705.1663,3028.3484,1727.6855,1196.126,544.9472,679.67,84.53228,-7.92028,107.426865,-1199.606,-2671.9534,-2748.9727,8156.074,1564.0542,611.5445,5180.2476,3156.0222,2196.8396,-1140.6608,-72.82228,10.705024,672.61865,336.56317,20.415485,-25.299213,64.268616,817.36743,0.284338,0.28414237,0.28380388,0.28333354,0.28299627,0.2819506,0.2815214,0.28111133,0.28076935,0.280543,0.28040692,0.28522003,0.28059745,0.2812924,0.28335163,0.28224617,0.2836509,0.28398767,0.28342772,0.28305712,0.28271776,0.28070843,0.28066465,0.28053758,0.28046283,0.2850397,0.28061163,0.2803885,0.29800472,0.28334627,0.28043053,0.28435165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19374,24.499998,20.620644,15.0448675,8.942308,7.6617885,6.1810894,4.749698,4.162387,2.5485091,1.8079338,0.022012375,0.073991425,0.009507001,0.015218112,0.8653051,9.217211,20.551056,15.240519,5.5427976,0.09615339,8.779215,4.6270747,2.3504372,0.06887863,0.0030018631,2.6014032,0.055012282,0.001530034,0.008396919,0.065910645,0.0,21349.582,20140.475,8006.6523,7841.1104,7036.583,5819.543,4354.9937,3724.9429,3015.261,1752.573,1205.8372,532.3885,675.90845,93.18911,-11.005697,165.08684,-1150.7834,-2651.3767,-2732.1335,8213.162,1652.5687,586.31085,5039.7075,3168.8655,2141.1104,-1120.0986,-60.276608,15.090665,651.88983,349.22302,24.009037,-24.243177,60.222874,798.89825,0.284338,0.28414422,0.28382424,0.28340432,0.28283018,0.2826174,0.28217745,0.28188458,0.2794497,0.2792945,0.27897024,0.2816309,0.27937686,0.27978033,0.27842063,0.28261426,0.2836831,0.28399354,0.28355095,0.2827845,0.28197923,0.28152472,0.2815053,0.2788771,0.27886224,0.28120714,0.2815003,0.27872762,0.29600194,0.28158087,0.27884105,0.28435165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19374,24.499998,20.620644,15.0448675,8.942308,7.6617885,6.1810894,4.749698,4.162387,2.5485091,1.8079338,0.022012375,0.073991425,0.009507001,0.015218112,0.8653051,9.217211,20.551056,15.240519,5.5427976,0.09615339,8.779215,4.6270747,2.3504372,0.06887863,0.0030018631,2.6014032,0.055012282,0.001530034,0.008396919,0.065910645,0.0,21349.582,20140.475,8006.6523,7841.1104,7036.583,5819.543,4354.9937,3724.9429,3015.261,1752.573,1205.8372,532.3885,675.90845,93.18911,-11.005697,165.08684,-1150.7834,-2651.3767,-2732.1335,8213.162,1652.5687,586.31085,5039.7075,3168.8655,2141.1104,-1120.0986,-60.276608,15.090665,651.88983,349.22302,24.009037,-24.243177,60.222874,798.89825,0.28101933,0.2808319,0.28055358,0.2803264,0.2812747,0.28128618,0.28123346,0.281026,0.28069067,0.28042808,0.2773659,0.2798762,0.28048396,0.27833518,0.27668592,0.28140804,0.280506,0.2806895,0.2803513,0.2814583,0.28146878,0.28153133,0.28153998,0.2797159,0.27965236,0.27914947,0.28050247,0.276991,0.29543054,0.27692595,0.27961782,0.28103265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.215294,24.297235,20.312777,14.574698,8.476356,7.168293,5.7529445,4.419736,3.8488925,2.3257098,1.6329306,0.019580845,0.056177452,0.0071233814,0.007311045,0.3209672,8.6271925,20.258657,15.151247,6.405221,1.2756577,8.622547,4.6476274,2.3504868,0.09813506,0.0030113137,2.2358677,0.04288758,0.001094035,0.007628541,0.06279038,0.0,21260.883,20197.543,8123.063,7963.5386,7033.9575,5886.8013,4250.1323,3584.7305,2969.31,1698.6863,1163.1714,503.96262,649.0585,80.395035,-1.7405154,96.36204,-1147.3805,-2688.7463,-2765.447,8158.653,1562.9232,567.6267,5068.0244,3095.1025,2151.5007,-1112.3334,-73.50257,8.586967,663.6994,322.155,21.01576,-23.60234,58.880375,799.4966,0.28101933,0.28082865,0.28051025,0.28010598,0.27960646,0.2794379,0.2792204,0.27916038,0.27913857,0.2790446,0.27886492,0.27544513,0.2790972,0.27903,0.27515483,0.27934626,0.28037313,0.28067887,0.28010893,0.27958214,0.27942494,0.27910247,0.27930826,0.27955502,0.2795649,0.27942172,0.27942058,0.27811748,0.2931924,0.27520058,0.2795575,0.28103265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.215294,24.297235,20.312777,14.574698,8.476356,7.168293,5.7529445,4.419736,3.8488925,2.3257098,1.6329306,0.019580845,0.056177452,0.0071233814,0.007311045,0.3209672,8.6271925,20.258657,15.151247,6.405221,1.2756577,8.622547,4.6476274,2.3504868,0.09813506,0.0030113137,2.2358677,0.04288758,0.001094035,0.007628541,0.06279038,0.0,21260.883,20197.543,8123.063,7963.5386,7033.9575,5886.8013,4250.1323,3584.7305,2969.31,1698.6863,1163.1714,503.96262,649.0585,80.395035,-1.7405154,96.36204,-1147.3805,-2688.7463,-2765.447,8158.653,1562.9232,567.6267,5068.0244,3095.1025,2151.5007,-1112.3334,-73.50257,8.586967,663.6994,322.155,21.01576,-23.60234,58.880375,799.4966,0.28219166,0.28200206,0.281716,0.28142068,0.28016534,0.2789541,0.27852672,0.2781583,0.27784958,0.27760908,0.2773469,0.273729,0.27767864,0.27744266,0.2733624,0.2795132,0.28154677,0.28185743,0.28149652,0.27957806,0.2785929,0.2784837,0.2779568,0.2776855,0.27765536,0.278329,0.2778571,0.2777685,0.28578416,0.27348593,0.27767077,0.2822051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25458,25.058722,21.122972,15.468347,9.248294,7.926089,6.4382777,5.027831,4.4364867,2.795074,2.026977,0.027926696,0.06640704,0.010960757,0.02640814,1.29878,9.962361,21.18003,15.904124,6.8188467,2.1004453,9.439253,5.1594133,2.661437,0.15687436,0.005508618,2.681079,0.051466502,0.0016380654,0.011301559,0.095131546,0.0,21098.398,20013.31,8069.29,7900.791,7109.4126,5921.0835,4366.275,3695.4136,3026.423,1768.6556,1229.8303,565.8036,700.668,85.89216,-18.834385,205.25145,-1173.7762,-2636.6675,-2705.7808,8162.7983,1595.3711,542.588,5041.2095,3221.122,2251.108,-1177.9441,-94.45668,20.166265,684.27344,355.34015,23.108969,-29.15448,73.8097,850.6793,0.28219166,0.28200075,0.28168526,0.2812812,0.2807625,0.28058144,0.2802451,0.27969027,0.27648917,0.2763445,0.27598855,0.2720235,0.27641994,0.27602044,0.2716592,0.28008646,0.28154677,0.28185213,0.2809921,0.28063115,0.28049055,0.28037262,0.27986592,0.27630076,0.27624777,0.2766588,0.27730614,0.27616063,0.2765198,0.27178198,0.27620852,0.2822051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25458,25.058722,21.122972,15.468347,9.248294,7.926089,6.4382777,5.027831,4.4364867,2.795074,2.026977,0.027926696,0.06640704,0.010960757,0.02640814,1.29878,9.962361,21.18003,15.904124,6.8188467,2.1004453,9.439253,5.1594133,2.661437,0.15687436,0.005508618,2.681079,0.051466502,0.0016380654,0.011301559,0.095131546,0.0,21098.398,20013.31,8069.29,7900.791,7109.4126,5921.0835,4366.275,3695.4136,3026.423,1768.6556,1229.8303,565.8036,700.668,85.89216,-18.834385,205.25145,-1173.7762,-2636.6675,-2705.7808,8162.7983,1595.3711,542.588,5041.2095,3221.122,2251.108,-1177.9441,-94.45668,20.166265,684.27344,355.34015,23.108969,-29.15448,73.8097,850.6793,0.2843648,0.28417155,0.28387967,0.283573,0.28229696,0.280965,0.2793353,0.2791083,0.27880266,0.27862233,0.27456626,0.27032867,0.27865115,0.27407047,0.27390775,0.28051385,0.28376645,0.28402206,0.28365773,0.2811766,0.28092772,0.27872646,0.27869993,0.27859658,0.2784587,0.27461967,0.27866942,0.27444,0.27520648,0.27273697,0.27843213,0.28437844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26196,25.379631,21.47025,15.821373,9.6332445,8.303479,6.7500687,5.292693,4.6835303,2.9772995,2.1845891,0.027011834,0.073733605,0.013237629,0.031372454,1.4118142,10.327166,21.50615,16.145668,7.829484,1.9461216,9.463094,5.14549,2.6545608,0.12691014,0.0057860003,3.013753,0.06504429,0.0020193732,0.0108878855,0.08588395,0.0,21067.754,19932.879,8040.0557,7896.4526,7089.6875,5939.341,4469.192,3761.304,3075.3262,1806.0317,1250.9553,589.6052,721.166,90.031204,-20.538279,214.48795,-1192.0732,-2631.7537,-2703.8184,8200.934,1520.9669,611.2441,5132.1753,3236.438,2247.6765,-1183.7949,-83.746475,22.494354,667.2076,378.0087,26.234636,-27.833887,69.50254,851.10364,0.2843648,0.28417063,0.28385058,0.28343982,0.28292012,0.28273764,0.2824019,0.28194034,0.27802077,0.27741686,0.27711985,0.27240235,0.27754238,0.27322733,0.2722588,0.28239426,0.28370494,0.28401756,0.2831535,0.28279603,0.28264135,0.28252634,0.28207788,0.2781074,0.27688417,0.27585086,0.2791965,0.27700436,0.27156436,0.27269256,0.27685964,0.28437844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26196,25.379631,21.47025,15.821373,9.6332445,8.303479,6.7500687,5.292693,4.6835303,2.9772995,2.1845891,0.027011834,0.073733605,0.013237629,0.031372454,1.4118142,10.327166,21.50615,16.145668,7.829484,1.9461216,9.463094,5.14549,2.6545608,0.12691014,0.0057860003,3.013753,0.06504429,0.0020193732,0.0108878855,0.08588395,0.0,21067.754,19932.879,8040.0557,7896.4526,7089.6875,5939.341,4469.192,3761.304,3075.3262,1806.0317,1250.9553,589.6052,721.166,90.031204,-20.538279,214.48795,-1192.0732,-2631.7537,-2703.8184,8200.934,1520.9669,611.2441,5132.1753,3236.438,2247.6765,-1183.7949,-83.746475,22.494354,667.2076,378.0087,26.234636,-27.833887,69.50254,851.10364,0.2847784,0.28458145,0.28424183,0.28377372,0.28343958,0.2824156,0.2819803,0.2815334,0.2811038,0.2808648,0.27555698,0.27070513,0.28090468,0.27391234,0.27304634,0.28235188,0.28408438,0.28442425,0.28387612,0.2835063,0.28311425,0.28086954,0.28083903,0.28073362,0.2805974,0.27453235,0.28080046,0.27527848,0.27029446,0.27099356,0.28057066,0.2847921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30828,26.209318,22.443521,17.007961,11.026524,9.743319,8.222971,6.736719,6.073793,4.2762327,3.3387978,0.04141102,0.15056333,0.023794131,0.05322157,2.3406837,11.187153,22.344345,17.032085,7.2424817,2.1597536,10.451748,6.0602674,3.2319014,0.4422437,0.024806619,3.529459,0.06632629,0.003577847,0.024955047,0.19681577,0.0,20874.557,19730.695,7879.2354,7734.0186,6960.8247,5826.13,4417.576,3801.363,3219.0288,1857.6035,1369.5094,741.3499,825.70325,134.23763,-26.673748,281.73108,-1187.0912,-2628.9822,-2700.61,8173.69,1661.0048,564.8224,5089.6294,3266.2224,2407.274,-1248.5471,-163.34953,23.804638,693.1962,412.29767,26.172434,-44.76015,108.75762,931.3406,0.2847784,0.28458318,0.28426045,0.28383803,0.28326127,0.28305215,0.28262103,0.28232816,0.27987856,0.27970502,0.27943906,0.26901853,0.27979845,0.27526852,0.274593,0.28251702,0.2841141,0.28442973,0.2839908,0.28311646,0.28239077,0.281974,0.28194886,0.2799209,0.279341,0.27607107,0.28194186,0.279085,0.2672935,0.27176914,0.27923644,0.2847921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30828,26.209318,22.443521,17.007961,11.026524,9.743319,8.222971,6.736719,6.073793,4.2762327,3.3387978,0.04141102,0.15056333,0.023794131,0.05322157,2.3406837,11.187153,22.344345,17.032085,7.2424817,2.1597536,10.451748,6.0602674,3.2319014,0.4422437,0.024806619,3.529459,0.06632629,0.003577847,0.024955047,0.19681577,0.0,20874.557,19730.695,7879.2354,7734.0186,6960.8247,5826.13,4417.576,3801.363,3219.0288,1857.6035,1369.5094,741.3499,825.70325,134.23763,-26.673748,281.73108,-1187.0912,-2628.9822,-2700.61,8173.69,1661.0048,564.8224,5089.6294,3266.2224,2407.274,-1248.5471,-163.34953,23.804638,693.1962,412.29767,26.172434,-44.76015,108.75762,931.3406,0.28741392,0.28721565,0.28691408,0.28658506,0.28499123,0.28349334,0.28181732,0.28156182,0.28120363,0.280923,0.27785817,0.2708689,0.28100583,0.27592856,0.2771572,0.28334087,0.2868043,0.287064,0.28669474,0.2842948,0.2827556,0.2822131,0.282195,0.28018266,0.28015718,0.27799913,0.2814583,0.27811834,0.26867127,0.27183667,0.28014216,0.28742787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35811,26.753082,22.933214,17.413618,11.329057,10.02137,8.534061,7.0299845,6.3602624,4.532783,3.550733,0.0637656,0.16413373,0.029625779,0.080543526,3.3214924,12.648789,23.121197,17.733034,8.675815,3.4249108,11.106685,6.59201,3.7230783,0.9844366,0.05424767,3.758734,0.078560755,0.0082533695,0.057509128,0.42966747,0.0,20665.01,19602.3,7940.1226,7798.353,7025.369,5885.889,4365.4775,3825.9128,3236.806,1874.2347,1404.3265,764.06854,846.03156,138.60205,-35.863842,340.0479,-1221.5055,-2540.5884,-2611.4114,8097.7974,1592.709,574.8378,5108.8145,3315.3826,2425.8555,-1236.166,-251.77473,22.82899,715.8961,426.05463,27.830236,-70.247215,165.06036,973.3375,0.28741392,0.28721488,0.28688362,0.28645945,0.28592366,0.28573602,0.285396,0.28497213,0.2808464,0.27962396,0.27942502,0.2703344,0.27971995,0.27710795,0.27858934,0.2854196,0.28674293,0.28705984,0.285909,0.2856927,0.28559017,0.28547022,0.28517634,0.2804255,0.2804226,0.27853653,0.28195196,0.27833122,0.2704869,0.27558145,0.28042144,0.28742787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35811,26.753082,22.933214,17.413618,11.329057,10.02137,8.534061,7.0299845,6.3602624,4.532783,3.550733,0.0637656,0.16413373,0.029625779,0.080543526,3.3214924,12.648789,23.121197,17.733034,8.675815,3.4249108,11.106685,6.59201,3.7230783,0.9844366,0.05424767,3.758734,0.078560755,0.0082533695,0.057509128,0.42966747,0.0,20665.01,19602.3,7940.1226,7798.353,7025.369,5885.889,4365.4775,3825.9128,3236.806,1874.2347,1404.3265,764.06854,846.03156,138.60205,-35.863842,340.0479,-1221.5055,-2540.5884,-2611.4114,8097.7974,1592.709,574.8378,5108.8145,3315.3826,2425.8555,-1236.166,-251.77473,22.82899,715.8961,426.05463,27.830236,-70.247215,165.06036,973.3375,0.2903282,0.2901265,0.2898232,0.28949147,0.2878671,0.28624868,0.28446907,0.28424627,0.28395927,0.2836096,0.2777941,0.2743646,0.28372988,0.27624235,0.2790339,0.2862851,0.2896997,0.28996813,0.28959697,0.28690046,0.28569758,0.2838351,0.28380936,0.28372654,0.2836882,0.28196737,0.2837795,0.2785727,0.27263966,0.2766713,0.2836819,0.29034245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44453,27.9295,24.223783,18.863127,12.937492,11.5868635,9.996084,8.38395,7.6530776,5.7187157,4.720418,0.09180699,0.39233384,0.07447432,0.122750506,3.7220845,13.475512,24.220324,19.224957,11.888627,7.7344155,12.27094,7.642753,4.603275,1.4718144,0.08451592,4.404086,0.1567066,0.038204324,0.30077648,1.3160847,0.0,20297.232,19316.395,7811.1094,7676.287,6925.684,5989.476,4526.927,3971.9568,3393.1753,1932.6489,1416.8246,890.3249,921.6549,220.51424,-34.84691,359.86127,-1251.3286,-2576.0608,-2641.274,7943.6055,1421.4176,506.53235,5243.7065,3360.135,2502.6863,-1328.9498,-312.42657,27.94261,742.76514,460.3404,36.89258,-173.40643,283.7879,972.34436,0.2903282,0.29012585,0.28979376,0.28936848,0.28883028,0.28864214,0.2882966,0.28788537,0.28358123,0.2823086,0.28210598,0.2726552,0.28240865,0.28039673,0.2819042,0.28830153,0.28963286,0.2899639,0.28880116,0.28857175,0.2884672,0.2883594,0.28814802,0.28365335,0.28202906,0.28068787,0.28509277,0.28186956,0.27278623,0.27827272,0.28201336,0.29034245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44453,27.9295,24.223783,18.863127,12.937492,11.5868635,9.996084,8.38395,7.6530776,5.7187157,4.720418,0.09180699,0.39233384,0.07447432,0.122750506,3.7220845,13.475512,24.220324,19.224957,11.888627,7.7344155,12.27094,7.642753,4.603275,1.4718144,0.08451592,4.404086,0.1567066,0.038204324,0.30077648,1.3160847,0.0,20297.232,19316.395,7811.1094,7676.287,6925.684,5989.476,4526.927,3971.9568,3393.1753,1932.6489,1416.8246,890.3249,921.6549,220.51424,-34.84691,359.86127,-1251.3286,-2576.0608,-2641.274,7943.6055,1421.4176,506.53235,5243.7065,3360.135,2502.6863,-1328.9498,-312.42657,27.94261,742.76514,460.3404,36.89258,-173.40643,283.7879,972.34436,0.29558855,0.295379,0.29506055,0.29467103,0.29204693,0.28968427,0.28739375,0.28716525,0.28687665,0.28654054,0.28047624,0.27434653,0.28666738,0.28293958,0.282501,0.2906102,0.29494104,0.29521757,0.2948235,0.28973824,0.2886328,0.28685123,0.28672954,0.2866231,0.28658327,0.285186,0.28668922,0.28195807,0.2769652,0.28054845,0.2865752,0.2956033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.542725,29.136297,25.53464,20.314262,14.531158,13.232286,11.63681,9.997413,9.250319,7.135291,5.9605923,0.099250145,2.1106977,1.7122586,1.7794931,5.297386,15.111664,25.536417,20.488062,13.48532,9.431703,13.737793,9.194759,6.150284,3.468786,1.7419006,6.0058293,1.1367158,0.30631268,0.72969896,2.1220875,0.0,19872.303,19021.865,7691.8984,7567.161,6835.2324,5864.431,4534.138,4008.0867,3433.6353,2028.1104,1546.938,1011.3911,913.321,249.12703,-41.67179,355.44156,-1255.538,-2534.3398,-2598.9602,7915.8184,1386.1454,499.87204,5160.1816,3326.6113,2504.907,-1222.1711,-351.6369,27.688272,735.86096,495.58038,105.56163,-224.43976,336.55475,1085.1522,0.29558855,0.29537946,0.2950357,0.2945935,0.29402953,0.29383633,0.29347566,0.29312477,0.28736168,0.28525642,0.28503996,0.27840137,0.28536552,0.2842344,0.28473577,0.2935234,0.2948837,0.29521644,0.2941459,0.2936892,0.29356757,0.2935209,0.2934015,0.28678137,0.28499356,0.2837525,0.289452,0.28477064,0.28099144,0.2847598,0.28495562,0.2956033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.542725,29.136297,25.53464,20.314262,14.531158,13.232286,11.63681,9.997413,9.250319,7.135291,5.9605923,0.099250145,2.1106977,1.7122586,1.7794931,5.297386,15.111664,25.536417,20.488062,13.48532,9.431703,13.737793,9.194759,6.150284,3.468786,1.7419006,6.0058293,1.1367158,0.30631268,0.72969896,2.1220875,0.0,19872.303,19021.865,7691.8984,7567.161,6835.2324,5864.431,4534.138,4008.0867,3433.6353,2028.1104,1546.938,1011.3911,913.321,249.12703,-41.67179,355.44156,-1255.538,-2534.3398,-2598.9602,7915.8184,1386.1454,499.87204,5160.1816,3326.6113,2504.907,-1222.1711,-351.6369,27.688272,735.86096,495.58038,105.56163,-224.43976,336.55475,1085.1522,0.30190882,0.30169094,0.30135903,0.30092454,0.29764944,0.29494837,0.29256356,0.29233247,0.2920424,0.29170787,0.28349364,0.2770097,0.2918276,0.28820527,0.28734595,0.2961822,0.30123466,0.30152255,0.30111724,0.29479507,0.2936277,0.29346216,0.29167992,0.29165635,0.29164433,0.2902068,0.29166675,0.28666532,0.27939868,0.28501058,0.29164287,0.30192423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73168,32.78397,29.61613,25.036495,19.895655,18.750805,17.322836,15.871035,15.217786,13.509425,12.562388,8.097712,7.768767,7.2328806,7.1939015,10.513999,20.039547,29.50822,24.761518,18.591467,15.1076765,18.144247,13.732523,10.782693,8.183596,6.9387727,10.064311,5.3167386,4.8057704,5.3190103,6.8456907,0.0,19031.992,18076.855,7176.898,7050.5854,6414.265,5478.0576,4270.554,3753.53,3193.5674,1807.249,1377.0658,873.1571,934.4834,292.3607,31.045704,344.50705,-1235.4567,-2406.0645,-2469.8674,7601.2007,1294.5605,460.61142,5105.0337,3274.344,2462.5547,-1201.7467,-294.6703,77.86732,753.5616,488.862,81.21419,-249.01833,353.71002,1071.8174,0.30190882,0.30169195,0.30133536,0.3008758,0.30028737,0.3000826,0.29970115,0.29934785,0.29273748,0.29040617,0.29019403,0.2816208,0.29050618,0.28902388,0.28989315,0.29954922,0.30117726,0.30152273,0.30123365,0.29971176,0.29966524,0.29960045,0.29946408,0.29162452,0.29046527,0.28912422,0.29462424,0.28977203,0.2865715,0.28984106,0.28993204,0.30192423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73168,32.78397,29.61613,25.036493,19.895655,18.750805,17.322836,15.871034,15.217786,13.509424,12.562387,8.097712,7.768766,7.2328796,7.1939006,10.513998,20.039547,29.50822,24.761518,18.591465,15.107676,18.144247,13.732523,10.782692,8.183595,6.9387717,10.06431,5.3167377,4.8057694,5.3190093,6.84569,0.0,19031.992,18076.855,7176.898,7050.5854,6414.2656,5478.0576,4270.554,3753.53,3193.5674,1807.249,1377.0658,873.1571,934.4834,292.3607,31.045702,344.50705,-1235.4567,-2406.0645,-2469.8674,7601.2007,1294.5605,460.61142,5105.0337,3274.344,2462.5547,-1201.7467,-294.6703,77.86732,753.5616,488.862,81.21419,-249.01833,353.71002,1071.8174,0.31523818,0.31500736,0.31462023,0.3143283,0.30507302,0.30119088,0.29872587,0.2984878,0.29818895,0.29800543,0.28855136,0.27986616,0.29805785,0.2965084,0.29183382,0.30407754,0.3144985,0.31482413,0.31434318,0.30060297,0.29960388,0.29954243,0.29772657,0.2977105,0.29770195,0.29423657,0.29772246,0.29170036,0.28737414,0.28989598,0.297701,0.31525496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88284,35.284725,32.20967,27.77469,22.834558,21.723082,20.359257,18.947866,18.305573,16.438334,15.395615,10.446348,12.14535,11.755577,11.775742,14.5458555,23.27545,32.196686,28.182951,21.931658,18.207794,22.404608,18.39804,15.777844,13.405671,11.76262,15.420635,11.380416,10.841443,11.2284975,12.4258,0.0,18336.328,17410.13,7062.6157,6929.4463,6277.8096,5391.248,4165.88,3696.747,3164.5413,1896.1427,1450.5251,923.1153,843.3807,246.18657,-21.748941,312.41278,-1178.5969,-2329.9238,-2392.4102,7116.9956,1303.7367,477.4875,4744.696,3108.3838,2309.9258,-1143.9038,-342.3139,15.684183,696.5247,448.0777,83.588005,-213.82596,310.21167,982.65607,0.31523815,0.3149999,0.31460106,0.31409666,0.3135099,0.31330234,0.3129654,0.30900335,0.2979807,0.29648125,0.29635835,0.28664777,0.29656503,0.2964411,0.2945482,0.31307498,0.3144349,0.3148141,0.31440175,0.312608,0.31259346,0.3125594,0.31189078,0.2976338,0.2976338,0.2945114,0.30260155,0.29576057,0.29343492,0.2958083,0.29736608,0.31525493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88284,35.284725,32.20967,27.77469,22.834558,21.72308,20.359255,18.947865,18.30557,16.438334,15.395614,10.446347,12.1453495,11.755576,11.775741,14.545855,23.275448,32.196686,28.182951,21.931656,18.207794,22.404606,18.39804,15.7778425,13.40567,11.762619,15.420633,11.380414,10.841442,11.228497,12.425799,0.0,18336.328,17410.13,7062.616,6929.4463,6277.8096,5391.248,4165.88,3696.747,3164.5413,1896.1427,1450.5251,923.1153,843.3807,246.18658,-21.748941,312.41278,-1178.597,-2329.9238,-2392.4104,7116.9956,1303.7367,477.4875,4744.696,3108.3838,2309.926,-1143.9038,-342.3139,15.684184,696.5248,448.0777,83.58801,-213.82596,310.21167,982.65607,0.32719734,0.32693505,0.32653236,0.32623717,0.3170913,0.31381613,0.31183952,0.31163007,0.31133217,0.30969602,0.29460907,0.2848618,0.3112205,0.30107772,0.29683918,0.31570613,0.3263853,0.32673085,0.32625002,0.31311312,0.3127736,0.31239876,0.31195506,0.31046057,0.3104107,0.3093228,0.31054324,0.29646948,0.29253483,0.29576463,0.3104043,0.32721543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.908806,35.35701,32.25511,27.76861,22.80002,21.704718,20.374874,19.005348,18.376074,16.657915,15.683483,11.082433,12.171597,11.780401,11.807642,14.447883,23.446074,32.299786,28.201859,22.409735,19.261837,22.435846,18.412102,15.677123,13.269333,11.782948,15.347944,10.885215,10.303547,10.7509,12.093659,0.0,18214.582,17396.768,7095.843,6972.797,6297.3105,5348.7407,4109.507,3637.1309,3129.7393,1812.8385,1398.4336,887.4585,846.6469,246.67125,-25.584457,304.4167,-1198.0413,-2320.3855,-2379.4897,7145.83,1251.1229,436.07352,4739.2256,3115.5732,2364.0247,-1153.1459,-324.28427,22.067392,702.1024,472.79965,87.10059,-231.2129,330.0234,1018.72437,0.32719734,0.32694054,0.3265193,0.32598662,0.32536995,0.32514933,0.32478556,0.3202469,0.31059343,0.3095372,0.3094616,0.29231694,0.30959165,0.30766928,0.30907035,0.32490116,0.32633367,0.32674125,0.3262063,0.3245273,0.32435206,0.32415733,0.31852278,0.31029904,0.31026503,0.30921227,0.31170115,0.30860433,0.30344188,0.3084907,0.31026068,0.32721543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.908806,35.35701,32.25511,27.76861,22.800018,21.704718,20.374874,19.005348,18.376074,16.657913,15.683482,11.082432,12.171596,11.7804,11.80764,14.447882,23.446072,32.299786,28.201859,22.409735,19.261837,22.435846,18.4121,15.677121,13.269332,11.782947,15.347943,10.885213,10.303546,10.750898,12.093658,0.0,18214.582,17396.768,7095.8433,6972.7974,6297.3105,5348.7407,4109.507,3637.1309,3129.7395,1812.8386,1398.4336,887.4585,846.6469,246.67125,-25.58446,304.4167,-1198.0413,-2320.3855,-2379.4897,7145.83,1251.1229,436.07352,4739.2256,3115.5735,2364.0247,-1153.1459,-324.28427,22.067392,702.1024,472.79965,87.10059,-231.2129,330.0234,1018.72437,0.32938424,0.32912764,0.32875642,0.3283208,0.32574654,0.32430822,0.32391065,0.32352984,0.32312533,0.32082847,0.3075904,0.29091394,0.32298067,0.30943462,0.30866912,0.32512093,0.3286169,0.32893312,0.328504,0.3242032,0.32413694,0.324057,0.32386613,0.32195613,0.3219399,0.31647912,0.32329088,0.3088275,0.30333003,0.30821425,0.32043606,0.32940254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90469,35.222874,32.034504,27.425997,22.258062,21.090738,19.73396,18.381735,17.779825,16.090988,15.141051,10.551128,11.496921,11.157117,11.314453,14.236075,23.41305,32.188114,28.190798,22.37467,19.034687,22.54378,18.461824,15.678788,13.1033325,11.322562,15.505112,11.1278925,10.528418,10.933063,12.184228,0.0,18233.914,17434.254,7201.975,7074.552,6432.4966,5535.8667,4154.244,3612.2468,3055.5042,1796.0669,1379.3405,886.2989,852.4087,228.60815,-65.94978,321.52597,-1210.836,-2309.2327,-2370.0342,7079.197,1253.92,450.2454,4686.1626,3139.8293,2386.3645,-1195.8318,-357.51962,-12.095231,699.46484,467.88617,88.53047,-219.0196,317.6706,1004.9988,0.32938424,0.32912555,0.32870483,0.32816884,0.32750893,0.3272757,0.3268408,0.3259262,0.32154694,0.32141212,0.3212435,0.30293542,0.32149893,0.31833962,0.3209354,0.3267556,0.32851407,0.32892397,0.32848427,0.32660455,0.3265975,0.32658398,0.32476223,0.32205623,0.32199192,0.31976053,0.32213753,0.32088462,0.31502193,0.31993854,0.3219793,0.32940254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90469,35.222874,32.034504,27.425995,22.258062,21.090736,19.733957,18.381735,17.779823,16.090986,15.14105,10.551127,11.49692,11.157116,11.314451,14.236074,23.413048,32.18811,28.190796,22.374668,19.034685,22.543777,18.461823,15.678787,13.103332,11.32256,15.505111,11.127892,10.528417,10.933062,12.184227,0.0,18233.914,17434.254,7201.975,7074.552,6432.4966,5535.8667,4154.244,3612.2468,3055.5042,1796.0669,1379.3405,886.29895,852.4087,228.60817,-65.94978,321.52597,-1210.836,-2309.2327,-2370.0342,7079.197,1253.92,450.24542,4686.1626,3139.8293,2386.3645,-1195.8318,-357.51962,-12.09523,699.46484,467.88617,88.53047,-219.0196,317.6706,1004.9988,0.329035,0.3287795,0.32838354,0.3278948,0.3272408,0.3270068,0.3264338,0.3258432,0.32528597,0.3249763,0.31933454,0.30369824,0.3250515,0.31803858,0.32039133,0.32684258,0.32819673,0.32858217,0.32707688,0.32691148,0.32684442,0.32681724,0.32551524,0.32450956,0.32450536,0.3235765,0.3245492,0.3199398,0.31549245,0.31991392,0.32398668,0.32905328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90508,35.385475,32.324512,27.886938,22.977617,21.87163,20.572237,19.241468,18.633823,16.932611,15.920689,10.872141,12.821911,12.411957,12.415823,15.152049,23.932629,32.44993,28.002184,21.846764,18.54931,22.212658,18.33529,15.761722,13.528334,12.303655,15.170168,11.262414,10.777169,11.132478,12.305953,0.0,18232.072,17387.477,7045.1245,6931.6343,6256.637,5376.855,4058.4272,3581.1865,3071.186,1803.1606,1427.234,933.0683,817.28784,252.98901,-8.915087,310.3433,-1182.309,-2272.3545,-2327.8772,7267.967,1292.9021,447.1406,4749.652,3053.8523,2287.6392,-1107.2667,-292.08594,49.963234,699.66986,440.08435,78.980385,-204.17038,306.8627,998.9595,0.329035,0.32877716,0.3283622,0.32782763,0.3273654,0.32715803,0.32560644,0.32524458,0.3246898,0.32407105,0.32349795,0.3125418,0.32435456,0.32242292,0.32207397,0.32671824,0.32816166,0.328575,0.32701734,0.3269168,0.3268885,0.32583496,0.32477763,0.32475165,0.32474247,0.3243615,0.32477567,0.32257786,0.3194517,0.3225426,0.3243736,0.32905328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90508,35.385475,32.324512,27.886938,22.977617,21.87163,20.572235,19.241467,18.633821,16.932611,15.920688,10.872139,12.821909,12.411956,12.415822,15.152048,23.932629,32.44993,28.002184,21.846762,18.549309,22.212656,18.33529,15.761721,13.528333,12.303654,15.170166,11.262413,10.777167,11.132477,12.305952,0.0,18232.072,17387.477,7045.1245,6931.6343,6256.637,5376.855,4058.4272,3581.1865,3071.186,1803.1606,1427.234,933.0683,817.28784,252.98901,-8.915087,310.3433,-1182.309,-2272.3545,-2327.8772,7267.967,1292.9021,447.14062,4749.652,3053.8523,2287.6392,-1107.2667,-292.08594,49.963234,699.6699,440.08438,78.980385,-204.1704,306.8627,998.9595,0.32906824,0.32880944,0.32838288,0.3278291,0.32714245,0.32628646,0.3259831,0.3257329,0.32416394,0.3228226,0.3223106,0.31538293,0.32300287,0.322473,0.3228016,0.32647195,0.32817942,0.3286031,0.3271177,0.32695758,0.3269175,0.32604083,0.32485867,0.3246012,0.32290944,0.31692386,0.32485867,0.3227891,0.32081628,0.3227753,0.32289618,0.32908654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.933205,35.79696,32.761486,28.372417,23.509182,22.426542,21.046661,19.640253,18.98969,17.118383,16.006657,10.11368,13.378131,13.045024,13.064081,16.39816,24.376274,32.859898,28.743961,23.15877,19.900194,23.016022,18.971514,16.244553,13.906573,12.898787,15.882694,11.435581,10.628472,11.088039,12.497457,0.0,18099.523,17276.496,7013.3823,6890.6206,6224.8555,5315.265,4192.2886,3689.6968,3186.4688,1898.3728,1501.5948,1014.3349,801.9523,226.1643,-21.096048,345.28964,-1122.6809,-2267.499,-2328.5251,7090.56,1226.7861,444.2862,4722.3037,3124.2437,2360.2803,-1134.9707,-262.90643,61.598892,704.52844,471.90555,103.95229,-234.6004,338.771,1043.584,0.32906824,0.32880965,0.3283847,0.3278334,0.3264802,0.326433,0.32616597,0.3259386,0.32370514,0.3236527,0.32049572,0.3195207,0.32367858,0.32318425,0.32273966,0.3267575,0.32818237,0.32860377,0.32713342,0.3269807,0.32694274,0.3260678,0.3247931,0.32465944,0.3230002,0.31920946,0.32475838,0.322764,0.31922576,0.3219643,0.32275918,0.32908654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.933205,35.79696,32.761486,28.372417,23.50918,22.42654,21.04666,19.640251,18.98969,17.118383,16.006657,10.113679,13.37813,13.045023,13.06408,16.398159,24.376272,32.859898,28.743961,23.158768,19.900194,23.01602,18.971512,16.24455,13.906572,12.898786,15.882693,11.43558,10.628471,11.0880375,12.497456,0.0,18099.523,17276.498,7013.3823,6890.6206,6224.8555,5315.2656,4192.2886,3689.6968,3186.469,1898.3728,1501.5948,1014.3349,801.9523,226.1643,-21.096048,345.28964,-1122.6809,-2267.499,-2328.5251,7090.56,1226.7861,444.2862,4722.3037,3124.2437,2360.2803,-1134.9707,-262.90643,61.598892,704.52844,471.90555,103.95229,-234.60042,338.771,1043.5841,0.331478,0.33121783,0.33084032,0.3303844,0.32759947,0.32626447,0.3259993,0.3254758,0.32404804,0.32397747,0.32167685,0.3181217,0.324002,0.32218173,0.32253775,0.3263685,0.33069488,0.33101782,0.3305877,0.3264473,0.32643422,0.3257282,0.32510892,0.3247669,0.3230095,0.3220636,0.3250032,0.32261416,0.32080144,0.32253084,0.3226367,0.33149654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.805664,33.5,30.183863,25.387207,20.062592,18.893475,17.5105,16.107605,15.478596,13.685682,12.595062,7.070902,9.798206,9.446967,9.522335,13.327563,22.158073,30.581427,25.982773,19.400742,15.878274,19.85932,15.660214,12.771506,10.354677,9.345049,12.42297,8.322774,7.28225,7.602107,8.709188,0.0,18694.273,17896.77,7356.4014,7229.0684,6537.0757,5540.4546,4197.3623,3684.7163,3129.0283,1855.009,1486.1332,979.5478,807.24866,232.73056,-44.32223,370.8341,-1185.9343,-2258.7869,-2320.5994,7338.863,1340.5391,463.36566,4895.6626,3188.169,2434.8706,-1155.4813,-263.16577,63.972977,720.5337,451.65717,119.23448,-192.9049,297.36264,1090.1057,0.331478,0.33121586,0.33078754,0.33024138,0.32956925,0.32933104,0.32888767,0.32803106,0.3238451,0.32368624,0.32191408,0.31613964,0.3238384,0.32156223,0.32221785,0.3287903,0.3305867,0.33100855,0.33056906,0.32866505,0.32865793,0.328645,0.32675034,0.3244687,0.32286325,0.32206982,0.32456768,0.32277757,0.3209333,0.32274035,0.3228541,0.33149654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.805664,33.5,30.18386,25.387207,20.062592,18.893475,17.510498,16.107605,15.478595,13.685682,12.595061,7.070901,9.798205,9.446966,9.522334,13.327562,22.158072,30.581427,25.98277,19.400742,15.878273,19.85932,15.660213,12.771505,10.354676,9.345048,12.422969,8.322773,7.282249,7.602106,8.7091875,0.0,18694.273,17896.77,7356.4014,7229.0684,6537.0757,5540.4546,4197.3623,3684.7163,3129.0283,1855.009,1486.1332,979.5478,807.24866,232.73056,-44.32223,370.8341,-1185.9343,-2258.7869,-2320.5994,7338.863,1340.5391,463.36566,4895.663,3188.169,2434.8706,-1155.4813,-263.16577,63.972977,720.5337,451.65717,119.23448,-192.9049,297.36264,1090.1057,0.32093272,0.32069844,0.320385,0.32015935,0.3249148,0.3272842,0.3275814,0.32746774,0.32715812,0.32695138,0.32169983,0.31755883,0.32699645,0.32199904,0.32226777,0.32689238,0.32024753,0.32051963,0.32017595,0.32777762,0.32809415,0.3284308,0.32804382,0.32655573,0.32655117,0.32389817,0.32659736,0.32238007,0.32029045,0.32157645,0.32634827,0.32095012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72042,31.872198,28.458893,23.52489,17.992428,16.7776,15.36013,13.913484,13.252068,11.393698,10.309406,4.805414,6.736208,6.371898,6.5030313,10.484083,19.495241,28.695318,23.90879,17.00408,12.575038,17.71054,13.369934,10.635811,8.010937,6.431319,9.822076,5.613904,5.2502003,5.8253713,7.404277,0.0,19082.965,18326.89,7472.0156,7340.1113,6673.647,5656.3896,4253.5684,3746.328,3215.066,1891.275,1481.4703,977.6152,869.3313,237.36742,-59.77141,379.98996,-1198.9733,-2368.967,-2429.3318,7570.942,1375.6337,524.35986,4927.8623,3245.7368,2363.6252,-1208.1677,-335.11337,39.24166,743.8662,458.04102,67.59418,-264.8174,360.1928,963.4203,0.32093272,0.32068777,0.32029355,0.31980306,0.31925434,0.31908613,0.31885996,0.31954595,0.32536864,0.32527715,0.32513046,0.31776732,0.32533592,0.3243542,0.32473773,0.3190095,0.32007927,0.32048655,0.32019114,0.31854466,0.31851393,0.31847194,0.3204506,0.32622832,0.32622394,0.32499224,0.32506388,0.32447833,0.32223532,0.3245029,0.32622352,0.32095012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72042,31.872198,28.458893,23.52489,17.992426,16.7776,15.36013,13.913483,13.252068,11.393698,10.309406,4.8054132,6.736207,6.3718977,6.5030303,10.484082,19.495241,28.695318,23.90879,17.00408,12.575037,17.710539,13.369933,10.635811,8.010936,6.4313183,9.822075,5.613903,5.2501993,5.8253703,7.404276,0.0,19082.965,18326.89,7472.0156,7340.1113,6673.647,5656.3896,4253.569,3746.328,3215.066,1891.2751,1481.4703,977.6152,869.3313,237.36742,-59.77141,379.98996,-1198.9733,-2368.967,-2429.3318,7570.942,1375.6338,524.35986,4927.8623,3245.7368,2363.6252,-1208.1677,-335.11337,39.24166,743.8662,458.04102,67.59418,-264.8174,360.1928,963.4203,0.31439614,0.3141689,0.31385258,0.31369805,0.31597838,0.31724212,0.31739515,0.31730524,0.31720483,0.31714913,0.32311404,0.3175628,0.31716245,0.32136005,0.3203067,0.31706187,0.3137224,0.3139959,0.31363723,0.31755388,0.31782258,0.31814888,0.3164877,0.31650984,0.31652358,0.31763664,0.3164877,0.32393754,0.32252046,0.32396793,0.31729296,0.31441283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.516426,29.109482,25.556473,20.417927,14.651915,13.380733,11.854904,10.321901,9.628169,7.76906,6.668428,1.1200207,2.5659661,2.01596,1.9952246,5.625247,15.862592,25.697107,20.238873,12.338706,8.114247,13.418415,8.769815,5.6220922,2.651018,1.5460159,5.004663,0.38392618,0.0691525,0.472365,1.7849957,0.0,19986.846,19022.004,7635.624,7502.8804,6824.3164,5796.5913,4426.168,3865.468,3298.955,1891.6812,1493.4844,981.8669,907.96014,296.4953,22.079514,361.51474,-1284.4781,-2455.8228,-2524.967,8025.0796,1479.3989,511.13947,5189.0845,3368.1292,2550.424,-1291.7532,-276.30997,105.685715,770.2153,481.76608,62.521214,-218.60052,326.00418,1057.0444,0.31439614,0.31416178,0.31378096,0.3133081,0.312759,0.31257942,0.3122891,0.31242615,0.31531554,0.31528732,0.31524095,0.32102647,0.31530643,0.31663874,0.31496784,0.31225234,0.31359133,0.3139734,0.31367907,0.3120903,0.3120569,0.31199872,0.31236997,0.3160395,0.31603482,0.315655,0.31503406,0.3145639,0.31515935,0.31482866,0.31544045,0.31441283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.516426,29.109482,25.556473,20.417927,14.651915,13.380733,11.854904,10.321901,9.628169,7.76906,6.668428,1.1200207,2.5659661,2.01596,1.9952246,5.625247,15.862592,25.697107,20.238873,12.338706,8.114247,13.418415,8.769815,5.6220922,2.651018,1.5460159,5.004663,0.38392618,0.0691525,0.472365,1.7849957,0.0,19986.846,19022.004,7635.624,7502.8804,6824.3164,5796.5913,4426.168,3865.468,3298.955,1891.6812,1493.4844,981.8669,907.96014,296.4953,22.079514,361.51474,-1284.4781,-2455.8228,-2524.967,8025.0796,1479.3989,511.13947,5189.0845,3368.1292,2550.424,-1291.7532,-276.30997,105.685715,770.2153,481.76608,62.521214,-218.60052,326.00418,1057.0444,0.3001787,0.29997334,0.2996948,0.29949093,0.30490467,0.30922028,0.3108518,0.3107826,0.3106518,0.310644,0.31306505,0.31902632,0.31063458,0.31085682,0.3122865,0.30674055,0.2995833,0.29982048,0.29951632,0.3077054,0.3108598,0.3117247,0.31009108,0.31013447,0.31015807,0.31103498,0.3101089,0.31385064,0.31499416,0.3140454,0.31016207,0.30019394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43394,27.918962,24.275932,19.011353,13.0628195,11.717189,10.127091,8.539388,7.8435626,5.948766,4.893921,0.08318151,0.42227972,0.076425396,0.09270766,2.922428,12.891172,24.0647,19.075228,11.987254,7.5965204,11.867468,7.2453046,4.268002,1.2150182,0.051794503,4.1045566,0.090021856,0.025674695,0.22425884,1.0677032,0.0,20342.604,19316.38,7739.4834,7601.691,6940.1226,5977.496,4525.8794,3939.3418,3304.3252,1911.2028,1459.6093,909.07306,932.60297,230.79712,-19.377369,316.02478,-1266.1697,-2631.06,-2696.5664,8011.943,1395.2296,521.90607,5346.1675,3357.7732,2474.9119,-1310.8619,-284.07803,28.983128,737.4499,446.53735,26.530407,-149.13042,256.74677,958.38074,0.3001787,0.29996315,0.29960775,0.29916432,0.2986643,0.29850528,0.29826453,0.29859108,0.307561,0.30875427,0.30873492,0.31125557,0.30876404,0.3087795,0.30854672,0.2986717,0.29943866,0.2997901,0.29861757,0.29837644,0.29827577,0.2981951,0.29810438,0.30948222,0.3096527,0.3091877,0.30331162,0.30824745,0.3105093,0.30832726,0.3094154,0.30019394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
