pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.43394,27.918962,24.275932,19.011353,13.0628195,11.717189,10.127091,8.539388,7.8435626,5.948766,4.893921,0.08318151,0.42227972,0.076425396,0.09270766,2.922428,12.891172,24.0647,19.075228,11.987254,7.5965204,11.867468,7.2453046,4.268002,1.2150182,0.051794503,4.1045566,0.090021856,0.025674695,0.22425884,1.0677032,0.0,20342.604,19316.38,7739.4834,7601.691,6940.1226,5977.496,4525.8794,3939.3418,3304.3252,1911.2028,1459.6093,909.07306,932.60297,230.79712,-19.377369,316.02478,-1266.1697,-2631.06,-2696.5664,8011.943,1395.2296,521.90607,5346.1675,3357.7732,2474.9119,-1310.8619,-284.07803,28.983128,737.4499,446.53735,26.530407,-149.13042,256.74677,958.38074,0.29492936,0.2947257,0.29443166,0.2942346,0.29559317,0.29670885,0.29689643,0.29683372,0.296713,0.29663482,0.30675957,0.3093163,0.2966564,0.30114695,0.30490687,0.29598984,0.29432935,0.29457644,0.29422814,0.29697138,0.29714444,0.29669943,0.29653054,0.29642192,0.2963862,0.29733607,0.296486,0.30602005,0.30891863,0.30764046,0.2963794,0.29494402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.429924,27.738127,23.976254,18.523136,12.484397,11.135063,9.555655,7.9926114,7.295514,5.47302,4.4973226,0.06378884,0.3950913,0.07370258,0.09668157,3.4591272,13.77471,24.147821,18.913134,11.826528,7.512724,12.109548,7.414046,4.358118,1.3205905,0.062032174,3.8798635,0.09007644,0.016086228,0.15326297,0.8572867,0.0,20359.752,19363.008,7874.8022,7747.495,6996.7524,5986.3735,4509.4253,3906.1853,3307.5857,1871.4723,1399.4143,869.86316,896.66943,221.8329,-23.338934,346.87283,-1289.7693,-2527.5532,-2595.2249,8002.7695,1395.0844,516.9484,5182.1494,3386.4363,2509.9905,-1307.2744,-296.42148,26.495861,761.07074,432.8604,28.608137,-122.127815,232.8815,1005.97217,0.29492936,0.29472074,0.2943754,0.2939419,0.29342544,0.2932536,0.29302487,0.29291347,0.29490322,0.29488575,0.29493895,0.3049704,0.2949001,0.29584685,0.29479468,0.29317093,0.29423738,0.29456148,0.29338256,0.29312053,0.29303673,0.29295847,0.29305825,0.2956993,0.29466763,0.29559496,0.29350784,0.294834,0.2972861,0.29459238,0.29464564,0.29494402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.429924,27.738127,23.976254,18.523136,12.484397,11.135063,9.555655,7.9926114,7.295514,5.47302,4.4973226,0.06378884,0.3950913,0.07370258,0.09668157,3.4591272,13.77471,24.147821,18.913134,11.826528,7.512724,12.109548,7.414046,4.358118,1.3205905,0.062032174,3.8798635,0.09007644,0.016086228,0.15326297,0.8572867,0.0,20359.752,19363.008,7874.8022,7747.495,6996.7524,5986.3735,4509.4253,3906.1853,3307.5857,1871.4723,1399.4143,869.86316,896.66943,221.8329,-23.338934,346.87283,-1289.7693,-2527.5532,-2595.2249,8002.7695,1395.0844,516.9484,5182.1494,3386.4363,2509.9905,-1307.2744,-296.42148,26.495861,761.07074,432.8604,28.608137,-122.127815,232.8815,1005.97217,0.29468092,0.29447412,0.29414463,0.2937341,0.29318386,0.29298678,0.2925212,0.29205894,0.29168326,0.291515,0.29301548,0.3030703,0.2915517,0.29372346,0.29295796,0.29331207,0.2939891,0.29431129,0.29380697,0.2934076,0.29333758,0.2913262,0.29128793,0.2912691,0.29126358,0.29222003,0.2912815,0.29299703,0.29524,0.29297665,0.29126254,0.2946956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36148,26.540895,22.74462,17.263474,11.201677,9.886124,8.358167,6.8640146,6.207905,4.485641,3.5610209,0.051763926,0.0971223,0.019041516,0.051173817,2.1851268,11.986405,22.79673,17.377563,8.688856,3.0293436,10.634572,6.275531,3.552599,0.94843996,0.03931239,3.5891862,0.08320591,0.005773712,0.044731878,0.37600264,0.0,20650.762,19658.42,7913.608,7768.9717,7011.1646,5904.982,4429.5005,3812.2603,3201.1145,1815.1755,1359.3688,766.7019,839.7192,103.3308,-27.970787,271.35934,-1254.6398,-2584.5298,-2654.6975,8167.0034,1557.3842,598.57446,5157.1772,3253.1729,2358.3967,-1203.0098,-248.6804,14.852397,699.82526,415.04428,29.319206,-61.89134,155.00685,954.54156,0.29468092,0.294473,0.29413277,0.2936937,0.29309186,0.29287532,0.29234728,0.29176664,0.29117778,0.29061294,0.29007468,0.29119024,0.2908566,0.29134077,0.28933507,0.2933843,0.29396886,0.2943076,0.2939256,0.2921773,0.29214996,0.29196954,0.29190236,0.29183352,0.28961772,0.29052478,0.29187214,0.28949577,0.2921179,0.289562,0.28958315,0.2946956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36148,26.540895,22.74462,17.263474,11.201677,9.886124,8.358167,6.8640146,6.207905,4.485641,3.5610209,0.051763926,0.0971223,0.019041516,0.051173817,2.1851268,11.986405,22.79673,17.377563,8.688856,3.0293436,10.634572,6.275531,3.552599,0.94843996,0.03931239,3.5891862,0.08320591,0.005773712,0.044731878,0.37600264,0.0,20650.762,19658.42,7913.608,7768.9717,7011.1646,5904.982,4429.5005,3812.2603,3201.1145,1815.1755,1359.3688,766.7019,839.7192,103.3308,-27.970787,271.35934,-1254.6398,-2584.5298,-2654.6975,8167.0034,1557.3842,598.57446,5157.1772,3253.1729,2358.3967,-1203.0098,-248.6804,14.852397,699.82526,415.04428,29.319206,-61.89134,155.00685,954.54156,0.2905285,0.29033065,0.29004282,0.28982678,0.29005945,0.2912696,0.29141447,0.29120198,0.29075298,0.2901332,0.2888668,0.28937596,0.29043713,0.28882185,0.2895854,0.29150745,0.28993124,0.29018033,0.28983796,0.29166883,0.2916903,0.29179785,0.29168305,0.29010317,0.29008874,0.29059088,0.29011077,0.29005596,0.29243326,0.28776005,0.29008225,0.29054275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36578,26.688358,22.96881,17.589663,11.47647,10.145394,8.645222,7.1403008,6.481854,4.689895,3.7204244,0.060488112,0.4714596,0.077812396,0.07772448,2.1354651,12.052977,22.915913,17.470186,8.573328,3.3427386,10.528011,6.049805,3.263333,0.59854496,0.028169665,3.276949,0.070895,0.004068506,0.026355483,0.17829509,0.0,20632.559,19621.166,7826.84,7690.5713,7043.2007,5942.501,4385.8257,3827.0718,3207.2659,1854.4758,1394.5848,784.3055,832.2421,247.50471,1.157811,266.08267,-1262.6519,-2591.3137,-2665.506,8193.358,1577.4199,573.636,5238.8833,3300.8948,2387.9548,-1218.0529,-193.33908,32.142677,710.7835,395.47885,27.077566,-45.778843,101.758095,939.58606,0.2905285,0.29032657,0.28999367,0.2895734,0.28908628,0.2889242,0.28864163,0.28846788,0.2889151,0.2889789,0.28870842,0.2871277,0.289054,0.28849167,0.28778115,0.2887877,0.28984216,0.2901672,0.28901654,0.2887861,0.28870553,0.28858623,0.288597,0.2899634,0.28995445,0.28998306,0.28997943,0.28824878,0.29078612,0.28817558,0.2899528,0.29054275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36578,26.688358,22.96881,17.589663,11.47647,10.145394,8.645222,7.1403008,6.481854,4.689895,3.7204244,0.06048811,0.4714592,0.07781195,0.07772484,2.1354654,12.052977,22.915913,17.470186,8.573328,3.3427386,10.528011,6.049805,3.263333,0.59854496,0.028169695,3.276949,0.070895,0.004068506,0.026355483,0.17829509,0.0,20632.559,19621.166,7826.84,7690.5713,7043.2007,5942.501,4385.8257,3827.0718,3207.2659,1854.4758,1394.5848,784.3055,832.2421,247.50475,1.1585075,266.08264,-1262.6519,-2591.3137,-2665.506,8193.358,1577.4199,573.636,5238.8833,3300.8948,2387.9548,-1218.0529,-193.33908,32.1428,710.7835,395.47885,27.077566,-45.778843,101.758095,939.58606,0.2907848,0.29058117,0.29023176,0.2897617,0.28911558,0.28887996,0.28832322,0.28778407,0.28739268,0.28719485,0.2870587,0.28497666,0.28724214,0.28711036,0.28774452,0.28899172,0.29007712,0.29041982,0.28955916,0.2893003,0.28911534,0.28712833,0.2869841,0.28689012,0.28685924,0.28704116,0.2869401,0.28796273,0.28961954,0.2863801,0.2868545,0.29079908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43549,27.563334,23.869339,18.53314,12.560282,11.263302,9.705381,8.123007,7.4176416,5.5547757,4.59175,0.071864925,0.46135733,0.076366074,0.09675212,3.33269,13.367095,23.917734,18.64592,10.838111,6.124547,11.794136,7.2267947,4.118587,1.1598203,0.049567923,4.2050037,0.0921314,0.009958677,0.07070451,0.54295164,0.0,20335.943,19410.465,7797.757,7657.356,6955.432,5859.8164,4476.194,3932.1968,3328.712,1893.7444,1389.571,878.97064,900.58167,244.55103,-21.877842,339.76392,-1270.666,-2550.8186,-2616.7307,8047.914,1470.0352,542.28754,5201.94,3336.21,2533.086,-1288.8611,-277.0181,31.303057,728.4896,452.41058,30.275158,-78.66789,187.71407,1017.52216,0.2907848,0.2905823,0.29024395,0.2898025,0.28918803,0.28896096,0.288377,0.28772178,0.28704697,0.2864154,0.2857865,0.2832011,0.28666613,0.28608137,0.2850208,0.28933412,0.29009634,0.29042336,0.2899263,0.28959566,0.28930783,0.28762257,0.2876094,0.2875729,0.28515425,0.28472385,0.28760335,0.28510597,0.28781506,0.28613332,0.28514308,0.29079908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43549,27.563334,23.869339,18.53314,12.560282,11.263302,9.705381,8.123007,7.4176416,5.5547757,4.59175,0.071864925,0.46135733,0.076366074,0.09675212,3.33269,13.367095,23.917734,18.64592,10.838111,6.124547,11.794136,7.2267947,4.118587,1.1598203,0.049567923,4.2050037,0.0921314,0.009958677,0.07070452,0.54295164,0.0,20335.943,19410.465,7797.757,7657.356,6955.432,5859.8164,4476.194,3932.1968,3328.712,1893.7444,1389.571,878.97064,900.58167,244.55103,-21.877842,339.76392,-1270.666,-2550.8186,-2616.7307,8047.914,1470.0352,542.28754,5201.94,3336.21,2533.086,-1288.8611,-277.0181,31.303057,728.4896,452.41058,30.275158,-78.66789,187.71407,1017.52216,0.29502591,0.29481828,0.29450244,0.29413024,0.2918879,0.2898255,0.2877301,0.28740862,0.28688198,0.2857184,0.28432867,0.28379378,0.28653494,0.28543964,0.28519613,0.29075316,0.29438135,0.29465657,0.29427212,0.2899044,0.2885086,0.28804493,0.28802103,0.2862481,0.28598887,0.28555518,0.28801438,0.2857414,0.28616086,0.28334105,0.28595355,0.2950406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43842,27.661835,24.027033,18.779953,12.934283,11.625066,10.034034,8.466142,7.7562547,5.930687,4.862944,0.09331136,0.65241706,0.16630177,0.17452489,3.6612072,13.597286,24.042927,18.533447,10.473472,5.643984,11.577114,6.9258976,3.9125614,0.9984731,0.053884737,4.2978287,0.23958136,0.013201869,0.059650905,0.433915,0.0,20323.39,19385.33,7730.0386,7588.0366,6875.0615,5889.606,4527.3154,3912.7239,3340.2153,1873.1761,1469.2184,904.87054,910.8465,277.37088,-13.399885,353.73532,-1263.9277,-2537.0803,-2606.3682,8150.1704,1495.4834,549.4486,5244.65,3369.1526,2491.0405,-1278.3156,-253.87178,51.966633,712.276,449.1562,52.327076,-68.05679,165.564,1002.52496,0.29502591,0.29481822,0.2944746,0.2940333,0.29347637,0.29328164,0.29292655,0.2925566,0.28727806,0.28539082,0.28524014,0.28208217,0.28549752,0.28481886,0.28563854,0.29297152,0.29431877,0.29465398,0.29363936,0.29316226,0.2930408,0.29297772,0.29281163,0.2862573,0.2862509,0.28582302,0.28907445,0.28618452,0.28293657,0.2839729,0.28624767,0.2950406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43842,27.661835,24.027033,18.779953,12.934283,11.625066,10.034034,8.466142,7.7562547,5.930687,4.862944,0.09331136,0.65241706,0.16630177,0.17452489,3.6612072,13.597286,24.042927,18.533447,10.473472,5.643984,11.577114,6.9258976,3.9125614,0.9984731,0.053884737,4.2978287,0.23958136,0.013201868,0.059650894,0.43391496,0.0,20323.39,19385.33,7730.0386,7588.0366,6875.0615,5889.606,4527.3154,3912.7239,3340.2153,1873.1761,1469.2184,904.87054,910.8465,277.37088,-13.399885,353.73532,-1263.9277,-2537.0803,-2606.3682,8150.1704,1495.4834,549.4486,5244.65,3369.1526,2491.0405,-1278.3156,-253.87178,51.966633,712.276,449.1562,52.327076,-68.05679,165.564,1002.52496,0.29520816,0.2949992,0.2946434,0.294169,0.29350922,0.2932715,0.2927169,0.29215536,0.29167143,0.29121155,0.28359348,0.28032464,0.29137906,0.28949183,0.2865587,0.2930815,0.29448184,0.29483238,0.29386732,0.29342765,0.29326248,0.29333162,0.2911959,0.2911363,0.29110977,0.28922206,0.29116413,0.28461984,0.2806186,0.28445116,0.29110512,0.29522285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52284,29.049164,25.495573,20.362999,14.558553,13.258147,11.773858,10.298639,9.620579,7.8316956,6.818552,1.7418872,2.5769541,1.9986466,1.9636991,5.017981,15.3191,25.516531,20.27761,13.502386,9.469803,13.373179,8.795322,5.7787404,3.0370517,1.6869867,5.3100595,0.8064038,0.097642675,0.5266641,1.9903752,0.0,19958.941,19039.844,7636.298,7498.17,6848.8413,5868.1704,4360.6914,3786.0999,3258.5015,1852.7567,1428.1626,935.8706,906.6697,304.63803,29.268444,329.32837,-1288.7926,-2504.3481,-2572.6313,7976.566,1361.6436,498.46988,5223.4844,3340.3557,2492.4888,-1236.9084,-307.8706,81.357735,752.71436,475.13586,96.908745,-226.04782,345.75626,1049.7745,0.29520816,0.29500008,0.29465237,0.2941988,0.2935629,0.2933318,0.29276177,0.2921121,0.2914358,0.29072377,0.2900086,0.28027958,0.29105705,0.28981364,0.28922805,0.29318532,0.2944961,0.29483506,0.2939873,0.29368111,0.29359066,0.2935697,0.29155973,0.29152918,0.2902449,0.28851894,0.29154307,0.28923488,0.28047645,0.2852517,0.2894221,0.29522285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52284,29.049164,25.495573,20.362999,14.558553,13.258147,11.773858,10.298639,9.620579,7.8316956,6.818552,1.7418872,2.5769541,1.9986466,1.9636991,5.017981,15.3191,25.516531,20.27761,13.502386,9.469803,13.373179,8.795322,5.7787404,3.0370517,1.6869867,5.3100595,0.8064038,0.097642675,0.5266641,1.9903752,0.0,19958.941,19039.844,7636.298,7498.17,6848.8413,5868.1704,4360.6914,3786.0999,3258.5015,1852.7567,1428.1626,935.8706,906.6697,304.63803,29.268444,329.32837,-1288.7926,-2504.3481,-2572.6313,7976.566,1361.6436,498.46988,5223.4844,3340.3557,2492.4888,-1236.9084,-307.8706,81.357735,752.71436,475.13586,96.908745,-226.04782,345.75626,1049.7745,0.30059835,0.3003821,0.30005214,0.29962987,0.29667163,0.29430842,0.29207906,0.29174268,0.29120946,0.29076165,0.28877586,0.28003806,0.29087004,0.29019874,0.28850594,0.2956389,0.29992732,0.30021366,0.2998178,0.29455543,0.29262146,0.29192606,0.291906,0.29187375,0.29050303,0.2895979,0.29189417,0.28961658,0.2860206,0.2896711,0.28981486,0.3006136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.789185,33.447735,30.259686,25.657394,20.4938,19.368986,17.987791,16.608624,15.972788,14.233962,13.220841,8.012343,9.572405,9.153236,9.163307,12.164711,21.01091,30.26059,25.80877,19.678864,15.782507,19.841442,15.795483,13.024814,10.636215,9.112362,12.240603,8.028162,7.393344,7.8363833,9.22677,0.0,18769.957,17906.848,7201.585,7069.397,6429.58,5426.0796,4194.4453,3650.9346,3147.318,1824.5797,1428.1456,948.9158,860.9781,256.04398,-14.9493475,326.23743,-1187.0717,-2375.855,-2433.5679,7402.7983,1290.0054,489.30573,4827.8643,3124.849,2380.6328,-1148.1738,-328.67276,32.626392,729.0962,458.29187,91.31155,-230.00647,336.29343,1051.2217,0.30059835,0.30038264,0.3000251,0.29956442,0.29898316,0.29878125,0.29839817,0.29776028,0.29134744,0.2896271,0.28933483,0.28671178,0.28978246,0.28951895,0.28826198,0.29848522,0.29986453,0.3002124,0.2999273,0.29842052,0.29837292,0.29831275,0.29822233,0.29038087,0.29020098,0.2894828,0.2944552,0.29004335,0.28773084,0.29003254,0.29018092,0.3006136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.789185,33.447735,30.259686,25.657393,20.4938,19.368986,17.98779,16.608622,15.972787,14.233961,13.22084,8.012342,9.572404,9.153235,9.163306,12.16471,21.01091,30.260588,25.80877,19.678864,15.782506,19.841442,15.795482,13.024813,10.636214,9.112361,12.2406025,8.028161,7.393343,7.8363824,9.226769,0.0,18769.957,17906.848,7201.585,7069.397,6429.58,5426.08,4194.4453,3650.9346,3147.318,1824.5797,1428.1456,948.9158,860.9781,256.04398,-14.949348,326.23743,-1187.0717,-2375.855,-2433.5679,7402.799,1290.0054,489.30573,4827.8643,3124.849,2380.6328,-1148.1738,-328.67276,32.626392,729.0962,458.29187,91.31155,-230.00647,336.29343,1051.2217,0.31963876,0.3194027,0.31909266,0.31878975,0.30585107,0.30056074,0.29744312,0.29719004,0.29686219,0.2966617,0.28767738,0.2849254,0.2967113,0.29332596,0.28930524,0.3032464,0.3188711,0.31923082,0.318944,0.29937,0.2983334,0.29820195,0.2964461,0.29643413,0.29642788,0.2954102,0.29644182,0.2906654,0.28719682,0.2883133,0.2964273,0.319656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.100426,38.805668,36.06579,32.104233,27.69541,26.721241,25.543005,24.31606,23.752647,22.160828,21.217213,16.647657,18.096054,17.800455,17.85415,21.043425,28.49623,36.15257,32.2793,27.421656,24.300484,26.989681,23.323847,20.91151,18.851124,17.733961,20.400358,16.87786,16.222445,16.575249,17.632057,0.0,17293.46,16434.127,6635.9395,6519.686,5903.7188,5020.7466,3849.5068,3427.509,2948.374,1739.5988,1374.3772,884.17303,805.42096,212.03642,-36.90712,337.1095,-1082.1418,-2145.2925,-2204.1284,6799.593,1137.7341,434.07043,4523.6123,2962.7336,2209.102,-1060.0964,-277.94772,51.861557,674.9884,416.09903,92.89948,-203.39192,289.99335,971.1079,0.31963876,0.31939492,0.3189941,0.31849247,0.31791502,0.31770262,0.31734738,0.31134436,0.29670265,0.29516357,0.2950363,0.2859034,0.29524374,0.29447994,0.29478768,0.31741947,0.31881455,0.31920373,0.31890133,0.31733993,0.3173198,0.31730458,0.3096638,0.2961687,0.2961687,0.29412133,0.29985157,0.29453802,0.2916278,0.2945013,0.2958563,0.319656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.100426,38.805668,36.06579,32.104233,27.69541,26.72124,25.543003,24.316057,23.752645,22.160826,21.21721,16.647655,18.096052,17.800453,17.854149,21.043423,28.496227,36.15257,32.2793,27.421654,24.300484,26.989681,23.323845,20.911509,18.851122,17.73396,20.400358,16.87786,16.222443,16.575249,17.632055,0.0,17293.46,16434.127,6635.94,6519.686,5903.7188,5020.7466,3849.507,3427.509,2948.374,1739.5988,1374.3773,884.17303,805.42096,212.03644,-36.90712,337.10953,-1082.1418,-2145.2925,-2204.1284,6799.593,1137.7341,434.07043,4523.6123,2962.7336,2209.102,-1060.0964,-277.94772,51.861557,674.9884,416.09903,92.89948,-203.39192,289.99338,971.1079,0.34692755,0.34665036,0.34629986,0.3458806,0.32252383,0.31753886,0.31627047,0.31599778,0.31576702,0.31119716,0.29325405,0.28412208,0.3154268,0.29405913,0.29532695,0.31904367,0.3461931,0.34644896,0.3458321,0.3169144,0.31690016,0.3169144,0.3154587,0.31532487,0.31288376,0.30341297,0.3153857,0.2943039,0.2912519,0.29423687,0.3103397,0.34694788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.481346,45.03646,42.81508,39.607605,36.003338,35.212906,34.26023,33.284626,32.840965,31.600742,30.892326,27.496344,28.892908,28.56788,28.567844,30.932112,36.694782,42.897274,39.86245,35.661682,33.19719,35.669807,32.835526,30.901585,29.198217,28.357273,30.431364,27.608906,27.2048,27.492996,28.396156,0.0,15324.987,14571.699,5925.2686,5817.1626,5295.126,4484.9287,3432.2131,3028.4854,2591.4849,1520.2695,1177.2753,753.23816,663.28015,223.18513,0.7237432,286.80005,-941.83136,-1914.7179,-1962.2223,5998.344,1051.892,382.09015,3990.1023,2578.4758,1960.5729,-956.58417,-238.42943,70.20113,596.3425,369.18176,71.550186,-182.34784,266.4075,839.7229,0.34692755,0.34663922,0.34616864,0.34558162,0.34491712,0.3447111,0.344092,0.32721156,0.3142271,0.31401834,0.31379166,0.29133686,0.3141418,0.31040564,0.31349918,0.3442518,0.34594956,0.34641027,0.34595588,0.34410116,0.34410116,0.3440962,0.32302245,0.31480876,0.3134233,0.30989006,0.31573218,0.31349102,0.3048776,0.31317627,0.3133516,0.34694788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.481346,45.03646,42.815075,39.6076,36.003334,35.212906,34.26023,33.284622,32.84096,31.60074,30.892324,27.496342,28.892906,28.567879,28.567842,30.93211,36.69478,42.897274,39.86245,35.66168,33.19719,35.669804,32.835526,30.901583,29.198215,28.357271,30.431362,27.608904,27.204798,27.492994,28.396154,0.0,15324.987,14571.699,5925.2686,5817.163,5295.126,4484.9287,3432.2131,3028.4856,2591.4849,1520.2697,1177.2753,753.23816,663.2802,223.18513,0.7237434,286.80005,-941.83136,-1914.718,-1962.2224,5998.344,1051.892,382.09015,3990.1023,2578.4758,1960.5729,-956.58417,-238.42944,70.20114,596.3425,369.18176,71.55019,-182.34784,266.4075,839.7229,0.39148697,0.3911385,0.39072266,0.38881448,0.34496114,0.3433504,0.34312975,0.34281686,0.34262908,0.32209972,0.31207034,0.2895217,0.33491507,0.31306487,0.3128167,0.34409583,0.39060053,0.39089164,0.38852572,0.34371138,0.34366927,0.3437054,0.34195232,0.34086585,0.32436863,0.31267062,0.34195232,0.31315255,0.30509216,0.31137878,0.31954184,0.39151284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73897,49.19093,47.318733,44.60183,41.605423,40.936546,40.144016,39.350937,38.987747,37.994663,37.40802,34.47493,35.533897,35.343304,35.37385,37.53754,42.268936,47.416824,44.893845,41.59861,39.277504,41.445843,39.03685,37.43916,36.075356,35.31221,37.111485,34.53946,34.245472,34.518215,35.349445,0.0,13861.413,13209.408,5402.617,5318.465,4792.511,4098.256,3107.5352,2708.024,2326.0369,1348.3647,1063.2814,695.936,617.0726,167.30243,-27.218029,273.39468,-846.70886,-1731.4192,-1773.6447,5426.027,922.65,369.92136,3590.3,2361.775,1768.4514,-848.3722,-226.25348,36.16226,538.35596,351.117,60.25685,-177.0008,254.73257,761.35986,0.39148697,0.39112017,0.39052922,0.38921997,0.3889315,0.38885015,0.38193828,0.344156,0.34083742,0.3407083,0.3235809,0.2922741,0.34075534,0.34065965,0.339899,0.3887876,0.39025453,0.3908303,0.39010486,0.3885294,0.3883508,0.3754065,0.34198362,0.34160405,0.34013993,0.33313516,0.34149668,0.33857593,0.31122017,0.32600245,0.34011143,0.39151284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73897,49.19093,47.318733,44.60183,41.605423,40.936546,40.144016,39.350933,38.987747,37.994663,37.408016,34.47493,35.533897,35.3433,35.373848,37.53754,42.268932,47.41682,44.893845,41.598606,39.277504,41.445843,39.036846,37.439156,36.075356,35.31221,37.111485,34.53946,34.245472,34.51821,35.34944,0.0,13861.414,13209.409,5402.6177,5318.465,4792.511,4098.256,3107.5354,2708.024,2326.0369,1348.3649,1063.2814,695.936,617.0726,167.30244,-27.218029,273.3947,-846.7089,-1731.4192,-1773.6447,5426.027,922.65,369.92136,3590.3,2361.775,1768.4514,-848.37225,-226.25348,36.162262,538.35596,351.117,60.256855,-177.0008,254.73259,761.35986,0.43281958,0.43239966,0.4319234,0.42643905,0.38814434,0.38814434,0.38648355,0.38635585,0.3744269,0.33901033,0.3386537,0.30811703,0.34729078,0.3312603,0.3393493,0.3878752,0.4317854,0.43210763,0.42793238,0.38771766,0.38771766,0.38609084,0.38609084,0.35669893,0.3394757,0.33526516,0.3856776,0.33936897,0.33010638,0.33780372,0.3394757,0.4328512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00843,53.63822,52.16628,50.0363,47.69675,47.186512,46.562378,45.943115,45.65966,44.863655,44.41834,42.240166,42.934002,42.705833,42.703655,44.163387,48.224777,52.25124,50.221718,47.501484,45.904724,47.426136,45.482464,44.277733,43.24042,42.653217,43.979156,42.097805,41.882812,42.09152,42.708866,0.0,12174.022,11601.103,4744.607,4663.5146,4193.094,3540.9087,2731.5068,2369.4006,2034.6556,1196.5575,916.2462,592.6375,543.0144,184.3714,6.5425477,221.0546,-779.6994,-1516.303,-1552.8876,4794.0947,831.8959,302.26688,3205.848,2103.3313,1518.4231,-731.84186,-196.3985,32.450268,475.72,296.56717,50.888794,-153.18712,216.93378,652.17664,0.43281958,0.43237242,0.43176416,0.43121484,0.4294215,0.42940784,0.4073828,0.38589004,0.38400826,0.38398534,0.33654374,0.30619732,0.38399106,0.35328767,0.3684134,0.42981535,0.43160364,0.43201846,0.4308052,0.42913485,0.4284576,0.3881241,0.38550836,0.38373268,0.38372687,0.37372434,0.3854543,0.35065556,0.3292871,0.3373606,0.383681,0.4328512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00843,53.638218,52.166275,50.036297,47.69675,47.186512,46.562374,45.94311,45.659657,44.863655,44.418335,42.24016,42.934002,42.705833,42.70365,44.163383,48.224773,52.25124,50.221714,47.501484,45.904724,47.426136,45.482464,44.277733,43.24042,42.653217,43.979156,42.0978,41.88281,42.091515,42.708866,0.0,12174.022,11601.104,4744.6074,4663.515,4193.094,3540.909,2731.507,2369.401,2034.6556,1196.5575,916.2462,592.6375,543.0144,184.37141,6.5425487,221.05461,-779.6994,-1516.3031,-1552.8876,4794.095,831.89594,302.26688,3205.8481,2103.3313,1518.4232,-731.84186,-196.39851,32.450275,475.72003,296.56717,50.888798,-153.18713,216.9338,652.17664,0.49280593,0.4918047,0.4916649,0.4627671,0.42887953,0.42880303,0.4266645,0.42665955,0.3892442,0.3817592,0.3795291,0.31536695,0.38366958,0.38171917,0.3807211,0.42926002,0.490582,0.4917077,0.4555404,0.4281211,0.42807248,0.4267897,0.4262787,0.3830572,0.38299754,0.37551346,0.41614088,0.38121313,0.3613693,0.3814495,0.38299325,0.4928469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21831,57.1543,55.980232,54.28101,52.398968,51.983276,51.496445,51.00354,50.773926,50.131863,49.74678,47.790077,48.641956,48.464447,48.46769,49.68958,52.807785,56.041096,54.550507,52.472805,51.072468,52.410038,50.816708,49.786976,48.88965,48.423702,49.647427,48.107533,47.824986,47.968666,48.39866,0.0,10706.915,10178.931,4199.304,4127.909,3728.2686,3169.9932,2388.589,2094.6987,1815.9109,1065.4539,847.0948,559.29987,475.5578,160.99687,-8.1074505,200.8134,-676.01526,-1346.9165,-1379.0396,4140.0454,719.2529,281.58493,2775.4143,1889.295,1395.0394,-676.74084,-173.3395,30.139349,422.13483,266.16928,58.97911,-125.22078,178.44936,610.5131,0.4928059,0.49239737,0.49074346,0.49052685,0.48851195,0.4837996,0.4284581,0.42599902,0.42400125,0.4079587,0.37933138,0.3323499,0.42339674,0.38428888,0.37940827,0.48817867,0.49052405,0.49214756,0.49043423,0.48577285,0.45801592,0.42675406,0.42545366,0.42381996,0.41295046,0.38204592,0.42545366,0.38064918,0.36567178,0.38046592,0.39995098,0.49284688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21831,57.154297,55.980232,54.28101,52.398968,51.983276,51.49644,51.00354,50.773922,50.131863,49.74678,47.790077,48.641953,48.464447,48.46769,49.68958,52.807785,56.041092,54.550503,52.4728,51.072464,52.410034,50.816708,49.786976,48.889645,48.423702,49.647427,48.10753,47.824986,47.968666,48.398655,0.0,10706.916,10178.931,4199.304,4127.9097,3728.2686,3169.9932,2388.589,2094.6987,1815.911,1065.4539,847.0948,559.29987,475.55783,160.99689,-8.10745,200.81343,-676.0153,-1346.9166,-1379.0396,4140.046,719.2529,281.58493,2775.4146,1889.2952,1395.0394,-676.74084,-173.3395,30.139353,422.13486,266.1693,58.97911,-125.220795,178.44939,610.5132,0.5603259,0.559638,0.55876017,0.5008579,0.4874077,0.4874077,0.48553506,0.46238387,0.42326477,0.42161262,0.386561,0.33027917,0.42324325,0.41925988,0.4210563,0.48745355,0.55403256,0.55914986,0.4891467,0.48724267,0.48724267,0.48534274,0.45498556,0.42289898,0.42280847,0.40827793,0.42407644,0.41995907,0.36272344,0.382537,0.42160374,0.5603789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.379265,59.701004,58.78369,57.45814,55.995747,55.67141,55.281673,54.880043,54.696945,54.181236,53.871178,52.296192,52.929962,52.723186,52.691177,53.38388,55.859203,58.718067,57.583218,56.01053,54.960682,55.809593,54.51173,53.661087,52.958416,52.637047,53.43654,52.179092,51.931026,52.08268,52.494225,0.0,9453.605,9037.148,3675.4207,3609.8884,3253.4707,2772.4568,2118.2424,1875.433,1606.9707,946.55273,753.55927,497.45605,429.70483,174.82703,27.91273,147.80925,-596.7788,-1260.3115,-1289.4144,3703.035,618.84125,241.02228,2507.5068,1691.2264,1258.2944,-593.0344,-141.83635,33.7133,388.8728,238.5836,54.97667,-128.92607,174.27406,555.83405,0.56032586,0.55963755,0.5588428,0.55719775,0.5529232,0.5252578,0.4849571,0.48444885,0.47845057,0.4208952,0.4188194,0.34159416,0.44227493,0.41467583,0.41918892,0.54325205,0.55723786,0.5591489,0.556952,0.5199085,0.48605743,0.48420706,0.48420706,0.46938255,0.42137602,0.41386583,0.48233208,0.42034745,0.39033863,0.418712,0.42137602,0.56037885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.379265,59.701004,58.78369,57.45814,55.995747,55.67141,55.281673,54.88004,54.69694,54.181236,53.871178,52.296192,52.929962,52.723183,52.691177,53.38388,55.859203,58.718063,57.583214,56.010525,54.96068,55.80959,54.51173,53.661087,52.958416,52.637043,53.436535,52.179092,51.931026,52.08268,52.49422,0.0,9453.605,9037.149,3675.421,3609.8884,3253.471,2772.4568,2118.2427,1875.4331,1606.9708,946.5528,753.5593,497.4561,429.70486,174.82704,27.91273,147.80928,-596.7789,-1260.3116,-1289.4146,3703.0352,618.84125,241.0223,2507.507,1691.2266,1258.2946,-593.0345,-141.83635,33.713306,388.87283,238.58362,54.97667,-128.92609,174.2741,555.8341,0.634603,0.6335592,0.6312332,0.555624,0.55375046,0.5536569,0.550767,0.4865123,0.48143047,0.4776494,0.41803437,0.37228316,0.47976804,0.46274602,0.4039166,0.55371964,0.6174807,0.6331111,0.5557365,0.55366737,0.55206376,0.54643834,0.4828699,0.4811968,0.47965968,0.4531762,0.48119023,0.41880846,0.403974,0.41769326,0.4791478,0.63467103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51791,62.001186,61.274128,60.2229,59.05957,58.808186,58.50533,58.192734,58.049023,57.62558,57.37517,56.128773,56.707912,56.59444,56.617973,57.23052,59.157864,61.268387,60.42731,59.025223,58.058628,59.102516,58.133717,57.525288,57.008923,56.6203,57.45136,56.465984,56.315525,56.42272,56.71511,0.0,8247.516,7884.2617,3241.8972,3185.081,2875.3838,2416.1025,1848.5481,1638.0626,1409.9586,850.98175,671.44495,438.41455,370.25494,126.44299,-23.641308,138.31303,-521.3566,-1069.8181,-1100.3375,3154.648,581.63794,230.50603,2142.014,1444.2103,1050.0222,-502.15256,-157.16106,-6.1653657,319.70837,209.15358,41.96931,-106.90277,144.90192,456.45026,0.634603,0.6335582,0.63222885,0.6305878,0.596082,0.5579998,0.5505898,0.54895335,0.49616095,0.47846913,0.4500085,0.36996365,0.47866052,0.47774482,0.45225564,0.5752614,0.6309521,0.63310957,0.6294747,0.55288225,0.552262,0.550221,0.54845726,0.479949,0.4783338,0.4611549,0.5429469,0.47658312,0.42629543,0.46544018,0.4783199,0.634671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51791,62.001183,61.274128,60.222897,59.05957,58.80818,58.50533,58.19273,58.049023,57.62558,57.37517,56.12877,56.707912,56.594437,56.61797,57.230515,59.15786,61.268383,60.427307,59.02522,58.058628,59.102512,58.133713,57.525284,57.00892,56.620296,57.451355,56.465984,56.31552,56.42272,56.71511,0.0,8247.516,7884.262,3241.8975,3185.0813,2875.384,2416.1028,1848.5482,1638.0627,1409.9587,850.9818,671.44495,438.41458,370.25497,126.443016,-23.641308,138.31306,-521.3567,-1069.8181,-1100.3375,3154.6482,581.63794,230.50606,2142.0142,1444.2104,1050.0223,-502.1526,-157.16107,-6.1653595,319.70844,209.1536,41.96931,-106.90279,144.90196,456.45032,0.7273939,0.7262584,0.7192162,0.628927,0.6267671,0.6255204,0.5852603,0.54850733,0.54549557,0.49306962,0.47401744,0.37459752,0.535818,0.4749023,0.47421274,0.6268698,0.6695083,0.7250038,0.62904,0.6252659,0.62516904,0.557501,0.5483705,0.5450401,0.4897443,0.47781062,0.54669076,0.47521278,0.44650415,0.47424376,0.4797124,0.7274833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.565216,62.797188,62.13601,61.176468,60.119316,59.88546,59.59283,59.294113,59.157394,58.7432,58.490395,57.054123,57.949093,57.836044,57.844307,58.465088,60.28837,62.153534,61.3481,60.30724,59.52887,60.09522,59.210873,58.64933,58.172092,57.84166,58.429317,57.53592,57.45694,57.5804,57.88696,0.0,7800.147,7450.0146,3079.829,3031.9355,2730.5615,2323.6184,1814.5927,1598.3776,1372.494,840.8988,674.90466,473.29834,349.98312,126.1865,-13.433985,139.31445,-505.9629,-1000.75714,-1025.9102,3017.033,495.2121,205.06674,2078.4255,1374.8046,1005.5292,-481.23325,-143.98224,6.6054506,321.24652,198.37514,29.634216,-115.374916,148.6521,441.70404,0.72739387,0.7262583,0.7239419,0.7214415,0.6318155,0.62497324,0.6230452,0.6022806,0.5451386,0.5422833,0.4726019,0.40831852,0.5433052,0.51174945,0.4722237,0.62502503,0.7232849,0.72499937,0.7208093,0.625061,0.6248923,0.6213702,0.5916386,0.5437227,0.5417732,0.5416958,0.5449539,0.48084247,0.45438132,0.47242254,0.5417732,0.7274832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.565216,62.797188,62.136005,61.176468,60.119316,59.88546,59.592827,59.294113,59.157394,58.743195,58.490395,57.054123,57.94909,57.83604,57.844303,58.465088,60.28837,62.15353,61.348095,60.30724,59.528866,60.095215,59.210873,58.649326,58.172092,57.84166,58.429314,57.535915,57.456936,57.5804,57.88696,0.0,7800.148,7450.015,3079.8293,3031.9358,2730.5615,2323.6187,1814.5928,1598.3777,1372.4941,840.89886,674.9047,473.29834,349.98315,126.186516,-13.433983,139.31448,-505.96292,-1000.7572,-1025.9103,3017.0332,495.21216,205.06676,2078.4258,1374.8047,1005.5293,-481.2333,-143.98225,6.605457,321.24658,198.37517,29.63422,-115.37493,148.65213,441.7041,0.7691073,0.76790667,0.7622377,0.7210226,0.7177795,0.71648103,0.625827,0.6189158,0.60295707,0.5415304,0.5231138,0.40781045,0.54633284,0.5159411,0.52799344,0.71720785,0.73258287,0.76650333,0.7204823,0.71603966,0.6655706,0.6211665,0.6192656,0.5604478,0.5416027,0.53738856,0.61749876,0.5384036,0.48432055,0.5266963,0.5412483,0.7692072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59108,63.20746,62.563187,61.63186,60.617775,60.393238,60.12388,59.848377,59.721413,59.341434,59.11334,57.853165,58.638763,58.555023,58.593884,59.036358,60.750748,62.57595,61.939747,60.955288,60.33962,60.839508,60.03619,59.535706,59.045635,58.643826,59.476437,58.77612,58.66073,58.73728,58.94601,0.0,7546.0425,7218.4673,3037.0554,2983.4673,2669.9236,2273.1492,1735.1923,1530.0582,1318.7191,802.6428,638.45435,441.0236,329.83566,107.30891,-30.993082,116.03673,-489.4158,-989.1224,-1015.41113,2806.8716,480.53677,180.67908,1937.6199,1305.2892,944.92914,-488.17917,-160.0187,-32.278797,288.26498,173.93488,36.36587,-89.130424,120.79107,384.50894,0.7691073,0.7679066,0.7651532,0.7623429,0.7176147,0.7162199,0.71272236,0.6345209,0.615639,0.59588414,0.5359308,0.40733147,0.61350036,0.51768965,0.5366835,0.716671,0.7646118,0.7664979,0.76172763,0.715458,0.71388835,0.71169597,0.6177982,0.6137123,0.5967564,0.54960495,0.61723626,0.5380844,0.50959796,0.53666353,0.57732767,0.7692072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59108,63.20746,62.563183,61.63186,60.617775,60.393238,60.12388,59.848377,59.721413,59.341434,59.113335,57.85316,58.638763,58.555023,58.59388,59.036358,60.750744,62.57595,61.939743,60.955288,60.339615,60.839504,60.036186,59.535706,59.045635,58.643826,59.476433,58.776115,58.66073,58.737278,58.946007,0.0,7546.043,7218.468,3037.0557,2983.4675,2669.9236,2273.1494,1735.1924,1530.0583,1318.7192,802.6429,638.4544,441.02362,329.83572,107.30892,-30.99308,116.03675,-489.41586,-989.1225,-1015.4112,2806.8718,480.53683,180.6791,1937.6201,1305.2893,944.92926,-488.1792,-160.01872,-32.27879,288.265,173.93489,36.365875,-89.13044,120.79111,384.509,0.7950027,0.7937617,0.7888233,0.76225567,0.75846225,0.75696385,0.7122085,0.7087748,0.6331704,0.61137336,0.53635055,0.46014038,0.61330044,0.5751474,0.5042619,0.7577194,0.76890665,0.7922649,0.76172227,0.7527474,0.7154561,0.7115323,0.707651,0.61353016,0.6115895,0.6102883,0.68860036,0.5558601,0.49682975,0.5347873,0.6098521,0.7951094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57537,62.96184,62.314873,61.37654,60.368896,60.14816,59.871323,59.593803,59.466778,59.09431,58.86425,57.612755,58.34547,58.259945,58.272762,58.727856,60.350243,62.294724,61.581463,60.423775,59.739433,60.421093,59.5975,59.074368,58.630177,58.28435,58.865967,58.051636,57.965954,58.081024,58.37242,0.0,7701.27,7357.6978,3043.9065,2995.561,2660.7551,2252.317,1761.023,1536.1052,1319.0482,794.03894,641.41547,439.38086,336.1442,108.538025,-17.027838,117.81181,-475.05457,-1023.51605,-1045.936,2938.9214,524.4902,191.29547,1994.0984,1322.9783,967.784,-462.9447,-147.56506,-14.669562,309.5302,188.69374,30.966124,-111.07151,144.63583,422.44275,0.7950026,0.7937615,0.7908028,0.7878335,0.7583711,0.75706816,0.7527096,0.70915127,0.70463,0.6225381,0.60396034,0.46103656,0.68632984,0.5783458,0.56086564,0.757329,0.79029757,0.7922587,0.7873287,0.7557981,0.7540464,0.7508325,0.7071874,0.7013085,0.61207217,0.60949785,0.70572734,0.6058528,0.52913755,0.5882828,0.6095795,0.79510933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57537,62.961838,62.31487,61.37654,60.368896,60.148155,59.871323,59.5938,59.466778,59.09431,58.864246,57.612755,58.345467,58.25994,58.27276,58.72785,60.350243,62.29472,61.581463,60.423775,59.739433,60.421093,59.597496,59.074364,58.630173,58.28435,58.865967,58.051632,57.965954,58.08102,58.372417,0.0,7701.2705,7357.698,3043.9067,2995.5613,2660.7554,2252.3171,1761.0231,1536.1053,1319.0483,794.039,641.4155,439.3809,336.14426,108.53804,-17.027838,117.81184,-475.05463,-1023.5161,-1045.936,2938.9216,524.4902,191.29549,1994.0986,1322.9784,967.7841,-462.94473,-147.56508,-14.669557,309.53027,188.69377,30.966127,-111.071526,144.63586,422.44278,0.77898073,0.7777647,0.77647203,0.78779453,0.783862,0.7823053,0.7528041,0.7488656,0.70527047,0.6995648,0.6054549,0.46631548,0.70162034,0.63551533,0.58190113,0.78280526,0.7861983,0.77647585,0.7873225,0.77832454,0.75454074,0.7517215,0.74724144,0.70215225,0.69939715,0.69371456,0.7205312,0.6056427,0.57135314,0.603987,0.69824296,0.7790832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.519585,62.033695,61.310143,60.2628,59.112537,58.855034,58.544704,58.229713,58.086525,57.662666,57.398598,56.004932,56.757156,56.662586,56.697403,57.465935,59.385532,61.353325,60.389935,59.003826,58.10343,59.044495,58.094963,57.51667,57.054676,56.699295,57.246025,56.298878,56.227158,56.36324,56.69978,0.0,8232.013,7866.782,3233.4543,3178.717,2857.8994,2447.6665,1873.0459,1644.8309,1407.1785,851.4342,690.9861,465.6645,368.50168,114.59137,-29.209034,156.33684,-520.22394,-1030.1237,-1057.105,3229.5273,578.04944,221.84265,2159.9736,1428.6304,1021.6109,-472.87384,-149.7537,-5.508483,334.80676,204.73285,28.130848,-121.59967,156.33385,458.4895,0.7789806,0.77776456,0.7749038,0.7720912,0.78328013,0.78273785,0.77802527,0.7489901,0.7445223,0.6996352,0.65494376,0.5216652,0.72326434,0.67023647,0.6025298,0.78233147,0.77443063,0.77631986,0.7716342,0.781314,0.77960175,0.7752735,0.74714965,0.7369356,0.6987316,0.69741106,0.7456703,0.69225824,0.57266915,0.6230783,0.6980386,0.7790831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.519585,62.033695,61.31014,60.2628,59.112537,58.855034,58.544704,58.22971,58.086525,57.662666,57.398594,56.00493,56.757153,56.662586,56.697403,57.465935,59.385532,61.353325,60.389935,59.003822,58.10343,59.044495,58.094963,57.51667,57.054676,56.69929,57.246025,56.298878,56.227158,56.363235,56.69978,0.0,8232.014,7866.783,3233.4546,3178.7173,2857.8994,2447.6667,1873.0461,1644.831,1407.1786,851.43427,690.9861,465.6645,368.5017,114.591385,-29.209032,156.33685,-520.224,-1030.1237,-1057.1051,3229.5276,578.0495,221.84267,2159.9739,1428.6305,1021.611,-472.87387,-149.75371,-5.508477,334.80682,204.73288,28.13085,-121.599686,156.33388,458.48953,0.7287636,0.72762597,0.72844005,0.7723492,0.76866674,0.7673612,0.7778934,0.7746917,0.7457649,0.739777,0.69217366,0.5205816,0.74166125,0.6713204,0.68198884,0.7672471,0.75716263,0.72636616,0.77193636,0.76682657,0.77479833,0.7769993,0.77321565,0.74232846,0.7385296,0.7287147,0.75552094,0.69400924,0.6465628,0.69143426,0.737119,0.7288533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.392296,60.022835,59.10521,57.7744,56.329514,56.00956,55.62779,55.23627,55.057426,54.530357,54.207714,52.41609,53.46284,53.32086,53.334633,53.951008,56.30792,59.071594,58.0264,56.342678,55.245487,56.37422,55.240467,54.547817,53.939594,53.347034,54.29971,53.245003,53.173172,53.31168,53.677383,0.0,9345.911,8880.296,3676.0967,3617.6147,3232.3816,2752.165,2094.7512,1849.7794,1586.7019,957.75757,769.9232,533.30615,406.53406,142.70679,-17.701063,138.77899,-581.1905,-1237.4775,-1266.7926,3586.9048,642.06244,246.83125,2413.2886,1572.1758,1126.1626,-548.5661,-197.36423,-15.21247,361.6419,216.9755,28.153784,-122.76533,163.50833,474.47864,0.7287635,0.72762585,0.72529167,0.7227813,0.7662193,0.76668125,0.7635155,0.77304673,0.76989007,0.7408525,0.7117973,0.5493924,0.76095617,0.70286906,0.7081115,0.7677483,0.7246048,0.72636175,0.72239995,0.76690155,0.7648691,0.7621293,0.77357644,0.76651835,0.73878205,0.73748934,0.77185816,0.73364156,0.65816736,0.7009827,0.7377811,0.72885317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.392296,60.022835,59.10521,57.7744,56.32951,56.009556,55.62779,55.23627,55.057426,54.530357,54.207714,52.41609,53.46284,53.32086,53.334633,53.951004,56.307915,59.071594,58.0264,56.342674,55.245487,56.374218,55.240467,54.547813,53.939594,53.34703,54.299706,53.245,53.173172,53.311676,53.67738,0.0,9345.911,8880.297,3676.097,3617.615,3232.3818,2752.1653,2094.7512,1849.7795,1586.702,957.7576,769.9233,533.30615,406.5341,142.70682,-17.701063,138.77902,-581.19055,-1237.4775,-1266.7927,3586.905,642.06244,246.83127,2413.2888,1572.1759,1126.1626,-548.56616,-197.36424,-15.212464,361.64194,216.97551,28.153786,-122.76534,163.50836,474.4787,0.64191484,0.6408161,0.64146084,0.7232326,0.71959966,0.71837354,0.755139,0.76035696,0.76463634,0.7655859,0.73261654,0.5886718,0.76793593,0.7384849,0.71779734,0.7183498,0.6584787,0.64037937,0.72323453,0.71813434,0.71872747,0.763058,0.75878644,0.76815754,0.7645024,0.76361895,0.7574735,0.734434,0.69056845,0.73159415,0.7640609,0.6419844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25056,57.63362,56.545067,54.971455,53.219948,52.823933,52.3347,51.830875,51.604794,50.960888,50.572342,48.60812,49.522873,49.3543,49.37298,50.529423,53.4193,56.55155,55.092495,52.89345,51.65243,53.04908,51.641953,50.738358,49.939823,49.371006,50.58203,49.24295,49.003975,49.149235,49.57273,0.0,10466.061,9973.484,4031.2852,3960.239,3586.3364,3088.0754,2394.9312,2119.6353,1800.7668,1067.1072,851.19867,560.4594,469.49683,156.56856,-20.867554,194.93204,-648.8202,-1324.0197,-1358.077,4085.9429,741.6373,263.80746,2706.7388,1766.678,1300.0013,-635.4316,-193.05403,5.6401234,397.11542,246.82623,53.879406,-125.96229,176.98941,555.51483,0.64191484,0.64094114,0.63928914,0.6378443,0.672608,0.71285284,0.7158411,0.72591215,0.7562861,0.7570843,0.75698316,0.6222677,0.75376177,0.75265837,0.74124706,0.7013889,0.63818663,0.6399263,0.63633794,0.7183533,0.71703994,0.7147545,0.74166894,0.75350153,0.76063764,0.7632386,0.7578394,0.7597309,0.692397,0.7448489,0.76368946,0.6419844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25056,57.63362,56.545067,54.971455,53.219948,52.82393,52.3347,51.830875,51.604794,50.960884,50.572342,48.60812,49.522873,49.3543,49.37298,50.52942,53.4193,56.55155,55.09249,52.89345,51.652428,53.04908,51.64195,50.738354,49.939823,49.371002,50.582027,49.242947,49.00397,49.14923,49.57273,0.0,10466.062,9973.485,4031.2854,3960.2393,3586.3364,3088.0757,2394.9312,2119.6353,1800.767,1067.1072,851.19867,560.4594,469.49686,156.56857,-20.867552,194.93205,-648.8202,-1324.0198,-1358.0771,4085.943,741.6373,263.8075,2706.7388,1766.6781,1300.0013,-635.43164,-193.05405,5.6401286,397.11545,246.82625,53.879406,-125.9623,176.98944,555.5149,0.57321936,0.57247716,0.5720151,0.6311449,0.6341447,0.6340613,0.6437643,0.71284926,0.7103146,0.7513221,0.7581416,0.675655,0.7382105,0.73938596,0.756183,0.63405216,0.57633436,0.5719913,0.6372862,0.6344994,0.63269496,0.6754038,0.7123502,0.72569585,0.75213766,0.75072217,0.7105232,0.7542921,0.7037837,0.758481,0.7507302,0.57327485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.03543,53.945023,52.522617,50.466934,48.19102,47.69581,47.075348,46.461304,46.181995,45.35885,44.88218,42.512848,43.527832,43.305996,43.308167,44.591583,48.442436,52.52836,50.597153,47.965313,46.492176,47.823902,45.948956,44.769684,43.807323,43.276,44.364014,42.40842,42.213696,42.4592,43.126965,0.0,11993.902,11486.588,4657.7095,4574.9644,4131.121,3484.2195,2722.814,2358.5996,2018.5251,1218.4176,950.5312,620.17737,535.27655,181.59204,-6.5323167,206.21161,-757.60803,-1528.3523,-1570.7462,4741.852,817.18854,289.39697,3191.9946,2062.8418,1501.0134,-702.7967,-186.07452,25.452965,476.68118,302.82983,48.23965,-167.227,226.32614,668.5774,0.57321936,0.5724766,0.57153124,0.569952,0.57211256,0.6065193,0.63172203,0.62982094,0.69398534,0.70590085,0.7463489,0.7112244,0.70757467,0.7144511,0.7475246,0.586953,0.5700352,0.5719903,0.56963044,0.5997937,0.6318638,0.6305461,0.62839013,0.7080245,0.70510066,0.708734,0.666346,0.74801564,0.7001205,0.7449842,0.70551497,0.5732748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.03543,53.945023,52.522617,50.466934,48.19102,47.69581,47.075344,46.4613,46.18199,45.35885,44.88218,42.512844,43.527832,43.305992,43.308167,44.591583,48.442436,52.528355,50.59715,47.965313,46.492176,47.823902,45.948956,44.76968,43.80732,43.276,44.36401,42.408417,42.213696,42.4592,43.126965,0.0,11993.902,11486.588,4657.71,4574.965,4131.121,3484.2197,2722.814,2358.5996,2018.5253,1218.4177,950.53125,620.17737,535.2766,181.59206,-6.532316,206.21162,-757.60803,-1528.3524,-1570.7462,4741.852,817.18854,289.397,3191.9949,2062.842,1501.0135,-702.79675,-186.07452,25.452969,476.6812,302.82986,48.239655,-167.22702,226.32617,668.5774,0.50020605,0.49918652,0.49907923,0.53411543,0.5675814,0.5670731,0.5656551,0.6158129,0.6262482,0.6457659,0.7020771,0.71839976,0.6263924,0.69667196,0.70183456,0.567047,0.49904105,0.4991282,0.5419144,0.56641436,0.5657393,0.56481594,0.6283352,0.62507606,0.66255707,0.70122373,0.6283352,0.70180553,0.699688,0.7015196,0.68061405,0.5002483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
