pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.78131,49.832077,48.06505,45.505863,42.710987,42.086662,41.320805,40.538483,40.185635,39.1814,38.626007,35.91517,36.814037,36.51902,36.52373,38.180454,42.797,48.031185,45.599632,42.20597,39.853348,42.177795,39.900703,38.407326,37.15791,36.395584,37.810654,35.415894,35.218975,35.516533,36.383347,0.0,13608.113,12989.36,5236.5757,5149.4663,4615.679,3948.54,3050.612,2688.1274,2290.0417,1356.518,1032.3113,666.9467,609.0938,211.81097,-9.921037,236.69258,-835.54877,-1747.0312,-1788.0524,5381.8022,937.42896,372.62552,3575.5618,2291.0464,1705.1383,-809.17865,-226.12231,53.68889,540.5509,337.8359,48.53243,-185.5226,260.56372,748.3334,0.50020605,0.49978948,0.49804595,0.49786553,0.49625486,0.5022636,0.56370133,0.56294906,0.5672225,0.62355924,0.6649136,0.7430198,0.6126824,0.6249939,0.6215578,0.49605554,0.49789184,0.49953133,0.49779293,0.4993602,0.53555286,0.56490797,0.56277055,0.5920942,0.62427074,0.6244109,0.56144685,0.6213133,0.69522834,0.67327,0.6235312,0.50024825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.78131,49.832077,48.065044,45.50586,42.710987,42.08666,41.320805,40.538483,40.18563,39.1814,38.626007,35.91517,36.814034,36.519016,36.52373,38.180454,42.797,48.031185,45.59963,42.20597,39.853344,42.177795,39.9007,38.407326,37.15791,36.39558,37.81065,35.41589,35.21897,35.51653,36.383343,0.0,13608.113,12989.36,5236.5757,5149.4663,4615.679,3948.54,3050.612,2688.1274,2290.0417,1356.518,1032.3114,666.9467,609.0938,211.81099,-9.921037,236.6926,-835.5488,-1747.0314,-1788.0525,5381.8027,937.429,372.62555,3575.5618,2291.0464,1705.1384,-809.17865,-226.12233,53.688892,540.55096,337.83594,48.53243,-185.52261,260.56372,748.3334,0.44087544,0.44044164,0.43995768,0.44849196,0.4962654,0.49469572,0.49369755,0.49875864,0.5601747,0.5590958,0.61921954,0.73089176,0.55915576,0.56996113,0.6191283,0.49488282,0.43982977,0.4401505,0.44331524,0.4948663,0.49476314,0.49308372,0.4978575,0.5605634,0.5588315,0.58429134,0.5399162,0.6048047,0.6442299,0.62021977,0.558818,0.44090825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46791,44.755398,42.545692,39.349827,35.866695,35.10112,34.180767,33.242794,32.807533,31.53797,30.788862,27.188417,28.605276,28.202375,28.18025,30.125807,36.441837,42.61654,39.37659,35.109844,32.823536,35.14986,32.190266,30.319996,28.625471,27.922771,29.999878,27.092249,26.70726,27.022894,27.951048,0.0,15398.033,14661.281,5908.4277,5805.784,5198.28,4408.2207,3368.8372,2964.839,2564.866,1539.5876,1213.3174,777.3959,686.0085,250.63004,22.866598,258.149,-989.63367,-1910.0812,-1962.0596,6125.398,1060.7806,366.91672,4007.5857,2639.4211,1925.4501,-953.8997,-216.3938,78.25363,590.8837,375.15598,69.70225,-191.52548,270.3633,814.7059,0.4408754,0.44041225,0.43940097,0.43898812,0.43751252,0.43763146,0.47258878,0.49169362,0.49047354,0.5210125,0.55565727,0.69409543,0.49299347,0.56013554,0.5560756,0.43782225,0.43963373,0.4400547,0.43881637,0.43711412,0.43765047,0.4924075,0.49152648,0.49004108,0.5166508,0.5621103,0.4914401,0.556031,0.59082764,0.5554744,0.53233194,0.44090822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46791,44.755398,42.545692,39.349827,35.866695,35.10112,34.180767,33.24279,32.807533,31.537968,30.78886,27.188416,28.605276,28.202374,28.180248,30.125805,36.441833,42.61654,39.37659,35.109844,32.823532,35.14986,32.190266,30.319996,28.62547,27.92277,29.999876,27.092247,26.707258,27.022892,27.951046,0.0,15398.033,14661.281,5908.428,5805.784,5198.28,4408.2207,3368.8372,2964.8394,2564.866,1539.5876,1213.3174,777.3959,686.0085,250.63004,22.866598,258.149,-989.6337,-1910.0812,-1962.0596,6125.398,1060.7806,366.91672,4007.586,2639.4214,1925.4501,-953.8997,-216.3938,78.25363,590.8837,375.15598,69.70225,-191.52548,270.36334,814.7059,0.38962996,0.389285,0.38887003,0.38895765,0.43566954,0.43612897,0.43575197,0.4352586,0.46492708,0.48808458,0.50552946,0.6392371,0.48891222,0.48834842,0.49770668,0.43664494,0.38874876,0.38903907,0.38962242,0.43688568,0.43650022,0.43617672,0.4346328,0.48395252,0.48852676,0.506798,0.43461582,0.48728058,0.5635658,0.49863148,0.48852676,0.3896556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10923,38.74199,35.953297,31.920149,27.438713,26.470243,25.254107,24.02555,23.477392,21.919922,21.002047,16.566608,18.588282,18.186403,18.181385,21.459837,28.83645,36.200146,32.211155,27.284935,23.99295,26.849207,23.218494,20.830425,18.782682,17.901335,20.225676,16.38905,15.929869,16.35445,17.583963,0.0,17250.158,16456.07,6699.514,6583.041,5956.023,5004.8613,3915.882,3429.9387,2905.0051,1719.2273,1354.0057,870.06494,744.4406,250.28609,10.263447,342.16702,-1076.1542,-2100.62,-2153.728,6802.1025,1146.3788,446.74,4556.907,2947.3733,2197.0745,-1056.5786,-244.54807,81.88596,676.87836,435.7409,76.660576,-224.78142,314.69037,965.82056,0.38962996,0.38926712,0.3886773,0.38765058,0.3872525,0.38711047,0.39330062,0.43246686,0.43256924,0.43260175,0.4853553,0.60311073,0.43259183,0.44073763,0.5054646,0.38692954,0.38840416,0.3889786,0.38825658,0.38682172,0.38677597,0.39633825,0.4335835,0.43255675,0.4322424,0.46104625,0.43358707,0.4852384,0.5178171,0.48560378,0.43221712,0.3896556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10923,38.741985,35.953297,31.920149,27.438713,26.470243,25.254107,24.025549,23.47739,21.91992,21.002045,16.566607,18.58828,18.186401,18.181383,21.459837,28.836449,36.200146,32.211155,27.284933,23.99295,26.849207,23.218493,20.830423,18.78268,17.901333,20.225674,16.389048,15.929868,16.354448,17.583961,0.0,17250.158,16456.07,6699.514,6583.041,5956.0234,5004.8613,3915.882,3429.9387,2905.0051,1719.2273,1354.0057,870.06494,744.4406,250.2861,10.263447,342.16702,-1076.1542,-2100.62,-2153.728,6802.103,1146.3788,446.74,4556.907,2947.3733,2197.0745,-1056.5786,-244.54808,81.88596,676.87836,435.7409,76.660576,-224.78142,314.69037,965.82056,0.34779838,0.34752083,0.3471715,0.34705788,0.37804484,0.3844435,0.38490608,0.38490972,0.3864919,0.42677692,0.43020043,0.54554003,0.4081391,0.42993993,0.4382734,0.38411945,0.347164,0.3473148,0.34715638,0.38603044,0.38597998,0.3860327,0.3844839,0.3907698,0.42453194,0.44854406,0.3844545,0.4308856,0.45902658,0.42974097,0.42749685,0.34781882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8173,33.747456,30.507109,25.816242,20.595205,19.46482,18.082996,16.674643,16.017504,14.159528,13.08924,8.122688,9.781702,9.246115,9.225209,11.959886,20.870152,30.444487,26.231207,20.765024,17.483967,19.974787,15.761398,12.81527,10.223948,9.021448,12.428677,7.9883313,7.3149834,7.73379,8.994909,0.0,18640.684,17830.238,7265.1333,7142.5396,6468.102,5440.576,4195.476,3692.4514,3203.8235,1891.0592,1471.1082,924.8547,848.9523,292.27258,22.17697,310.24838,-1191.7059,-2420.525,-2480.927,7338.3457,1212.6014,445.93875,4952.78,3194.0203,2460.8855,-1199.8043,-289.21762,68.965935,726.25684,471.51764,94.26342,-223.12561,319.03275,1054.5526,0.34779835,0.34750968,0.34704223,0.34647742,0.34587142,0.34568468,0.34569696,0.36581922,0.38250235,0.38249937,0.40901196,0.47932613,0.38250068,0.38261524,0.39184994,0.34544396,0.34680754,0.3472748,0.34682468,0.3450516,0.34516728,0.34505087,0.3721649,0.38348195,0.38284293,0.39592534,0.38253626,0.38280836,0.42642808,0.399233,0.3827769,0.3478188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8173,33.747456,30.507109,25.81624,20.595205,19.46482,18.082996,16.674643,16.017504,14.159527,13.089239,8.122687,9.781701,9.246114,9.225208,11.959886,20.870152,30.444487,26.231207,20.765024,17.483967,19.974787,15.761397,12.815269,10.223947,9.021447,12.428676,7.9883304,7.3149824,7.733789,8.994908,0.0,18640.684,17830.238,7265.1333,7142.5396,6468.102,5440.576,4195.476,3692.4514,3203.8235,1891.0592,1471.1083,924.8547,848.9523,292.27258,22.17697,310.24838,-1191.706,-2420.525,-2480.9272,7338.3457,1212.6014,445.93875,4952.78,3194.0203,2460.8855,-1199.8043,-289.21762,68.965935,726.2569,471.51764,94.26342,-223.12561,319.03275,1054.5526,0.32185534,0.32161668,0.32134768,0.32116887,0.33517295,0.34143066,0.34389922,0.3438118,0.3438617,0.3538011,0.38004062,0.42708915,0.34523317,0.36999255,0.38853997,0.33864805,0.32123467,0.32145602,0.32120487,0.34446707,0.34446073,0.34448364,0.3441417,0.34305793,0.34850794,0.37319428,0.34290105,0.38088855,0.40024236,0.3803137,0.35389075,0.32187283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.494644,28.764471,25.14088,19.904524,14.039982,12.736868,11.098865,9.454306,8.722404,6.669152,5.51637,0.095498145,1.5315386,1.1287113,1.1737015,4.937816,15.010027,25.231947,20.02878,12.559797,8.567636,12.993473,8.262641,5.2678933,2.5634046,1.0635147,4.874921,0.4376924,0.073715255,0.39920732,1.5594287,0.0,20081.297,19108.277,7717.1553,7579.66,6887.038,5874.765,4599.0005,4014.8955,3395.7559,1995.9067,1531.2865,969.61536,916.85474,250.6048,-33.54543,368.66528,-1273.2488,-2507.594,-2572.5889,7958.941,1435.2382,495.76572,5276.716,3400.1707,2482.7314,-1227.818,-325.87183,49.48465,755.504,471.3389,67.62162,-194.7326,304.98645,1037.7609,0.32185534,0.32160875,0.3212097,0.32072,0.3201702,0.32000312,0.3197845,0.32431188,0.34054926,0.34170017,0.34272277,0.41890803,0.3416947,0.34170142,0.3499825,0.31993404,0.32103875,0.32141992,0.31998652,0.31972393,0.3196493,0.31963006,0.32429332,0.34219527,0.34219152,0.3531517,0.33802378,0.34118193,0.3663883,0.3415919,0.34219098,0.32187283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.494644,28.764471,25.14088,19.904524,14.039982,12.736868,11.098865,9.454306,8.722404,6.669152,5.51637,0.095498145,1.5315386,1.1287113,1.1737015,4.937816,15.010027,25.231947,20.02878,12.559797,8.567636,12.993473,8.262641,5.2678933,2.5634046,1.0635147,4.874921,0.4376924,0.073715255,0.39920732,1.5594287,0.0,20081.297,19108.277,7717.1553,7579.66,6887.038,5874.765,4599.0005,4014.8955,3395.7559,1995.9067,1531.2865,969.61536,916.85474,250.6048,-33.54543,368.66528,-1273.2488,-2507.594,-2572.5889,7958.941,1435.2382,495.76572,5276.716,3400.1707,2482.7314,-1227.818,-325.87183,49.48465,755.504,471.3389,67.62162,-194.7326,304.98645,1037.7609,0.2987669,0.2985681,0.29831538,0.29813364,0.3069734,0.31395856,0.31823602,0.3181934,0.31814936,0.31885132,0.3395006,0.37531966,0.31813297,0.33434197,0.3379847,0.31054485,0.29821554,0.29842642,0.2981585,0.31317022,0.31813684,0.31927243,0.31769687,0.31770074,0.31770217,0.3279771,0.317677,0.3384437,0.34876367,0.3395599,0.318599,0.29878196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38243,26.659187,22.807423,17.24793,11.1199465,9.801239,8.24984,6.715799,6.0308304,4.237034,3.3003006,0.04702237,0.18277895,0.03471547,0.05413435,2.0967555,11.30916,22.715574,17.72812,9.974286,5.2195272,10.873624,6.5159783,3.704337,1.0370424,0.039488066,3.718079,0.09396418,0.008469028,0.06638097,0.4539654,0.0,20562.078,19633.094,7975.8535,7828.7383,7052.397,5912.618,4466.0674,3866.8813,3276.3865,1855.5024,1368.956,735.97864,820.02795,145.97748,-21.311134,265.0252,-1213.358,-2660.5298,-2730.142,8054.5654,1464.5393,544.8415,5203.052,3252.61,2399.5774,-1218.6714,-261.46173,16.643755,705.71246,422.538,30.930086,-76.66446,168.72012,966.44855,0.2987669,0.29855332,0.29820397,0.29777017,0.2973001,0.29715562,0.2969545,0.29714924,0.3121318,0.3160543,0.316185,0.34169292,0.31603417,0.32835695,0.31599173,0.29730585,0.2980426,0.29838437,0.29722452,0.29698563,0.29688665,0.29682377,0.29673645,0.31673598,0.31615898,0.3198995,0.30605328,0.31575087,0.33085606,0.31587163,0.3157858,0.29878196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38243,26.659187,22.807423,17.24793,11.1199465,9.801239,8.24984,6.715799,6.0308304,4.237034,3.3003006,0.04702237,0.18277895,0.03471547,0.05413435,2.0967555,11.30916,22.715574,17.72812,9.974286,5.2195272,10.873624,6.5159783,3.704337,1.0370424,0.039488066,3.718079,0.09396418,0.008469028,0.06638097,0.4539654,0.0,20562.078,19633.094,7975.8535,7828.7383,7052.397,5912.618,4466.0674,3866.8813,3276.3865,1855.5024,1368.956,735.97864,820.02795,145.97748,-21.311134,265.0252,-1213.358,-2660.5298,-2730.142,8054.5654,1464.5393,544.8415,5203.052,3252.61,2399.5774,-1218.6714,-261.46173,16.643755,705.71246,422.538,30.930086,-76.66446,168.72012,966.44855,0.2917815,0.29158393,0.29130328,0.29111674,0.29261506,0.29487255,0.2953401,0.29540852,0.29534292,0.2952856,0.3139541,0.3352956,0.29529893,0.31542107,0.3136056,0.29426506,0.29119977,0.29143912,0.2911006,0.29475352,0.2956937,0.29515395,0.2950998,0.29503563,0.29500967,0.2974304,0.29507133,0.31295088,0.3259424,0.31410012,0.29500574,0.29179588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29847,25.410519,21.469383,15.80341,9.539048,8.244543,6.7694826,5.3606596,4.768841,3.1795676,2.394821,0.0312166,0.09992712,0.01959456,0.04806942,2.1032937,10.863753,21.66562,16.19112,6.604138,0.86457026,9.521794,5.3037,2.7463565,0.23195906,0.011982193,2.83986,0.061609857,0.002125632,0.011797723,0.09480201,0.0,20915.61,19934.322,8075.2515,7909.348,7136.714,5853.777,4346.0312,3693.1157,3027.7336,1738.0951,1244.1539,619.36707,726.1451,104.92933,-26.204002,265.90692,-1180.8452,-2583.4377,-2654.9783,8193.947,1642.3524,603.13153,5126.6787,3195.9456,2279.8396,-1180.4395,-115.5831,27.083982,680.0944,366.04813,25.428251,-29.168482,73.41626,865.8228,0.2917815,0.29157844,0.29124686,0.2908297,0.29032397,0.29015067,0.28984445,0.28983697,0.29343086,0.2934437,0.29345486,0.321641,0.29343897,0.29850268,0.29346123,0.29003596,0.29110578,0.29142284,0.29025975,0.29001507,0.2899374,0.2898361,0.2898613,0.29427284,0.29323322,0.29561338,0.29231298,0.29347834,0.31775427,0.30353057,0.29322547,0.29179588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29847,25.410519,21.469383,15.80341,9.539048,8.244543,6.7694826,5.3606596,4.768841,3.1795676,2.394821,0.0312166,0.09992712,0.01959456,0.04806942,2.1032937,10.863753,21.66562,16.19112,6.604138,0.86457026,9.521794,5.3037,2.7463565,0.23195906,0.011982193,2.83986,0.061609857,0.002125632,0.011797723,0.09480201,0.0,20915.61,19934.322,8075.2515,7909.348,7136.714,5853.777,4346.0312,3693.1157,3027.7336,1738.0951,1244.1539,619.36707,726.1451,104.92933,-26.204002,265.90692,-1180.8452,-2583.4377,-2654.9783,8193.947,1642.3524,603.13153,5126.6787,3195.9456,2279.8396,-1180.4395,-115.5831,27.083982,680.0944,366.04813,25.428251,-29.168482,73.41626,865.8228,0.28684983,0.28665736,0.28637904,0.2861602,0.2871217,0.28836507,0.2885655,0.28850183,0.28837696,0.2882883,0.29161912,0.31027368,0.2883099,0.29533184,0.29163283,0.28842422,0.28626484,0.28650942,0.28617468,0.28781223,0.28877625,0.2881682,0.28814596,0.2881018,0.28810757,0.29743016,0.28812,0.29164982,0.31135395,0.29140273,0.28810918,0.2868637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.257545,24.761784,20.756739,14.990941,8.645334,7.3085504,5.8118315,4.41093,3.8175483,2.168235,1.439796,0.01651385,0.06487761,0.011770749,0.021329397,1.2737945,9.98915,20.941021,15.511904,5.9364624,0.80606085,8.851091,4.78068,2.4444685,0.09873992,0.0036022929,2.4260528,0.046167336,0.0014375898,0.008391796,0.07068109,0.0,21086.105,20089.99,8145.697,7984.287,7186.5444,5956.2446,4380.371,3681.8884,3032.0498,1773.2472,1195.1267,470.9821,645.3492,83.915955,-14.53426,203.51123,-1177.5586,-2602.7478,-2683.8853,8208.563,1641.2845,567.67676,5123.144,3135.0317,2171.183,-1137.0006,-73.50836,18.450975,665.8488,336.70135,21.800524,-24.409153,62.87335,815.6041,0.28684983,0.2866532,0.28633103,0.28592253,0.2854208,0.28524995,0.28498375,0.28483474,0.28665522,0.2866219,0.28655818,0.30834052,0.28664306,0.29096818,0.28636158,0.28511077,0.28617486,0.28649586,0.28563714,0.28529322,0.28516957,0.28502077,0.28507698,0.2873415,0.28632367,0.29048336,0.28614902,0.28641766,0.30791444,0.28958714,0.28632256,0.2868637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.257545,24.761784,20.756739,14.990941,8.645334,7.3085504,5.8118315,4.41093,3.8175483,2.168235,1.439796,0.01651385,0.06487761,0.011770749,0.021329397,1.2737945,9.98915,20.941021,15.511904,5.9364624,0.80606085,8.851091,4.78068,2.4444685,0.09873992,0.0036022929,2.4260528,0.046167336,0.0014375898,0.008391796,0.07068109,0.0,21086.105,20089.99,8145.697,7984.287,7186.5444,5956.2446,4380.371,3681.8884,3032.0498,1773.2472,1195.1267,470.9821,645.3492,83.915955,-14.53426,203.51123,-1177.5586,-2602.7478,-2683.8853,8208.563,1641.2845,567.67676,5123.144,3135.0317,2171.183,-1137.0006,-73.50836,18.450975,665.8488,336.70135,21.800524,-24.409153,62.87335,815.6041,0.28453055,0.2843399,0.2840598,0.28390762,0.28389233,0.283898,0.2838455,0.283682,0.28349477,0.283367,0.2847054,0.29137287,0.28338978,0.28617296,0.2845774,0.28402123,0.28399646,0.28419256,0.2838485,0.28391176,0.2839319,0.28347743,0.28345346,0.2834215,0.28346354,0.2896266,0.28343126,0.28463313,0.30622098,0.28778288,0.28348002,0.2845442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21219,24.458311,20.532043,14.8912945,8.723926,7.4391875,5.9920936,4.647305,4.069142,2.494766,1.7452573,0.019619558,0.05698376,0.0059310677,0.0032683264,0.13264026,8.464963,20.333508,14.972108,4.594739,0.08378785,8.45523,4.535931,2.2627172,0.08021999,0.0019752074,2.3531551,0.041844252,0.0013628644,0.0078014284,0.064386964,0.0,21273.678,20155.787,8058.788,7890.315,7076.8354,5829.887,4301.3433,3601.509,2989.808,1729.2788,1213.6696,522.60846,669.0735,82.14744,7.28921,59.735317,-1149.3257,-2718.2004,-2797.1726,8321.1455,1714.1299,529.5739,5063.067,3071.6414,2139.371,-1093.5712,-66.14485,4.488372,647.5623,331.42758,20.656876,-23.414589,59.69612,782.4786,0.28453055,0.284337,0.28402,0.28362012,0.28313813,0.28297144,0.28264993,0.2823829,0.2821577,0.28195363,0.28175086,0.28620505,0.28201345,0.2834883,0.28357545,0.2830929,0.28386724,0.2841826,0.2833273,0.28299895,0.28287122,0.28276137,0.282476,0.28210878,0.28194988,0.28633943,0.28232533,0.28182274,0.3044027,0.28645146,0.28190285,0.2845442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21219,24.458311,20.532043,14.8912945,8.723926,7.4391875,5.9920936,4.647305,4.069142,2.494766,1.7452573,0.019619558,0.05698376,0.0059310677,0.0032683264,0.13264026,8.464963,20.333508,14.972108,4.594739,0.08378785,8.45523,4.535931,2.2627172,0.08021999,0.0019752074,2.3531551,0.041844252,0.0013628644,0.0078014284,0.064386964,0.0,21273.678,20155.787,8058.788,7890.315,7076.8354,5829.887,4301.3433,3601.509,2989.808,1729.2788,1213.6696,522.60846,669.0735,82.14744,7.28921,59.735317,-1149.3257,-2718.2004,-2797.1726,8321.1455,1714.1299,529.5739,5063.067,3071.6414,2139.371,-1093.5712,-66.14485,4.488372,647.5623,331.42758,20.656876,-23.414589,59.69612,782.4786,0.28202194,0.28183365,0.28155398,0.28131145,0.28143948,0.28150272,0.28152275,0.28136504,0.28108904,0.28076804,0.28035563,0.28442183,0.28088054,0.28028643,0.28018433,0.28144395,0.28150952,0.2816933,0.28135023,0.2814837,0.28153488,0.28121474,0.2811566,0.28092742,0.28076684,0.28152755,0.2810576,0.28045532,0.29805017,0.28102526,0.28067654,0.28203538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22557,24.804073,20.8876,15.253006,9.101937,7.791751,6.225132,4.7632585,4.1672907,2.5480454,1.8241482,0.02201034,0.064822786,0.00880746,0.0115415305,0.60520375,8.512511,20.611616,15.741033,7.0384965,1.6512412,9.091432,4.8943663,2.4837801,0.091461554,0.0030011898,2.5476313,0.052167784,0.0017402394,0.01062012,0.08776194,0.0,21218.482,20071.025,8047.9272,7885.665,7066.73,5891.959,4489.672,3767.5674,3039.1775,1755.718,1191.0972,534.99335,677.1637,86.36701,-7.394001,135.99416,-1117.2899,-2746.5864,-2821.852,8118.615,1558.722,582.8502,5118.4863,3187.3325,2208.2363,-1149.139,-70.67603,12.43842,672.46643,345.4342,23.258581,-27.853148,70.56931,819.71954,0.28202194,0.28183076,0.2815132,0.28110898,0.2806245,0.28045785,0.28016043,0.27993962,0.2797534,0.27953014,0.27909693,0.27942723,0.2796224,0.2789561,0.27843863,0.2803669,0.28138432,0.28168392,0.2811159,0.28062102,0.28044802,0.28033522,0.28004828,0.27969334,0.27951342,0.27954775,0.27989915,0.2791357,0.28920856,0.27936757,0.27942207,0.28203538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22557,24.804073,20.8876,15.253006,9.101937,7.791751,6.225132,4.7632585,4.1672907,2.5480454,1.8241482,0.02201034,0.064822786,0.00880746,0.0115415305,0.60520375,8.512511,20.611616,15.741033,7.0384965,1.6512412,9.091432,4.8943663,2.4837801,0.091461554,0.0030011898,2.5476313,0.052167784,0.0017402394,0.01062012,0.08776194,0.0,21218.482,20071.025,8047.9272,7885.665,7066.73,5891.959,4489.672,3767.5674,3039.1775,1755.718,1191.0972,534.99335,677.1637,86.36701,-7.394001,135.99416,-1117.2899,-2746.5864,-2821.852,8118.615,1558.722,582.8502,5118.4863,3187.3325,2208.2363,-1149.139,-70.67603,12.43842,672.46643,345.4342,23.258581,-27.853148,70.56931,819.71954,0.28275552,0.28256455,0.28227684,0.28198358,0.2815447,0.28003404,0.27955493,0.27914852,0.27875736,0.27839056,0.277867,0.27768627,0.27851266,0.27763677,0.27658334,0.28010252,0.28217798,0.28242278,0.2819075,0.28089157,0.27974626,0.2788243,0.27876848,0.2785432,0.2783857,0.2784568,0.278671,0.27792767,0.28700316,0.27707517,0.2782866,0.28276902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24201,24.932888,21.007673,15.3488455,9.218778,7.90924,6.3939905,4.94622,4.347574,2.648032,1.9023415,0.018135829,0.064415045,0.005874105,0.0048266444,0.21314093,9.123308,20.860146,15.858553,6.8784533,1.75978,9.157213,4.9274883,2.5180056,0.09399573,0.002710914,2.687632,0.04302052,0.001072427,0.0066971905,0.05887094,0.0,21150.484,20042.3,8057.622,7903.96,7053.692,5890.3853,4409.571,3747.8984,3046.5437,1802.2053,1210.3273,548.01355,693.10834,88.44832,4.40448,77.256836,-1191.6989,-2701.8713,-2778.0542,8124.077,1585.3718,566.9757,5139.9517,3200.701,2207.6902,-1157.3339,-71.8857,5.855222,668.33734,356.4331,21.057686,-21.767036,57.136127,831.3092,0.28275552,0.28256303,0.28224403,0.2818357,0.28129047,0.2810931,0.28069192,0.2804184,0.27752084,0.2773248,0.27676845,0.2755128,0.27743158,0.27613878,0.2748601,0.2808043,0.28211856,0.28241706,0.2821368,0.28067115,0.28061342,0.2804582,0.28036353,0.276942,0.27691647,0.2770939,0.27935925,0.2764615,0.28509057,0.27534887,0.27687204,0.28276902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24201,24.932888,21.007673,15.3488455,9.218778,7.90924,6.3939905,4.94622,4.347574,2.648032,1.9023415,0.018135829,0.064415045,0.005874105,0.0048266444,0.21314093,9.123308,20.860146,15.858553,6.8784533,1.75978,9.157213,4.9274883,2.5180056,0.09399573,0.002710914,2.687632,0.04302052,0.001072427,0.0066971905,0.05887094,0.0,21150.484,20042.3,8057.622,7903.96,7053.692,5890.3853,4409.571,3747.8984,3046.5437,1802.2053,1210.3273,548.01355,693.10834,88.44832,4.40448,77.256836,-1191.6989,-2701.8713,-2778.0542,8124.077,1585.3718,566.9757,5139.9517,3200.701,2207.6902,-1157.3339,-71.8857,5.855222,668.33734,356.4331,21.057686,-21.767036,57.136127,831.3092,0.28366452,0.2834726,0.28318387,0.2828877,0.28242624,0.28078893,0.2802573,0.27979544,0.27933297,0.27901435,0.27528912,0.27379623,0.27908128,0.27567986,0.27314758,0.28136557,0.28302485,0.2833281,0.282965,0.28080484,0.28076574,0.28072038,0.27869096,0.27864838,0.2785593,0.27555522,0.2786728,0.27473903,0.28297344,0.2736333,0.27852875,0.2836781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22702,24.595892,20.610928,14.862417,8.580931,7.2912965,5.8750415,4.503375,3.9375575,2.410116,1.7236494,0.019370137,0.05300122,0.0057620853,0.0057659703,0.2499832,8.987984,20.580297,15.314291,5.9611535,0.26563647,8.673966,4.558577,2.309287,0.08192394,0.0027726989,2.5152647,0.050233006,0.00135034,0.009103436,0.077678174,0.0,21212.482,20124.52,8123.62,7971.3525,7147.2417,5841.8745,4251.602,3640.1997,2955.1658,1701.249,1157.4366,519.1058,657.4983,78.77501,-0.21448159,84.18308,-1179.2097,-2683.8557,-2756.9375,8223.752,1620.5988,600.6277,5114.6294,3153.6897,2127.1843,-1105.653,-66.55752,7.0616665,650.80023,343.15323,22.871088,-25.885323,66.223206,788.85236,0.28366452,0.28347114,0.28315148,0.28274262,0.2821923,0.281993,0.28158134,0.28130504,0.2781548,0.27795807,0.27760527,0.27209035,0.2780605,0.27602,0.27144575,0.28137198,0.2830171,0.2833224,0.28245506,0.28209794,0.28195292,0.28183654,0.28141057,0.27892393,0.2787773,0.2768392,0.2789636,0.27692538,0.27374944,0.27192843,0.2772855,0.2836781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22702,24.595892,20.610928,14.862417,8.580931,7.2912965,5.8750415,4.503375,3.9375575,2.410116,1.7236494,0.019370137,0.05300122,0.0057620853,0.0057659703,0.2499832,8.987984,20.580297,15.314291,5.9611535,0.26563647,8.673966,4.558577,2.309287,0.08192394,0.0027726989,2.5152647,0.050233006,0.00135034,0.009103436,0.077678174,0.0,21212.482,20124.52,8123.62,7971.3525,7147.2417,5841.8745,4251.602,3640.1997,2955.1658,1701.249,1157.4366,519.1058,657.4983,78.77501,-0.21448159,84.18308,-1179.2097,-2683.8557,-2756.9375,8223.752,1620.5988,600.6277,5114.6294,3153.6897,2127.1843,-1105.653,-66.55752,7.0616665,650.80023,343.15323,22.871088,-25.885323,66.223206,788.85236,0.28283548,0.2826468,0.28236386,0.28205013,0.28165716,0.28151098,0.28111967,0.2806662,0.280187,0.27985916,0.2760108,0.27039507,0.2799246,0.27597487,0.2697545,0.28166655,0.28224584,0.2825045,0.28213707,0.28190136,0.28157535,0.28032562,0.2802801,0.28013623,0.27989316,0.27685878,0.28022936,0.27722552,0.27260694,0.27162632,0.2798524,0.28284898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22575,24.729397,20.663048,14.8147,8.313405,6.9953866,5.630907,4.324039,3.7576947,2.17755,1.4619282,0.016688809,0.052330997,0.0058437334,0.009799909,0.41416964,9.025082,20.684618,15.550841,5.4013653,0.09674214,9.076561,4.909163,2.50047,0.12088413,0.0037739694,2.7006838,0.053446524,0.0019440695,0.010939408,0.088320844,0.0,21217.736,20090.143,8212.785,8045.8096,7281.2188,5910.9517,4166.958,3546.3127,2956.6506,1732.6973,1183.7257,474.89157,640.9436,78.095505,-9.0266,110.5291,-1169.9177,-2692.2483,-2767.7385,8174.326,1693.7004,578.00586,5045.1704,3175.1475,2207.2996,-1145.8325,-82.23632,10.30359,663.093,356.62415,23.524982,-28.048113,70.687584,822.69476,0.28283548,0.28264347,0.28232744,0.28192267,0.28138334,0.2811837,0.28070354,0.28018537,0.27962843,0.27906471,0.2784979,0.27006212,0.27925256,0.27448198,0.26963815,0.28086525,0.2821886,0.28249404,0.28163671,0.28126988,0.2811319,0.28060278,0.28052542,0.27847642,0.27844805,0.27769113,0.2805049,0.27854002,0.27027512,0.26993397,0.27840874,0.28284898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22575,24.729397,20.663048,14.8147,8.313405,6.9953866,5.630907,4.324039,3.7576947,2.17755,1.4619282,0.016688809,0.052330997,0.0058437334,0.009799909,0.41416964,9.025082,20.684618,15.550841,5.4013653,0.09674214,9.076561,4.909163,2.50047,0.12088413,0.0037739694,2.7006838,0.053446524,0.0019440695,0.010939408,0.088320844,0.0,21217.736,20090.143,8212.785,8045.8096,7281.2188,5910.9517,4166.958,3546.3127,2956.6506,1732.6973,1183.7257,474.89157,640.9436,78.095505,-9.0266,110.5291,-1169.9177,-2692.2483,-2767.7385,8174.326,1693.7004,578.00586,5045.1704,3175.1475,2207.2996,-1145.8325,-82.23632,10.30359,663.093,356.62415,23.524982,-28.048113,70.687584,822.69476,0.28276545,0.2825734,0.2822629,0.28186297,0.28131312,0.28110388,0.28055438,0.2799359,0.27928075,0.27859464,0.2773,0.2683795,0.27882257,0.27606735,0.26795816,0.28053123,0.28212354,0.2824252,0.28194538,0.28163818,0.2814686,0.28000325,0.2798348,0.27878174,0.27870774,0.27705574,0.27880853,0.27680457,0.2684726,0.2717439,0.27866814,0.28277895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27847,25.65857,21.846855,16.356913,10.422028,9.143656,7.6504693,6.185541,5.5416746,3.800173,2.9027703,0.0396872,0.10401191,0.015220547,0.03415977,1.5048933,10.790039,21.833534,16.265629,6.599649,1.4801385,9.655936,5.419426,2.8987713,0.47161102,0.015648378,2.8927734,0.047821194,0.0027731436,0.020785196,0.16306922,0.0,20999.05,19865.344,7930.9663,7775.703,6931.5195,5814.271,4374.786,3771.8167,3168.7202,1826.0953,1337.6143,686.91736,788.4363,110.75765,-21.025269,221.95262,-1218.5217,-2614.4827,-2685.5051,8276.872,1649.6459,567.02576,5101.8765,3203.4722,2262.12,-1158.1458,-171.32428,18.887358,684.5461,370.76758,21.884153,-40.80612,98.21372,880.5526,0.28276545,0.28257313,0.28225988,0.28185242,0.28128836,0.28107333,0.28050318,0.27984527,0.27912503,0.2775778,0.27729115,0.27079296,0.2786089,0.2761454,0.2682019,0.28077307,0.2821187,0.2824243,0.28147492,0.28098077,0.28083688,0.28046095,0.28032354,0.27820083,0.27797303,0.27619278,0.2802871,0.2771299,0.26808754,0.27198598,0.27781367,0.28277895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27847,25.65857,21.846855,16.356913,10.422028,9.143656,7.6504693,6.185541,5.5416746,3.800173,2.9027703,0.0396872,0.10401191,0.015220547,0.03415977,1.5048933,10.790039,21.833534,16.265629,6.599649,1.4801385,9.655936,5.419426,2.8987713,0.47161102,0.015648378,2.8927734,0.047821194,0.0027731436,0.020785196,0.16306922,0.0,20999.05,19865.344,7930.9663,7775.703,6931.5195,5814.271,4374.786,3771.8167,3168.7202,1826.0953,1337.6143,686.91736,788.4363,110.75765,-21.025269,221.95262,-1218.5217,-2614.4827,-2685.5051,8276.872,1649.6459,567.02576,5101.8765,3203.4722,2262.12,-1158.1458,-171.32428,18.887358,684.5461,370.76758,21.884153,-40.80612,98.21372,880.5526,0.28571007,0.28551415,0.28521514,0.2848869,0.2832057,0.28159755,0.27983078,0.27951202,0.27912757,0.27768904,0.27741495,0.26910576,0.27898243,0.27550966,0.27013728,0.2817332,0.2851025,0.2853623,0.2849975,0.28255278,0.281087,0.2804678,0.27868474,0.278628,0.27855173,0.2770699,0.27865174,0.2767398,0.26991668,0.2731923,0.27852058,0.28572384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35647,26.25457,22.362434,16.730286,10.556358,9.231101,7.70467,6.2045164,5.5506215,3.821585,2.9526792,0.044644143,0.103422984,0.019563794,0.071554266,3.123808,11.98961,22.59098,17.1669,8.127803,2.56437,10.489887,6.0489936,3.2734184,0.47131285,0.022076856,3.511573,0.0601227,0.004771409,0.041735336,0.3118826,0.0,20671.941,19731.455,8020.8857,7883.817,7080.8984,5928.4585,4427.112,3820.5205,3195.2747,1819.0261,1314.5089,692.7199,789.18256,107.39201,-36.26986,329.21027,-1188.4912,-2557.4343,-2623.6958,8130.521,1590.9874,593.066,5129.8687,3286.0159,2382.9077,-1251.5522,-169.95488,32.115555,696.22,411.5461,24.458502,-60.160015,138.84177,919.0853,0.28571007,0.28551355,0.28518635,0.2847666,0.2842312,0.28404385,0.2837019,0.28323781,0.2787779,0.2776006,0.27749342,0.27203482,0.277676,0.27495852,0.2731169,0.28373295,0.28504178,0.28535855,0.28449908,0.28414962,0.28400484,0.28386772,0.28343576,0.2786481,0.27856657,0.27545878,0.28013796,0.27688587,0.26983333,0.27390116,0.27749512,0.28572384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35647,26.25457,22.362434,16.730286,10.556358,9.231101,7.70467,6.2045164,5.5506215,3.821585,2.9526792,0.044644143,0.103422984,0.019563794,0.071554266,3.123808,11.98961,22.59098,17.1669,8.127803,2.56437,10.489887,6.0489936,3.2734184,0.47131285,0.022076856,3.511573,0.0601227,0.004771409,0.041735336,0.3118826,0.0,20671.941,19731.455,8020.8857,7883.817,7080.8984,5928.4585,4427.112,3820.5205,3195.2747,1819.0261,1314.5089,692.7199,789.18256,107.39201,-36.26986,329.21027,-1188.4912,-2557.4343,-2623.6958,8130.521,1590.9874,593.066,5129.8687,3286.0159,2382.9077,-1251.5522,-169.95488,32.115555,696.22,411.5461,24.458502,-60.160015,138.84177,919.0853,0.29023084,0.29002976,0.2897252,0.2893781,0.28735325,0.2851316,0.28282788,0.28258726,0.2822815,0.2818965,0.27582553,0.27216005,0.2820176,0.27219573,0.27563193,0.28530356,0.2895996,0.28987077,0.2894931,0.2860207,0.28441048,0.28235453,0.28230828,0.2821701,0.28208828,0.2775906,0.28225735,0.27677456,0.27053663,0.27515548,0.28207183,0.2902451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.389244,27.162731,23.432896,18.058659,12.141771,10.837746,9.235646,7.611211,6.900356,4.9971023,4.031918,0.06282964,0.28397465,0.054870613,0.0717219,2.3540528,12.720988,23.441349,18.263626,9.348442,4.6090503,11.359784,6.835331,3.9542494,1.2479528,0.060540847,4.1159196,0.2949706,0.013935423,0.06611221,0.4528508,0.0,20533.148,19503.422,7838.519,7686.7812,6920.1616,5876.9844,4544.291,3988.2942,3342.6746,1915.8038,1391.2521,819.4096,876.5473,184.77936,-19.74013,281.38968,-1293.2323,-2572.8938,-2645.963,8038.989,1579.1735,543.89,5223.243,3319.2578,2431.3972,-1228.2611,-287.25256,14.386133,710.40247,434.77863,58.808643,-72.46678,168.5212,1006.0602,0.29023084,0.29002985,0.2897011,0.28927913,0.2887395,0.28855026,0.28820264,0.2877467,0.28220564,0.28065452,0.28042313,0.2722885,0.28076437,0.2774901,0.28023922,0.28818908,0.28953972,0.2898687,0.28870535,0.28847405,0.2883702,0.2882611,0.28798214,0.28052804,0.2804979,0.27717176,0.28403655,0.2804659,0.26941282,0.27512679,0.28047904,0.2902451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.389244,27.162731,23.432896,18.058659,12.141771,10.837746,9.235646,7.611211,6.900356,4.9971023,4.031918,0.06282964,0.28397465,0.054870617,0.07172189,2.3540528,12.720988,23.441349,18.263626,9.348442,4.6090503,11.359784,6.835331,3.9542494,1.2479528,0.060540847,4.1159196,0.2949706,0.013935423,0.06611221,0.4528508,0.0,20533.148,19503.422,7838.519,7686.7812,6920.1616,5876.9844,4544.291,3988.2942,3342.6746,1915.8038,1391.2521,819.4096,876.5473,184.77936,-19.740133,281.38968,-1293.2323,-2572.8938,-2645.963,8038.989,1579.1735,543.89,5223.243,3319.2578,2431.3972,-1228.2611,-287.25256,14.386132,710.40247,434.77863,58.808643,-72.46678,168.5212,1006.0602,0.29219255,0.29198903,0.29168293,0.291357,0.2899065,0.28820017,0.28766194,0.28723195,0.28684863,0.28643528,0.2788129,0.27238715,0.28657958,0.28022406,0.27980414,0.28906757,0.29156667,0.29183242,0.29145938,0.28868368,0.28857404,0.28676057,0.28664663,0.28653136,0.28648576,0.28530076,0.28660333,0.27968994,0.27104175,0.2786794,0.28647926,0.29220697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40805,27.52016,23.87118,18.592075,12.729874,11.454588,9.906065,8.337845,7.6211925,5.7241745,4.639554,0.067420326,0.36347097,0.061632384,0.07459859,2.3245645,12.807026,23.730307,18.680504,10.571906,6.230976,11.816521,7.2062635,4.306473,1.4243821,0.06507023,4.268052,0.22111872,0.026206406,0.19645335,1.0171615,0.0,20453.137,19414.602,7746.3057,7613.007,6885.554,5806.687,4461.595,3913.1655,3357.3665,1912.4124,1481.7133,884.44244,921.44775,214.44157,-17.135311,279.228,-1300.994,-2599.0767,-2672.1396,8009.947,1500.3479,518.7011,5206.939,3353.0999,2439.9102,-1270.7173,-309.00745,13.195825,726.3794,448.4796,48.264793,-137.2341,252.98628,972.6831,0.29219255,0.29198784,0.29164943,0.29121634,0.29067194,0.29048407,0.2901464,0.28987834,0.28561834,0.2854224,0.2850457,0.2730207,0.28555498,0.28375396,0.2846242,0.2901837,0.29149804,0.291827,0.29081935,0.29037285,0.29025158,0.2901724,0.28997546,0.28692994,0.28484532,0.28379202,0.28694934,0.28477368,0.2717599,0.28090873,0.28482655,0.29220697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40805,27.52016,23.87118,18.592075,12.729874,11.454588,9.906065,8.337845,7.6211925,5.7241745,4.639554,0.067420326,0.36347097,0.061632384,0.07459859,2.3245645,12.807026,23.730307,18.680504,10.571906,6.230976,11.816521,7.2062635,4.306473,1.4243821,0.06507023,4.268052,0.22111872,0.026206406,0.19645335,1.0171615,0.0,20453.137,19414.602,7746.3057,7613.007,6885.554,5806.687,4461.595,3913.1655,3357.3665,1912.4124,1481.7133,884.44244,921.44775,214.44157,-17.135311,279.228,-1300.994,-2599.0767,-2672.1396,8009.947,1500.3479,518.7011,5206.939,3353.0999,2439.9102,-1270.7173,-309.00745,13.195826,726.3794,448.4796,48.264793,-137.2341,252.98628,972.6831,0.29333556,0.29313076,0.29282266,0.29249492,0.2910026,0.2899087,0.28952134,0.289146,0.2887966,0.2884553,0.28354982,0.2753593,0.2885805,0.28471926,0.28411347,0.29149684,0.2926434,0.2929757,0.29260257,0.290295,0.290295,0.2902657,0.28838077,0.28833273,0.28831083,0.28734514,0.28835884,0.28495905,0.27863804,0.28288788,0.28830683,0.2933501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4811,28.554266,24.883331,19.581964,13.599813,12.274761,10.679064,9.0659275,8.343667,6.3187065,5.222425,0.09422395,1.0509871,0.63207567,0.71913934,5.3708625,14.904305,25.060284,20.021292,12.522824,8.820631,13.276561,8.592053,5.2568507,1.9689348,0.41842213,5.199258,0.41886476,0.043913655,0.3240976,1.3551545,0.0,20139.828,19160.607,7771.4365,7630.3257,6961.2734,5927.9653,4534.477,3973.2908,3371.5269,1981.0101,1490.2935,940.9885,923.8416,255.95901,-47.91256,413.3156,-1236.0094,-2498.8462,-2557.395,7858.677,1438.2947,475.98517,5157.8955,3382.1523,2631.3535,-1364.3994,-331.76517,85.09564,753.42896,490.68396,68.71496,-179.59285,286.1563,1066.6167,0.29333556,0.29312912,0.29278547,0.29234713,0.2918,0.29160994,0.29126793,0.29094082,0.28746313,0.2873008,0.2869968,0.2814619,0.2874159,0.28610894,0.28633362,0.29178643,0.29264098,0.29296923,0.29194346,0.2914903,0.29136768,0.2913054,0.2911768,0.28848505,0.28730667,0.28608483,0.28848848,0.28642815,0.28177786,0.286552,0.2865874,0.2933501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4811,28.554266,24.883331,19.581964,13.599813,12.274761,10.679064,9.0659275,8.343667,6.3187065,5.222425,0.09422395,1.0509871,0.63207567,0.71913934,5.3708625,14.904305,25.060284,20.021292,12.522824,8.820631,13.276561,8.592053,5.2568507,1.9689348,0.41842213,5.199258,0.41886476,0.043913655,0.3240976,1.3551545,0.0,20139.828,19160.607,7771.4365,7630.3257,6961.2734,5927.9653,4534.477,3973.2908,3371.5269,1981.0101,1490.2935,940.9885,923.8416,255.95901,-47.91256,413.3156,-1236.0094,-2498.8462,-2557.395,7858.677,1438.2947,475.98517,5157.8955,3382.1523,2631.3535,-1364.3994,-331.76517,85.09564,753.42896,490.68396,68.71496,-179.59285,286.1563,1066.6167,0.29789865,0.29768613,0.2973657,0.29698086,0.2945814,0.29243314,0.2903383,0.2901144,0.28983235,0.28952658,0.2854541,0.27988952,0.2896387,0.2875611,0.2872598,0.29309475,0.29723698,0.29751897,0.29712757,0.29243833,0.2912695,0.29116753,0.28947723,0.28945476,0.28944334,0.28711912,0.2894649,0.28658843,0.2817412,0.2866704,0.28944102,0.29791364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57169,29.900772,26.431377,21.39872,15.806845,14.549279,13.013401,11.426177,10.711258,8.748789,7.625018,1.7195586,3.798921,3.2592359,3.258671,6.6280837,16.117823,26.35535,21.542774,14.558574,11.265907,14.906501,10.430159,7.3745236,4.5655055,3.1629272,6.75901,2.05334,1.3775728,1.8702409,3.45813,0.0,19745.459,18824.295,7538.067,7418.998,6712.248,5762.9805,4441.886,3938.6997,3352.979,1947.762,1510.3561,1015.49445,897.50507,293.47797,3.1560557,347.2607,-1232.9465,-2509.6606,-2577.6567,7771.2485,1384.1625,446.79007,5112.9443,3300.153,2509.8606,-1253.2184,-314.27994,45.869408,756.957,486.5275,94.446175,-243.57826,361.2979,1068.7843,0.29789865,0.29768622,0.29733807,0.29689053,0.29632705,0.29613176,0.29577392,0.2954365,0.29009864,0.28819543,0.28799677,0.2834443,0.28829315,0.2872518,0.28872475,0.29579467,0.29717112,0.29751652,0.2964011,0.29597276,0.29584894,0.2958017,0.29569882,0.28936383,0.2885888,0.28744492,0.29181358,0.2875778,0.2849027,0.2876724,0.28781584,0.29791364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57169,29.900772,26.431377,21.39872,15.806844,14.549279,13.0134,11.426176,10.711257,8.748788,7.6250176,1.7195579,3.7989204,3.2592354,3.2586703,6.628083,16.11782,26.35535,21.542774,14.558573,11.265906,14.9065,10.430158,7.374523,4.565505,3.1629264,6.7590094,2.0533395,1.3775722,1.8702403,3.4581292,0.0,19745.459,18824.295,7538.067,7418.998,6712.248,5762.9805,4441.886,3938.6997,3352.979,1947.762,1510.3561,1015.49445,897.50507,293.47797,3.1560547,347.2607,-1232.9465,-2509.6606,-2577.6567,7771.2485,1384.1626,446.79007,5112.9443,3300.153,2509.8606,-1253.2184,-314.27994,45.869408,756.957,486.5275,94.446175,-243.57826,361.2979,1068.7843,0.30384818,0.30362678,0.30328837,0.30303234,0.29916495,0.29685074,0.29481357,0.29459038,0.29430658,0.29396826,0.2863924,0.2816783,0.2940912,0.29299793,0.29179725,0.29808113,0.3031659,0.30345634,0.30304706,0.29687098,0.29572463,0.29562736,0.2939448,0.29392448,0.29391417,0.29281348,0.29393375,0.2890202,0.28588542,0.28770235,0.29391268,0.30386376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.720955,32.51305,29.160875,24.322716,18.930065,17.72137,16.221943,14.685803,13.98913,11.978892,10.804118,4.948516,7.49919,7.072615,7.0861516,10.966299,19.92753,29.278109,24.717842,17.849115,13.794745,18.444443,13.946833,10.964526,8.052205,6.7554474,10.72192,6.440614,5.7817583,6.1634073,7.4450383,0.0,19080.543,18149.402,7399.4585,7262.777,6582.0444,5640.9517,4384.6523,3869.736,3306.4983,1973.2198,1546.992,1010.8562,867.46234,258.47678,-17.538052,374.7588,-1195.3816,-2389.8142,-2453.2053,7484.1733,1371.7582,499.92212,4960.0337,3308.6096,2477.157,-1277.8969,-301.24603,89.57721,735.3757,462.3222,93.16255,-212.20842,321.82416,1008.86334,0.30384818,0.3036276,0.30326152,0.30279917,0.3022108,0.30200362,0.30160707,0.3011169,0.29440427,0.29261827,0.2924171,0.2844251,0.29271877,0.29258126,0.29205033,0.30146176,0.3031049,0.3034559,0.3031641,0.3016108,0.30156177,0.30150613,0.3012348,0.29381156,0.29276666,0.29156592,0.29665464,0.2920449,0.28979203,0.29209226,0.2921844,0.30386376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.720955,32.51305,29.160873,24.322714,18.930065,17.72137,16.221941,14.685802,13.98913,11.978892,10.804117,4.948515,7.4991894,7.072614,7.0861506,10.966299,19.927528,29.278109,24.717842,17.849113,13.794745,18.44444,13.946832,10.964525,8.052204,6.7554464,10.721919,6.4406137,5.7817574,6.1634064,7.4450374,0.0,19080.543,18149.402,7399.4585,7262.777,6582.0444,5640.9517,4384.6523,3869.736,3306.4983,1973.2198,1546.992,1010.8562,867.46234,258.47678,-17.538052,374.7588,-1195.3816,-2389.8142,-2453.2053,7484.1733,1371.7582,499.92212,4960.0337,3308.6096,2477.157,-1277.8969,-301.24603,89.57721,735.3757,462.3222,93.16255,-212.20842,321.82416,1008.86334,0.31443605,0.31419542,0.31382674,0.31354874,0.30672896,0.3032178,0.30066758,0.3004237,0.30010757,0.29990917,0.29078344,0.282653,0.2999558,0.29594016,0.29509476,0.30463135,0.3136827,0.31400552,0.31355876,0.30291387,0.30159196,0.30139247,0.2996089,0.29957575,0.29955864,0.29741052,0.29959685,0.2928633,0.28941822,0.29202694,0.2995556,0.31445274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.672554,31.761202,28.268534,23.201946,17.47241,16.20916,14.738924,13.252112,12.580565,10.6780405,9.575419,4.455957,6.291673,6.0147924,6.1999497,10.248551,19.23233,28.544874,23.891346,17.180143,13.503878,17.576595,13.294368,10.376457,7.785358,6.1555185,9.827961,4.9773545,4.537628,5.0518217,6.600035,0.0,19298.28,18344.31,7565.3296,7445.964,6800.971,5777.0347,4338.3496,3802.1365,3241.5632,1915.4081,1494.9413,940.1223,852.8473,204.67769,-72.010414,383.4579,-1197.0049,-2384.5603,-2445.574,7522.7876,1354.6808,474.18237,4977.6597,3222.0925,2448.1306,-1199.7484,-340.82492,30.30322,736.7172,494.56238,74.889435,-249.268,356.39514,1047.9862,0.31443605,0.31419933,0.31381297,0.3133229,0.31274587,0.31254923,0.31223813,0.30979073,0.30040732,0.29843083,0.29817915,0.2887728,0.29850638,0.29706877,0.2978153,0.31225908,0.3136308,0.31401256,0.31359822,0.31181425,0.31180316,0.31176603,0.3099706,0.299427,0.299427,0.2963941,0.3024256,0.29766458,0.29490176,0.29773307,0.29894575,0.31445274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.672554,31.761202,28.268532,23.201944,17.47241,16.20916,14.738923,13.252111,12.580565,10.67804,9.575418,4.4559565,6.2916727,6.0147915,6.199949,10.24855,19.23233,28.544874,23.891344,17.180143,13.503877,17.576595,13.294367,10.376456,7.785357,6.155518,9.82796,4.977354,4.537627,5.0518208,6.6000347,0.0,19298.28,18344.312,7565.3296,7445.964,6800.971,5777.0347,4338.3496,3802.1365,3241.5632,1915.4081,1494.9413,940.1224,852.84735,204.67769,-72.010414,383.4579,-1197.0049,-2384.5603,-2445.574,7522.7876,1354.6808,474.18237,4977.6597,3222.0925,2448.1306,-1199.7484,-340.82495,30.30322,736.7172,494.56238,74.889435,-249.26802,356.39514,1047.9862,0.3108886,0.31066218,0.31034386,0.31011692,0.31112638,0.3111322,0.3110595,0.31087452,0.31063938,0.30968535,0.2965206,0.28697357,0.31055057,0.29964426,0.30457473,0.3114372,0.31021068,0.31048894,0.31011736,0.31150347,0.31151095,0.31152877,0.3112804,0.30981353,0.30981246,0.30774173,0.30982357,0.29944685,0.29504758,0.29754925,0.30948332,0.3109049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
