pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.74638,32.943375,29.746256,25.118944,20.05329,18.956612,17.584826,16.186459,15.556327,13.781254,12.767543,7.601205,8.776132,8.152045,8.12299,11.330428,20.675972,29.792294,25.025335,18.364563,14.3940325,18.861895,14.6066,11.738977,9.04897,7.8292594,11.943214,7.6336727,6.823771,7.1587934,8.2639265,0.0,18965.295,18036.402,7212.6406,7090.124,6363.441,5352.3643,4178.9917,3678.2915,3132.0408,1845.02,1428.5944,944.7606,888.1997,317.4307,26.4916,338.1449,-1222.7953,-2357.2974,-2418.6606,7547.6226,1349.1748,494.31348,4912.899,3211.1345,2425.2578,-1224.2635,-291.44553,84.02223,693.0011,463.9661,104.146355,-197.7909,297.07996,1001.9653,0.3108886,0.31065705,0.31028473,0.30981833,0.3092638,0.3090836,0.30885756,0.30879998,0.30879995,0.3087735,0.30860108,0.2944505,0.30879506,0.30630848,0.3084343,0.30874613,0.31009603,0.31047198,0.31017888,0.3085841,0.30854765,0.30849835,0.30884552,0.30920038,0.3093323,0.30812547,0.30897582,0.3078403,0.3036441,0.30784607,0.309347,0.3109049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74638,32.943375,29.746256,25.118942,20.053288,18.956612,17.584826,16.186459,15.556326,13.781253,12.767542,7.601204,8.776131,8.152045,8.122989,11.330427,20.675972,29.792292,25.025335,18.364563,14.394032,18.861895,14.606599,11.7389765,9.048969,7.8292584,11.943213,7.6336718,6.82377,7.1587925,8.263926,0.0,18965.295,18036.402,7212.6406,7090.124,6363.441,5352.3643,4178.9917,3678.2915,3132.0408,1845.02,1428.5944,944.7606,888.1997,317.4307,26.4916,338.1449,-1222.7953,-2357.2974,-2418.6606,7547.6226,1349.1748,494.31348,4912.899,3211.1345,2425.2578,-1224.2635,-291.44553,84.02223,693.0011,463.9661,104.146355,-197.7909,297.07996,1001.9653,0.31634673,0.31610656,0.31574368,0.31547704,0.310986,0.30869275,0.30804622,0.30759394,0.30728465,0.30707893,0.3068825,0.29261592,0.30715513,0.30700618,0.30738622,0.31038877,0.3156068,0.3159186,0.31549942,0.30914414,0.30876464,0.3083292,0.30664873,0.3067761,0.30688593,0.30557632,0.30674404,0.30703685,0.3020079,0.30714658,0.3069313,0.31636363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70839,32.379215,29.059797,24.247849,18.913118,17.706356,16.1852,14.631387,13.916542,11.924529,10.781488,5.1986485,6.948015,6.5118074,6.521411,9.96479,19.496964,29.059631,24.502224,17.578197,13.621809,18.15336,13.799262,10.817003,7.955482,6.4524198,10.590575,6.187819,5.4153123,5.8650603,7.296042,0.0,19137.277,18183.13,7360.3286,7241.505,6543.7773,5636.081,4418.845,3893.7131,3352.7917,1963.5406,1524.286,985.15234,901.43713,261.61227,-14.570868,351.35635,-1235.9204,-2418.932,-2487.6582,7526.4688,1377.7103,493.362,4992.161,3251.1807,2477.1355,-1265.8123,-326.24377,38.43061,727.1229,469.35812,101.52165,-231.88046,341.56,1009.0913,0.31634673,0.31610706,0.315709,0.3152082,0.31456658,0.3143465,0.3138591,0.3126564,0.30577642,0.3056431,0.30534673,0.30499062,0.30573475,0.30557674,0.30487904,0.3137978,0.31552818,0.31591657,0.3155046,0.3137455,0.3137336,0.31369686,0.3121703,0.3062684,0.3062684,0.3052075,0.3076614,0.30517378,0.30470327,0.3051997,0.30586338,0.31636363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70839,32.379215,29.059795,24.247847,18.913118,17.706356,16.1852,14.631387,13.916542,11.924528,10.781487,5.1986475,6.9480143,6.5118065,6.52141,9.964789,19.496962,29.059631,24.502224,17.578197,13.621808,18.15336,13.799261,10.817002,7.955481,6.452419,10.590574,6.187818,5.4153113,5.8650594,7.2960415,0.0,19137.277,18183.13,7360.3286,7241.505,6543.7773,5636.081,4418.8457,3893.7131,3352.7917,1963.5406,1524.286,985.15234,901.43713,261.61227,-14.5708685,351.35635,-1235.9204,-2418.932,-2487.6582,7526.4688,1377.7103,493.362,4992.161,3251.1807,2477.1355,-1265.8123,-326.24377,38.43061,727.1229,469.35815,101.52165,-231.88046,341.56,1009.0913,0.31350395,0.31327328,0.3129437,0.31284025,0.31290218,0.31292784,0.31285986,0.3126303,0.31236044,0.31208992,0.30369925,0.30329782,0.31216356,0.307643,0.30577096,0.31298062,0.3128204,0.3131007,0.31272036,0.31307358,0.31319657,0.31322378,0.31312242,0.3117228,0.31172067,0.31048754,0.31174237,0.30487663,0.3040711,0.30441177,0.31134227,0.31352055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70789,32.193897,28.85385,24.027094,18.732224,17.552763,16.119825,14.658821,14.000705,12.244082,11.259581,6.579354,7.1313424,6.7578673,6.778813,10.748036,20.11052,29.088127,24.047523,17.260395,13.54593,17.477781,13.063327,10.134696,7.579121,6.4862237,9.675567,5.277509,4.429882,4.837302,6.224032,0.0,19139.51,18234.432,7384.9927,7253.5273,6517.3325,5566.8687,4278.572,3766.3582,3206.3958,1834.6395,1406.219,895.6721,894.48785,240.57365,-22.200085,379.37988,-1223.9915,-2337.8618,-2399.8179,7664.375,1362.9348,476.8365,5085.203,3275.4375,2452.9832,-1190.8385,-274.67148,83.84587,739.4635,469.0876,106.738304,-219.82936,335.81552,1067.9396,0.31350395,0.3132684,0.31288263,0.31240678,0.3118704,0.31169713,0.31139976,0.31116375,0.3109516,0.31071395,0.31045654,0.3014378,0.31082785,0.31009877,0.30999798,0.31166697,0.3127109,0.3130849,0.31278625,0.31126413,0.3112441,0.31127396,0.31125975,0.3112447,0.3112391,0.3101864,0.3112586,0.3097319,0.30720022,0.3097382,0.31123823,0.31352055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70789,32.193897,28.85385,24.027094,18.732224,17.552763,16.119825,14.65882,14.000704,12.2440815,11.25958,6.579353,7.131342,6.7578664,6.778812,10.748035,20.110518,29.088125,24.047523,17.260395,13.54593,17.47778,13.063327,10.134695,7.5791206,6.486223,9.675566,5.2775083,4.429881,4.8373013,6.2240314,0.0,19139.51,18234.432,7384.9927,7253.5273,6517.3325,5566.8687,4278.572,3766.3582,3206.3958,1834.6395,1406.219,895.6721,894.48785,240.57365,-22.200087,379.37988,-1223.9915,-2337.8618,-2399.8179,7664.375,1362.9348,476.8365,5085.203,3275.4375,2452.9832,-1190.8385,-274.67148,83.84587,739.4635,469.0876,106.738304,-219.82936,335.81552,1067.9396,0.31346735,0.3132327,0.31284842,0.31235322,0.31168118,0.31144094,0.31089646,0.31036434,0.30989113,0.30946767,0.30899605,0.29955968,0.30965573,0.308424,0.3094243,0.3116106,0.31265637,0.3130429,0.3118216,0.31147864,0.3113908,0.31138343,0.3093317,0.30932644,0.3093217,0.30855232,0.30932948,0.30930102,0.30648687,0.3092687,0.30932033,0.31348395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64351,30.905764,27.385244,22.300566,16.642618,15.368467,13.815137,12.207161,11.452994,9.289338,8.0559,1.9448404,4.2398915,3.7678785,3.778362,7.6736393,17.844364,27.548304,22.7958,16.483349,12.907823,16.103693,11.463156,8.178078,4.870926,3.4667914,8.479683,3.9916673,3.0826669,3.3813744,4.5119042,0.0,19427.963,18571.055,7597.8423,7460.308,6754.957,5803.895,4469.0684,3966.4224,3451.1482,2053.157,1588.2358,1034.4341,918.38464,272.99658,-15.277452,375.5471,-1279.958,-2438.162,-2502.9448,7645.861,1310.6079,467.12146,5136.1265,3364.9736,2609.9255,-1368.7037,-314.46814,86.740456,730.2954,474.24423,110.8442,-185.90942,300.74698,1031.3538,0.31346735,0.31323248,0.31284636,0.31234533,0.31182012,0.3116315,0.30997416,0.30967125,0.309227,0.30867228,0.30790925,0.30700794,0.30895036,0.3072436,0.30749646,0.3115862,0.31265223,0.31304222,0.31185606,0.31156662,0.31150436,0.31136686,0.30942574,0.30939204,0.3093797,0.30772087,0.30941513,0.30737764,0.30694503,0.3074089,0.30906492,0.31348395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64351,30.905764,27.385244,22.300566,16.642616,15.368467,13.815136,12.20716,11.452993,9.289337,8.0559,1.9448397,4.2398906,3.767878,3.7783616,7.673639,17.844364,27.548302,22.795797,16.483349,12.907822,16.103691,11.463155,8.178077,4.870925,3.466791,8.479683,3.9916666,3.0826662,3.3813736,4.5119033,0.0,19427.963,18571.055,7597.8423,7460.308,6754.957,5803.895,4469.0684,3966.4224,3451.1482,2053.157,1588.2358,1034.4341,918.38464,272.99658,-15.277452,375.5471,-1279.958,-2438.162,-2502.9448,7645.861,1310.6079,467.12146,5136.1265,3364.9736,2609.9255,-1368.7037,-314.46814,86.740456,730.2954,474.24423,110.8442,-185.90942,300.74698,1031.3538,0.30881345,0.30859184,0.30827934,0.30808157,0.30930027,0.30972263,0.30999368,0.3099834,0.3098854,0.30731392,0.30690336,0.3050951,0.3088206,0.30660912,0.30752674,0.3097928,0.30815396,0.30842435,0.30805984,0.3105859,0.31049052,0.31057453,0.30955645,0.3095365,0.30859423,0.30760434,0.30954936,0.3074339,0.3066763,0.3074984,0.30764148,0.30882955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54082,29.440811,25.861176,20.695774,14.771912,13.451692,11.817784,10.197498,9.458541,7.3706794,6.15522,0.3905172,2.6730537,2.1451905,2.1320937,6.005979,16.230204,26.041742,20.751154,14.113678,10.144637,13.897591,9.164999,5.9486103,2.9811158,1.6470824,5.905256,1.0410573,0.0972892,0.54871505,1.9320334,0.0,19880.615,18939.77,7666.4683,7524.0273,6924.566,5916.281,4592.787,3982.79,3413.3904,2014.0028,1575.6941,1002.35266,888.574,289.98907,17.228432,374.43207,-1283.589,-2452.7231,-2519.646,7936.2676,1346.6246,494.21332,5202.669,3400.8538,2580.316,-1290.9125,-305.8912,110.153625,749.13904,495.3102,113.113625,-232.34718,335.36917,1083.4608,0.30881345,0.30858627,0.3082181,0.3077571,0.30720943,0.3070287,0.30672368,0.30667922,0.30787265,0.30786237,0.30766222,0.3034342,0.30787656,0.30747557,0.30761498,0.3067166,0.30804127,0.30840665,0.3081133,0.3065469,0.30650672,0.30646372,0.3064518,0.30865437,0.3083182,0.30756998,0.30865443,0.30801928,0.30573362,0.30772075,0.30819786,0.30882955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54082,29.440811,25.861176,20.695774,14.771912,13.451692,11.817784,10.197498,9.458541,7.3706794,6.15522,0.3905172,2.6730537,2.1451905,2.1320937,6.005979,16.230204,26.041742,20.751154,14.113678,10.144637,13.897591,9.164999,5.9486103,2.9811158,1.6470824,5.905256,1.0410573,0.0972892,0.54871505,1.9320334,0.0,19880.615,18939.77,7666.4683,7524.0273,6924.566,5916.281,4592.787,3982.79,3413.3904,2014.0028,1575.6941,1002.35266,888.574,289.98907,17.228432,374.43207,-1283.589,-2452.7231,-2519.646,7936.2676,1346.6246,494.21332,5202.669,3400.8538,2580.316,-1290.9125,-305.8912,110.153625,749.13904,495.3102,113.113625,-232.34718,335.36917,1083.4608,0.3017826,0.3015713,0.30127358,0.30111507,0.30305293,0.30495682,0.30531055,0.30529377,0.3051395,0.30523232,0.30555543,0.3028964,0.3051341,0.3053466,0.30529714,0.3041626,0.30115297,0.30141062,0.30107114,0.30534783,0.3056913,0.30608702,0.3045998,0.30456826,0.30455858,0.30488932,0.3045621,0.30610016,0.30534786,0.3061308,0.3045573,0.301798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41985,27.47553,23.799814,18.48977,12.507351,11.188495,9.635404,8.119715,7.4367046,5.6227484,4.5815196,0.070962146,0.58286685,0.0860183,0.08045345,1.9937376,12.07019,23.526419,18.70223,11.10571,6.4259477,12.051173,7.5206075,4.4950857,1.6126952,0.07544266,4.2394757,0.09726499,0.029317128,0.18370003,0.9311686,0.0,20402.807,19429.426,7776.9004,7637.068,6961.4414,5912.9805,4468.6963,3841.8345,3271.3245,1866.7334,1449.4049,877.9908,893.39575,280.6611,10.852603,255.82791,-1273.5382,-2666.7974,-2732.1978,7977.4243,1448.4198,540.1843,5119.092,3321.6785,2496.4746,-1270.7887,-330.23016,9.326701,739.94867,454.15027,27.321966,-130.17406,240.53426,1015.7202,0.3017826,0.30156493,0.30120844,0.30076352,0.3002453,0.30007315,0.29978123,0.29982755,0.30324528,0.30326214,0.3033823,0.30344248,0.30324778,0.30328068,0.30278328,0.29998222,0.30103582,0.30139056,0.30032223,0.2998591,0.29974025,0.2997099,0.29960552,0.30413735,0.30413735,0.30339754,0.3018746,0.30271778,0.30321088,0.30275035,0.3039577,0.301798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41985,27.47553,23.799814,18.48977,12.507351,11.188495,9.635404,8.119715,7.4367046,5.6227484,4.5815196,0.070962146,0.58286685,0.0860183,0.08045345,1.9937376,12.07019,23.526419,18.70223,11.10571,6.4259477,12.051173,7.5206075,4.4950857,1.6126952,0.07544266,4.2394757,0.09726499,0.029317128,0.18370003,0.9311686,0.0,20402.807,19429.426,7776.9004,7637.068,6961.4414,5912.9805,4468.6963,3841.8345,3271.3245,1866.7334,1449.4049,877.9908,893.39575,280.6611,10.852603,255.82791,-1273.5382,-2666.7974,-2732.1978,7977.4243,1448.4198,540.1843,5119.092,3321.6785,2496.4746,-1270.7887,-330.23016,9.326701,739.94867,454.15027,27.321966,-130.17406,240.53426,1015.7202,0.29405916,0.29385844,0.29357225,0.29341802,0.29544544,0.29779708,0.29827154,0.2983311,0.29825157,0.29829243,0.30132288,0.30164135,0.29825297,0.29828754,0.3019841,0.29662648,0.29347458,0.29371333,0.29337388,0.29768628,0.29874966,0.29912636,0.29782858,0.2978079,0.29779756,0.2980622,0.29781651,0.30169064,0.30180877,0.30206835,0.2977958,0.29407376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46578,28.140987,24.407822,19.00974,12.940453,11.604592,10.066585,8.525302,7.834555,5.8896894,4.803008,0.08769417,1.4429336,0.9904576,0.99267155,4.4261737,14.096466,24.532204,19.441385,11.22807,6.440075,12.715044,8.0589075,4.9800835,2.116858,0.79758143,4.568561,0.23977631,0.036440644,0.25313485,1.1992383,0.0,20205.895,19266.127,7842.298,7705.1772,7015.8423,5954.0225,4445.21,3876.7263,3291.2832,1938.3083,1483.2325,899.29156,860.34155,266.83612,-6.597821,350.8118,-1245.5581,-2535.7812,-2602.4294,7941.17,1510.7792,546.89465,5150.2974,3371.077,2520.1272,-1266.2194,-304.05948,67.36541,756.90643,465.08356,49.380077,-156.32631,273.1739,1048.6489,0.29405916,0.29385236,0.29350987,0.29308194,0.29257736,0.2924084,0.29211602,0.29211238,0.2963282,0.29635516,0.296402,0.29974082,0.2963368,0.29636642,0.29628026,0.2923216,0.29337695,0.29369566,0.29251966,0.2922716,0.29217625,0.2920926,0.29209158,0.29728302,0.2964984,0.29636243,0.29480648,0.29597524,0.2967881,0.29602218,0.29601455,0.29407376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46578,28.140987,24.407822,19.00974,12.940453,11.604592,10.066585,8.525302,7.834555,5.8896894,4.803008,0.08769417,1.4429336,0.9904576,0.99267155,4.4261737,14.096466,24.532204,19.441385,11.22807,6.440075,12.715044,8.0589075,4.9800835,2.116858,0.79758143,4.568561,0.23977631,0.036440644,0.25313485,1.1992383,0.0,20205.895,19266.127,7842.298,7705.1772,7015.8423,5954.0225,4445.21,3876.7263,3291.2832,1938.3083,1483.2325,899.29156,860.34155,266.83612,-6.597821,350.8118,-1245.5581,-2535.7812,-2602.4294,7941.17,1510.7792,546.89465,5150.2974,3371.077,2520.1272,-1266.2194,-304.05948,67.36541,756.90643,465.08356,49.380077,-156.32631,273.1739,1048.6489,0.29692465,0.29671487,0.29640192,0.29605603,0.29435596,0.29278323,0.29107955,0.29087675,0.29064718,0.29056907,0.2944268,0.2978733,0.29058158,0.29087994,0.29443863,0.29306182,0.29627806,0.29655248,0.29616946,0.29312482,0.29191905,0.29040465,0.2903877,0.29034933,0.29033184,0.29157493,0.29036915,0.29469416,0.29554078,0.29461318,0.2903292,0.29693955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41499,27.417297,23.669165,18.239904,12.083589,10.742418,9.204258,7.683078,7.003986,5.2246814,4.2339463,0.055275053,0.3262471,0.061902728,0.09080604,3.009017,12.834053,23.65995,18.521008,10.397724,5.237948,11.804221,7.2219405,4.1849885,1.1883773,0.060955297,4.055974,0.09260338,0.0145173725,0.103432246,0.7582014,0.0,20423.559,19443.44,7859.2583,7729.175,7069.9844,5966.7925,4445.4478,3849.3425,3261.1794,1847.3932,1411.019,842.49567,880.9272,199.6204,-26.416162,321.3232,-1256.2809,-2586.5393,-2659.7397,8037.6147,1501.8146,569.4295,5146.346,3342.0977,2501.563,-1297.7365,-279.3231,24.446737,736.6973,443.45538,29.452621,-96.63566,223.93753,994.4271,0.29692465,0.29671407,0.2963703,0.2959303,0.29537943,0.29518905,0.29483873,0.29446384,0.29027852,0.28899565,0.28889546,0.29266477,0.28904334,0.28910282,0.28866994,0.29485464,0.2962087,0.2965479,0.29547757,0.2950401,0.29492444,0.2948517,0.2947405,0.2902277,0.2886675,0.28936046,0.2918915,0.28856805,0.2902219,0.28861097,0.28864473,0.29693955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41499,27.417297,23.669165,18.239904,12.083589,10.742418,9.204258,7.683078,7.003986,5.2246814,4.2339463,0.055275053,0.3262471,0.061902728,0.09080604,3.009017,12.834053,23.65995,18.521008,10.397724,5.237948,11.804221,7.2219405,4.1849885,1.1883773,0.060955297,4.055974,0.09260338,0.0145173725,0.103432246,0.7582014,0.0,20423.559,19443.44,7859.2583,7729.175,7069.9844,5966.7925,4445.4478,3849.3425,3261.1794,1847.3932,1411.019,842.49567,880.9272,199.6204,-26.416162,321.3232,-1256.2809,-2586.5393,-2659.7397,8037.6147,1501.8146,569.4295,5146.346,3342.0977,2501.563,-1297.7365,-279.3231,24.446737,736.6973,443.45538,29.452621,-96.63566,223.93753,994.4271,0.29376033,0.29355767,0.29326302,0.2930281,0.29334298,0.2934739,0.29360086,0.2935147,0.2933051,0.29299715,0.2871806,0.29084134,0.29311457,0.29030377,0.28870693,0.29409868,0.2931514,0.29340526,0.29305163,0.29425436,0.2941995,0.2942662,0.2929999,0.292978,0.29296714,0.29278815,0.29298675,0.2883955,0.28837758,0.28681758,0.29296505,0.2937749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44425,27.688467,23.915903,18.456419,12.381539,11.035513,9.458305,7.870328,7.150487,5.209403,4.165859,0.0618475,0.375942,0.06895173,0.09282751,3.1395614,13.705235,24.0977,18.706984,10.895951,6.535598,11.970967,7.327858,4.2885375,1.4464499,0.06147266,4.169812,0.0939058,0.011091099,0.086318426,0.62470007,0.0,20298.414,19379.855,7886.8784,7752.379,7019.331,5978.4463,4506.0312,3939.7097,3365.4248,1936.2722,1451.1445,834.33417,887.7999,216.41011,-23.826414,328.88867,-1306.5602,-2530.0984,-2595.405,8079.085,1470.3628,519.95306,5154.296,3365.9805,2502.6162,-1261.1633,-312.1442,25.104338,739.4093,450.21045,30.402641,-88.29522,201.47986,1030.9989,0.29376033,0.29355392,0.29321495,0.29278716,0.2923037,0.29214507,0.29189622,0.29175937,0.29167762,0.29155803,0.2913716,0.28544378,0.29163074,0.2910273,0.2911919,0.2919973,0.2930646,0.29339308,0.29221925,0.29197666,0.29189432,0.29178464,0.29193452,0.29217237,0.29162887,0.29122788,0.29203218,0.29111707,0.29043353,0.2910797,0.2912095,0.2937749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44425,27.688467,23.915903,18.456419,12.381539,11.035513,9.458305,7.870328,7.150487,5.209403,4.165859,0.0618475,0.375942,0.06895173,0.09282751,3.1395614,13.705235,24.0977,18.706984,10.895951,6.535598,11.970967,7.327858,4.2885375,1.4464499,0.06147266,4.169812,0.0939058,0.011091099,0.086318426,0.62470007,0.0,20298.414,19379.855,7886.8784,7752.379,7019.331,5978.4463,4506.0312,3939.7097,3365.4248,1936.2722,1451.1445,834.33417,887.7999,216.41011,-23.826414,328.88867,-1306.5602,-2530.0984,-2595.405,8079.085,1470.3628,519.95306,5154.296,3365.9805,2502.6162,-1261.1633,-312.1442,25.104338,739.4093,450.21045,30.402641,-88.29522,201.47986,1030.9989,0.2955714,0.2953643,0.29505664,0.29473323,0.29341507,0.29174057,0.29119644,0.29079175,0.29046047,0.29018012,0.28987202,0.2836653,0.2902929,0.28958684,0.29021177,0.29256502,0.2949321,0.2952031,0.29483065,0.29216805,0.29216805,0.29012176,0.29012123,0.2901584,0.29019406,0.2896987,0.2901392,0.29022437,0.2897513,0.2898157,0.29020917,0.2955861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46331,27.8856,24.190708,18.850239,12.903685,11.616213,10.019858,8.4335785,7.7194657,5.8082705,4.7307386,0.07927112,0.74877423,0.28116024,0.2810281,3.788239,13.944039,24.31141,19.03092,10.487428,5.6048203,12.159959,7.601376,4.4592814,1.3595179,0.06897146,4.521547,0.10282465,0.016624726,0.13824627,0.8180786,0.0,20216.533,19332.936,7798.779,7660.6636,6938.8765,5836.5815,4535.486,3937.435,3350.937,1920.1163,1476.4764,892.6961,901.5883,271.61993,1.4401578,354.85837,-1278.9435,-2526.7976,-2588.9282,8017.294,1543.2753,552.7037,5209.7964,3332.754,2547.9604,-1321.6696,-300.466,70.46807,731.04004,470.2764,31.067497,-114.44347,228.52594,1027.5549,0.2955714,0.29536298,0.29502276,0.2945884,0.29404423,0.29385725,0.29351595,0.29322207,0.28914833,0.2889889,0.28859505,0.28681642,0.28909588,0.2881763,0.2884036,0.2935333,0.29485884,0.2951971,0.2942003,0.29371607,0.29358932,0.29352924,0.2934151,0.2903467,0.28845915,0.28792688,0.2903464,0.28838795,0.2873957,0.28823012,0.28844276,0.2955861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46331,27.8856,24.190708,18.850239,12.903685,11.616213,10.019858,8.4335785,7.7194657,5.8082705,4.7307386,0.07927112,0.74877423,0.28116024,0.2810281,3.788239,13.944039,24.31141,19.03092,10.487428,5.6048203,12.159959,7.601376,4.4592814,1.3595179,0.06897146,4.521547,0.10282465,0.016624726,0.13824627,0.8180786,0.0,20216.533,19332.936,7798.779,7660.6636,6938.8765,5836.5815,4535.486,3937.435,3350.937,1920.1163,1476.4764,892.6961,901.5883,271.61993,1.4401578,354.85837,-1278.9435,-2526.7976,-2588.9282,8017.294,1543.2753,552.7037,5209.7964,3332.754,2547.9604,-1321.6696,-300.466,70.46807,731.04004,470.2764,31.067497,-114.44347,228.52594,1027.5549,0.2967684,0.2965603,0.2962502,0.2959211,0.29443723,0.2932921,0.292893,0.2925106,0.29215246,0.29180756,0.2870827,0.28652638,0.2919293,0.29072806,0.28842145,0.2939888,0.29612795,0.29639864,0.29602602,0.29366246,0.29359466,0.29362777,0.29171804,0.29167822,0.29166007,0.29066423,0.29169533,0.28843212,0.2857984,0.2864651,0.29165664,0.29678327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.494995,28.850012,25.217957,19.96714,14.089084,12.765382,11.185504,9.585878,8.854259,6.741797,5.562554,0.08741689,1.5959444,1.1700261,1.239148,5.9686675,15.891622,25.523382,19.978022,12.673985,8.340814,12.946824,8.40139,5.3695846,2.6738884,0.9789759,4.7360883,0.46061152,0.05380718,0.3359268,1.4587654,0.0,20079.799,19085.57,7726.8857,7590.9526,6895.603,5924.702,4510.149,3955.287,3395.0469,2026.7816,1550.1665,974.84436,921.4884,258.2619,-42.299397,417.03375,-1263.026,-2428.353,-2490.5085,8025.7534,1418.0359,518.2004,5275.052,3327.5598,2499.2732,-1225.661,-348.1064,78.69468,760.124,461.98224,71.80781,-180.26173,299.64047,1067.9625,0.2967684,0.29655865,0.29621327,0.2957724,0.29522195,0.29503042,0.2946888,0.29438108,0.29082218,0.29065397,0.29033852,0.2847787,0.29077026,0.2905328,0.28962994,0.2947181,0.29605174,0.2963917,0.29536265,0.29491004,0.29479092,0.2947145,0.2945499,0.291823,0.29080862,0.2893302,0.29183218,0.28979057,0.28791475,0.28981498,0.2899885,0.29678327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.494995,28.850012,25.217957,19.96714,14.089084,12.765382,11.185504,9.585878,8.854259,6.741797,5.562554,0.08741689,1.5959444,1.1700261,1.239148,5.9686675,15.891622,25.523382,19.978022,12.673985,8.340814,12.946824,8.40139,5.3695846,2.6738884,0.9789759,4.7360883,0.46061152,0.05380718,0.3359268,1.4587654,0.0,20079.799,19085.57,7726.8857,7590.9526,6895.603,5924.702,4510.149,3955.287,3395.0469,2026.7816,1550.1665,974.84436,921.4884,258.2619,-42.299397,417.03375,-1263.026,-2428.353,-2490.5085,8025.7534,1418.0359,518.2004,5275.052,3327.5598,2499.2732,-1225.661,-348.1064,78.69468,760.124,461.98224,71.80781,-180.26173,299.64047,1067.9625,0.2987892,0.2985766,0.2982602,0.297919,0.29635343,0.29465997,0.29411024,0.29367486,0.29330632,0.2929692,0.28881177,0.2830044,0.29308572,0.29121357,0.2923861,0.29531866,0.29812616,0.29840705,0.29803503,0.2952397,0.2949112,0.2945224,0.29292485,0.29286405,0.2928363,0.29191723,0.2928974,0.28991976,0.2858218,0.2900097,0.29283288,0.29880425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68004,31.483992,27.985226,22.92957,17.289852,16.04401,14.56031,13.023042,12.336566,10.354976,9.2165985,3.7126062,6.221184,5.808395,5.8136525,9.840749,18.735065,28.20675,23.511896,16.724577,12.815655,17.068195,12.595574,9.620747,6.85268,5.5184836,8.882256,4.096196,3.7618377,4.276267,5.873675,0.0,19264.771,18422.693,7572.4565,7437.2856,6743.195,5733.9126,4359.756,3871.2722,3280.2778,1957.9863,1520.9243,977.6152,840.0604,253.9322,-10.524725,382.35672,-1190.5537,-2406.4778,-2470.474,7575.4004,1362.9556,490.15704,5032.289,3298.6714,2473.801,-1243.3197,-305.9114,84.24421,758.8837,490.9979,64.592445,-249.32983,362.4658,1043.5803,0.2987892,0.29857528,0.2982243,0.29777607,0.29721782,0.29702705,0.2966788,0.29637593,0.29202235,0.29185447,0.2915248,0.28676492,0.2919677,0.29061124,0.29208866,0.2966879,0.29804465,0.29840055,0.29737413,0.29689002,0.29676604,0.29671964,0.29656088,0.29273748,0.29164353,0.29074797,0.29445758,0.2909712,0.28814733,0.29102108,0.2911265,0.29880425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68004,31.483992,27.985226,22.92957,17.289852,16.04401,14.560309,13.023041,12.336565,10.354975,9.2165985,3.7126055,6.221183,5.808394,5.8136516,9.840748,18.735064,28.20675,23.511896,16.724575,12.815654,17.068195,12.595573,9.620746,6.8526797,5.518483,8.882255,4.096195,3.761837,4.2762666,5.8736744,0.0,19264.771,18422.693,7572.4565,7437.2856,6743.195,5733.9126,4359.756,3871.2722,3280.2778,1957.9863,1520.9243,977.6152,840.0604,253.9322,-10.524726,382.35672,-1190.5537,-2406.4778,-2470.474,7575.4004,1362.9556,490.15704,5032.289,3298.6714,2473.801,-1243.3198,-305.9114,84.24421,758.8837,490.9979,64.592445,-249.32983,362.4658,1043.5803,0.3114293,0.31119326,0.31082913,0.31054956,0.3034552,0.29904518,0.29574776,0.29549932,0.2952027,0.29488546,0.2899989,0.28497824,0.2949862,0.29294354,0.29466805,0.30018568,0.31068,0.31100434,0.31055385,0.2983715,0.29681823,0.29641554,0.29485568,0.2948286,0.2948149,0.29354924,0.29484367,0.2919289,0.28908432,0.290905,0.29481292,0.31144565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88638,35.203213,32.08428,27.57639,22.512918,21.40277,20.05451,18.709997,18.093557,16.29362,15.229365,9.948934,12.635641,12.24328,12.245438,15.2785845,24.365091,32.410896,27.755985,20.931608,17.251026,21.90524,17.889278,15.304119,13.097032,12.043566,15.020165,11.1199045,10.346267,10.679847,11.765188,0.0,18319.77,17434.643,7116.858,6990.726,6361.9595,5387.769,4140.1357,3601.1113,3095.108,1858.9305,1466.6238,955.96985,790.0206,247.06744,-6.5048647,328.09595,-1204.3761,-2203.5437,-2265.8428,7301.882,1366.9685,474.48285,4776.7046,3112.3171,2293.1958,-1100.2069,-269.27518,68.61983,691.1815,439.62854,101.60191,-197.33081,294.1951,1011.8689,0.3114293,0.31119826,0.3108241,0.310348,0.30978137,0.30958885,0.30928335,0.30697986,0.29590777,0.29352954,0.29332915,0.2879729,0.29362223,0.2930879,0.2928321,0.30927315,0.3106387,0.3110146,0.31060585,0.308841,0.30882818,0.30878836,0.30738783,0.29468954,0.29361904,0.29247954,0.29910675,0.29297373,0.29099867,0.29298422,0.29305887,0.31144565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88638,35.203213,32.08428,27.576387,22.512917,21.402767,20.05451,18.709995,18.093557,16.293617,15.229364,9.948933,12.63564,12.243279,12.245437,15.278584,24.36509,32.410896,27.755985,20.931606,17.251026,21.90524,17.889278,15.304118,13.097031,12.043565,15.0201645,11.119904,10.346265,10.679846,11.765186,0.0,18319.771,17434.645,7116.858,6990.726,6361.9595,5387.769,4140.1357,3601.1113,3095.108,1858.9305,1466.6238,955.96985,790.0206,247.06744,-6.504865,328.09595,-1204.3761,-2203.5437,-2265.8428,7301.8823,1366.9685,474.48285,4776.7046,3112.3174,2293.196,-1100.2069,-269.2752,68.61983,691.1815,439.62854,101.60191,-197.33081,294.1951,1011.8689,0.32749307,0.32724515,0.3269261,0.32661715,0.3149078,0.3106203,0.30814853,0.30793548,0.30768332,0.3064762,0.29167837,0.28617868,0.3075904,0.29936162,0.29668194,0.31276402,0.3266755,0.32705823,0.32677516,0.31045392,0.30884185,0.30868772,0.30824333,0.30685586,0.3068089,0.30255494,0.30686447,0.29298913,0.28984717,0.2928104,0.30637565,0.32751116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.120224,38.84192,35.998974,31.888577,27.347975,26.339088,25.146849,23.946226,23.396873,21.811779,20.866434,16.078098,18.44093,18.14687,18.201572,21.018671,28.651678,36.22737,32.429764,27.274065,24.236399,27.232447,23.681755,21.276066,19.347256,18.118639,20.682182,16.881449,16.28572,16.651402,17.806458,0.0,17195.91,16429.143,6769.576,6650.83,5998.354,5116.578,3874.1443,3387.6062,2908.4155,1735.6266,1375.7362,906.78467,749.91833,211.43987,-37.27926,315.26297,-1096.1921,-2133.0618,-2186.775,6735.079,1174.9113,427.76068,4480.818,2912.118,2205.812,-1022.9883,-292.5928,42.446247,672.8251,433.53513,88.23114,-207.36691,304.25247,1001.11786,0.32749307,0.32723647,0.32682112,0.32630265,0.32570913,0.32549024,0.32512185,0.31908208,0.3069171,0.30588827,0.30582526,0.2896822,0.30631426,0.30530655,0.3054791,0.32518426,0.32659736,0.32702616,0.326729,0.3251193,0.32510087,0.32508323,0.31736878,0.3066073,0.30656645,0.30337644,0.30869055,0.30491418,0.29957098,0.30482808,0.3065628,0.32751116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.120224,38.84192,35.998974,31.888575,27.347973,26.339087,25.146847,23.946224,23.396873,21.811777,20.866434,16.078098,18.44093,18.146868,18.20157,21.018671,28.651676,36.22737,32.429764,27.274063,24.236397,27.232447,23.681753,21.276066,19.347256,18.118637,20.682182,16.881447,16.28572,16.6514,17.806456,0.0,17195.91,16429.143,6769.576,6650.83,5998.354,5116.578,3874.1443,3387.6062,2908.4155,1735.6266,1375.7362,906.78467,749.91833,211.43987,-37.27926,315.26297,-1096.1921,-2133.0618,-2186.775,6735.079,1174.9113,427.76068,4480.818,2912.118,2205.8123,-1022.9883,-292.5928,42.446247,672.8251,433.53513,88.23114,-207.36691,304.25247,1001.11786,0.34889552,0.34861666,0.34826857,0.34788755,0.32988477,0.3257538,0.32390603,0.3236838,0.32348207,0.31864536,0.30395305,0.28787735,0.3227002,0.3032353,0.30499417,0.3267146,0.34815514,0.34841275,0.34777483,0.32469332,0.32469332,0.32469332,0.32315528,0.32302985,0.32020506,0.31187263,0.32308882,0.30462006,0.29973534,0.30456755,0.3183625,0.34891605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42025,43.816227,41.473606,38.079395,34.306225,33.47128,32.44056,31.39862,30.93003,29.554863,28.718458,24.25927,27.077864,26.727219,26.725891,29.308697,35.26896,41.632935,38.250008,33.462135,30.877281,33.87661,30.858286,28.911182,27.175785,26.398111,28.644238,25.495066,25.133055,25.454863,26.41027,0.0,15654.853,14956.386,6097.7466,5997.6465,5427.7,4619.5967,3581.2798,3137.9849,2669.1196,1607.4633,1287.7279,872.57733,654.5325,232.51775,5.006794,300.8229,-959.13324,-1941.4761,-1983.9636,6239.729,1128.8812,392.05554,4082.0862,2667.5728,1967.766,-966.25507,-228.56912,89.14863,595.96924,391.67447,67.42418,-193.53941,274.62125,838.9052,0.34889552,0.34860545,0.34814122,0.34756303,0.3469057,0.3467019,0.34622073,0.33326915,0.3219784,0.32167482,0.3205985,0.30097252,0.3217432,0.31663954,0.3211752,0.3464151,0.3479076,0.34837338,0.34791666,0.34604904,0.3459781,0.3460431,0.3278502,0.3227634,0.32100984,0.3185484,0.3229044,0.3210249,0.31396684,0.320852,0.3210049,0.34891605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42025,43.816227,41.473606,38.079395,34.306225,33.47128,32.440556,31.398619,30.930029,29.554861,28.718456,24.259268,27.077862,26.727217,26.72589,29.308695,35.268955,41.632935,38.250008,33.46213,30.87728,33.876606,30.858284,28.91118,27.175783,26.39811,28.644236,25.495064,25.133053,25.45486,26.410269,0.0,15654.854,14956.386,6097.7466,5997.6465,5427.7,4619.5967,3581.28,3137.9849,2669.1199,1607.4634,1287.7279,872.57733,654.53253,232.51776,5.006794,300.8229,-959.1333,-1941.4761,-1983.9636,6239.729,1128.8812,392.05554,4082.0864,2667.5728,1967.7661,-966.25507,-228.56914,89.14863,595.96924,391.67447,67.42418,-193.53941,274.62125,838.9052,0.3832384,0.3829051,0.38250315,0.38108647,0.34761342,0.3454552,0.34517643,0.34485292,0.3446693,0.33031088,0.31960747,0.30012435,0.33920047,0.32117575,0.32044947,0.34621906,0.38237953,0.38266474,0.38110298,0.34565374,0.3456325,0.34564564,0.3438871,0.3428955,0.32884058,0.31999338,0.3438871,0.3206789,0.31427914,0.3206579,0.32488838,0.3832632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.701225,48.53983,46.581787,43.755527,40.6325,39.941475,39.14185,38.340588,37.972614,36.94706,36.32286,33.156364,34.456512,34.204857,34.212,36.494915,41.462112,46.72723,44.124332,40.64751,38.585865,40.472195,37.969536,36.29064,34.78139,34.052673,36.029034,33.50152,33.04413,33.328964,34.154068,0.0,14083.89,13431.615,5534.999,5433.001,4900.8228,4170.9775,3122.528,2723.0706,2342.527,1371.996,1099.5094,725.31177,623.0538,194.3874,-12.420339,281.42834,-869.2393,-1752.5988,-1794.3187,5506.2583,949.7638,346.98593,3703.5535,2410.9211,1816.4313,-896.08606,-220.68398,60.38831,545.61127,347.8229,76.49873,-181.19621,253.71681,770.53156,0.3832384,0.38288853,0.3823254,0.38130012,0.38090688,0.38078365,0.3770662,0.34809142,0.34298167,0.3427883,0.3343784,0.30876023,0.34284857,0.34271002,0.34166697,0.38060945,0.38205093,0.38260782,0.38211882,0.38042003,0.38027012,0.3742892,0.34436923,0.3436512,0.3421058,0.33531263,0.34345022,0.34177238,0.31900063,0.3307595,0.34207502,0.3832632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.701225,48.539825,46.581783,43.755527,40.632496,39.941475,39.141846,38.340588,37.972614,36.947056,36.322857,33.156364,34.45651,34.204857,34.212,36.49491,41.462112,46.72723,44.12433,40.647507,38.585865,40.47219,37.969536,36.290638,34.78139,34.05267,36.02903,33.501514,33.04413,33.32896,34.154064,0.0,14083.891,13431.615,5534.9995,5433.001,4900.8228,4170.9775,3122.528,2723.0708,2342.527,1371.9961,1099.5094,725.3118,623.0538,194.3874,-12.420339,281.42834,-869.2394,-1752.5988,-1794.3188,5506.2583,949.7638,346.98593,3703.5537,2410.9214,1816.4314,-896.08606,-220.68398,60.38831,545.6113,347.8229,76.49873,-181.19621,253.71683,770.53156,0.42598304,0.4255757,0.42511183,0.42099905,0.38014203,0.3800714,0.37860137,0.37846437,0.37188622,0.34162423,0.34060383,0.31551865,0.3519522,0.33796448,0.3414216,0.37971827,0.42497268,0.42529017,0.4213691,0.37977675,0.37977675,0.378263,0.37800404,0.36241907,0.34169552,0.3383906,0.37796897,0.34131035,0.33243755,0.33976457,0.34166345,0.42601368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95082,52.49369,50.93696,48.691093,46.153797,45.59073,44.916203,44.239883,43.935734,43.073845,42.57972,40.151253,41.1376,40.895924,40.897324,42.651623,46.648575,50.99748,48.757874,45.64722,43.608658,45.808987,43.716274,42.352833,41.23711,40.783413,41.90298,39.743267,39.418053,39.662643,40.39587,0.0,12550.982,12037.106,4890.2734,4798.851,4380.8857,3734.383,2848.454,2484.8884,2113.56,1249.0547,969.1734,628.4876,550.76404,190.18605,-5.147955,244.1207,-772.9953,-1580.7048,-1617.7699,5031.0527,894.3739,344.8827,3299.6091,2188.9346,1623.3568,-761.211,-170.86423,50.380978,508.9415,319.507,63.632557,-166.8897,238.049,734.8501,0.42598298,0.42555013,0.42503038,0.4231434,0.42293507,0.42287305,0.40395865,0.37801653,0.37620795,0.3761698,0.3396275,0.3135528,0.3761794,0.3650162,0.3703322,0.423045,0.42479917,0.4252057,0.42400733,0.42238462,0.4215831,0.38482523,0.3774705,0.37568828,0.37567475,0.36730006,0.37745553,0.35380495,0.33202288,0.33950642,0.37567264,0.42601362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95082,52.49369,50.93696,48.69109,46.153797,45.59073,44.916203,44.23988,43.935734,43.073845,42.579716,40.15125,41.137596,40.895924,40.89732,42.65162,46.648575,50.99748,48.757874,45.647217,43.608658,45.808987,43.716274,42.35283,41.237106,40.78341,41.902977,39.743263,39.41805,39.66264,40.39587,0.0,12550.982,12037.107,4890.274,4798.851,4380.886,3734.383,2848.454,2484.8884,2113.56,1249.0548,969.1734,628.4876,550.7641,190.18607,-5.1479545,244.12071,-772.9953,-1580.7048,-1617.7699,5031.053,894.3739,344.8827,3299.6091,2188.9348,1623.3569,-761.211,-170.86424,50.38098,508.94153,319.507,63.632557,-166.8897,238.04903,734.8501,0.47800604,0.47750545,0.47687447,0.45670345,0.42234957,0.4222279,0.42023578,0.4202237,0.38694155,0.37399498,0.37320262,0.32982987,0.37527496,0.37180698,0.3734864,0.4222881,0.47670466,0.47712255,0.45581266,0.42136556,0.42136556,0.42044872,0.41986987,0.3751418,0.37513363,0.365794,0.41766024,0.37327376,0.36103296,0.37333357,0.3751331,0.4780446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19275,56.60918,55.35443,53.54307,51.519382,51.075035,50.538925,49.99108,49.74349,49.026173,48.600506,46.604176,47.814228,47.67264,47.722183,48.909306,52.159996,55.46358,53.96337,51.64037,50.168648,51.81324,50.2807,49.253284,48.337227,47.72174,48.932415,47.323914,47.117134,47.334167,47.928547,0.0,10894.503,10413.341,4352.7393,4272.835,3877.2505,3286.1765,2516.2383,2217.6992,1891.3367,1131.1638,894.189,565.3876,450.583,142.49228,-35.33657,197.7076,-691.3757,-1362.6453,-1400.5652,4175.9814,763.92664,289.24677,2782.1755,1850.024,1393.3457,-684.33093,-201.45087,2.510146,431.7941,272.50842,49.82958,-156.45845,212.53723,595.25323,0.47800604,0.4775052,0.47693935,0.4751498,0.47410133,0.47268674,0.42574507,0.41962573,0.41764116,0.40946105,0.37160304,0.33418757,0.4174513,0.37911007,0.37492138,0.4743797,0.47678453,0.4771539,0.47484678,0.47400898,0.4645034,0.42008394,0.41880292,0.41716355,0.41548428,0.38449606,0.41880292,0.37265986,0.3619078,0.37274382,0.4125619,0.4780446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19275,56.609177,55.35443,53.54307,51.519382,51.07503,50.53892,49.991077,49.74349,49.02617,48.600502,46.60417,47.814224,47.67264,47.72218,48.9093,52.159996,55.463577,53.96337,51.640366,50.168648,51.813236,50.2807,49.25328,48.337227,47.72174,48.932415,47.32391,47.117134,47.334167,47.928543,0.0,10894.504,10413.341,4352.7393,4272.835,3877.2507,3286.1768,2516.2383,2217.6992,1891.3367,1131.1638,894.189,565.38763,450.58304,142.4923,-35.33657,197.70761,-691.3757,-1362.6454,-1400.5653,4175.9814,763.9267,289.24677,2782.1755,1850.0242,1393.3458,-684.331,-201.45088,2.510151,431.79413,272.50845,49.829582,-156.45847,212.53726,595.2533,0.5506788,0.5500429,0.5493543,0.4928419,0.47387233,0.47351024,0.4711576,0.4627761,0.41684136,0.41494098,0.39200038,0.33210543,0.41684136,0.3928153,0.41518682,0.47392294,0.54547536,0.54954916,0.4739756,0.4738699,0.4715095,0.47129953,0.4557001,0.41633773,0.4163041,0.41408965,0.41815114,0.41474953,0.37983036,0.40705743,0.414899,0.55073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33891,59.065475,58.072693,56.636963,55.048634,54.701195,54.298176,53.884686,53.699364,53.209595,52.917088,51.436516,51.842297,51.678474,51.68672,52.856396,55.514355,58.151077,56.803658,54.909748,53.575554,54.929638,53.58895,52.737896,52.02091,51.636448,52.386803,51.10279,50.965282,51.140083,51.610775,0.0,9780.658,9333.106,3835.7227,3768.9248,3401.8765,2877.3965,2156.921,1905.1385,1617.4686,920.5437,730.21576,481.12543,441.39886,154.17003,-13.419432,196.13326,-620.16486,-1206.4513,-1240.0593,3836.959,684.1672,274.3237,2583.1726,1721.1351,1258.6244,-599.5275,-156.2499,32.39271,403.6568,241.29199,39.97817,-139.2032,187.38011,545.53064,0.55067873,0.55004257,0.5493638,0.5476629,0.5449036,0.5242702,0.47082993,0.4689667,0.46818617,0.4196465,0.41248286,0.35325527,0.44536862,0.4023648,0.4133112,0.53828967,0.54766935,0.5495483,0.5474555,0.5202753,0.47566465,0.4709166,0.46836308,0.46309775,0.41500282,0.4139526,0.46836308,0.41360047,0.39514998,0.41206184,0.41500282,0.55072993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33891,59.06547,58.072693,56.636963,55.048634,54.70119,54.298176,53.88468,53.699364,53.20959,52.917084,51.436516,51.842293,51.678474,51.686718,52.85639,55.514355,58.151077,56.803654,54.909748,53.57555,54.929638,53.58895,52.737896,52.02091,51.636448,52.3868,51.10279,50.965282,51.14008,51.61077,0.0,9780.658,9333.107,3835.723,3768.925,3401.8767,2877.3967,2156.9211,1905.1387,1617.4688,920.54376,730.2158,481.12546,441.3989,154.17004,-13.419431,196.13327,-620.1649,-1206.4513,-1240.0594,3836.9592,684.1672,274.32373,2583.1729,1721.1353,1258.6245,-599.5275,-156.24991,32.392715,403.65683,241.29202,39.978172,-139.2032,187.38014,545.5307,0.6133849,0.61244905,0.6108297,0.54692656,0.5443403,0.544337,0.54279006,0.47844422,0.4677911,0.46554297,0.41188854,0.3646306,0.46560177,0.44937947,0.42370728,0.54422534,0.5955354,0.611973,0.54638344,0.54418105,0.5430754,0.5388847,0.46787342,0.46544778,0.46537682,0.4466909,0.46786603,0.41248512,0.4006857,0.41119552,0.46537137,0.61344844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47593,61.351135,60.550777,59.392483,58.113678,57.830082,57.484207,57.1335,56.975655,56.515907,56.23694,54.689045,55.56734,55.472607,55.49953,56.42114,58.40233,60.595074,59.569717,58.16216,57.318142,58.080574,57.035007,56.375877,55.838627,55.491104,56.15722,55.126408,55.025135,55.14412,55.470753,0.0,8627.879,8222.477,3414.4756,3356.3293,3026.1396,2578.622,1986.0029,1743.0311,1483.229,889.62897,711.7689,492.81778,380.16052,114.70061,-25.424831,172.44678,-529.1718,-1092.1246,-1119.0623,3372.861,582.8625,214.2309,2281.6313,1504.918,1096.3988,-513.01874,-147.95602,12.349405,347.1662,214.30765,33.891853,-113.09828,153.83064,484.59787,0.6133849,0.6124483,0.6113095,0.609761,0.5928765,0.553371,0.5415091,0.5394842,0.49598503,0.4649745,0.45236513,0.36235878,0.4656192,0.45753428,0.46266723,0.5670171,0.609858,0.6119717,0.60884076,0.55267566,0.54242224,0.5408264,0.53912777,0.46559995,0.4650983,0.44582063,0.53630364,0.46245804,0.4335393,0.46042225,0.46450862,0.61344844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47593,61.351135,60.550777,59.392483,58.113678,57.830082,57.484203,57.1335,56.97565,56.515907,56.23694,54.68904,55.567337,55.472603,55.49953,56.421135,58.40233,60.595074,59.569714,58.162155,57.318142,58.080574,57.035007,56.375874,55.838623,55.491104,56.15722,55.126404,55.02513,55.14412,55.47075,0.0,8627.88,8222.478,3414.4758,3356.3296,3026.14,2578.6223,1986.003,1743.0312,1483.2291,889.629,711.7689,492.81778,380.16055,114.70063,-25.42483,172.44681,-529.1718,-1092.1246,-1119.0624,3372.8613,582.86255,214.23091,2281.6316,1504.9181,1096.3989,-513.0188,-147.95602,12.349411,347.16623,214.30768,33.891857,-113.0983,153.83067,484.59793,0.69533026,0.6942448,0.68946636,0.60801876,0.6059619,0.6047945,0.5898109,0.53948325,0.5363574,0.4958461,0.45989606,0.38081974,0.53252095,0.45185924,0.4622993,0.6058468,0.6501248,0.69309443,0.6080371,0.6045159,0.6044411,0.56536347,0.5391514,0.5357687,0.48826975,0.45586804,0.53743416,0.46205413,0.4370234,0.45973474,0.473885,0.69541186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56539,62.793686,62.153442,61.226257,60.213722,59.98538,59.701332,59.408436,59.27508,58.89197,58.653618,57.389862,58.027496,57.93139,57.946415,58.59655,60.285572,62.150448,61.32405,60.19813,59.386707,60.085995,59.20008,58.66523,58.24092,57.94438,58.445053,57.586487,57.491726,57.608994,57.90578,0.0,7798.467,7452.1987,3026.7864,2976.2974,2667.7192,2293.8743,1785.6482,1581.4872,1354.1603,806.2074,653.7989,441.7,356.0816,115.59546,-18.55466,142.83316,-485.49283,-1000.6732,-1025.5518,3040.0547,516.669,209.72394,2065.1113,1376.1206,979.4329,-451.63855,-135.80888,5.7287188,318.6387,194.1608,32.697212,-112.21287,146.07498,440.78873,0.6953302,0.6942447,0.6922768,0.69004434,0.6235514,0.6050881,0.6026,0.5982194,0.53612196,0.5329872,0.45942757,0.4022666,0.53459215,0.50000006,0.5322167,0.60410386,0.69146705,0.69309074,0.68971366,0.6044452,0.6041816,0.6019097,0.5923307,0.5350598,0.5342038,0.5188485,0.5483146,0.48325723,0.43686315,0.45917267,0.5326963,0.6954118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.56539,62.793686,62.15344,61.226254,60.213722,59.98538,59.701332,59.408436,59.27508,58.89197,58.653614,57.389862,58.027493,57.931385,57.94641,58.596546,60.285572,62.150448,61.32405,60.198128,59.386703,60.08599,59.20008,58.665226,58.240917,57.94438,58.44505,57.586483,57.491722,57.60899,57.90578,0.0,7798.4673,7452.199,3026.7866,2976.2976,2667.7195,2293.8743,1785.6484,1581.4873,1354.1604,806.20746,653.7989,441.70004,356.08163,115.59548,-18.554659,142.83319,-485.49286,-1000.67334,-1025.5519,3040.055,516.66907,209.72395,2065.1116,1376.1207,979.43304,-451.63858,-135.8089,5.728725,318.63873,194.16081,32.697216,-112.21289,146.07501,440.7888,0.76927304,0.7680722,0.75943315,0.68920827,0.68556064,0.68554765,0.612605,0.5987386,0.59508896,0.5326111,0.5236774,0.40171897,0.55055135,0.51716673,0.53063565,0.6857017,0.7082781,0.7666689,0.6888637,0.6852448,0.665859,0.6006792,0.5984781,0.5700983,0.532731,0.5241303,0.59700656,0.5291133,0.48541546,0.5260584,0.5322968,0.76937294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59363,63.241405,62.63213,61.750633,60.77052,60.552166,60.289368,60.019527,59.8982,59.560352,59.34825,58.208046,58.733276,58.655212,58.684647,59.380383,60.944683,62.65153,61.857376,60.606014,59.786674,60.716263,59.884228,59.374226,58.955112,58.68469,59.264477,58.47571,58.36159,58.450745,58.67716,0.0,7520.647,7199.273,2946.8318,2896.1877,2621.251,2239.1316,1712.2404,1512.9982,1286.7815,753.29584,613.87103,417.83218,343.1414,103.32041,-26.677843,148.15823,-465.79364,-953.9563,-978.6975,2943.1182,546.99524,210.82564,1976.162,1330.2819,954.5909,-448.64432,-129.21443,-0.6956129,298.24844,185.4713,36.149597,-96.775444,126.213356,420.85486,0.769273,0.768072,0.765239,0.7623588,0.68579876,0.6845524,0.6813274,0.6238152,0.59540474,0.5884575,0.52788246,0.41234276,0.5932927,0.5264594,0.52934295,0.68470836,0.7647765,0.76666343,0.7618922,0.6844306,0.68291926,0.6809796,0.5992821,0.59441924,0.5857379,0.54792076,0.5971367,0.5291365,0.49805653,0.5276279,0.5785588,0.7693729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
