pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.59363,63.241405,62.63213,61.75063,60.77052,60.552166,60.289364,60.019527,59.898197,59.56035,59.348248,58.208046,58.733276,58.65521,58.684647,59.380383,60.944683,62.65153,61.857376,60.60601,59.786674,60.716263,59.884228,59.374226,58.95511,58.684685,59.264473,58.47571,58.36159,58.450745,58.677155,0.0,7520.6475,7199.2734,2946.832,2896.188,2621.2512,2239.1316,1712.2405,1512.9983,1286.7816,753.2959,613.8711,417.83218,343.14142,103.320435,-26.677841,148.15826,-465.7937,-953.95636,-978.6976,2943.1184,546.9953,210.82565,1976.1622,1330.282,954.591,-448.64438,-129.21445,-0.6956069,298.2485,185.47133,36.1496,-96.77546,126.213394,420.85492,0.7976869,0.7964417,0.7908604,0.7621431,0.75836945,0.755563,0.6805694,0.6772765,0.6199285,0.59142214,0.5304508,0.4485313,0.59298086,0.5611278,0.58767384,0.75740236,0.7674845,0.7949359,0.7618867,0.7569836,0.7035547,0.68026143,0.6764664,0.5934162,0.59119236,0.58980006,0.67225343,0.57064223,0.49061978,0.5260575,0.5911876,0.7977943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59097,63.25185,62.65417,61.791016,60.82329,60.609417,60.345894,60.075874,59.954422,59.616993,59.410168,58.38532,58.762802,58.64635,58.64987,59.081924,60.73954,62.60871,61.90568,60.76255,60.063538,60.76185,59.934486,59.40666,58.93701,58.65318,59.29202,58.5004,58.40709,58.4964,58.735138,0.0,7547.1357,7191.252,2916.4185,2863.4888,2603.3096,2214.2117,1714.785,1513.5428,1287.4927,752.7892,605.58276,394.44748,347.36542,128.22493,-8.478029,114.55249,-480.59686,-1001.9177,-1025.4672,2899.3718,520.91864,193.49887,1978.703,1326.2424,972.4646,-477.08652,-132.63506,-7.454388,300.24414,185.83371,32.4258,-96.86741,129.87871,412.4542,0.7976868,0.7964415,0.79332274,0.79023147,0.7584376,0.7562756,0.7532065,0.67738533,0.6728843,0.600808,0.5858365,0.44588336,0.6623191,0.5743728,0.5866814,0.75689894,0.7921976,0.79492956,0.78998303,0.7570031,0.75561476,0.7522672,0.6761633,0.6722517,0.59564775,0.58976316,0.67463785,0.5874579,0.5318467,0.5828157,0.5902738,0.7977942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59097,63.25185,62.654167,61.791016,60.823288,60.609417,60.345894,60.075874,59.954422,59.616993,59.410164,58.38532,58.762802,58.646347,58.64987,59.081924,60.73954,62.60871,61.90568,60.762547,60.063538,60.76185,59.934486,59.40666,58.93701,58.65318,59.29202,58.500397,58.407085,58.4964,58.735138,0.0,7547.1367,7191.2524,2916.4187,2863.489,2603.3098,2214.212,1714.7852,1513.543,1287.4928,752.78925,605.58276,394.4475,347.36545,128.22495,-8.478028,114.55251,-480.59692,-1001.9178,-1025.4672,2899.372,520.9187,193.4989,1978.7032,1326.2426,972.4647,-477.08655,-132.63507,-7.4543815,300.2442,185.83374,32.425804,-96.867424,129.87874,412.45425,0.79488754,0.79310805,0.7917135,0.79014593,0.78613466,0.78378016,0.7528881,0.7486439,0.6730958,0.66863555,0.5844779,0.44934395,0.6702282,0.6454722,0.5813232,0.78557616,0.7919425,0.79248786,0.7899768,0.78398526,0.758774,0.7522267,0.7475802,0.6713783,0.66827244,0.6671533,0.702319,0.5859387,0.54833585,0.5836687,0.6682669,0.7949942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52869,62.28853,61.59343,60.588604,59.484756,59.23252,58.921654,58.609116,58.462173,58.032703,57.769325,56.262768,57.17422,57.06594,57.074444,57.876556,59.75994,61.638603,60.66985,59.229465,58.26326,59.37349,58.464863,57.898643,57.415627,57.07056,57.74998,56.87079,56.730217,56.851868,57.16123,0.0,8147.4087,7726.2793,3164.1587,3108.3755,2795.0413,2420.4983,1874.8087,1637.8911,1426.9961,857.5025,690.0036,485.66708,362.25735,123.28296,-13.6444235,159.98904,-514.902,-1004.6611,-1031.293,3202.824,590.1627,230.45595,2117.0652,1395.0623,1010.0394,-484.37222,-147.39122,8.129524,316.8063,196.66597,40.456085,-114.458046,149.38365,433.83768,0.7948874,0.79310733,0.7913098,0.7880226,0.7861123,0.78402865,0.78078866,0.7488568,0.7435026,0.6675712,0.6140658,0.5092406,0.699553,0.65693045,0.65116215,0.7856708,0.7897009,0.79235953,0.7875518,0.78477407,0.7827472,0.77876735,0.74756974,0.73876894,0.66812295,0.6675259,0.7460632,0.6639629,0.5496199,0.60304964,0.66745704,0.7949941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.52869,62.288525,61.593426,60.588604,59.484756,59.23252,58.92165,58.609116,58.462173,58.0327,57.769325,56.262768,57.174217,57.065937,57.074444,57.876553,59.75994,61.638603,60.669846,59.229465,58.26326,59.37349,58.464863,57.89864,57.415627,57.070557,57.74998,56.870785,56.730217,56.851868,57.161224,0.0,8147.409,7726.28,3164.159,3108.3757,2795.0415,2420.4985,1874.809,1637.8912,1426.9962,857.50256,690.00366,485.6671,362.2574,123.28298,-13.644423,159.98906,-514.902,-1004.66113,-1031.2931,3202.8242,590.1627,230.45598,2117.0654,1395.0624,1010.0395,-484.37225,-147.39124,8.12953,316.80634,196.666,40.45609,-114.45806,149.38368,433.83774,0.7363303,0.7351808,0.73681664,0.7881979,0.7832517,0.7821507,0.78084517,0.77612954,0.74481666,0.73870087,0.6617435,0.51210606,0.74145436,0.67244935,0.66342044,0.78278977,0.7737604,0.7338849,0.78802323,0.781907,0.781907,0.7798902,0.7755927,0.74267924,0.73916245,0.72626245,0.757025,0.6630481,0.6171204,0.66119003,0.73672324,0.7364218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38945,59.901695,58.96542,57.609074,56.11338,55.78388,55.38748,54.98262,54.79787,54.245647,53.911503,52.28457,53.197235,53.079018,53.132442,54.13532,56.605225,59.05369,57.886845,56.370506,55.4974,56.138386,54.911102,54.172577,53.542816,53.13658,53.932384,52.768494,52.631294,52.782784,53.179752,0.0,9369.519,8940.66,3716.2524,3654.9297,3293.2666,2796.202,2137.7214,1883.5605,1614.7653,982.1732,784.62256,506.24948,407.36646,129.26846,-36.80613,180.49829,-596.0734,-1159.149,-1190.5981,3604.7327,606.7683,218.18701,2488.2334,1640.9302,1165.8381,-558.9725,-160.96767,-8.41417,373.84348,228.829,39.92946,-128.85167,170.9134,509.41153,0.7363302,0.7351807,0.7327085,0.73009694,0.7828543,0.78242904,0.77846587,0.7770915,0.77215844,0.74009484,0.6807093,0.5329904,0.7586009,0.71830124,0.7329109,0.7826852,0.7316398,0.7338802,0.7297937,0.7830206,0.7813665,0.77703536,0.7757375,0.7689875,0.73927385,0.72920185,0.77368027,0.73309714,0.6210525,0.6690073,0.7381396,0.73642176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38945,59.90169,58.965416,57.609074,56.11338,55.78388,55.387478,54.982616,54.79787,54.245647,53.911503,52.28457,53.19723,53.079018,53.13244,54.13532,56.605225,59.05369,57.886845,56.370502,55.4974,56.138382,54.9111,54.172577,53.542816,53.13658,53.932384,52.76849,52.63129,52.782784,53.17975,0.0,9369.52,8940.661,3716.2527,3654.9297,3293.2666,2796.2021,2137.7217,1883.5607,1614.7654,982.1732,784.62256,506.24948,407.3665,129.26848,-36.80613,180.49832,-596.0735,-1159.1492,-1190.5983,3604.733,606.7683,218.18703,2488.2334,1640.9303,1165.8383,-558.9725,-160.96768,-8.4141655,373.8435,228.82903,39.92946,-128.85167,170.91344,509.4116,0.64029765,0.63921833,0.6398984,0.7307734,0.7269364,0.72633785,0.77023226,0.7750737,0.77243763,0.76808614,0.7328698,0.568521,0.7705808,0.7122187,0.73105973,0.72637016,0.6685635,0.63876176,0.7307641,0.7250076,0.72997725,0.77846944,0.77488166,0.77076745,0.7676349,0.76540184,0.772194,0.7340979,0.6810027,0.7317473,0.7667786,0.64036685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.279144,58.160442,57.0703,55.494614,53.74328,53.35358,52.87695,52.39519,52.17616,51.522274,51.126465,49.086956,50.285038,50.173416,50.20594,51.193108,54.21385,57.14986,55.771286,53.781822,52.50258,53.882877,52.51999,51.609257,50.801098,50.213066,51.51837,50.046772,49.832573,49.980995,50.3904,0.0,10248.583,9740.19,4034.4648,3963.0571,3586.147,3061.3682,2361.424,2068.9932,1770.2207,1076.0059,859.7534,571.9585,445.75098,125.32452,-28.154213,178.9659,-664.52264,-1278.5637,-1308.8708,3952.13,702.5947,268.16418,2593.8655,1736.4673,1305.5349,-639.55566,-196.5481,-11.280725,388.11584,259.72876,50.787357,-127.43652,173.78421,569.07196,0.6402976,0.63921726,0.63794386,0.6363184,0.6688325,0.7178026,0.7222331,0.7357114,0.7720697,0.76770914,0.7591581,0.58134973,0.76772875,0.7416449,0.7563818,0.7080325,0.63654387,0.6387601,0.63480014,0.7261902,0.72454196,0.7221305,0.74635035,0.7698843,0.7675314,0.7666965,0.77325636,0.76231503,0.6990401,0.7548173,0.76753086,0.6403668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.279144,58.160442,57.070297,55.49461,53.743275,53.353577,52.87695,52.39519,52.17616,51.52227,51.126465,49.086952,50.285038,50.173412,50.205936,51.193104,54.213844,57.14986,55.771286,53.781822,52.502575,53.882874,52.519985,51.609253,50.801098,50.213062,51.518368,50.04677,49.83257,49.980995,50.3904,0.0,10248.584,9740.19,4034.465,3963.0574,3586.1472,3061.3682,2361.4243,2068.9934,1770.2208,1076.0059,859.7535,571.9585,445.751,125.32454,-28.154211,178.96591,-664.5227,-1278.5637,-1308.871,3952.1301,702.5948,268.1642,2593.8657,1736.4674,1305.535,-639.5557,-196.54811,-11.280719,388.11588,259.7288,50.787357,-127.43654,173.78424,569.072,0.58538204,0.58457714,0.5840873,0.63115907,0.6326292,0.63254195,0.6418121,0.72015893,0.7183418,0.7670351,0.76282436,0.64564455,0.7539227,0.7552005,0.74312353,0.6325779,0.5900462,0.5840935,0.6354356,0.63249314,0.6307628,0.6816338,0.71984637,0.7295276,0.7680591,0.76600903,0.7173369,0.76274985,0.70759094,0.7608246,0.7669359,0.58543986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07384,54.673515,53.305073,51.323376,49.1702,48.70104,48.098213,47.49104,47.215694,46.42701,45.965916,43.783794,44.595184,44.376587,44.377247,45.80758,49.681225,53.38811,51.40118,48.913525,47.282303,48.75072,46.90636,45.749886,44.730087,44.283756,45.5383,43.63752,43.444115,43.636833,44.203953,0.0,11733.641,11199.904,4561.4536,4485.3066,4009.2908,3384.0225,2680.7454,2344.3147,2003.019,1190.6018,933.63544,593.2173,531.6011,180.1539,-3.4258456,218.6395,-760.0262,-1450.0856,-1490.4077,4683.7803,792.70197,305.77228,3114.8887,2044.6023,1485.2734,-725.1447,-169.36008,45.28302,457.95752,298.21667,48.062946,-146.73529,207.21698,647.01166,0.585382,0.58457655,0.583642,0.58202726,0.5834885,0.61152905,0.63023126,0.62803066,0.7017671,0.7132815,0.7612073,0.69444484,0.71483046,0.7484117,0.7431291,0.59529775,0.5820877,0.5840924,0.5813759,0.61700696,0.63085216,0.62896246,0.6269409,0.71545184,0.71300536,0.71394217,0.6779881,0.7634428,0.7250334,0.7602665,0.71300536,0.5854398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.07384,54.673515,53.30507,51.32337,49.1702,48.70104,48.098213,47.49104,47.21569,46.42701,45.96591,43.78379,44.595184,44.376587,44.377243,45.80758,49.681225,53.38811,51.401176,48.913525,47.282303,48.75072,46.906357,45.749886,44.730083,44.283756,45.5383,43.63752,43.444115,43.636833,44.20395,0.0,11733.642,11199.905,4561.4536,4485.307,4009.291,3384.0225,2680.7456,2344.315,2003.0192,1190.6018,933.63544,593.21735,531.6011,180.15392,-3.425845,218.63951,-760.02625,-1450.0856,-1490.4078,4683.781,792.702,305.77228,3114.889,2044.6023,1485.2736,-725.1447,-169.36008,45.283024,457.95755,298.2167,48.06295,-146.7353,207.21701,647.0117,0.5113001,0.5102492,0.51017696,0.550682,0.5794205,0.57898575,0.5775517,0.61816233,0.6245735,0.6506512,0.7099505,0.7176545,0.62482834,0.70643187,0.70971364,0.5791238,0.5101492,0.51020795,0.5576877,0.5785033,0.57736635,0.57704365,0.62704086,0.62334114,0.6671779,0.6479027,0.62520516,0.70919657,0.7142142,0.708835,0.6930811,0.5113442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77174,49.810684,48.033005,45.470238,42.626884,41.98025,41.200157,40.410645,40.054165,39.05831,38.477135,35.863674,36.730164,36.479942,36.497395,38.221912,43.321987,48.144142,45.567837,42.36464,40.178997,42.17874,39.826195,38.340206,37.122616,36.43086,38.046444,35.612396,35.20864,35.469902,36.234108,0.0,13665.692,12993.737,5253.588,5153.359,4658.739,4024.099,3081.108,2701.4343,2302.738,1350.3954,1057.9172,653.90155,604.4358,193.78928,-20.115904,241.87437,-881.71857,-1671.3754,-1714.7427,5388.9375,908.6443,358.1031,3557.0488,2331.7297,1700.5789,-797.9837,-214.56737,37.685543,524.6559,340.81738,71.51685,-172.93842,243.42772,764.5776,0.5113,0.5108692,0.509005,0.5088676,0.507249,0.5168963,0.5757464,0.57488316,0.57910687,0.6216264,0.67638636,0.74455136,0.6154823,0.6232986,0.6207513,0.50703055,0.508881,0.5105812,0.5088179,0.5125528,0.55148274,0.5768347,0.57433313,0.60970855,0.62168115,0.5757495,0.5734484,0.6221228,0.706902,0.6967687,0.6214734,0.5113442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77174,49.81068,48.033005,45.470238,42.62688,41.980247,41.200153,40.410645,40.054165,39.058308,38.477135,35.863674,36.730164,36.479942,36.49739,38.221912,43.321987,48.144142,45.567837,42.36464,40.178997,42.17874,39.826195,38.340206,37.122612,36.43086,38.046444,35.612396,35.208637,35.4699,36.234108,0.0,13665.693,12993.737,5253.588,5153.359,4658.739,4024.099,3081.1082,2701.4343,2302.738,1350.3954,1057.9172,653.90155,604.43585,193.78929,-20.115904,241.87439,-881.71857,-1671.3754,-1714.7427,5388.9375,908.6443,358.10312,3557.049,2331.73,1700.579,-797.9837,-214.56738,37.685547,524.6559,340.81738,71.51685,-172.93843,243.42775,764.5776,0.43901795,0.4385861,0.43810666,0.44859627,0.50730115,0.505627,0.50475764,0.5120734,0.5721215,0.57096285,0.61724263,0.7441662,0.5710281,0.5923943,0.60911906,0.50607353,0.43796656,0.43828702,0.44242913,0.5056477,0.505584,0.504024,0.5108529,0.572481,0.57043076,0.5928835,0.5621354,0.6151695,0.6538775,0.6179239,0.57046247,0.4390505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47012,44.876328,42.537487,39.156116,35.469765,34.65209,33.64609,32.63934,32.17656,30.790499,29.965813,26.134123,28.422853,28.155722,28.239775,30.712812,36.912796,42.82738,39.72199,35.231754,32.663387,35.556625,32.7208,30.817627,29.072977,28.209366,30.669329,27.789356,27.3147,27.585112,28.447004,0.0,15386.032,14621.601,6092.4326,5985.3857,5359.9067,4567.7534,3534.6365,3080.3145,2651.1968,1614.3265,1277.953,803.96936,645.4453,200.75462,-47.0107,293.85077,-979.77405,-1866.2037,-1917.0839,5986.0186,1090.4297,390.70346,3976.0642,2579.2346,1943.6677,-969.0334,-241.87813,24.691742,574.4138,373.225,78.04516,-176.18304,259.76413,815.01666,0.43901795,0.4385569,0.43755087,0.4371431,0.43569365,0.4357669,0.47648275,0.50258905,0.5014925,0.5379319,0.5674487,0.7124294,0.5050824,0.5827792,0.5678598,0.43594253,0.4377597,0.43818578,0.4369677,0.43527693,0.43649155,0.5029094,0.50248104,0.50093704,0.5349692,0.5823399,0.5022971,0.567846,0.61835676,0.5668872,0.5495409,0.4390505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47012,44.876328,42.537487,39.156116,35.46976,34.652084,33.646088,32.639336,32.17656,30.790497,29.96581,26.13412,28.422852,28.15572,28.239773,30.71281,36.912796,42.82738,39.72199,35.23175,32.663383,35.55662,32.7208,30.817625,29.072975,28.209364,30.669327,27.789354,27.314697,27.58511,28.447002,0.0,15386.033,14621.601,6092.4326,5985.3857,5359.9067,4567.754,3534.6365,3080.3145,2651.1968,1614.3265,1277.953,803.96936,645.4453,200.75462,-47.0107,293.85077,-979.7741,-1866.2037,-1917.0839,5986.0186,1090.4298,390.70346,3976.0645,2579.2346,1943.6678,-969.03345,-241.87814,24.691744,574.4138,373.225,78.04516,-176.18304,259.76413,815.01666,0.38993382,0.3895878,0.3891801,0.3892157,0.4329973,0.43466428,0.4341815,0.43350175,0.4620694,0.49923283,0.513696,0.6483817,0.49872565,0.51992774,0.49761233,0.4348377,0.38904512,0.38933694,0.3900057,0.4351589,0.43471992,0.4343255,0.43283626,0.49384338,0.49937093,0.5109286,0.43399033,0.4980203,0.5800562,0.5168317,0.49937093,0.38995948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13127,39.15102,36.404594,32.44062,28.004122,27.045923,25.89046,24.733435,24.203491,22.723211,21.877111,18.285778,19.11252,18.678253,18.683348,21.485569,29.157087,36.58666,32.668774,27.34501,23.960865,27.367575,23.77575,21.45766,19.390812,18.474901,21.213596,17.597105,16.947718,17.292608,18.422548,0.0,17141.25,16338.624,6644.4927,6521.834,5923.7017,4976.129,3809.1558,3320.6177,2852.4744,1672.6818,1295.7664,776.33295,760.8824,260.9833,-10.346639,314.36285,-1099.175,-2110.7463,-2164.01,6774.732,1195.4385,453.45035,4528.957,2930.2847,2162.072,-1061.891,-249.68042,69.81767,650.53064,422.0579,92.43716,-200.91576,300.66214,931.3452,0.38993382,0.3895697,0.38899645,0.38797382,0.38756904,0.3874235,0.3905438,0.42778546,0.43091008,0.43084323,0.4960774,0.60129577,0.43085486,0.47519365,0.46721998,0.3872226,0.38868725,0.38927424,0.38855842,0.38710225,0.38706625,0.3988826,0.431839,0.43080908,0.4304515,0.44787806,0.43181407,0.4972049,0.52993137,0.4963466,0.43042085,0.38995948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13127,39.15102,36.404594,32.44062,28.00412,27.045923,25.890457,24.733435,24.203491,22.723211,21.87711,18.285776,19.11252,18.678251,18.683346,21.485569,29.157087,36.58666,32.668774,27.34501,23.960863,27.367573,23.775747,21.45766,19.39081,18.4749,21.213594,17.597103,16.947716,17.292606,18.422546,0.0,17141.25,16338.624,6644.4927,6521.834,5923.7017,4976.129,3809.1558,3320.618,2852.4744,1672.6818,1295.7664,776.33295,760.88245,260.9833,-10.346639,314.36285,-1099.1752,-2110.7463,-2164.01,6774.732,1195.4385,453.45038,4528.9575,2930.2847,2162.072,-1061.891,-249.68044,69.81767,650.53064,422.0579,92.43716,-200.91577,300.66217,931.3452,0.350008,0.34972686,0.34937382,0.34925702,0.37932613,0.38498044,0.3853066,0.38524625,0.3861837,0.42245805,0.42833164,0.5572066,0.40263164,0.43208656,0.4280014,0.38365385,0.3493606,0.34952056,0.34936053,0.38632357,0.38629654,0.3863252,0.38475153,0.39319706,0.42481026,0.4567953,0.38472512,0.42909738,0.46907738,0.42792714,0.4272959,0.35002866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76474,33.213356,29.8474,24.979027,19.552832,18.36673,16.895788,15.414071,14.756973,12.872267,11.838783,6.97362,8.95922,8.550678,8.570093,12.050295,20.75713,30.008999,25.79299,20.14133,16.086962,19.594368,15.468249,12.685466,10.022458,8.471054,12.143459,8.082593,7.5594373,7.993371,9.325922,0.0,18881.734,17965.873,7415.8687,7287.2314,6604.121,5583.773,4339.4727,3795.0974,3203.7144,1905.7007,1443.5741,914.61176,816.2121,252.51799,-21.30868,353.38013,-1176.9368,-2376.159,-2440.6545,7287.649,1234.6478,499.92212,4928.022,3158.1265,2386.2476,-1217.6133,-331.86816,46.715195,721.29504,449.31262,82.25447,-227.44168,328.66635,983.84265,0.350008,0.3497154,0.34924126,0.3486686,0.34805813,0.34787026,0.34801376,0.3694697,0.3828521,0.38294527,0.4078471,0.48994023,0.38289118,0.38699245,0.38241243,0.3476381,0.34901175,0.34948015,0.34902543,0.34724194,0.34727445,0.3472411,0.37414473,0.38352093,0.38301805,0.3921622,0.38326105,0.38497052,0.43842143,0.406535,0.38296476,0.35002866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76474,33.213356,29.847399,24.979027,19.552832,18.36673,16.895788,15.41407,14.756973,12.872266,11.838782,6.973619,8.959219,8.550677,8.570092,12.050294,20.757128,30.008999,25.79299,20.141329,16.08696,19.594366,15.468249,12.685465,10.022457,8.471053,12.143458,8.082592,7.5594363,7.99337,9.325921,0.0,18881.734,17965.873,7415.8687,7287.2314,6604.121,5583.773,4339.473,3795.0974,3203.7144,1905.7007,1443.5741,914.61176,816.21216,252.518,-21.30868,353.38013,-1176.9368,-2376.159,-2440.6545,7287.6494,1234.6478,499.92212,4928.022,3158.1265,2386.2476,-1217.6133,-331.86816,46.715195,721.2951,449.31265,82.25447,-227.44168,328.66635,983.84265,0.31774664,0.31751266,0.3172684,0.31710953,0.33335674,0.34195715,0.3460182,0.3459726,0.3459248,0.3570537,0.38063574,0.4331218,0.348134,0.38509813,0.3807797,0.33992943,0.31715325,0.3173559,0.3171473,0.34626347,0.34644616,0.3466674,0.34538552,0.34541115,0.35141847,0.37094647,0.34530517,0.38130853,0.3926899,0.38066205,0.3603491,0.3177637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42454,27.719585,24.048103,18.738718,12.913108,11.676442,10.143411,8.613563,7.9132304,6.0146155,4.895048,0.08959601,0.91983104,0.38636264,0.37487128,3.4729123,13.073173,23.96099,18.808508,10.672234,6.2007966,11.940885,7.4292665,4.4901495,1.6831588,0.2086547,4.4575305,0.29648417,0.034964763,0.23576348,1.108636,0.0,20382.807,19366.47,7772.0625,7636.5557,6862.313,5711.0693,4437.438,3861.1707,3315.8638,1913.2816,1507.3032,908.5335,903.17303,291.64774,16.053713,331.86774,-1240.6794,-2594.517,-2660.217,8044.826,1503.1108,527.064,5208.4297,3314.1702,2457.7214,-1252.73,-322.88205,61.784157,722.9894,455.26416,56.567093,-150.02611,261.54553,987.31146,0.31774664,0.31750503,0.31711924,0.31664634,0.31611478,0.31595108,0.31572983,0.31965646,0.34140396,0.34377846,0.3454041,0.41879964,0.34375224,0.35470676,0.34334832,0.31585068,0.31693316,0.31731555,0.31588867,0.31566197,0.3155939,0.3155712,0.32254246,0.34446573,0.34446573,0.34875315,0.33951658,0.34315374,0.3656873,0.34362802,0.344048,0.3177637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42454,27.719585,24.048103,18.738718,12.913108,11.676442,10.143411,8.613563,7.9132304,6.0146155,4.895048,0.08959601,0.91983104,0.38636264,0.37487128,3.4729123,13.073173,23.96099,18.808508,10.672234,6.2007966,11.940885,7.4292665,4.4901495,1.6831588,0.2086547,4.4575305,0.29648417,0.034964763,0.23576348,1.108636,0.0,20382.807,19366.47,7772.0625,7636.5557,6862.313,5711.0693,4437.438,3861.1707,3315.8638,1913.2816,1507.3032,908.5335,903.17303,291.64774,16.053713,331.86774,-1240.6794,-2594.517,-2660.217,8044.826,1503.1108,527.064,5208.4297,3314.1702,2457.7214,-1252.73,-322.88205,61.784157,722.9894,455.26416,56.567093,-150.02611,261.54553,987.31146,0.29434764,0.29415414,0.29390618,0.29372713,0.30245158,0.30983955,0.31419134,0.31414548,0.31408507,0.3149319,0.34153068,0.37592226,0.31406218,0.32276642,0.3386124,0.30661732,0.29381377,0.29401836,0.2937521,0.3075121,0.3128267,0.3151985,0.31362736,0.31368774,0.31370947,0.3264818,0.3136172,0.3415555,0.35372612,0.34167948,0.3157902,0.29436225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38851,26.790989,22.979794,17.483686,11.3371105,10.010907,8.496107,6.993577,6.3174863,4.4958544,3.5585577,0.05184555,0.22166984,0.042568192,0.077038236,2.9653976,12.579494,23.136423,17.682617,9.425864,3.8676505,10.741496,6.3111753,3.5954626,1.110138,0.059073728,3.7039797,0.086940005,0.007305844,0.045975983,0.34711096,0.0,20536.248,19600.346,7930.384,7780.4146,7063.943,5930.7437,4408.8657,3823.7876,3253.3884,1870.9943,1369.4004,766.4016,838.6081,161.77603,-29.051823,319.5442,-1241.6447,-2551.6396,-2620.2039,8140.516,1515.0883,592.7655,5238.4536,3281.7893,2355.0183,-1173.0499,-268.9436,18.583992,699.4031,422.09238,29.766497,-61.643856,147.22612,966.1242,0.29434764,0.29414,0.29379818,0.2933734,0.29290524,0.2927589,0.29255998,0.29323044,0.3090248,0.31206882,0.31219763,0.35164455,0.3120606,0.3121039,0.31477734,0.29289076,0.29365304,0.29397902,0.29310858,0.29274744,0.29261297,0.2925208,0.2926637,0.312887,0.3122145,0.31642064,0.30325922,0.31165582,0.33056495,0.3119997,0.31177256,0.29436225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38851,26.790989,22.979794,17.483686,11.3371105,10.010907,8.496107,6.993577,6.3174863,4.4958544,3.5585577,0.05184555,0.22166984,0.042568192,0.077038236,2.9653976,12.579494,23.136423,17.682617,9.425864,3.8676505,10.741496,6.3111753,3.5954626,1.110138,0.059073728,3.7039797,0.086940005,0.007305844,0.045975983,0.34711096,0.0,20536.248,19600.346,7930.384,7780.4146,7063.943,5930.7437,4408.8657,3823.7876,3253.3884,1870.9943,1369.4004,766.4016,838.6081,161.77603,-29.051823,319.5442,-1241.6447,-2551.6396,-2620.2039,8140.516,1515.0883,592.7655,5238.4536,3281.7893,2355.0183,-1173.0499,-268.9436,18.583992,699.4031,422.09238,29.766497,-61.643856,147.22612,966.1242,0.29214847,0.291948,0.29165453,0.29148233,0.29142705,0.29141676,0.29133955,0.29118317,0.29106823,0.29101,0.31008476,0.337309,0.29102284,0.31196472,0.30958638,0.29139757,0.29158372,0.29179338,0.2914422,0.29143736,0.29143286,0.29092517,0.29088685,0.2908216,0.2907944,0.29379484,0.29084474,0.30960298,0.330029,0.30989462,0.2907909,0.29216287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27287,25.565844,21.654804,16.003132,9.828544,8.531906,7.041974,5.5895133,4.9628344,3.2246914,2.3886945,0.029017922,0.0947276,0.01656962,0.043358907,1.7989007,10.246146,21.622425,16.484608,8.091566,3.3092525,9.705446,5.440806,2.928804,0.39483473,0.015608855,3.1557608,0.06644473,0.005133438,0.033175737,0.2542464,0.0,21022.39,19887.785,8041.895,7898.563,7081.3066,5858.9824,4369.6353,3754.4492,3122.7637,1824.1929,1287.3882,618.8111,742.7121,103.385956,-25.354704,244.21405,-1157.858,-2656.7322,-2730.0696,8127.412,1528.5409,546.5441,5172.0957,3214.9402,2257.9238,-1185.3918,-155.09773,23.502226,672.79297,387.63712,25.84704,-51.824154,124.596664,869.87054,0.29214847,0.2919448,0.2916106,0.2911899,0.2906853,0.2905123,0.2901741,0.28989193,0.28966543,0.2894786,0.28932533,0.31913105,0.28954947,0.30769512,0.28953654,0.29039845,0.29145226,0.29178244,0.29062274,0.29039112,0.29030365,0.2902283,0.28997588,0.28959432,0.28940082,0.2922743,0.28981453,0.28926837,0.32549974,0.30748412,0.2893524,0.29216287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27287,25.565844,21.654804,16.003132,9.828544,8.531906,7.041974,5.5895133,4.9628344,3.2246914,2.3886945,0.029017922,0.0947276,0.01656962,0.043358907,1.7989007,10.246146,21.622425,16.484608,8.091566,3.3092525,9.705446,5.440806,2.928804,0.39483473,0.015608855,3.1557608,0.06644473,0.005133438,0.033175737,0.2542464,0.0,21022.39,19887.785,8041.895,7898.563,7081.3066,5858.9824,4369.6353,3754.4492,3122.7637,1824.1929,1287.3882,618.8111,742.7121,103.385956,-25.354704,244.21405,-1157.858,-2656.7322,-2730.0696,8127.412,1528.5409,546.5441,5172.0957,3214.9402,2257.9238,-1185.3918,-155.09773,23.502226,672.79297,387.63712,25.84704,-51.824154,124.596664,869.87054,0.28539288,0.28520182,0.28492814,0.28473705,0.2860872,0.28832904,0.2887677,0.28877243,0.28855768,0.28826022,0.28787065,0.30619627,0.28837886,0.29433438,0.28782314,0.28846237,0.28482455,0.2850598,0.2847289,0.28787246,0.28907868,0.28857392,0.28852543,0.28833866,0.288202,0.2917202,0.28844103,0.28790304,0.30307806,0.28757748,0.28812197,0.28540662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2444,24.885748,20.944315,15.263486,9.026045,7.719727,6.2011414,4.7543774,4.154223,2.5782254,1.8306156,0.021250885,0.06452174,0.0089237755,0.014326285,0.61507607,9.504731,20.936087,15.744611,6.574384,1.1905572,9.307132,5.242354,2.7106044,0.2288948,0.008390882,2.9791536,0.047944885,0.0016590882,0.0111425705,0.082897656,0.0,21140.592,20054.965,8075.582,7920.538,7120.137,5882.5605,4414.8115,3746.4907,3050.6873,1730.2402,1212.0083,536.1507,676.025,86.01895,-10.680487,136.86844,-1190.2168,-2663.6697,-2732.402,8156.3154,1603.4086,582.6499,5029.665,3132.6882,2267.491,-1172.1283,-115.73255,10.219709,660.39856,376.7957,22.2068,-28.859968,67.864265,861.60944,0.28539288,0.2851968,0.28487507,0.28446972,0.28397378,0.28380144,0.28357282,0.28346398,0.28684232,0.28677738,0.28649303,0.30428854,0.28682467,0.28986782,0.28602985,0.28366768,0.28473398,0.28504458,0.28418317,0.28381908,0.28369632,0.28357685,0.28358755,0.28758645,0.2869573,0.28937966,0.28629306,0.28637782,0.30087304,0.28608552,0.28655875,0.28540662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2444,24.885748,20.944315,15.263486,9.026045,7.719727,6.2011414,4.7543774,4.154223,2.5782254,1.8306156,0.021250885,0.06452174,0.0089237755,0.014326285,0.61507607,9.504731,20.936087,15.744611,6.574384,1.1905572,9.307132,5.242354,2.7106044,0.2288948,0.008390882,2.9791536,0.047944885,0.0016590882,0.0111425705,0.082897656,0.0,21140.592,20054.965,8075.582,7920.538,7120.137,5882.5605,4414.8115,3746.4907,3050.6873,1730.2402,1212.0083,536.1507,676.025,86.01895,-10.680487,136.86844,-1190.2168,-2663.6697,-2732.402,8156.3154,1603.4086,582.6499,5029.665,3132.6882,2267.491,-1172.1283,-115.73255,10.219709,660.39856,376.7957,22.2068,-28.859968,67.864265,861.60944,0.28379726,0.28360647,0.28334406,0.28311786,0.28290588,0.2828331,0.28262952,0.2823711,0.2821566,0.2820297,0.28482062,0.2852273,0.28205496,0.28488508,0.28424776,0.28300837,0.283241,0.28346416,0.28321093,0.28290352,0.28280067,0.2825553,0.28229696,0.28204283,0.2819985,0.2855852,0.2821814,0.28459355,0.3036076,0.28436485,0.2819926,0.28381085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23198,24.855742,20.783094,14.9354315,8.547742,7.1746955,5.7019873,4.319259,3.7507617,2.2479172,1.5669819,0.020077415,0.06616226,0.011809745,0.033606853,1.741486,10.598048,21.171673,15.56154,6.1366367,0.9634064,8.802209,4.77561,2.4163036,0.0904481,0.0039008553,2.7072654,0.04466077,0.0013852535,0.008535017,0.06961392,0.0,21191.998,20059.46,8219.65,8045.302,7212.239,6042.951,4342.287,3656.0208,2962.7153,1686.4014,1152.3912,492.64716,639.0017,84.97308,-22.682909,240.61128,-1187.8223,-2553.8179,-2631.6045,8229.777,1627.3013,570.2307,5163.9214,3116.7659,2182.746,-1131.7892,-69.84656,24.382662,647.15356,357.74048,21.414913,-24.777416,62.210686,810.5636,0.28379726,0.2836039,0.28328535,0.2828823,0.28237402,0.2821929,0.28180707,0.2814327,0.28107908,0.28075823,0.2804716,0.28265658,0.2808599,0.28166375,0.28247675,0.28207517,0.28314456,0.28345263,0.2828857,0.28233573,0.28216287,0.28108245,0.28102043,0.28081194,0.2806779,0.28236866,0.280925,0.28055036,0.30209252,0.28259313,0.28061745,0.28381085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23198,24.855742,20.783094,14.9354315,8.547742,7.1746955,5.7019873,4.319259,3.7507617,2.2479172,1.5669819,0.020077415,0.06616226,0.011809745,0.033606853,1.741486,10.598048,21.171673,15.56154,6.1366367,0.9634064,8.802209,4.77561,2.4163036,0.0904481,0.0039008553,2.7072654,0.04466077,0.0013852535,0.008535017,0.06961392,0.0,21191.998,20059.46,8219.65,8045.302,7212.239,6042.951,4342.287,3656.0208,2962.7153,1686.4014,1152.3912,492.64716,639.0017,84.97308,-22.682909,240.61128,-1187.8223,-2553.8179,-2631.6045,8229.777,1627.3013,570.2307,5163.9214,3116.7659,2182.746,-1131.7892,-69.84656,24.382662,647.15356,357.74048,21.414913,-24.777416,62.210686,810.5636,0.28310886,0.28291884,0.28263292,0.28230464,0.2818871,0.28173584,0.28133756,0.28086972,0.28036398,0.27985367,0.27923056,0.2808955,0.2800201,0.27948704,0.27833176,0.2819588,0.2824907,0.28276867,0.2822896,0.28180617,0.28164548,0.28148934,0.28123075,0.27918744,0.27916384,0.2836046,0.2811765,0.2789457,0.3013806,0.2808324,0.27912846,0.2831224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24512,24.702757,20.842075,15.270084,9.250737,7.978385,6.514978,5.0875244,4.4580417,2.7700248,2.026919,0.023195244,0.06846976,0.0067472355,0.0036424715,0.09884707,9.214916,20.705406,15.277683,5.3772583,0.0948287,8.532312,4.4935117,2.3011563,0.09272005,0.0027928418,2.4294918,0.043071974,0.0013015497,0.00815301,0.06393318,0.0,21137.63,20101.883,7985.8174,7838.237,6984.6113,5799.4727,4327.457,3719.4062,3130.2993,1795.5961,1208.0602,566.5174,702.3538,91.012276,7.919456,50.619583,-1206.4904,-2671.1008,-2750.1667,8292.148,1671.1312,576.6988,5158.1597,3121.862,2097.9395,-1100.57,-71.306435,3.5776343,647.60504,337.2002,21.009481,-24.213758,59.23584,789.92334,0.28310886,0.282916,0.28260323,0.2822004,0.2816585,0.28146183,0.2809771,0.2804412,0.2798613,0.2792366,0.27801612,0.2791454,0.27945244,0.27774572,0.27659762,0.28078932,0.28243804,0.28275934,0.2818418,0.28129864,0.28114167,0.28127483,0.27970055,0.2795928,0.27948153,0.27815986,0.27964634,0.27720773,0.28803772,0.28024533,0.27943382,0.2831224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24512,24.702757,20.842075,15.270084,9.250737,7.978385,6.514978,5.0875244,4.4580417,2.7700248,2.026919,0.023195244,0.06846976,0.0067472355,0.0036424715,0.09884707,9.214916,20.705406,15.277683,5.3772583,0.0948287,8.532312,4.4935117,2.3011563,0.09272005,0.0027928418,2.4294918,0.043071974,0.0013015497,0.00815301,0.06393318,0.0,21137.63,20101.883,7985.8174,7838.237,6984.6113,5799.4727,4327.457,3719.4062,3130.2993,1795.5961,1208.0602,566.5174,702.3538,91.012276,7.919456,50.619583,-1206.4904,-2671.1008,-2750.1667,8292.148,1671.1312,576.6988,5158.1597,3121.862,2097.9395,-1100.57,-71.306435,3.5776343,647.60504,337.2002,21.009481,-24.213758,59.23584,789.92334,0.283837,0.2836456,0.28335497,0.28305808,0.28257385,0.28105846,0.28056467,0.2800804,0.27952304,0.27886105,0.27810562,0.27740616,0.27911505,0.27754644,0.27635422,0.28090802,0.28324968,0.28349972,0.283143,0.28128454,0.28124398,0.28123793,0.27952337,0.27947515,0.27819473,0.27788925,0.27952304,0.27790928,0.28595176,0.27543747,0.27781895,0.2838506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22571,24.794836,20.977203,15.495348,9.525757,8.254469,6.793872,5.3945303,4.790884,3.1391156,2.3569398,0.032210167,0.058664944,0.006266531,0.0059068603,0.27702785,9.24092,20.799114,15.379811,5.23255,0.08930215,8.6868725,4.704826,2.3762922,0.0914291,0.0027763443,2.4133747,0.050789893,0.0018191844,0.009922566,0.073885225,0.0,21217.912,20073.42,7937.614,7769.515,6953.378,5796.8506,4322.9688,3679.6748,3060.2576,1774.6719,1241.9515,613.84564,731.4448,83.30964,2.4730284,89.07006,-1195.5734,-2679.5876,-2749.562,8287.374,1693.5009,568.44385,5136.4717,3098.0977,2167.3271,-1120.9744,-70.75899,7.2346926,657.32245,335.3775,22.893322,-26.51038,63.7798,802.26843,0.283837,0.28364405,0.28332138,0.28290915,0.2823561,0.28215495,0.28174007,0.28146625,0.27840796,0.2781381,0.27652383,0.2741238,0.27829784,0.2766713,0.2746324,0.28189027,0.28318575,0.28349373,0.28263953,0.28229868,0.28215894,0.28201827,0.28151122,0.27942014,0.27790728,0.277669,0.27948666,0.27617776,0.28267127,0.27372137,0.27765483,0.2838506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22571,24.794836,20.977203,15.495348,9.525757,8.254469,6.793872,5.3945303,4.790884,3.1391156,2.3569398,0.032210167,0.058664944,0.006266531,0.0059068603,0.27702785,9.24092,20.799114,15.379811,5.23255,0.08930215,8.6868725,4.704826,2.3762922,0.0914291,0.0027763443,2.4133747,0.050789893,0.0018191844,0.009922566,0.073885225,0.0,21217.912,20073.42,7937.614,7769.515,6953.378,5796.8506,4322.9688,3679.6748,3060.2576,1774.6719,1241.9515,613.84564,731.4448,83.30964,2.4730284,89.07006,-1195.5734,-2679.5876,-2749.562,8287.374,1693.5009,568.44385,5136.4717,3098.0977,2167.3271,-1120.9744,-70.75899,7.2346926,657.32245,335.3775,22.893322,-26.51038,63.7798,802.26843,0.28276312,0.28257504,0.28229707,0.28200808,0.2816629,0.2815379,0.28119966,0.2807867,0.28034028,0.28002268,0.276275,0.27241585,0.28009993,0.27614114,0.27310428,0.2817415,0.28219,0.28243458,0.28210524,0.28169805,0.28154728,0.2805041,0.28045878,0.28031284,0.2800862,0.2772567,0.28041282,0.2761621,0.28066534,0.27201593,0.280047,0.28277662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31341,25.721478,21.788113,16.124401,9.911151,8.592411,7.097601,5.646465,5.023912,3.425737,2.6205745,0.037371937,0.07189732,0.013191692,0.0509729,2.5693192,12.367096,22.279226,16.41037,7.0897717,1.9098086,9.519464,5.237482,2.701455,0.17200348,0.007826202,2.9294755,0.053851135,0.001933696,0.011252739,0.09146006,0.0,20853.08,19858.133,8066.651,7907.643,7105.214,5912.6978,4377.3545,3752.6008,3111.6445,1743.3448,1261.5277,649.8029,749.5972,88.58259,-30.526852,296.74554,-1254.3977,-2466.269,-2536.8796,8237.858,1617.552,570.63135,5217.9565,3221.9922,2269.5586,-1184.2504,-98.692764,29.827026,675.02515,372.92062,23.627144,-28.588676,72.06995,858.4687,0.28276312,0.28257066,0.28224766,0.2818355,0.28129637,0.28110254,0.28065842,0.28018647,0.27969262,0.2791866,0.27866995,0.2714902,0.27937803,0.27602345,0.27140272,0.28052357,0.28211543,0.2824209,0.28185385,0.2813026,0.28111193,0.28057355,0.28050417,0.2786539,0.27862725,0.2779182,0.28048694,0.27872148,0.27124584,0.27259883,0.2785904,0.28277662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31341,25.721478,21.788113,16.124401,9.911151,8.592411,7.097601,5.646465,5.023912,3.425737,2.6205745,0.037371937,0.07189732,0.013191692,0.0509729,2.5693192,12.367096,22.279226,16.41037,7.0897717,1.9098086,9.519464,5.237482,2.701455,0.17200348,0.007826202,2.9294755,0.053851135,0.001933696,0.011252739,0.09146006,0.0,20853.08,19858.133,8066.651,7907.643,7105.214,5912.6978,4377.3545,3752.6008,3111.6445,1743.3448,1261.5277,649.8029,749.5972,88.58259,-30.526852,296.74554,-1254.3977,-2466.269,-2536.8796,8237.858,1617.552,570.63135,5217.9565,3221.9922,2269.5586,-1184.2504,-98.692764,29.827026,675.02515,372.92062,23.627144,-28.588676,72.06995,858.4687,0.28770992,0.28751165,0.2872101,0.28686443,0.2847636,0.28238153,0.2799081,0.27960762,0.27915257,0.2785807,0.2777563,0.27130997,0.2788303,0.27541572,0.27186948,0.28287962,0.28707257,0.28734848,0.2869805,0.2833965,0.2810617,0.28002936,0.27992117,0.27876258,0.27870435,0.27672172,0.2787928,0.2769849,0.27072036,0.27250472,0.2786727,0.2877239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30428,25.817549,21.925861,16.314997,10.169634,8.8278885,7.254574,5.766745,5.131304,3.431086,2.616697,0.03884034,0.100856766,0.018391756,0.03417832,1.7120342,10.823377,21.96051,16.754921,8.35678,3.689062,10.078815,5.75592,3.0372891,0.28215435,0.010579696,3.1874547,0.08330238,0.0047626663,0.027995553,0.20847762,0.0,20891.281,19830.998,8020.3843,7867.717,7063.1895,5968.1724,4500.023,3803.5403,3146.2632,1802.5923,1269.313,649.0765,755.9847,106.42425,-19.05657,238.31807,-1206.1525,-2626.4294,-2697.6143,8118.4155,1529.0422,539.43317,5129.4917,3238.579,2356.3845,-1240.1803,-129.51111,21.533192,691.5222,388.6412,29.544899,-46.81792,111.67033,896.6102,0.28770992,0.28751194,0.28718784,0.2867705,0.28623614,0.28604755,0.2856995,0.28516063,0.27908084,0.2775586,0.27708948,0.2711365,0.27772462,0.27514386,0.27632096,0.2856786,0.28700876,0.28734675,0.28620553,0.2859795,0.28587207,0.285766,0.2853971,0.27827287,0.27823895,0.27529496,0.28118414,0.27712828,0.26991096,0.27243567,0.27823207,0.2877239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30428,25.817549,21.925861,16.314997,10.169634,8.8278885,7.254574,5.766745,5.131304,3.431086,2.616697,0.03884034,0.100856766,0.018391756,0.03417832,1.7120342,10.823377,21.96051,16.754921,8.35678,3.689062,10.078815,5.75592,3.0372891,0.28215435,0.010579696,3.1874547,0.08330238,0.0047626663,0.027995553,0.20847762,0.0,20891.281,19830.998,8020.3843,7867.717,7063.1895,5968.1724,4500.023,3803.5403,3146.2632,1802.5923,1269.313,649.0765,755.9847,106.42425,-19.05657,238.31807,-1206.1525,-2626.4294,-2697.6143,8118.4155,1529.0422,539.43317,5129.4917,3238.579,2356.3845,-1240.1803,-129.51111,21.533192,691.5222,388.6412,29.544899,-46.81792,111.67033,896.6102,0.28718385,0.28698823,0.28668478,0.28632548,0.28585565,0.2856857,0.28526536,0.28480583,0.28436986,0.2841228,0.27571425,0.27392375,0.2841693,0.2739933,0.2768447,0.28589454,0.28655115,0.28683797,0.28639624,0.28606623,0.28600428,0.28413612,0.28411293,0.28402582,0.28394955,0.2790228,0.28408623,0.2767301,0.27090183,0.27339476,0.28393346,0.28719777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37631,26.797087,23.014915,17.548382,11.38191,10.040235,8.433894,6.8484197,6.1622157,4.4283504,3.5521798,0.05894426,0.16912809,0.033580717,0.0454849,1.8710197,11.446046,22.851608,17.906803,9.740254,5.093381,11.122251,6.5366616,3.6499536,0.71950525,0.033282075,3.9574096,0.08298374,0.008543639,0.06369041,0.43654424,0.0,20588.006,19595.574,7897.7173,7757.7812,7076.28,5968.0034,4550.7837,3936.3545,3279.577,1821.7676,1320.4318,764.8098,830.9473,139.17935,-16.362608,249.42418,-1238.9175,-2660.4224,-2730.8398,8034.685,1506.128,538.13116,5174.3164,3343.4004,2433.96,-1282.1857,-213.6391,15.081709,706.20734,438.05377,28.701927,-74.66568,165.22685,960.4987,0.28718385,0.286986,0.2866607,0.28624183,0.2856741,0.2854689,0.2849788,0.28443283,0.28386006,0.28329667,0.2827944,0.27221707,0.28350565,0.28026134,0.28107807,0.28593686,0.2865136,0.28683093,0.28585654,0.285341,0.28519472,0.28484777,0.28471023,0.28450373,0.28228214,0.27975503,0.28465527,0.28229156,0.2698471,0.27443504,0.28226757,0.28719777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37631,26.797087,23.014915,17.548382,11.38191,10.040235,8.433894,6.8484197,6.1622157,4.4283504,3.5521798,0.05894426,0.16912809,0.033580717,0.0454849,1.8710197,11.446046,22.851608,17.906803,9.740254,5.093381,11.122251,6.5366616,3.6499536,0.71950525,0.033282075,3.9574096,0.08298374,0.008543639,0.06369041,0.43654424,0.0,20588.006,19595.574,7897.7173,7757.7812,7076.28,5968.0034,4550.7837,3936.3545,3279.577,1821.7676,1320.4318,764.8098,830.9473,139.17935,-16.362608,249.42418,-1238.9175,-2660.4224,-2730.8398,8034.685,1506.128,538.13116,5174.3164,3343.4004,2433.96,-1282.1857,-213.6391,15.081709,706.20734,438.05377,28.701927,-74.66568,165.22685,960.4987,0.29141405,0.2912109,0.29090202,0.2905449,0.28849858,0.2864334,0.28425485,0.28395924,0.28348553,0.2828591,0.28160042,0.27224013,0.28315642,0.27985927,0.28037098,0.28712943,0.29079258,0.29105756,0.29067087,0.2867178,0.28540227,0.2848461,0.28305098,0.28299448,0.2829502,0.2817411,0.28301018,0.2828502,0.27517313,0.2804792,0.28293023,0.2914284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40045,27.287884,23.5269,18.103973,12.123414,10.7829275,9.213209,7.63027,6.9261317,5.140506,4.200679,0.06379255,0.25809592,0.04281855,0.0664148,2.355143,11.751082,23.29223,18.683968,11.187388,7.2086587,11.864714,7.13673,4.1258183,1.1234106,0.049844388,3.9780002,0.09736433,0.013424781,0.09572068,0.69074935,0.0,20485.506,19473.572,7873.7964,7724.305,6960.2734,5965.1475,4494.4653,3932.9548,3325.584,1850.934,1371.3954,837.9363,880.2358,178.67181,-23.675388,281.81528,-1226.3512,-2677.453,-2749.5364,7893.887,1438.0992,494.86432,5188.5903,3399.0652,2489.958,-1299.0913,-272.03738,17.79083,743.7771,438.43274,30.624926,-92.68232,212.66277,995.7241,0.29141405,0.29121086,0.29087567,0.2904454,0.28990346,0.28971466,0.28937125,0.2890293,0.28385046,0.28190193,0.28154072,0.27089334,0.28208908,0.27997223,0.28066072,0.2894041,0.29073766,0.2910554,0.2900401,0.2895798,0.2894589,0.28939012,0.289239,0.28307876,0.28307876,0.28037992,0.2852172,0.28110752,0.27530774,0.2811819,0.28233725,0.2914284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40045,27.287884,23.5269,18.103973,12.123414,10.7829275,9.213209,7.63027,6.9261317,5.140506,4.200679,0.06379255,0.25809592,0.04281855,0.0664148,2.355143,11.751082,23.29223,18.683968,11.187388,7.2086587,11.864714,7.13673,4.1258183,1.1234106,0.049844388,3.9780002,0.09736433,0.013424781,0.09572068,0.69074935,0.0,20485.506,19473.572,7873.7964,7724.305,6960.2734,5965.1475,4494.4653,3932.9548,3325.584,1850.934,1371.3954,837.9363,880.2358,178.67181,-23.675388,281.81528,-1226.3512,-2677.453,-2749.5364,7893.887,1438.0992,494.86432,5188.5903,3399.0652,2489.958,-1299.0913,-272.03738,17.79083,743.7771,438.43274,30.624926,-92.68232,212.66277,995.7241,0.2928721,0.292668,0.29236355,0.29203779,0.29049268,0.28925943,0.2888125,0.2884097,0.28803647,0.28764305,0.2799586,0.27790108,0.28778398,0.28112784,0.28087288,0.28984526,0.29225838,0.29251713,0.29213563,0.28954092,0.28954092,0.28951785,0.28759313,0.28755635,0.28753927,0.2859548,0.2875749,0.28118107,0.2755262,0.28029984,0.28753603,0.29288656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44912,28.002596,24.284754,18.921358,13.050656,11.750278,10.13716,8.523972,7.7937355,5.877424,4.842011,0.09267224,0.46245232,0.09864632,0.13658929,3.3743944,13.368738,24.253548,19.571491,12.733709,9.397854,12.760287,8.064559,4.904487,1.8109261,0.09417982,5.0177894,0.6273237,0.04932073,0.28553733,1.2078938,0.0,20277.527,19298.307,7824.9,7678.4043,6890.943,5868.1025,4561.1406,3973.3599,3391.5806,1922.89,1445.0282,902.7896,926.47894,237.19025,-30.597353,339.86975,-1267.9242,-2594.1301,-2656.5664,7807.8784,1368.4177,449.94495,5185.2817,3386.5244,2555.8215,-1320.241,-350.52057,29.55075,736.40216,468.6502,86.80387,-163.77986,269.44998,1035.9658,0.2928721,0.29266658,0.29232892,0.29189694,0.2913537,0.29116783,0.29082698,0.29051435,0.28674874,0.2865604,0.28621203,0.27639017,0.28669176,0.28486454,0.28584892,0.29086328,0.29219437,0.29251143,0.2914257,0.29099688,0.2908781,0.2908299,0.29072776,0.28775144,0.28664845,0.28505325,0.2877362,0.28564835,0.2780567,0.28568396,0.28585848,0.29288656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44912,28.002596,24.284754,18.921358,13.050656,11.750278,10.13716,8.523972,7.7937355,5.877424,4.842011,0.09267224,0.46245232,0.09864632,0.13658929,3.3743944,13.368738,24.253548,19.571491,12.733709,9.397854,12.760287,8.064559,4.904487,1.8109261,0.09417982,5.0177894,0.6273237,0.04932073,0.28553733,1.2078938,0.0,20277.527,19298.307,7824.9,7678.4043,6890.943,5868.1025,4561.1406,3973.3599,3391.5806,1922.89,1445.0282,902.7896,926.47894,237.19025,-30.597353,339.86975,-1267.9242,-2594.1301,-2656.5664,7807.8784,1368.4177,449.94495,5185.2817,3386.5244,2555.8215,-1320.241,-350.52057,29.55075,736.40216,468.6502,86.80387,-163.77986,269.44998,1035.9658,0.29587582,0.29566702,0.29535428,0.29500538,0.29316676,0.29155803,0.28986976,0.28965774,0.28938738,0.28908268,0.2846758,0.27645656,0.28919804,0.28654817,0.2856567,0.29207146,0.2952382,0.29550824,0.2951188,0.29132375,0.29099587,0.29065892,0.28902003,0.28899205,0.28897884,0.28723657,0.2890033,0.28587592,0.2781504,0.28594607,0.28897637,0.2958906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
