pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.54947,29.490086,25.99465,20.953133,15.345624,14.086585,12.506678,10.901386,10.169364,8.131442,6.965226,1.1634163,2.5989132,2.1054294,2.1058507,5.3867183,15.613061,25.924507,20.733376,13.3567915,9.143824,13.861325,9.081032,6.059831,3.5348096,2.0391383,5.529379,0.6330905,0.07822753,0.45043978,1.7070106,0.0,19842.836,18928.861,7568.5654,7426.047,6722.374,5766.6265,4510.194,3962.8455,3396.055,1987.8468,1540.8965,1005.83136,942.6783,279.63324,-2.693538,342.30304,-1283.7325,-2519.4287,-2585.559,7969.2754,1425.6237,510.3883,5210.242,3419.32,2494.5486,-1183.13,-325.37662,37.739986,766.16266,497.07193,84.90982,-209.35884,318.41092,1131.5289,0.29587582,0.2956663,0.29532298,0.29488292,0.29432562,0.29413307,0.29378557,0.2934817,0.28934044,0.28773308,0.28753993,0.28277943,0.2878328,0.2862536,0.2869912,0.2938317,0.29517356,0.2955041,0.2943664,0.29394576,0.29382274,0.29379463,0.29369536,0.28887492,0.2880072,0.28646916,0.29055467,0.2871316,0.28264627,0.28716177,0.28730974,0.2958906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54947,29.490086,25.99465,20.953133,15.345624,14.086585,12.506678,10.901386,10.169364,8.131442,6.965226,1.1634163,2.5989132,2.1054294,2.1058507,5.3867183,15.613061,25.924507,20.733376,13.3567915,9.143824,13.861325,9.081032,6.059831,3.5348096,2.0391383,5.529379,0.6330905,0.07822753,0.45043978,1.7070106,0.0,19842.836,18928.861,7568.5654,7426.047,6722.374,5766.6265,4510.194,3962.8455,3396.055,1987.8468,1540.8965,1005.83136,942.6783,279.63324,-2.693538,342.30304,-1283.7325,-2519.4287,-2585.559,7969.2754,1425.6237,510.3883,5210.242,3419.32,2494.5486,-1183.13,-325.37662,37.739986,766.16266,497.07193,84.90982,-209.35884,318.41092,1131.5289,0.30235714,0.30213773,0.3018006,0.30154434,0.29747114,0.2949841,0.29283318,0.29261133,0.29233408,0.2920316,0.2859213,0.28101757,0.29214558,0.29158,0.2876602,0.29673234,0.3016784,0.30196813,0.30156407,0.29542413,0.29399976,0.29376358,0.29198292,0.29194602,0.29192865,0.29006118,0.29196358,0.28817698,0.28505585,0.28709844,0.29192722,0.30237257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68365,32.116657,28.753044,23.905401,18.588717,17.405722,15.973072,14.522867,13.859599,12.098288,11.132186,6.237471,7.0138555,6.570602,6.581838,9.75938,19.220348,28.799513,24.079226,16.980242,12.261841,17.759018,13.500106,10.595944,7.9615192,6.4677424,10.11546,5.607838,5.0766945,5.475779,6.7884173,0.0,19248.559,18249.12,7413.0815,7270.46,6531.817,5575.87,4278.1074,3751.2993,3219.9263,1837.2822,1391.9657,917.60736,892.8259,263.8855,-15.860392,336.43936,-1230.9269,-2421.184,-2486.6716,7608.862,1396.3993,542.588,4979.9824,3212.6077,2441.8953,-1210.5392,-325.15402,50.424995,731.3059,475.3618,82.93023,-217.38919,326.00525,1052.6382,0.30235714,0.30213886,0.30177596,0.30131596,0.30072948,0.30052242,0.3001287,0.29966965,0.2926913,0.29067904,0.29048628,0.2840571,0.29077655,0.2904219,0.2899043,0.2999921,0.30162048,0.30196851,0.3016807,0.3001707,0.3001233,0.30005115,0.3000143,0.29203948,0.29069918,0.28940135,0.29570922,0.29006383,0.28803378,0.29016384,0.29023433,0.30237257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68365,32.116657,28.753044,23.905401,18.588717,17.405722,15.973071,14.522866,13.859598,12.098287,11.132185,6.2374706,7.0138545,6.570601,6.5818377,9.75938,19.220348,28.799513,24.079224,16.980242,12.261841,17.759016,13.500105,10.595943,7.9615183,6.4677415,10.115459,5.607837,5.0766935,5.475778,6.788417,0.0,19248.56,18249.12,7413.0815,7270.46,6531.817,5575.87,4278.1074,3751.2993,3219.9263,1837.2822,1391.9657,917.60736,892.8259,263.8855,-15.860392,336.43936,-1230.9269,-2421.184,-2486.6716,7608.862,1396.3993,542.588,4979.9824,3212.6077,2441.8953,-1210.5392,-325.15402,50.424995,731.3059,475.3618,82.93023,-217.3892,326.00525,1052.6382,0.31169158,0.31145516,0.3110939,0.31082162,0.30465314,0.30148253,0.29917228,0.2989281,0.29861584,0.29842177,0.2888258,0.2822873,0.29847267,0.29477736,0.29173037,0.3033444,0.31095684,0.31127074,0.31083584,0.30163756,0.30028427,0.29994327,0.298174,0.2981679,0.29816476,0.29606795,0.29816934,0.2919954,0.28796104,0.2903536,0.29816437,0.31170797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74568,32.853127,29.541843,24.753954,19.481556,18.327898,16.92825,15.511521,14.874311,13.079875,12.050281,6.772814,8.293818,7.8922653,7.920457,11.343571,20.34658,29.6345,25.035057,18.364391,14.08612,18.867561,14.635704,11.807323,9.305986,7.8352923,11.24566,6.374564,5.7753644,6.373256,8.04981,0.0,18968.5,18061.445,7350.5815,7221.9316,6502.3823,5500.7764,4224.612,3704.2903,3150.9895,1855.8596,1440.638,955.67993,873.9769,250.17638,-26.062862,350.23828,-1198.3877,-2381.1536,-2446.5166,7496.0166,1350.2565,514.64484,4914.6436,3201.5725,2407.2808,-1177.1245,-322.43134,43.059055,730.18646,495.6893,88.50847,-270.4155,372.05493,1045.1495,0.31169155,0.31145817,0.31107602,0.31059134,0.3100177,0.3098215,0.3095105,0.30685478,0.29837203,0.29691288,0.29678425,0.28694972,0.2969948,0.29562005,0.29638246,0.30973753,0.31090212,0.31127554,0.31086645,0.30912533,0.3091142,0.30906883,0.30729198,0.297977,0.297977,0.29547712,0.30093342,0.29627857,0.2934899,0.2962405,0.29766044,0.31170794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74568,32.853123,29.541843,24.753954,19.481556,18.327898,16.92825,15.51152,14.8743105,13.079875,12.050281,6.772813,8.2938175,7.8922644,7.920456,11.34357,20.34658,29.634499,25.035055,18.36439,14.08612,18.867561,14.635703,11.8073225,9.305985,7.8352914,11.245659,6.374563,5.7753634,6.3732553,8.049809,0.0,18968.5,18061.445,7350.5815,7221.9316,6502.3823,5500.7764,4224.612,3704.2903,3150.9895,1855.8597,1440.638,955.67993,873.9769,250.17638,-26.062864,350.23828,-1198.3877,-2381.1536,-2446.5166,7496.0166,1350.2565,514.6449,4914.644,3201.5725,2407.2808,-1177.1245,-322.43134,43.059055,730.18646,495.6893,88.50847,-270.4155,372.05493,1045.1495,0.3162933,0.31605408,0.31569916,0.31543547,0.31171903,0.30954757,0.30848777,0.3082336,0.30793276,0.30663133,0.29502624,0.28516188,0.3078245,0.29912105,0.2981109,0.3108193,0.3155617,0.31586912,0.31545046,0.30971146,0.30936542,0.30894285,0.3086405,0.3071223,0.30712005,0.30372953,0.30714315,0.29810038,0.29326335,0.29610762,0.30676898,0.31631017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90686,35.142136,32.079422,27.645025,22.739193,21.632942,20.26643,18.854815,18.226746,16.522465,15.572098,10.551594,12.184373,11.783843,11.802448,14.5842705,23.506893,32.154896,27.82857,20.486952,16.423553,22.130932,18.041117,15.29125,12.838914,11.672169,14.968103,11.009934,10.303883,10.589861,11.623238,0.0,18223.72,17458.121,7047.2993,6928.9536,6254.2363,5377.545,4170.308,3697.0674,3126.502,1804.9169,1379.6779,930.266,834.63007,249.83215,-20.824522,313.12506,-1192.598,-2291.1174,-2349.922,7230.8247,1421.9708,500.52307,4708.7974,3143.093,2370.9644,-1164.6168,-284.54208,54.168934,706.1003,443.14108,96.708534,-181.58879,286.5038,1031.6332,0.31629327,0.316054,0.31566346,0.31517127,0.3145476,0.31432253,0.3138873,0.31293994,0.3068806,0.30635446,0.3061224,0.29326165,0.3064969,0.3039611,0.30525178,0.31376293,0.3154813,0.3158657,0.31544995,0.31368846,0.31367812,0.31364274,0.31224898,0.30690792,0.30690446,0.30522412,0.3085192,0.30518413,0.30200243,0.3051532,0.30690402,0.31631017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90686,35.142136,32.079422,27.645025,22.739191,21.63294,20.26643,18.854813,18.226744,16.522463,15.572097,10.551593,12.184372,11.783842,11.802447,14.58427,23.506891,32.154896,27.82857,20.486952,16.423552,22.130932,18.041115,15.291249,12.838913,11.672168,14.968102,11.009933,10.303882,10.58986,11.623237,0.0,18223.72,17458.121,7047.3,6928.954,6254.2363,5377.545,4170.308,3697.0674,3126.502,1804.9169,1379.6779,930.266,834.63007,249.83215,-20.824522,313.12506,-1192.598,-2291.1174,-2349.922,7230.8247,1421.9708,500.52307,4708.7974,3143.093,2370.9644,-1164.6168,-284.54208,54.168934,706.1003,443.14108,96.708534,-181.58879,286.50385,1031.6332,0.32921904,0.32897013,0.32856035,0.3282551,0.3184012,0.31494212,0.31286842,0.31262088,0.3122552,0.31202617,0.3043642,0.29143447,0.31208035,0.30671862,0.30540586,0.3170258,0.32841805,0.32876924,0.32826263,0.31530312,0.31371313,0.31347093,0.31302094,0.3116689,0.31166658,0.30775237,0.3116886,0.3051126,0.30038917,0.30491978,0.31133974,0.32923734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73272,32.741337,29.373146,24.506838,19.182144,18.019777,16.589306,15.137166,14.48035,12.606285,11.518715,6.260996,8.5764065,8.087356,8.088254,11.799059,20.913761,29.69818,24.920078,18.192793,14.263879,18.816265,14.5729685,11.642213,8.861747,7.738502,11.63618,7.2491655,6.440803,6.8523974,8.09947,0.0,19027.291,18089.05,7418.5254,7285.562,6537.1274,5523.1597,4274.5933,3754.0012,3202.9766,1899.883,1483.8873,953.7473,824.2505,278.27383,-4.0529485,365.83676,-1206.3927,-2310.5613,-2373.5718,7497.6665,1356.4327,491.50912,4887.179,3206.242,2453.9434,-1246.3241,-278.7639,92.32719,707.01825,468.45126,104.0394,-221.04251,317.10916,1012.4573,0.32921904,0.32896143,0.3285374,0.32800263,0.32738173,0.3271574,0.3267845,0.3218972,0.31157562,0.31046128,0.31032214,0.3020402,0.31054726,0.30888483,0.3099285,0.32691815,0.32834217,0.32875752,0.32822987,0.3269744,0.3266078,0.3261809,0.32013375,0.31133828,0.31133312,0.30972394,0.31299338,0.3096989,0.3067431,0.3096606,0.31133246,0.32923734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73272,32.741333,29.373146,24.506838,19.182144,18.019777,16.589306,15.137166,14.480349,12.606284,11.518714,6.2609954,8.576406,8.087356,8.088253,11.799058,20.913761,29.698177,24.920078,18.192793,14.263879,18.816263,14.572968,11.642213,8.861747,7.738501,11.636179,7.2491646,6.440802,6.8523965,8.099469,0.0,19027.291,18089.05,7418.5254,7285.5625,6537.1274,5523.1597,4274.5933,3754.0015,3202.9766,1899.883,1483.8873,953.7473,824.2505,278.27383,-4.052949,365.83676,-1206.3927,-2310.5613,-2373.5718,7497.667,1356.4327,491.50912,4887.179,3206.242,2453.9434,-1246.3241,-278.7639,92.32719,707.01825,468.45126,104.0394,-221.04251,317.10916,1012.4573,0.31531605,0.3150903,0.31479362,0.31458053,0.32108754,0.32465717,0.3251972,0.32523462,0.3250061,0.32319483,0.30847856,0.30052018,0.32490748,0.31563938,0.31087857,0.32363692,0.31466714,0.31492174,0.3146006,0.3247951,0.32586172,0.3260028,0.32584172,0.32397822,0.32397822,0.31755152,0.3253176,0.3098518,0.30670226,0.30933434,0.32249537,0.31533283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.728165,32.427876,29.03624,24.12559,18.670027,17.465452,16.039474,14.579472,13.913253,11.923913,10.718864,4.625766,8.204757,7.76462,7.764262,11.002269,19.731062,29.176058,24.772139,17.813843,13.949182,18.568615,14.395162,11.466488,8.870761,7.5505233,11.498779,7.1473184,6.1455965,6.489304,7.648879,0.0,19047.916,18175.102,7446.3677,7321.3335,6623.396,5630.563,4267.339,3764.963,3227.65,1962.1174,1568.3918,1032.7914,809.40295,262.8821,2.4648306,339.88113,-1178.5387,-2402.8137,-2460.1084,7411.5703,1381.3881,487.1524,4930.1255,3177.6384,2453.0022,-1200.9049,-304.1791,70.76939,701.1356,466.39746,116.812706,-200.5433,304.89468,1054.1423,0.31531605,0.31507796,0.31469414,0.31421706,0.3136911,0.31353584,0.31335557,0.31417,0.32306883,0.3230355,0.32298818,0.30652308,0.32305804,0.3224965,0.322917,0.31347054,0.31449363,0.31488466,0.31459272,0.31301805,0.31298548,0.3129364,0.31549972,0.32383734,0.32382882,0.3197674,0.32200265,0.32270893,0.31675664,0.32201472,0.32382604,0.31533283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.728165,32.427876,29.036238,24.125587,18.670027,17.465452,16.039473,14.579471,13.913253,11.923912,10.7188635,4.625765,8.204756,7.764619,7.7642612,11.002268,19.731062,29.176058,24.772139,17.81384,13.949181,18.568615,14.395161,11.466487,8.870761,7.5505223,11.498778,7.1473174,6.1455956,6.489303,7.648878,0.0,19047.916,18175.102,7446.368,7321.3335,6623.396,5630.563,4267.339,3764.9631,3227.65,1962.1174,1568.3918,1032.7914,809.40295,262.8821,2.4648304,339.88113,-1178.5387,-2402.8137,-2460.1084,7411.5703,1381.3881,487.1524,4930.1255,3177.6384,2453.0022,-1200.9049,-304.1791,70.76939,701.1356,466.39746,116.812706,-200.54332,304.89468,1054.1423,0.31497464,0.31473982,0.31437272,0.31392187,0.31332862,0.31311622,0.31263244,0.31218153,0.31190455,0.3117758,0.3208347,0.3046133,0.31180054,0.31626034,0.31962535,0.31346023,0.31420138,0.31455755,0.3134159,0.3132209,0.31314823,0.31312478,0.31098664,0.31101307,0.3110227,0.31402937,0.31098664,0.3211714,0.31575775,0.32168648,0.31145746,0.31499138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.787445,33.334286,30.080404,25.382584,20.20447,19.03794,17.608536,16.16038,15.498287,13.654442,12.600084,7.172421,9.37568,8.9530325,8.977208,12.771561,21.669258,30.32786,25.694433,19.165533,15.449623,19.69232,15.479362,12.51531,9.956271,8.742611,11.760183,7.0261626,6.570586,7.0294905,8.517138,0.0,18777.93,17938.277,7281.5015,7148.2544,6439.336,5533.8335,4272.8677,3748.4382,3216.843,1883.2794,1459.2441,970.2712,840.5962,257.1891,-23.987513,370.2615,-1190.798,-2292.6333,-2358.0586,7403.262,1334.6854,476.9366,4843.04,3193.8442,2468.958,-1191.7101,-290.66394,74.41846,746.08704,488.10806,76.335106,-234.41759,348.79782,1080.7775,0.3149746,0.31473783,0.31435353,0.31385866,0.3131872,0.312945,0.31236553,0.31175205,0.31116202,0.3106524,0.31022024,0.3188197,0.31082886,0.310384,0.30947608,0.31341952,0.3141709,0.31455138,0.31339353,0.3132733,0.31325176,0.311244,0.3112108,0.3111168,0.31108424,0.31153694,0.3111838,0.30914885,0.31244314,0.30918163,0.3107095,0.31499135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.787445,33.334286,30.080404,25.382584,20.20447,19.037937,17.608536,16.16038,15.498286,13.654441,12.600084,7.17242,9.375679,8.953032,8.977207,12.771561,21.669258,30.32786,25.694431,19.165533,15.449622,19.69232,15.479361,12.515309,9.95627,8.74261,11.760182,7.0261617,6.5705853,7.0294895,8.517137,0.0,18777.93,17938.277,7281.5015,7148.2544,6439.3364,5533.8335,4272.8677,3748.4382,3216.843,1883.2794,1459.2441,970.2712,840.5962,257.1891,-23.987513,370.2615,-1190.798,-2292.6333,-2358.0586,7403.262,1334.6854,476.93665,4843.04,3193.8442,2468.958,-1191.7101,-290.66394,74.41846,746.0871,488.10806,76.335106,-234.41759,348.79785,1080.7775,0.31950304,0.31925982,0.31889898,0.31863248,0.31480578,0.31272763,0.31163436,0.31126484,0.3107214,0.3100736,0.30903217,0.3168333,0.31036624,0.3081695,0.30956775,0.3136426,0.3187495,0.31906646,0.31864762,0.3131825,0.31294844,0.31134847,0.31129888,0.31120053,0.309296,0.30893707,0.31127998,0.30913457,0.3112471,0.30917442,0.30928147,0.3195203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69934,31.821447,28.370455,23.380169,17.827957,16.61563,15.112347,13.596748,12.902972,10.997335,9.903313,4.1899657,6.1653514,5.8915286,6.051186,10.3351555,19.519875,28.65213,23.933437,17.89608,14.262123,17.596165,13.246988,10.092677,7.249872,5.8951316,9.995737,5.370009,4.265133,4.674094,6.013474,0.0,19178.057,18335.08,7516.4507,7385.205,6686.498,5650.0996,4390.734,3841.7097,3299.0674,1917.0989,1488.6354,997.5211,885.1839,203.45383,-66.47346,395.3383,-1211.3877,-2359.5215,-2426.2075,7532.1523,1279.4524,471.2278,4987.238,3249.1956,2553.305,-1261.3352,-308.4459,59.71503,729.07495,482.04697,123.161224,-220.27794,329.57462,1092.55,0.31950304,0.3192597,0.3188615,0.31835985,0.3177247,0.31749773,0.3170541,0.31618163,0.31004882,0.3089631,0.30867782,0.30677134,0.30950725,0.30745167,0.3095799,0.31691068,0.31865954,0.31906235,0.31864637,0.31685263,0.31684226,0.31681278,0.31506833,0.3096345,0.309527,0.30878678,0.31181917,0.3094283,0.30818683,0.30937815,0.30951235,0.3195203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69934,31.821447,28.370455,23.380169,17.827957,16.61563,15.112347,13.596747,12.902971,10.997335,9.903312,4.189965,6.1653504,5.891528,6.0511856,10.335155,19.519873,28.65213,23.933437,17.896078,14.262122,17.596165,13.246987,10.092676,7.2498713,5.8951306,9.995736,5.370008,4.265132,4.6740932,6.013473,0.0,19178.059,18335.08,7516.4507,7385.205,6686.498,5650.0996,4390.734,3841.71,3299.0676,1917.0989,1488.6354,997.5211,885.1839,203.45383,-66.47346,395.3383,-1211.3877,-2359.5215,-2426.2075,7532.1523,1279.4524,471.2278,4987.238,3249.1956,2553.305,-1261.3352,-308.4459,59.71503,729.07495,482.04697,123.161224,-220.27794,329.57462,1092.55,0.31283733,0.3126114,0.3122984,0.31214342,0.3144424,0.31576082,0.3158933,0.31573358,0.31542158,0.31520876,0.30690363,0.30486,0.3152628,0.30867475,0.31211698,0.3154565,0.31216672,0.31243914,0.31208196,0.31635,0.31646243,0.31658712,0.316339,0.31481287,0.31480998,0.31301093,0.3148389,0.30933362,0.30659378,0.30749804,0.3146554,0.31285384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.577034,29.969046,26.378916,21.185087,15.41715,14.147815,12.596279,11.034124,10.324443,8.279183,7.107731,1.24072,3.521542,3.0900602,3.0918095,6.8563476,16.849386,26.58982,21.594261,14.786299,10.398685,14.682719,9.979091,6.90624,4.1108255,2.8259814,6.417991,2.1293578,1.3117417,1.7281964,3.0010426,0.0,19722.002,18807.307,7678.5957,7546.356,6825.548,5792.0405,4466.2803,3904.9858,3339.694,1991.708,1544.6288,1011.9191,889.8045,260.078,-5.8096323,368.68765,-1267.8348,-2443.1094,-2511.6921,7779.672,1365.1923,521.70575,5226.388,3389.5996,2517.4866,-1249.9376,-299.7484,79.61384,762.8189,462.7493,104.68079,-222.44815,320.63116,1067.1333,0.31283733,0.31260422,0.31222752,0.3117594,0.31121284,0.31103337,0.3107481,0.3107981,0.3137056,0.31361827,0.31346974,0.30483317,0.31367895,0.31189695,0.3133587,0.31070942,0.3120349,0.31241655,0.31212327,0.31052318,0.31048724,0.31044838,0.31077364,0.31451583,0.31451315,0.3130886,0.3135747,0.31283504,0.3102654,0.31288603,0.31451267,0.31285384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.577034,29.969046,26.378914,21.185087,15.41715,14.147815,12.596278,11.034124,10.324443,8.279183,7.10773,1.2407194,3.5215414,3.0900598,3.091809,6.856347,16.849384,26.58982,21.594261,14.786298,10.3986845,14.682719,9.979091,6.906239,4.110825,2.825981,6.4179907,2.129357,1.3117411,1.7281958,3.001042,0.0,19722.002,18807.307,7678.5957,7546.356,6825.548,5792.0405,4466.2803,3904.9858,3339.694,1991.708,1544.6288,1011.9191,889.8045,260.078,-5.809633,368.68768,-1267.8348,-2443.1094,-2511.6921,7779.672,1365.1923,521.70575,5226.388,3389.5996,2517.4866,-1249.9376,-299.7484,79.61384,762.8189,462.7493,104.68079,-222.44815,320.63116,1067.1333,0.30420953,0.3039961,0.3037008,0.30357322,0.30622342,0.30873582,0.3091965,0.3092289,0.30910936,0.3090753,0.31128135,0.30293393,0.30907777,0.30927065,0.30969927,0.30774033,0.30357963,0.3038353,0.30349705,0.3090782,0.30952412,0.3100643,0.30857164,0.30859149,0.308607,0.3091388,0.3085627,0.31236103,0.31015012,0.312476,0.30860937,0.30422518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47456,28.463408,24.795912,19.487455,13.63877,12.307212,10.730689,9.11193,8.388444,6.409701,5.3131194,0.09153407,1.1020248,0.58831227,0.5809924,3.7038157,14.765955,24.94002,19.690937,12.8600235,8.516766,12.681424,8.068137,4.9820476,2.0244067,0.5181638,4.5330276,0.32503343,0.04897657,0.30194455,1.3067229,0.0,20168.066,19183.006,7767.505,7635.8335,6876.9775,5943.6606,4504.976,3980.7625,3374.613,1956.4668,1490.5138,950.2025,923.4133,285.76532,12.5838785,333.29855,-1339.3596,-2501.248,-2568.9946,7977.017,1367.6753,518.8514,5266.2607,3354.2898,2523.337,-1288.5963,-326.6164,36.53728,757.0024,458.03058,58.243828,-169.95229,282.1949,1032.743,0.30420953,0.30398858,0.30362993,0.30318463,0.30266395,0.3024924,0.30221173,0.30223507,0.3071501,0.30715787,0.30716014,0.30939704,0.30715495,0.30718085,0.30685312,0.3023998,0.30345356,0.30381227,0.3026588,0.30225062,0.3021455,0.3021064,0.3020098,0.30807045,0.30807045,0.30781072,0.3051286,0.30672672,0.30747262,0.3067669,0.30785272,0.30422518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47456,28.463408,24.795912,19.487455,13.63877,12.307212,10.730689,9.11193,8.388444,6.409701,5.3131194,0.09153407,1.1020248,0.58831227,0.5809924,3.7038157,14.765955,24.94002,19.690937,12.8600235,8.516766,12.681424,8.068137,4.9820476,2.0244067,0.5181638,4.5330276,0.32503343,0.04897657,0.30194455,1.3067229,0.0,20168.066,19183.006,7767.505,7635.8335,6876.9775,5943.6606,4504.976,3980.7625,3374.613,1956.4668,1490.5138,950.2025,923.4133,285.76532,12.5838785,333.29855,-1339.3596,-2501.248,-2568.9946,7977.017,1367.6753,518.8514,5266.2607,3354.2898,2523.337,-1288.5963,-326.6164,36.53728,757.0024,458.03058,58.243828,-169.95229,282.1949,1032.743,0.29748157,0.29727557,0.29698375,0.29681078,0.29856184,0.30041513,0.30077317,0.3007679,0.300633,0.30060032,0.30510604,0.30746934,0.30060092,0.3008045,0.30407575,0.29925802,0.29686698,0.2971195,0.29678106,0.30076495,0.3011558,0.30161902,0.3002599,0.30021462,0.30019456,0.300697,0.30023628,0.30551943,0.30648634,0.3059671,0.30019116,0.2974965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42922,27.290503,23.599333,18.266153,12.348844,11.03346,9.457042,7.8839827,7.204654,5.3884544,4.3948197,0.06161753,0.46149418,0.08302541,0.089114435,3.3256166,13.127014,23.656559,18.162876,10.208526,5.2692356,11.366306,6.850466,3.919261,1.0537434,0.053415194,3.6661105,0.07850514,0.00991604,0.075662926,0.5375946,0.0,20362.768,19480.426,7794.5386,7655.0156,6920.429,5904.5674,4504.813,3919.681,3261.793,1867.9795,1413.2476,859.1781,885.5767,242.30511,-11.39313,339.7959,-1254.648,-2548.064,-2612.2102,8149.804,1484.8691,556.159,5179.263,3315.8447,2454.1467,-1266.7666,-261.85403,26.926361,734.2269,420.23422,27.46089,-82.1012,185.48883,987.3356,0.29748157,0.29726967,0.29692274,0.29648882,0.2959699,0.29579914,0.2955047,0.29553583,0.29877153,0.29876858,0.29875395,0.30333382,0.298772,0.2987959,0.29901883,0.2957277,0.2967579,0.29710108,0.29606366,0.2955979,0.2954823,0.2954465,0.29535112,0.29964808,0.29891858,0.29916382,0.29720244,0.2983569,0.300506,0.29843023,0.29842,0.2974965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42922,27.290503,23.599333,18.266153,12.348844,11.03346,9.457042,7.8839827,7.204654,5.3884544,4.3948197,0.06161753,0.46149418,0.08302541,0.089114435,3.3256166,13.127014,23.656559,18.162876,10.208526,5.2692356,11.366306,6.850466,3.919261,1.0537434,0.053415194,3.6661105,0.07850514,0.00991604,0.075662926,0.5375946,0.0,20362.768,19480.426,7794.5386,7655.0156,6920.429,5904.5674,4504.813,3919.681,3261.793,1867.9795,1413.2476,859.1781,885.5767,242.30511,-11.39313,339.7959,-1254.648,-2548.064,-2612.2102,8149.804,1484.8691,556.159,5179.263,3315.8447,2454.1467,-1266.7666,-261.85403,26.926361,734.2269,420.23422,27.46089,-82.1012,185.48883,987.3356,0.29463732,0.29443425,0.294136,0.2938954,0.29411173,0.2942029,0.29426658,0.29417738,0.29403597,0.29405075,0.29679298,0.30144387,0.2940186,0.2944396,0.29642224,0.2947348,0.2940209,0.2942785,0.293928,0.2948463,0.2947846,0.2948671,0.2936007,0.29357535,0.29356343,0.2944926,0.29358566,0.29774797,0.2985664,0.2968925,0.2935613,0.29465196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41785,27.224916,23.528835,18.181662,12.329974,11.060032,9.51499,7.9716816,7.285361,5.418457,4.4065056,0.072971284,0.40386033,0.06920106,0.099746585,3.4094262,13.097302,23.591103,18.320522,10.095682,5.621885,11.702495,7.2012057,4.2130375,1.40732,0.06792669,3.7627435,0.087703586,0.012042159,0.08276622,0.55093825,0.0,20411.389,19494.627,7800.1353,7665.8555,6878.8833,5793.536,4456.177,3879.477,3279.8782,1895.9597,1427.2552,859.2137,895.34094,226.73273,-27.216278,343.9229,-1246.7806,-2543.3896,-2612.1594,8041.5684,1511.9235,527.2143,5105.349,3310.071,2479.7847,-1252.4231,-306.5542,25.304705,746.4737,425.7336,28.95525,-85.40092,186.83769,1030.7349,0.29463732,0.29443067,0.29408786,0.29365477,0.29315355,0.2929891,0.29271638,0.29253903,0.29242137,0.29233554,0.2922699,0.29505932,0.2923674,0.2926071,0.29233798,0.29286188,0.29393205,0.2942664,0.2930991,0.2928512,0.29276356,0.2926619,0.292723,0.29285577,0.2921945,0.29269838,0.29277954,0.29175615,0.29584664,0.29229084,0.2917841,0.29465196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41785,27.224916,23.528835,18.181662,12.329974,11.060032,9.51499,7.9716816,7.285361,5.418457,4.4065056,0.072971284,0.40386033,0.06920106,0.099746585,3.4094262,13.097302,23.591103,18.320522,10.095682,5.621885,11.702495,7.2012057,4.2130375,1.40732,0.06792669,3.7627435,0.087703586,0.012042159,0.08276623,0.55093825,0.0,20411.389,19494.627,7800.1353,7665.8555,6878.8833,5793.536,4456.177,3879.477,3279.8782,1895.9597,1427.2552,859.2137,895.34094,226.73273,-27.216278,343.9229,-1246.7806,-2543.3896,-2612.1594,8041.5684,1511.9235,527.2143,5105.349,3310.071,2479.7847,-1252.4231,-306.5542,25.304705,746.4737,425.7336,28.95525,-85.40092,186.83769,1030.7349,0.2939355,0.29373267,0.29342163,0.2930665,0.29261616,0.29245418,0.2920695,0.29166505,0.29129228,0.29097635,0.2906838,0.29322097,0.29110426,0.29175466,0.29059163,0.29273695,0.29328558,0.2935758,0.29315406,0.29284286,0.29278436,0.2909822,0.29097468,0.29097506,0.29098225,0.2911612,0.29097712,0.29098114,0.29217273,0.29052094,0.29098666,0.29395008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38981,26.790916,22.949104,17.386627,11.301406,9.983398,8.460245,6.9474487,6.264125,4.4231205,3.4676893,0.045757316,0.37145355,0.06984236,0.08354253,2.7926877,12.261414,23.063509,17.78771,9.766778,5.725187,10.917532,6.2783704,3.44461,0.71685445,0.03426887,3.6496758,0.08210379,0.004863195,0.029427992,0.2092884,0.0,20530.762,19600.701,7964.719,7831.0073,7025.781,5910.925,4421.9775,3837.8726,3272.1367,1881.7118,1383.6434,756.34045,823.4003,214.35431,-17.652414,308.681,-1231.4718,-2583.4673,-2648.275,8089.63,1491.5674,499.0708,5209.476,3364.435,2409.7517,-1233.5104,-213.02686,32.04408,711.67194,418.9655,29.28001,-48.248573,111.46248,964.0298,0.2939355,0.29372948,0.29338744,0.29294962,0.29236394,0.2921529,0.2916679,0.2911544,0.29063734,0.29012102,0.2895019,0.28889027,0.29035378,0.2906502,0.28878108,0.29216948,0.2932307,0.2935656,0.2925443,0.29204476,0.29190034,0.29173076,0.29148653,0.29130727,0.28926572,0.28941876,0.29142103,0.2891669,0.2905726,0.2889773,0.28924808,0.29395008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38981,26.790916,22.949104,17.386627,11.301406,9.983398,8.460245,6.9474487,6.264125,4.4231205,3.4676893,0.045757316,0.37145355,0.06984236,0.08354253,2.7926877,12.261414,23.063509,17.78771,9.766778,5.725187,10.917532,6.2783704,3.44461,0.71685445,0.03426887,3.6496758,0.08210379,0.0048631947,0.029427992,0.2092884,0.0,20530.762,19600.701,7964.719,7831.0073,7025.781,5910.925,4421.9775,3837.8726,3272.1367,1881.7118,1383.6434,756.34045,823.4003,214.35431,-17.652414,308.681,-1231.4718,-2583.4673,-2648.275,8089.63,1491.5674,499.0708,5209.476,3364.435,2409.7517,-1233.5104,-213.02686,32.04408,711.67194,418.9655,29.28001,-48.248573,111.46248,964.0298,0.29222652,0.29202574,0.29175586,0.2915301,0.29131517,0.29124093,0.29100126,0.29063335,0.29015326,0.28956848,0.2883261,0.28724012,0.28983226,0.2889422,0.28914544,0.291335,0.2916469,0.29187563,0.29161552,0.29148215,0.2913674,0.2914578,0.28990692,0.28980488,0.28973556,0.28968307,0.2898498,0.28966343,0.29003188,0.2871975,0.2897107,0.29224095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37327,26.68146,22.875916,17.364885,11.24634,9.9014435,8.371297,6.863879,6.204066,4.50484,3.6040628,0.052345645,0.18951334,0.040980358,0.08309396,3.350343,12.68403,23.086864,17.471508,8.932374,4.684891,10.753736,6.371096,3.5549793,0.8497054,0.039273147,3.6655858,0.08191311,0.0065868045,0.045348693,0.3320037,0.0,20600.896,19624.91,7924.031,7791.817,7046.5293,5975.7373,4432.9272,3830.498,3210.859,1802.0242,1340.3275,771.697,832.553,146.22723,-32.36973,341.53513,-1221.9573,-2531.4612,-2596.899,8189.411,1542.8502,512.6418,5146.754,3262.6702,2401.639,-1228.0105,-233.71863,30.077755,702.11566,419.9854,28.885925,-61.72278,143.36029,962.0416,0.29222652,0.29202282,0.2916904,0.29127184,0.2907462,0.29056254,0.29016885,0.28977963,0.28937596,0.28889048,0.28829965,0.28545046,0.28911805,0.28820786,0.28734392,0.29020384,0.29153547,0.29186213,0.2909966,0.29062116,0.29046953,0.29033408,0.29009458,0.28989735,0.28863215,0.28789473,0.29001027,0.28790003,0.2882316,0.2854081,0.28802007,0.29224095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37327,26.68146,22.875916,17.364885,11.24634,9.9014435,8.371297,6.863879,6.204066,4.50484,3.6040628,0.052345645,0.18951334,0.040980358,0.08309396,3.350343,12.68403,23.086864,17.471508,8.932374,4.684891,10.753736,6.371096,3.5549793,0.8497054,0.039273147,3.6655858,0.08191311,0.0065868045,0.045348693,0.3320037,0.0,20600.896,19624.91,7924.031,7791.817,7046.5293,5975.7373,4432.9272,3830.498,3210.859,1802.0242,1340.3275,771.697,832.553,146.22723,-32.36973,341.53513,-1221.9573,-2531.4612,-2596.899,8189.411,1542.8502,512.6418,5146.754,3262.6702,2401.639,-1228.0105,-233.71863,30.077755,702.11566,419.9854,28.885925,-61.72278,143.36029,962.0416,0.29123172,0.29103336,0.29074255,0.2904328,0.2900614,0.2899295,0.2895828,0.28916416,0.28869468,0.2881575,0.28737321,0.28367198,0.28840962,0.28666773,0.28783706,0.29012156,0.2906112,0.29088002,0.29053047,0.29004338,0.28986108,0.28877962,0.2887271,0.2885545,0.28844178,0.28780776,0.28865162,0.28829506,0.2859093,0.28606096,0.28840002,0.29124606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46639,28.48678,24.804857,19.4852,13.560128,12.256027,10.657636,9.028432,8.302046,6.2737045,5.148698,0.077876106,0.96520567,0.4879266,0.4876474,5.076966,14.862387,24.979366,19.808731,12.24213,7.647975,12.800491,7.904956,4.61589,1.3790579,0.08842857,4.7751665,0.50838995,0.032120865,0.18563959,0.92097116,0.0,20203.277,19174.629,7783.988,7644.53,6925.33,5877.168,4538.609,3994.6116,3381.9114,1982.7953,1511.2533,935.28876,926.8581,274.63702,2.1569078,410.31238,-1253.5433,-2493.6606,-2562.6987,7930.5415,1445.3364,534.82605,5265.744,3463.5854,2611.636,-1352.912,-300.4764,99.16319,750.8071,461.47437,78.18812,-129.7801,238.41742,1035.7123,0.29123172,0.29102898,0.29069564,0.2902714,0.289718,0.28952152,0.28906468,0.28858304,0.28807953,0.28750968,0.28591445,0.2830302,0.2877785,0.28660843,0.2860437,0.28888974,0.29053292,0.29086566,0.28971475,0.28943077,0.28929675,0.2891849,0.2889883,0.28694162,0.28687716,0.28625324,0.2889442,0.28665125,0.28531048,0.28654972,0.28685078,0.29124606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46639,28.48678,24.804857,19.4852,13.560128,12.256027,10.657636,9.028432,8.302046,6.2737045,5.148698,0.077876106,0.96520567,0.4879266,0.4876474,5.076966,14.862387,24.979366,19.80873,12.24213,7.647975,12.800491,7.904956,4.61589,1.3790578,0.08842857,4.7751665,0.5083899,0.032120865,0.18563958,0.9209711,0.0,20203.277,19174.629,7783.988,7644.53,6925.33,5877.168,4538.609,3994.6116,3381.9114,1982.7953,1511.2533,935.28876,926.8581,274.63702,2.1569078,410.31238,-1253.5433,-2493.6606,-2562.6987,7930.5415,1445.3364,534.82605,5265.744,3463.5854,2611.636,-1352.912,-300.4764,99.16319,750.8071,461.47437,78.18812,-129.78012,238.41742,1035.7123,0.29696313,0.2967508,0.29642886,0.29602507,0.2931852,0.2906232,0.28826445,0.28799006,0.2875642,0.28702042,0.2862756,0.28364384,0.28729293,0.28669146,0.2866042,0.29155964,0.2962989,0.29658344,0.29618996,0.29086268,0.28964013,0.28773403,0.2875792,0.28742436,0.28734592,0.28655118,0.28751528,0.2872448,0.28298765,0.284848,0.2873206,0.29697803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54994,29.458445,25.911888,20.753807,15.012175,13.707119,12.115988,10.478695,9.724833,7.5880437,6.4007106,0.74769163,2.3620868,1.8547645,1.8448315,6.089797,16.36845,26.094646,20.754448,13.325038,8.9530115,13.908903,9.006112,5.663551,2.5026858,1.3823209,5.5549016,0.54870015,0.07122214,0.44347358,1.7533408,0.0,19840.766,18937.484,7628.131,7518.269,6808.721,5879.4917,4527.467,4005.3074,3450.3965,2039.351,1555.9,991.8199,928.6237,283.84036,14.8388405,393.39072,-1287.2742,-2441.18,-2505.4946,7943.3354,1431.1271,520.7042,5199.3813,3466.3562,2634.487,-1335.6735,-278.37762,107.3642,767.2571,503.0662,78.29522,-209.37074,325.6334,1067.8727,0.29696313,0.2967515,0.2964049,0.2959583,0.29538935,0.2951907,0.2948265,0.2944862,0.28828305,0.2859808,0.285455,0.2818766,0.28613937,0.28587246,0.28670728,0.29486057,0.29623753,0.2965827,0.29550496,0.29505464,0.29493785,0.29488194,0.2947746,0.28782368,0.2859451,0.28560975,0.2907229,0.28554636,0.2837339,0.2856028,0.2858768,0.29697803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54994,29.458445,25.911888,20.753807,15.012175,13.707119,12.115988,10.478695,9.724833,7.5880437,6.4007106,0.74769163,2.3620868,1.8547645,1.8448315,6.089797,16.36845,26.094646,20.754448,13.325038,8.9530115,13.908903,9.006112,5.663551,2.5026858,1.3823209,5.5549016,0.54870015,0.07122214,0.44347358,1.7533408,0.0,19840.766,18937.484,7628.131,7518.269,6808.721,5879.4917,4527.467,4005.3074,3450.3965,2039.351,1555.9,991.8199,928.6237,283.84036,14.8388405,393.39072,-1287.2742,-2441.18,-2505.4946,7943.3354,1431.1271,520.7042,5199.3813,3466.3562,2634.487,-1335.6735,-278.37762,107.3642,767.2571,503.0662,78.29522,-209.37074,325.6334,1067.8727,0.3023887,0.30216998,0.3018377,0.30141208,0.2984011,0.2960436,0.29390255,0.29367498,0.29338825,0.2930497,0.2848601,0.28319213,0.2931741,0.29193166,0.2914938,0.29725668,0.30170366,0.30199614,0.3016012,0.29625982,0.2950352,0.29480326,0.29305613,0.29302278,0.29300693,0.29069465,0.29303694,0.28807512,0.28374976,0.28602186,0.293004,0.30240414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62498,30.714819,27.307358,22.38555,16.800694,15.562904,14.057481,12.552591,11.860446,10.070633,9.081248,4.7879777,4.7876415,4.3108206,4.310393,8.429578,17.955196,27.436441,22.080631,14.302831,10.12501,15.432732,10.914419,7.823923,5.0596704,3.8798063,7.5336328,2.8809164,2.2514062,2.6360931,3.8852541,0.0,19510.293,18618.064,7465.106,7330.3096,6707.698,5713.868,4394.1074,3827.029,3294.879,1853.2764,1409.9805,854.89386,908.6958,274.49457,2.7157774,387.05325,-1235.4615,-2407.7888,-2470.9365,7908.8716,1466.9818,508.08475,5117.7793,3316.8242,2525.282,-1242.3947,-286.26517,103.297005,744.40753,483.56357,90.8985,-213.11879,317.39572,1072.0623,0.3023887,0.30217052,0.30181047,0.30134818,0.30076033,0.30055723,0.30017796,0.29983312,0.2938716,0.29173434,0.2915252,0.28142768,0.29183364,0.29168338,0.29077187,0.30000833,0.3016359,0.3019947,0.30171195,0.30020252,0.30015713,0.30008376,0.3000479,0.29307622,0.29218152,0.29112852,0.29618979,0.29113957,0.28869483,0.29124826,0.29139587,0.30240414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62498,30.714819,27.307356,22.38555,16.800692,15.562903,14.057481,12.55259,11.860445,10.070632,9.081247,4.7879767,4.7876406,4.31082,4.3103924,8.429577,17.955196,27.436441,22.080631,14.30283,10.125009,15.432731,10.914419,7.823922,5.0596695,3.8798056,7.533632,2.8809156,2.2514055,2.6360924,3.8852537,0.0,19510.293,18618.066,7465.106,7330.3096,6707.698,5713.868,4394.1074,3827.0293,3294.879,1853.2764,1409.9805,854.89386,908.6958,274.49457,2.7157762,387.05325,-1235.4615,-2407.7888,-2470.9365,7908.8716,1466.9818,508.08475,5117.7793,3316.8242,2525.282,-1242.3947,-286.26517,103.297005,744.40753,483.56357,90.8985,-213.11879,317.39572,1072.0623,0.3075104,0.30728438,0.30694166,0.30649117,0.3032869,0.30108714,0.29921055,0.29897773,0.29868388,0.29831102,0.28988665,0.27967426,0.29845616,0.29699275,0.2967371,0.3020836,0.30680677,0.3071056,0.30670694,0.30163196,0.30022904,0.29998118,0.2982069,0.29820114,0.29819807,0.29577097,0.29820222,0.29307783,0.28797856,0.29145312,0.29819763,0.30752638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.851456,34.418053,31.295206,26.784616,21.737185,20.640738,19.314997,17.971167,17.369083,15.687893,14.719851,9.865154,11.220947,10.678346,10.671013,14.089246,23.048933,31.49522,26.74438,20.826284,16.814684,20.586653,16.464754,13.706203,11.229798,10.2462845,13.229884,8.984878,8.457219,8.849695,10.109427,0.0,18482.613,17649.61,7121.675,6992.9863,6351.0713,5351.7583,4102.658,3600.1204,3055.9792,1791.6714,1393.4746,913.5488,842.4869,294.3333,12.59565,349.96854,-1195.2704,-2262.1052,-2322.4265,7420.939,1265.7429,497.06772,4910.441,3156.382,2375.0046,-1170.7749,-259.46814,102.53575,716.35986,460.20154,82.63598,-215.43831,318.84317,1020.7662,0.3075104,0.30728474,0.30691072,0.3064288,0.30582356,0.30561054,0.30521044,0.30458695,0.2984297,0.29694575,0.2967316,0.28790274,0.29706153,0.29690987,0.29628447,0.30506688,0.30673367,0.30710346,0.30681783,0.30528444,0.3052374,0.3051584,0.30496112,0.29809,0.29809,0.29605237,0.3007501,0.29631695,0.29364154,0.29633462,0.2978343,0.30752638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.851456,34.418053,31.295206,26.784616,21.737183,20.640738,19.314995,17.971167,17.369081,15.687892,14.71985,9.865153,11.220946,10.678345,10.671012,14.089245,23.048931,31.49522,26.74438,20.826283,16.814682,20.58665,16.464754,13.7062025,11.229797,10.246284,13.229883,8.984877,8.457217,8.849694,10.1094265,0.0,18482.613,17649.61,7121.6753,6992.9863,6351.0713,5351.7583,4102.658,3600.1204,3055.9792,1791.6714,1393.4747,913.5488,842.4869,294.3333,12.595649,349.96854,-1195.2704,-2262.1052,-2322.4265,7420.939,1265.7429,497.06772,4910.441,3156.382,2375.0046,-1170.7749,-259.46814,102.53575,716.35986,460.20154,82.63599,-215.43831,318.84317,1020.7662,0.32460782,0.32436487,0.32404828,0.3237398,0.31143913,0.30684704,0.30421492,0.30396202,0.30362618,0.3034254,0.29498506,0.28610897,0.30347383,0.30135491,0.29888794,0.30924878,0.32380873,0.3241833,0.3239002,0.30576003,0.3054262,0.30504164,0.3032395,0.303213,0.30319935,0.3007808,0.30322927,0.296955,0.29330057,0.29625905,0.3031978,0.3246256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13278,39.15075,36.367855,32.337894,27.862322,26.88613,25.7243,24.547867,24.013432,22.51365,21.664955,17.726831,18.93634,18.617718,18.652723,22.080618,29.486391,36.66515,32.517044,27.040562,23.577087,27.231342,23.722103,21.341919,19.408548,18.376781,20.783699,17.091507,16.56484,16.898315,17.985388,0.0,17133.793,16339.164,6691.991,6580.2314,5951.8145,5026.3735,3820.4702,3350.5806,2865.5056,1684.5435,1297.9117,815.9516,759.7616,220.7994,-29.29433,350.5023,-1078.4491,-2071.9675,-2127.8645,6859.749,1213.8346,459.15918,4521.803,2893.711,2193.1543,-1024.2933,-266.26614,81.23533,667.11273,426.80533,82.5521,-197.29701,294.44843,983.36615,0.32460782,0.3243566,0.32394513,0.3234311,0.3228415,0.3226215,0.32225022,0.31580126,0.30293757,0.30187103,0.30174777,0.2931506,0.3023481,0.30191484,0.30027238,0.3223315,0.32373872,0.32415318,0.32385564,0.3222718,0.32225138,0.32223693,0.31633374,0.3029923,0.3029923,0.2999795,0.30646247,0.3012525,0.29858875,0.3011883,0.30255184,0.3246256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13278,39.15075,36.36785,32.337894,27.862322,26.886127,25.724298,24.547865,24.01343,22.51365,21.664953,17.72683,18.936338,18.617718,18.652721,22.080616,29.48639,36.665146,32.517044,27.040562,23.577085,27.231342,23.722101,21.341917,19.408548,18.37678,20.783699,17.091507,16.564838,16.898314,17.985386,0.0,17133.793,16339.164,6691.9917,6580.2314,5951.8145,5026.3735,3820.4702,3350.5808,2865.5056,1684.5435,1297.9117,815.9516,759.7616,220.7994,-29.294333,350.5023,-1078.4491,-2071.9675,-2127.8645,6859.749,1213.8346,459.15918,4521.803,2893.711,2193.1543,-1024.2933,-266.26614,81.23533,667.11273,426.80536,82.5521,-197.29701,294.44846,983.36615,0.35016036,0.3498791,0.34952745,0.34911847,0.32745042,0.32288307,0.32104197,0.32081673,0.32061234,0.3147599,0.29990482,0.29132414,0.3197656,0.30227807,0.30481386,0.32349056,0.34940934,0.3496697,0.3491228,0.32183787,0.32183787,0.32183787,0.3203796,0.3201439,0.31850275,0.30944875,0.32031384,0.30105057,0.2980193,0.3009884,0.31660444,0.35018104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.373665,42.972248,40.572334,37.093876,33.19771,32.33928,31.311625,30.259506,29.770124,28.38672,27.56588,23.417068,25.268955,24.945118,24.955471,27.681454,34.0789,40.692062,37.260746,32.841465,30.27919,32.785084,29.574755,27.470457,25.540415,24.710785,27.351164,24.095558,23.694197,23.949574,24.83932,0.0,15902.44,15216.194,6177.8203,6077.578,5522.5293,4689.303,3575.526,3154.501,2732.4336,1612.654,1274.7329,839.2397,711.9397,222.74365,-15.175015,309.71536,-996.5016,-1982.1603,-2031.0311,6327.1465,1081.0916,390.20267,4133.351,2757.9,2052.0107,-1023.34094,-236.69197,76.12983,608.25684,398.76767,71.287346,-170.82373,264.26352,862.2167,0.35016036,0.34986764,0.34939656,0.34880957,0.34814358,0.34793562,0.34731904,0.33111805,0.3190625,0.31880438,0.31672356,0.29518813,0.31886888,0.31317365,0.3183507,0.34743357,0.3491481,0.3496283,0.34917942,0.34732205,0.34731573,0.34731632,0.32708073,0.31967512,0.31818625,0.3137157,0.32052645,0.31838027,0.31021416,0.3180847,0.31818342,0.35018104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.373665,42.972248,40.572334,37.093876,33.19771,32.33928,31.311623,30.259504,29.770123,28.386719,27.565878,23.417067,25.268953,24.945116,24.95547,27.681452,34.0789,40.69206,37.260746,32.841465,30.279188,32.785084,29.574753,27.470455,25.540413,24.710783,27.351164,24.095556,23.694195,23.949572,24.839317,0.0,15902.44,15216.195,6177.8203,6077.578,5522.5293,4689.303,3575.526,3154.501,2732.4336,1612.6542,1274.7329,839.2397,711.9397,222.74365,-15.175015,309.71536,-996.5016,-1982.1603,-2031.0311,6327.1465,1081.0917,390.2027,4133.351,2757.9,2052.0107,-1023.34094,-236.69197,76.12983,608.25684,398.7677,71.287346,-170.82375,264.26355,862.2167,0.37727213,0.376949,0.37655535,0.37537745,0.3490008,0.34675232,0.34643772,0.34608552,0.34588635,0.3287081,0.3167498,0.29616556,0.3399668,0.31490952,0.31800714,0.34760678,0.3764361,0.37671646,0.3754684,0.34692138,0.346903,0.3469186,0.34515238,0.344563,0.33129773,0.3206002,0.34515238,0.31806976,0.31019512,0.3162537,0.32540548,0.37729615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66909,47.933403,45.99367,43.18943,40.096157,39.399265,38.530064,37.636997,37.232826,36.098988,35.443874,32.467648,33.481373,33.167736,33.139603,34.948685,40.125187,45.929565,43.309925,39.5147,37.506737,39.579426,37.02757,35.338135,33.697792,32.978405,35.16082,32.615574,32.135174,32.43901,33.348484,0.0,14270.986,13636.865,5506.992,5410.1074,4875.5513,4190.069,3266.4094,2887.3303,2464.2637,1448.4073,1128.5859,701.444,645.2361,218.92804,26.034655,248.20787,-888.8287,-1847.3467,-1894.1771,5644.8164,995.7804,342.07834,3746.2502,2436.3992,1822.579,-937.3079,-219.15321,60.769268,543.9813,349.1382,78.553444,-187.62677,267.41113,741.453,0.3772721,0.37693352,0.3763859,0.3753812,0.3749962,0.37476683,0.37256682,0.34927014,0.34397906,0.34391722,0.3334923,0.2996565,0.34394762,0.34079543,0.34311768,0.37426552,0.37612534,0.37666354,0.37617812,0.37427792,0.37416413,0.37071982,0.34589604,0.3447411,0.34340692,0.33640224,0.34473994,0.34305784,0.31630975,0.33176616,0.34333548,0.37729612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66909,47.933403,45.993668,43.189426,40.096157,39.399265,38.530064,37.636993,37.232826,36.098984,35.44387,32.467644,33.481373,33.167736,33.1396,34.94868,40.125187,45.929565,43.309925,39.5147,37.506733,39.579426,37.02757,35.338135,33.69779,32.978405,35.160816,32.61557,32.135174,32.43901,33.348484,0.0,14270.986,13636.866,5506.992,5410.108,4875.5513,4190.069,3266.4097,2887.3306,2464.2637,1448.4073,1128.5859,701.444,645.2361,218.92805,26.034655,248.20789,-888.8287,-1847.3468,-1894.1772,5644.8164,995.7804,342.07837,3746.2502,2436.3994,1822.579,-937.3079,-219.15321,60.769268,543.9813,349.1382,78.55345,-187.62679,267.41116,741.45306,0.42039868,0.42000198,0.4195416,0.41522282,0.37431428,0.3742477,0.37265417,0.37253568,0.36954147,0.34449917,0.34178588,0.31279695,0.35450462,0.3418095,0.3397424,0.37363592,0.41942057,0.4197318,0.41624904,0.37379685,0.37377506,0.3737571,0.37204862,0.36201742,0.34406823,0.33885598,0.37200385,0.34261498,0.33265764,0.34111303,0.34265527,0.4204285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87026,51.281116,49.57768,47.105392,44.390736,43.79238,43.101715,42.39894,42.07805,41.183006,40.682564,38.416775,39.18415,38.961334,39.014717,40.525383,44.919006,49.64816,47.44362,44.03973,41.963184,44.363697,42.26668,40.908012,39.7702,39.00221,40.63052,38.40324,38.14063,38.37582,39.076946,0.0,13062.476,12477.334,5133.962,5054.303,4543.6665,3858.9814,2885.0596,2536.8992,2175.6187,1274.7701,975.8431,605.3928,560.8629,182.02318,-36.791298,225.1865,-813.51526,-1653.8918,-1695.9987,5104.535,938.95355,348.338,3377.9846,2191.3635,1620.2866,-769.31177,-227.02802,15.284636,496.6557,324.86606,56.694088,-163.3949,232.36339,708.9341,0.42039865,0.41997787,0.41946337,0.4175949,0.4173867,0.4173252,0.4005478,0.37235227,0.37043357,0.37028748,0.34330004,0.3108481,0.37033832,0.36868742,0.35281256,0.41758552,0.41879192,0.41965568,0.41845495,0.4168905,0.41628975,0.3856402,0.3714284,0.3699375,0.36982775,0.3629581,0.3714284,0.35497117,0.33229485,0.34206903,0.36981672,0.42042848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
