pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.87026,51.281116,49.577675,47.10539,44.390736,43.792377,43.10171,42.39894,42.078045,41.183006,40.682564,38.41677,39.184147,38.96133,39.014717,40.525383,44.919003,49.648155,47.443615,44.03973,41.96318,44.363697,42.26668,40.90801,39.7702,39.002205,40.630516,38.403236,38.14063,38.375816,39.076942,0.0,13062.477,12477.335,5133.962,5054.303,4543.6665,3858.9817,2885.0596,2536.8992,2175.619,1274.7701,975.84314,605.3928,560.8629,182.0232,-36.791298,225.18651,-813.51526,-1653.8918,-1695.9987,5104.5356,938.9536,348.33804,3377.9849,2191.3638,1620.2867,-769.3118,-227.02802,15.284639,496.65573,324.86606,56.694088,-163.39491,232.3634,708.9341,0.45928994,0.4588228,0.4582729,0.4481108,0.41682324,0.41676655,0.4147238,0.41471192,0.3861399,0.36803195,0.36800945,0.3272976,0.36966336,0.36290962,0.36748165,0.4166918,0.4581208,0.45848817,0.4453627,0.41600946,0.41592285,0.41520756,0.41451767,0.3701918,0.36914885,0.36702287,0.41214308,0.36738276,0.3578106,0.36743936,0.36914885,0.45932555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.121216,55.519165,54.22609,52.350956,50.26276,49.798347,49.26424,48.71751,48.469246,47.781208,47.37472,45.32051,46.280113,46.10234,46.142612,47.404152,50.721634,54.28685,52.500916,50.031834,48.325115,50.11459,48.459446,47.43644,46.59895,46.141045,47.135666,45.555077,45.351246,45.52822,46.045895,0.0,11405.605,10860.276,4424.0293,4353.422,3943.5,3365.4856,2511.154,2215.2637,1894.1193,1105.9941,872.2008,574.181,482.40048,161.12746,-31.597614,204.30609,-699.00964,-1419.8938,-1456.8466,4483.7583,789.50134,313.33395,2943.2375,1928.526,1390.1106,-651.9879,-171.71797,4.9814725,439.6725,269.94452,49.444973,-140.13663,197.25764,611.0418,0.45928994,0.4587878,0.45763665,0.45729622,0.4554575,0.45513502,0.42321438,0.41432443,0.41204858,0.40747997,0.36571658,0.3353626,0.41203937,0.363779,0.36669552,0.45579505,0.4578169,0.45839533,0.45712653,0.45529556,0.45160753,0.41461226,0.41338694,0.41184562,0.41043738,0.39375693,0.41338694,0.36682358,0.35858136,0.36690658,0.40636045,0.45932555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.121216,55.51916,54.22609,52.350952,50.262756,49.798344,49.26424,48.71751,48.469242,47.781204,47.37472,45.320507,46.280113,46.102337,46.14261,47.404152,50.72163,54.286846,52.500916,50.031834,48.325115,50.11459,48.459446,47.43644,46.598946,46.14104,47.135662,45.555073,45.351242,45.52822,46.045895,0.0,11405.606,10860.276,4424.0293,4353.4224,3943.5002,3365.4856,2511.154,2215.2637,1894.1194,1105.9941,872.2008,574.181,482.4005,161.12747,-31.597612,204.3061,-699.00964,-1419.8938,-1456.8466,4483.759,789.50134,313.33398,2943.2378,1928.5261,1390.1107,-651.9879,-171.71799,4.9814773,439.67252,269.94452,49.444977,-140.13664,197.25768,611.0419,0.5260042,0.5249122,0.52476263,0.4775568,0.45446473,0.45440912,0.45368806,0.4500323,0.41159588,0.40954438,0.39062527,0.33327314,0.41159588,0.40176877,0.40955052,0.45504886,0.52285385,0.524804,0.46684885,0.45433986,0.45426244,0.45245886,0.44639271,0.41096273,0.4107013,0.40721285,0.41729137,0.40941596,0.36966985,0.39467862,0.40975186,0.5260509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31111,58.58079,57.54693,56.050476,54.40465,54.042797,53.594036,53.134605,52.92713,52.332905,51.98274,50.097427,51.00095,50.87449,50.895035,51.80923,54.5742,57.55086,56.253017,54.52368,53.448246,54.33944,53.001003,52.164364,51.441288,50.89506,51.962902,50.681175,50.50333,50.64998,51.05773,0.0,10000.643,9554.979,3920.6257,3854.1765,3467.8245,2941.251,2285.837,2016.649,1719.1534,1021.83105,804.71875,548.1873,450.19452,134.06139,-21.970186,171.69681,-633.5237,-1288.0914,-1322.3423,3896.9739,651.3956,244.17714,2612.4753,1719.5748,1247.0657,-602.2711,-188.8754,-0.56659657,389.18088,241.06049,45.934345,-126.61067,173.40503,540.1535,0.5260042,0.5255547,0.5235128,0.52344495,0.520967,0.5066477,0.45241797,0.45165285,0.44967255,0.4150757,0.40702155,0.35415795,0.44033426,0.40137216,0.40730396,0.5180918,0.523479,0.52523255,0.5234307,0.5110426,0.4707447,0.45185253,0.4514572,0.44875917,0.4121477,0.4063416,0.4508679,0.4082518,0.38775796,0.4067948,0.40953255,0.5260509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31111,58.580788,57.54693,56.050472,54.404648,54.042793,53.594036,53.134605,52.92713,52.332905,51.982735,50.097424,51.000946,50.874485,50.89503,51.809227,54.574196,57.550858,56.253017,54.52368,53.448242,54.33944,53.001,52.164364,51.441288,50.895058,51.962902,50.68117,50.50333,50.64998,51.057728,0.0,10000.644,9554.9795,3920.626,3854.1768,3467.8245,2941.2512,2285.8372,2016.6492,1719.1536,1021.8311,804.7188,548.1873,450.19455,134.0614,-21.970186,171.69682,-633.5237,-1288.0914,-1322.3423,3896.974,651.3957,244.17717,2612.4753,1719.575,1247.0658,-602.2712,-188.8754,-0.566591,389.1809,241.0605,45.934345,-126.61069,173.40506,540.1535,0.5998936,0.5990287,0.5975437,0.52520967,0.52022755,0.52022755,0.5186142,0.46764353,0.44877744,0.4467803,0.4064902,0.35886922,0.4486947,0.42785916,0.41623494,0.52019125,0.58745456,0.59855396,0.5220526,0.5201695,0.51868594,0.5177758,0.45112944,0.44850224,0.447496,0.44640583,0.44861275,0.41171136,0.39337558,0.40617442,0.44639894,0.59995437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44241,60.80003,59.939754,58.69449,57.34327,57.042187,56.669796,56.287067,56.11281,55.589878,55.270523,53.487305,54.64565,54.55715,54.608776,55.406807,57.731865,60.01213,58.93011,57.32207,56.346905,57.42563,56.337017,55.650185,55.042515,54.621265,55.44124,54.258553,54.15001,54.313477,54.748066,0.0,8921.526,8501.295,3550.2058,3490.1355,3117.4917,2663.2947,2066.8093,1827.2429,1564.6096,953.6859,765.6796,531.9533,388.6565,110.558495,-36.131374,159.5487,-576.936,-1115.45,-1144.2659,3462.3267,626.3139,231.60773,2294.2917,1538.0605,1121.0427,-548.2974,-164.15349,-15.271957,353.07227,230.81671,35.18465,-134.2568,179.47717,483.7281,0.59989357,0.599028,0.5979765,0.5964003,0.5828899,0.5372482,0.5172106,0.51555765,0.49369016,0.44591767,0.4435019,0.35822818,0.45052966,0.4396095,0.44431615,0.56055844,0.59650815,0.5985527,0.5956294,0.52726114,0.51868075,0.51692855,0.5151209,0.45183212,0.44578844,0.44572315,0.5151209,0.44429958,0.41617307,0.4428451,0.445754,0.5999543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44241,60.80003,59.939754,58.69449,57.34327,57.042183,56.669796,56.287064,56.112804,55.589878,55.27052,53.4873,54.64565,54.55715,54.608776,55.406803,57.73186,60.01213,58.93011,57.322067,56.3469,57.42563,56.337017,55.650185,55.042515,54.621265,55.441235,54.25855,54.150005,54.313477,54.748066,0.0,8921.526,8501.296,3550.206,3490.1357,3117.492,2663.295,2066.8093,1827.243,1564.6097,953.686,765.6796,531.9533,388.65652,110.55852,-36.131374,159.54874,-576.936,-1115.45,-1144.2659,3462.327,626.31396,231.60776,2294.292,1538.0607,1121.0428,-548.2974,-164.1535,-15.271952,353.0723,230.81673,35.184654,-134.25682,179.4772,483.72815,0.6724464,0.67139673,0.667906,0.5947183,0.59268445,0.5924374,0.5832061,0.5149198,0.5123425,0.49797025,0.44311365,0.39533857,0.511915,0.43308446,0.4360976,0.59268135,0.6371223,0.6703205,0.59468365,0.59158254,0.591393,0.5531289,0.5147955,0.51191145,0.49750367,0.46073428,0.51371235,0.4429534,0.42469922,0.44285068,0.47232333,0.6725228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51944,62.031906,61.30006,60.241093,59.08578,58.832806,58.527496,58.213604,58.07324,57.69084,57.461945,56.244892,56.67208,56.57857,56.618683,57.41904,59.322235,61.33695,60.41426,59.100983,58.275867,59.069733,58.09014,57.497883,57.01452,56.61863,57.420086,56.490932,56.22938,56.345306,56.650253,0.0,8233.394,7867.714,3253.4033,3197.7234,2864.666,2424.3262,1856.6384,1641.7206,1392.1329,805.39874,639.66254,432.80997,379.11615,113.89812,-31.529362,159.79976,-517.8191,-1043.3154,-1069.2797,3201.7183,561.4463,211.62688,2159.183,1452.8771,1034.8594,-484.56152,-158.74121,0.82240397,319.55063,202.62332,56.57058,-111.51719,148.22949,467.7255,0.67244637,0.6713966,0.66966677,0.6676163,0.6191766,0.59323734,0.58888644,0.58706135,0.51423556,0.51014924,0.45549396,0.39704272,0.5110033,0.48915318,0.46839845,0.5983842,0.66876614,0.6703173,0.6672783,0.5912147,0.5912147,0.5888642,0.5814987,0.51149535,0.51034766,0.50885653,0.5344678,0.49778965,0.4303349,0.44706303,0.50907755,0.6725227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51944,62.031902,61.30006,60.24109,59.08578,58.832806,58.527493,58.2136,58.07324,57.69084,57.46194,56.24489,56.67208,56.57857,56.618683,57.419037,59.32223,61.33695,60.41426,59.10098,58.275867,59.069733,58.090137,57.49788,57.014515,56.618626,57.420082,56.49093,56.22938,56.345306,56.650253,0.0,8233.395,7867.7144,3253.4036,3197.7236,2864.6663,2424.3264,1856.6385,1641.7207,1392.1329,805.3988,639.6626,432.81,379.1162,113.89814,-31.529362,159.79977,-517.81915,-1043.3156,-1069.2798,3201.7185,561.44635,211.62689,2159.1833,1452.8772,1034.8595,-484.56155,-158.74123,0.82240975,319.55066,202.62334,56.570583,-111.517204,148.22952,467.72556,0.72864133,0.7275039,0.72248703,0.6669088,0.66371346,0.66248405,0.61115396,0.58699024,0.5835789,0.510161,0.5057286,0.3966921,0.55390495,0.4910141,0.5072955,0.663233,0.6889084,0.72624445,0.66664785,0.6625851,0.6589717,0.58753115,0.5854488,0.56490517,0.50864214,0.508565,0.58394754,0.50715256,0.46762934,0.5056334,0.50865287,0.728731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.545204,62.492,61.792133,60.777153,59.693737,59.448353,59.161522,58.870464,58.738068,58.347435,58.110966,56.87523,57.631966,57.55403,57.58096,58.145103,59.96304,61.84199,61.011227,59.82194,58.994656,59.78757,58.93045,58.401566,57.951797,57.59266,58.18318,57.32349,57.23479,57.36716,57.698532,0.0,7992.029,7617.901,3175.8638,3125.2974,2766.9915,2384.7722,1795.086,1576.1143,1348.8983,814.71576,651.00024,436.3853,333.67447,103.226234,-25.425468,132.30032,-505.16165,-1004.7454,-1031.3649,3052.4736,532.17224,211.92734,2052.1077,1351.7882,973.5142,-466.07568,-150.60602,-14.743272,314.78647,194.29808,31.550264,-119.798065,155.03209,422.79605,0.7286413,0.7275038,0.7251952,0.7227042,0.66700363,0.6626288,0.65966654,0.62896705,0.5833782,0.57920146,0.5044903,0.42831165,0.5813468,0.5104816,0.5059548,0.66287386,0.72449476,0.72624004,0.7221925,0.6622424,0.6604708,0.65910983,0.603016,0.5820321,0.57893425,0.56093776,0.583688,0.5058745,0.4677241,0.5040428,0.5753503,0.7287309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.545204,62.492,61.792133,60.777153,59.693733,59.448353,59.16152,58.870464,58.738064,58.347435,58.110966,56.87523,57.631966,57.55403,57.58096,58.145103,59.96304,61.84199,61.011227,59.821938,58.994656,59.787567,58.93045,58.401566,57.951794,57.59266,58.183178,57.323486,57.23479,57.36716,57.698532,0.0,7992.0293,7617.9014,3175.864,3125.2976,2766.9917,2384.7722,1795.0862,1576.1144,1348.8984,814.7158,651.00024,436.3853,333.67453,103.22626,-25.425467,132.30035,-505.1617,-1004.7455,-1031.365,3052.4739,532.17224,211.92735,2052.1077,1351.7883,973.51434,-466.0757,-150.60603,-14.743265,314.78653,194.29811,31.550268,-119.79808,155.03214,422.7961,0.7506441,0.7494723,0.7458618,0.72242606,0.7191513,0.71779495,0.661354,0.65594876,0.6292884,0.5792495,0.5208972,0.43221825,0.5808482,0.56009257,0.5512791,0.71835214,0.7298887,0.7481326,0.7217682,0.7174579,0.6940671,0.6581163,0.6550449,0.58285916,0.57840973,0.5781991,0.65341485,0.5697644,0.4922067,0.5236344,0.5784096,0.7507392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54575,62.494263,61.79648,60.784397,59.67569,59.427486,59.13452,58.837288,58.701054,58.30668,58.07128,56.85423,57.48772,57.408794,57.47425,58.07067,59.9098,61.831432,61.020073,59.848274,59.089504,59.760014,58.8553,58.306942,57.85397,57.507896,58.163826,57.291473,57.136105,57.24756,57.545803,0.0,7986.806,7616.9023,3170.7563,3120.4739,2801.6846,2399.5269,1815.7069,1594.0864,1369.8683,818.9252,649.40564,432.80997,350.76904,103.933655,-41.073032,136.33475,-508.3332,-1017.00476,-1042.3014,3045.1384,527.9322,202.2624,2084.8462,1391.8153,992.71136,-467.86322,-147.62326,-26.077467,313.91675,195.83812,42.702618,-109.17398,146.46059,441.31882,0.750644,0.74947214,0.746949,0.744309,0.71913445,0.71759766,0.71399856,0.66468877,0.6520379,0.61759514,0.5726446,0.42952532,0.648864,0.5610545,0.54946727,0.71813184,0.7462923,0.7481276,0.7434713,0.71724486,0.715836,0.7129878,0.6542897,0.6504771,0.6039705,0.5801226,0.6535021,0.57447135,0.5431623,0.57314265,0.58589494,0.75073916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.54575,62.494263,61.79648,60.784397,59.675686,59.427486,59.13452,58.837288,58.701054,58.306675,58.071278,56.854225,57.48772,57.408794,57.47425,58.070667,59.909798,61.831432,61.020073,59.848274,59.0895,59.760014,58.8553,58.30694,57.85397,57.507893,58.163822,57.29147,57.136105,57.24756,57.5458,0.0,7986.807,7616.903,3170.7566,3120.474,2801.6846,2399.5269,1815.707,1594.0865,1369.8684,818.92523,649.40564,432.81,350.7691,103.93368,-41.073032,136.33478,-508.33322,-1017.0048,-1042.3014,3045.1387,527.93225,202.26244,2084.8464,1391.8154,992.7114,-467.86325,-147.62326,-26.077461,313.91678,195.83813,42.70262,-109.173996,146.46062,441.31888,0.7511349,0.7496127,0.74781114,0.744264,0.7408315,0.7392969,0.7142093,0.7104344,0.665652,0.647815,0.5725038,0.46424803,0.64916414,0.59607345,0.54650414,0.7394422,0.7463213,0.7488516,0.7434664,0.73882174,0.72094285,0.71277606,0.7090992,0.65015066,0.6476304,0.6463868,0.7013439,0.5795659,0.5326256,0.5725946,0.6466629,0.7512301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46653,61.16213,60.370445,59.224186,57.962345,57.671455,57.31676,56.95027,56.782158,56.32101,56.046986,54.59383,55.147083,54.99311,55.00051,55.873184,58.190174,60.401276,59.284542,57.826164,56.887386,57.714317,56.582893,55.89677,55.344814,54.98635,55.760155,54.650555,54.46483,54.591274,54.935547,0.0,8711.065,8320.133,3394.4392,3337.455,3004.3977,2614.2031,2013.1846,1784.9695,1534.5491,891.09216,704.9345,476.29388,412.0757,149.09503,-12.659374,167.44087,-575.8539,-1097.0519,-1122.8851,3469.9834,594.1321,226.90047,2347.8936,1570.43,1120.4175,-520.5561,-150.45302,16.343256,350.15765,223.00223,47.022884,-116.87177,158.2635,500.59097,0.7511348,0.74961215,0.7478371,0.74491346,0.740773,0.7392932,0.73551756,0.712493,0.70614135,0.65780574,0.63651574,0.49016902,0.6978922,0.61456877,0.59836537,0.7396605,0.7463949,0.7488601,0.7446831,0.73881775,0.7371008,0.73421854,0.70887023,0.7042462,0.64860344,0.64575,0.7072906,0.6433062,0.5773257,0.6330586,0.64597577,0.75123006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46653,61.162125,60.370445,59.224182,57.96234,57.671455,57.31676,56.950268,56.782158,56.32101,56.04698,54.59383,55.14708,54.993107,55.00051,55.873184,58.19017,60.401276,59.284542,57.826164,56.887386,57.714317,56.582893,55.89677,55.34481,54.98635,55.760155,54.65055,54.464825,54.59127,54.935547,0.0,8711.066,8320.133,3394.4395,3337.4553,3004.398,2614.2031,2013.1847,1784.9696,1534.5492,891.0922,704.9346,476.2939,412.07574,149.09505,-12.659373,167.4409,-575.85394,-1097.052,-1122.8853,3469.9836,594.13214,226.90048,2347.8938,1570.4302,1120.4175,-520.5561,-150.45303,16.343262,350.15768,223.00224,47.02289,-116.87179,158.26353,500.59103,0.6886909,0.6876158,0.68827534,0.7450091,0.74139327,0.7400551,0.73640573,0.7322436,0.7141587,0.70203304,0.64094543,0.4889475,0.7036395,0.6845168,0.64184713,0.740587,0.7151024,0.68648976,0.7447277,0.73973227,0.7381696,0.7347268,0.7309214,0.704372,0.70170057,0.6940625,0.72869766,0.6441673,0.59687454,0.6406789,0.70066994,0.68877095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33183,58.932655,57.95137,56.529903,54.9722,54.621628,54.197617,53.767406,53.57308,53.047657,52.745186,51.247498,51.57654,51.43594,51.442154,52.005077,54.732258,57.854965,56.700542,54.913757,53.852165,54.902004,53.62024,52.836994,52.147984,51.527817,52.634296,51.45965,51.297928,51.436436,51.807228,0.0,9837.044,9394.615,3811.6775,3748.663,3366.2976,2891.3647,2216.8855,1946.3464,1659.4537,956.1413,743.5433,484.121,458.99988,141.9597,-11.519032,132.14557,-628.8338,-1321.8405,-1355.1055,3809.6658,662.9928,242.47452,2526.465,1679.8682,1203.443,-586.7807,-202.27675,-43.19531,379.45416,229.96823,43.63716,-122.766754,164.73279,519.55975,0.68869084,0.6876157,0.68565834,0.6834312,0.72860605,0.7395715,0.73712814,0.732681,0.7278758,0.71121347,0.689083,0.55060256,0.7262462,0.6860612,0.6965825,0.736174,0.68488103,0.6864862,0.6833933,0.73993474,0.7388782,0.735569,0.7315068,0.72618574,0.7065603,0.6937692,0.7298945,0.6967923,0.6161964,0.68742925,0.7031368,0.6887709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33183,58.932655,57.95137,56.5299,54.9722,54.621628,54.197617,53.767406,53.57308,53.047653,52.745186,51.247498,51.57654,51.435936,51.44215,52.005074,54.732254,57.854965,56.700542,54.913757,53.852165,54.902004,53.62024,52.83699,52.14798,51.527813,52.634293,51.45965,51.297924,51.43643,51.807224,0.0,9837.045,9394.616,3811.6777,3748.6633,3366.2979,2891.365,2216.8857,1946.3466,1659.4539,956.14136,743.5433,484.121,458.9999,141.95972,-11.519032,132.14558,-628.8338,-1321.8406,-1355.1055,3809.666,662.9928,242.47453,2526.4653,1679.8683,1203.4431,-586.7807,-202.27675,-43.195305,379.4542,229.96825,43.637165,-122.76677,164.73282,519.5598,0.60986936,0.60895336,0.6089456,0.68251264,0.68058276,0.6789899,0.70738894,0.7340551,0.7298394,0.72432876,0.6950049,0.55752975,0.7269308,0.70763296,0.6289773,0.6792935,0.61529434,0.60849315,0.6836042,0.67875385,0.67875385,0.7284021,0.7328165,0.7269059,0.723963,0.723004,0.730894,0.7027277,0.6579631,0.6947582,0.72307795,0.6099322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14678,55.98458,54.707176,52.858288,50.83106,50.379173,49.827343,49.26191,49.009132,48.255104,47.80643,45.503666,46.8168,46.664295,46.6733,47.62015,51.194744,54.760017,53.12672,50.757397,49.434906,50.785873,49.20959,48.20245,47.361042,46.67401,47.83392,46.293293,46.138714,46.319473,46.808792,0.0,11225.239,10669.215,4394.9995,4320.415,3880.9082,3316.1528,2555.8137,2255.8694,1912.6307,1162.0602,919.96924,610.7075,482.78113,148.32582,-14.073799,174.98175,-727.7588,-1419.9059,-1451.8916,4353.4937,772.1137,273.0217,2912.8152,1878.3524,1378.431,-653.6321,-213.77466,-3.2486153,437.51846,266.23752,42.58575,-141.74622,191.34822,611.77954,0.6098693,0.6089526,0.6077844,0.606263,0.6223129,0.6672491,0.6769775,0.6785221,0.72949654,0.7254761,0.7175879,0.59755117,0.7276701,0.7108443,0.6775958,0.63678133,0.6064289,0.60849184,0.60528153,0.6715477,0.6784557,0.6761613,0.6779066,0.72839737,0.72529167,0.72435886,0.7250037,0.7193843,0.67254543,0.7171044,0.7243653,0.6099321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14678,55.984577,54.707176,52.858284,50.83106,50.379173,49.827343,49.261906,49.00913,48.255104,47.80643,45.503662,46.8168,46.66429,46.673298,47.62015,51.19474,54.760014,53.126717,50.757397,49.434902,50.78587,49.20959,48.202446,47.36104,46.674007,47.833916,46.293293,46.13871,46.31947,46.80879,0.0,11225.239,10669.216,4394.9995,4320.4155,3880.9084,3316.153,2555.814,2255.8696,1912.6309,1162.0602,919.9693,610.7075,482.78116,148.32585,-14.073798,174.98177,-727.75885,-1419.9059,-1451.8917,4353.494,772.1137,273.0217,2912.8154,1878.3525,1378.431,-653.6321,-213.77466,-3.2486093,437.5185,266.23752,42.58575,-141.74622,191.34825,611.77954,0.5344553,0.5338785,0.533424,0.5837122,0.6033964,0.60298336,0.6031393,0.67186856,0.67122775,0.7159301,0.71956205,0.6253113,0.68499154,0.71009266,0.7161623,0.6028448,0.5333191,0.53350115,0.6014052,0.60267174,0.60125035,0.60974115,0.6740309,0.6710251,0.7237459,0.72549206,0.6721731,0.72154355,0.6954081,0.718821,0.7251376,0.5345035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82753,50.631786,48.8898,46.366165,43.604767,42.997074,42.26245,41.52592,41.189087,40.21624,39.65923,36.79441,38.05725,37.856487,37.899597,39.537342,44.103672,48.958683,46.653442,43.443413,41.63325,43.41485,41.238434,39.856888,38.58512,37.89237,39.663685,37.608574,37.398342,37.59009,38.192883,0.0,13326.98,12707.868,5196.3687,5110.7183,4585.7437,3891.3887,2982.795,2601.986,2233.3223,1333.4601,1033.9312,687.1426,585.3098,172.06308,-32.780937,235.22456,-830.62915,-1677.5145,-1718.3859,5204.8555,909.6902,323.4496,3470.8667,2235.7822,1634.9598,-816.9623,-214.73479,11.369291,497.94647,311.0556,50.27773,-146.33643,214.15631,673.2421,0.53445524,0.5338782,0.53321594,0.5315557,0.53020304,0.54675907,0.60062486,0.5985133,0.62929523,0.6680962,0.71924406,0.67857575,0.66847324,0.66437876,0.7171389,0.5300605,0.5316136,0.53338975,0.5315514,0.54353094,0.59392446,0.60064256,0.59744936,0.6682954,0.6679272,0.6665063,0.60030866,0.7087462,0.69686943,0.72087103,0.66688514,0.53450346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82753,50.631786,48.8898,46.366165,43.604767,42.99707,42.262447,41.52592,41.189087,40.216236,39.65923,36.794407,38.05725,37.856487,37.899597,39.53734,44.103672,48.958683,46.653442,43.443413,41.633247,43.41485,41.238434,39.856888,38.58512,37.892365,39.66368,37.608574,37.39834,37.590088,38.19288,0.0,13326.981,12707.868,5196.3687,5110.7183,4585.7437,3891.3887,2982.795,2601.986,2233.3223,1333.4601,1033.9312,687.1426,585.3098,172.0631,-32.780937,235.22458,-830.62915,-1677.5145,-1718.386,5204.856,909.6902,323.4496,3470.867,2235.7822,1634.96,-816.9623,-214.73479,11.369295,497.9465,311.0556,50.27773,-146.33643,214.15634,673.2422,0.45017496,0.44972393,0.44925836,0.4641035,0.52992606,0.5296404,0.5271535,0.5454175,0.595949,0.59529805,0.66328424,0.69920903,0.59539264,0.6501032,0.6627888,0.5298474,0.44912457,0.44943142,0.46478462,0.52850807,0.52842736,0.52677256,0.5646713,0.5948617,0.59578985,0.6184349,0.59648836,0.6653491,0.6654943,0.6624791,0.605503,0.45020917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52909,45.586548,43.472073,40.417442,36.968464,36.20208,35.23216,34.24514,33.787407,32.46308,31.658245,27.654226,29.447676,29.03901,28.998236,30.790512,36.83526,43.338284,40.412857,36.286617,33.773457,36.298065,33.444736,31.558903,29.835495,28.88795,31.34279,28.535244,28.07969,28.334717,29.152328,0.0,15062.908,14402.275,5769.5454,5665.804,5170.6943,4410.7417,3465.6177,3047.5657,2635.5461,1575.0967,1261.2513,823.29553,698.03656,252.55974,31.809595,246.96008,-966.45044,-1964.2671,-2015.6277,5998.1416,1041.7734,386.14642,3949.9255,2587.8174,1934.0868,-962.64453,-254.30042,49.50838,578.7142,368.12726,76.33314,-170.69742,252.47054,821.6676,0.45017496,0.44969165,0.44865692,0.4482098,0.44685277,0.44699255,0.502327,0.5262621,0.5243369,0.5775517,0.59405774,0.70575976,0.53713644,0.6092061,0.5907548,0.4468191,0.44875008,0.44931212,0.44806275,0.44656023,0.45227093,0.5268621,0.52553,0.52526855,0.582917,0.5982275,0.52428776,0.59002775,0.6430567,0.60819525,0.5926253,0.45020917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52909,45.586544,43.47207,40.417442,36.968464,36.202076,35.23216,34.24514,33.787407,32.463078,31.658243,27.654224,29.447674,29.039007,28.998234,30.79051,36.835255,43.338284,40.412857,36.286617,33.773453,36.29806,33.444736,31.5589,29.835493,28.887949,31.342789,28.535242,28.079687,28.334715,29.152327,0.0,15062.908,14402.275,5769.5454,5665.804,5170.6943,4410.7417,3465.6177,3047.5657,2635.5461,1575.0968,1261.2513,823.2956,698.03656,252.55975,31.809595,246.9601,-966.45044,-1964.2671,-2015.6278,5998.142,1041.7734,386.14642,3949.9255,2587.8174,1934.0868,-962.64453,-254.30042,49.508385,578.71423,368.1273,76.33314,-170.69743,252.47057,821.6676,0.398298,0.39793977,0.39751095,0.3976457,0.44539037,0.44559434,0.44513035,0.44443214,0.48667535,0.52232444,0.5528184,0.69401205,0.52130497,0.52119917,0.536893,0.44574437,0.3974007,0.39769468,0.3984717,0.44597033,0.4456081,0.44528827,0.44389394,0.51840806,0.52244806,0.5502965,0.44889107,0.5248498,0.6218436,0.57958233,0.52244806,0.3983248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1277,39.047035,36.340515,32.42758,28.094536,27.170895,26.024027,24.859756,24.334541,22.969093,22.183765,18.39546,19.12348,18.643744,18.635887,21.759727,28.75529,36.411503,32.540104,27.39431,24.414999,27.37022,23.802345,21.474125,19.398811,18.465673,21.248821,17.49844,16.933453,17.315952,18.44314,0.0,17158.941,16369.167,6592.185,6476.3574,5848.7104,4878.4077,3793.828,3331.8303,2838.7058,1601.3181,1244.6522,799.0412,770.5217,275.3997,13.074798,333.35718,-1045.7717,-2145.2734,-2196.2349,6788.6494,1173.6918,423.3038,4468.0317,2919.7183,2167.17,-1064.2362,-252.2056,62.582,648.6688,430.42422,85.74291,-212.46346,300.26666,930.6607,0.39829797,0.3979204,0.3970836,0.39644203,0.39588222,0.3957214,0.40195104,0.44152692,0.4421426,0.44209468,0.519338,0.6484114,0.44213068,0.4527861,0.5409824,0.39553428,0.39706105,0.3976333,0.39688754,0.3954169,0.39538175,0.40906152,0.44279903,0.4417822,0.44165257,0.4805537,0.44275498,0.51985383,0.55993545,0.5189414,0.4424787,0.39832476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1277,39.04703,36.340515,32.42758,28.094534,27.170895,26.024025,24.859756,24.33454,22.969093,22.183764,18.395458,19.12348,18.643744,18.635885,21.759726,28.755287,36.411503,32.540104,27.39431,24.414997,27.370218,23.802343,21.474123,19.398811,18.465672,21.24882,17.49844,16.93345,17.31595,18.443138,0.0,17158.941,16369.167,6592.1855,6476.3574,5848.7104,4878.4077,3793.8281,3331.8303,2838.7058,1601.3182,1244.6522,799.0412,770.5217,275.3997,13.074798,333.35718,-1045.7717,-2145.2734,-2196.2349,6788.6494,1173.6918,423.3038,4468.032,2919.7185,2167.17,-1064.2362,-252.2056,62.582,648.6689,430.42422,85.74291,-212.46346,300.26666,930.6607,0.34964716,0.34936678,0.3490123,0.3489406,0.3868205,0.39302865,0.39341962,0.39344147,0.39554247,0.4374507,0.43935525,0.58045036,0.41761333,0.4391105,0.44825566,0.39293924,0.34904155,0.34916326,0.34905502,0.39460766,0.39456046,0.39460784,0.39298245,0.40248057,0.43568292,0.45782655,0.39296612,0.43998298,0.47951323,0.43894184,0.43821847,0.34966782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69594,32.112137,28.707928,23.785606,18.344198,17.13429,15.662947,14.210958,13.571215,11.835131,10.861367,6.4550786,7.2474146,6.8680778,6.884195,10.087834,19.403467,28.85307,24.215853,17.886028,13.754606,17.836662,13.479466,10.5200205,7.9521265,6.693746,10.052643,5.5088043,4.730163,5.1631966,6.5438986,0.0,19193.361,18253.773,7461.2593,7330.724,6614.1123,5644.0093,4340.114,3753.7922,3157.746,1823.0259,1397.9158,866.9727,855.40015,242.60503,-19.271017,337.92853,-1220.6805,-2403.4463,-2463.0686,7536.4185,1312.5546,505.03003,5005.023,3252.4292,2466.886,-1193.9347,-296.39883,66.49521,738.5319,477.42023,101.956154,-227.18681,335.0265,1077.5548,0.34964713,0.3493554,0.34887812,0.34830582,0.3477012,0.34751534,0.34787467,0.3755083,0.39097896,0.39097875,0.42758632,0.51188266,0.39097887,0.39097872,0.39706334,0.3473001,0.34866402,0.34912384,0.34866646,0.34689474,0.34698653,0.34689453,0.38195375,0.39176092,0.3911412,0.4126836,0.39153808,0.39249337,0.449907,0.4169162,0.39105827,0.3496678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69594,32.112137,28.707928,23.785606,18.344198,17.13429,15.662947,14.210957,13.571214,11.83513,10.861366,6.4550776,7.2474136,6.868077,6.884194,10.087833,19.403467,28.853067,24.21585,17.886028,13.754606,17.836662,13.4794655,10.52002,7.952126,6.6937456,10.052642,5.5088034,4.7301626,5.163196,6.5438976,0.0,19193.361,18253.773,7461.2593,7330.724,6614.1123,5644.0093,4340.114,3753.7922,3157.746,1823.0259,1397.9158,866.9727,855.40015,242.60503,-19.271017,337.92853,-1220.6805,-2403.4463,-2463.0686,7536.4185,1312.5546,505.03003,5005.023,3252.4292,2466.886,-1193.9347,-296.39883,66.49521,738.5319,477.42023,101.956154,-227.18681,335.0265,1077.5548,0.3125879,0.3123611,0.31213343,0.31198886,0.33028963,0.3404128,0.34560934,0.34560475,0.3455868,0.36258358,0.38859233,0.4575964,0.34856236,0.38797697,0.3889948,0.33625162,0.3120227,0.31221035,0.31203353,0.34249854,0.3457339,0.3463874,0.34608474,0.34494683,0.3526766,0.3826212,0.3447332,0.3895035,0.40393046,0.38880542,0.3586119,0.3126044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3805,27.104229,23.34529,17.915024,11.852661,10.521618,8.909074,7.3077,6.5942316,4.665596,3.6869512,0.058954004,0.32071406,0.050556023,0.06437115,2.0995839,12.05947,23.235947,18.183897,9.17003,4.535161,11.40593,7.057089,4.0929084,1.1156374,0.042975012,4.06721,0.14408697,0.016280262,0.12630755,0.82182807,0.0,20570.256,19516.443,7871.486,7729.9487,7011.5186,5942.421,4560.265,3957.6196,3349.3052,1929.5576,1401.6954,780.60236,851.7209,201.97905,-17.732244,264.50577,-1265.562,-2631.4348,-2701.8584,8049.337,1588.5881,537.38,5171.604,3249.06,2469.0159,-1293.2073,-271.9137,20.42361,715.41034,441.01816,38.429447,-108.417015,231.3585,969.7685,0.3125879,0.31235394,0.31197694,0.31151566,0.3109967,0.31083918,0.3106263,0.31527495,0.34065202,0.3434432,0.34707797,0.43133348,0.3433845,0.35369763,0.34308782,0.31074873,0.3117974,0.31216925,0.31091565,0.31061295,0.31053096,0.3105011,0.31489745,0.3438611,0.34386718,0.35140944,0.33483896,0.34258536,0.36777085,0.34322193,0.343868,0.3126044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3805,27.104229,23.34529,17.915024,11.852661,10.521618,8.909074,7.3077,6.5942316,4.665596,3.6869512,0.058954004,0.32071406,0.050556023,0.06437115,2.0995839,12.05947,23.235947,18.183897,9.17003,4.535161,11.40593,7.057089,4.0929084,1.1156374,0.042975012,4.06721,0.14408697,0.016280262,0.12630755,0.82182807,0.0,20570.256,19516.443,7871.486,7729.9487,7011.5186,5942.421,4560.265,3957.6196,3349.3052,1929.5576,1401.6954,780.60236,851.7209,201.97905,-17.732243,264.50577,-1265.562,-2631.4348,-2701.8584,8049.337,1588.5881,537.38,5171.604,3249.06,2469.0159,-1293.2073,-271.9137,20.42361,715.41034,441.01816,38.429447,-108.417015,231.3585,969.7685,0.2916655,0.2914738,0.29122382,0.29104045,0.29795334,0.30464223,0.30908477,0.3090564,0.30901718,0.30995226,0.341215,0.3836686,0.30900174,0.34592253,0.34185147,0.30161205,0.29113105,0.29133883,0.29106188,0.3020818,0.30743295,0.31008485,0.30856836,0.3085873,0.3085941,0.315956,0.3085627,0.34149247,0.35227013,0.34122106,0.3100595,0.29167986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26027,25.258512,21.428139,15.901538,9.782677,8.4617815,6.941313,5.490771,4.869841,3.2039332,2.4195786,0.031045092,0.06620571,0.010335214,0.016190618,0.74015284,9.764079,21.264608,15.758609,7.0328417,1.8318114,9.145173,5.039379,2.5591805,0.09512648,0.004664993,2.311165,0.038253743,0.0015016709,0.009460681,0.07281336,0.0,21074.787,19963.549,7951.9067,7803.694,7046.7266,5917.9136,4417.767,3751.7705,3107.2615,1782.8586,1243.8184,622.88586,737.3847,86.24636,-11.154978,151.37418,-1199.8903,-2672.3606,-2748.8867,8327.632,1560.9674,571.88324,5103.436,3149.7173,2242.443,-1167.6183,-71.53488,14.623855,688.4087,328.443,19.60653,-26.254295,63.45066,836.2674,0.2916655,0.29146135,0.29112658,0.29070896,0.29023784,0.29008445,0.28983545,0.2900471,0.30339217,0.30698344,0.30714864,0.3777387,0.30696413,0.32284623,0.30697858,0.29022056,0.2909853,0.29130423,0.29043648,0.29009393,0.28996024,0.28984672,0.29028392,0.3078553,0.30722553,0.3122196,0.29979986,0.30672088,0.3344553,0.30782008,0.30671278,0.29167986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26027,25.258512,21.428139,15.901538,9.782677,8.4617815,6.941313,5.490771,4.869841,3.2039332,2.4195786,0.031045092,0.06620571,0.010335214,0.016190618,0.74015284,9.764079,21.264608,15.758609,7.0328417,1.8318114,9.145173,5.039379,2.5591805,0.09512648,0.004664993,2.311165,0.038253743,0.0015016709,0.009460681,0.07281336,0.0,21074.787,19963.549,7951.9067,7803.694,7046.7266,5917.9136,4417.767,3751.7705,3107.2615,1782.8586,1243.8184,622.88586,737.3847,86.24636,-11.154978,151.37418,-1199.8903,-2672.3606,-2748.8867,8327.632,1560.9674,571.88324,5103.436,3149.7173,2242.443,-1167.6183,-71.53488,14.623855,688.4087,328.443,19.60653,-26.254295,63.45066,836.2674,0.28468335,0.28449357,0.28421855,0.28403884,0.2855523,0.28782812,0.28830153,0.28835887,0.2882785,0.28821558,0.3050923,0.3369977,0.28822732,0.31358024,0.30506596,0.28729406,0.28411943,0.28435293,0.2840276,0.28681967,0.2881946,0.28836125,0.28830102,0.2882356,0.28833148,0.31461552,0.28824744,0.3060217,0.33639637,0.3048111,0.28835118,0.28469703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.190506,23.997253,19.94357,14.105601,7.98354,6.72073,5.304433,3.9555283,3.4030395,1.9122152,1.2665452,0.013162982,0.04735937,0.004705022,0.006188983,0.3137517,8.343581,19.967005,14.608242,4.861821,0.07009215,8.129073,4.1838045,2.1023653,0.07875004,0.0026150332,2.3191636,0.044824403,0.001236896,0.0064428896,0.05192879,0.0,21362.88,20267.37,8198.964,8038.096,7048.716,5775.9478,4251.67,3607.457,2917.3713,1679.1047,1119.772,439.73874,607.5395,74.54997,-5.315963,95.34666,-1126.6046,-2687.7424,-2762.3655,8275.002,1657.0446,547.1249,5047.227,3082.6145,2039.945,-1049.8386,-65.17578,7.7711477,630.63214,328.55438,21.498138,-20.876438,53.057003,753.5994,0.28468335,0.28448853,0.284164,0.2837558,0.28326273,0.2830941,0.2827943,0.2828003,0.28644133,0.28644508,0.28644276,0.33489802,0.28644598,0.3014977,0.30316523,0.28297943,0.28402966,0.2843377,0.2837708,0.28321704,0.28305888,0.28275886,0.282943,0.28650302,0.28650105,0.29554358,0.28512657,0.28642762,0.33480847,0.30291197,0.28650564,0.28469703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.190506,23.997253,19.94357,14.105601,7.98354,6.72073,5.304433,3.9555283,3.4030395,1.9122152,1.2665452,0.013162982,0.04735937,0.004705022,0.006188983,0.3137517,8.343581,19.967005,14.608242,4.861821,0.07009215,8.129073,4.1838045,2.1023653,0.07875004,0.0026150332,2.3191636,0.044824403,0.001236896,0.0064428896,0.05192879,0.0,21362.88,20267.37,8198.964,8038.096,7048.716,5775.9478,4251.67,3607.457,2917.3713,1679.1047,1119.772,439.73874,607.5395,74.54997,-5.315963,95.34666,-1126.6046,-2687.7424,-2762.3655,8275.002,1657.0446,547.1249,5047.227,3082.6145,2039.945,-1049.8386,-65.17578,7.7711477,630.63214,328.55438,21.498138,-20.876438,53.057003,753.5994,0.2808444,0.28065842,0.2803864,0.28015885,0.2802944,0.28146443,0.28161037,0.2815105,0.2813883,0.28131637,0.28465894,0.31065935,0.28132778,0.2903116,0.30127636,0.28173688,0.28028113,0.2805179,0.28018183,0.2815302,0.281543,0.2817459,0.2813757,0.2811363,0.28122467,0.28981367,0.28126442,0.28464305,0.3369575,0.30102468,0.28137615,0.28085768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.087425,22.663538,18.559921,12.675388,6.406263,5.1013927,3.7502537,2.5451143,2.0797603,0.7309476,0.25541607,0.0022719766,0.029066676,0.0025734585,0.0018247807,0.08614048,7.2243705,18.672474,13.0088005,3.5413775,0.0464645,6.652816,3.2038612,1.5615842,0.05211254,0.0015123826,1.3055528,0.019150557,0.00052330643,0.0038888352,0.040270153,0.0,21782.572,20577.15,8253.341,8072.6523,7139.644,5879.038,4144.9106,3394.4822,2659.153,1590.7549,949.3064,185.38657,465.68118,57.645973,3.6740565,47.406307,-1057.2343,-2665.7761,-2747.8308,8400.646,1631.2611,461.40494,4995.184,2866.7617,1794.93,-896.1577,-52.27335,2.0843625,602.9999,241.53473,13.584436,-16.495346,47.02922,641.4272,0.2808444,0.28065503,0.28034422,0.2799492,0.27946702,0.27930033,0.2789995,0.27881595,0.27935207,0.27957073,0.27962568,0.2994786,0.27955073,0.28638923,0.2840396,0.27918276,0.28020447,0.28050697,0.27994066,0.2794149,0.27924296,0.2789343,0.2792348,0.279483,0.2795323,0.28495443,0.27933404,0.2794881,0.32791638,0.29914916,0.2795313,0.28085768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.087425,22.663538,18.559921,12.675388,6.406263,5.1013927,3.7502537,2.5451143,2.0797603,0.7309476,0.25541607,0.0022719766,0.029066676,0.0025734585,0.0018247807,0.08614048,7.2243705,18.672474,13.0088005,3.5413775,0.0464645,6.652816,3.2038612,1.5615842,0.05211254,0.0015123826,1.3055528,0.019150557,0.00052330643,0.0038888352,0.040270153,0.0,21782.572,20577.15,8253.341,8072.6523,7139.644,5879.038,4144.9106,3394.4822,2659.153,1590.7549,949.3064,185.38657,465.68118,57.645973,3.6740565,47.406307,-1057.2343,-2665.7761,-2747.8308,8400.646,1631.2611,461.40494,4995.184,2866.7617,1794.93,-896.1577,-52.27335,2.0843625,602.9999,241.53473,13.584436,-16.495346,47.02922,641.4272,0.2754335,0.2752544,0.2749918,0.2747766,0.274999,0.27717498,0.27761975,0.27762428,0.27753854,0.2775634,0.27773538,0.2976127,0.27754465,0.27777562,0.28166935,0.27831417,0.2748863,0.2751168,0.2747964,0.27671248,0.27776864,0.27799046,0.27761036,0.2775073,0.27755126,0.27962193,0.27756947,0.2776428,0.31500432,0.28407815,0.27758822,0.27544633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.073586,22.43552,18.276012,12.322521,5.99237,4.7091937,3.3817313,2.1967897,1.7623698,0.5378145,0.10603864,0.00093114044,0.02067471,0.0015497314,0.0010899963,0.061793562,6.805839,18.409687,12.801355,3.5023887,0.04769765,6.7196054,3.21818,1.5477455,0.04204835,0.0009101239,1.5221423,0.027250525,0.00056798046,0.0034375817,0.034697276,0.0,21838.416,20630.656,8313.851,8123.5938,7177.0874,5826.061,4105.532,3363.644,2562.1987,1509.8699,901.0957,115.33427,426.37357,48.34448,2.8291814,39.699715,-1025.2988,-2685.2974,-2760.7314,8390.977,1615.5239,458.53003,4877.632,2890.2295,1811.4823,-894.94696,-46.744965,1.5478958,593.819,261.94046,16.493668,-15.13489,43.329937,639.54297,0.2754335,0.2752506,0.27494782,0.27456248,0.27410334,0.27394685,0.27366278,0.27349347,0.27586463,0.27585396,0.27591628,0.29575843,0.2758531,0.27597314,0.2804654,0.27373412,0.27480567,0.27510464,0.27455992,0.27403802,0.27384758,0.2737319,0.27408153,0.27581683,0.2758503,0.27782348,0.27585456,0.27592885,0.30791798,0.27944008,0.2758583,0.27544633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.073586,22.43552,18.276012,12.322521,5.99237,4.7091937,3.3817313,2.1967897,1.7623698,0.53781456,0.106038645,0.00093114044,0.020674745,0.0015500104,0.0010898572,0.061793555,6.805839,18.409687,12.801355,3.5023887,0.04769765,6.7196054,3.21818,1.5477455,0.04204835,0.0009100805,1.5221423,0.027250525,0.00056798046,0.0034375817,0.034697276,0.0,21838.416,20630.656,8313.851,8123.5938,7177.0874,5826.061,4105.532,3363.644,2562.1987,1509.8699,901.0957,115.33427,426.37357,48.344147,2.8250887,39.699764,-1025.2988,-2685.2974,-2760.7314,8390.977,1615.5239,458.53003,4877.632,2890.2295,1811.4823,-894.94696,-46.74499,1.5466919,593.819,261.94046,16.493668,-15.13489,43.329937,639.54297,0.27472922,0.27454987,0.27427614,0.273964,0.27356845,0.2734217,0.2730419,0.27262604,0.27226233,0.27223822,0.27416858,0.2939157,0.2722387,0.2742173,0.27862993,0.2736096,0.27415317,0.27441072,0.27395448,0.27349022,0.27330133,0.27249247,0.27240074,0.27227,0.2728063,0.27573287,0.27232075,0.27420968,0.30206752,0.27769902,0.2740917,0.27474198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074425,22.037941,17.87861,11.90688,5.508585,4.2348084,2.884435,1.8080428,1.4145668,0.38505232,0.08176751,0.000588406,0.015963407,0.0010357086,0.0009833905,0.059208885,5.980126,17.862999,12.36162,3.2404299,0.03826374,6.2638783,2.948152,1.417873,0.043635324,0.0009555997,1.2588667,0.015739823,0.00045912177,0.0036313834,0.034872856,0.0,21835.01,20729.883,8313.657,8137.023,7218.7026,5802.976,4143.642,3193.5933,2428.8423,1374.8519,744.6246,100.31847,378.7429,42.29053,0.87639594,38.816257,-955.7094,-2719.9722,-2815.48,8410.781,1598.7732,440.11676,4884.5527,2806.426,1727.7622,-851.8715,-47.68274,0.56552577,581.8435,237.11287,12.206816,-15.976918,43.316296,609.24915,0.27472922,0.27454728,0.27424714,0.27386004,0.27333307,0.27313614,0.2726472,0.27210766,0.27153543,0.27107325,0.27130243,0.29208446,0.27111852,0.2725088,0.27689245,0.27223888,0.2741056,0.27440232,0.27383855,0.27324337,0.27299863,0.2725306,0.27239117,0.2706769,0.2706527,0.27233732,0.2708015,0.27229157,0.30018547,0.27247825,0.27063623,0.27474198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.074425,22.037941,17.87861,11.90688,5.508585,4.2348084,2.884435,1.8080428,1.4145668,0.38505232,0.08176751,0.000588406,0.015963407,0.0010357018,0.0009833933,0.059208885,5.980126,17.862999,12.36162,3.2404299,0.03826374,6.2638783,2.948152,1.417873,0.043635324,0.00095560285,1.2588667,0.015739823,0.00045912177,0.0036313834,0.034872856,0.0,21835.01,20729.883,8313.657,8137.023,7218.7026,5802.976,4143.642,3193.5933,2428.8423,1374.8519,744.6246,100.31847,378.7429,42.290543,0.87653565,38.816254,-955.7094,-2719.9722,-2815.48,8410.781,1598.7732,440.11676,4884.5527,2806.426,1727.7622,-851.8715,-47.682735,0.5656071,581.8435,237.11287,12.206816,-15.976918,43.316296,609.24915,0.27477208,0.2745908,0.27428836,0.27389154,0.2733292,0.27311277,0.27255404,0.27187228,0.27111712,0.27038032,0.269545,0.28737444,0.27045816,0.27081093,0.27445367,0.27227172,0.27415168,0.27444825,0.2740239,0.2733317,0.27206758,0.27219638,0.27155676,0.2708468,0.27069646,0.2697317,0.2707564,0.26899007,0.29279265,0.27078056,0.26932257,0.2747848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06272,22.480616,18.357214,12.47055,6.0807247,4.7360244,3.3799903,2.1912947,1.7427809,0.56855434,0.1324914,0.0011903984,0.019924639,0.0013318406,0.0012024232,0.064410575,5.771593,18.178377,12.969472,2.7666826,0.029153874,6.7064495,3.230222,1.5634869,0.036385715,0.0006386957,1.50125,0.019682847,0.00045969593,0.0036158427,0.036252625,0.0,21882.145,20616.688,8274.805,8074.23,7213.5405,5975.2656,4153.0117,3369.3943,2606.753,1476.0396,905.91565,130.05789,423.87717,47.613384,1.4242035,40.575924,-936.92377,-2784.082,-2861.513,8332.951,1698.4984,404.39417,4955.6016,2878.9802,1809.3148,-901.794,-43.330566,2.8667986,594.2961,260.6772,13.8173895,-15.933043,44.35039,642.77374,0.27477208,0.27459094,0.27429014,0.27389774,0.27334,0.27312464,0.2725561,0.27126855,0.27102858,0.26906574,0.26796573,0.28010595,0.2691327,0.26768053,0.27274373,0.27249405,0.27415466,0.27444875,0.27388692,0.2733193,0.27308202,0.27259734,0.27243635,0.27043065,0.2691217,0.26966637,0.2704243,0.26731414,0.29046994,0.26909345,0.26909724,0.2747848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06272,22.480616,18.357214,12.47055,6.0807247,4.7360244,3.3799903,2.1912947,1.7427809,0.56855434,0.1324914,0.0011903984,0.019924622,0.0013317077,0.0012025377,0.064410575,5.771593,18.178377,12.969472,2.7666826,0.029153874,6.7064495,3.230222,1.5634869,0.03638572,0.0006387046,1.50125,0.019682847,0.00045969593,0.0036158427,0.036252625,0.0,21882.145,20616.688,8274.805,8074.23,7213.5405,5975.2656,4153.0117,3369.3943,2606.753,1476.0396,905.91565,130.05789,423.87717,47.613544,1.4265492,40.575886,-936.92377,-2784.082,-2861.513,8332.951,1698.4984,404.39417,4955.6016,2878.9802,1809.3148,-901.794,-43.330563,2.867126,594.2961,260.6772,13.8173895,-15.933043,44.35039,642.77374,0.27418026,0.27400073,0.2737222,0.27339646,0.27297094,0.2728135,0.2723633,0.2718349,0.27144474,0.2694147,0.26747376,0.27345833,0.2694328,0.26601276,0.2712323,0.27288663,0.27361032,0.27386573,0.27338153,0.2729075,0.2726746,0.2726828,0.27189857,0.27070475,0.27066836,0.2705539,0.27081287,0.26738432,0.29018477,0.2674169,0.26950237,0.27419293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.087845,22.778019,18.552437,12.499274,6.101443,4.8168993,3.4519029,2.260777,1.8133776,0.5893456,0.14486028,0.0011181398,0.02202128,0.001847234,0.0011694783,0.05397672,5.942016,18.438755,13.625325,3.665145,0.047966495,7.4718013,3.7188773,1.8314813,0.052864023,0.0009727687,1.861429,0.024694886,0.0006809166,0.004587329,0.04471137,0.0,21780.896,20548.604,8384.901,8196.749,7218.42,5829.4106,4167.8105,3373.112,2603.2537,1509.5215,915.32184,136.57327,432.8955,49.758766,3.4829085,36.82212,-952.8403,-2794.9634,-2874.7842,8161.882,1676.57,470.0518,4908.63,3000.5334,1934.9507,-979.17523,-52.989365,1.6240069,618.84344,292.74835,15.581421,-17.877632,49.582695,699.6216,0.27418026,0.27399853,0.27369753,0.27330804,0.27277923,0.27258462,0.27208292,0.2714985,0.27086526,0.2703317,0.2677139,0.2691212,0.27038458,0.26569688,0.26954326,0.2721154,0.27357307,0.27385896,0.2732836,0.27270952,0.2724275,0.27113637,0.27108952,0.27090856,0.27032843,0.27175084,0.27104062,0.26718006,0.28837207,0.26575074,0.26902515,0.27419293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.087845,22.778019,18.552437,12.499274,6.101443,4.8168993,3.4519029,2.260777,1.8133776,0.5893456,0.14486028,0.0011181398,0.022021286,0.0018472648,0.0011694662,0.05397672,5.942016,18.438755,13.625325,3.665145,0.047966495,7.4718013,3.7188773,1.8314813,0.052864023,0.0009727633,1.861429,0.024694886,0.0006809166,0.004587329,0.04471137,0.0,21780.896,20548.604,8384.901,8196.749,7218.42,5829.4106,4167.8105,3373.112,2603.2537,1509.5215,915.32184,136.57327,432.8955,49.758728,3.4825227,36.82213,-952.8403,-2794.9634,-2874.7842,8161.882,1676.57,470.0518,4908.63,3000.5334,1934.9507,-979.17523,-52.98937,1.6238475,618.84344,292.74835,15.581421,-17.877632,49.582695,699.6216,0.2754547,0.27527264,0.27500004,0.27472344,0.27427062,0.27244833,0.27183133,0.27123883,0.27054724,0.26981342,0.2689875,0.26744443,0.26991737,0.265994,0.2669296,0.27162346,0.2748418,0.2751365,0.2747783,0.2731395,0.2716201,0.2713382,0.27126127,0.26987132,0.26946363,0.27049476,0.27122927,0.26745242,0.27338466,0.26233616,0.26939967,0.27546751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
