pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.10554,23.038462,18.991278,13.180408,7.0019045,5.723662,4.384665,3.115568,2.6322749,1.2097299,0.61326396,0.0057072444,0.028533734,0.0027180002,0.0015499922,0.07091132,6.417778,18.732916,13.645157,3.554238,0.043080762,7.315972,3.6537213,1.7984757,0.04858626,0.0012328051,1.6091553,0.023229012,0.0007590785,0.0061876057,0.057616796,0.0,21709.34,20487.742,8191.8633,8017.928,7083.731,5813.9536,4124.7554,3490.5967,2714.0215,1637.1332,1072.8563,297.42682,529.7618,56.845272,4.671314,42.66312,-992.2396,-2772.9585,-2862.701,8277.046,1688.417,462.56168,4983.8003,2961.1692,1917.0831,-970.60364,-50.434704,2.1015553,624.56506,270.43634,15.032207,-21.353642,56.6944,689.8568,0.2754547,0.2752715,0.27497306,0.27458933,0.2740635,0.27386636,0.27344632,0.27317184,0.2695262,0.26916382,0.26731157,0.26577812,0.26925322,0.26718032,0.2640645,0.27298042,0.27484512,0.27513194,0.27455872,0.27404347,0.27383664,0.27371895,0.27289504,0.26952878,0.2695121,0.26888475,0.26995635,0.26768938,0.2702282,0.26244578,0.26950517,0.27546751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10554,23.038462,18.991278,13.180408,7.0019045,5.723662,4.384665,3.115568,2.6322749,1.2097299,0.61326396,0.0057072444,0.028533734,0.0027180002,0.0015499922,0.07091132,6.417778,18.732916,13.645157,3.554238,0.043080762,7.315972,3.6537213,1.7984757,0.04858626,0.0012328051,1.6091553,0.023229012,0.0007590785,0.0061876057,0.057616796,0.0,21709.34,20487.742,8191.8633,8017.928,7083.731,5813.9536,4124.7554,3490.5967,2714.0215,1637.1332,1072.8563,297.42682,529.7618,56.845272,4.671314,42.66312,-992.2396,-2772.9585,-2862.701,8277.046,1688.417,462.56168,4983.8003,2961.1692,1917.0831,-970.60364,-50.434704,2.1015553,624.56506,270.43634,15.032207,-21.353642,56.6944,689.8568,0.27636257,0.27617955,0.27590165,0.2756188,0.27518305,0.27356166,0.27302414,0.27254772,0.2721194,0.2715901,0.26734614,0.2641222,0.27192587,0.26551566,0.26264897,0.27365282,0.2758041,0.27604264,0.27568838,0.27486637,0.2729079,0.27226204,0.27219608,0.2719745,0.27165517,0.2694878,0.27213028,0.26793122,0.26816878,0.26185116,0.26923427,0.27637547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16726,23.789835,19.746016,13.925142,7.591023,6.232507,4.773807,3.4361873,2.9139552,1.4518108,0.8462052,0.008272771,0.03506354,0.0028958048,0.0021490995,0.08884132,8.698097,19.879599,14.321151,4.1766896,0.06267303,7.960217,4.0019293,1.9859992,0.06459166,0.0016913374,2.2491095,0.03214342,0.00096027664,0.0060091163,0.051097576,0.0,21458.117,20313.986,8188.183,8025.3784,7179.5166,6008.3345,4319.9365,3591.1296,2829.987,1661.5851,1081.7019,353.80997,559.29065,64.014694,3.6688273,48.12318,-1169.7963,-2632.0735,-2717.6414,8312.844,1693.2485,503.8801,4997.284,3088.103,2005.0231,-1020.8665,-58.79045,2.5619402,624.8186,324.05283,17.941896,-20.53376,52.80618,730.36584,0.27636257,0.27617827,0.27587187,0.27547887,0.27494538,0.27474913,0.2743312,0.2740616,0.27087757,0.27070966,0.27013633,0.25980428,0.27076486,0.26564965,0.26101252,0.2744311,0.27574855,0.27603763,0.27547196,0.27492148,0.27468595,0.27413663,0.27400708,0.27057305,0.27051052,0.27178887,0.27154094,0.26730573,0.26782578,0.26250267,0.27046654,0.27637547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16726,23.789835,19.746016,13.925142,7.591023,6.232507,4.773807,3.4361873,2.9139552,1.4518108,0.8462052,0.008272771,0.03506354,0.0028958048,0.0021490995,0.08884132,8.698097,19.879599,14.321151,4.1766896,0.06267303,7.960217,4.0019293,1.9859992,0.06459166,0.0016913374,2.2491095,0.03214342,0.00096027664,0.0060091163,0.051097576,0.0,21458.117,20313.986,8188.183,8025.3784,7179.5166,6008.3345,4319.9365,3591.1296,2829.987,1661.5851,1081.7019,353.80997,559.29065,64.014694,3.6688273,48.12318,-1169.7963,-2632.0735,-2717.6414,8312.844,1693.2485,503.8801,4997.284,3088.103,2005.0231,-1020.8665,-58.79045,2.5619402,624.8186,324.05283,17.941896,-20.53376,52.80618,730.36584,0.27959797,0.27941027,0.27912423,0.27881837,0.27735502,0.27565667,0.27358636,0.2733028,0.27295905,0.2726073,0.26893064,0.25766644,0.27279037,0.2687055,0.25887185,0.275147,0.27900887,0.27926308,0.27890375,0.27655587,0.27431557,0.2738678,0.27353704,0.27225327,0.27222565,0.2702429,0.27236035,0.26880106,0.26076788,0.26266977,0.27186844,0.27961117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20672,24.434496,20.414186,14.606714,8.267534,6.9483256,5.516178,4.183172,3.6256633,2.0481298,1.3832506,0.017214047,0.053749442,0.0060547595,0.006965902,0.3752345,9.37944,20.547913,15.181957,4.89912,0.07633125,8.760097,4.772238,2.394009,0.083964914,0.0023485061,2.4378278,0.036016475,0.0012908899,0.009111888,0.08537915,0.0,21296.229,20160.455,8162.447,8015.3965,7182.6133,5913.8325,4277.297,3584.4358,2931.6553,1731.1506,1137.6388,460.657,628.37427,79.18429,-4.0850706,105.08648,-1198.4736,-2630.4172,-2708.753,8209.838,1705.6809,549.037,5023.0728,3100.5386,2192.1812,-1127.6282,-67.668915,8.923899,660.0768,338.37277,19.015177,-26.007488,70.13619,803.4386,0.27959797,0.2794099,0.27909964,0.27870113,0.2781913,0.2780126,0.27767587,0.27709383,0.27201107,0.27155617,0.27114877,0.2557913,0.27163017,0.26719105,0.258392,0.27765635,0.278952,0.27926,0.27869633,0.27817318,0.27797243,0.2776748,0.27700073,0.27206442,0.27203196,0.2719806,0.2727975,0.27070904,0.26019892,0.26284176,0.27070525,0.27961117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20672,24.434496,20.414186,14.606714,8.267534,6.9483256,5.516178,4.183172,3.6256633,2.0481298,1.3832506,0.017214047,0.053749442,0.0060547595,0.006965902,0.3752345,9.37944,20.547913,15.181957,4.89912,0.07633125,8.760097,4.772238,2.394009,0.083964914,0.0023485061,2.4378278,0.036016475,0.0012908899,0.009111888,0.08537915,0.0,21296.229,20160.455,8162.447,8015.3965,7182.6133,5913.8325,4277.297,3584.4358,2931.6553,1731.1506,1137.6388,460.657,628.37427,79.18429,-4.0850706,105.08648,-1198.4736,-2630.4172,-2708.753,8209.838,1705.6809,549.037,5023.0728,3100.5386,2192.1812,-1127.6282,-67.668915,8.923899,660.0768,338.37277,19.015177,-26.007488,70.13619,803.4386,0.28172332,0.28153327,0.28124675,0.2809494,0.27976727,0.2784544,0.2767832,0.27654558,0.27623144,0.27604675,0.2696919,0.2563022,0.2760725,0.2694642,0.2539998,0.27822584,0.28113165,0.2813853,0.2810255,0.27904606,0.2773814,0.27711517,0.27590716,0.27582526,0.27579826,0.27397275,0.2758848,0.2705553,0.25843212,0.26476726,0.27480987,0.2817367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.269424,25.443853,21.642033,16.162981,10.151028,8.815324,7.266175,5.7896404,5.160773,3.4923127,2.6736634,0.03249399,0.07994598,0.00914452,0.011011549,0.46155444,8.7853565,21.163141,16.107002,5.641465,0.09313077,9.36668,5.1366463,2.6734166,0.22690266,0.0076841475,2.616723,0.049800426,0.0017189912,0.009380454,0.07961442,0.0,21036.717,19918.29,7919.8438,7767.3696,6979.978,5953.6484,4462.568,3787.9229,3128.647,1784.3331,1272.894,657.6361,760.0634,98.0123,-6.017707,117.1741,-1148.6909,-2780.5664,-2853.773,8250.148,1721.9783,592.19635,5156.074,3200.8274,2234.1458,-1163.123,-115.36778,7.4769278,683.82404,350.74063,22.6679,-25.719679,67.08363,855.5887,0.28172332,0.28153238,0.28121886,0.28081754,0.2803068,0.28012535,0.27968895,0.2793821,0.27528492,0.2748059,0.27454758,0.2591064,0.27489516,0.26797974,0.2506715,0.27977878,0.28107044,0.28138086,0.28052807,0.2801962,0.28005117,0.27990502,0.27928582,0.27529883,0.27493072,0.2772668,0.27626935,0.27423617,0.25906017,0.2636653,0.27476573,0.2817367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.269424,25.443853,21.642033,16.162981,10.151028,8.815324,7.266175,5.7896404,5.160773,3.4923127,2.6736634,0.03249399,0.07994598,0.00914452,0.011011549,0.46155444,8.7853565,21.163141,16.107002,5.641465,0.09313077,9.36668,5.1366463,2.6734166,0.22690266,0.0076841475,2.616723,0.049800426,0.0017189912,0.009380454,0.07961442,0.0,21036.717,19918.29,7919.8438,7767.3696,6979.978,5953.6484,4462.568,3787.9229,3128.647,1784.3331,1272.894,657.6361,760.0634,98.0123,-6.017707,117.1741,-1148.6909,-2780.5664,-2853.773,8250.148,1721.9783,592.19635,5156.074,3200.8274,2234.1458,-1163.123,-115.36778,7.4769278,683.82404,350.74063,22.6679,-25.719679,67.08363,855.5887,0.2851985,0.2850032,0.28470314,0.2843666,0.28254056,0.28077334,0.27887598,0.27862078,0.27824008,0.2779406,0.2729788,0.2622334,0.27802038,0.27190578,0.2526585,0.28097206,0.28460917,0.28485987,0.28448412,0.28206718,0.28062564,0.27841693,0.27836415,0.27819225,0.27800375,0.27542278,0.2783089,0.27383897,0.25696123,0.26555508,0.27797,0.28521225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.280556,25.724676,21.832716,16.22515,10.08944,8.771634,7.2862496,5.835157,5.2438517,3.650452,2.8703873,0.04718163,0.07856699,0.013822914,0.03262232,1.2297857,10.713755,21.852705,16.593964,7.379547,2.8655305,9.922411,5.6290703,3.0211346,0.41327456,0.020490779,3.2160668,0.056535013,0.0042804116,0.032139845,0.24945632,0.0,20990.363,19848.838,8020.6895,7865.2197,7057.1953,5910.438,4362.4287,3752.54,3026.3154,1740.5303,1240.1403,681.7346,766.85956,93.39153,-20.941315,198.60887,-1232.5419,-2626.6606,-2703.249,8151.2915,1607.5759,529.76825,5127.603,3226.6047,2304.083,-1203.9327,-158.06758,15.03412,681.4348,392.36978,23.709871,-51.64142,123.44968,886.7864,0.2851985,0.28500286,0.28467578,0.28425583,0.28372237,0.28353852,0.2831994,0.28274402,0.27791768,0.2766829,0.27646688,0.26471376,0.27678356,0.27504605,0.25484535,0.28323665,0.28455958,0.28485727,0.2839877,0.28365344,0.28351656,0.2833592,0.2829493,0.27656397,0.27653998,0.27592853,0.2797202,0.27653897,0.2573348,0.26599956,0.27650937,0.28521225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.280556,25.724676,21.832716,16.22515,10.08944,8.771634,7.2862496,5.835157,5.2438517,3.650452,2.8703873,0.04718163,0.07856699,0.013822914,0.032622315,1.2297857,10.713755,21.852705,16.593964,7.379547,2.8655305,9.922411,5.6290703,3.0211346,0.41327456,0.02049078,3.2160668,0.056535013,0.0042804116,0.03213985,0.24945632,0.0,20990.363,19848.838,8020.6895,7865.2197,7057.1953,5910.438,4362.4287,3752.54,3026.3154,1740.5303,1240.1403,681.7346,766.85956,93.39153,-20.941315,198.60887,-1232.5419,-2626.6606,-2703.249,8151.2915,1607.5759,529.76825,5127.603,3226.6047,2304.083,-1203.9327,-158.06758,15.034124,681.4348,392.36978,23.709871,-51.64142,123.44968,886.7864,0.2858283,0.2856332,0.28534192,0.2850462,0.28461328,0.2831369,0.28264266,0.28222477,0.2818324,0.28161648,0.27481458,0.2683392,0.28166005,0.27007443,0.26337537,0.28309897,0.28523,0.28548402,0.2851241,0.28366554,0.28348675,0.28186017,0.28181458,0.2816769,0.28154734,0.27873912,0.2817655,0.27481598,0.26210287,0.26932245,0.2815224,0.2858421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37329,26.880362,23.096268,17.62709,11.623403,10.3361225,8.819269,7.2990804,6.6259794,4.751248,3.7456248,0.05085443,0.15566903,0.030992296,0.08105501,3.4075418,12.768819,23.251118,17.820816,9.150858,4.464666,11.118974,6.7224216,3.7388678,0.8240925,0.039069477,3.8035724,0.080028586,0.0075395643,0.0550501,0.39129305,0.0,20600.81,19573.06,7899.8857,7759.8076,6974.794,5836.112,4412.0923,3847.9873,3245.6128,1900.2479,1422.429,788.32733,866.0446,133.03665,-35.53739,344.86487,-1223.9064,-2541.884,-2610.3855,8116.925,1555.5686,540.5849,5140.16,3268.2588,2477.7163,-1278.4783,-229.733,29.39088,714.182,428.75845,28.29325,-68.89212,156.25879,981.94855,0.2858283,0.28563154,0.285308,0.28489438,0.284344,0.2841458,0.28373432,0.28346202,0.28055677,0.28039128,0.2801508,0.2678783,0.2804912,0.28142902,0.27157423,0.2838651,0.28516227,0.28547752,0.28433427,0.2841122,0.2840028,0.2839025,0.2836286,0.2800081,0.27999136,0.27859008,0.2818731,0.27997863,0.2650955,0.27310184,0.2799697,0.2858421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37329,26.880362,23.096268,17.62709,11.623403,10.3361225,8.819269,7.2990804,6.6259794,4.751248,3.7456248,0.05085443,0.15566903,0.030992296,0.08105501,3.4075418,12.768819,23.251118,17.820816,9.150858,4.464666,11.118974,6.7224216,3.7388678,0.8240925,0.039069477,3.8035724,0.080028586,0.0075395643,0.0550501,0.39129305,0.0,20600.81,19573.06,7899.8857,7759.8076,6974.794,5836.112,4412.0923,3847.9873,3245.6128,1900.2479,1422.429,788.32733,866.0446,133.03665,-35.53739,344.86487,-1223.9064,-2541.884,-2610.3855,8116.925,1555.5686,540.5849,5140.16,3268.2588,2477.7163,-1278.4783,-229.733,29.39088,714.182,428.75845,28.29325,-68.89212,156.25879,981.94855,0.2912329,0.29102907,0.2907177,0.29034224,0.2878276,0.28530732,0.28292134,0.28266266,0.28230464,0.2820259,0.27857932,0.27132976,0.2821129,0.27173793,0.27803266,0.28595904,0.29059285,0.29086804,0.2904859,0.2861841,0.28427738,0.28227547,0.28225225,0.28217876,0.28214452,0.27812108,0.28222677,0.27908388,0.2699184,0.27816638,0.2821382,0.29124722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40933,27.533323,23.815557,18.44432,12.405943,11.083299,9.513282,7.95753,7.2677913,5.3943334,4.384496,0.073981516,0.25576136,0.046677336,0.06806781,2.5922995,12.673205,23.713303,18.655365,10.715863,6.6343756,11.862979,7.24905,4.300416,1.4406275,0.059305906,4.3608994,0.17104487,0.01960759,0.16017155,0.8953035,0.0,20447.676,19411.479,7824.812,7684.463,6996.527,5922.1455,4494.927,3896.3352,3288.6868,1899.5509,1425.6444,856.7462,904.4714,175.87769,-22.453436,297.11978,-1273.8422,-2614.048,-2683.6042,8028.6685,1483.3717,501.7249,5177.541,3354.542,2462.0154,-1265.3984,-311.69907,12.611637,723.96564,456.96338,42.11606,-123.74697,238.38246,991.026,0.2912329,0.2910296,0.29069462,0.29026362,0.2897114,0.28951675,0.28915972,0.28867212,0.2824602,0.2807371,0.28053474,0.27044293,0.28083667,0.2771073,0.28040025,0.28918266,0.29053488,0.29086706,0.28989646,0.28942043,0.2892937,0.2892145,0.28886715,0.2822293,0.28053406,0.27628103,0.2846048,0.28034374,0.26893535,0.27796578,0.28050822,0.29124722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40933,27.533323,23.815557,18.44432,12.405943,11.083299,9.513282,7.95753,7.2677913,5.3943334,4.384496,0.073981516,0.25576136,0.046677336,0.06806781,2.5922995,12.673205,23.713303,18.655365,10.715863,6.6343756,11.862979,7.24905,4.300416,1.4406275,0.059305906,4.3608994,0.17104487,0.01960759,0.16017155,0.8953035,0.0,20447.676,19411.479,7824.812,7684.463,6996.527,5922.1455,4494.927,3896.3352,3288.6868,1899.5509,1425.6444,856.7462,904.4714,175.87769,-22.453436,297.11978,-1273.8422,-2614.048,-2683.6042,8028.6685,1483.3717,501.7249,5177.541,3354.542,2462.0154,-1265.3984,-311.69907,12.611636,723.96564,456.96338,42.11606,-123.74697,238.38246,991.026,0.29341388,0.29320845,0.2929002,0.29256856,0.29109663,0.28977513,0.28823274,0.28801256,0.28771693,0.2875293,0.27893272,0.27509668,0.2875785,0.27993283,0.27997667,0.2900838,0.29278845,0.29305315,0.29267532,0.28999463,0.28955045,0.2890414,0.28740636,0.28735203,0.28732538,0.2856057,0.28738725,0.28060108,0.2724217,0.27861783,0.2873207,0.29342842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47892,28.507053,24.787037,19.403303,13.373646,12.03532,10.483402,8.906239,8.197493,6.261498,5.1740675,0.09039755,1.1477308,0.79289836,0.9177829,5.154925,15.238515,25.099356,19.902744,11.664614,6.607727,13.233161,8.741412,5.589171,2.6096566,0.8456815,5.2117453,0.5257484,0.083358675,0.4900576,1.77662,0.0,20149.275,19172.57,7827.3716,7694.112,6991.0684,5959.9536,4466.8735,3925.2007,3337.315,1933.5295,1483.7848,936.5676,907.09607,234.01314,-58.216396,392.99905,-1274.0253,-2459.37,-2523.0981,7894.083,1513.2422,563.26996,5126.7856,3306.2815,2552.4,-1293.7333,-355.69492,39.356663,750.6097,485.42813,75.13401,-219.61911,322.49222,1053.3881,0.29341388,0.29320735,0.29286692,0.29243168,0.2918888,0.29170093,0.2913598,0.29102486,0.28735217,0.286094,0.28584194,0.2764732,0.28617254,0.28449976,0.28561047,0.29139745,0.29272282,0.29304808,0.29202878,0.29156527,0.29141632,0.29138067,0.29125652,0.287249,0.28622913,0.28451025,0.28863475,0.2854559,0.27883342,0.28557882,0.28562024,0.29342842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47892,28.507053,24.787037,19.403303,13.373646,12.03532,10.483402,8.906239,8.197493,6.261498,5.1740675,0.09039755,1.1477308,0.7928983,0.9177829,5.154925,15.238515,25.099356,19.902744,11.664614,6.607727,13.233161,8.741412,5.589171,2.6096566,0.8456815,5.2117453,0.5257484,0.083358675,0.49005756,1.77662,0.0,20149.275,19172.57,7827.3716,7694.112,6991.0684,5959.9536,4466.8735,3925.2007,3337.315,1933.5295,1483.7848,936.5676,907.09607,234.01314,-58.216396,392.99905,-1274.0253,-2459.37,-2523.0981,7894.083,1513.2422,563.26996,5126.7856,3306.2815,2552.4,-1293.7333,-355.69492,39.356663,750.6097,485.42813,75.13401,-219.61911,322.49222,1053.3881,0.29775897,0.2975468,0.2972289,0.29685482,0.2946115,0.292521,0.29042438,0.2901977,0.28991476,0.28960264,0.28421253,0.27539545,0.28971663,0.28606918,0.28586793,0.29327598,0.29709372,0.29737774,0.29699072,0.29282653,0.29159853,0.2911983,0.28955048,0.289528,0.2895166,0.28709492,0.2895387,0.2861299,0.28025484,0.28536892,0.28951466,0.29777396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61465,30.44052,27.086918,22.239252,16.882507,15.7030325,14.212573,12.682485,11.991895,10.104449,9.018974,3.9626768,4.3031926,3.6151516,3.5234573,6.5208607,16.898056,26.959562,21.88817,14.519699,10.276827,15.094807,10.34606,7.2582674,4.542464,3.2034976,7.0886736,2.3738453,1.4334121,1.8681495,3.1776655,0.0,19556.096,18689.842,7401.157,7270.48,6558.344,5566.9067,4370.4697,3861.4993,3290.8782,1907.1954,1482.3433,933.8413,950.60065,334.60065,49.272182,326.00253,-1293.9232,-2486.268,-2552.2427,7868.3066,1424.7767,512.3413,5177.944,3407.117,2524.0889,-1230.589,-306.50143,87.99378,749.8371,487.03854,112.89764,-227.66908,325.58624,1092.7523,0.29775897,0.29754677,0.29720125,0.29675788,0.29619786,0.29600435,0.29564616,0.29526946,0.29002097,0.2882619,0.2880663,0.2823643,0.28836125,0.28714624,0.2878122,0.29565844,0.29702422,0.29737487,0.2962807,0.2958557,0.29574475,0.29566747,0.295405,0.28939602,0.2884799,0.28672907,0.29173246,0.28766033,0.2840482,0.28773534,0.28783673,0.29777396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61465,30.440517,27.086918,22.23925,16.882507,15.703032,14.212573,12.682484,11.991894,10.104448,9.018973,3.9626763,4.3031917,3.615151,3.5234566,6.5208597,16.898056,26.959562,21.888168,14.519699,10.276826,15.094806,10.34606,7.2582664,4.5424633,3.203497,7.088673,2.3738446,1.4334114,1.8681489,3.1776648,0.0,19556.096,18689.842,7401.157,7270.48,6558.344,5566.9067,4370.4697,3861.4993,3290.8782,1907.1954,1482.3433,933.8413,950.60065,334.60065,49.272182,326.00253,-1293.9232,-2486.268,-2552.2427,7868.3066,1424.7767,512.3413,5177.944,3407.117,2524.0889,-1230.589,-306.50143,87.99378,749.8371,487.03854,112.89764,-227.66908,325.58624,1092.7523,0.3067902,0.30656323,0.306208,0.30594084,0.30006292,0.2969517,0.2946695,0.29444537,0.29415992,0.29380783,0.2864292,0.28060505,0.29395053,0.29337388,0.28956127,0.29963502,0.30608332,0.30638656,0.30596387,0.29774255,0.29596728,0.295665,0.29382074,0.2937745,0.29375106,0.29193997,0.29380125,0.28898025,0.28515837,0.28766093,0.29374823,0.3068061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57728,29.976343,26.399906,21.218115,15.376192,14.114543,12.557531,10.994643,10.289372,8.199835,6.9909205,0.9987911,4.603768,4.234815,4.2929745,8.439803,17.667236,26.805431,21.563328,14.557206,10.75339,15.041779,10.616924,7.6572695,5.059869,3.9580097,7.392008,2.672434,2.0242841,2.4544303,3.8225746,0.0,19720.906,18805.404,7662.7695,7536.9087,6872.682,5773.079,4474.783,3905.9753,3328.4707,2014.8756,1571.1067,1023.51483,807.64874,238.99615,-38.533527,388.4536,-1214.4264,-2360.3499,-2426.8672,7798.829,1386.5065,482.99597,5065.026,3279.6023,2466.98,-1201.323,-275.88535,90.19849,731.62683,487.3032,92.34206,-226.36765,333.37778,1056.6873,0.3067902,0.3065659,0.30618918,0.3057123,0.3051497,0.3049567,0.3046557,0.3024131,0.29421553,0.29245847,0.2922552,0.28446525,0.29256883,0.2924547,0.2910557,0.3043496,0.3060327,0.30639076,0.3060994,0.3045413,0.30449578,0.30442345,0.3043884,0.29389492,0.2926684,0.29083255,0.298097,0.29190007,0.28932956,0.29196268,0.2920696,0.3068061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57728,29.976343,26.399904,21.218115,15.376191,14.114542,12.55753,10.994643,10.289372,8.199835,6.99092,0.99879044,4.6037674,4.2348146,4.292974,8.439802,17.667236,26.80543,21.563326,14.557205,10.753389,15.041779,10.616923,7.657269,5.0598683,3.9580092,7.3920074,2.6724336,2.0242834,2.4544296,3.8225741,0.0,19720.906,18805.404,7662.7695,7536.9087,6872.682,5773.079,4474.783,3905.9753,3328.4707,2014.8756,1571.1067,1023.51483,807.64874,238.99615,-38.533527,388.4536,-1214.4264,-2360.3499,-2426.8672,7798.829,1386.5065,482.996,5065.026,3279.6023,2466.98,-1201.323,-275.88535,90.19849,731.62683,487.3032,92.34206,-226.36765,333.37778,1056.6873,0.30422643,0.30400944,0.30369762,0.30355838,0.30356443,0.3035741,0.3035096,0.30333552,0.30311087,0.30278283,0.29062825,0.2826929,0.3028544,0.29561928,0.29614106,0.30366305,0.30363587,0.30383733,0.30347723,0.30376372,0.30387414,0.30389652,0.30251962,0.3025139,0.30251086,0.29911092,0.3025151,0.29457182,0.28977257,0.2922394,0.3025105,0.30424204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53684,29.503132,25.898207,20.685684,14.769598,13.454534,11.892497,10.318651,9.594642,7.528116,6.305343,0.23334377,2.9010208,2.5571578,2.6102383,6.927837,16.536669,26.169245,20.977722,13.134436,9.372874,14.386639,9.721523,6.595763,3.5145965,2.3687568,6.019184,1.2612987,0.66828483,1.2783982,2.9885967,0.0,19897.953,18921.967,7695.666,7561.0117,6919.6562,5903.7944,4482.5747,3920.74,3375.9326,2002.8638,1580.8062,1030.8588,882.05786,230.07869,-36.678596,397.011,-1241.2773,-2428.4644,-2493.4404,7854.914,1473.6381,480.0915,5094.115,3374.5854,2540.7996,-1317.3822,-281.77774,75.58982,767.92395,489.43515,88.013916,-273.3863,376.06796,1022.3573,0.30422643,0.3040054,0.3036455,0.30319715,0.30267745,0.30250224,0.3021854,0.30192938,0.3017111,0.3014804,0.30122402,0.2887242,0.3015743,0.2987146,0.30197898,0.3024273,0.30345303,0.30382288,0.30354187,0.3020956,0.30206466,0.3020718,0.30203772,0.30199873,0.30198628,0.29822868,0.30202675,0.30053172,0.29697555,0.30053636,0.30174133,0.30424204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53684,29.503132,25.898207,20.685682,14.769597,13.454533,11.892497,10.31865,9.594642,7.5281157,6.3053427,0.23334321,2.9010203,2.557157,2.6102378,6.927836,16.536667,26.169245,20.977722,13.134436,9.372874,14.386638,9.721522,6.5957627,3.514596,2.3687563,6.0191836,1.2612981,0.6682843,1.2783976,2.9885962,0.0,19897.953,18921.967,7695.666,7561.0117,6919.6562,5903.7944,4482.5747,3920.74,3375.9326,2002.8638,1580.8062,1030.8588,882.05786,230.07869,-36.678596,397.011,-1241.2773,-2428.4644,-2493.4404,7854.914,1473.6381,480.0915,5094.115,3374.5854,2540.7996,-1317.3822,-281.77774,75.58982,767.92395,489.43515,88.013916,-273.3863,376.06796,1022.3573,0.30151966,0.30130595,0.30099812,0.3007518,0.30091032,0.3009786,0.3009961,0.30084306,0.3005822,0.30027115,0.29985526,0.2870997,0.300409,0.29853427,0.30044714,0.30107102,0.30094832,0.30113968,0.3007805,0.3011172,0.30125362,0.30129027,0.30018908,0.3001722,0.3001607,0.29984027,0.3001754,0.30013016,0.2970088,0.30010757,0.3001553,0.301535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49567,28.7099,24.982882,19.60399,13.681522,12.3484535,10.734721,9.106079,8.3791065,6.3015447,5.1204324,0.08252795,1.3199925,0.9648642,1.0497262,5.6090274,15.031068,25.199366,20.198214,13.722207,9.766562,13.344571,8.663992,5.4354434,2.3077016,0.80232334,5.074437,0.563048,0.06577633,0.4124602,1.636586,0.0,20076.871,19123.082,7835.3213,7690.375,6923.686,5947.3022,4562.0796,3993.8665,3383.387,2008.6322,1551.4927,932.00555,907.74567,234.11847,-47.254498,408.86108,-1228.1896,-2500.4824,-2563.93,7848.0845,1328.836,493.31192,5202.7017,3380.6206,2585.5789,-1328.0975,-326.51514,76.58507,763.0883,475.57623,80.03138,-201.47903,313.94498,1051.3434,0.30151966,0.30130196,0.30094674,0.30049878,0.29998168,0.2998108,0.29951438,0.299301,0.29913017,0.29893464,0.2985662,0.29790685,0.29903096,0.29848045,0.29890436,0.30000797,0.30076927,0.30112588,0.30001202,0.29964915,0.299553,0.29956964,0.29948223,0.29943085,0.29941684,0.29893163,0.2994643,0.2982663,0.29806542,0.29849553,0.299142,0.301535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49567,28.7099,24.982882,19.60399,13.681522,12.3484535,10.734721,9.106079,8.3791065,6.3015447,5.1204324,0.08252795,1.3199925,0.9648642,1.0497262,5.6090274,15.031068,25.199366,20.198214,13.722207,9.766562,13.344571,8.663992,5.4354434,2.3077016,0.80232334,5.074437,0.563048,0.06577633,0.4124602,1.636586,0.0,20076.871,19123.082,7835.3213,7690.375,6923.686,5947.3022,4562.0796,3993.8665,3383.387,2008.6322,1551.4927,932.00555,907.74567,234.11847,-47.254498,408.86108,-1228.1896,-2500.4824,-2563.93,7848.0845,1328.836,493.31192,5202.7017,3380.6206,2585.5789,-1328.0975,-326.51514,76.58507,763.0883,475.57623,80.03138,-201.47903,313.94498,1051.3434,0.29883277,0.29862309,0.2983219,0.2980734,0.29822418,0.29829076,0.2983136,0.29817662,0.29793766,0.2976583,0.29724714,0.29640037,0.29778504,0.2973437,0.297042,0.2982424,0.2982719,0.2984624,0.29810143,0.29893506,0.29883164,0.29894093,0.2977103,0.2976736,0.29764906,0.29748976,0.29769135,0.2976179,0.2966528,0.2973343,0.29763946,0.29884785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55798,29.558754,26.070332,21.041962,15.477984,14.225796,12.703199,11.124738,10.406631,8.457353,7.361834,2.2958426,2.6709592,2.1517193,2.1504707,6.0349627,15.796199,26.025457,20.909538,13.581464,8.682457,14.102567,9.354217,6.186832,3.4231622,1.9260474,5.561741,0.46671966,0.07085513,0.47924507,1.8707405,0.0,19805.559,18912.701,7560.362,7415.5835,6694.146,5749.6636,4421.1035,3926.9438,3361.0415,1940.6821,1489.7336,934.8076,953.73193,287.4215,4.8422637,374.98526,-1251.8695,-2508.566,-2572.893,7916.3027,1420.5538,553.7052,5183.5415,3406.9636,2559.0134,-1242.2532,-325.54614,72.65811,776.4748,507.866,70.75858,-220.1117,336.43817,1126.3634,0.29883277,0.29861927,0.29827338,0.29783577,0.29732016,0.29715046,0.29685584,0.29664323,0.29647532,0.29629195,0.29594055,0.29475865,0.2963831,0.295958,0.2965958,0.2970804,0.29810578,0.29844955,0.29733709,0.29689777,0.29679608,0.2967554,0.29679456,0.296918,0.29638454,0.29598415,0.2968432,0.29578167,0.2954184,0.2957656,0.29591334,0.29884785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55798,29.558754,26.070332,21.041962,15.477984,14.225796,12.703199,11.124738,10.406631,8.457353,7.361834,2.2958426,2.6709592,2.1517193,2.1504707,6.0349627,15.796199,26.025457,20.909538,13.581464,8.682457,14.102567,9.354217,6.186832,3.4231622,1.9260474,5.561741,0.46671966,0.07085513,0.47924507,1.8707405,0.0,19805.559,18912.701,7560.362,7415.5835,6694.146,5749.6636,4421.1035,3926.9438,3361.0415,1940.6821,1489.7336,934.8076,953.73193,287.4215,4.8422637,374.98526,-1251.8695,-2508.566,-2572.893,7916.3027,1420.5538,553.7052,5183.5415,3406.9636,2559.0134,-1242.2532,-325.54614,72.65811,776.4748,507.866,70.75858,-220.1117,336.43817,1126.3634,0.3029262,0.30270755,0.30237588,0.30196944,0.29932478,0.29744565,0.29577038,0.29557174,0.29530147,0.29500833,0.2946006,0.29292214,0.2951489,0.29486033,0.29482156,0.29823416,0.30225432,0.30253905,0.30214423,0.2977246,0.2968457,0.296613,0.2949266,0.29494637,0.29496852,0.29467458,0.29493847,0.29498804,0.29420474,0.2947123,0.29497465,0.3029417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42998,27.573317,23.813044,18.369213,12.332811,11.019651,9.422993,7.846916,7.1418414,5.2364116,4.1656566,0.06730034,0.49470013,0.09854857,0.120274775,3.1800625,13.1965275,23.868849,18.731342,10.781468,6.736872,11.670336,7.022565,4.053536,1.2109771,0.05927482,4.2981706,0.25167966,0.015560263,0.08753918,0.56153077,0.0,20359.549,19406.39,7872.995,7740.3677,6995.29,5899.1763,4535.952,3923.7393,3327.9707,1916.9866,1471.4551,833.7132,878.74536,248.35371,-22.643036,329.6488,-1269.4388,-2566.6619,-2639.4626,8011.081,1484.4178,499.27112,5287.115,3367.805,2471.1958,-1261.2762,-282.5553,35.95917,717.169,448.45312,53.530926,-86.21564,188.08815,1004.6019,0.3029262,0.30270734,0.30234358,0.30187592,0.30128568,0.3010808,0.30069906,0.30027404,0.29507127,0.29359534,0.29329643,0.29269463,0.29369107,0.2935511,0.29298466,0.30079588,0.302186,0.30253586,0.30224755,0.30073458,0.30069357,0.30061904,0.30058384,0.29480883,0.2937779,0.2934302,0.2973876,0.29313728,0.29286385,0.29311684,0.29324105,0.3029417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42998,27.573317,23.813044,18.369213,12.332811,11.019651,9.422993,7.846916,7.1418414,5.2364116,4.1656566,0.06730034,0.49470013,0.09854857,0.120274775,3.1800625,13.1965275,23.868849,18.731342,10.781468,6.736872,11.670336,7.022565,4.053536,1.2109771,0.05927482,4.2981706,0.25167966,0.015560263,0.08753918,0.56153077,0.0,20359.549,19406.39,7872.995,7740.3677,6995.29,5899.1763,4535.952,3923.7393,3327.9707,1916.9866,1471.4551,833.7132,878.74536,248.35371,-22.643036,329.6488,-1269.4388,-2566.6619,-2639.4626,8011.081,1484.4178,499.27112,5287.115,3367.805,2471.1958,-1261.2762,-282.5553,35.95917,717.169,448.45312,53.530926,-86.21564,188.08815,1004.6019,0.29468387,0.2944828,0.29419997,0.29404294,0.29610944,0.2987584,0.29928285,0.2993189,0.2991361,0.298805,0.2916485,0.2911189,0.2989302,0.29619205,0.29452947,0.2977489,0.29408982,0.2943331,0.29400086,0.29840225,0.2998816,0.30020806,0.29879186,0.2987639,0.29874983,0.297892,0.2987698,0.2934396,0.29091877,0.29129058,0.29874745,0.29469854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45026,27.949745,24.204285,18.774092,12.722788,11.366045,9.850039,8.328649,7.639263,5.8259306,4.8151,0.07720442,0.8806491,0.40833455,0.4102132,4.4888163,13.9247875,24.353556,19.35704,12.002384,7.690129,12.434731,7.698968,4.5669346,1.4588467,0.08897158,4.6049614,0.24419953,0.030176062,0.21040773,1.0294728,0.0,20272.643,19312.564,7856.232,7729.8936,7004.609,6004.0996,4410.7607,3849.6287,3287.7788,1866.3867,1426.4012,901.6145,886.67206,273.09082,-6.0378985,384.9896,-1229.1697,-2534.8665,-2597.5212,7888.3325,1423.3337,516.84827,5230.7827,3402.0837,2543.552,-1323.5848,-310.30173,88.184,740.87256,466.93552,50.76503,-141.52292,252.71265,1011.642,0.29468387,0.29447642,0.29413736,0.29371357,0.29320803,0.29303715,0.29274315,0.2926926,0.2972593,0.297219,0.29710177,0.28930506,0.29725626,0.29640022,0.29705566,0.29293877,0.29398245,0.29431388,0.29314405,0.2929024,0.29279864,0.29272276,0.2926305,0.29823422,0.29823422,0.2963735,0.29561993,0.29688582,0.290741,0.29639974,0.29784787,0.29469854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45026,27.949745,24.204285,18.774092,12.722788,11.366045,9.850039,8.328649,7.639263,5.8259306,4.8151,0.07720442,0.8806491,0.40833455,0.4102132,4.4888163,13.9247875,24.353556,19.35704,12.002384,7.690129,12.434731,7.698968,4.5669346,1.4588467,0.08897158,4.6049614,0.24419953,0.030176062,0.21040773,1.0294728,0.0,20272.643,19312.564,7856.232,7729.8936,7004.609,6004.0996,4410.7607,3849.6287,3287.7788,1866.3867,1426.4012,901.6145,886.67206,273.09082,-6.0378985,384.9896,-1229.1697,-2534.8665,-2597.5212,7888.3325,1423.3337,516.84827,5230.7827,3402.0837,2543.552,-1323.5848,-310.30173,88.184,740.87256,466.93552,50.76503,-141.52292,252.71265,1011.642,0.2959471,0.29573932,0.29543173,0.29510617,0.29365718,0.29249227,0.29206002,0.29167995,0.29135883,0.29121727,0.2952203,0.28750256,0.29125154,0.2912736,0.29385653,0.29302618,0.29530898,0.29557854,0.2952025,0.29292306,0.29292306,0.2911786,0.2910693,0.29098243,0.29095057,0.29187843,0.29103246,0.295556,0.29361823,0.29617512,0.2909447,0.2959619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4202,27.41397,23.61692,18.136442,12.074119,10.768981,9.246785,7.730745,7.0567093,5.2604294,4.2616353,0.06349637,0.34023893,0.06503262,0.13646081,4.0075126,13.399289,23.817448,18.38186,10.411232,5.5768523,11.585446,6.964833,3.9050162,0.7752219,0.03929965,3.9212074,0.09521006,0.012536315,0.09549459,0.65102774,0.0,20401.354,19445.678,7914.479,7768.4614,7011.494,5879.6904,4420.474,3842.3147,3248.0452,1856.8893,1417.2047,844.6128,883.68243,204.0083,-43.055702,374.28415,-1226.0579,-2533.4739,-2597.6514,8103.643,1486.509,549.7491,5179.199,3357.1653,2511.7148,-1328.568,-221.85915,46.23481,732.3737,435.08868,30.37469,-93.08437,204.92064,967.0291,0.2959471,0.2957377,0.29539576,0.2949598,0.29441443,0.29422808,0.29388148,0.2935107,0.28998,0.28985077,0.28963065,0.29330337,0.289936,0.2896747,0.2892765,0.29388946,0.2952338,0.29557177,0.29448146,0.2940473,0.29393235,0.29388353,0.29378018,0.29117656,0.2893662,0.29047328,0.29115772,0.28922048,0.2885123,0.2892604,0.28932425,0.2959619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4202,27.41397,23.61692,18.136442,12.074119,10.768981,9.246785,7.730745,7.0567093,5.2604294,4.2616353,0.06349637,0.34023893,0.06503262,0.13646081,4.0075126,13.399289,23.817448,18.38186,10.411232,5.5768523,11.585446,6.964833,3.9050162,0.7752219,0.03929965,3.9212074,0.09521006,0.012536315,0.09549459,0.65102774,0.0,20401.354,19445.678,7914.479,7768.4614,7011.494,5879.6904,4420.474,3842.3147,3248.0452,1856.8893,1417.2047,844.6128,883.68243,204.0083,-43.055702,374.28415,-1226.0579,-2533.4739,-2597.6514,8103.643,1486.509,549.7491,5179.199,3357.1653,2511.7148,-1328.568,-221.85915,46.23481,732.3737,435.08868,30.37469,-93.08437,204.92064,967.0291,0.29408008,0.29387656,0.29360932,0.29340065,0.29322457,0.29316565,0.29297516,0.2927043,0.2924077,0.292069,0.28797343,0.29147595,0.2921933,0.28817883,0.29136863,0.2933158,0.29350072,0.2937237,0.29349166,0.2933896,0.29330266,0.29337558,0.29204848,0.29202294,0.29201093,0.29101634,0.2920333,0.28924635,0.2866645,0.28746656,0.2920083,0.29409468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4363,27.350136,23.578615,18.12843,12.137691,10.783641,9.214192,7.6639624,6.987824,5.178488,4.238293,0.07178874,0.4441991,0.080397345,0.10880532,3.6505451,13.23751,23.726397,18.425457,11.036965,7.020873,11.780698,7.142538,4.1977787,1.4503336,0.0756257,4.091067,0.08218842,0.011340311,0.09980324,0.6787695,0.0,20332.457,19466.652,7885.699,7745.247,6966.668,5997.661,4494.0483,3888.8623,3253.513,1864.1644,1371.685,841.1703,871.3295,237.18874,-26.170748,356.74054,-1239.7513,-2542.7463,-2608.2466,8051.454,1426.8657,497.3682,5116.4736,3364.0427,2460.268,-1238.31,-310.89233,25.882946,733.6828,446.19754,27.945602,-96.37017,209.54356,1008.78925,0.29408008,0.29387343,0.29353696,0.293114,0.29259282,0.2924114,0.29203445,0.29168066,0.29134348,0.29098424,0.29059333,0.28622267,0.29115584,0.2898648,0.29008332,0.29230636,0.29337382,0.29370856,0.29284728,0.29247722,0.2923428,0.29220173,0.29197168,0.29178607,0.29094708,0.28973708,0.29189613,0.29014644,0.28719002,0.29010648,0.2902772,0.29409468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4363,27.350136,23.578615,18.12843,12.137691,10.783641,9.214192,7.6639624,6.987824,5.178488,4.238293,0.07178874,0.4441991,0.080397345,0.10880532,3.6505451,13.23751,23.726397,18.425457,11.036965,7.020873,11.780698,7.142538,4.1977787,1.4503336,0.0756257,4.091067,0.08218842,0.011340311,0.09980324,0.6787695,0.0,20332.457,19466.652,7885.699,7745.247,6966.668,5997.661,4494.0483,3888.8623,3253.513,1864.1644,1371.685,841.1703,871.3295,237.18874,-26.170748,356.74054,-1239.7513,-2542.7463,-2608.2466,8051.454,1426.8657,497.3682,5116.4736,3364.0427,2460.268,-1238.31,-310.89233,25.882946,733.6828,446.19754,27.945602,-96.37017,209.54356,1008.78925,0.29507652,0.2948711,0.29456583,0.29424778,0.2929041,0.2918373,0.2914295,0.29102406,0.29058152,0.29010242,0.2894599,0.28443936,0.2903243,0.2893549,0.29003644,0.29296342,0.29437485,0.2947116,0.29434162,0.29256934,0.29147062,0.2906484,0.29059777,0.2904298,0.2903181,0.28977233,0.2905278,0.29019868,0.28771135,0.28829896,0.29028162,0.2950912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41034,27.2071,23.540844,18.227432,12.264104,10.950901,9.404132,7.876251,7.198491,5.37011,4.364343,0.06231069,0.3897969,0.0788368,0.100044705,3.1102326,13.109601,23.58555,17.98871,8.769692,3.9116347,11.201188,6.815393,3.9333856,1.153165,0.05242299,3.721333,0.11572369,0.013424032,0.08989696,0.6450795,0.0,20443.387,19497.328,7766.0854,7639.682,6949.438,5899.282,4458.8643,3858.489,3257.724,1874.7341,1422.5387,855.8355,890.21356,217.91673,-22.349749,326.7526,-1268.2684,-2541.0527,-2607.3953,8193.462,1608.0094,551.2013,5175.5396,3263.9385,2431.8193,-1246.2646,-275.73428,31.45945,722.80676,421.3716,34.077003,-89.08164,204.8508,972.5226,0.29507652,0.2948694,0.29452974,0.29409614,0.2935512,0.2933658,0.2930249,0.2926961,0.28931642,0.28910747,0.2884989,0.28633627,0.2892549,0.28863794,0.28822938,0.29326648,0.29436725,0.29470462,0.29369673,0.29321373,0.29308572,0.293037,0.29289812,0.28894323,0.2887922,0.28834265,0.2907094,0.28853813,0.2878443,0.2884761,0.28875986,0.2950912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41034,27.2071,23.540844,18.227432,12.264104,10.950901,9.404132,7.876251,7.198491,5.37011,4.364343,0.06231069,0.3897969,0.0788368,0.100044705,3.1102326,13.109601,23.58555,17.98871,8.769692,3.9116347,11.201188,6.815393,3.9333856,1.153165,0.05242299,3.721333,0.11572369,0.013424032,0.08989696,0.6450795,0.0,20443.387,19497.328,7766.0854,7639.682,6949.438,5899.282,4458.8643,3858.489,3257.724,1874.7341,1422.5387,855.8355,890.21356,217.91673,-22.349749,326.7526,-1268.2684,-2541.0527,-2607.3953,8193.462,1608.0094,551.2013,5175.5396,3263.9385,2431.8193,-1246.2646,-275.73428,31.45945,722.80676,421.3716,34.077003,-89.08164,204.8508,972.5226,0.29347545,0.29327273,0.29299307,0.29275197,0.29251632,0.2924354,0.2922009,0.29189605,0.29158175,0.29124567,0.2870285,0.28579053,0.2913678,0.28858632,0.28883255,0.2925355,0.2928815,0.29311937,0.29284182,0.29268584,0.29258782,0.2926485,0.2912009,0.2911683,0.29115278,0.2904803,0.29118258,0.28818485,0.28612787,0.28674865,0.29115012,0.29349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55991,29.51752,25.892563,20.64869,14.837532,13.5297575,11.97749,10.401089,9.67218,7.684239,6.5848966,1.2081783,2.7360415,2.2563944,2.2532532,6.6643724,16.283777,26.109398,20.901745,14.112953,9.993662,13.998919,9.29711,6.014546,2.9119508,1.7716123,5.4186645,0.62235296,0.08083501,0.5155083,1.9628142,0.0,19797.113,18924.299,7718.7285,7585.533,6853.1147,5886.102,4467.416,3924.1753,3388.2502,1961.3722,1492.5387,965.343,899.1725,275.37192,7.969416,401.6314,-1242.0148,-2454.623,-2523.268,7899.762,1363.115,504.2288,5222.828,3388.8914,2608.8472,-1322.3213,-281.04648,109.73968,778.4082,491.56552,83.800964,-227.65094,343.65836,1088.5709,0.29347545,0.29326978,0.29292747,0.29249695,0.29196233,0.2917768,0.29138052,0.29099274,0.29061532,0.290221,0.28979823,0.2840099,0.2904064,0.2894769,0.28889754,0.29143426,0.29277238,0.29310587,0.29224226,0.2918851,0.2917423,0.29155278,0.29129824,0.29107797,0.28996173,0.28901517,0.29121795,0.2892962,0.2859941,0.28926128,0.2893909,0.29349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55991,29.51752,25.892563,20.64869,14.837532,13.5297575,11.97749,10.401089,9.67218,7.684239,6.5848966,1.2081783,2.7360415,2.2563944,2.2532532,6.6643724,16.283777,26.109398,20.901745,14.112953,9.993662,13.998919,9.29711,6.014546,2.9119508,1.7716123,5.4186645,0.62235296,0.08083501,0.5155083,1.9628142,0.0,19797.113,18924.299,7718.7285,7585.533,6853.1147,5886.102,4467.416,3924.1753,3388.2502,1961.3722,1492.5387,965.343,899.1725,275.37192,7.969416,401.6314,-1242.0148,-2454.623,-2523.268,7899.762,1363.115,504.2288,5222.828,3388.8914,2608.8472,-1322.3213,-281.04648,109.73968,778.4082,491.56552,83.800964,-227.65094,343.65836,1088.5709,0.3030554,0.3028337,0.30249304,0.30222958,0.2971838,0.29359126,0.2905256,0.290252,0.2898697,0.28941408,0.2887657,0.28352535,0.2896292,0.28914794,0.28907976,0.29495052,0.30235332,0.3026567,0.3022396,0.29366806,0.29105005,0.29000404,0.28995234,0.28978345,0.2896687,0.28891495,0.28988814,0.28955007,0.28645164,0.28936657,0.28963083,0.30307093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51092,28.926956,25.248459,19.917145,14.029998,12.718162,11.152314,9.581071,8.867436,6.93178,5.7818813,0.09572228,2.37386,1.8769182,1.8791527,5.6003513,15.4357195,25.463467,20.36113,13.441267,8.71399,13.376386,8.757255,5.554763,2.6540263,1.5312753,5.600178,0.74187255,0.06952861,0.3435707,1.443067,0.0,20010.768,19069.293,7780.077,7653.571,6901.359,5895.965,4488.4775,3917.2375,3349.725,1933.347,1529.2173,994.9552,867.72473,280.68948,-6.630755,366.38968,-1256.9941,-2481.7603,-2545.3198,7874.9995,1377.263,543.13885,5256.2046,3356.5837,2574.29,-1275.1497,-278.6976,92.05963,738.13165,494.98608,94.18754,-177.45631,296.26074,1097.2405,0.3030554,0.3028366,0.3024796,0.30202597,0.30143872,0.3012319,0.30083135,0.30024388,0.29099408,0.28827015,0.28780302,0.28688556,0.28840917,0.28817514,0.2879197,0.30061504,0.30230334,0.3026616,0.30237627,0.30082995,0.3007839,0.30072275,0.30068693,0.28885907,0.28839517,0.28799385,0.29507035,0.2879241,0.28615335,0.28796524,0.2883261,0.30307093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51092,28.926956,25.248459,19.917145,14.029998,12.718162,11.152314,9.581071,8.867436,6.93178,5.7818813,0.09572228,2.37386,1.8769182,1.8791527,5.6003513,15.4357195,25.463467,20.36113,13.441267,8.71399,13.376386,8.757255,5.554763,2.6540263,1.5312753,5.600178,0.74187255,0.06952861,0.3435707,1.443067,0.0,20010.768,19069.293,7780.077,7653.571,6901.359,5895.965,4488.4775,3917.2375,3349.725,1933.347,1529.2173,994.9552,867.72473,280.68948,-6.630755,366.38968,-1256.9941,-2481.7603,-2545.3198,7874.9995,1377.263,543.13885,5256.2046,3356.5837,2574.29,-1275.1497,-278.6976,92.05963,738.13165,494.98608,94.18754,-177.45631,296.26074,1097.2405,0.29981986,0.2996092,0.2993068,0.29907134,0.2994027,0.29953554,0.29964942,0.29954073,0.29929128,0.29911447,0.28698507,0.2850981,0.29915756,0.2961755,0.29601866,0.30010703,0.29918292,0.29944742,0.2990897,0.30029103,0.30030292,0.30032763,0.2988857,0.2988628,0.29885042,0.29555255,0.29886872,0.29195762,0.28545466,0.28628927,0.2988486,0.29983503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64365,31.009558,27.538733,22.525995,16.95869,15.754852,14.290598,12.811821,12.125937,10.247295,9.189978,4.320054,5.3164644,4.7900224,4.7896085,8.25496,18.463392,27.795765,22.636507,16.191156,12.239229,16.088018,11.551971,8.539146,5.810001,4.4911866,8.098448,3.5319633,2.676827,3.1279476,4.5282135,0.0,19427.332,18542.744,7539.744,7403.127,6696.3066,5628.7046,4328.809,3791.028,3278.7515,1902.3868,1461.4556,915.0949,890.26855,289.56726,2.6678233,352.56516,-1282.5181,-2387.3005,-2444.533,7778.803,1325.4357,493.06152,5076.3125,3323.848,2490.812,-1233.8499,-304.00192,84.74426,748.99915,478.70355,107.24785,-232.26233,337.5815,1082.6385,0.29981986,0.29960504,0.29925567,0.29881552,0.2983167,0.2981558,0.29790914,0.29777116,0.29768082,0.29757008,0.29743612,0.28332183,0.29762667,0.29715416,0.2969718,0.29800633,0.29908457,0.29943353,0.29833335,0.29789445,0.29780117,0.2977425,0.29789066,0.298159,0.29825172,0.29564378,0.29799765,0.29698926,0.29257584,0.2969842,0.29813695,0.29983503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64365,31.009558,27.538733,22.525995,16.95869,15.754851,14.290598,12.811821,12.1259365,10.247295,9.189977,4.320053,5.3164635,4.7900214,4.7896075,8.254959,18.46339,27.795765,22.636507,16.191156,12.239229,16.088018,11.5519705,8.539146,5.8100004,4.491186,8.098448,3.5319626,2.6768262,3.1279469,4.5282125,0.0,19427.332,18542.744,7539.744,7403.127,6696.3066,5628.705,4328.809,3791.028,3278.7515,1902.3868,1461.4556,915.0949,890.26855,289.56726,2.6678224,352.56516,-1282.5181,-2387.3005,-2444.533,7778.803,1325.4357,493.06152,5076.3125,3323.848,2490.812,-1233.8499,-304.00192,84.74426,748.99915,478.70355,107.24785,-232.26233,337.5815,1082.6387,0.3088235,0.3085932,0.308241,0.30797288,0.3025276,0.29924098,0.296785,0.29658374,0.29634127,0.29610726,0.2958467,0.28268966,0.29620776,0.29599807,0.2961642,0.30123082,0.30809513,0.30840778,0.30798712,0.2987844,0.29779708,0.29753196,0.2959072,0.2959844,0.29605275,0.2959811,0.2959505,0.2961287,0.2918751,0.2961982,0.29607454,0.3088396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
