pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.7955,33.574802,30.30328,25.567154,20.299719,19.130219,17.722792,16.302647,15.669965,13.838018,12.804955,7.582697,9.823847,9.554368,9.669053,12.858636,21.663433,30.51387,26.009684,19.5046,15.844137,20.258638,16.038614,13.374951,11.010891,9.656297,12.980685,8.690812,7.989115,8.45821,9.903792,0.0,18740.965,17872.824,7302.7915,7179.6685,6499.0757,5541.434,4237.272,3709.1128,3138.8804,1876.7072,1443.2566,950.2686,819.88153,201.70462,-55.59876,337.12714,-1184.0685,-2319.9216,-2381.0476,7364.07,1332.0544,473.08066,4732.5796,3196.7354,2330.538,-1141.7898,-308.42786,15.446916,712.2057,462.8215,96.386,-237.2142,343.43735,1001.3592,0.3088235,0.30859593,0.3082236,0.3077513,0.3071395,0.30691546,0.30647552,0.3054943,0.2963033,0.29462186,0.294389,0.2939591,0.29470155,0.29458386,0.29431897,0.30708852,0.30803677,0.30841187,0.30801508,0.30630815,0.30629325,0.30625045,0.30593932,0.295757,0.29471996,0.29438767,0.29944307,0.2942396,0.29415137,0.29424164,0.29421902,0.3088396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7955,33.574802,30.30328,25.567152,20.299719,19.130219,17.722792,16.302647,15.669964,13.838017,12.804955,7.582696,9.823846,9.554367,9.669052,12.858635,21.663433,30.513868,26.009684,19.504599,15.844136,20.258638,16.038612,13.37495,11.01089,9.656296,12.980684,8.690811,7.9891143,8.458209,9.903791,0.0,18740.965,17872.824,7302.7915,7179.6685,6499.076,5541.434,4237.272,3709.1128,3138.8804,1876.7072,1443.2566,950.2686,819.88153,201.70462,-55.59876,337.12714,-1184.0686,-2319.9216,-2381.0476,7364.07,1332.0544,473.0807,4732.5796,3196.7354,2330.538,-1141.7898,-308.42786,15.446917,712.2057,462.8215,96.386,-237.21422,343.43738,1001.3592,0.3201332,0.31988382,0.3195023,0.31921688,0.3115767,0.30799246,0.30554104,0.3052789,0.30489713,0.30466026,0.292704,0.2923304,0.30471244,0.29157037,0.29648444,0.30933827,0.31934714,0.31968394,0.31922677,0.30728522,0.30622172,0.30611682,0.30576438,0.30424392,0.30423263,0.3036576,0.30427298,0.2950067,0.29344186,0.29394376,0.30423126,0.3201505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.00387,36.991203,34.012356,29.702986,24.928833,23.89178,22.632835,21.356495,20.784626,19.153196,18.19402,13.599462,15.760615,15.361382,15.356256,18.148586,26.035686,34.18503,30.15195,24.820656,21.432354,24.624834,20.742203,18.192385,16.096828,15.0920725,17.603317,13.496486,12.764452,13.186503,14.526315,0.0,17762.703,16947.674,6942.437,6822.7744,6163.0244,5193.22,3989.7168,3501.341,2972.1885,1762.8394,1386.5687,886.78204,755.46216,249.3952,10.382476,313.7632,-1115.7473,-2218.8105,-2271.9058,6973.7124,1196.3514,453.75082,4632.1714,3056.0916,2276.2139,-1069.8295,-262.47922,79.347404,698.54407,452.05164,98.61416,-224.05754,329.63196,1031.3381,0.3201332,0.31988844,0.31948984,0.3189853,0.31839302,0.31818795,0.31785893,0.314462,0.304533,0.303175,0.30302623,0.29050905,0.30325902,0.30050483,0.302975,0.31789446,0.31929222,0.31969255,0.31927234,0.31742987,0.31741956,0.31739065,0.31272176,0.30407,0.3040475,0.30339172,0.3059191,0.3022397,0.29888645,0.3023404,0.30404478,0.3201505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.00387,36.991203,34.012356,29.702984,24.928831,23.891779,22.632833,21.356493,20.784624,19.153194,18.19402,13.599461,15.760614,15.361381,15.356254,18.148584,26.035686,34.18503,30.151949,24.820654,21.432354,24.624834,20.7422,18.192385,16.096827,15.092072,17.603315,13.496485,12.764451,13.186502,14.526314,0.0,17762.703,16947.674,6942.4375,6822.7744,6163.0244,5193.22,3989.7168,3501.341,2972.1885,1762.8394,1386.5687,886.7821,755.46216,249.39522,10.382476,313.7632,-1115.7473,-2218.8105,-2271.906,6973.7124,1196.3514,453.75082,4632.1714,3056.0916,2276.214,-1069.8295,-262.47922,79.347404,698.5441,452.05164,98.61416,-224.05754,329.63196,1031.3381,0.3377632,0.33750078,0.3371677,0.33683002,0.32286075,0.31873277,0.3166694,0.3164565,0.31616023,0.31387863,0.30121246,0.28869903,0.31605187,0.30685562,0.30191264,0.3198899,0.3369089,0.3373091,0.33689946,0.3172419,0.3172411,0.31724045,0.31568572,0.3155062,0.3152533,0.3053893,0.31561416,0.3023729,0.29822552,0.30204695,0.3140198,0.33778244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.174324,39.93596,37.28686,33.44571,29.143238,28.183088,27.046051,25.89088,25.366154,23.861904,22.981386,18.889896,20.326393,20.04805,20.080547,22.971945,30.355057,37.473633,33.59354,28.295925,25.014187,28.696745,25.398415,23.218355,21.18735,19.988451,22.850773,19.49426,19.06517,19.454803,20.597887,0.0,16926.908,16111.431,6516.295,6411.9336,5826.3906,4981.6,3776.2302,3317.746,2837.2786,1687.2527,1323.9658,832.9586,756.74005,205.2607,-28.141405,319.72565,-1076.666,-2062.5703,-2117.082,6695.429,1192.2644,445.98883,4339.0044,2798.466,2091.5771,-1051.9072,-288.74966,44.917038,632.7427,405.39447,73.90577,-214.5937,302.5458,860.3271,0.3377632,0.33749098,0.33705226,0.33650574,0.33588147,0.3356849,0.33537155,0.32646346,0.314963,0.31448194,0.31427687,0.29845056,0.31459382,0.3143449,0.3134782,0.3353527,0.3368353,0.33727467,0.33685344,0.33524433,0.33521298,0.33522454,0.32342502,0.31518567,0.31511766,0.31038293,0.31645745,0.31360775,0.30886474,0.31343055,0.31471774,0.33778244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.174324,39.93596,37.28686,33.44571,29.143236,28.183086,27.046051,25.890879,25.366152,23.861902,22.981384,18.889894,20.326393,20.048048,20.080545,22.971943,30.355055,37.473633,33.593536,28.295925,25.014185,28.696743,25.398413,23.218355,21.18735,19.988451,22.85077,19.494259,19.065168,19.454802,20.597885,0.0,16926.908,16111.431,6516.295,6411.9336,5826.3906,4981.6,3776.2302,3317.746,2837.2788,1687.2527,1323.9658,832.9587,756.74005,205.26071,-28.141405,319.72565,-1076.666,-2062.5703,-2117.082,6695.4297,1192.2644,445.98883,4339.0044,2798.466,2091.5771,-1051.9072,-288.74966,44.91704,632.7427,405.39447,73.90577,-214.5937,302.5458,860.32715,0.35443982,0.3541515,0.35379034,0.35339832,0.33787632,0.33491814,0.33436093,0.33396155,0.33359042,0.32536745,0.3124051,0.29748976,0.33178717,0.31093046,0.3133453,0.3359419,0.3536757,0.35393897,0.35329995,0.33483744,0.33482587,0.33483613,0.33319876,0.33306354,0.32651314,0.31779572,0.33318153,0.3131621,0.30932045,0.31315887,0.3215238,0.354461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40289,43.51033,41.172222,37.792686,34.001522,33.165073,32.159107,31.14561,30.682089,29.409092,28.68442,25.276323,26.248318,25.930403,25.911047,28.437534,34.72838,41.25885,37.89399,33.114567,29.706154,33.516933,30.455254,28.411879,26.607841,25.689688,28.201967,25.120228,24.70216,24.94363,25.754274,0.0,15747.508,15050.838,6091.4014,5983.6313,5441.661,4624.087,3534.5742,3091.4414,2653.497,1541.8319,1191.7867,754.6876,706.1636,220.53523,21.27379,297.26315,-987.501,-1968.7385,-2017.1852,6270.005,1127.8048,455.20306,4083.9287,2688.195,2019.7167,-986.7066,-250.01073,72.120804,601.0305,387.1235,72.87469,-165.73663,251.30647,866.889,0.35443982,0.35413936,0.35365018,0.3530449,0.35237098,0.35216418,0.35151458,0.33909672,0.33190447,0.33178982,0.328502,0.30329698,0.33185455,0.32700446,0.3311802,0.35169125,0.3534079,0.35389587,0.3534387,0.35154417,0.35150763,0.35153782,0.33485904,0.33262157,0.33133954,0.32836062,0.3327914,0.33103147,0.31862828,0.32881534,0.3312753,0.354461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.402885,43.51033,41.172222,37.792686,34.001522,33.16507,32.159107,31.145609,30.682087,29.40909,28.684418,25.276321,26.248316,25.9304,25.911045,28.437532,34.72838,41.258846,37.89399,33.114567,29.706154,33.51693,30.455254,28.411877,26.607841,25.689686,28.201965,25.120226,24.702158,24.943628,25.754272,0.0,15747.509,15050.838,6091.4014,5983.6313,5441.661,4624.087,3534.5742,3091.4414,2653.497,1541.8319,1191.7869,754.6876,706.16364,220.53525,21.27379,297.26318,-987.50104,-1968.7386,-2017.1852,6270.0054,1127.8048,455.20306,4083.9287,2688.195,2019.7168,-986.7066,-250.01073,72.12081,601.0306,387.1235,72.87469,-165.73665,251.30649,866.889,0.38098365,0.38065416,0.38025394,0.37899944,0.3526843,0.3508695,0.35060024,0.35026163,0.3500687,0.33560258,0.32970864,0.30851766,0.34444848,0.32995105,0.32964852,0.35173795,0.38013527,0.38041833,0.37908834,0.35113356,0.35111955,0.35112774,0.34934756,0.34833404,0.33601803,0.32678637,0.34934756,0.33094573,0.32254085,0.32903212,0.33329096,0.38100815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60572,46.76526,44.698353,41.70474,38.358868,37.62925,36.784172,35.93144,35.542294,34.487778,33.86798,30.905409,31.744429,31.468191,31.469252,33.423576,39.008823,44.773373,41.900066,38.1347,36.038765,38.059246,35.371254,33.612923,32.127403,31.374186,33.320335,30.50287,30.044289,30.34211,31.268637,0.0,14633.982,14024.486,5699.092,5604.4155,5086.645,4295.19,3217.1428,2816.172,2414.367,1392.7808,1095.3156,699.7046,649.53436,204.42038,-4.4352317,258.77658,-926.06116,-1840.4911,-1888.0703,5802.293,991.54297,350.09073,3805.671,2505.742,1862.3429,-888.4507,-224.65935,45.693764,564.9304,368.8289,76.606674,-185.61156,270.10724,810.1147,0.38098365,0.380638,0.3800776,0.37905708,0.37866706,0.37854457,0.37524685,0.35217994,0.3483035,0.34813505,0.33621764,0.30707622,0.34819946,0.34807456,0.34458885,0.377939,0.37981677,0.38036352,0.37987363,0.37819055,0.37806478,0.37338609,0.34973046,0.34906635,0.3475882,0.34299973,0.34887397,0.34706312,0.32402584,0.33498564,0.34755158,0.38100815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60572,46.76526,44.698353,41.704735,38.358868,37.62925,36.784172,35.93144,35.542294,34.487778,33.86798,30.905407,31.744427,31.46819,31.46925,33.423576,39.00882,44.77337,41.900066,38.1347,36.03876,38.059246,35.37125,33.61292,32.1274,31.374184,33.32033,30.502869,30.044287,30.342108,31.268635,0.0,14633.983,14024.486,5699.0923,5604.4155,5086.645,4295.19,3217.143,2816.172,2414.367,1392.7809,1095.3156,699.7046,649.53436,204.4204,-4.4352317,258.77658,-926.06116,-1840.4911,-1888.0703,5802.293,991.54297,350.09073,3805.671,2505.742,1862.343,-888.4507,-224.65935,45.693764,564.9304,368.8289,76.606674,-185.61156,270.10727,810.11475,0.40997142,0.40959394,0.4091514,0.4072747,0.37796545,0.37781382,0.37641317,0.3762663,0.37157106,0.34695867,0.34587443,0.32568613,0.35621116,0.34605917,0.34672242,0.377315,0.4090232,0.40932852,0.40699106,0.3776742,0.3776742,0.376355,0.37588805,0.36535078,0.3476756,0.3435252,0.37583023,0.34671956,0.33928812,0.3452514,0.34706372,0.4099998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.79212,49.878483,48.104034,45.53484,42.658855,42.024986,41.28187,40.52758,40.179337,39.205086,38.65021,35.876488,36.92029,36.73501,36.777782,38.862427,43.520824,48.245846,45.577232,42.02953,39.833122,42.277187,39.981976,38.52155,37.31502,36.702526,38.297405,35.783752,35.426113,35.686386,36.489674,0.0,13542.808,12976.179,5248.4346,5160.3306,4687.5317,3981.0142,3001.3594,2635.6855,2273.85,1334.499,1031.7886,675.25696,598.0293,164.76727,-32.64267,267.95554,-839.6302,-1653.1118,-1695.8176,5428.8677,960.1699,359.05457,3506.272,2300.8726,1684.7192,-794.05927,-200.92235,40.27758,514.1096,346.79144,66.98352,-172.58528,250.07246,749.90814,0.40997136,0.4095723,0.40918538,0.40763766,0.40728614,0.40717864,0.39806798,0.37557933,0.37407508,0.37389892,0.3448158,0.32365695,0.37396654,0.36978155,0.3621896,0.4072389,0.40840626,0.40925702,0.40850943,0.40680388,0.40639442,0.3899415,0.3753082,0.37360162,0.3735804,0.3675975,0.3753082,0.36307067,0.33913225,0.34727553,0.37357783,0.40999973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.79212,49.878483,48.10403,45.53484,42.658855,42.024982,41.28187,40.527576,40.179337,39.205082,38.65021,35.876484,36.920288,36.735004,36.77778,38.862427,43.520824,48.245846,45.57723,42.02953,39.83312,42.277187,39.98197,38.521545,37.31502,36.702522,38.297405,35.783752,35.42611,35.686386,36.489674,0.0,13542.809,12976.18,5248.4346,5160.3306,4687.5317,3981.0144,3001.3596,2635.6858,2273.85,1334.499,1031.7886,675.25696,598.0293,164.76729,-32.64267,267.95557,-839.63025,-1653.1118,-1695.8177,5428.8677,960.17,359.0546,3506.272,2300.8726,1684.7194,-794.0593,-200.92236,40.27758,514.1097,346.79144,66.98352,-172.5853,250.0725,749.90814,0.44300124,0.442565,0.4420645,0.435446,0.40668473,0.4064911,0.4047578,0.40472567,0.38966033,0.37174475,0.37162262,0.33136404,0.37402594,0.36336675,0.37212116,0.40636206,0.44191638,0.44225276,0.43818858,0.4059973,0.4059973,0.40426156,0.40426156,0.37636602,0.3731064,0.36734748,0.40320256,0.371039,0.36157972,0.37127984,0.3731064,0.44303438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.952896,52.645073,51.13345,48.944843,46.517326,45.974823,45.365383,44.746487,44.466244,43.7007,43.263405,41.14146,41.644264,41.345146,41.322277,42.508778,46.3133,51.024628,49.07703,46.157394,44.37516,46.245598,44.28589,42.972706,41.78965,41.239677,42.853836,40.928604,40.592255,40.762108,41.303974,0.0,12537.547,11978.018,4813.2427,4732.3955,4277.5015,3660.109,2696.586,2368.6418,2022.1833,1171.6116,907.2935,584.3273,553.2931,213.39554,23.279417,197.65196,-752.67255,-1650.5233,-1688.9674,4907.765,864.2867,320.7454,3227.983,2112.6836,1590.7656,-785.68085,-189.5737,42.35359,471.58984,300.28214,64.799835,-137.06396,202.18254,674.2736,0.4430012,0.44253537,0.44151992,0.44111145,0.43945017,0.43941736,0.4164341,0.40384218,0.40226156,0.40126434,0.36930722,0.33944133,0.4022474,0.36600658,0.3806169,0.43966168,0.44159845,0.44215667,0.4409318,0.4392177,0.43855852,0.40562907,0.4035496,0.4017662,0.40166852,0.38647825,0.40350673,0.3723399,0.36178,0.3707453,0.4012767,0.44303432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.952896,52.64507,51.13345,48.94484,46.517323,45.97482,45.365383,44.746487,44.46624,43.700695,43.263405,41.14146,41.64426,41.345146,41.322273,42.508778,46.313297,51.024628,49.077026,46.157394,44.375156,46.245594,44.285885,42.972702,41.78965,41.239674,42.853832,40.9286,40.59225,40.762108,41.30397,0.0,12537.548,11978.019,4813.2427,4732.3955,4277.502,3660.109,2696.5862,2368.6418,2022.1835,1171.6116,907.2936,584.3273,553.2931,213.39555,23.279417,197.65198,-752.6726,-1650.5234,-1688.9674,4907.765,864.28674,320.74542,3227.9832,2112.6838,1590.7656,-785.68085,-189.57372,42.353592,471.58987,300.28217,64.799835,-137.06396,202.18257,674.2737,0.47851822,0.4780151,0.47739893,0.46179986,0.43883753,0.43875322,0.43655327,0.43654382,0.4040056,0.39983213,0.3945727,0.33742028,0.4011374,0.3998118,0.3963232,0.43889403,0.4772563,0.47765565,0.45906687,0.43818456,0.43818456,0.43679744,0.43621925,0.40099525,0.40090585,0.39409822,0.4222622,0.39940044,0.37458152,0.39688173,0.4008964,0.4785569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.150055,56.01885,54.75285,52.92329,50.898205,50.445644,49.90907,49.35642,49.105686,48.366028,47.918182,45.60799,47.096962,46.94644,46.954327,48.245365,51.558098,54.875343,53.111366,50.872635,49.423485,50.696053,49.090008,48.062267,47.282604,46.910625,47.74615,46.03351,45.77758,45.97169,46.51277,0.0,11201.959,10655.642,4373.774,4295.9614,3878.6956,3318.825,2517.4226,2228.181,1904.2609,1150.0503,919.05145,611.77045,460.5106,147.27998,-13.0998125,206.872,-698.46906,-1365.686,-1399.1819,4394.148,748.83563,286.84305,2962.4885,1897.4208,1393.5833,-627.2796,-153.49008,30.034021,437.3542,281.8974,55.91066,-147.30682,202.0243,647.81586,0.4785182,0.4775172,0.47714877,0.47607166,0.47457218,0.4730429,0.43839836,0.4358822,0.4338239,0.41566464,0.39717105,0.36137268,0.43306598,0.40311176,0.3951485,0.47470328,0.47701573,0.4773634,0.47606784,0.47387242,0.4623601,0.43681082,0.43545896,0.43375552,0.42622524,0.40149462,0.43545896,0.3985508,0.3864726,0.39837983,0.41675624,0.47855687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.150055,56.01885,54.752846,52.92329,50.8982,50.445644,49.909065,49.35642,49.105682,48.366028,47.918182,45.607986,47.09696,46.94644,46.954327,48.245365,51.558094,54.875343,53.111366,50.872635,49.423485,50.696053,49.090008,48.062263,47.2826,46.91062,47.74615,46.033504,45.77758,45.971687,46.512768,0.0,11201.96,10655.642,4373.774,4295.9614,3878.6958,3318.8252,2517.4229,2228.181,1904.261,1150.0504,919.0515,611.77045,460.51062,147.28,-13.099811,206.87201,-698.4691,-1365.6862,-1399.1819,4394.1484,748.8357,286.84305,2962.4888,1897.4209,1393.5834,-627.2796,-153.4901,30.034025,437.35422,281.8974,55.910664,-147.30684,202.02434,647.8159,0.53556585,0.53498584,0.5343192,0.49132735,0.47400528,0.47395912,0.47167084,0.4626915,0.43333933,0.43164846,0.4023464,0.3624221,0.43333933,0.4280978,0.4238848,0.47406703,0.5313999,0.5344885,0.48062888,0.4738693,0.472723,0.47150156,0.45843172,0.43285114,0.4323589,0.4235974,0.43408927,0.42990723,0.38930526,0.40660492,0.4319119,0.53561425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28179,58.08685,56.995083,55.411983,53.682808,53.30507,52.86101,52.416428,52.21235,51.661926,51.340164,49.618244,50.267628,50.132954,50.148945,51.16621,53.981007,57.02954,55.69646,53.760944,52.564915,53.714325,52.308018,51.408886,50.645447,50.13661,51.19751,49.746098,49.557476,49.723522,50.205856,0.0,10228.241,9776.196,4037.7095,3973.107,3561.5762,3010.2793,2272.8716,1981.1975,1703.9086,980.4409,768.78876,522.0003,452.52887,138.69357,-19.189499,181.89182,-639.663,-1304.7922,-1341.2084,3953.2307,692.2425,258.59943,2662.603,1766.1227,1296.5298,-620.1976,-181.78029,15.170604,401.42102,257.79886,47.417538,-135.39566,189.86853,565.07043,0.5355658,0.5349855,0.53431904,0.53265405,0.5302787,0.51537687,0.47093755,0.47080955,0.46857157,0.43307248,0.4285847,0.3680244,0.45048526,0.42737117,0.4288716,0.5264267,0.5326544,0.5344877,0.5326551,0.5164773,0.4765218,0.4709219,0.47013068,0.46460846,0.43132013,0.4239084,0.46839762,0.4300496,0.41228455,0.42868564,0.43132013,0.53561425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28179,58.08685,56.99508,55.411983,53.682808,53.30507,52.86101,52.416428,52.21235,51.661926,51.340164,49.61824,50.267624,50.132954,50.148945,51.16621,53.981007,57.029537,55.696457,53.760944,52.56491,53.714325,52.308014,51.408882,50.645443,50.13661,51.19751,49.746094,49.557472,49.72352,50.205853,0.0,10228.242,9776.197,4037.7097,3973.1072,3561.5764,3010.2793,2272.8718,1981.1976,1703.9087,980.441,768.78876,522.0003,452.5289,138.69359,-19.189499,181.89183,-639.663,-1304.7924,-1341.2084,3953.231,692.2425,258.59943,2662.6033,1766.1228,1296.5298,-620.19763,-181.7803,15.1706085,401.42105,257.79886,47.41754,-135.39568,189.86856,565.07043,0.5865461,0.585747,0.584667,0.53602636,0.52956206,0.529522,0.5279936,0.48017594,0.46787617,0.46579826,0.42783853,0.38973176,0.4662439,0.44292063,0.43178305,0.5293073,0.5785667,0.5852648,0.5312143,0.5293364,0.5281961,0.52733207,0.4693661,0.46794522,0.46552065,0.4589139,0.46809876,0.43429986,0.41769215,0.42758885,0.46552065,0.5866042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36032,59.48466,58.558712,57.21784,55.760834,55.43355,55.0237,54.598904,54.40324,53.835594,53.492744,51.773182,52.45132,52.289402,52.301216,53.233524,55.863472,58.55523,57.282738,55.264248,54.09849,55.497246,54.214615,53.405018,52.735634,52.29684,53.21299,51.87145,51.708797,51.864094,52.27616,0.0,9608.301,9136.215,3694.0598,3632.3625,3246.9897,2786.0137,2176.596,1933.0836,1665.6206,996.8881,795.5971,521.6138,453.43204,153.20232,-16.29476,173.5252,-616.627,-1219.9838,-1251.0272,3781.7573,708.1117,255.04393,2516.5498,1680.4824,1225.1373,-577.6958,-167.81024,8.666659,380.9469,247.0709,43.772346,-130.58858,174.39449,545.98376,0.58654606,0.58574647,0.5848088,0.5831887,0.5767593,0.54726917,0.527055,0.52486897,0.5010627,0.4647803,0.45644638,0.3876294,0.4674566,0.45017228,0.4630111,0.56083095,0.5832639,0.58526367,0.5825378,0.5412428,0.5277698,0.5266188,0.5245318,0.4726509,0.46508753,0.45870316,0.5245318,0.4627362,0.44022107,0.4623492,0.46504802,0.5866041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36032,59.484657,58.558712,57.21784,55.760834,55.43355,55.0237,54.598904,54.403236,53.835594,53.49274,51.773182,52.45132,52.2894,52.301212,53.23352,55.86347,58.555225,57.282734,55.264244,54.09849,55.497246,54.214615,53.405018,52.735634,52.29684,53.21299,51.871445,51.708794,51.86409,52.27616,0.0,9608.301,9136.215,3694.06,3632.3628,3246.9897,2786.014,2176.596,1933.0837,1665.6207,996.8882,795.59717,521.61383,453.43207,153.20233,-16.29476,173.52522,-616.6271,-1219.9838,-1251.0273,3781.7576,708.1117,255.04395,2516.5498,1680.4825,1225.1375,-577.6958,-167.81026,8.666665,380.94693,247.07092,43.77235,-130.5886,174.39452,545.9838,0.6243869,0.62338537,0.6217752,0.58156174,0.57956314,0.5794309,0.57573557,0.5251398,0.5220888,0.5087787,0.46177197,0.4052158,0.52165717,0.4606514,0.4623623,0.5795404,0.61249334,0.622926,0.58185124,0.579411,0.57816744,0.56710446,0.52457863,0.5213233,0.5151221,0.48261967,0.52295315,0.46216717,0.44287854,0.46206516,0.50708616,0.62445277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44815,60.861336,59.988785,58.721725,57.325947,57.022842,56.66477,56.301495,56.1399,55.663704,55.381084,53.91754,54.917988,54.84041,54.90318,55.684704,57.877113,60.094242,59.09247,57.620567,56.587223,57.633087,56.615337,55.956585,55.35674,54.91624,55.7671,54.683025,54.595535,54.739624,55.121384,0.0,8871.836,8471.736,3577.4688,3522.9897,3172.587,2672.9304,2023.5159,1776.4901,1502.1436,906.67926,716.78125,478.12988,352.10608,102.97284,-40.15428,157.7587,-558.92334,-1098.6654,-1127.8495,3360.0083,597.1009,238.9691,2256.8962,1483.1641,1096.0582,-544.4754,-168.16193,-15.645528,341.53583,220.2174,31.317856,-125.412186,167.34631,464.01083,0.6243869,0.6233845,0.62208456,0.620486,0.60190904,0.5812893,0.5764175,0.57454205,0.5309994,0.5198222,0.47248152,0.41794693,0.5205723,0.50880134,0.5138154,0.5924379,0.62078345,0.6229245,0.61958414,0.5843727,0.5776487,0.5757878,0.5742044,0.5213073,0.51979876,0.5116555,0.56059223,0.51640177,0.4501915,0.47102094,0.5194171,0.6244527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44815,60.861336,59.988785,58.72172,57.325947,57.022842,56.66477,56.301495,56.1399,55.6637,55.381084,53.91754,54.917988,54.840405,54.903175,55.684704,57.877113,60.094242,59.09247,57.620567,56.587223,57.633083,56.615337,55.956585,55.356735,54.916237,55.7671,54.683025,54.59553,54.73962,55.12138,0.0,8871.837,8471.736,3577.469,3522.9897,3172.5872,2672.9307,2023.5161,1776.4902,1502.1437,906.67926,716.78125,478.12988,352.1061,102.97286,-40.15428,157.75873,-558.92334,-1098.6654,-1127.8495,3360.0085,597.1009,238.96912,2256.8962,1483.1642,1096.0583,-544.4754,-168.16194,-15.645522,341.53586,220.21742,31.31786,-125.4122,167.34634,464.0109,0.67621225,0.6751566,0.67227674,0.6189121,0.6167094,0.6164887,0.601318,0.5741836,0.5707346,0.5312827,0.5150395,0.41715974,0.5607653,0.49862176,0.5107729,0.61672175,0.6482629,0.67407066,0.6189236,0.6152873,0.6152873,0.58476907,0.5739771,0.57017905,0.52332634,0.5182602,0.5721052,0.5164569,0.49492767,0.51481324,0.5181505,0.67628944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49232,61.61648,60.856834,59.758858,58.554344,58.28136,57.951157,57.616993,57.466778,57.00864,56.735977,55.309464,56.22228,56.109932,56.122593,56.77204,58.722748,60.873245,59.90639,58.395245,57.453392,58.480076,57.49559,56.868343,56.385735,56.11687,56.568058,55.52392,55.41691,55.568314,55.945988,0.0,8481.071,8085.4644,3319.5747,3260.7957,2929.9065,2526.0542,1936.9014,1698.1458,1444.0615,887.94775,703.03687,471.55896,355.60568,125.76214,-16.916134,142.75139,-524.7595,-1080.7123,-1108.7731,3299.256,605.645,227.30109,2229.137,1456.79,1067.4344,-484.15305,-128.8109,10.019094,346.0601,215.79874,34.91595,-128.81363,166.37674,489.55756,0.67621225,0.6751566,0.6734396,0.67140615,0.63837147,0.6169975,0.6128721,0.6085377,0.5706061,0.5676435,0.5138387,0.44155613,0.56892544,0.5251208,0.5120524,0.6181598,0.67249507,0.6740674,0.670749,0.6152631,0.615188,0.61243355,0.602948,0.56956863,0.56850463,0.5670184,0.5739973,0.51806676,0.49360675,0.51489776,0.5668843,0.67628944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49232,61.61648,60.856834,59.758854,58.554344,58.28136,57.951153,57.61699,57.466778,57.00864,56.735977,55.309464,56.22228,56.109932,56.122593,56.772038,58.722744,60.873245,59.906387,58.395245,57.453392,58.480076,57.49559,56.868343,56.38573,56.11687,56.568054,55.52392,55.416904,55.568314,55.945988,0.0,8481.071,8085.465,3319.575,3260.796,2929.9067,2526.0542,1936.9015,1698.146,1444.0616,887.9478,703.0369,471.559,355.6057,125.76216,-16.916132,142.75142,-524.7596,-1080.7123,-1108.7732,3299.2563,605.6451,227.3011,2229.1372,1456.7902,1067.4346,-484.15308,-128.81091,10.0191,346.06012,215.79877,34.91595,-128.81364,166.37677,489.55762,0.70736504,0.7062608,0.7030376,0.67072797,0.6676436,0.6664604,0.6349055,0.61087286,0.6064129,0.5670663,0.55812514,0.4503783,0.57731616,0.55815876,0.5635051,0.6672273,0.68658197,0.7050708,0.6705594,0.6664528,0.6635954,0.6114297,0.6090913,0.5901163,0.56673,0.5647966,0.6079527,0.56369245,0.521331,0.55974245,0.5667618,0.7074495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49518,61.681164,60.910976,59.795467,58.585278,58.321545,57.99463,57.66973,57.522446,57.0985,56.839664,55.468414,56.244522,56.158768,56.21825,56.90565,58.910477,60.96673,60.02948,58.613216,57.61844,58.669098,57.73845,57.126705,56.58588,56.221157,56.893784,55.970627,55.88359,56.00999,56.331528,0.0,8455.275,8051.1313,3344.359,3288.808,2937.3564,2479.471,1926.4486,1672.558,1428.7992,851.5268,683.555,461.606,360.73126,108.69552,-39.004265,147.19746,-532.5709,-1054.8743,-1085.3624,3237.9214,584.80597,234.1116,2172.8945,1413.2183,1053.1082,-514.85895,-151.86635,-6.953508,332.47232,201.91644,31.229713,-116.84997,152.53067,451.8685,0.707365,0.7062607,0.70413125,0.7017718,0.6711409,0.6665462,0.6635302,0.6487586,0.6071437,0.60285896,0.56192917,0.44919485,0.6047337,0.5639583,0.5637257,0.66671395,0.70340663,0.70506686,0.70142514,0.6657237,0.66571045,0.6622949,0.6219751,0.6055604,0.60229784,0.5773085,0.6073839,0.56340426,0.53683335,0.5615445,0.599589,0.70744944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49518,61.681164,60.910976,59.795467,58.585278,58.32154,57.99463,57.66973,57.522446,57.0985,56.839664,55.46841,56.24452,56.158768,56.218246,56.90565,58.910477,60.966724,60.02948,58.613216,57.618435,58.669098,57.73845,57.126705,56.58588,56.221157,56.893784,55.970623,55.883587,56.009987,56.331524,0.0,8455.276,8051.132,3344.3591,3288.8083,2937.3567,2479.4712,1926.4487,1672.5581,1428.7992,851.52686,683.555,461.606,360.73132,108.69554,-39.004265,147.19748,-532.571,-1054.8743,-1085.3624,3237.9216,584.806,234.11162,2172.8948,1413.2184,1053.1083,-514.859,-151.86636,-6.953502,332.47235,201.91647,31.229715,-116.84998,152.5307,451.86856,0.7095228,0.70841515,0.70683897,0.7018235,0.69800115,0.6966219,0.66770583,0.6607743,0.6499065,0.6031185,0.57172173,0.5000325,0.60817766,0.57370764,0.5930319,0.69780743,0.7042012,0.70693934,0.7012418,0.6966836,0.69375646,0.6619409,0.65883267,0.6093651,0.60198015,0.60193694,0.6584041,0.5988351,0.5378037,0.5694205,0.6019712,0.7096078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45761,60.99314,60.19799,59.044273,57.785355,57.50485,57.164852,56.81687,56.65752,56.179756,55.892902,54.47396,55.244804,55.12539,55.131226,55.8052,57.902992,60.20292,59.11681,57.536026,56.52145,57.578415,56.52341,55.909298,55.409077,55.123238,55.753082,54.713688,54.58872,54.711437,55.04007,0.0,8789.372,8406.348,3402.461,3349.157,3000.6426,2563.3933,1967.7078,1735.709,1490.8398,908.28973,722.562,470.20615,380.80142,129.97505,-11.132254,145.63786,-545.76697,-1120.6322,-1146.0848,3468.731,620.5593,236.61546,2322.0737,1512.237,1055.3087,-493.61298,-133.14052,11.994871,337.4978,215.26901,37.966515,-114.99963,154.3388,474.1238,0.7095228,0.7084151,0.7063029,0.70379555,0.6981134,0.6967756,0.6936791,0.6735913,0.65667945,0.6446037,0.59712815,0.5011267,0.6540743,0.5880834,0.59578854,0.6977604,0.70552725,0.70721257,0.70315117,0.69659054,0.69519687,0.6925349,0.662078,0.6541622,0.6363166,0.6090382,0.65757483,0.59795547,0.563951,0.59642255,0.6173302,0.7096078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45761,60.993137,60.19799,59.044273,57.78535,57.50485,57.16485,56.816868,56.657516,56.179752,55.8929,54.473957,55.244804,55.12539,55.13122,55.8052,57.902992,60.20292,59.11681,57.536022,56.52145,57.578415,56.52341,55.909294,55.409073,55.123238,55.753082,54.713688,54.58872,54.711433,55.040066,0.0,8789.373,8406.348,3402.4612,3349.157,3000.6428,2563.3936,1967.7079,1735.7091,1490.84,908.2898,722.5621,470.20615,380.80145,129.97507,-11.132253,145.63788,-545.767,-1120.6323,-1146.0848,3468.7312,620.5594,236.6155,2322.074,1512.2372,1055.3088,-493.613,-133.14052,11.994877,337.49783,215.26903,37.966515,-114.99965,154.33884,474.12384,0.6825559,0.6814904,0.68081826,0.70383775,0.700256,0.6987347,0.69391143,0.69059575,0.6778796,0.65284365,0.60100156,0.5189278,0.6542233,0.6419528,0.60766715,0.69989073,0.6906288,0.68038577,0.7038901,0.6985318,0.698345,0.6929926,0.6896209,0.65478075,0.65196264,0.6453901,0.68812466,0.62340003,0.5707958,0.5962754,0.6504922,0.6826346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.395676,59.885,58.991535,57.69922,56.279083,55.955452,55.559673,55.148754,54.960957,54.41408,54.08135,52.467617,53.221794,53.066208,53.067375,53.81259,56.222652,58.947006,57.827614,56.133957,55.01482,56.099636,54.86129,54.088722,53.433796,53.054565,53.818626,52.608826,52.465343,52.62208,53.02087,0.0,9317.817,8952.316,3623.5063,3560.7373,3202.3616,2769.1997,2135.917,1898.729,1629.1011,977.0255,782.8283,504.02695,426.03867,149.93616,-4.6646953,153.7581,-588.23083,-1227.9388,-1257.2351,3645.6274,644.104,249.48535,2472.4495,1648.9006,1194.5554,-570.92456,-155.09866,15.480837,380.65466,233.65881,40.90656,-131.24226,171.33652,529.8483,0.68255585,0.6814903,0.6795705,0.67739004,0.69465655,0.6986243,0.69589376,0.69215757,0.68646693,0.6756521,0.64597845,0.5474189,0.6844652,0.6425609,0.64669895,0.69894403,0.6788093,0.6803824,0.6773138,0.6996716,0.6976547,0.6956849,0.69028723,0.68498886,0.66501397,0.63772774,0.68830615,0.6479232,0.6044686,0.6462189,0.6577419,0.68263453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.395676,59.884995,58.991535,57.699215,56.279083,55.955452,55.559673,55.14875,54.960953,54.414078,54.08135,52.467617,53.22179,53.066208,53.06737,53.81259,56.222652,58.947006,57.82761,56.133957,55.01482,56.099636,54.86129,54.088722,53.433792,53.054565,53.818623,52.608826,52.465343,52.62208,53.02087,0.0,9317.817,8952.317,3623.5066,3560.7375,3202.3616,2769.1997,2135.9172,1898.7291,1629.1011,977.0256,782.8283,504.02698,426.0387,149.93617,-4.664695,153.75813,-588.2309,-1227.9388,-1257.2352,3645.6277,644.10406,249.48537,2472.4497,1648.9008,1194.5554,-570.9246,-155.09868,15.480843,380.6547,233.65883,40.906563,-131.24226,171.33655,529.8483,0.6438501,0.642845,0.6424927,0.67735946,0.6743582,0.6728172,0.68540585,0.6929831,0.6898604,0.6830464,0.6495269,0.54772586,0.6855257,0.67669,0.6521305,0.67360836,0.64979273,0.64232916,0.67750037,0.6732151,0.67217964,0.6933219,0.69296634,0.6859461,0.6827833,0.6523746,0.69095385,0.66953135,0.6191599,0.6456338,0.68176407,0.64392006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29403,58.33791,57.307415,55.815697,54.173634,53.804752,53.343094,52.876152,52.661182,52.026066,51.63947,49.726364,50.722942,50.53661,50.54222,51.486855,54.345657,57.312763,55.904324,53.867546,52.733807,53.944874,52.572914,51.730625,50.97582,50.53875,51.593468,50.3328,50.145405,50.27599,50.67037,0.0,10133.765,9663.027,3913.7256,3847.5864,3463.5422,2971.961,2321.0796,2034.3784,1752.4265,1059.2153,848.89594,552.5357,451.7139,165.27115,-10.902573,174.7602,-645.0435,-1285.8567,-1319.0219,3991.6448,711.5682,251.23805,2646.1057,1742.697,1251.6075,-616.4017,-167.45369,7.650863,386.95343,238.91336,47.25076,-118.92204,170.31075,527.81104,0.64385,0.64284486,0.64119524,0.63850945,0.6550967,0.6704267,0.6707634,0.6705435,0.68963355,0.68567353,0.6768552,0.5818492,0.68744576,0.67785066,0.6771041,0.66486293,0.6407398,0.6423796,0.6384068,0.6725379,0.672318,0.66984147,0.6704358,0.68871605,0.6851732,0.6562879,0.689267,0.6783423,0.64387643,0.6758288,0.6847759,0.64392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29403,58.33791,57.307415,55.815693,54.17363,53.80475,53.34309,52.876152,52.661182,52.026066,51.639465,49.726364,50.722942,50.536606,50.54222,51.486855,54.345657,57.312763,55.904324,53.867546,52.733803,53.944874,52.572914,51.730625,50.975815,50.538746,51.593464,50.332798,50.145405,50.275986,50.670364,0.0,10133.766,9663.027,3913.7258,3847.5864,3463.5425,2971.961,2321.0798,2034.3785,1752.4266,1059.2155,848.89594,552.5357,451.71393,165.27116,-10.902571,174.76022,-645.0436,-1285.8568,-1319.0219,3991.645,711.56824,251.23807,2646.1057,1742.6971,1251.6075,-616.4017,-167.4537,7.6508684,386.95346,238.91338,47.250763,-118.92206,170.31079,527.81104,0.5920139,0.5911836,0.59073865,0.636645,0.63654774,0.6356002,0.6411741,0.6676882,0.6648551,0.6849285,0.6791224,0.584967,0.67446125,0.6777605,0.6798567,0.6365709,0.5960106,0.59070385,0.6388394,0.6358584,0.6344236,0.651089,0.66753453,0.665651,0.6859806,0.67205626,0.6658879,0.6808634,0.64733106,0.6769894,0.6854117,0.5920731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17423,56.307,55.07916,53.299614,51.332794,50.90596,50.38024,49.849594,49.607998,48.894794,48.476246,46.40664,47.494667,47.311714,47.328297,48.617073,51.87749,55.16625,53.42545,50.9579,49.500774,51.171005,49.614468,48.623154,47.727436,47.27718,48.23645,46.65049,46.515697,46.74167,47.351337,0.0,11028.779,10539.438,4302.084,4232.1484,3818.03,3215.591,2489.7825,2179.8381,1866.4657,1127.6581,886.0831,576.5002,473.30853,163.64561,-19.569435,206.67612,-692.49176,-1359.3403,-1397.36,4372.9404,789.2363,287.69437,2854.2593,1865.6123,1366.6907,-676.08466,-170.16315,32.685143,436.12445,270.4395,39.549328,-159.90425,215.47255,582.2933,0.5920139,0.591183,0.5901242,0.5885736,0.5930773,0.6223213,0.6331529,0.6314083,0.6608992,0.6611225,0.6801283,0.6311718,0.6630322,0.6575821,0.68112016,0.604735,0.5886807,0.59070265,0.58805424,0.6191116,0.6347797,0.6324909,0.63059705,0.6637862,0.66038,0.6485941,0.6475771,0.68217987,0.6496577,0.6798869,0.66038,0.592073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17423,56.306995,55.079155,53.299614,51.332794,50.90596,50.38024,49.849594,49.607998,48.89479,48.476242,46.40664,47.494663,47.31171,47.328293,48.61707,51.877487,55.16625,53.42545,50.957897,49.500774,51.171005,49.614468,48.623154,47.727436,47.27718,48.236446,46.650486,46.515697,46.741665,47.351337,0.0,11028.779,10539.439,4302.0845,4232.149,3818.0303,3215.591,2489.7827,2179.8384,1866.4658,1127.6582,886.0831,576.5002,473.30856,163.64563,-19.569435,206.67613,-692.49176,-1359.3403,-1397.3601,4372.9404,789.2364,287.69437,2854.2593,1865.6124,1366.6907,-676.0847,-170.16316,32.685146,436.12448,270.43954,39.54933,-159.90427,215.47258,582.2933,0.5439748,0.54336727,0.54280174,0.57693446,0.58562946,0.5853095,0.5844502,0.6285378,0.6275912,0.6444915,0.65707535,0.6465451,0.6287556,0.6492325,0.6564792,0.58490705,0.5434933,0.5429263,0.58462477,0.5848455,0.58415437,0.58573556,0.63029325,0.62678295,0.6486567,0.61579156,0.6293543,0.6571299,0.6520604,0.65639466,0.65797967,0.5440248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92171,52.143803,50.59718,48.35357,45.873463,45.3184,44.6476,43.96517,43.648678,42.780025,42.29737,39.97364,40.479294,40.212906,40.213875,41.66355,46.12523,50.60084,48.32289,45.08529,42.941914,45.20647,43.155407,41.812576,40.740273,40.158554,41.505352,39.402283,39.068913,39.267574,39.87919,0.0,12737.856,12163.2295,4873.102,4796.245,4327.2935,3705.6138,2839.9497,2496.9785,2159.4578,1254.3378,956.95844,613.70306,589.0884,200.45265,-4.2230444,220.23105,-820.2953,-1605.4082,-1644.8693,5092.6084,913.9008,354.3473,3399.5422,2165.305,1610.0588,-745.0698,-195.40558,34.11082,494.34824,314.9544,64.48935,-149.16139,215.84334,730.057,0.5439748,0.5433669,0.5426443,0.540992,0.53960204,0.5530135,0.58295155,0.5806348,0.6007106,0.6251554,0.65164524,0.66204834,0.6251576,0.61988676,0.62584645,0.54173774,0.5410093,0.5428691,0.54101074,0.5466314,0.5765434,0.5831062,0.5802545,0.62386686,0.6245518,0.62360686,0.58053154,0.6314888,0.6493328,0.65421873,0.6245518,0.54402477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92171,52.1438,50.59718,48.35357,45.87346,45.318398,44.6476,43.96517,43.648678,42.780025,42.297367,39.97364,40.479294,40.212902,40.21387,41.663548,46.12523,50.60084,48.32289,45.08529,42.94191,45.20647,43.155403,41.812572,40.74027,40.15855,41.50535,39.402283,39.06891,39.26757,39.879185,0.0,12737.857,12163.2295,4873.102,4796.2456,4327.2935,3705.6138,2839.95,2496.9785,2159.4578,1254.3378,956.9585,613.70306,589.08844,200.45267,-4.223044,220.23106,-820.29535,-1605.4082,-1644.8694,5092.609,913.9009,354.34732,3399.5422,2165.305,1610.0588,-745.0698,-195.4056,34.110825,494.34827,314.95444,64.48935,-149.1614,215.84335,730.05707,0.47099385,0.47050473,0.47004747,0.49403402,0.53925884,0.53869057,0.5367643,0.5553831,0.5785869,0.57813835,0.6200667,0.66453636,0.57734406,0.6002947,0.62287706,0.539099,0.4699222,0.4702109,0.49158174,0.53790873,0.53783524,0.53603625,0.56552386,0.5775235,0.57703686,0.6005301,0.57929593,0.6223953,0.6308873,0.62045795,0.5785107,0.4710313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68209,48.122204,46.193977,43.405582,40.297115,39.622154,38.798958,37.968376,37.58445,36.49753,35.863117,32.78357,33.840313,33.536587,33.547962,35.516182,40.782364,46.234802,43.518646,39.616863,37.24135,39.856457,37.252274,35.5947,34.20098,33.476677,35.31076,32.63257,32.235752,32.503906,33.28291,0.0,14195.583,13574.313,5489.328,5393.58,4888.4688,4118.3477,3171.8901,2776.4329,2396.833,1415.7267,1109.19,714.48914,644.5563,215.16426,-15.965544,259.7683,-897.11005,-1785.9958,-1833.9308,5631.671,1010.7808,374.57855,3709.0532,2463.2495,1803.9365,-858.3712,-219.96144,39.11614,552.3742,358.86987,70.85062,-175.38756,245.96193,804.0323,0.47099385,0.47054127,0.47012654,0.46822873,0.46754304,0.4690698,0.5289568,0.5348691,0.5335636,0.5727743,0.5804424,0.6554199,0.54822636,0.5750969,0.57386315,0.4678017,0.46860823,0.4702527,0.46836013,0.4670355,0.47349486,0.53623515,0.53478026,0.53578573,0.5735922,0.58555984,0.5333874,0.57352066,0.6107756,0.57713294,0.5753151,0.4710313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68209,48.1222,46.193977,43.40558,40.297115,39.622154,38.798958,37.968372,37.584446,36.49753,35.863113,32.78357,33.840313,33.536587,33.547962,35.516182,40.78236,46.2348,43.518642,39.616863,37.24135,39.856457,37.25227,35.5947,34.20098,33.476673,35.31076,32.63257,32.23575,32.503902,33.28291,0.0,14195.584,13574.314,5489.3286,5393.58,4888.4688,4118.3477,3171.8904,2776.4329,2396.833,1415.7267,1109.1901,714.48914,644.5563,215.16428,-15.965543,259.76834,-897.1101,-1785.9958,-1833.9308,5631.6714,1010.7809,374.57855,3709.0535,2463.2498,1803.9365,-858.3712,-219.96146,39.116142,552.3742,358.86987,70.85062,-175.38756,245.96196,804.0323,0.42263153,0.4222311,0.42176783,0.4246284,0.46697438,0.46690542,0.46470943,0.464927,0.52715975,0.5307415,0.56853724,0.6424061,0.5317736,0.53855747,0.5381982,0.4671154,0.42163762,0.42195237,0.42323804,0.46706477,0.46566382,0.4652108,0.46458554,0.532562,0.53133285,0.5438564,0.48298153,0.5355387,0.5910013,0.5680832,0.53133285,0.4226617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37869,43.205643,40.87843,37.505505,33.709225,32.862907,31.813986,30.746574,30.265196,28.900179,28.100033,24.135092,25.967182,25.596628,25.599194,27.852945,34.09393,40.8629,37.55148,33.057457,30.320803,33.036343,29.952656,27.92595,26.245207,25.472576,27.574223,24.472132,24.100594,24.338799,25.085886,0.0,15875.873,15142.177,6076.055,5977.3115,5445.6226,4653.4697,3615.2861,3179.1804,2708.2056,1601.0459,1257.2776,818.94714,694.4053,239.55573,-7.1435795,279.48154,-983.26697,-2007.2418,-2060.93,6292.769,1090.926,404.3245,4152.9946,2698.6123,2010.8036,-949.70264,-227.7677,53.341675,609.9594,388.50177,68.3766,-164.52283,240.46793,898.5343,0.42263153,0.42220658,0.42168844,0.41980726,0.41963318,0.41958117,0.43682408,0.4635749,0.46208102,0.4724309,0.5272099,0.60854346,0.46208102,0.52344257,0.52925557,0.4197633,0.42147163,0.42187214,0.42067567,0.41909993,0.4193464,0.45316234,0.46400222,0.46208555,0.4647475,0.50397485,0.46196726,0.5287861,0.550669,0.52814615,0.46782783,0.4226617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37869,43.20564,40.87843,37.505505,33.709225,32.862904,31.813986,30.746572,30.265196,28.900177,28.10003,24.13509,25.967182,25.596628,25.599192,27.852943,34.093925,40.8629,37.55148,33.057457,30.3208,33.036343,29.952656,27.925947,26.245205,25.472574,27.57422,24.47213,24.100592,24.338797,25.085884,0.0,15875.873,15142.177,6076.0557,5977.3115,5445.6226,4653.4697,3615.2864,3179.1804,2708.2058,1601.0459,1257.2777,818.94714,694.4053,239.55573,-7.1435795,279.48154,-983.267,-2007.2418,-2060.93,6292.769,1090.926,404.3245,4152.9946,2698.6123,2010.8037,-949.70264,-227.7677,53.341675,609.9594,388.50177,68.3766,-164.52284,240.46794,898.5343,0.3779034,0.37757832,0.3771804,0.3771709,0.4166207,0.4186755,0.41722885,0.4171713,0.4267798,0.46053833,0.4624552,0.5635732,0.45543578,0.4647921,0.45929962,0.4185898,0.37706855,0.37734842,0.37756935,0.4189545,0.41855502,0.41818842,0.41677004,0.44609475,0.46081012,0.47939375,0.4167345,0.45908898,0.5016084,0.4625423,0.46012324,0.3779275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.167854,39.691605,37.005184,33.116,28.817238,27.871246,26.710342,25.5387,24.999844,23.458162,22.580061,18.503502,19.754616,19.290937,19.282759,21.708563,29.090435,36.97858,33.47324,28.137356,24.807686,28.396214,24.839134,22.504328,20.249012,19.15043,22.518665,19.167553,18.535397,18.81113,19.746239,0.0,16959.252,16184.575,6565.7124,6455.1016,5823.6777,4941.802,3818.8252,3343.206,2878.2822,1709.7946,1322.002,831.3159,773.2455,270.38336,13.360525,290.80685,-1076.5684,-2180.1228,-2230.8718,6624.397,1196.9072,449.49423,4424.5186,2914.9443,2170.4778,-1113.1239,-275.4418,54.62711,634.5859,405.0421,91.10464,-178.04707,271.45496,884.4364,0.3779034,0.3775626,0.37700534,0.37635505,0.37570867,0.37551886,0.37755322,0.410316,0.41481397,0.41481784,0.45620027,0.5266962,0.41479498,0.42279947,0.43842405,0.3752748,0.3767632,0.3772961,0.376805,0.3751804,0.37512383,0.37827042,0.4150592,0.41497588,0.4145794,0.43513858,0.41581303,0.44217327,0.48685408,0.4566941,0.41455925,0.3779275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.167854,39.691605,37.005184,33.115997,28.817236,27.871244,26.71034,25.5387,24.999842,23.45816,22.58006,18.503502,19.754614,19.290936,19.282757,21.70856,29.090433,36.978577,33.47324,28.137356,24.807686,28.396212,24.839134,22.504328,20.24901,19.150429,22.518663,19.167551,18.535395,18.811129,19.746237,0.0,16959.252,16184.575,6565.713,6455.1016,5823.6777,4941.802,3818.8252,3343.206,2878.2822,1709.7946,1322.002,831.3159,773.2455,270.3834,13.360525,290.8069,-1076.5684,-2180.1228,-2230.872,6624.397,1196.9072,449.49426,4424.5186,2914.9443,2170.478,-1113.124,-275.4418,54.62711,634.5859,405.0421,91.10464,-178.04707,271.455,884.4364,0.3537639,0.3534773,0.35316885,0.3529778,0.37084886,0.373432,0.37354583,0.3734559,0.37359872,0.4043445,0.41226748,0.5106037,0.38609186,0.41186857,0.41517973,0.3737937,0.35304394,0.35328805,0.35302138,0.37445733,0.37443084,0.37445733,0.3728416,0.37563223,0.4021964,0.41840628,0.37282506,0.4131426,0.4482374,0.41203445,0.40979037,0.35378504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93128,35.903294,32.97033,28.74276,24.103209,23.07676,21.82393,20.57402,20.012802,18.514034,17.665352,13.419594,14.478044,13.970747,13.918996,16.192616,24.09905,32.87129,28.671164,22.480444,18.631954,22.9832,19.302668,16.823875,14.702394,13.663445,15.999361,12.184326,11.860326,12.264969,13.590107,0.0,18108.605,17245.047,6884.491,6752.5356,6068.586,5164.479,3979.2407,3462.0002,2942.1738,1683.9293,1297.8995,849.7724,796.0071,283.8327,36.179604,280.80923,-1117.2233,-2308.8313,-2368.8716,7187.239,1296.9001,486.0507,4704.479,2969.142,2241.7563,-1076.9556,-267.2651,77.93674,696.5175,434.41513,63.504257,-219.0192,327.6778,963.77966,0.3537639,0.35346538,0.3529824,0.352401,0.35177773,0.35158795,0.3515765,0.36409616,0.371199,0.37121445,0.38854367,0.4510345,0.37120616,0.37122008,0.37907997,0.35132897,0.3527733,0.35323474,0.35252896,0.35115337,0.35116285,0.35113698,0.36854324,0.3716875,0.3711575,0.381377,0.37201256,0.37195453,0.41936165,0.39452997,0.3710919,0.35378504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
