pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.93128,35.903294,32.97033,28.74276,24.103207,23.07676,21.823929,20.57402,20.0128,18.514034,17.665352,13.419593,14.478043,13.970746,13.918995,16.192614,24.099049,32.87129,28.671164,22.480442,18.631952,22.983198,19.302666,16.823874,14.702393,13.6634445,15.99936,12.184325,11.860324,12.264968,13.590106,0.0,18108.605,17245.047,6884.491,6752.5356,6068.5864,5164.479,3979.2407,3462.0002,2942.1738,1683.9293,1297.8995,849.7724,796.0071,283.8327,36.1796,280.80927,-1117.2233,-2308.8313,-2368.8716,7187.239,1296.9003,486.05072,4704.479,2969.142,2241.7563,-1076.9556,-267.26514,77.93674,696.5175,434.41513,63.504257,-219.0192,327.6778,963.7797,0.33131173,0.33107132,0.33077577,0.33057886,0.3453212,0.34915423,0.34954855,0.3495812,0.3496737,0.359775,0.3688627,0.40933892,0.3514569,0.366118,0.39637315,0.34798768,0.33067068,0.33090627,0.33061168,0.3497463,0.35015136,0.35059968,0.3491818,0.349215,0.3570796,0.37650117,0.3491238,0.36969474,0.3774892,0.36898503,0.3613551,0.33133027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.589676,30.05663,26.439814,21.221441,15.478323,14.239697,12.733376,11.230012,10.546777,8.594274,7.510944,2.4468915,4.3164177,3.9622917,4.0654964,8.082776,17.039473,26.715055,21.864885,14.844352,10.416876,15.429155,10.988304,8.103779,5.451149,3.9063551,7.5671186,2.8663433,2.359454,2.8484662,4.3826833,0.0,19666.35,18787.062,7709.3623,7565.5913,6809.673,5715.9517,4395.524,3824.9324,3271.9092,1942.4146,1480.7609,934.6144,848.552,233.7614,-52.520874,381.85318,-1195.055,-2434.3125,-2496.5432,7687.395,1388.0459,524.2597,5028.9272,3285.9988,2432.966,-1215.049,-331.1039,60.349873,742.5196,486.25418,80.86349,-242.6006,354.65176,1039.668,0.33131173,0.33104938,0.3306173,0.33009022,0.32950872,0.32935843,0.32921138,0.3373645,0.34741753,0.3474405,0.35155657,0.40459466,0.3474266,0.3474493,0.35222507,0.3290803,0.33043712,0.33084607,0.3305343,0.32886747,0.32884547,0.3288115,0.33870152,0.34828985,0.34712473,0.35612065,0.34688544,0.34707803,0.36222416,0.34746203,0.34703264,0.33133027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.589676,30.05663,26.439812,21.221441,15.478322,14.2396965,12.733376,11.230012,10.546776,8.594273,7.510943,2.446891,4.316417,3.962291,4.065496,8.082776,17.039473,26.715055,21.864885,14.844351,10.416876,15.429154,10.988303,8.103779,5.4511485,3.9063547,7.5671177,2.8663425,2.3594532,2.8484654,4.3826823,0.0,19666.35,18787.062,7709.3623,7565.5913,6809.673,5715.9517,4395.524,3824.9326,3271.9092,1942.4146,1480.7609,934.6144,848.552,233.7614,-52.520874,381.85318,-1195.055,-2434.3125,-2496.5432,7687.395,1388.0459,524.2597,5028.9272,3285.9988,2432.966,-1215.049,-331.1039,60.349873,742.5196,486.25418,80.86349,-242.6006,354.65176,1039.668,0.30507037,0.3048663,0.30461767,0.30444095,0.3150453,0.323055,0.32754576,0.3275232,0.32746935,0.3301707,0.34523597,0.3642874,0.32762685,0.34639362,0.3459955,0.32156754,0.30451334,0.30472153,0.30446243,0.3236372,0.3274298,0.32847494,0.32676286,0.32676286,0.3278836,0.34165978,0.32676286,0.345498,0.35532793,0.3453526,0.33005908,0.30508608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.425285,27.58774,23.917494,18.610828,12.729478,11.461736,9.883455,8.334091,7.6126018,5.76503,4.769679,0.07290918,0.42812592,0.07835283,0.084369965,2.822129,12.49876,23.70588,18.740328,10.50627,6.011201,11.938311,7.1955585,4.18152,1.2238691,0.06566041,4.1070805,0.093608595,0.018519977,0.14000174,0.77015305,0.0,20379.598,19401.365,7770.648,7634.444,6897.689,5788.1167,4507.686,3887.6892,3369.5837,1885.3333,1414.5652,897.3802,916.4148,232.20549,-11.320299,310.43716,-1245.9989,-2635.3281,-2706.9746,8013.7407,1512.8381,528.56635,5181.504,3404.794,2491.354,-1288.5986,-283.41608,18.996264,740.94714,446.47354,28.836676,-114.37244,219.35127,992.0084,0.30507037,0.30484858,0.30449188,0.30404985,0.30357838,0.30343845,0.3032728,0.30429393,0.32247883,0.32541412,0.32546145,0.3551368,0.32537955,0.32860363,0.32504267,0.3032732,0.30431247,0.30467084,0.3034805,0.3032346,0.30314225,0.30307502,0.30515963,0.32621238,0.32626396,0.32796654,0.3182575,0.32472694,0.3340717,0.3248191,0.32593268,0.30508608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.425285,27.58774,23.917494,18.610828,12.729478,11.461736,9.883455,8.334091,7.6126018,5.76503,4.769679,0.07290918,0.42812592,0.07835283,0.084369965,2.822129,12.49876,23.70588,18.740328,10.50627,6.011201,11.938311,7.1955585,4.18152,1.2238691,0.06566041,4.1070805,0.093608595,0.018519977,0.14000174,0.77015305,0.0,20379.598,19401.365,7770.648,7634.444,6897.689,5788.1167,4507.686,3887.6892,3369.5837,1885.3333,1414.5652,897.3802,916.4148,232.20549,-11.320299,310.43716,-1245.9989,-2635.3281,-2706.9746,8013.7407,1512.8381,528.56635,5181.504,3404.794,2491.354,-1288.5986,-283.41608,18.996264,740.94714,446.47354,28.836676,-114.37244,219.35127,992.0084,0.294394,0.2941943,0.29391488,0.29381585,0.29700685,0.30061382,0.3017543,0.3016868,0.30159226,0.30160034,0.32327744,0.341001,0.30159456,0.3119602,0.31806728,0.29909456,0.29381654,0.2940502,0.29372552,0.2996178,0.30163762,0.30132848,0.3012989,0.3012743,0.30126703,0.30462846,0.30128387,0.32308686,0.33070186,0.32408565,0.30182683,0.29440862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.352974,26.363647,22.53787,17.00246,10.899562,9.570026,8.020404,6.5034003,5.8493724,4.1406403,3.2411227,0.047059827,0.11343893,0.021348944,0.052802637,1.9493378,11.438295,22.510641,17.358564,9.439637,4.751837,10.33094,5.9908714,3.3733191,0.8244209,0.040188547,3.4012852,0.07480798,0.008245663,0.07529692,0.51325065,0.0,20686.69,19702.258,7946.754,7810.4077,7036.7944,5938.786,4463.3047,3843.632,3195.6255,1807.4609,1339.3153,728.7147,811.5012,112.96075,-27.650257,254.61621,-1232.8917,-2618.1682,-2696.0923,8090.5405,1481.295,540.68506,5273.604,3245.5195,2308.6667,-1189.1577,-229.60803,15.35407,693.5944,403.43164,27.019714,-82.97672,180.22624,901.9461,0.294394,0.29418668,0.29384375,0.29341853,0.29292277,0.2927578,0.29248926,0.2925712,0.29871297,0.2997413,0.29973304,0.3249049,0.299746,0.3015887,0.2996078,0.292656,0.29370588,0.29402837,0.29285976,0.29262573,0.29252863,0.29243863,0.29234865,0.29981783,0.29974398,0.30219215,0.29648226,0.29962403,0.31350595,0.30011812,0.2997016,0.29440862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.352974,26.363647,22.53787,17.00246,10.899562,9.570026,8.020404,6.5034003,5.8493724,4.1406403,3.2411227,0.047059827,0.11343893,0.021348944,0.052802637,1.9493378,11.438295,22.510641,17.358564,9.439637,4.751837,10.33094,5.9908714,3.3733191,0.8244209,0.040188547,3.4012852,0.07480798,0.008245663,0.07529692,0.51325065,0.0,20686.69,19702.258,7946.754,7810.4077,7036.7944,5938.786,4463.3047,3843.632,3195.6255,1807.4609,1339.3153,728.7147,811.5012,112.96075,-27.650257,254.61621,-1232.8917,-2618.1682,-2696.0923,8090.5405,1481.295,540.68506,5273.604,3245.5195,2308.6667,-1189.1577,-229.60803,15.35407,693.5944,403.43164,27.019714,-82.97672,180.22624,901.9461,0.29002395,0.28982696,0.289541,0.28932747,0.29018894,0.29110667,0.29122987,0.29112533,0.29095975,0.29097617,0.29783922,0.31930518,0.29095647,0.30199543,0.29774112,0.29089397,0.2894328,0.2896792,0.28933412,0.29113844,0.29138276,0.29089433,0.29077834,0.29068738,0.29065716,0.29362318,0.29073906,0.2977572,0.30727893,0.29774296,0.29065248,0.29003817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.299286,25.773315,21.954794,16.449003,10.288577,8.957863,7.446995,5.9551225,5.3264866,3.646264,2.830903,0.03587038,0.091075815,0.01370807,0.018488726,0.8554199,10.694672,21.89281,16.5093,8.458358,3.289334,9.675558,5.4157524,2.8077512,0.16239099,0.006382217,3.1980526,0.06985777,0.002162904,0.011262942,0.08992005,0.0,20912.19,19841.121,7938.611,7787.8154,7072.532,5941.626,4402.6826,3809.1182,3128.026,1791.1143,1270.1309,678.0528,772.4637,102.82021,-9.998045,163.70236,-1257.2621,-2634.1877,-2706.4644,8215.335,1494.578,569.98035,5194.539,3212.9714,2304.1143,-1213.2499,-96.01027,15.017316,668.77924,390.26367,27.266989,-28.223919,71.31444,877.442,0.29002395,0.28982282,0.28949186,0.28907445,0.2885643,0.28839478,0.28812554,0.28797022,0.28926158,0.28923804,0.2892012,0.30928475,0.28925115,0.29469982,0.28892052,0.2882826,0.2893458,0.28966618,0.2885103,0.28826746,0.2881778,0.28808713,0.28811428,0.2899688,0.28890702,0.29093233,0.2888453,0.28901982,0.30506873,0.29216552,0.28889972,0.29003817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.299286,25.773315,21.954794,16.449003,10.288577,8.957863,7.446995,5.9551225,5.3264866,3.646264,2.830903,0.03587038,0.091075815,0.01370807,0.018488726,0.8554199,10.694672,21.89281,16.5093,8.458358,3.289334,9.675558,5.4157524,2.8077512,0.16239099,0.006382217,3.1980526,0.06985777,0.002162904,0.011262942,0.08992005,0.0,20912.19,19841.121,7938.611,7787.8154,7072.532,5941.626,4402.6826,3809.1182,3128.026,1791.1143,1270.1309,678.0528,772.4637,102.82021,-9.998045,163.70236,-1257.2621,-2634.1877,-2706.4644,8215.335,1494.578,569.98035,5194.539,3212.9714,2304.1143,-1213.2499,-96.01027,15.017316,668.77924,390.26367,27.266989,-28.223919,71.31444,877.442,0.28689674,0.28670257,0.28641644,0.28618354,0.28650355,0.28663862,0.28678828,0.2867381,0.28658375,0.28666276,0.28701854,0.29413518,0.2865679,0.2895255,0.2871204,0.28727192,0.28631005,0.28655592,0.2862118,0.28740507,0.28730452,0.28645557,0.28642133,0.28639826,0.28641012,0.291292,0.2864059,0.28731647,0.31030053,0.2871032,0.2864162,0.28691062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27578,25.155252,21.309498,15.778847,9.696921,8.403534,6.9291825,5.4988947,4.9003587,3.204084,2.38604,0.03439005,0.077135235,0.009871825,0.013550635,0.6238392,9.18986,21.053268,16.015345,7.7667766,2.1937697,9.286551,5.227354,2.7659404,0.3397445,0.010449115,2.8810663,0.05670141,0.0019311329,0.010533619,0.08428908,0.0,21010.258,19994.012,7969.134,7806.7812,7023.726,5851.0483,4344.903,3723.3923,3046.2415,1800.3339,1272.3856,617.67365,739.0068,95.33653,-8.679182,138.03761,-1166.6206,-2717.5654,-2788.8064,8155.7236,1514.2771,593.6168,5151.3105,3130.3655,2233.2563,-1157.8972,-143.71413,7.198433,664.7539,369.3164,24.319538,-27.379908,68.87935,871.1156,0.28689674,0.28669918,0.28637135,0.28595608,0.28548357,0.28532803,0.28508747,0.28496537,0.2849073,0.28488123,0.2849957,0.29230258,0.28488162,0.28567177,0.28536162,0.2851832,0.2862296,0.28654477,0.28568256,0.28530374,0.28518286,0.2850656,0.28507057,0.28502,0.28495353,0.28867862,0.28504232,0.2848645,0.30503124,0.2853144,0.2849119,0.28691062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27578,25.155252,21.309498,15.778847,9.696921,8.403534,6.9291825,5.4988947,4.9003587,3.204084,2.38604,0.03439005,0.077135235,0.009871825,0.013550635,0.6238392,9.18986,21.053268,16.015345,7.7667766,2.1937697,9.286551,5.227354,2.7659404,0.3397445,0.010449115,2.8810663,0.05670141,0.0019311329,0.010533619,0.08428908,0.0,21010.258,19994.012,7969.134,7806.7812,7023.726,5851.0483,4344.903,3723.3923,3046.2415,1800.3339,1272.3856,617.67365,739.0068,95.33653,-8.679182,138.03761,-1166.6206,-2717.5654,-2788.8064,8155.7236,1514.2771,593.6168,5151.3105,3130.3655,2233.2563,-1157.8972,-143.71413,7.198433,664.7539,369.3164,24.319538,-27.379908,68.87935,871.1156,0.28555766,0.28536803,0.2850991,0.28483915,0.28455725,0.28445795,0.2841994,0.28390294,0.2836169,0.28339073,0.28324857,0.28345248,0.28346127,0.28387126,0.28367075,0.28465727,0.28499994,0.28523022,0.28492928,0.2845324,0.28440812,0.2835203,0.2834914,0.28341132,0.2833604,0.2846376,0.28345567,0.28324074,0.29646957,0.28353676,0.2833321,0.28557143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.257034,25.431433,21.407846,15.605362,9.2111025,7.889408,6.434349,5.052351,4.468006,2.9376645,2.1807842,0.025516985,0.07716585,0.013491538,0.03678492,1.6957405,11.425044,21.820917,16.208252,6.6912203,1.301393,9.518327,5.2115164,2.7237432,0.2024303,0.008517044,3.1855633,0.0561489,0.001993608,0.011237872,0.095219,0.0,21088.219,19918.295,8166.0376,8011.678,7216.2437,5919.848,4314.1104,3654.9788,3007.0276,1702.9924,1220.1003,589.2642,702.4634,92.55513,-23.510815,236.86475,-1249.6565,-2530.5461,-2603.1038,8195.762,1635.8711,583.0004,5135.2227,3232.067,2246.1384,-1182.1914,-107.974495,23.738022,660.66815,390.3458,24.17171,-28.464577,73.88153,861.75415,0.28555766,0.28536254,0.28503788,0.28462586,0.28409913,0.28391132,0.28349426,0.28307822,0.28267053,0.2822874,0.2818506,0.2816847,0.28242835,0.28239048,0.28129944,0.2835637,0.28490952,0.2852134,0.28435713,0.28395525,0.2838139,0.28368044,0.2834497,0.28169513,0.28168634,0.28298697,0.28340173,0.28165746,0.29470676,0.2815896,0.2816738,0.28557143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.257034,25.431433,21.407846,15.605362,9.2111025,7.889408,6.434349,5.052351,4.468006,2.9376645,2.1807842,0.025516985,0.07716585,0.013491538,0.03678492,1.6957405,11.425044,21.820917,16.208252,6.6912203,1.301393,9.518327,5.2115164,2.7237432,0.2024303,0.008517044,3.1855633,0.0561489,0.001993608,0.011237872,0.095219,0.0,21088.219,19918.295,8166.0376,8011.678,7216.2437,5919.848,4314.1104,3654.9788,3007.0276,1702.9924,1220.1003,589.2642,702.4634,92.55513,-23.510815,236.86475,-1249.6565,-2530.5461,-2603.1038,8195.762,1635.8711,583.0004,5135.2227,3232.067,2246.1384,-1182.1914,-107.974495,23.738022,660.66815,390.3458,24.17171,-28.464577,73.88153,861.75415,0.28450203,0.2843113,0.28403723,0.283749,0.28340688,0.28328153,0.2829394,0.2825079,0.28201258,0.2814757,0.280762,0.28006336,0.28168446,0.28172353,0.2795468,0.2834687,0.28390545,0.28416246,0.2838325,0.28339773,0.28324553,0.2821689,0.28211617,0.28193796,0.28181142,0.2828773,0.28204024,0.27990258,0.29239905,0.27973133,0.28176266,0.28451568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.292816,25.437786,21.580072,16.02917,9.931585,8.631992,7.1184797,5.637727,5.02351,3.3571835,2.5458758,0.032022424,0.09254229,0.013627601,0.027674334,1.3255432,10.335041,21.55968,16.047148,5.953188,0.09804705,9.259876,5.0694876,2.5994194,0.09923934,0.0046890094,2.9693003,0.057282012,0.0019175882,0.00994447,0.07887543,0.0,20939.232,19925.861,7982.5044,7822.205,7033.4844,5866.1904,4406.841,3793.763,3089.0774,1783.1006,1266.7174,640.3245,747.87524,103.92523,-17.89214,207.46216,-1198.8539,-2637.552,-2705.5605,8275.776,1688.6918,609.6591,5175.436,3184.594,2237.4927,-1176.8307,-73.26299,21.229189,658.2881,375.46167,24.461636,-26.374949,66.40873,842.4548,0.28450203,0.28430685,0.28399083,0.28358755,0.28305987,0.28286657,0.2824124,0.28192663,0.281408,0.28082645,0.2794488,0.2783998,0.2810635,0.27856678,0.2778051,0.28247282,0.2838227,0.2841477,0.2832993,0.2829188,0.2827688,0.28229064,0.28222224,0.28029022,0.2802707,0.28106585,0.28220305,0.2803005,0.2901369,0.27798846,0.28024244,0.28451568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.292816,25.437786,21.580072,16.02917,9.931585,8.631992,7.1184797,5.637727,5.02351,3.3571835,2.5458758,0.032022424,0.09254229,0.013627601,0.027674334,1.3255432,10.335041,21.55968,16.047148,5.953188,0.09804705,9.259876,5.0694876,2.5994194,0.09923934,0.0046890094,2.9693003,0.057282012,0.0019175882,0.00994447,0.07887543,0.0,20939.232,19925.861,7982.5044,7822.205,7033.4844,5866.1904,4406.841,3793.763,3089.0774,1783.1006,1266.7174,640.3245,747.87524,103.92523,-17.89214,207.46216,-1198.8539,-2637.552,-2705.5605,8275.776,1688.6918,609.6591,5175.436,3184.594,2237.4927,-1176.8307,-73.26299,21.229189,658.2881,375.46167,24.461636,-26.374949,66.40873,842.4548,0.2865262,0.28633073,0.28603446,0.2857224,0.28441936,0.2831348,0.281591,0.28132132,0.28087536,0.28029945,0.2795745,0.27666524,0.28055137,0.2785027,0.27810833,0.28299984,0.28592315,0.28618023,0.28581697,0.2838197,0.2830313,0.28167757,0.28154507,0.28047466,0.280435,0.27865714,0.28049126,0.27855408,0.27960658,0.27625647,0.2804131,0.28654006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3212,25.944601,22.046543,16.441223,10.349287,9.036586,7.536778,6.0546346,5.4079037,3.67216,2.8336089,0.032437347,0.083225876,0.0153124835,0.044812366,2.019262,11.218592,22.15509,16.79705,7.4784923,2.065492,10.035432,5.6838427,2.9785323,0.30874196,0.014422266,2.9235218,0.05889923,0.002104261,0.011367271,0.09029806,0.0,20820.416,19802.55,8027.472,7863.5186,7029.966,5898.0625,4385.2505,3795.686,3176.3242,1822.8329,1289.5106,678.8565,779.54785,95.83287,-26.709187,260.21198,-1212.4279,-2600.7747,-2672.0093,8159.405,1617.361,584.35254,5164.8647,3250.1685,2350.1433,-1219.287,-135.25949,24.684265,703.3855,372.14957,24.800915,-28.495731,71.44832,906.7314,0.2865262,0.28632972,0.28600377,0.28558603,0.2850584,0.28487355,0.28453833,0.2841465,0.28033224,0.27925587,0.27867228,0.27494147,0.27975696,0.2783699,0.2785103,0.28454667,0.2858606,0.28617546,0.28531325,0.28497177,0.28483886,0.28468505,0.2842897,0.2798953,0.27968034,0.2781524,0.28168038,0.27879953,0.27786097,0.27668417,0.27952692,0.28654006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3212,25.944601,22.046543,16.441223,10.349287,9.036586,7.536778,6.0546346,5.4079037,3.67216,2.8336089,0.032437347,0.083225876,0.0153124835,0.044812366,2.019262,11.218592,22.15509,16.79705,7.4784923,2.065492,10.035432,5.6838427,2.9785323,0.30874196,0.014422266,2.9235218,0.05889923,0.002104261,0.011367271,0.09029806,0.0,20820.416,19802.55,8027.472,7863.5186,7029.966,5898.0625,4385.2505,3795.686,3176.3242,1822.8329,1289.5106,678.8565,779.54785,95.83287,-26.709187,260.21198,-1212.4279,-2600.7747,-2672.0093,8159.405,1617.361,584.35254,5164.8647,3250.1685,2350.1433,-1219.287,-135.25949,24.684265,703.3855,372.14957,24.800915,-28.495731,71.44832,906.7314,0.28816128,0.28796366,0.28766802,0.28736222,0.28688318,0.28471226,0.28370017,0.28346074,0.2831468,0.28277484,0.2771329,0.27425796,0.28288767,0.27638897,0.27677503,0.28495684,0.28755102,0.28781083,0.28744584,0.28530213,0.2851086,0.28302774,0.28299713,0.2829103,0.28283527,0.27984488,0.28297132,0.27832794,0.27402344,0.27496028,0.28282073,0.28817528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36475,26.45491,22.576982,16.982098,10.8319,9.515814,7.9581122,6.4384937,5.806938,4.092894,3.2517025,0.050432436,0.14138724,0.021512741,0.03466443,1.3878024,11.161961,22.508842,17.467045,8.408099,3.9272165,10.697697,6.259764,3.5213165,0.8492643,0.027656816,3.6978295,0.088243484,0.007519959,0.05335723,0.38204533,0.0,20636.934,19681.62,8005.062,7855.6094,7066.1895,5906.2725,4475.854,3847.2085,3135.8613,1810.4923,1291.7015,729.6022,806.1093,130.2448,-17.267239,212.18672,-1252.764,-2653.0232,-2731.0593,8082.1836,1592.8729,527.665,5168.0522,3284.8325,2365.6436,-1219.8446,-235.45332,11.178417,697.38025,421.6225,29.985676,-67.57122,154.35315,948.469,0.28816128,0.28796244,0.28763646,0.2872188,0.28665823,0.28645617,0.28603607,0.2857567,0.28237277,0.28172165,0.28131342,0.27491564,0.28189373,0.27932173,0.27812424,0.2861684,0.28748435,0.28780535,0.28665367,0.28643057,0.28632993,0.28621784,0.28597057,0.28261623,0.28117317,0.2796209,0.2835556,0.28118312,0.27232563,0.27558038,0.28115976,0.28817528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36475,26.45491,22.576982,16.982098,10.8319,9.515814,7.9581122,6.4384937,5.806938,4.092894,3.2517025,0.050432436,0.14138724,0.021512741,0.03466443,1.3878024,11.161961,22.508842,17.467045,8.408099,3.9272165,10.697697,6.259764,3.5213165,0.8492643,0.027656816,3.6978295,0.088243484,0.007519959,0.05335723,0.38204533,0.0,20636.934,19681.62,8005.062,7855.6094,7066.1895,5906.2725,4475.854,3847.2085,3135.8613,1810.4923,1291.7015,729.6022,806.1093,130.2448,-17.267239,212.18672,-1252.764,-2653.0232,-2731.0593,8082.1836,1592.8729,527.665,5168.0522,3284.8325,2365.6436,-1219.8446,-235.45332,11.178417,697.38025,421.6225,29.985676,-67.57122,154.35315,948.469,0.29072317,0.29052216,0.29022118,0.2898989,0.28844154,0.2869467,0.28520623,0.2849544,0.28459,0.28431,0.27978608,0.27320278,0.28439128,0.2786812,0.27929568,0.28719783,0.29010943,0.29037046,0.2899931,0.28749445,0.28628424,0.28459698,0.2845626,0.28448486,0.28444433,0.28357446,0.28453445,0.28070885,0.27257988,0.27882507,0.2844375,0.29073742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34962,26.482222,22.728745,17.308662,11.29481,9.980692,8.496822,7.0062103,6.3684797,4.670171,3.730499,0.05688637,0.27551633,0.035878055,0.036568087,1.3042918,11.008658,22.5015,17.458424,8.645527,4.253232,10.66072,6.1932044,3.3849223,0.647319,0.024527498,3.5796735,0.089029916,0.0061499416,0.041260898,0.2922397,0.0,20700.855,19670.59,7865.308,7722.118,6981.167,5901.5024,4360.026,3807.3801,3152.379,1801.4991,1371.273,785.8866,838.3961,189.31946,-3.5157871,204.84625,-1247.926,-2671.396,-2743.9846,8099.615,1569.3644,522.0062,5179.73,3296.6377,2398.0288,-1235.9128,-202.73854,14.97311,701.73566,414.06296,30.415579,-58.51237,133.43237,940.84247,0.29072317,0.29052132,0.2901915,0.28976896,0.28923383,0.28904653,0.2887077,0.288339,0.2841761,0.28299177,0.2827864,0.2715006,0.28309146,0.28143755,0.2791181,0.2887296,0.29004857,0.29036626,0.2891943,0.288965,0.28884953,0.28875458,0.28854203,0.28439093,0.282738,0.282108,0.28562,0.28264585,0.274837,0.27946082,0.28273058,0.29073742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34962,26.482222,22.728745,17.308662,11.29481,9.980692,8.496822,7.0062103,6.3684797,4.670171,3.730499,0.05688637,0.27551633,0.03587805,0.036568094,1.3042918,11.008658,22.5015,17.458424,8.645527,4.253232,10.66072,6.1932044,3.3849223,0.647319,0.024527498,3.5796735,0.089029916,0.0061499416,0.041260898,0.2922397,0.0,20700.855,19670.59,7865.308,7722.118,6981.167,5901.5024,4360.026,3807.3801,3152.379,1801.4991,1371.273,785.8866,838.3961,189.31946,-3.5157726,204.84625,-1247.926,-2671.396,-2743.9846,8099.615,1569.3644,522.0062,5179.73,3296.6377,2398.0288,-1235.9128,-202.73854,14.973112,701.73566,414.06296,30.415579,-58.51237,133.43237,940.84247,0.2898255,0.28962812,0.28933278,0.289011,0.28861684,0.28847566,0.28811014,0.2877084,0.28732765,0.28692636,0.28111315,0.2761929,0.28706378,0.2828896,0.28085995,0.28870097,0.28921965,0.28948233,0.2890978,0.28882778,0.2885874,0.28713462,0.28708756,0.28701004,0.286977,0.285181,0.2870581,0.28238046,0.27598068,0.28104156,0.28697127,0.28983968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44579,27.785849,24.080328,18.709333,12.801395,11.5217905,9.9839115,8.420216,7.7162375,5.7895994,4.7375813,0.070380144,0.5413488,0.084995225,0.08987896,3.0058408,13.176645,24.02525,18.968107,11.151504,6.5022273,12.111162,7.589089,4.540406,1.6927947,0.08041428,4.1616073,0.0994179,0.015838169,0.124476165,0.80060035,0.0,20291.777,19354.615,7810.8857,7684.276,6914.5093,5817.299,4445.009,3907.0654,3325.1753,1928.4784,1457.4954,894.32526,915.7543,268.06842,-10.113882,321.18945,-1279.9634,-2589.4673,-2660.9827,7999.2183,1470.929,538.2814,5204.055,3318.315,2506.776,-1262.4862,-338.84872,13.148131,746.97125,449.39172,30.553972,-107.675674,227.85205,1042.4873,0.2898255,0.28962418,0.28928992,0.28886324,0.2883036,0.2881038,0.28763387,0.28714284,0.28663832,0.28611454,0.2855799,0.27480194,0.28635108,0.28544495,0.28052562,0.28750467,0.28915605,0.28947037,0.28830263,0.28804818,0.28792864,0.2877399,0.2875133,0.2873314,0.28527367,0.28409538,0.2874414,0.28513655,0.27494857,0.27929056,0.285261,0.28983968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44579,27.785849,24.080328,18.709333,12.801395,11.5217905,9.9839115,8.420216,7.7162375,5.7895994,4.7375813,0.070380144,0.5413488,0.084995225,0.08987896,3.0058408,13.176645,24.02525,18.968107,11.151504,6.5022273,12.111162,7.589089,4.540406,1.6927947,0.08041428,4.1616073,0.0994179,0.015838169,0.124476165,0.80060035,0.0,20291.777,19354.615,7810.8857,7684.276,6914.5093,5817.299,4445.009,3907.0654,3325.1753,1928.4784,1457.4954,894.32526,915.7543,268.06842,-10.113882,321.18945,-1279.9634,-2589.4673,-2660.9827,7999.2183,1470.929,538.2814,5204.055,3318.315,2506.776,-1262.4862,-338.84872,13.14813,746.97125,449.39172,30.553972,-107.675674,227.85205,1042.4873,0.29566804,0.29545856,0.29513854,0.29473898,0.29190433,0.28926468,0.2868533,0.28656802,0.286131,0.28557947,0.2847634,0.27759817,0.28585577,0.28456876,0.2830976,0.29060793,0.29502052,0.29529774,0.2949015,0.2897214,0.28832838,0.28619665,0.2861032,0.28595296,0.28586057,0.2851019,0.28604373,0.28574273,0.27936214,0.28345606,0.28583393,0.29568282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47202,28.262733,24.611631,19.341475,13.413558,12.109457,10.484356,8.821359,8.089441,6.1228294,5.025712,0.07307899,0.41642225,0.09022161,0.23190206,3.930769,14.465205,24.715193,19.500608,11.416368,7.7702436,12.545816,7.9192333,4.8252864,1.9984719,0.22172436,4.636407,0.3132604,0.029354917,0.1888613,0.9923279,0.0,20179.004,19235.553,7748.7373,7606.038,6927.124,5877.1675,4579.4053,4039.1377,3395.7942,1949.9812,1490.907,923.4543,949.5532,223.62015,-62.32117,365.2008,-1304.473,-2511.3093,-2578.488,7971.9355,1497.9127,472.07913,5244.0225,3359.5063,2526.8037,-1257.4993,-357.08322,13.674015,744.932,464.75638,59.1322,-132.48918,250.1025,1056.4288,0.29566804,0.2954593,0.29511538,0.29467294,0.29410562,0.29390582,0.29353818,0.2930878,0.28662032,0.28453735,0.28434482,0.2823702,0.28470144,0.28372094,0.28344616,0.2936114,0.29496622,0.29529744,0.29425192,0.2937869,0.29366657,0.2936035,0.29338393,0.28626144,0.2843469,0.28359592,0.2892403,0.28406194,0.27987072,0.28406823,0.28430998,0.29568282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47202,28.262733,24.611631,19.341475,13.413558,12.109457,10.484356,8.821359,8.089441,6.1228294,5.025712,0.07307899,0.41642225,0.09022161,0.23190206,3.930769,14.465205,24.715193,19.500608,11.416368,7.7702436,12.545816,7.9192333,4.8252864,1.9984719,0.22172436,4.636407,0.3132604,0.029354917,0.1888613,0.9923279,0.0,20179.004,19235.553,7748.7373,7606.038,6927.124,5877.1675,4579.4053,4039.1377,3395.7942,1949.9812,1490.907,923.4543,949.5532,223.62015,-62.32117,365.2008,-1304.473,-2511.3093,-2578.488,7971.9355,1497.9127,472.07913,5244.0225,3359.5063,2526.8037,-1257.4993,-357.08322,13.674015,744.932,464.75638,59.1322,-132.48918,250.1025,1056.4288,0.29732034,0.2971106,0.29679728,0.29646605,0.29507565,0.29349437,0.29298484,0.29256183,0.29217476,0.29174998,0.28276113,0.28080443,0.2919152,0.28540602,0.28580487,0.2943351,0.2966743,0.29694763,0.2965718,0.29381642,0.29381642,0.2937823,0.29181564,0.29175296,0.2917239,0.29066995,0.2917876,0.28520006,0.27826306,0.28233618,0.29171968,0.29733527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49178,28.71071,25.077175,19.826368,14.031196,12.749477,11.157356,9.555119,8.824035,6.741229,5.5948744,0.08622772,1.7938398,1.3465345,1.4041808,5.588136,15.117386,25.205627,20.056177,13.347738,9.5658045,13.21301,8.694166,5.6547403,2.8942413,1.361326,4.979784,0.43576452,0.059066806,0.440825,1.7223836,0.0,20093.684,19121.832,7728.5835,7590.9463,6842.931,5822.4834,4528.9873,3958.774,3393.7043,2011.3682,1526.6704,978.0614,905.7358,265.18527,-38.349663,390.32764,-1235.7158,-2489.8333,-2561.7793,7918.9297,1354.3796,481.49365,5198.4067,3317.0352,2502.663,-1241.4835,-329.72675,29.717896,761.24756,477.4305,68.8876,-212.24115,321.81436,1071.1343,0.29732034,0.29710913,0.2967609,0.29631612,0.29576415,0.29557368,0.29523355,0.2949988,0.29091778,0.29072338,0.29034996,0.2802441,0.29086316,0.2886161,0.28985995,0.29526553,0.29659846,0.2969412,0.29588813,0.2954395,0.29530755,0.29525593,0.29513592,0.29201367,0.2907736,0.2894865,0.29201514,0.28987506,0.28446925,0.28990194,0.2900595,0.29733527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49178,28.71071,25.077175,19.826368,14.031196,12.749477,11.157356,9.555119,8.824035,6.741229,5.5948744,0.08622772,1.7938398,1.3465345,1.4041808,5.588136,15.117386,25.205627,20.056177,13.347738,9.5658045,13.21301,8.694166,5.6547403,2.8942413,1.361326,4.979784,0.43576452,0.059066806,0.440825,1.7223836,0.0,20093.684,19121.832,7728.5835,7590.9463,6842.931,5822.4834,4528.9873,3958.774,3393.7043,2011.3682,1526.6704,978.0614,905.7358,265.18527,-38.349663,390.32764,-1235.7158,-2489.8333,-2561.7793,7918.9297,1354.3796,481.49365,5198.4067,3317.0352,2502.663,-1241.4835,-329.72675,29.717896,761.24756,477.4305,68.8876,-212.24115,321.81436,1071.1343,0.29858273,0.29837105,0.29805687,0.29771975,0.29612187,0.29499662,0.2946023,0.294222,0.29387006,0.2935473,0.28866774,0.27909976,0.29365626,0.29256955,0.29250234,0.29557124,0.29793203,0.29820678,0.29783073,0.29536298,0.29536298,0.29534885,0.29342765,0.2933909,0.29337367,0.29125965,0.29340953,0.29012746,0.28673336,0.29022935,0.29337138,0.29859778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49126,28.762308,25.046297,19.663965,13.717877,12.399322,10.841204,9.2634325,8.541713,6.5840898,5.442747,0.22442228,1.8042412,1.3859657,1.464497,5.556693,15.087375,25.243746,20.176147,13.321863,9.582072,13.479024,8.727562,5.6252894,2.6971138,1.2632278,5.38271,0.613065,0.08081012,0.4722903,1.8073622,0.0,20095.979,19107.95,7822.818,7693.0312,6938.5815,5912.252,4476.5005,3926.017,3370.1626,1945.1635,1523.0629,949.8821,885.17334,255.74915,-45.317123,385.6819,-1235.816,-2498.8984,-2567.0942,7885.0884,1370.1998,478.58917,5138.2056,3408.1687,2530.4731,-1281.6486,-318.0486,68.509224,754.3859,490.08795,83.02387,-215.14273,329.00186,1054.1898,0.29858273,0.29836938,0.29801875,0.29757127,0.29701126,0.2968181,0.29647133,0.29616874,0.2925253,0.2923713,0.29206714,0.28688282,0.2924746,0.29143986,0.2915538,0.29649788,0.2978526,0.29819962,0.2971175,0.2966553,0.2965323,0.29650155,0.2963124,0.29352233,0.2922988,0.2902712,0.29353622,0.29150665,0.28796875,0.29155496,0.29166293,0.29859778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49126,28.762308,25.046297,19.663965,13.717877,12.399322,10.841204,9.2634325,8.541713,6.5840898,5.442747,0.22442228,1.8042412,1.3859657,1.464497,5.556693,15.087375,25.243746,20.176147,13.321863,9.582072,13.479024,8.727562,5.6252894,2.6971138,1.2632278,5.38271,0.613065,0.08081012,0.4722903,1.8073622,0.0,20095.979,19107.95,7822.818,7693.0312,6938.5815,5912.252,4476.5005,3926.017,3370.1626,1945.1635,1523.0629,949.8821,885.17334,255.74915,-45.317123,385.6819,-1235.816,-2498.8984,-2567.0942,7885.0884,1370.1998,478.58917,5138.2056,3408.1687,2530.4731,-1281.6486,-318.0486,68.509224,754.3859,490.08795,83.02387,-215.14273,329.00186,1054.1898,0.29854867,0.29833534,0.29798958,0.29754326,0.29692852,0.29670617,0.29617593,0.29564124,0.29518235,0.29478246,0.290491,0.2850954,0.29491442,0.29281008,0.29437932,0.29674107,0.297821,0.29816628,0.29730403,0.29698417,0.29688904,0.29685408,0.29464063,0.29461193,0.29459727,0.29308817,0.29462838,0.29167473,0.28971204,0.29173914,0.29459485,0.29856372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48936,28.594557,24.880104,19.520807,13.552329,12.259826,10.694504,9.0747385,8.351428,6.3487277,5.2099743,0.09459093,1.3377255,0.8286984,0.8298429,4.637191,15.080919,25.123491,19.979588,12.872199,8.355811,13.100074,8.322361,5.126012,2.04715,0.53943765,5.438979,0.55538714,0.047557447,0.30771017,1.3575095,0.0,20104.172,19152.092,7821.046,7675.235,6952.678,5848.8877,4487.6636,3982.0986,3374.1729,1969.2214,1521.1963,939.71783,904.5879,284.355,-4.6203527,370.94562,-1298.3961,-2483.741,-2548.3237,7899.362,1397.292,529.91846,5213.297,3418.323,2571.6228,-1316.85,-326.7884,83.50739,732.2114,496.37552,80.94445,-172.54182,288.95337,1046.799,0.29854867,0.29833516,0.29798797,0.2975378,0.29691163,0.29668403,0.29612187,0.29549742,0.29485464,0.29419914,0.29353133,0.28847653,0.29448304,0.29318133,0.2925452,0.29680485,0.29781818,0.29816577,0.29764506,0.29729736,0.29582518,0.29523125,0.2952089,0.29517496,0.29381663,0.2927129,0.29519382,0.29275477,0.2905707,0.29279265,0.29292887,0.29856372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48936,28.594557,24.880104,19.520807,13.552329,12.259826,10.694504,9.0747385,8.351428,6.3487277,5.2099743,0.09459093,1.3377255,0.8286984,0.8298429,4.637191,15.080919,25.123491,19.979588,12.872199,8.355811,13.100074,8.322361,5.126012,2.04715,0.53943765,5.438979,0.55538714,0.047557447,0.30771017,1.3575095,0.0,20104.172,19152.092,7821.046,7675.235,6952.678,5848.8877,4487.6636,3982.0986,3374.1729,1969.2214,1521.1963,939.71783,904.5879,284.355,-4.6203527,370.94562,-1298.3961,-2483.741,-2548.3237,7899.362,1397.292,529.91846,5213.297,3418.323,2571.6228,-1316.85,-326.7884,83.50739,732.2114,496.37552,80.94445,-172.54182,288.95337,1046.799,0.298427,0.29821464,0.297873,0.29743716,0.29683796,0.29661736,0.29607207,0.2954537,0.2947699,0.29363418,0.2927815,0.28667918,0.29436526,0.29302585,0.29278576,0.29697815,0.29770425,0.29804537,0.2969551,0.29646447,0.29632866,0.296208,0.2960038,0.29397073,0.2936049,0.29293355,0.29595757,0.29332104,0.2900409,0.29331726,0.29355568,0.298442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51104,28.5954,25.041628,19.892881,14.168177,12.877747,11.323258,9.74115,9.045371,7.137307,6.007342,0.8067,1.8943883,1.2855375,1.2755563,4.070588,14.042718,24.85949,19.946745,12.6403265,8.79404,13.413694,8.953261,5.8709106,3.1414685,1.2485296,5.0285883,0.4557369,0.06874006,0.51600426,1.8637097,0.0,20010.227,19157.63,7636.509,7510.9194,6797.8745,5843.822,4470.865,3931.8408,3304.2078,1918.4167,1514.846,948.1427,914.10547,313.22278,14.877663,313.92706,-1266.4017,-2585.3618,-2651.536,7916.025,1418.2855,485.90048,5069.848,3293.8145,2521.6858,-1233.9221,-369.50827,23.169489,768.7982,479.0638,69.89826,-231.18814,330.6793,1082.0945,0.298427,0.29821408,0.29786703,0.29741693,0.29679632,0.2965683,0.2960127,0.2953921,0.29470706,0.29399648,0.2933856,0.2898186,0.29429945,0.293448,0.2929072,0.29700428,0.29769415,0.2980435,0.2971752,0.29685435,0.29676396,0.29675826,0.29437906,0.29429692,0.2942471,0.29355878,0.29432905,0.2941597,0.2903596,0.2915664,0.2942325,0.298442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51104,28.5954,25.041628,19.892881,14.168177,12.877747,11.323258,9.74115,9.045371,7.137307,6.007342,0.8067,1.8943883,1.2855375,1.2755563,4.070588,14.042718,24.85949,19.946745,12.6403265,8.79404,13.413694,8.953261,5.8709106,3.1414685,1.2485296,5.0285883,0.4557369,0.06874006,0.51600426,1.8637097,0.0,20010.227,19157.63,7636.509,7510.9194,6797.8745,5843.822,4470.865,3931.8408,3304.2078,1918.4167,1514.846,948.1427,914.10547,313.22278,14.877663,313.92706,-1266.4017,-2585.3618,-2651.536,7916.025,1418.2855,485.90048,5069.848,3293.8145,2521.6858,-1233.9221,-369.50827,23.169489,768.7982,479.0638,69.89826,-231.18814,330.6793,1082.0945,0.299828,0.29961577,0.2992969,0.29894873,0.29722327,0.29608324,0.29565006,0.29516333,0.29455727,0.29400134,0.2919092,0.28802633,0.29418853,0.2936415,0.29278135,0.29697996,0.29918584,0.299456,0.29907227,0.29695225,0.2957639,0.29509825,0.29507706,0.29504383,0.29342046,0.2928516,0.29506585,0.29236883,0.29125765,0.29247046,0.29261088,0.29984316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.521286,29.012121,25.374582,20.09897,14.219095,12.909484,11.3013,9.638441,8.887066,6.9012995,5.7604904,0.34283334,0.8845752,0.49153885,0.6117243,4.6370373,14.825365,25.366972,20.439966,13.401903,9.388805,13.610567,8.854434,5.6337147,2.6527174,0.60905653,4.9388227,0.27472922,0.054073263,0.3783326,1.5418922,0.0,19965.725,19049.322,7733.1797,7610.289,6896.7544,5890.563,4553.6035,4038.9575,3444.2437,1960.2133,1522.6783,969.3049,971.3558,247.29726,-57.02318,382.2653,-1281.1536,-2549.6394,-2616.5562,7878.1406,1389.916,497.16788,5192.7563,3409.9778,2582.1912,-1294.0809,-385.11435,6.6361465,782.87897,484.20166,51.608517,-194.33405,305.45996,1094.3737,0.299828,0.29961416,0.29925787,0.29880372,0.29823774,0.29804403,0.2976901,0.29735422,0.29342747,0.2931782,0.2926617,0.289891,0.29335415,0.2930094,0.29289082,0.29776195,0.29911357,0.29944944,0.29835534,0.29790536,0.29778108,0.29773346,0.29744953,0.29354334,0.29334414,0.2930516,0.29502362,0.2931954,0.29188627,0.29318488,0.2933256,0.29984316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.521286,29.012121,25.374582,20.09897,14.219095,12.909484,11.3013,9.638441,8.887066,6.9012995,5.7604904,0.34283334,0.8845752,0.49153885,0.6117243,4.6370373,14.825365,25.366972,20.439966,13.401903,9.388805,13.610567,8.854434,5.6337147,2.6527174,0.60905653,4.9388227,0.27472922,0.054073263,0.3783326,1.5418922,0.0,19965.725,19049.322,7733.1797,7610.289,6896.7544,5890.563,4553.6035,4038.9575,3444.2437,1960.2133,1522.6783,969.3049,971.3558,247.29726,-57.02318,382.2653,-1281.1536,-2549.6394,-2616.5562,7878.1406,1389.916,497.16788,5192.7563,3409.9778,2582.1912,-1294.0809,-385.11435,6.6361465,782.87897,484.20166,51.608517,-194.33405,305.45996,1094.3737,0.30049625,0.30028275,0.2999682,0.29964352,0.29833943,0.29739502,0.29703304,0.29667026,0.29631588,0.2959568,0.29119298,0.28808483,0.29609677,0.29300648,0.29292616,0.29757214,0.29985017,0.30012125,0.299741,0.29775548,0.29775548,0.29774255,0.29587826,0.2958229,0.29579538,0.2956461,0.2958544,0.29315254,0.29026735,0.29140532,0.29579115,0.30051148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45648,28.231825,24.522398,19.14794,13.242519,11.933354,10.403803,8.885661,8.210457,6.3982334,5.360914,0.07751519,1.3226495,0.76479876,0.7508174,3.8243337,13.844891,24.543026,19.584322,12.294047,8.141357,12.789374,8.2631,5.1235385,2.15127,0.5346967,5.3096056,0.4627413,0.057205245,0.34702322,1.3987614,0.0,20245.895,19239.623,7815.33,7686.951,6912.918,5889.4795,4431.9966,3845.1887,3251.0857,1865.7701,1446.464,956.25977,895.78394,298.77124,17.847122,330.4466,-1269.7189,-2570.0122,-2633.4282,7915.455,1416.5925,506.4322,5178.596,3319.9795,2546.851,-1292.0336,-339.32422,71.194115,722.8023,494.35632,71.68684,-182.90128,289.2414,1040.2231,0.30049625,0.3002807,0.2999281,0.29947963,0.2989225,0.29873165,0.29838896,0.29815578,0.2949497,0.2947868,0.29447296,0.28904137,0.29490584,0.29368907,0.29381764,0.29842168,0.2997723,0.30011344,0.29900107,0.2985577,0.2984389,0.29839775,0.2982942,0.29592362,0.29488078,0.294431,0.29594913,0.29397267,0.29244968,0.29401866,0.29414415,0.30051148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45648,28.231825,24.522398,19.14794,13.242519,11.933354,10.403803,8.885661,8.210457,6.3982334,5.360914,0.07751519,1.3226495,0.76479876,0.7508174,3.8243337,13.844891,24.543026,19.584322,12.294047,8.141357,12.789374,8.2631,5.1235385,2.15127,0.5346967,5.3096056,0.4627413,0.057205245,0.34702322,1.3987614,0.0,20245.895,19239.623,7815.33,7686.951,6912.918,5889.4795,4431.9966,3845.1887,3251.0857,1865.7701,1446.464,956.25977,895.78394,298.77124,17.847122,330.4466,-1269.7189,-2570.0122,-2633.4282,7915.455,1416.5925,506.4322,5178.596,3319.9795,2546.851,-1292.0336,-339.32422,71.194115,722.8023,494.35632,71.68684,-182.90128,289.2414,1040.2231,0.29633808,0.2961321,0.2958363,0.2956219,0.2959128,0.29707095,0.29722032,0.29709002,0.29685962,0.2965909,0.29283953,0.2872405,0.296691,0.29633445,0.29384628,0.29698274,0.29572368,0.2959779,0.29562408,0.29767534,0.29760382,0.2976982,0.296533,0.2965084,0.29649642,0.29459947,0.29651767,0.294074,0.29079598,0.29415062,0.29649436,0.2963529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41844,27.572266,23.807846,18.364426,12.302678,10.982032,9.449516,7.8952227,7.201306,5.3113427,4.2871466,0.0710294,0.49438307,0.095292486,0.15243101,3.5917356,13.290222,23.904455,18.627813,10.609473,6.546827,11.909526,7.332483,4.265444,1.2578076,0.06797008,4.249681,0.09813957,0.01064693,0.09386501,0.6495149,0.0,20408.828,19403.635,7877.679,7740.055,7011.134,5917.3125,4436.6313,3894.364,3299.428,1908.5691,1436.5541,846.5639,883.0039,249.3469,-38.16691,351.13177,-1247.5177,-2559.1094,-2625.3271,8061.0815,1491.3071,500.47296,5146.967,3340.0347,2514.9143,-1300.3123,-287.56924,42.866676,732.1469,454.70236,31.318207,-93.24166,204.9439,1023.6975,0.29633808,0.29612762,0.29578388,0.29535156,0.29485276,0.29468945,0.29440975,0.2942397,0.29473257,0.29493818,0.29489857,0.29082114,0.29491773,0.2949417,0.29421836,0.29456195,0.29563046,0.29596376,0.2948921,0.29445413,0.2943378,0.29429162,0.29423407,0.2958258,0.2951843,0.2944394,0.2958336,0.29477847,0.29221106,0.29463485,0.29473707,0.2963529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41844,27.572266,23.807846,18.364426,12.302678,10.982032,9.449516,7.8952227,7.201306,5.3113427,4.2871466,0.0710294,0.49438307,0.095292486,0.15243101,3.5917356,13.290222,23.904455,18.627813,10.609473,6.546827,11.909526,7.332483,4.265444,1.2578076,0.06797008,4.249681,0.09813957,0.01064693,0.09386501,0.6495149,0.0,20408.828,19403.635,7877.679,7740.055,7011.134,5917.3125,4436.6313,3894.364,3299.428,1908.5691,1436.5541,846.5639,883.0039,249.3469,-38.16691,351.13177,-1247.5177,-2559.1094,-2625.3271,8061.0815,1491.3071,500.47296,5146.967,3340.0347,2514.9143,-1300.3123,-287.56924,42.866676,732.1469,454.70236,31.318207,-93.24166,204.9439,1023.6975,0.29397237,0.29376876,0.29347256,0.29331914,0.29330167,0.2933051,0.2932443,0.2930789,0.29292393,0.29288015,0.2929465,0.28900918,0.29286933,0.29216737,0.29383242,0.29343012,0.29341125,0.29361373,0.293259,0.29349625,0.293505,0.2935921,0.29244444,0.2924288,0.2924211,0.29230997,0.29243246,0.29399037,0.2910166,0.29309577,0.2924197,0.29398698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.507095,28.936735,25.393568,20.274036,14.538691,13.288355,11.727483,10.141858,9.405588,7.3842096,6.203311,0.090604365,2.2092845,1.6728524,1.6393129,4.932524,15.086487,25.385822,20.071686,12.464778,8.46365,13.2408695,8.635154,5.5905833,2.972209,1.401976,5.1442785,0.50672555,0.05914268,0.3964389,1.5512422,0.0,20027.36,19065.662,7624.196,7487.8755,6804.6953,5745.069,4480.77,3936.557,3406.6826,1979.117,1551.3414,1034.5847,917.2291,292.5215,28.625666,342.99786,-1278.8185,-2517.8306,-2579.8113,8022.3623,1449.4889,496.36664,5193.339,3351.3164,2504.9492,-1206.5513,-334.03693,74.8865,754.3999,482.71198,75.60897,-198.51457,304.2166,1086.7722,0.29397237,0.29376537,0.2934269,0.29300255,0.2924992,0.29232877,0.29200566,0.29174364,0.29152808,0.29134476,0.29119846,0.29110825,0.29141766,0.2906208,0.29123282,0.29249886,0.29327118,0.2936023,0.2924301,0.29222438,0.29213515,0.2920885,0.29196194,0.29185694,0.29115936,0.29088634,0.29192072,0.29075935,0.28990299,0.2909102,0.29066995,0.29398698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.507095,28.936735,25.393568,20.274036,14.538691,13.288355,11.727483,10.141858,9.405588,7.3842096,6.203311,0.090604365,2.2092845,1.6728524,1.6393129,4.932524,15.086487,25.385822,20.071686,12.464778,8.46365,13.2408695,8.635154,5.5905833,2.972209,1.401976,5.1442785,0.50672555,0.05914268,0.3964389,1.5512422,0.0,20027.36,19065.662,7624.196,7487.8755,6804.6953,5745.069,4480.77,3936.557,3406.6826,1979.117,1551.3414,1034.5847,917.2291,292.5215,28.625666,342.99786,-1278.8185,-2517.8306,-2579.8113,8022.3623,1449.4889,496.36664,5193.339,3351.3164,2504.9492,-1206.5513,-334.03693,74.8865,754.3999,482.71198,75.60897,-198.51457,304.2166,1086.7722,0.2995715,0.29935616,0.29902634,0.2985991,0.29550785,0.29306203,0.29099458,0.2907787,0.29048407,0.29016185,0.28978458,0.28941503,0.2903068,0.2900021,0.28944224,0.2944484,0.2989036,0.29918855,0.29879403,0.2936466,0.29228994,0.2904542,0.29039115,0.29029486,0.29023236,0.2900835,0.29035363,0.29020664,0.2888966,0.28982288,0.29021892,0.29958665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5086,28.69695,25.008047,19.686745,13.73202,12.416405,10.863302,9.277397,8.563768,6.5774817,5.43157,0.09474717,1.7221842,1.3076175,1.319291,5.03061,15.22012,25.239946,20.080208,12.536166,8.225458,13.337819,8.565277,5.439147,2.5033128,1.17569,5.4654326,0.9871478,0.080671884,0.39515468,1.5366355,0.0,20020.85,19129.97,7791.953,7645.806,6944.022,5905.1313,4468.7134,3936.9321,3349.7126,1960.4904,1526.3519,961.46875,892.53296,254.52214,-16.190626,365.86414,-1281.2339,-2480.7017,-2542.7449,7900.24,1443.0083,516.7481,5156.928,3416.325,2540.9624,-1283.4575,-305.09662,57.092712,743.0472,473.68875,110.67787,-191.14804,302.3165,1066.7369,0.2995715,0.2993568,0.2989999,0.29853985,0.29795635,0.29775017,0.29737082,0.29693154,0.29075292,0.28883725,0.28853372,0.28789136,0.2889383,0.28878367,0.28886554,0.2974648,0.29884273,0.29918766,0.29814535,0.2976629,0.29753187,0.29747996,0.2973349,0.2903375,0.28862444,0.28845352,0.29327834,0.2884498,0.2880895,0.28838646,0.28860348,0.29958665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
