pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.5086,28.69695,25.008047,19.686745,13.73202,12.416405,10.863302,9.277397,8.563768,6.5774817,5.43157,0.09474717,1.7221842,1.3076175,1.319291,5.03061,15.22012,25.239946,20.080208,12.536166,8.225458,13.337819,8.565277,5.439147,2.5033128,1.17569,5.4654326,0.9871478,0.080671884,0.39515468,1.5366355,0.0,20020.85,19129.97,7791.953,7645.806,6944.022,5905.1313,4468.7134,3936.9321,3349.7126,1960.4904,1526.3519,961.46875,892.53296,254.52214,-16.190626,365.86414,-1281.2339,-2480.7017,-2542.7449,7900.24,1443.0083,516.7481,5156.928,3416.325,2540.9624,-1283.4575,-305.09662,57.092712,743.0472,473.68875,110.67787,-191.14804,302.3165,1066.7369,0.2996689,0.2994544,0.29909977,0.2986313,0.29798067,0.29774395,0.29717746,0.2966072,0.29610437,0.29561278,0.2869675,0.28640583,0.29578203,0.29312944,0.29069433,0.297556,0.29892355,0.29928166,0.29810438,0.29791737,0.29786173,0.29785025,0.2956126,0.29558733,0.2955745,0.29406324,0.29559886,0.28979146,0.28641686,0.28778747,0.29557243,0.29968408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51937,29.084003,25.446959,20.176577,14.296734,13.005747,11.43877,9.816381,9.080443,6.977647,5.7671185,0.095316336,2.0532336,1.52977,1.5163797,4.643318,14.276162,25.282146,20.630547,14.601063,11.092682,13.721328,9.0155325,5.6857057,2.5507696,1.2388536,5.3511953,0.4867367,0.06852114,0.45606142,1.7422237,0.0,19974.045,19029.604,7732.6157,7606.2124,6896.735,5845.183,4490.225,3985.579,3405.8538,2021.7689,1572.2391,993.59796,905.5281,288.68152,17.435738,333.5356,-1242.9514,-2609.6838,-2676.7065,7819.0493,1278.551,462.3641,5225.4395,3390.4426,2629.0623,-1329.7462,-303.14227,81.48683,768.05664,495.3245,72.888504,-213.9709,322.43805,1072.7695,0.2996689,0.29945487,0.2991048,0.29864874,0.29801327,0.297781,0.2972006,0.29655147,0.29587033,0.29516912,0.29443112,0.2846214,0.2954783,0.29417145,0.29366198,0.29760835,0.29893145,0.29928318,0.29845175,0.2982052,0.29816046,0.29610303,0.29609522,0.2960844,0.2947749,0.29294667,0.29609028,0.2936969,0.290516,0.29376128,0.29390737,0.29968408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51937,29.084003,25.446959,20.176577,14.296734,13.005747,11.43877,9.816381,9.080443,6.977647,5.7671185,0.095316336,2.0532336,1.52977,1.5163797,4.643318,14.276162,25.282146,20.630547,14.601063,11.092682,13.721328,9.0155325,5.685706,2.5507696,1.2388536,5.3511953,0.48673674,0.06852114,0.45606142,1.7422237,0.0,19974.045,19029.604,7732.6157,7606.2124,6896.735,5845.183,4490.225,3985.579,3405.8538,2021.7689,1572.2391,993.59796,905.5281,288.68152,17.435738,333.5356,-1242.9514,-2609.6838,-2676.7065,7819.0493,1278.551,462.3641,5225.4395,3390.4426,2629.0623,-1329.7462,-303.14227,81.48683,768.05664,495.3245,72.888504,-213.9709,322.43805,1072.7695,0.30037108,0.30015746,0.299843,0.29951766,0.29819772,0.2972199,0.2968244,0.29635352,0.2959474,0.29458508,0.29302746,0.28284806,0.29569313,0.29379657,0.29344034,0.29740286,0.29973224,0.29999948,0.29961416,0.29796717,0.29670918,0.2964486,0.29643935,0.29643,0.29450148,0.29391974,0.29643524,0.2941956,0.29133165,0.29426104,0.29445282,0.3003863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66948,31.518526,28.15889,23.294931,17.78865,16.581278,15.120289,13.655829,12.9970045,11.2678585,10.247367,5.4911127,6.46579,5.8764205,5.861581,9.645013,18.810013,28.255045,23.239458,17.155775,12.637015,16.516035,11.921913,8.898447,6.3325562,5.447904,8.517497,3.9581301,3.2544632,3.6239898,4.9288745,0.0,19312.05,18410.297,7408.348,7283.662,6656.574,5637.622,4323.594,3771.1646,3208.2598,1819.0883,1433.7463,903.4992,870.4369,307.77072,18.430649,369.68567,-1209.9827,-2402.8188,-2464.8684,7731.535,1284.7441,530.06866,5149.0913,3346.7583,2495.5588,-1193.4318,-245.0427,101.08642,749.45294,478.30054,96.53201,-208.54181,324.964,1076.596,0.30037108,0.3001554,0.29980293,0.29935437,0.2987974,0.2986052,0.29825976,0.29799163,0.29465476,0.29452318,0.29411682,0.29084867,0.2945973,0.29432923,0.29309478,0.29829863,0.29965863,0.29999197,0.2988458,0.29839873,0.29827952,0.29826695,0.29816595,0.29507893,0.29479495,0.29406613,0.29617316,0.29458985,0.29199848,0.29425347,0.29475865,0.3003863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66948,31.518526,28.15889,23.294931,17.78865,16.581276,15.120288,13.655828,12.997004,11.267858,10.247367,5.4911118,6.4657893,5.87642,5.86158,9.645012,18.810013,28.255045,23.239458,17.155773,12.637014,16.516033,11.921912,8.898446,6.3325553,5.4479036,8.517496,3.9581294,3.2544625,3.623989,4.928874,0.0,19312.05,18410.297,7408.348,7283.662,6656.574,5637.622,4323.594,3771.1646,3208.2598,1819.0884,1433.7463,903.4992,870.4369,307.77072,18.430649,369.68567,-1209.9827,-2402.8188,-2464.8684,7731.535,1284.7441,530.06866,5149.0913,3346.7583,2495.5588,-1193.4318,-245.04271,101.08642,749.45294,478.30054,96.53201,-208.54181,324.964,1076.596,0.3106669,0.31043276,0.3100697,0.30979604,0.3033548,0.29984462,0.2972702,0.29703555,0.29675314,0.296447,0.29264838,0.28903654,0.2965572,0.29615352,0.2927356,0.30138123,0.30992928,0.31024635,0.309814,0.29901022,0.2986554,0.29821318,0.29639524,0.29637516,0.29636475,0.29481792,0.29638365,0.2942969,0.29135862,0.29280296,0.29636365,0.3106832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77182,33.298344,30.050798,25.346437,20.062544,18.884188,17.490208,16.091007,15.463019,13.76076,12.796908,7.99628,9.112796,8.8032465,8.837253,11.636092,21.191593,30.188797,25.58921,20.114033,16.815897,19.276218,15.0055485,12.242469,9.876606,8.688167,11.508178,7.153899,6.6654,7.135648,8.499468,0.0,18849.424,17943.986,7273.8447,7153.6265,6510.0327,5564.055,4215.3633,3679.474,3126.2842,1803.7601,1390.2151,908.0409,857.3282,217.38235,-28.840033,314.1579,-1237.5527,-2340.616,-2401.3926,7439.437,1213.6783,447.19067,4976.9116,3217.3938,2377.1091,-1142.26,-287.38675,58.260204,737.71295,466.56055,79.265915,-237.52882,332.80847,1042.9681,0.3106669,0.3104363,0.31005508,0.3095723,0.3090068,0.30881315,0.3085075,0.305957,0.2966748,0.29503044,0.2948448,0.2891822,0.29513183,0.29497775,0.29380453,0.30852565,0.3098775,0.31025267,0.30985045,0.3081162,0.30810362,0.30806425,0.30797163,0.2963567,0.2950929,0.29371873,0.30063877,0.29451337,0.29268417,0.29453948,0.29461667,0.3106832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77182,33.298344,30.050797,25.346436,20.062544,18.884186,17.490208,16.091007,15.463018,13.760759,12.796907,7.9962792,9.112795,8.803246,8.837252,11.636091,21.191593,30.188797,25.58921,20.114033,16.815897,19.276218,15.005548,12.242468,9.876605,8.688166,11.508177,7.1538982,6.665399,7.135647,8.499467,0.0,18849.424,17943.986,7273.8447,7153.6265,6510.0327,5564.055,4215.3633,3679.474,3126.2842,1803.7603,1390.2151,908.0409,857.3282,217.38235,-28.840033,314.1579,-1237.5527,-2340.616,-2401.3926,7439.4375,1213.6785,447.1907,4976.9116,3217.3938,2377.1091,-1142.26,-287.38675,58.260204,737.71295,466.56055,79.265915,-237.52882,332.80847,1042.9681,0.31829128,0.3180469,0.31767762,0.31740382,0.31186113,0.3092861,0.307383,0.30717623,0.30691165,0.3055184,0.29310265,0.2890401,0.3068155,0.29720527,0.2966506,0.31088126,0.31753236,0.31785402,0.3174191,0.30796134,0.30795565,0.3079415,0.3077153,0.30612627,0.30612308,0.30375144,0.30613804,0.29596952,0.29321602,0.29458085,0.30612275,0.31830835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90509,35.375378,32.356106,27.984346,23.029331,21.951029,20.666798,19.351103,18.761028,17.176823,16.287495,11.936529,12.938041,12.532088,12.537198,15.993884,24.337814,32.538574,27.871828,21.525656,17.824903,22.015974,18.172743,15.480695,13.18896,12.221871,14.999324,10.678605,10.141974,10.538371,11.814415,0.0,18232.025,17390.395,6993.1445,6875.935,6288.014,5303.7544,4032.7898,3559.2246,3022.911,1735.1012,1331.1005,861.07825,818.1284,251.6527,-10.363618,352.08887,-1150.1898,-2226.3582,-2285.2627,7331.648,1314.384,475.885,4778.9556,3039.3064,2343.9155,-1122.7933,-257.11945,87.30352,698.2826,464.61545,83.39178,-216.59749,321.06586,1031.37,0.31829128,0.3180489,0.31765145,0.3171503,0.31656733,0.31636816,0.3160507,0.31331688,0.30610803,0.30538353,0.30510688,0.29128784,0.30556303,0.30271804,0.30457872,0.31630397,0.31746194,0.3178558,0.31743902,0.3156298,0.3156159,0.31559747,0.31396452,0.3059535,0.3059508,0.30330157,0.30834952,0.30409712,0.30072984,0.30421907,0.3059505,0.31830835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90509,35.375374,32.356106,27.984344,23.029331,21.951029,20.666796,19.351103,18.761028,17.17682,16.287495,11.936527,12.93804,12.532087,12.537197,15.993883,24.337812,32.538574,27.871828,21.525654,17.824903,22.015974,18.172743,15.480694,13.188959,12.22187,14.999323,10.678604,10.141973,10.53837,11.814413,0.0,18232.025,17390.395,6993.1445,6875.935,6288.014,5303.7544,4032.7898,3559.2246,3022.911,1735.1012,1331.1005,861.07825,818.1284,251.6527,-10.363618,352.08887,-1150.1898,-2226.3582,-2285.263,7331.648,1314.384,475.885,4778.9556,3039.3064,2343.9158,-1122.7933,-257.11945,87.30352,698.2826,464.61545,83.39178,-216.59749,321.06586,1031.37,0.32906908,0.32880592,0.32840174,0.3281082,0.31961545,0.31662974,0.3148602,0.31465492,0.3143751,0.31250802,0.30332473,0.28947297,0.31427434,0.30674595,0.30472326,0.31782058,0.32823998,0.32859275,0.32813278,0.31637412,0.31594774,0.31546935,0.31492466,0.3136109,0.3135906,0.3096835,0.31363115,0.3047507,0.29983646,0.30396897,0.31318283,0.32908738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10204,38.505295,35.76414,31.811953,27.402557,26.430746,25.266922,24.084984,23.559023,22.135853,21.333656,17.791016,18.590466,18.135912,18.11627,21.020685,28.508242,35.93338,31.686558,25.774834,22.550865,26.439913,22.929863,20.514673,18.520445,17.661585,19.526896,15.820778,15.528821,15.926284,17.194632,0.0,17285.506,16525.389,6637.6045,6511.356,5904.1313,5014.1807,3824.0095,3359.039,2840.878,1637.522,1259.0157,770.6317,750.94836,267.49692,21.442831,320.50208,-1084.8635,-2110.0664,-2167.4485,6962.4087,1265.0066,441.73227,4503.731,2894.0713,2210.512,-1041.5789,-241.159,106.37956,692.6947,427.6738,60.031902,-216.91174,320.01883,977.5794,0.32906908,0.3288105,0.32838288,0.3278443,0.32722762,0.3270039,0.3266382,0.32159826,0.3132045,0.31270474,0.31249833,0.29751283,0.31283575,0.3108441,0.31170288,0.3267345,0.32817245,0.3286007,0.3280832,0.32647282,0.3262804,0.32606438,0.32120126,0.3133212,0.31330273,0.31051674,0.3150253,0.3116264,0.30692354,0.31156304,0.31330094,0.32908738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10204,38.50529,35.764137,31.81195,27.402557,26.430744,25.266922,24.084982,23.559023,22.13585,21.333656,17.791014,18.590464,18.13591,18.116268,21.020683,28.508242,35.93338,31.686556,25.774832,22.550865,26.43991,22.929861,20.514671,18.520443,17.661583,19.526896,15.820777,15.528819,15.926282,17.19463,0.0,17285.506,16525.389,6637.6045,6511.3564,5904.132,5014.1807,3824.0095,3359.039,2840.878,1637.522,1259.0157,770.6317,750.94836,267.49692,21.44283,320.5021,-1084.8635,-2110.0664,-2167.4485,6962.4087,1265.0066,441.73227,4503.7314,2894.0713,2210.512,-1041.5789,-241.15901,106.37956,692.6947,427.67383,60.031902,-216.91174,320.01883,977.5794,0.3470872,0.34681126,0.3464604,0.34608307,0.33009827,0.32651284,0.3255075,0.32522663,0.32498407,0.31988353,0.31063524,0.29955497,0.32416058,0.3147075,0.31154844,0.32774755,0.3463494,0.34660667,0.3461836,0.326417,0.32617715,0.32591707,0.32538787,0.324048,0.3229471,0.31540745,0.32423067,0.31131998,0.308502,0.311272,0.3212401,0.34710753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.265564,41.008907,38.454285,34.753483,30.608746,29.712349,28.598017,27.458853,26.94434,25.510649,24.686975,20.960375,22.128416,21.809345,21.828745,24.715845,32.006104,38.69844,34.824223,29.81528,26.595373,30.009714,26.617632,24.357595,22.411985,21.622547,23.893776,20.44757,19.847805,20.17482,21.23594,0.0,16464.738,15806.533,6389.767,6284.347,5710.065,4800.1753,3735.3276,3292.8433,2807.3242,1644.0469,1277.1057,791.9871,738.4025,220.96738,-21.29952,319.4689,-1069.3335,-1994.939,-2045.5508,6604.9995,1156.7328,441.4318,4299.481,2841.1387,2132.6665,-1027.7896,-230.42993,69.41017,648.35626,411.20834,88.55362,-195.22447,290.63174,945.5913,0.3470872,0.34680033,0.3463296,0.34574425,0.34508756,0.34488422,0.344336,0.3321421,0.32333726,0.3232039,0.3204756,0.29958767,0.3232723,0.32305583,0.32094008,0.34461623,0.3460993,0.3465674,0.34612057,0.34430212,0.34429947,0.34429663,0.3295008,0.32399023,0.32380977,0.31914935,0.3245964,0.32221055,0.31670758,0.32192805,0.32379904,0.34710753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.265564,41.008907,38.454285,34.753483,30.608744,29.712347,28.598015,27.45885,26.944338,25.510647,24.686974,20.960373,22.128414,21.809345,21.828743,24.715843,32.006104,38.69844,34.82422,29.815279,26.595371,30.009712,26.617632,24.357594,22.411985,21.622545,23.893774,20.447569,19.847803,20.174818,21.235939,0.0,16464.738,15806.533,6389.7676,6284.3477,5710.065,4800.176,3735.3276,3292.8435,2807.3242,1644.0469,1277.1057,791.9871,738.4026,220.96739,-21.29952,319.4689,-1069.3335,-1994.939,-2045.5508,6604.9995,1156.7328,441.4318,4299.481,2841.1387,2132.6665,-1027.7896,-230.42995,69.41017,648.35626,411.20834,88.55362,-195.22447,290.63177,945.5913,0.3643884,0.36408684,0.3637121,0.36329064,0.34621397,0.34382385,0.3434653,0.34310368,0.3428967,0.33062503,0.32123098,0.30675828,0.33883765,0.32136834,0.321996,0.3441698,0.36359036,0.36386243,0.36312225,0.34389824,0.34389696,0.34389564,0.34220257,0.3420406,0.33342272,0.32378703,0.3421889,0.32188314,0.31674677,0.32171685,0.33009493,0.36441082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42225,43.70147,41.343407,37.91996,34.1048,33.261116,32.266598,31.263536,30.80056,29.515316,28.780497,25.31317,26.642838,26.298172,26.29814,28.805708,35.038692,41.477406,38.18937,33.578037,30.95576,33.753258,30.684286,28.702076,26.865559,26.05504,28.421278,25.507597,24.913473,25.23525,26.225204,0.0,15644.155,14994.666,6119.4165,6025.4893,5460.229,4645.645,3512.8027,3074.2104,2651.8098,1549.8243,1200.7681,761.74164,682.07324,230.36813,0.6690379,296.05905,-982.58636,-1953.7537,-2003.885,6206.8994,1106.2113,395.11026,4113.588,2691.6506,1986.8446,-996.2595,-233.73203,75.8629,602.0687,375.5773,88.10289,-193.52911,279.93912,834.5414,0.3643884,0.36407357,0.3635612,0.36292776,0.36222684,0.36200997,0.36117077,0.34710112,0.3410226,0.34095824,0.3337028,0.3055465,0.3409912,0.33776236,0.34031528,0.36152935,0.36329746,0.3638146,0.36335102,0.36138785,0.3612825,0.3613812,0.3435013,0.34163538,0.34141672,0.3350468,0.34175518,0.34019217,0.32441434,0.3369241,0.34075797,0.36441082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42225,43.70147,41.343407,37.91996,34.1048,33.261116,32.266598,31.263535,30.800558,29.515314,28.780495,25.313168,26.642836,26.29817,26.298138,28.805706,35.038692,41.477406,38.189365,33.578033,30.95576,33.753258,30.684284,28.702074,26.865557,26.055038,28.421276,25.507595,24.913471,25.235249,26.225203,0.0,15644.155,14994.667,6119.417,6025.4893,5460.229,4645.6455,3512.8027,3074.2104,2651.8098,1549.8243,1200.7681,761.74164,682.0733,230.36815,0.66903794,296.05905,-982.5864,-1953.7537,-2003.8851,6206.9,1106.2114,395.11026,4113.588,2691.6506,1986.8447,-996.2595,-233.73203,75.8629,602.0687,375.57733,88.10289,-193.52913,279.93915,834.5414,0.3835005,0.38316768,0.38276616,0.38226977,0.36219868,0.3606698,0.3604006,0.3600377,0.35982898,0.34379518,0.3388254,0.31716985,0.35263073,0.33897611,0.33981454,0.36142677,0.3826438,0.38292912,0.38168278,0.36096793,0.36093837,0.36096236,0.3591296,0.35776803,0.3444034,0.33788764,0.3591296,0.33980608,0.33257422,0.33930317,0.34141675,0.3835253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.558075,46.244766,44.09504,40.983616,37.51943,36.76492,35.8513,34.911568,34.475124,33.18335,32.430805,28.676367,30.629103,30.349781,30.372166,32.58238,38.478985,44.252193,41.329014,37.554718,35.500782,37.332718,34.618538,32.792324,31.10317,30.237947,32.280746,29.471415,29.172007,29.520325,30.56056,0.0,14901.911,14187.626,5821.281,5722.4463,5182.994,4373.6943,3355.5093,2967.8357,2568.6396,1554.0715,1216.3223,795.17596,653.96844,205.6496,-23.011532,276.5532,-953.5886,-1841.9832,-1888.4205,5834.7744,992.812,346.28485,3888.0918,2518.8943,1900.8247,-952.2663,-242.12207,55.04752,584.78485,368.25385,60.854305,-201.99124,287.52917,788.8821,0.3835005,0.38315126,0.3825896,0.38133848,0.3809101,0.38076594,0.37893984,0.3611085,0.35799593,0.3578381,0.34464106,0.3151937,0.35789642,0.35777932,0.3569911,0.3804515,0.38231897,0.38287312,0.3823801,0.38066933,0.38052204,0.3770412,0.35933632,0.35880223,0.35729355,0.3520693,0.3586493,0.35570973,0.3348617,0.3459206,0.35725406,0.3835253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.558075,46.244762,44.09504,40.983616,37.519424,36.76492,35.851295,34.911568,34.47512,33.183346,32.4308,28.676365,30.6291,30.34978,30.372166,32.58238,38.478985,44.252193,41.329014,37.554718,35.500782,37.332718,34.618534,32.792324,31.103168,30.237946,32.280746,29.471413,29.172005,29.520323,30.560558,0.0,14901.911,14187.627,5821.281,5722.4463,5182.994,4373.6943,3355.5093,2967.8357,2568.6396,1554.0715,1216.3223,795.17596,653.96844,205.64961,-23.011532,276.55322,-953.5886,-1841.9832,-1888.4205,5834.7744,992.812,346.28485,3888.092,2518.8943,1900.8247,-952.2663,-242.12207,55.047523,584.7849,368.25388,60.854305,-201.99124,287.52917,788.88214,0.40260082,0.4022339,0.40180376,0.40039986,0.38051024,0.3803016,0.37854776,0.37848166,0.37681302,0.35775915,0.3556293,0.33464152,0.3651355,0.347735,0.35638726,0.3798576,0.40167245,0.40197283,0.4001478,0.38014963,0.38014963,0.37906635,0.37843654,0.37098697,0.35761812,0.3526903,0.3783672,0.35644042,0.35009432,0.35503405,0.35665688,0.4026282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.731544,48.99528,47.07345,44.28857,41.178585,40.510056,39.704605,38.86786,38.48656,37.384674,36.748928,33.547188,35.027744,34.813557,34.836357,37.22624,42.4509,47.314594,44.58376,40.849346,38.82119,41.03465,38.545925,36.897293,35.451046,34.70661,36.52385,33.7905,33.56317,33.850075,34.665775,0.0,13905.406,13277.936,5479.4937,5389.905,4889.7593,4097.108,3134.785,2787.5435,2387.959,1426.2225,1110.4424,729.66016,617.5516,178.18217,-23.239365,288.47375,-893.284,-1679.1337,-1722.5884,5503.581,987.1334,343.9312,3646.768,2403.6655,1798.6771,-875.6912,-223.2406,54.04844,550.0807,362.84174,52.445625,-181.90654,252.15125,788.83514,0.4026008,0.4022134,0.40138677,0.4003641,0.40002143,0.3999154,0.3950561,0.37831864,0.3763669,0.37629256,0.35836902,0.33255655,0.37632003,0.36854696,0.3727874,0.39979643,0.4008883,0.4019038,0.4011695,0.39950213,0.3991618,0.38995385,0.37776965,0.37611878,0.37609732,0.3716735,0.37776965,0.36849827,0.35049692,0.35799018,0.37609333,0.40262815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.731544,48.99528,47.07345,44.28857,41.178585,40.510056,39.704605,38.867855,38.486557,37.38467,36.748928,33.547188,35.027744,34.813557,34.836353,37.22624,42.4509,47.31459,44.58376,40.849346,38.82119,41.03465,38.545925,36.897293,35.451042,34.70661,36.523846,33.7905,33.563168,33.850075,34.66577,0.0,13905.406,13277.936,5479.4937,5389.905,4889.7593,4097.108,3134.7852,2787.5437,2387.959,1426.2225,1110.4424,729.6602,617.5516,178.18219,-23.239365,288.47375,-893.284,-1679.1338,-1722.5884,5503.5815,987.1334,343.9312,3646.768,2403.6655,1798.6771,-875.6913,-223.24062,54.048443,550.0807,362.84174,52.44563,-181.90656,252.15126,788.83514,0.43145037,0.43103367,0.43056217,0.42703003,0.39940682,0.39929003,0.39759302,0.39742333,0.3908092,0.3756425,0.37395704,0.3486527,0.37792495,0.36765236,0.3750083,0.39878753,0.43041205,0.4307353,0.4275841,0.39872056,0.39872056,0.39700478,0.39700478,0.38092032,0.37568113,0.3709151,0.39670408,0.37364033,0.36433598,0.37383667,0.37567165,0.4314818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89486,51.763386,50.13083,47.76687,45.146664,44.56899,43.88407,43.201015,42.886124,42.019485,41.520626,39.090084,39.879295,39.648643,39.663746,41.410007,45.78416,50.2325,47.90375,44.933254,42.99816,44.815254,42.656013,41.269577,40.15553,39.56761,40.852684,38.524773,38.255253,38.533165,39.32045,0.0,12908.128,12300.968,5017.487,4933.4893,4457.6133,3786.3867,2872.06,2498.224,2153.5422,1252.7657,974.1742,628.77747,572.57684,185.45282,-18.60571,243.51631,-811.5668,-1600.1183,-1637.9071,5120.413,872.3843,335.3179,3383.0605,2226.2395,1638.0818,-760.593,-196.52791,45.970192,512.9079,332.7108,57.494995,-178.80516,247.36952,733.2606,0.43145037,0.4310069,0.4304775,0.4285577,0.42834905,0.42828652,0.41404155,0.3970732,0.3951029,0.3950533,0.37371126,0.34895733,0.39506525,0.38132396,0.39042625,0.42843518,0.43022546,0.4306437,0.42944455,0.42780206,0.4272548,0.4001718,0.39623418,0.39444414,0.39442638,0.38874242,0.39623415,0.37885767,0.3672783,0.3734235,0.39442414,0.4314818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89486,51.763386,50.130825,47.76687,45.146664,44.568985,43.88407,43.20101,42.886124,42.019485,41.520626,39.090084,39.87929,39.64864,39.663742,41.410007,45.78416,50.2325,47.90375,44.933254,42.998158,44.815254,42.65601,41.269573,40.15553,39.567608,40.852684,38.524773,38.255253,38.533165,39.320446,0.0,12908.128,12300.969,5017.4873,4933.4893,4457.6133,3786.387,2872.06,2498.224,2153.5422,1252.7659,974.17426,628.7775,572.57684,185.45284,-18.60571,243.51633,-811.56683,-1600.1183,-1637.9072,5120.413,872.38434,335.31793,3383.0608,2226.2395,1638.0819,-760.5931,-196.52792,45.970196,512.9079,332.71082,57.494995,-178.80518,247.36954,733.2607,0.46478146,0.4643032,0.4637363,0.4528104,0.42776036,0.42766857,0.42561072,0.42559734,0.40287876,0.3926092,0.39248598,0.35408664,0.39430812,0.38864034,0.3923238,0.427688,0.46357647,0.46395302,0.45241162,0.4267689,0.4267689,0.4260103,0.42527148,0.39456737,0.39398947,0.3889502,0.42258388,0.39201373,0.38115215,0.3919687,0.39396685,0.46481794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04192,54.085094,52.59548,50.436436,48.055397,47.54635,46.93912,46.324944,46.046234,45.228703,44.747818,42.260242,43.591667,43.39666,43.405643,45.1943,48.835125,52.736923,50.89019,48.51735,47.083622,48.20489,46.220047,44.936626,43.801113,43.289764,44.83062,42.810253,42.417015,42.62438,43.248413,0.0,11950.214,11431.576,4775.274,4697.7715,4233.086,3536.438,2691.3057,2358.875,2016.1915,1213.9216,955.06366,636.70123,513.15076,169.38322,-14.056257,246.69096,-735.009,-1490.7708,-1529.2709,4623.6074,772.73267,285.1905,3136.9287,2127.274,1571.1946,-768.4716,-182.26509,50.84909,470.27542,308.20517,70.50463,-152.6549,218.1989,678.513,0.46478143,0.4642661,0.46304417,0.4627327,0.46087077,0.46032453,0.4309239,0.42505807,0.42283562,0.41758516,0.39004058,0.36702037,0.42282504,0.3952076,0.39438033,0.46120194,0.46325943,0.46385503,0.46258545,0.46053806,0.4539807,0.42548773,0.4242406,0.42255184,0.42125654,0.4009959,0.4242406,0.39134392,0.38121417,0.3914202,0.41908112,0.4648179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04192,54.085094,52.59548,50.436436,48.055393,47.54635,46.939117,46.32494,46.04623,45.228703,44.747814,42.260242,43.591667,43.396656,43.40564,45.1943,48.835125,52.736923,50.890186,48.517345,47.083622,48.20489,46.220043,44.936626,43.801113,43.28976,44.830616,42.81025,42.41701,42.624374,43.24841,0.0,11950.215,11431.576,4775.2744,4697.7715,4233.086,3536.4382,2691.306,2358.875,2016.1917,1213.9216,955.06366,636.70123,513.1508,169.38324,-14.056256,246.69098,-735.00903,-1490.7708,-1529.271,4623.6074,772.7327,285.1905,3136.929,2127.2742,1571.1947,-768.4716,-182.2651,50.849094,470.27545,308.20517,70.50463,-152.65492,218.19893,678.51306,0.5020346,0.5010097,0.50063217,0.48257637,0.46053818,0.4600403,0.45946744,0.4555488,0.42271993,0.42030048,0.40756857,0.36473367,0.42238444,0.4159638,0.42047685,0.46053293,0.50051457,0.50080824,0.47232905,0.4597997,0.45963487,0.45785904,0.4562764,0.42215666,0.42162368,0.4136103,0.43140823,0.42008984,0.39322153,0.41645363,0.4215879,0.50207716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13627,55.65123,54.322197,52.39543,50.282364,49.81704,49.261486,48.690193,48.43439,47.711487,47.27693,45.173798,46.25283,46.08372,46.097378,47.340363,50.931423,54.433414,52.770218,50.180557,48.457638,50.445396,48.779316,47.6757,46.68906,46.08426,47.44839,45.759975,45.560097,45.743122,46.246845,0.0,11299.699,10809.729,4490.041,4417.742,3968.7932,3369.046,2565.1104,2268.4631,1924.947,1135.9103,904.2236,581.52496,481.49878,156.8395,-17.62299,202.67783,-729.56775,-1406.241,-1447.5679,4372.503,810.091,314.93643,2902.0305,1935.3962,1448.2228,-712.3164,-199.55446,15.682089,441.1113,279.73718,48.92483,-142.7038,194.36902,620.07465,0.5020346,0.5016156,0.49994567,0.4997117,0.49755055,0.49485165,0.45947108,0.45700184,0.45505103,0.4313679,0.41756278,0.3814986,0.45002457,0.4152199,0.4196531,0.49755794,0.4996902,0.50134975,0.49960977,0.49327263,0.4679977,0.45802984,0.45691738,0.45479158,0.43885767,0.4160753,0.45691618,0.4190359,0.40671518,0.41887644,0.430056,0.50207716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13627,55.65123,54.322197,52.395428,50.28236,49.81704,49.261482,48.69019,48.434387,47.711487,47.27693,45.173794,46.25283,46.083717,46.097378,47.34036,50.931423,54.43341,52.770214,50.180553,48.457634,50.445393,48.779312,47.675697,46.689056,46.08426,47.44839,45.75997,45.560093,45.743122,46.24684,0.0,11299.699,10809.7295,4490.041,4417.742,3968.7935,3369.0461,2565.1106,2268.4634,1924.9471,1135.9104,904.22363,581.52496,481.4988,156.83951,-17.622988,202.67786,-729.56775,-1406.241,-1447.5679,4372.503,810.09106,314.93646,2902.0308,1935.3964,1448.2229,-712.3164,-199.55446,15.682093,441.11133,279.7372,48.924835,-142.70381,194.36905,620.0747,0.53093374,0.5303819,0.5293762,0.5091479,0.49717358,0.49664715,0.49573028,0.48410687,0.45434186,0.45411927,0.41986394,0.3828408,0.4541723,0.44469324,0.45262083,0.49657643,0.5283361,0.52940863,0.5005661,0.49659738,0.49594626,0.49454075,0.47172886,0.45414138,0.45414138,0.4477157,0.4553227,0.44704577,0.40899438,0.4212684,0.4525416,0.53098136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23205,57.320198,56.15461,54.46762,52.604225,52.204006,51.734783,51.262215,51.04469,50.406525,50.04222,48.310844,49.025486,48.861015,48.88428,49.977547,52.868496,56.18175,54.774296,52.724167,51.436943,52.697365,51.243492,50.275772,49.453953,48.869106,50.023983,48.572407,48.35766,48.517593,48.96582,0.0,10604.86,10109.408,4182.9062,4111.834,3708.2766,3105.738,2341.5327,2047.5881,1763.6377,1061.9568,822.1015,523.5464,461.8061,154.50146,-23.495708,189.10765,-648.9498,-1364.7988,-1395.8362,4090.0854,714.08344,269.06558,2730.6238,1798.127,1349.0309,-645.3704,-195.97246,16.964476,414.71716,257.81448,50.857807,-132.68175,182.49646,591.65656,0.53093374,0.5303817,0.5291608,0.5275355,0.5261456,0.51999795,0.49484113,0.49306247,0.49120408,0.4537503,0.44981435,0.38421,0.47332367,0.44415376,0.45152336,0.5252194,0.52917683,0.52925575,0.527508,0.52162004,0.50307494,0.4936975,0.49259883,0.48356563,0.45329174,0.44843692,0.49156007,0.45139807,0.43226135,0.44927263,0.45174372,0.5309813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23205,57.320198,56.154606,54.46762,52.604225,52.204002,51.734783,51.262215,51.04469,50.406525,50.04222,48.31084,49.025486,48.86101,48.884277,49.977543,52.868492,56.18175,54.774296,52.724167,51.436943,52.69736,51.243492,50.27577,49.453953,48.869106,50.023983,48.572407,48.35766,48.517593,48.965816,0.0,10604.86,10109.408,4182.9062,4111.8345,3708.2769,3105.7383,2341.5327,2047.5883,1763.6378,1061.9569,822.10156,523.54645,461.80612,154.50148,-23.495707,189.10767,-648.9499,-1364.799,-1395.8362,4090.0857,714.0835,269.0656,2730.624,1798.1271,1349.0309,-645.3705,-195.97246,16.96448,414.7172,257.8145,50.85781,-132.68176,182.49649,591.65656,0.56571764,0.5650105,0.56418705,0.53295517,0.52598774,0.5245922,0.5233621,0.50183004,0.49004355,0.48838985,0.44851094,0.40982944,0.48999983,0.4699031,0.45363408,0.5251686,0.561738,0.5645262,0.5272095,0.5242431,0.5242431,0.5225309,0.49268514,0.49035743,0.4884974,0.48131457,0.4910805,0.45199037,0.43781576,0.4485859,0.4884974,0.56577164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.344246,59.132656,58.158566,56.74805,55.179867,54.8302,54.3889,53.940105,53.73835,53.170876,52.83891,51.018925,51.90611,51.77862,51.790264,52.730183,55.397633,58.171017,56.940826,55.134785,54.081703,55.1535,53.887623,53.055214,52.29325,51.781696,52.825558,51.576653,51.45438,51.605366,51.999912,0.0,9737.965,9302.727,3796.5583,3733.0403,3378.5112,2887.3286,2265.245,1991.3005,1693.4163,996.7291,781.8525,537.8478,438.20255,134.64702,-16.16666,174.28845,-621.3596,-1239.8218,-1274.2535,3772.388,666.84106,241.4229,2517.9487,1668.5916,1243.6582,-619.5508,-182.30357,12.458986,384.86353,237.70703,37.52178,-128.61801,170.35007,526.47754,0.5657176,0.56501,0.56420064,0.5625494,0.55908036,0.5432627,0.5228082,0.52008426,0.51263213,0.487248,0.4826666,0.4088466,0.49181035,0.47690475,0.48536608,0.5509823,0.5626018,0.56452525,0.5621953,0.53936034,0.523748,0.5225857,0.5207985,0.49418706,0.48723185,0.48084906,0.51927525,0.4852348,0.45569706,0.4821886,0.4872287,0.56577164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.344246,59.132656,58.158566,56.74805,55.179863,54.8302,54.388897,53.940105,53.738346,53.17087,52.83891,51.018925,51.90611,51.77862,51.790264,52.73018,55.397633,58.171013,56.940826,55.134785,54.081703,55.153496,53.887623,53.055214,52.293247,51.781696,52.825554,51.576653,51.45438,51.605362,51.99991,0.0,9737.966,9302.727,3796.5586,3733.0405,3378.5115,2887.3286,2265.245,1991.3007,1693.4164,996.7292,781.85254,537.8478,438.20258,134.64703,-16.16666,174.28847,-621.3597,-1239.8218,-1274.2537,3772.3882,666.8411,241.42291,2517.949,1668.5917,1243.6583,-619.55084,-182.30357,12.458991,384.86356,237.70706,37.521782,-128.61803,170.3501,526.4776,0.61607385,0.6151266,0.61356455,0.56104606,0.55910337,0.5590648,0.55713856,0.52272534,0.5185125,0.51374334,0.48409033,0.41925713,0.51698375,0.48489147,0.48525426,0.55906576,0.60318357,0.61465794,0.5611918,0.55895704,0.557242,0.5530436,0.5192752,0.51762134,0.51513004,0.49908847,0.5192752,0.4843548,0.46654093,0.48419303,0.5096368,0.6161379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3955,59.986458,59.029175,57.646347,56.116444,55.769886,55.369617,54.968124,54.79067,54.233635,53.90016,52.12294,53.394573,53.30581,53.348984,54.22079,56.623344,59.123016,58.05587,56.422314,55.33582,56.408756,55.251144,54.506042,53.864075,53.348934,54.272938,53.074673,52.95636,53.114674,53.52458,0.0,9319.323,8900.53,3761.0442,3693.291,3333.726,2873.448,2148.9727,1875.0822,1580.029,986.78186,783.7711,530.987,378.37622,110.73942,-32.808506,167.35117,-587.24084,-1172.1763,-1202.2527,3522.5344,631.6606,245.52924,2409.289,1589.9534,1171.4358,-564.79694,-182.99313,0.7906183,367.37378,232.45355,36.860405,-131.95374,173.89848,506.25525,0.6160738,0.6151258,0.61394125,0.6124161,0.5966177,0.56529534,0.55718344,0.55385786,0.531799,0.51544875,0.49417436,0.43995982,0.51670945,0.5059551,0.51281047,0.579574,0.61254776,0.61465657,0.6113245,0.56249994,0.5570821,0.5554733,0.55373645,0.51638246,0.5155946,0.5073305,0.5487707,0.51275396,0.4693998,0.48800975,0.51454955,0.61613786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3955,59.986454,59.029175,57.646347,56.116444,55.769886,55.369614,54.96812,54.79067,54.233635,53.90016,52.122936,53.39457,53.305805,53.348984,54.22079,56.623344,59.123016,58.05587,56.42231,55.33582,56.408752,55.251144,54.50604,53.86407,53.34893,54.272934,53.07467,52.956356,53.114674,53.524574,0.0,9319.323,8900.53,3761.0444,3693.291,3333.7263,2873.448,2148.973,1875.0823,1580.0292,986.7819,783.7712,530.987,378.37625,110.73943,-32.808502,167.35118,-587.24084,-1172.1764,-1202.2527,3522.5347,631.6606,245.52925,2409.2893,1589.9535,1171.4359,-564.79694,-182.99313,0.7906243,367.3738,232.45357,36.86041,-131.95375,173.89853,506.2553,0.6437461,0.64274114,0.6412567,0.61148775,0.60860044,0.60846746,0.5997521,0.5537119,0.5519713,0.53615254,0.5104455,0.4374275,0.5492291,0.5021026,0.51150376,0.608563,0.63171315,0.64221144,0.61069965,0.6075016,0.60724604,0.57686937,0.5536738,0.5502389,0.52572817,0.5149128,0.5519236,0.51247495,0.4934342,0.51113164,0.51770914,0.64381605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45572,60.984425,60.171555,58.99517,57.73224,57.450123,57.098053,56.737686,56.573666,56.100323,55.817463,54.46476,55.137466,55.013763,55.030575,55.968582,58.143063,60.253475,59.15332,57.713047,56.615448,57.642467,56.56621,55.89942,55.332077,55.017006,55.72101,54.750862,54.62426,54.741806,55.05228,0.0,8805.969,8410.003,3443.1934,3384.5305,3005.802,2571.344,2005.1228,1768.7997,1514.2712,903.7414,717.11084,458.2239,384.20676,132.47336,-19.714931,174.09708,-556.4504,-1069.7887,-1098.8354,3423.3335,590.1383,246.88132,2299.5337,1528.6088,1103.2589,-528.34204,-140.32785,15.97179,346.98135,207.40224,38.233242,-112.355705,149.67421,467.58066,0.643746,0.642741,0.6410859,0.63942945,0.62735474,0.6104992,0.60527414,0.60245746,0.5516914,0.5485703,0.513405,0.47327295,0.54965496,0.52603143,0.524194,0.6128516,0.6404483,0.64220196,0.6380844,0.6071453,0.60698473,0.6050874,0.5998683,0.5501226,0.54839903,0.54639566,0.56710047,0.5245304,0.49337623,0.50989014,0.5475031,0.643816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45572,60.984425,60.171555,58.99517,57.732235,57.45012,57.09805,56.737682,56.57366,56.10032,55.817463,54.46476,55.137463,55.013763,55.030575,55.968582,58.14306,60.253475,59.15332,57.713047,56.615444,57.642464,56.56621,55.89942,55.332073,55.017002,55.721004,54.75086,54.62426,54.741802,55.052277,0.0,8805.969,8410.003,3443.1936,3384.5308,3005.8022,2571.3442,2005.1229,1768.7998,1514.2714,903.74146,717.1109,458.2239,384.2068,132.47337,-19.71493,174.09709,-556.4504,-1069.7887,-1098.8354,3423.3337,590.13837,246.88135,2299.534,1528.6089,1103.259,-528.34204,-140.32787,15.971795,346.98138,207.40227,38.233246,-112.35572,149.67424,467.58072,0.68126965,0.6802061,0.6773526,0.63848615,0.6358738,0.63451886,0.6247293,0.60304546,0.5990886,0.54977876,0.54311377,0.47223607,0.58158267,0.54092485,0.54535925,0.6353124,0.6577724,0.67910403,0.6386859,0.6340456,0.6340456,0.6045596,0.6014463,0.591661,0.5469748,0.53142506,0.6002997,0.54495275,0.5128036,0.5424409,0.54666334,0.681348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.505356,61.7384,60.990837,59.90947,58.740932,58.48002,58.15893,57.83798,57.695206,57.28287,57.037815,55.774574,56.323586,56.211033,56.234295,56.962105,58.8767,61.003323,60.067688,58.535664,57.507126,58.671783,57.68289,57.06763,56.562878,56.22462,56.810146,55.766254,55.678413,55.82355,56.189972,0.0,8362.822,8024.9126,3290.9563,3234.0627,2882.331,2465.1199,1907.8313,1661.5623,1404.9799,838.854,663.6594,441.6034,374.77954,125.88819,-23.494783,151.80788,-519.49176,-1074.2164,-1102.1837,3258.0107,610.1497,238.36818,2203.3499,1460.3075,1056.3708,-496.0245,-145.81267,13.305854,341.106,215.77127,31.386013,-125.90531,163.68112,476.60223,0.68126965,0.68020606,0.67833334,0.67616975,0.6442395,0.63482946,0.63191056,0.6285258,0.5992882,0.59577423,0.5432548,0.4774351,0.5974841,0.56936914,0.54888797,0.6359648,0.6774935,0.6791007,0.675923,0.634604,0.6332654,0.63139236,0.6208445,0.59749323,0.5961784,0.5727491,0.59976506,0.54323643,0.522869,0.54180104,0.5944367,0.681348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50535,61.7384,60.990833,59.90947,58.74093,58.480015,58.158928,57.83798,57.695206,57.28287,57.037815,55.77457,56.323586,56.21103,56.234295,56.962105,58.876698,61.003323,60.067688,58.53566,57.507122,58.671783,57.682888,57.06763,56.562874,56.224617,56.810143,55.766254,55.67841,55.823547,56.18997,0.0,8362.823,8024.913,3290.9565,3234.0627,2882.3313,2465.12,1907.8314,1661.5624,1404.98,838.85406,663.6595,441.6034,374.77957,125.888214,-23.494783,151.80789,-519.4918,-1074.2166,-1102.1838,3258.011,610.1498,238.3682,2203.35,1460.3076,1056.371,-496.02454,-145.81268,13.30586,341.10602,215.77129,31.386015,-125.90533,163.68115,476.6023,0.7173658,0.71624595,0.7126213,0.6756944,0.6723447,0.67111427,0.64034563,0.62921506,0.62540084,0.5954344,0.57222515,0.49784258,0.60537404,0.5789772,0.59280026,0.67213845,0.6931738,0.7150302,0.6755004,0.6718709,0.6699523,0.6306501,0.6281318,0.6081073,0.59531075,0.5799268,0.6263557,0.5922471,0.5328424,0.56496686,0.5942949,0.7174527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51615,62.010002,61.29197,60.252407,59.097065,58.840313,58.52654,58.19738,58.04997,57.622772,57.36349,55.959095,56.783035,56.690056,56.71347,57.49918,59.369976,61.331043,60.37901,58.986595,58.11868,59.047108,58.116184,57.561275,57.07325,56.71397,57.356968,56.447433,56.379143,56.521183,56.879787,0.0,8263.723,7878.271,3220.1123,3165.9434,2864.709,2443.809,1884.254,1684.3632,1429.446,855.04504,684.19275,467.5971,359.0529,113.547806,-23.575949,158.21414,-513.0408,-1028.2212,-1055.9202,3215.9587,579.46765,217.48592,2148.2107,1413.4445,999.09283,-487.07953,-150.63857,-2.684296,323.76218,200.30173,27.396763,-124.446815,161.78659,415.75052,0.71736574,0.71624583,0.714043,0.7116255,0.67538726,0.6713627,0.66824496,0.6487738,0.6253092,0.62135124,0.590062,0.49641186,0.6230923,0.58945805,0.5917555,0.67158836,0.7133367,0.715026,0.71121156,0.67070633,0.67068905,0.66769767,0.63864833,0.6239676,0.6201154,0.5898394,0.62653893,0.59117043,0.56451565,0.5901543,0.61604005,0.7174526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51615,62.010002,61.29197,60.252407,59.097065,58.840313,58.526535,58.19738,58.04997,57.622772,57.36349,55.959095,56.78303,56.690056,56.713467,57.49918,59.369976,61.331043,60.37901,58.986595,58.118675,59.047108,58.116184,57.561275,57.07325,56.713966,57.356968,56.447433,56.37914,56.52118,56.879784,0.0,8263.723,7878.2715,3220.1125,3165.9436,2864.7092,2443.8093,1884.2542,1684.3633,1429.4462,855.0451,684.1928,467.5971,359.05292,113.54783,-23.575947,158.21416,-513.0408,-1028.2212,-1055.9202,3215.959,579.46765,217.48595,2148.211,1413.4446,999.09296,-487.07956,-150.63858,-2.6842902,323.7622,200.30174,27.396765,-124.44683,161.78662,415.75055,0.7259675,0.72483426,0.72236913,0.71133995,0.70824283,0.7068493,0.6711915,0.6654867,0.65092975,0.6213763,0.59408975,0.51901215,0.62338287,0.60395306,0.617482,0.7072663,0.7159381,0.72358114,0.7110743,0.7064641,0.7019674,0.6666965,0.66404283,0.625055,0.6211674,0.62005085,0.66221404,0.6159495,0.5706804,0.5919531,0.62021786,0.7260565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50015,61.723267,60.94644,59.823814,58.590374,58.318787,57.990402,57.65942,57.51143,57.07508,56.812325,55.463314,56.254025,56.183643,56.281036,57.070698,58.902046,60.99756,60.112896,58.772,57.91405,58.79342,57.854862,57.275723,56.77099,56.29421,57.149975,56.239216,56.132526,56.23221,56.49515,0.0,8410.154,8030.455,3359.894,3300.1208,2967.6929,2519.0786,1931.1259,1689.3973,1432.4819,864.8859,689.13245,457.5475,357.59216,97.695404,-50.902084,158.64336,-507.17078,-1065.7025,-1094.5746,3193.9358,567.7907,216.13383,2137.3687,1419.6897,1022.41876,-496.01398,-175.50401,-15.717862,318.901,200.44753,34.85882,-102.7876,136.8305,447.3673,0.72596747,0.72483414,0.7224939,0.71998036,0.70821494,0.7066842,0.70347404,0.6776258,0.6613931,0.64593697,0.61476874,0.52822596,0.6590668,0.6112584,0.61684227,0.70724183,0.7218254,0.7235767,0.7195883,0.7063939,0.70474213,0.7020625,0.66580695,0.65957123,0.6398882,0.62245667,0.6624131,0.617054,0.59249294,0.615043,0.6251206,0.72605646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50015,61.723263,60.946438,59.823814,58.590374,58.318783,57.9904,57.659416,57.511425,57.07508,56.81232,55.463314,56.25402,56.183643,56.281033,57.070698,58.902046,60.99756,60.112896,58.772,57.914047,58.793415,57.85486,57.275723,56.770985,56.29421,57.149975,56.239212,56.132523,56.232204,56.49515,0.0,8410.155,8030.4556,3359.8943,3300.121,2967.693,2519.0789,1931.126,1689.3975,1432.482,864.886,689.1325,457.54752,357.5922,97.69542,-50.902084,158.64339,-507.1708,-1065.7025,-1094.5746,3193.936,567.7908,216.13385,2137.369,1419.6898,1022.4188,-496.014,-175.50403,-15.717856,318.90106,200.44756,34.858826,-102.78761,136.83054,447.36737,0.713329,0.71186405,0.7113213,0.7200513,0.71627617,0.71497667,0.70396364,0.69952023,0.68048245,0.6569735,0.6154175,0.5294446,0.6587222,0.63326573,0.64000946,0.71550053,0.71632826,0.7114534,0.7195098,0.71484876,0.7117096,0.7019927,0.6991244,0.6584959,0.6566878,0.6554045,0.6970418,0.6282838,0.5829545,0.6145011,0.65555215,0.7134149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488495,61.50455,60.75835,59.682903,58.509045,58.24936,57.928734,57.606667,57.46333,57.087017,56.869034,55.842793,56.02086,55.862804,55.85585,56.36195,58.48508,60.726032,59.75688,58.28609,57.281834,58.284985,57.265865,56.67824,56.145386,55.835335,56.592644,55.6857,55.568104,55.672585,55.956547,0.0,8515.554,8145.2,3287.7153,3224.4944,2889.4087,2458.8389,1906.3499,1664.6754,1407.9819,798.4558,623.0033,394.73737,385.1117,151.21672,12.241458,124.76708,-549.31647,-1105.0236,-1136.8907,3338.205,596.85767,235.31346,2267.3262,1484.2426,1030.4805,-510.74954,-139.1164,19.965044,323.98962,199.99367,36.739937,-105.42976,142.63129,428.81937,0.71332896,0.7120147,0.710263,0.7070761,0.714649,0.7148344,0.7118262,0.70295966,0.6958967,0.67611974,0.65078694,0.57367635,0.6931876,0.637453,0.6411902,0.7151205,0.709101,0.71132964,0.706869,0.7148076,0.7130252,0.7103949,0.6990358,0.69358575,0.6652662,0.6557848,0.6971493,0.6518802,0.60066235,0.6424688,0.6573076,0.71341485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.488495,61.50455,60.75835,59.682903,58.50904,58.24936,57.928734,57.606667,57.46333,57.087013,56.869034,55.842793,56.02086,55.8628,55.855846,56.361946,58.48508,60.72603,59.75688,58.28609,57.28183,58.284985,57.265865,56.678238,56.145382,55.83533,56.592644,55.6857,55.568104,55.67258,55.956543,0.0,8515.554,8145.2007,3287.7156,3224.4946,2889.409,2458.839,1906.35,1664.6755,1407.982,798.4559,623.0033,394.7374,385.11176,151.21674,12.241458,124.76711,-549.31647,-1105.0237,-1136.8909,3338.2053,596.8577,235.31348,2267.3262,1484.2427,1030.4806,-510.74957,-139.11641,19.96505,323.98965,199.99368,36.73994,-105.42978,142.63132,428.8194,0.704501,0.7034012,0.70212483,0.7075508,0.7042613,0.70273805,0.7102197,0.70869046,0.7004006,0.6911585,0.6505127,0.5732366,0.6937392,0.68940717,0.66244507,0.7030436,0.70459515,0.7021899,0.7073097,0.7026274,0.7035517,0.7105733,0.7074276,0.69351363,0.6906631,0.6839666,0.7055749,0.6538702,0.61503536,0.64933443,0.69010854,0.7045848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.408295,60.175484,59.275223,57.96622,56.531643,56.219166,55.83838,55.457657,55.283802,54.762672,54.439053,52.740086,53.74688,53.629086,53.665073,54.51521,56.86366,59.32686,58.20118,56.606853,55.767586,56.556255,55.42916,54.706207,54.112225,53.669975,54.384686,53.205383,53.123993,53.28869,53.703926,0.0,9212.29,8810.123,3638.3752,3585.4844,3219.9048,2717.2576,2091.841,1822.0586,1562.645,951.91705,771.17645,518.2317,398.5291,129.01776,-29.734953,165.09181,-580.0629,-1162.9106,-1191.0714,3565.3857,623.42334,213.5799,2407.557,1567.1853,1152.5005,-541.5953,-168.52205,-9.218076,370.68164,230.45992,30.118992,-134.79918,175.11678,512.0254,0.704501,0.70340115,0.7012517,0.6987847,0.7027629,0.7028628,0.69962645,0.7030635,0.70429796,0.69432116,0.68029267,0.58845055,0.7015701,0.6895946,0.6809997,0.70298046,0.70059013,0.7022209,0.6986628,0.7028862,0.7017215,0.69825083,0.70565593,0.702623,0.692825,0.6554831,0.7059135,0.6859113,0.6367725,0.67655146,0.69000685,0.7045848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.408295,60.175484,59.275223,57.966217,56.531643,56.219162,55.838375,55.457657,55.283802,54.76267,54.439053,52.74008,53.746876,53.629086,53.66507,54.515205,56.863655,59.32686,58.201176,56.606853,55.767582,56.556255,55.429157,54.706207,54.11222,53.669975,54.38468,53.20538,53.123993,53.288685,53.703922,0.0,9212.291,8810.123,3638.3755,3585.4846,3219.905,2717.2576,2091.841,1822.0587,1562.6451,951.9171,771.1765,518.23175,398.52917,129.01779,-29.734951,165.09184,-580.063,-1162.9108,-1191.0714,3565.386,623.4234,213.57991,2407.5571,1567.1854,1152.5006,-541.59534,-168.52206,-9.218069,370.68167,230.45993,30.118996,-134.7992,175.1168,512.02545,0.65122455,0.65020794,0.6499735,0.69913906,0.6959992,0.69463634,0.69812423,0.6963842,0.6947928,0.7009048,0.68433154,0.59758234,0.7012758,0.6785742,0.68514746,0.69507366,0.6657108,0.64920205,0.6991688,0.6940086,0.69386506,0.6986428,0.6955678,0.70148623,0.7001332,0.69855666,0.69390035,0.6876447,0.6617192,0.6843054,0.6992482,0.6512962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
