pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.35876,59.339687,58.39667,57.035164,55.52985,55.209415,54.814053,54.41903,54.24138,53.771606,53.49828,52.14399,52.398937,52.196735,52.195625,53.00815,55.553593,58.368168,57.156773,55.440777,54.25886,55.326073,54.083473,53.30814,52.581123,52.173325,52.98407,51.787846,51.68791,51.88067,52.372147,0.0,9621.012,9207.61,3730.6785,3662.4343,3304.688,2754.388,2134.704,1858.7056,1580.9727,900.0528,703.96387,458.5138,439.51807,172.72781,4.5492334,161.10704,-605.8484,-1249.7318,-1281.3057,3764.0964,648.6781,256.94687,2550.7588,1651.9567,1196.8615,-604.04034,-161.30278,20.886072,386.11676,232.2397,33.65001,-146.75298,191.80318,493.45306,0.65122455,0.6502079,0.64865,0.6458838,0.6688603,0.69171154,0.69166493,0.6906643,0.6926882,0.69047254,0.6936902,0.61751163,0.69047433,0.6830625,0.6922285,0.6873698,0.6477294,0.64919925,0.6464959,0.6948597,0.6933716,0.69142,0.6915522,0.6909896,0.69089985,0.69561356,0.6941713,0.6956873,0.6731663,0.69332904,0.6929119,0.65129614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35876,59.339687,58.39667,57.035164,55.529846,55.209415,54.814053,54.41903,54.24138,53.771606,53.498276,52.143986,52.398937,52.196735,52.19562,53.00815,55.55359,58.368168,57.156773,55.440773,54.25886,55.32607,54.08347,53.308136,52.581123,52.17332,52.98407,51.787846,51.687904,51.88067,52.372143,0.0,9621.012,9207.611,3730.6785,3662.4346,3304.688,2754.388,2134.7043,1858.7057,1580.9728,900.05286,703.9639,458.51382,439.5181,172.72783,4.549234,161.10706,-605.8484,-1249.7318,-1281.3058,3764.0967,648.67816,256.9469,2550.759,1651.9568,1196.8616,-604.0404,-161.3028,20.886078,386.1168,232.23972,33.650013,-146.75298,191.8032,493.4531,0.6235621,0.6225798,0.62204564,0.64619136,0.6434404,0.64250636,0.65628123,0.68835723,0.6860407,0.6883837,0.69219804,0.63277143,0.6892708,0.6873345,0.69186383,0.6431589,0.6257654,0.62216806,0.646432,0.64250404,0.6413701,0.67674303,0.6873652,0.6871383,0.6890514,0.66455406,0.6871831,0.6859745,0.67318404,0.69172513,0.68821204,0.6236277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25988,57.754562,56.635868,55.017044,53.232327,52.847534,52.371136,51.88852,51.67048,51.043324,50.67926,48.897243,49.709988,49.506355,49.506813,50.731213,53.68673,56.710876,55.244244,53.02535,51.665783,53.160328,51.6843,50.734653,49.927525,49.46516,50.48467,48.965908,48.833218,48.987427,49.414726,0.0,10395.598,9921.625,4091.1746,4021.2776,3622.8958,3040.4949,2360.8162,2070.9797,1765.8787,1052.0283,821.80334,531.76,454.50687,173.38544,-2.8163404,201.036,-656.7362,-1299.146,-1331.8492,4059.12,745.24554,277.12805,2735.576,1812.8729,1335.3646,-639.1177,-172.61862,29.265316,414.90802,264.19043,39.215515,-130.09387,177.84538,594.08606,0.62356204,0.622579,0.62131506,0.6197396,0.62574905,0.6396963,0.6396854,0.63952297,0.6847109,0.6817984,0.68204176,0.65163845,0.6834689,0.68272054,0.6843839,0.6336729,0.61998916,0.6221163,0.618734,0.640872,0.6412727,0.63975376,0.6386024,0.68311024,0.68113106,0.6529725,0.6731721,0.68485045,0.66787326,0.6828336,0.68113106,0.62362766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.25988,57.754562,56.635868,55.01704,53.232327,52.847534,52.37113,51.888515,51.67048,51.04332,50.67926,48.89724,49.709984,49.506355,49.506813,50.731213,53.68673,56.710876,55.24424,53.025345,51.66578,53.160328,51.6843,50.734653,49.92752,49.465157,50.484665,48.965908,48.833218,48.987423,49.414722,0.0,10395.599,9921.625,4091.1748,4021.2778,3622.896,3040.495,2360.8162,2070.9797,1765.8788,1052.0283,821.8034,531.7601,454.50693,173.38545,-2.8163395,201.03603,-656.73627,-1299.146,-1331.8494,4059.1204,745.2456,277.12805,2735.576,1812.873,1335.3646,-639.11774,-172.61864,29.26532,414.90805,264.19046,39.21552,-130.09389,177.84541,594.0861,0.5771044,0.57634705,0.57586014,0.6140347,0.61623526,0.6161117,0.6165694,0.6370631,0.6342501,0.67679197,0.6798519,0.66620845,0.6475048,0.67940587,0.67723763,0.61598027,0.5791689,0.5759524,0.6190157,0.6165119,0.6145154,0.6196704,0.63746315,0.63418496,0.6781835,0.6534775,0.63584524,0.6775462,0.66761446,0.6790857,0.68051803,0.5771606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11082,55.184982,53.877155,51.986835,49.875145,49.418835,48.84564,48.27772,48.0229,47.315666,46.912254,45.199768,45.595585,45.408997,45.409515,46.355713,49.878857,53.82468,52.08589,49.42769,47.65163,49.57124,47.890434,46.852264,45.947224,45.395092,46.50247,44.93561,44.74714,44.94382,45.489758,0.0,11478.294,10999.108,4451.2153,4372.4214,3967.3953,3333.6528,2608.7776,2261.212,1920.971,1122.5485,868.63464,520.4542,510.06686,165.39226,-3.010742,174.91634,-722.08453,-1499.8289,-1536.688,4548.211,821.59894,320.14447,3027.6692,1944.6133,1401.1986,-679.8759,-189.9754,16.507761,446.78394,268.67532,47.397457,-148.35826,203.0013,604.3582,0.57710433,0.5763465,0.5754578,0.5738367,0.57368845,0.5958987,0.6137571,0.6112335,0.6298616,0.63091654,0.67529404,0.67580736,0.6328697,0.6330651,0.66170204,0.58418584,0.573884,0.57585675,0.5734523,0.59350914,0.61372274,0.6126707,0.61060286,0.63349146,0.6314377,0.6290327,0.61387,0.65947217,0.666855,0.67536944,0.63040787,0.5771606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11082,55.184982,53.87715,51.986835,49.875145,49.418835,48.84564,48.27772,48.022896,47.315662,46.91225,45.199764,45.59558,45.408997,45.409515,46.355713,49.878857,53.824677,52.08589,49.42769,47.65163,49.57124,47.890434,46.852264,45.947224,45.39509,46.502464,44.93561,44.747135,44.94382,45.489754,0.0,11478.294,10999.108,4451.2153,4372.4214,3967.3953,3333.653,2608.7778,2261.212,1920.9711,1122.5486,868.6347,520.4542,510.0669,165.39227,-3.0107415,174.91635,-722.08453,-1499.829,-1536.688,4548.211,821.599,320.1445,3027.6692,1944.6133,1401.1986,-679.8759,-189.97542,16.507767,446.78397,268.67535,47.39746,-148.35828,203.00133,604.3582,0.5226735,0.5215929,0.52147466,0.55505246,0.5711652,0.5707783,0.56935537,0.6038266,0.60918236,0.6155479,0.627045,0.67510766,0.60757136,0.62933266,0.62751013,0.5704171,0.5214375,0.52152985,0.561672,0.5701946,0.56974137,0.5686584,0.6104919,0.6070021,0.61300665,0.6289041,0.61005586,0.6282442,0.63429046,0.6263647,0.6205449,0.5227196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90746,51.868256,50.199245,47.779743,45.119717,44.552402,43.851635,43.16845,42.85408,41.99694,41.473255,39.101185,40.146996,39.977493,40.001003,41.504845,45.74745,50.30256,48.23002,45.403885,43.506622,45.19158,43.19426,41.82712,40.54762,39.966133,41.462074,39.448727,39.301506,39.525803,40.150925,0.0,12828.454,12265.15,5077.6675,4995.7485,4494.0645,3749.5645,2907.7651,2498.47,2151.623,1245.3336,1000.0613,620.56384,541.0135,157.03389,-23.628325,224.63649,-798.29584,-1620.7424,-1657.9135,4959.6655,849.2291,331.76242,3353.341,2134.4827,1625.7292,-819.6422,-195.36334,26.586592,496.3918,307.62668,41.478374,-159.26286,218.40453,675.9008,0.5226735,0.5222294,0.52022815,0.52014595,0.5184337,0.5275898,0.56774133,0.5666056,0.57236123,0.6054563,0.6223096,0.6652757,0.602601,0.60405856,0.605381,0.5182951,0.5202125,0.521927,0.52012455,0.5221584,0.54883385,0.56864715,0.56620353,0.59828126,0.60628474,0.6096183,0.56531304,0.6050475,0.6354568,0.62096673,0.60500133,0.52271956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90746,51.868256,50.199245,47.779743,45.119717,44.5524,43.85163,43.16845,42.85408,41.99694,41.47325,39.10118,40.14699,39.977493,40.001003,41.50484,45.74745,50.302555,48.230015,45.403885,43.50662,45.191578,43.194256,41.82712,40.54762,39.966133,41.462074,39.448723,39.301506,39.5258,40.15092,0.0,12828.454,12265.15,5077.6675,4995.749,4494.0645,3749.5645,2907.7654,2498.4702,2151.623,1245.3336,1000.0613,620.5639,541.01355,157.0339,-23.628323,224.6365,-798.2959,-1620.7424,-1657.9136,4959.6655,849.2292,331.76242,3353.3413,2134.4827,1625.7292,-819.6422,-195.36334,26.586596,496.39185,307.6267,41.478374,-159.26286,218.40456,675.9009,0.46766788,0.4671855,0.4667116,0.47946438,0.5183233,0.5167878,0.5154327,0.5291683,0.56412244,0.5628669,0.601684,0.6611308,0.562892,0.59613097,0.60267854,0.51703554,0.46657315,0.4668813,0.4873657,0.5171307,0.51694286,0.51512074,0.53616077,0.5634339,0.56236625,0.5768248,0.5631552,0.60276467,0.6131238,0.60108775,0.5627018,0.4677048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72201,48.941624,47.02998,44.26743,41.175236,40.505524,39.69044,38.88599,38.523006,37.57141,37.036495,34.490578,35.00309,34.806976,34.861282,36.638927,41.64906,47.06962,44.64537,40.46182,37.740208,41.21018,38.839737,37.209953,35.762745,34.8592,36.925354,34.354565,33.920467,34.191845,34.99927,0.0,13961.776,13293.954,5463.787,5366.5283,4874.6357,4101.0254,3154.968,2728.9163,2325.3347,1317.6489,1011.58514,644.7216,623.41833,169.89914,-37.13303,245.86963,-873.28796,-1780.3494,-1825.8383,5425.459,1049.5623,403.12262,3583.092,2341.2905,1787.5441,-876.00415,-247.85506,5.807296,535.0251,351.02594,74.37023,-176.52328,250.76677,784.8496,0.46766785,0.4672903,0.4659638,0.46530536,0.4642143,0.46450484,0.5049343,0.51353645,0.51299924,0.5543057,0.5601322,0.64699626,0.5264123,0.5712713,0.5582818,0.4641392,0.46552306,0.46708852,0.46533614,0.46428764,0.47834525,0.5155395,0.5140396,0.51348966,0.5501711,0.57195836,0.5126426,0.5598044,0.58444244,0.55988806,0.55944693,0.46770477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72201,48.941624,47.02998,44.26743,41.175232,40.50552,39.69044,38.88599,38.523003,37.57141,37.03649,34.490578,35.003086,34.806976,34.861282,36.638927,41.64906,47.069614,44.64537,40.461815,37.740208,41.21018,38.839733,37.20995,35.762745,34.859196,36.925354,34.35456,33.920464,34.191845,34.999268,0.0,13961.776,13293.954,5463.7876,5366.5283,4874.6357,4101.026,3154.9683,2728.9163,2325.3347,1317.6489,1011.58514,644.7216,623.41833,169.89914,-37.13303,245.86964,-873.288,-1780.3494,-1825.8384,5425.459,1049.5623,403.12265,3583.092,2341.2905,1787.5442,-876.0042,-247.85507,5.807299,535.0251,351.02594,74.37023,-176.5233,250.76678,784.8496,0.4297085,0.42929393,0.42882347,0.43074602,0.46403012,0.46273345,0.46188354,0.46160203,0.5057493,0.5101407,0.5535974,0.6130449,0.51020926,0.5266182,0.51395833,0.4629661,0.42869166,0.42901048,0.43000063,0.4631988,0.4627426,0.46182886,0.46169886,0.5108139,0.510743,0.51293606,0.4836322,0.5135028,0.57155925,0.5481057,0.51073855,0.42973968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47197,44.684933,42.48998,39.313324,35.7232,34.922935,33.925697,32.91521,32.45175,31.074783,30.313826,26.793365,28.232618,27.881279,27.861065,30.000162,36.072773,42.471947,39.32257,34.85574,31.653399,35.028984,32.132683,30.226984,28.521698,27.63826,29.929235,27.029097,26.70331,26.97992,27.775143,0.0,15375.983,14686.144,5887.102,5786.9116,5283.8984,4514.974,3517.987,3086.4758,2653.3057,1608.5995,1223.6444,768.02264,687.4946,232.76607,21.778408,271.71234,-968.85345,-1947.2664,-1998.4897,6115.28,1087.3569,440.1298,4041.6907,2608.7898,1945.0608,-957.1654,-244.86105,72.37452,587.76447,374.6339,63.692978,-178.35207,248.71375,829.9768,0.4297085,0.42926738,0.42873925,0.42687058,0.4267113,0.42666376,0.4405992,0.4601235,0.45866412,0.46636835,0.5071286,0.5892892,0.45866412,0.51499546,0.5075871,0.4267406,0.42851833,0.42892593,0.4277113,0.42605168,0.42620903,0.4596836,0.45951724,0.45831412,0.4621161,0.48321813,0.45931247,0.50786287,0.5326259,0.5073696,0.46830732,0.42973968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47197,44.684933,42.489975,39.313324,35.723198,34.922935,33.925697,32.91521,32.45175,31.074781,30.313826,26.793364,28.232616,27.881277,27.861063,30.00016,36.07277,42.471947,39.322567,34.85574,31.653397,35.02898,32.132683,30.226982,28.521696,27.638258,29.929234,27.029095,26.703308,26.979918,27.77514,0.0,15375.983,14686.144,5887.102,5786.9116,5283.899,4514.974,3517.9873,3086.476,2653.306,1608.5995,1223.6444,768.02264,687.4947,232.76607,21.778408,271.71234,-968.85345,-1947.2665,-1998.4897,6115.28,1087.3569,440.1298,4041.6907,2608.79,1945.0609,-957.1654,-244.86107,72.37452,587.76447,374.6339,63.692978,-178.35208,248.71376,829.9768,0.39018863,0.38984373,0.38942719,0.38941255,0.42498755,0.42542726,0.42420885,0.42416313,0.4332303,0.45695588,0.4590134,0.54988086,0.45511475,0.45646608,0.45902207,0.42567047,0.38946474,0.38960117,0.38985988,0.4259334,0.4255372,0.4251428,0.42360747,0.45367822,0.45665082,0.48627824,0.42358804,0.45598087,0.4931502,0.45929423,0.4566264,0.39021435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27844,41.532715,38.957455,35.235863,31.01624,30.064413,28.946724,27.821533,27.297447,25.756237,24.919024,20.753387,22.740646,22.440123,22.499329,24.589273,31.542492,38.96828,35.779358,30.689072,27.308384,31.152597,27.874752,25.696589,23.826311,22.489595,25.032446,21.667246,21.234991,21.612072,22.78483,0.0,16398.6,15645.852,6417.5854,6303.385,5765.5415,4958.2354,3741.3997,3270.9695,2835.4124,1709.5115,1288.3997,841.0756,716.6774,213.93625,-38.90668,268.32312,-1042.349,-2110.1665,-2164.0417,6352.14,1166.8385,453.19998,4208.121,2789.0688,2090.5952,-1006.1068,-306.22327,13.349029,648.59753,405.9607,74.199585,-210.83315,306.76154,910.71155,0.39018863,0.38982588,0.3892332,0.38819116,0.38777915,0.38763186,0.39087096,0.42101848,0.42210737,0.4219256,0.45367464,0.5300244,0.4219815,0.424278,0.45482504,0.38748932,0.3889833,0.3895422,0.38881388,0.38732958,0.3872839,0.39364243,0.42267898,0.42166167,0.42129713,0.43427932,0.4226687,0.45384854,0.47759014,0.45390204,0.4212693,0.39021435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27844,41.53271,38.957455,35.235863,31.01624,30.064411,28.946722,27.821533,27.297445,25.756237,24.919024,20.753386,22.740644,22.44012,22.499329,24.589272,31.54249,38.96828,35.779354,30.68907,27.308382,31.152597,27.87475,25.696587,23.826311,22.489594,25.032444,21.667244,21.23499,21.61207,22.784828,0.0,16398.602,15645.852,6417.586,6303.3853,5765.5415,4958.2354,3741.3997,3270.9697,2835.4124,1709.5115,1288.3998,841.0756,716.6774,213.93626,-38.90668,268.32312,-1042.3491,-2110.1665,-2164.0417,6352.14,1166.8385,453.19998,4208.121,2789.0688,2090.5952,-1006.1069,-306.22327,13.3490305,648.59753,405.96072,74.199585,-210.83315,306.76157,910.71155,0.365858,0.36555237,0.36523512,0.36504284,0.38404238,0.38597864,0.38579917,0.38553467,0.3865483,0.41626602,0.41931167,0.497597,0.40264902,0.42455903,0.41891074,0.38633516,0.36510545,0.3653541,0.36508748,0.38654312,0.38650554,0.38626412,0.38486844,0.39226735,0.41701174,0.42110008,0.38486844,0.42003527,0.43938047,0.41881555,0.41856313,0.36588058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99869,36.864746,33.980747,29.812271,25.112736,24.076075,22.798988,21.552177,20.984146,19.42886,18.570744,14.881109,15.150435,14.599418,14.559397,17.006748,25.371496,33.923843,29.825758,24.344105,21.366098,24.28246,20.331045,17.760895,15.381682,14.30143,17.499763,13.633299,13.18317,13.533292,14.646058,0.0,17787.582,16983.428,6822.1904,6701.4043,6110.8257,5192.1636,4020.6575,3457.363,2961.4072,1717.9252,1305.6698,787.73535,818.94147,296.7897,31.491167,292.19876,-1151.7386,-2277.3987,-2330.1694,7082.952,1214.4535,423.20364,4639.49,3085.2056,2285.9978,-1145.7352,-272.95096,78.33376,685.6129,437.5675,75.84086,-202.55551,298.18613,944.47546,0.365858,0.36553863,0.36502853,0.36441767,0.36377728,0.36358508,0.3637119,0.3778159,0.382951,0.38305593,0.40480044,0.448039,0.38302928,0.40650386,0.396821,0.36331698,0.36480156,0.36529285,0.3648066,0.36296734,0.36306608,0.3638072,0.38340765,0.3834104,0.3830039,0.3858016,0.38406464,0.38503286,0.4192841,0.40131631,0.38298935,0.36588058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99869,36.864746,33.980743,29.812271,25.112736,24.076073,22.798988,21.552177,20.984144,19.428858,18.570742,14.881108,15.1504345,14.599417,14.559395,17.006746,25.371496,33.923843,29.825758,24.344103,21.366096,24.282457,20.331045,17.760893,15.381681,14.301429,17.499762,13.633297,13.183168,13.533291,14.646057,0.0,17787.582,16983.428,6822.1904,6701.4043,6110.8257,5192.1636,4020.6575,3457.363,2961.4075,1717.9252,1305.6698,787.73535,818.94147,296.7897,31.491165,292.19876,-1151.7386,-2277.3987,-2330.1694,7082.952,1214.4535,423.20364,4639.49,3085.2056,2285.9978,-1145.7354,-272.95096,78.33376,685.6129,437.5675,75.84086,-202.55551,298.18613,944.4755,0.33729082,0.33702928,0.3367523,0.33657968,0.35597974,0.3608325,0.3613802,0.36148447,0.36147955,0.37282196,0.38067555,0.41822338,0.36398357,0.3787478,0.38369215,0.35831574,0.3366355,0.3368565,0.33662504,0.36238697,0.3623749,0.36238328,0.36096206,0.36119375,0.37228343,0.3947729,0.36095694,0.38154417,0.39863306,0.38091397,0.3773298,0.33731002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.789986,33.69542,30.518572,25.933208,20.885715,19.764692,18.346859,16.918829,16.252462,14.414901,13.4102545,8.938255,10.016561,9.576205,9.579738,12.59309,21.274605,30.515799,26.178808,20.427025,16.724833,19.960083,15.888061,13.181473,10.754452,9.492551,12.571957,8.321681,7.899571,8.34107,9.66569,0.0,18766.295,17837.22,7187.9077,7055.3447,6351.113,5416.2007,4254.1606,3720.2173,3228.0366,1879.811,1421.6826,873.9302,848.9596,262.9523,-8.489854,326.93805,-1175.0875,-2374.678,-2430.4626,7338.5366,1246.4103,475.98517,4936.645,3135.7021,2350.7422,-1158.1099,-296.84625,43.607994,718.00696,460.50992,73.2542,-229.57448,327.6086,1008.2897,0.33729082,0.33701953,0.33657584,0.33603886,0.33545902,0.33532345,0.33522367,0.34598455,0.35919538,0.35926157,0.364047,0.4115743,0.35921627,0.359279,0.36393955,0.3350193,0.33638668,0.33680895,0.33645996,0.33486158,0.3348529,0.33483556,0.34831595,0.3600613,0.360012,0.36389837,0.3588321,0.35887653,0.3797827,0.36327437,0.35944873,0.33731002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.789986,33.69542,30.518572,25.933208,20.885714,19.76469,18.346857,16.918827,16.252462,14.4149,13.410254,8.938254,10.01656,9.576204,9.579737,12.593089,21.274603,30.515799,26.178808,20.427025,16.72483,19.960083,15.88806,13.181472,10.754451,9.49255,12.571956,8.32168,7.89957,8.341069,9.665689,0.0,18766.295,17837.22,7187.9077,7055.3447,6351.113,5416.2007,4254.1606,3720.2173,3228.0366,1879.811,1421.6826,873.9302,848.9596,262.9523,-8.489854,326.93805,-1175.0875,-2374.678,-2430.463,7338.5366,1246.4103,475.98517,4936.645,3135.7021,2350.7422,-1158.1099,-296.84628,43.607994,718.00696,460.50992,73.2542,-229.5745,327.60864,1008.2897,0.31970114,0.31947201,0.31917673,0.31897104,0.3286692,0.33262584,0.33321255,0.33336148,0.33336714,0.3377492,0.35699302,0.3759848,0.3336399,0.35136366,0.35778287,0.33128944,0.31906685,0.31930926,0.31899604,0.33397475,0.3341357,0.33431116,0.33274937,0.33274937,0.33457243,0.34766594,0.33274937,0.35763764,0.36427853,0.35778257,0.33845183,0.3197184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.595146,30.23493,26.700737,21.589231,15.887863,14.65749,13.149853,11.603467,10.911991,8.932935,7.815593,2.6394644,4.204858,3.7234807,3.7245135,7.002394,16.97313,26.83228,21.889746,15.1310835,11.083482,15.206835,10.703251,7.651003,4.9853473,3.561363,6.630138,1.8069435,1.3517874,1.8990438,3.5059505,0.0,19642.234,18740.303,7613.7627,7481.5356,6782.8984,5695.3584,4397.5957,3883.6523,3293.1575,1956.6335,1505.685,945.7269,883.01886,275.9078,-4.371087,342.13477,-1266.3062,-2459.1423,-2521.0796,7764.8135,1359.8451,499.47144,5132.315,3310.9822,2508.3582,-1218.267,-316.86084,61.166164,778.23395,493.0513,76.29708,-257.79837,363.62802,1102.038,0.31970114,0.31945634,0.31905553,0.31856096,0.31800112,0.3178301,0.31760186,0.3205236,0.3311653,0.33124605,0.33135659,0.37248266,0.33119127,0.33207113,0.3312293,0.3177741,0.3188795,0.319265,0.31896174,0.31734392,0.31731623,0.31728628,0.320888,0.33206534,0.33205363,0.33561316,0.3295391,0.3306762,0.3413465,0.3309843,0.33165416,0.3197184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.595146,30.23493,26.700737,21.589231,15.887862,14.657489,13.149852,11.603466,10.91199,8.932935,7.8155923,2.639464,4.2048573,3.7234802,3.7245128,7.0023937,16.97313,26.83228,21.889746,15.1310835,11.083481,15.206834,10.70325,7.6510024,4.985347,3.5613623,6.6301374,1.8069429,1.3517869,1.8990432,3.50595,0.0,19642.234,18740.303,7613.7627,7481.5356,6782.8984,5695.3584,4397.5957,3883.6523,3293.1575,1956.6335,1505.685,945.7269,883.01886,275.9078,-4.371088,342.13477,-1266.3062,-2459.1423,-2521.0796,7764.8135,1359.8451,499.47144,5132.315,3310.9822,2508.3582,-1218.267,-316.86084,61.166164,778.23395,493.0513,76.29708,-257.79837,363.62802,1102.038,0.3054449,0.30523315,0.30495006,0.30474338,0.31040016,0.31479788,0.31608832,0.3160057,0.31593063,0.3161248,0.32925493,0.35260144,0.31606558,0.3226618,0.32863083,0.31232134,0.30483764,0.30507782,0.30476356,0.31504798,0.3165412,0.31676728,0.31530944,0.31535152,0.3153672,0.32288083,0.31530944,0.328426,0.33498484,0.32995284,0.3156533,0.30546063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45321,27.962963,24.29809,18.998613,12.95655,11.624193,10.010799,8.399894,7.6837106,5.7192388,4.654861,0.07408012,0.7682515,0.21476668,0.21506646,3.731511,13.646064,24.295774,19.102087,11.227292,6.9266367,12.230126,7.6061063,4.5287776,1.5260215,0.09160903,4.2284026,0.18022844,0.03395722,0.21174008,0.98755634,0.0,20259.957,19309.854,7764.506,7628.857,6998.8315,5945.5854,4561.563,3970.3228,3356.1794,1948.8348,1466.7167,885.3453,897.72394,297.50638,-2.2413816,355.36252,-1262.4484,-2563.724,-2625.0874,8020.323,1476.8317,516.0971,5210.2056,3358.5015,2519.4666,-1299.1727,-318.11166,52.618423,749.61414,448.55383,41.334095,-140.48137,245.41768,1012.2225,0.30544487,0.3052222,0.30485964,0.30440754,0.30389833,0.3037364,0.30350068,0.30383402,0.3129882,0.3140261,0.31406528,0.3306289,0.31400144,0.3146847,0.31382054,0.30366784,0.30468884,0.3050459,0.30388996,0.3034916,0.3033855,0.30334914,0.3035109,0.31475985,0.31475985,0.31600374,0.30956578,0.31340268,0.322082,0.31347755,0.31463465,0.3054606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45321,27.962963,24.29809,18.998613,12.95655,11.624193,10.010799,8.399894,7.6837106,5.7192388,4.654861,0.07408012,0.7682515,0.21476668,0.21506646,3.731511,13.646064,24.295774,19.102087,11.227292,6.9266367,12.230126,7.6061063,4.5287776,1.5260215,0.09160903,4.2284026,0.18022844,0.03395722,0.21174008,0.98755634,0.0,20259.957,19309.854,7764.506,7628.857,6998.8315,5945.5854,4561.563,3970.3228,3356.1794,1948.8348,1466.7167,885.3453,897.72394,297.50638,-2.2413816,355.36252,-1262.4484,-2563.724,-2625.0874,8020.323,1476.8317,516.0971,5210.2056,3358.5015,2519.4666,-1299.1727,-318.11166,52.618423,749.61414,448.55383,41.334095,-140.48137,245.41768,1012.2225,0.29613242,0.29592994,0.29564556,0.2955215,0.2980958,0.30110824,0.30212677,0.30202478,0.3019076,0.30183583,0.31203222,0.32508516,0.30185387,0.30407843,0.30935523,0.29994622,0.29553807,0.29577976,0.29545185,0.30067647,0.30228502,0.3027472,0.3014755,0.30147493,0.30147633,0.30453634,0.30146435,0.3119892,0.3159531,0.31258705,0.30147666,0.2961472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42387,27.391857,23.64929,18.238228,12.160314,10.832975,9.239589,7.64395,6.929232,5.0330877,3.9999425,0.06029205,0.24374978,0.05358957,0.09497328,3.408115,13.698232,23.865995,18.430725,10.039182,5.35942,11.514384,6.92896,3.997397,1.1759351,0.060154382,4.2709684,0.2528902,0.014783241,0.08734211,0.6349463,0.0,20385.654,19452.445,7852.955,7715.176,7021.2246,5933.485,4530.9307,3949.9607,3352.4712,1911.9368,1443.3184,816.12244,881.4786,167.09517,-32.065586,344.11713,-1288.0491,-2500.4116,-2569.9678,8069.1953,1528.3934,540.1843,5228.3467,3343.3357,2454.3088,-1256.213,-277.76205,26.56577,710.3787,446.75015,53.77376,-86.590034,203.33615,984.30225,0.29613242,0.29592288,0.29557756,0.2951481,0.2946493,0.29448277,0.29419747,0.2941524,0.29912698,0.29980153,0.30005577,0.31095183,0.29967758,0.3003885,0.29998803,0.2943806,0.29542536,0.29575863,0.29458648,0.29434323,0.2942429,0.29416177,0.29408163,0.30079216,0.30013353,0.30135852,0.29727066,0.2995722,0.30509457,0.2996255,0.29966134,0.2961472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42387,27.391857,23.64929,18.238228,12.160314,10.832975,9.239589,7.64395,6.929232,5.0330877,3.9999425,0.06029205,0.24374978,0.05358957,0.09497328,3.408115,13.698232,23.865995,18.430725,10.039182,5.35942,11.514384,6.92896,3.997397,1.1759351,0.060154382,4.2709684,0.2528902,0.014783241,0.08734211,0.6349463,0.0,20385.654,19452.445,7852.955,7715.176,7021.2246,5933.485,4530.9307,3949.9607,3352.4712,1911.9368,1443.3184,816.12244,881.4786,167.09517,-32.065586,344.11713,-1288.0491,-2500.4116,-2569.9678,8069.1953,1528.3934,540.1843,5228.3467,3343.3357,2454.3088,-1256.213,-277.76205,26.56577,710.3787,446.75015,53.77376,-86.590034,203.33615,984.30225,0.29430655,0.29410294,0.29383254,0.29361844,0.29343808,0.2933787,0.29320198,0.29296055,0.29272082,0.2926255,0.29810345,0.30818543,0.2926451,0.30775005,0.29644856,0.29355136,0.29372162,0.2939483,0.2937289,0.29345495,0.29335895,0.29253975,0.2924679,0.2923972,0.29236978,0.2937375,0.29243502,0.29875112,0.30715492,0.298064,0.29236528,0.29432118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.437126,27.738459,23.98365,18.560854,12.594914,11.282637,9.759667,8.238825,7.5616655,5.745617,4.7318454,0.084286384,0.3698748,0.06533555,0.08869469,3.106384,13.237303,24.007816,18.984854,10.986204,6.4658637,12.061254,7.2978435,4.254802,1.2426407,0.055054713,4.74002,0.3743271,0.030955216,0.15206458,0.82444555,0.0,20328.94,19364.816,7866.8135,7724.2046,6951.0806,5897.037,4421.6885,3848.8806,3256.1653,1867.8955,1428.6409,892.291,916.91846,215.47545,-23.54663,327.19202,-1277.2506,-2579.386,-2649.516,7967.749,1489.3285,530.1688,5231.309,3412.794,2504.2698,-1301.3684,-287.2753,26.076244,714.48944,467.22052,65.52689,-114.18298,227.17004,994.9864,0.29430655,0.29409984,0.29376048,0.29333434,0.29281262,0.29263213,0.29226133,0.29191604,0.29159734,0.29130033,0.29102215,0.29776707,0.2914231,0.2973798,0.29108074,0.29255188,0.29359373,0.29393306,0.29307288,0.29269394,0.29254723,0.29242763,0.2922001,0.29204106,0.29065347,0.29177034,0.29213154,0.2907265,0.2987945,0.29067993,0.29063693,0.29432118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.437126,27.738459,23.98365,18.560854,12.594914,11.282637,9.759667,8.238825,7.5616655,5.745617,4.7318454,0.084286384,0.3698748,0.06533555,0.08869469,3.106384,13.237303,24.007816,18.984854,10.986204,6.4658637,12.061254,7.2978435,4.254802,1.2426407,0.055054713,4.74002,0.3743271,0.030955216,0.15206458,0.82444555,0.0,20328.94,19364.816,7866.8135,7724.2046,6951.0806,5897.037,4421.6885,3848.8806,3256.1653,1867.8955,1428.6409,892.291,916.91846,215.47545,-23.54663,327.19202,-1277.2506,-2579.386,-2649.516,7967.749,1489.3285,530.1688,5231.309,3412.794,2504.2698,-1301.3684,-287.2753,26.076244,714.48944,467.22052,65.52689,-114.18298,227.17004,994.9864,0.29512757,0.29492116,0.29461578,0.29430008,0.29301503,0.2920015,0.29161823,0.29122508,0.29079688,0.29034215,0.28978577,0.29439616,0.29055962,0.2904699,0.28926718,0.29225504,0.2944991,0.2947642,0.29439032,0.29271823,0.29181626,0.2908713,0.29082248,0.29066318,0.29056305,0.29083413,0.29074875,0.29052567,0.29470322,0.2889997,0.29052526,0.2951423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44807,27.912605,24.238266,18.943327,13.018531,11.708965,10.10791,8.48635,7.7717676,5.847099,4.8011513,0.09036423,0.7524732,0.23268116,0.2452064,2.9837036,13.475437,24.208368,18.917269,10.558626,6.0169115,12.185348,7.684704,4.649897,1.9137914,0.2287302,4.6063757,0.38131323,0.032784913,0.17682819,0.903397,0.0,20282.047,19321.79,7775.3257,7625.3306,6925.1553,5890.451,4542.693,3984.4795,3352.1277,1927.4137,1452.9482,898.8253,904.97723,287.58643,-16.818155,310.48236,-1301.6152,-2574.5222,-2639.3735,8085.8115,1525.155,531.52094,5152.6035,3309.815,2500.6086,-1235.5477,-347.01242,17.736143,727.9628,459.0328,66.0564,-125.39158,236.87909,1043.4945,0.29512757,0.29491934,0.29457882,0.29414427,0.29359916,0.29341128,0.29306832,0.29271325,0.2894997,0.28930312,0.28876036,0.28794882,0.2894474,0.2892451,0.28880933,0.29309693,0.2944258,0.2947571,0.2937065,0.2932618,0.2931435,0.29308152,0.29297465,0.28931364,0.28910044,0.28932133,0.29096296,0.28883597,0.290019,0.2888109,0.28905138,0.2951423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44807,27.912605,24.238266,18.943327,13.018531,11.708965,10.10791,8.48635,7.7717676,5.847099,4.8011513,0.09036423,0.7524732,0.23268116,0.2452064,2.9837036,13.475437,24.208368,18.917269,10.558626,6.0169115,12.185348,7.684704,4.649897,1.9137914,0.2287302,4.6063757,0.38131323,0.032784913,0.17682819,0.903397,0.0,20282.047,19321.79,7775.3257,7625.3306,6925.1553,5890.451,4542.693,3984.4795,3352.1277,1927.4137,1452.9482,898.8253,904.97723,287.58643,-16.818155,310.48236,-1301.6152,-2574.5222,-2639.3735,8085.8115,1525.155,531.52094,5152.6035,3309.815,2500.6086,-1235.5477,-347.01242,17.736143,727.9628,459.0328,66.0564,-125.39158,236.87909,1043.4945,0.29580986,0.2956026,0.29529405,0.2949754,0.29370365,0.29276338,0.29240617,0.29204842,0.29169634,0.29134178,0.28727835,0.28627956,0.29146868,0.29073077,0.28850257,0.29292008,0.29517925,0.29544482,0.2950747,0.29314464,0.29314464,0.29311037,0.29124108,0.29122004,0.29120934,0.29118586,0.29122856,0.28888837,0.2866961,0.28707793,0.29120782,0.29582465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46011,28.183765,24.389154,18.91434,12.788246,11.456779,9.879445,8.301476,7.5938544,5.6828685,4.5629263,0.058158524,0.6293292,0.28532237,0.46381488,4.085553,13.696212,24.461138,19.62552,11.88418,7.753517,12.837816,8.236765,5.1292567,2.3321357,0.4044527,4.5906744,0.22347166,0.03439422,0.26432058,1.1676339,0.0,20230.281,19253.309,7911.7324,7764.1265,7051.2217,5943.444,4506.2256,3926.2827,3334.4556,1920.003,1507.5758,877.382,901.1576,230.1306,-70.59903,361.06903,-1241.4049,-2578.6633,-2646.4412,7871.2354,1463.2645,504.97995,5175.6143,3349.4832,2532.778,-1250.3496,-373.155,35.434605,761.942,467.3078,47.479183,-161.41032,266.4317,1075.4314,0.29580986,0.29560068,0.29525545,0.2948147,0.29426783,0.29407984,0.29374236,0.29348037,0.2903464,0.29018322,0.2898702,0.2844959,0.29029688,0.28969952,0.28918788,0.29378083,0.29510477,0.29543746,0.2944419,0.29396755,0.29382476,0.29377016,0.29357558,0.29127356,0.2900905,0.28954768,0.29128903,0.28933403,0.28732166,0.28938922,0.28949666,0.29582465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46011,28.183765,24.389154,18.91434,12.788246,11.456779,9.879445,8.301476,7.5938544,5.6828685,4.5629263,0.058158524,0.6293292,0.28532237,0.46381488,4.085553,13.696212,24.461138,19.62552,11.88418,7.753517,12.837816,8.236765,5.1292567,2.3321357,0.4044527,4.5906744,0.22347166,0.03439422,0.26432058,1.1676339,0.0,20230.281,19253.309,7911.7324,7764.1265,7051.2217,5943.444,4506.2256,3926.2827,3334.4556,1920.003,1507.5758,877.382,901.1576,230.1306,-70.59903,361.06903,-1241.4049,-2578.6633,-2646.4412,7871.2354,1463.2645,504.97995,5175.6143,3349.4832,2532.778,-1250.3496,-373.155,35.434605,761.942,467.3078,47.479183,-161.41032,266.4317,1075.4314,0.29656675,0.29635817,0.29605296,0.29573935,0.29526138,0.29368502,0.29316863,0.29274592,0.2923786,0.29204187,0.28828654,0.28370973,0.2921594,0.2896286,0.2891633,0.29359356,0.29593423,0.29620036,0.29582253,0.29378754,0.29378754,0.2937689,0.29193607,0.2918998,0.29188165,0.29103556,0.2919209,0.2893775,0.28691858,0.28942195,0.29187915,0.2965816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4575,27.900547,24.316105,19.1428,13.36768,12.106465,10.529296,8.929641,8.215544,6.2713413,5.206047,0.09764758,1.0679553,0.39854366,0.3358098,3.1107123,13.071304,24.09121,18.804682,10.540093,6.281078,11.785451,7.2443013,4.266432,1.2567551,0.09620495,4.4875436,0.30489737,0.033378247,0.19352742,0.9362148,0.0,20241.523,19327.459,7672.0234,7530.241,6830.1353,5772.004,4505.972,3955.3264,3350.898,1937.9515,1467.3983,939.0249,913.8712,329.678,40.141594,312.70425,-1265.6105,-2611.4656,-2679.549,8134.479,1515.8644,513.39294,5270.2017,3325.866,2475.1663,-1300.7886,-283.7253,75.27204,713.25934,456.53873,57.724907,-132.77719,239.70226,979.196,0.29656675,0.2963563,0.29601604,0.29558158,0.295008,0.2948023,0.29438037,0.29409498,0.29107818,0.29090333,0.2905821,0.28637412,0.29102334,0.28987062,0.2898869,0.29451546,0.29586005,0.29619306,0.29508963,0.2946685,0.29455134,0.2944959,0.29437038,0.29194504,0.29081777,0.2897906,0.2919493,0.29002443,0.28816122,0.29008302,0.2901965,0.2965816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4575,27.900547,24.316105,19.1428,13.36768,12.106465,10.529296,8.929641,8.215544,6.2713413,5.206047,0.09764758,1.0679553,0.39854366,0.3358098,3.1107123,13.071304,24.09121,18.804682,10.540093,6.281078,11.785451,7.2443013,4.266432,1.2567551,0.09620495,4.4875436,0.30489737,0.033378247,0.19352742,0.9362148,0.0,20241.523,19327.459,7672.0234,7530.241,6830.1353,5772.004,4505.972,3955.3264,3350.898,1937.9515,1467.3983,939.0249,913.8712,329.678,40.141594,312.70425,-1265.6105,-2611.4656,-2679.549,8134.479,1515.8644,513.39294,5270.2017,3325.866,2475.1663,-1300.7886,-283.7253,75.27204,713.25934,456.53873,57.724907,-132.77719,239.70226,979.196,0.29640204,0.29619324,0.2958497,0.29541644,0.29483217,0.29461953,0.2941172,0.29358456,0.29307902,0.29272038,0.28903943,0.2845899,0.29283592,0.29251382,0.2896233,0.29470578,0.2957135,0.29603368,0.29548743,0.29501927,0.2948152,0.2948814,0.29272237,0.29265836,0.29263112,0.29113925,0.29268745,0.29010075,0.28602803,0.28904858,0.29262584,0.29641688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56691,29.99702,26.459316,21.351055,15.708197,14.460453,12.927956,11.384093,10.687421,8.766709,7.67607,2.4547956,4.090085,3.6373324,3.6444864,7.586289,17.481905,26.763638,21.41235,13.80304,8.8241415,14.624683,10.085211,7.012337,4.3980994,3.2296665,6.731069,1.7818651,0.9853381,1.441122,2.8260357,0.0,19766.443,18797.018,7617.8477,7478.9707,6745.223,5738.633,4436.604,3880.2285,3306.4988,1925.2727,1486.1471,950.17194,875.184,266.92407,-12.429054,377.96246,-1261.1459,-2380.297,-2452.5676,7884.349,1449.736,558.5627,5175.5986,3325.203,2517.4963,-1205.5216,-284.76428,101.237175,744.1284,499.9654,103.21413,-233.55568,335.57797,1107.9462,0.29640204,0.2961925,0.2958412,0.29538622,0.2947629,0.29453546,0.29399586,0.2933988,0.29276848,0.29212278,0.29134852,0.28701907,0.29241377,0.29186666,0.2900588,0.29493284,0.29570135,0.29603136,0.29557335,0.29464668,0.29374802,0.29338402,0.29333514,0.29325306,0.2918953,0.29068807,0.29330194,0.29080305,0.28816578,0.29075757,0.29092726,0.29641688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56691,29.99702,26.459314,21.351055,15.708196,14.460453,12.927955,11.384093,10.68742,8.766708,7.6760697,2.454795,4.090084,3.637332,3.644486,7.5862885,17.481905,26.763638,21.41235,13.80304,8.824141,14.624683,10.085211,7.0123367,4.398099,3.2296658,6.7310686,1.7818645,0.9853375,1.4411215,2.8260353,0.0,19766.443,18797.018,7617.8477,7478.9707,6745.223,5738.633,4436.604,3880.2285,3306.4988,1925.2728,1486.1471,950.17194,875.184,266.9241,-12.429055,377.96246,-1261.1459,-2380.297,-2452.5676,7884.349,1449.736,558.5627,5175.5986,3325.203,2517.4963,-1205.5216,-284.76428,101.237175,744.1284,499.9654,103.21413,-233.55568,335.57797,1107.9462,0.30352563,0.30330348,0.30296516,0.30270666,0.29841116,0.29566002,0.2932742,0.29295874,0.29245663,0.29180592,0.29119587,0.28523082,0.29212132,0.29132557,0.2909447,0.2969969,0.30282098,0.3031237,0.3027215,0.29596063,0.29429892,0.29375234,0.29375234,0.29153055,0.2915157,0.29077578,0.29344833,0.2914275,0.28931007,0.29135722,0.2915109,0.30354118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.635925,31.1089,27.716852,22.803303,17.360605,16.1615,14.655274,13.115225,12.421695,10.580596,9.511537,4.435842,5.054118,4.6249733,4.7094417,7.7606554,17.926699,27.720816,22.88546,15.959483,11.911129,16.245167,11.75796,8.906141,6.3104706,4.7094517,8.663131,4.3578773,3.798816,4.1577435,5.3556104,0.0,19461.68,18513.463,7446.855,7323.667,6614.9585,5616.742,4395.373,3875.0518,3298.4353,1881.764,1470.1967,935.7739,928.9527,259.31647,-47.135994,329.14972,-1279.6398,-2450.3704,-2515.2466,7703.442,1377.9199,499.5215,5114.616,3304.4756,2418.0315,-1200.8911,-337.55734,-0.32997584,728.12177,463.71674,85.2561,-205.29039,310.2905,1013.6585,0.30352563,0.303305,0.30294296,0.30248386,0.30189493,0.30168527,0.30128455,0.30066183,0.29292047,0.290835,0.2902989,0.28760946,0.29101762,0.29055732,0.29116303,0.30108276,0.30275527,0.3031247,0.30284375,0.30131593,0.30127528,0.30119553,0.3010455,0.29193136,0.29192868,0.29120126,0.29580075,0.29136944,0.2889164,0.2896801,0.2919281,0.30354118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.635925,31.1089,27.716852,22.803303,17.360605,16.161499,14.655273,13.115224,12.421695,10.580595,9.511536,4.4358416,5.054117,4.6249723,4.7094407,7.760655,17.926697,27.720814,22.88546,15.959482,11.911128,16.245167,11.757959,8.906141,6.3104696,4.709451,8.66313,4.3578763,3.7988155,4.157743,5.3556094,0.0,19461.68,18513.463,7446.855,7323.667,6614.9585,5616.742,4395.3735,3875.0518,3298.4353,1881.764,1470.1967,935.7739,928.9527,259.3165,-47.13599,329.14972,-1279.6398,-2450.3704,-2515.2466,7703.442,1377.9199,499.5215,5114.616,3304.4756,2418.0315,-1200.8911,-337.55734,-0.32996878,728.12177,463.71674,85.2561,-205.29039,310.29053,1013.6585,0.3082785,0.30805087,0.30770773,0.30726323,0.30412206,0.30204737,0.3003193,0.30009037,0.2997719,0.29956624,0.288766,0.28825262,0.2996232,0.29443973,0.29330358,0.303433,0.30757967,0.30787507,0.3074677,0.30203724,0.30158707,0.30106285,0.2993119,0.2992939,0.29928458,0.2992822,0.29930732,0.29148528,0.28925425,0.29017153,0.29928333,0.30829453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79266,33.736164,30.444225,25.6721,20.462198,19.32904,17.95631,16.537636,15.896336,14.036731,12.9542,7.69944,9.614645,9.2823715,9.354327,12.871166,21.864134,30.683983,26.273418,19.572826,15.8439,20.253462,16.089409,13.184167,10.646909,9.223693,12.717326,8.027928,7.3753667,7.8952675,9.346205,0.0,18754.01,17826.465,7327.365,7209.0845,6460.6494,5447.7783,4180.547,3707.0356,3161.8953,1891.9537,1480.1713,953.4574,852.3198,225.85864,-43.22705,355.38403,-1197.6658,-2315.5889,-2377.37,7310.094,1353.5239,477.838,4850.8096,3173.771,2442.3857,-1186.2225,-316.7684,54.24849,725.73834,485.61838,92.680885,-250.75829,344.12363,1057.1733,0.3082785,0.308051,0.30767518,0.30719215,0.30658066,0.30636412,0.30596054,0.305407,0.29947957,0.29807448,0.29794016,0.28645664,0.29816076,0.2964,0.2974289,0.3058569,0.3075081,0.30787244,0.30757964,0.30599663,0.30595565,0.3058958,0.30566487,0.29915872,0.29915872,0.29804352,0.30126125,0.29734433,0.29404417,0.29743922,0.29868293,0.30829453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79266,33.736164,30.444225,25.672098,20.462198,19.32904,17.956308,16.537636,15.896336,14.03673,12.954199,7.699439,9.614644,9.282371,9.354326,12.871165,21.864134,30.683983,26.273418,19.572826,15.843899,20.25346,16.089409,13.184166,10.646908,9.223692,12.717325,8.027927,7.3753657,7.8952665,9.346204,0.0,18754.01,17826.465,7327.3657,7209.0845,6460.6494,5447.7783,4180.547,3707.0356,3161.8953,1891.9537,1480.1714,953.4574,852.3198,225.85864,-43.22705,355.38403,-1197.6658,-2315.5889,-2377.37,7310.094,1353.524,477.838,4850.8096,3173.771,2442.3857,-1186.2225,-316.7684,54.24849,725.73834,485.61838,92.680885,-250.75829,344.12363,1057.1733,0.31991053,0.31966043,0.31927916,0.3189933,0.31115413,0.30741987,0.30498213,0.3047321,0.30440435,0.30420485,0.2961918,0.28467187,0.30425185,0.29927006,0.29844612,0.30904946,0.31912205,0.31946,0.31899983,0.3069839,0.3058365,0.3057255,0.30397236,0.3039439,0.30392882,0.30126813,0.3039625,0.29839835,0.29429543,0.2972267,0.30392715,0.3199278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.836975,34.423664,31.300491,26.78751,21.784292,20.64148,19.25407,17.853714,17.209259,15.318767,14.236981,8.843306,11.273159,10.858076,10.865777,13.836355,22.438772,31.344557,27.066616,21.049532,16.666595,21.130526,17.080029,14.398891,12.042065,10.710785,13.623179,9.142275,8.694272,9.220646,10.775813,0.0,18549.77,17643.883,7122.076,6994.9883,6320.97,5472.7905,4204.6255,3681.1147,3170.2815,1908.8578,1479.6204,966.9857,826.6716,254.69316,-12.933775,324.42395,-1169.2944,-2327.7441,-2388.6707,7254.0054,1277.1307,521.40533,4814.2017,3126.7407,2338.7812,-1139.902,-305.55008,59.49521,724.24,473.83838,75.6472,-252.43922,357.25854,1024.7898,0.31991053,0.31966528,0.31926826,0.31876576,0.31817055,0.31796157,0.3176284,0.31402814,0.30396843,0.30265948,0.3025347,0.29421815,0.30273253,0.30112746,0.3021842,0.3176739,0.31906837,0.3194692,0.31904775,0.31719756,0.31718826,0.31715986,0.31332737,0.3036593,0.3036593,0.29982665,0.30599076,0.30194187,0.29974967,0.30197382,0.30336767,0.3199278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.836975,34.42366,31.300491,26.78751,21.78429,20.64148,19.254068,17.853712,17.209259,15.318766,14.23698,8.843305,11.273157,10.858075,10.865776,13.836354,22.43877,31.344557,27.066614,21.04953,16.666595,21.130526,17.080029,14.3988905,12.042064,10.710784,13.6231785,9.142273,8.694271,9.220645,10.775812,0.0,18549.77,17643.883,7122.076,6994.9883,6320.9707,5472.7905,4204.6255,3681.1147,3170.2815,1908.8578,1479.6204,966.9858,826.6716,254.69316,-12.933775,324.42395,-1169.2944,-2327.7441,-2388.6707,7254.0054,1277.1307,521.40533,4814.2017,3126.7407,2338.7812,-1139.9021,-305.5501,59.49521,724.24,473.83838,75.6472,-252.43922,357.25854,1024.7898,0.32343268,0.32318315,0.32281506,0.32234123,0.3190571,0.31728762,0.31681648,0.3164149,0.3160352,0.31451446,0.30075517,0.29238504,0.31589872,0.30672774,0.3037121,0.31801882,0.3226765,0.3229911,0.32256526,0.31729984,0.31718045,0.31703368,0.3165735,0.31511703,0.31505984,0.30979177,0.31518382,0.30279922,0.29946327,0.30172518,0.31412,0.32345033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.885185,35.2821,32.272755,27.91993,23.086622,22.010582,20.64743,19.276537,18.653175,16.911175,15.890538,10.745709,12.801572,12.446982,12.451394,15.286042,23.715387,32.30367,27.904085,21.60066,18.020872,22.151806,18.19729,15.640708,13.297764,12.317626,15.19974,11.09951,10.605627,11.051212,12.410089,0.0,18325.36,17411.564,6980.725,6859.836,6204.1426,5297.742,4164.7666,3639.0935,3113.827,1826.3778,1433.8561,942.63477,820.29675,233.92668,-9.574554,316.32178,-1156.5326,-2282.561,-2346.1768,7265.1606,1309.596,467.42194,4733.128,3086.5132,2279.4734,-1136.2716,-258.98697,54.947544,694.8047,451.65915,79.73646,-230.71907,332.15643,963.273,0.32343268,0.32318223,0.3227704,0.3222424,0.3215842,0.3213527,0.32090604,0.31995085,0.31451154,0.3143835,0.31421375,0.2987635,0.31446022,0.31319085,0.31378826,0.32083163,0.32258347,0.32298502,0.32255623,0.32072,0.3207133,0.3206922,0.31885445,0.31488502,0.314865,0.31216905,0.31593156,0.31309366,0.30898288,0.31293306,0.31486276,0.32345033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.885185,35.282097,32.27275,27.91993,23.08662,22.010582,20.64743,19.276535,18.653173,16.911173,15.890537,10.745708,12.801571,12.44698,12.451393,15.286041,23.715385,32.30367,27.904085,21.60066,18.020872,22.151806,18.19729,15.640707,13.297763,12.317625,15.199739,11.099509,10.605626,11.051211,12.410088,0.0,18325.36,17411.564,6980.7256,6859.836,6204.1426,5297.742,4164.7666,3639.0935,3113.827,1826.3778,1433.8561,942.63477,820.29675,233.92668,-9.574554,316.3218,-1156.5326,-2282.561,-2346.1768,7265.1606,1309.596,467.42194,4733.128,3086.5132,2279.4734,-1136.2716,-258.98697,54.947544,694.80475,451.65915,79.73646,-230.71909,332.15646,963.273,0.32739317,0.32713696,0.32675737,0.32648507,0.32227755,0.32061437,0.32018408,0.3197503,0.3192971,0.31903175,0.31237075,0.29690206,0.31909114,0.3134819,0.31345946,0.32134685,0.3266156,0.3269388,0.3265095,0.32094112,0.3207416,0.320522,0.31998554,0.31865448,0.31858113,0.31431475,0.31869414,0.3130617,0.30871254,0.31295907,0.31779024,0.3274113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95168,36.21111,33.230053,28.9113,24.118303,23.10105,21.873192,20.646637,20.083101,18.633076,17.833494,13.930712,14.528813,14.224195,14.250336,16.265978,24.43922,33.188572,29.367722,23.66286,20.521654,23.924706,20.169325,17.765005,15.674068,14.220249,17.617594,13.826874,13.160648,13.509014,14.607516,0.0,18011.932,17161.314,6945.213,6830.793,6176.1484,5139.451,3936.214,3426.9194,2948.728,1654.1346,1256.7977,811.98975,797.52234,215.50603,-25.021572,263.1294,-1137.4249,-2305.5767,-2364.8743,6975.9883,1240.9098,435.57275,4593.98,3001.5935,2205.1353,-1068.555,-320.4284,24.550896,659.22186,432.9179,93.72377,-202.00635,296.11615,951.43695,0.32739317,0.32713628,0.32671106,0.3261787,0.32550845,0.3252828,0.3249466,0.32279792,0.3178038,0.3176379,0.31738445,0.31039223,0.31774363,0.31655264,0.31690288,0.32499465,0.3265187,0.32693306,0.32650304,0.32464603,0.32463753,0.32461503,0.32217214,0.31831864,0.31827188,0.31677684,0.3191467,0.3166343,0.31162837,0.3164642,0.3182658,0.3274113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
