pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.95168,36.21111,33.230053,28.911299,24.118301,23.101048,21.87319,20.646637,20.0831,18.633074,17.833494,13.93071,14.528812,14.224194,14.250335,16.265978,24.43922,33.188572,29.367722,23.662859,20.521652,23.924704,20.169325,17.765003,15.6740675,14.220247,17.617592,13.826873,13.160646,13.509013,14.607515,0.0,18011.932,17161.316,6945.213,6830.793,6176.1484,5139.451,3936.214,3426.9194,2948.728,1654.1346,1256.7977,811.98975,797.52234,215.50604,-25.021572,263.12943,-1137.4249,-2305.5767,-2364.8743,6975.9883,1240.9098,435.57275,4593.98,3001.5935,2205.1353,-1068.555,-320.4284,24.550898,659.22186,432.9179,93.72377,-202.00635,296.11615,951.43695,0.33308986,0.33282402,0.3324305,0.33214846,0.3268192,0.32467836,0.32410914,0.32364923,0.32327905,0.3212164,0.31550992,0.30845833,0.32315663,0.31409642,0.31672072,0.32597643,0.33228922,0.33262178,0.33216605,0.32454416,0.32448527,0.32442525,0.32284608,0.3226849,0.32245114,0.31940478,0.32277355,0.3164194,0.3136804,0.31630856,0.32124004,0.33310857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.983604,36.591908,33.721508,29.569912,25.014355,23.996387,22.721167,21.416634,20.82536,19.223505,18.328152,13.67967,14.456851,14.043044,14.042607,17.092295,25.150003,33.653324,29.39956,23.005375,19.552385,23.585926,19.622412,16.894619,14.687718,13.7052145,15.992713,12.001217,11.356669,11.763686,12.972373,0.0,17859.854,17059.203,6804.8003,6686.739,6009.0137,5141.394,4017.4841,3542.8918,3026.2297,1745.5101,1335.9634,892.38666,858.6602,254.2703,2.7458642,329.0608,-1128.715,-2270.34,-2329.176,7165.863,1319.7441,458.40802,4760.321,3090.304,2360.6687,-1100.1567,-259.32434,90.55092,728.7011,445.1518,92.06456,-219.71164,311.80078,1069.6464,0.33308986,0.33282465,0.33238962,0.33184487,0.33122176,0.33099687,0.33064425,0.32666388,0.3216864,0.32154447,0.32086784,0.3106143,0.32163483,0.3187187,0.32057855,0.3305259,0.33220166,0.33261952,0.33207154,0.33009723,0.33004037,0.32998,0.3255768,0.3224734,0.3223266,0.32000718,0.322568,0.320704,0.31758955,0.32056746,0.3215819,0.33310857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.983604,36.591904,33.721504,29.56991,25.014353,23.996386,22.721167,21.416632,20.825357,19.223505,18.328152,13.679669,14.45685,14.043042,14.042606,17.092293,25.150003,33.653324,29.399559,23.005373,19.552383,23.585924,19.62241,16.894619,14.687717,13.705214,15.992711,12.001216,11.356668,11.763685,12.972372,0.0,17859.854,17059.203,6804.8003,6686.739,6009.0137,5141.394,4017.4841,3542.892,3026.23,1745.5103,1335.9634,892.38666,858.6602,254.2703,2.7458632,329.0608,-1128.715,-2270.34,-2329.176,7165.863,1319.7443,458.40802,4760.321,3090.304,2360.6687,-1100.1567,-259.32434,90.55092,728.7011,445.1518,92.06456,-219.71164,311.80078,1069.6464,0.335926,0.33565873,0.33526608,0.3349898,0.3312182,0.32998654,0.32965812,0.32929376,0.32901692,0.32589823,0.31957498,0.31163734,0.32869527,0.32142538,0.32011187,0.33118352,0.33512747,0.33545566,0.3350199,0.33028933,0.3300962,0.32987466,0.32957962,0.32795572,0.32790813,0.3209691,0.32814646,0.32055822,0.3178892,0.3202321,0.3271699,0.33594504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.898346,35.232925,32.060337,27.473295,22.329235,21.185322,19.816643,18.420732,17.790848,15.884972,14.777508,9.158104,12.659573,12.380592,12.4722595,16.182045,24.368639,32.444363,28.005539,21.980719,18.773653,22.19908,18.261911,15.587779,13.263033,12.298006,15.048297,10.737708,10.268619,10.678542,11.997846,0.0,18263.701,17429.53,7182.7046,7056.7407,6416.434,5475.64,4173.878,3674.7996,3131.38,1917.2291,1498.482,988.6311,764.129,205.51431,-49.26428,365.7825,-1138.4277,-2207.9644,-2264.1985,7184.694,1278.0168,440.48032,4757.147,3079.1958,2335.4792,-1131.4977,-256.8232,63.379612,705.45886,464.02692,77.549545,-220.55777,326.89792,1019.7172,0.335926,0.33565697,0.3352098,0.3346524,0.33395594,0.3337237,0.33338505,0.33096123,0.3272952,0.32714596,0.3269625,0.3126401,0.32725036,0.32707363,0.32602078,0.3333289,0.3350199,0.33544695,0.33500364,0.3330907,0.33308357,0.33306438,0.3309596,0.32795426,0.3279086,0.3253161,0.32805017,0.32610193,0.32289377,0.32573608,0.32790542,0.33594504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.898346,35.232925,32.060337,27.473293,22.329235,21.185322,19.816643,18.420732,17.790846,15.88497,14.777507,9.158102,12.659572,12.380591,12.472259,16.182043,24.368637,32.444363,28.005537,21.980719,18.773651,22.19908,18.26191,15.587778,13.263032,12.298005,15.048296,10.737707,10.268617,10.678541,11.997844,0.0,18263.701,17429.53,7182.705,7056.7407,6416.434,5475.64,4173.878,3674.7996,3131.3801,1917.2292,1498.482,988.6311,764.129,205.51433,-49.26428,365.7825,-1138.4277,-2207.9644,-2264.1985,7184.694,1278.0168,440.48032,4757.147,3079.1958,2335.4792,-1131.4977,-256.8232,63.379612,705.45886,464.02692,77.549545,-220.55777,326.89792,1019.7172,0.3284984,0.3282504,0.32791522,0.3278246,0.33096355,0.33207607,0.33212525,0.33193657,0.3316425,0.33051917,0.32527852,0.31553823,0.33152822,0.32194188,0.32662636,0.33215028,0.3277692,0.32805994,0.32769337,0.3326891,0.33269516,0.33270687,0.33219254,0.3309394,0.33090395,0.32742506,0.33098924,0.32587174,0.32290518,0.32582498,0.33034158,0.3285166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.870094,34.917896,31.87356,27.461863,22.594076,21.473814,20.110128,18.744385,18.127699,16.461664,15.520457,10.72834,12.010987,11.519161,11.51536,15.097803,23.567947,32.005875,27.210426,20.983107,17.045292,21.149227,17.036783,14.411838,12.159441,11.128127,13.811906,9.786612,9.356346,9.699974,10.830182,0.0,18395.857,17511.988,7024.4336,6909.781,6227.9995,5414.2134,4165.647,3631.7039,3095.7786,1782.932,1372.4824,907.1712,840.159,279.12555,8.833561,358.94843,-1159.5519,-2260.8958,-2317.785,7438.5703,1301.0345,492.11008,4868.7256,3152.4705,2312.1858,-1112.3455,-266.20282,97.54431,715.33673,447.18314,74.01513,-200.5183,300.7007,1018.4468,0.3284984,0.32824093,0.32782763,0.32732147,0.32675445,0.32657897,0.3263321,0.32675534,0.32985497,0.32977217,0.32966092,0.32163134,0.32981735,0.328478,0.32949588,0.32625133,0.32760328,0.32802984,0.32760316,0.3257966,0.32578948,0.3257742,0.328323,0.33047834,0.33044553,0.32897624,0.3305287,0.32885522,0.3250264,0.32874313,0.330442,0.3285166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.870094,34.917896,31.87356,27.46186,22.594074,21.473812,20.110128,18.744385,18.127697,16.461662,15.520456,10.728339,12.010986,11.51916,11.515359,15.097802,23.567947,32.005875,27.210426,20.983107,17.04529,21.149225,17.036783,14.411837,12.159439,11.128126,13.811905,9.786611,9.356344,9.699973,10.830181,0.0,18395.857,17511.988,7024.4336,6909.7812,6227.9995,5414.2134,4165.647,3631.7039,3095.7786,1782.9321,1372.4824,907.1712,840.15906,279.12555,8.83356,358.94843,-1159.5519,-2260.8958,-2317.785,7438.5703,1301.0345,492.11008,4868.7256,3152.4705,2312.1858,-1112.3455,-266.20282,97.54431,715.33673,447.18314,74.01513,-200.5183,300.70074,1018.4468,0.32613862,0.32588962,0.3255342,0.32535455,0.3252695,0.32524145,0.32509187,0.3248544,0.32466105,0.32455963,0.32757187,0.32112825,0.3245834,0.32614872,0.32770377,0.32538715,0.3254589,0.3256979,0.3254784,0.3253965,0.32539248,0.32540795,0.32501528,0.3238139,0.32388216,0.3262751,0.32374448,0.32837352,0.3260732,0.32832053,0.3245655,0.32615656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79643,33.602318,30.428339,25.846228,20.8059,19.693722,18.379051,17.055103,16.449223,14.757626,13.795488,9.062759,9.985703,9.437003,9.389134,11.973699,20.96545,30.351557,26.081327,20.765171,17.018856,19.814165,15.672048,12.934569,10.523595,9.273718,12.314042,8.037305,7.4638295,7.9052997,9.269306,0.0,18736.701,17865.324,7184.404,7052.642,6346.2417,5393.086,4084.1243,3571.262,3066.3687,1797.6516,1388.8787,901.08344,865.5537,296.11502,34.68784,300.9335,-1197.5782,-2394.7126,-2459.6763,7340.845,1194.5159,479.0399,4957.37,3164.7327,2365.1917,-1153.9691,-295.31564,50.739292,723.86365,462.0558,86.43604,-229.56628,332.8329,1031.2156,0.32613862,0.3258842,0.32546407,0.32494527,0.32434455,0.32414892,0.3237828,0.32346648,0.32318926,0.32293814,0.3228208,0.32483217,0.32304433,0.32286277,0.32224435,0.32389554,0.32526597,0.32567936,0.32430202,0.32400438,0.32391375,0.32383803,0.32366294,0.32344848,0.3233388,0.3240826,0.32359153,0.32184482,0.32155347,0.32214296,0.32332966,0.32615656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79643,33.602318,30.428339,25.846228,20.8059,19.693722,18.37905,17.055103,16.449223,14.757625,13.795487,9.062758,9.9857025,9.437002,9.389133,11.973698,20.96545,30.351555,26.081327,20.765171,17.018854,19.814163,15.672047,12.934568,10.523594,9.273717,12.314041,8.037303,7.463828,7.9052987,9.269305,0.0,18736.701,17865.324,7184.404,7052.642,6346.2417,5393.086,4084.1243,3571.262,3066.3687,1797.6516,1388.8787,901.08344,865.5537,296.11502,34.687836,300.9335,-1197.5782,-2394.7126,-2459.6763,7340.845,1194.5159,479.0399,4957.37,3164.7327,2365.1917,-1153.9691,-295.31564,50.739292,723.86365,462.0558,86.43604,-229.5663,332.8329,1031.2156,0.32020605,0.31996867,0.3196361,0.31951702,0.32181397,0.32223058,0.3224411,0.32229036,0.3219822,0.3216172,0.32119668,0.32341993,0.32179284,0.32147247,0.32136646,0.32233533,0.31951645,0.31979424,0.3194187,0.32317615,0.32316142,0.32290423,0.32179502,0.3217157,0.32164547,0.3214106,0.32175687,0.32155418,0.32183176,0.3214939,0.3216251,0.32022336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.742424,32.409557,29.184807,24.531467,19.321297,18.157932,16.733883,15.283326,14.627686,12.924971,11.946156,7.5307674,7.9859147,7.578859,7.569107,11.098457,19.45293,29.093342,24.300812,17.366306,13.4061985,17.973597,13.653965,10.803008,8.315906,7.1886754,10.43363,6.082031,5.217107,5.6579466,7.033951,0.0,18983.28,18184.156,7246.231,7111.628,6460.8306,5525.719,4264.22,3751.7905,3199.8774,1804.0215,1401.8264,867.939,878.362,252.02173,14.692184,356.06613,-1150.9744,-2429.5305,-2486.295,7645.2397,1378.8357,493.6124,4982.963,3237.2583,2417.637,-1173.503,-279.29736,96.61548,725.9375,466.40552,107.90893,-229.38914,334.41052,1046.8822,0.32020605,0.3199612,0.3195581,0.31906193,0.31849644,0.31831887,0.318061,0.3186864,0.32019567,0.3200756,0.3197199,0.31916544,0.32016373,0.32001075,0.31982782,0.3180111,0.31938657,0.3197717,0.31946564,0.31778303,0.3177641,0.31772745,0.318343,0.32105345,0.31999356,0.31962803,0.32109505,0.31959945,0.32031456,0.3196424,0.31970584,0.32022336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.742424,32.409557,29.184805,24.531467,19.321297,18.15793,16.733881,15.283325,14.627685,12.92497,11.946155,7.530767,7.9859138,7.578858,7.569106,11.098456,19.452929,29.09334,24.30081,17.366306,13.4061985,17.973595,13.653964,10.803007,8.315905,7.188675,10.433629,6.08203,5.217106,5.6579456,7.03395,0.0,18983.28,18184.156,7246.231,7111.628,6460.8306,5525.719,4264.22,3751.7905,3199.8774,1804.0215,1401.8264,867.939,878.362,252.02173,14.6921835,356.06613,-1150.9744,-2429.5305,-2486.295,7645.2397,1378.8357,493.6124,4982.963,3237.2583,2417.637,-1173.503,-279.29736,96.61548,725.9375,466.40552,107.90893,-229.38914,334.41052,1046.8822,0.31604707,0.31581542,0.31548315,0.31529194,0.31678724,0.31679505,0.3167367,0.3165748,0.31643897,0.31636596,0.31780818,0.31739104,0.31638432,0.31793734,0.31887197,0.31709033,0.31536487,0.31564274,0.31526944,0.3172443,0.31725892,0.3172851,0.31579217,0.31586817,0.31590816,0.31635618,0.31581882,0.3190192,0.31851515,0.3189461,0.31591246,0.31606394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68074,31.329988,28.012291,23.21401,17.791397,16.58267,15.108339,13.634824,12.961794,11.128113,10.012175,4.8907633,6.213924,5.6153226,5.514427,8.53316,18.067396,27.932703,22.993856,16.281422,12.039316,16.434841,11.887095,8.84368,6.2692275,5.1732216,8.465709,3.4504032,2.815977,3.248815,4.619128,0.0,19261.594,18465.168,7358.2676,7230.392,6601.7656,5641.0337,4344.871,3783.7388,3245.4265,1877.6665,1504.6635,940.3156,885.9107,310.36462,51.883003,327.2531,-1236.0648,-2459.9714,-2518.9321,7760.2637,1354.8152,512.29126,5080.718,3328.4734,2504.4363,-1195.5803,-275.09305,91.10205,747.9639,503.55997,91.2811,-227.13145,333.66302,1113.4009,0.31604707,0.3158096,0.31541485,0.31492376,0.31435376,0.31416982,0.31388193,0.31393108,0.31441465,0.3145102,0.31447953,0.3154842,0.3145129,0.31454197,0.31417063,0.31385475,0.31524935,0.31562456,0.3153256,0.31373158,0.31369245,0.3136342,0.31383198,0.31523326,0.31522965,0.3148304,0.3152561,0.3141014,0.31461748,0.31420845,0.314962,0.31606394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68074,31.329988,28.012291,23.214008,17.791397,16.58267,15.108338,13.634823,12.961794,11.128113,10.012174,4.8907623,6.2139235,5.6153216,5.514426,8.533159,18.067394,27.932701,22.993856,16.281422,12.039316,16.43484,11.8870945,8.843679,6.269227,5.1732206,8.465708,3.4504025,2.8159764,3.2488143,4.6191278,0.0,19261.594,18465.17,7358.2676,7230.3926,6601.766,5641.0337,4344.871,3783.7388,3245.4265,1877.6665,1504.6635,940.3156,885.9107,310.36462,51.883003,327.2531,-1236.0648,-2459.9714,-2518.9321,7760.2637,1354.8152,512.29126,5080.718,3328.4734,2504.4363,-1195.5803,-275.09305,91.10205,747.9639,503.55997,91.2811,-227.13145,333.66302,1113.4009,0.31148067,0.31125587,0.31093282,0.3107503,0.31256643,0.31258136,0.31255433,0.31241205,0.31229746,0.31229636,0.31239006,0.31351855,0.31226984,0.31232065,0.3130322,0.31249908,0.31081656,0.3110879,0.31072244,0.31304467,0.3130638,0.31309527,0.3116949,0.3117187,0.31173167,0.31194088,0.31170398,0.31329188,0.31358188,0.31322175,0.31173292,0.31149703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.632675,30.755863,27.241829,22.156975,16.435287,15.171773,13.692832,12.196524,11.5023155,9.470942,8.324072,3.0060146,5.4954724,5.013138,5.0077085,8.446811,18.278492,27.552351,22.51142,15.427442,11.400108,16.125109,11.789132,8.79009,6.1143885,4.7895036,8.351743,3.9235039,3.2750888,3.6108272,4.8687763,0.0,19476.133,18608.98,7590.284,7460.4463,6795.9404,5777.6855,4352.2,3815.23,3300.1777,1984.3955,1527.041,959.6418,831.97656,276.20392,10.709037,351.12064,-1256.7396,-2379.2065,-2440.3076,7714.059,1394.8049,498.11935,5008.039,3243.8672,2484.653,-1220.7438,-304.75674,71.56408,737.98596,470.82306,92.362434,-198.01898,318.5995,1069.5089,0.31148064,0.31125018,0.31086692,0.3103901,0.30983618,0.30965614,0.309369,0.30945686,0.3101458,0.3103384,0.31039643,0.3106813,0.31030586,0.31037068,0.310049,0.3093531,0.3107048,0.31107014,0.310775,0.30921972,0.30918,0.30912244,0.30918834,0.31111324,0.31111196,0.31015772,0.31111962,0.30981633,0.30995712,0.30983278,0.31101692,0.311497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.632675,30.755863,27.241827,22.156975,16.435287,15.171773,13.692832,12.196524,11.502315,9.470941,8.324071,3.0060139,5.4954715,5.0131373,5.007708,8.446811,18.278492,27.552351,22.51142,15.427442,11.400108,16.125109,11.789131,8.790089,6.114388,4.7895026,8.351743,3.9235032,3.275088,3.6108265,4.868776,0.0,19476.133,18608.98,7590.284,7460.4463,6795.9404,5777.686,4352.2,3815.23,3300.1777,1984.3955,1527.041,959.6418,831.97656,276.20392,10.709037,351.12064,-1256.7396,-2379.2065,-2440.3076,7714.059,1394.8049,498.11935,5008.039,3243.8672,2484.653,-1220.7438,-304.75674,71.56408,737.98596,470.82306,92.362434,-198.01898,318.5995,1069.5089,0.3080497,0.30782834,0.30751294,0.30728337,0.30822176,0.3082273,0.30815974,0.30798048,0.30786934,0.30792046,0.30814403,0.3084429,0.30786473,0.30800465,0.30909306,0.30852947,0.3073791,0.307656,0.3072925,0.30865598,0.30866808,0.30869,0.30720097,0.3072089,0.30721313,0.307473,0.30720362,0.30914697,0.30883703,0.3091014,0.30721366,0.30806574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63515,30.849758,27.285547,22.133188,16.439896,15.179361,13.711999,12.193036,11.511407,9.519007,8.375739,3.1012368,5.340705,4.902683,4.958888,9.470844,18.750397,27.74044,22.656982,16.521347,12.615383,16.159206,11.71229,8.470928,5.7293015,4.5836415,7.741823,2.6994457,2.0157483,2.5198452,3.9819505,0.0,19465.139,18584.057,7648.6123,7513.764,6777.709,5770.321,4333.7695,3846.3125,3267.753,1963.7463,1524.4487,955.39,844.1551,262.19928,-37.829037,406.56308,-1218.1254,-2339.6099,-2401.2976,7687.9175,1290.6564,489.95673,5055.048,3288.4216,2591.1145,-1236.8933,-281.75388,95.90222,770.3948,505.02582,95.04304,-246.61324,345.55136,1150.5049,0.3080497,0.30782354,0.30745578,0.30699405,0.3064428,0.30626327,0.30603072,0.30595964,0.30596092,0.305977,0.3060554,0.30637026,0.30596825,0.30599213,0.3055621,0.30594304,0.30726638,0.30763975,0.30735284,0.30580828,0.30578938,0.305707,0.3060357,0.3063861,0.3064976,0.3061692,0.30616692,0.3053264,0.3056962,0.30554897,0.3063202,0.30806574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.63515,30.849758,27.285547,22.133186,16.439894,15.179361,13.711998,12.193035,11.511406,9.519006,8.375739,3.101236,5.3407044,4.9026823,4.9588876,9.470843,18.750397,27.74044,22.656982,16.521347,12.615383,16.159206,11.71229,8.470927,5.729301,4.583641,7.7418222,2.699445,2.0157475,2.5198448,3.9819498,0.0,19465.139,18584.057,7648.6123,7513.764,6777.709,5770.321,4333.7695,3846.3125,3267.753,1963.7463,1524.4487,955.39,844.1551,262.19928,-37.829037,406.56308,-1218.1254,-2339.6099,-2401.2976,7687.9175,1290.6564,489.95673,5055.048,3288.4216,2591.1145,-1236.8933,-281.75388,95.90222,770.3948,505.02582,95.04304,-246.61324,345.55136,1150.5049,0.3082237,0.30799615,0.307621,0.30712232,0.30667642,0.3057064,0.3053117,0.30492586,0.3045877,0.3043423,0.30419102,0.3043473,0.3044202,0.3043028,0.3042794,0.30572048,0.3074104,0.307807,0.30740482,0.30570266,0.305693,0.30568326,0.30386883,0.30398148,0.30408627,0.3040931,0.3039484,0.30420113,0.30438155,0.30409718,0.30411044,0.30823973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69377,32.012417,28.624483,23.727911,18.304117,17.098404,15.64578,14.198287,13.539317,11.672051,10.597845,5.8038383,7.3552537,6.8468447,6.846933,11.063778,20.007751,28.930334,23.887291,17.877756,13.648698,17.169373,12.616655,9.605307,6.966354,6.2441263,9.175201,4.4659395,3.6772652,4.161816,5.6389656,0.0,19203.111,18280.777,7441.974,7309.9927,6602.5435,5633.437,4310.2095,3747.51,3208.6426,1896.1578,1474.0142,907.36444,845.1416,284.16855,-1.1598972,391.98145,-1194.1381,-2330.114,-2389.9172,7653.575,1276.2651,511.4399,5146.814,3330.438,2490.1533,-1211.6621,-219.62032,123.87537,749.232,486.728,102.66343,-241.40306,347.46667,1076.1227,0.3082237,0.30799708,0.30763018,0.30715203,0.30651292,0.30628592,0.3058206,0.30551636,0.3031205,0.30298635,0.30268905,0.30247894,0.30307087,0.30285814,0.30238357,0.30572194,0.30742627,0.3078101,0.30752555,0.30592102,0.30588028,0.30583322,0.30564478,0.30372396,0.30372125,0.3024953,0.30374026,0.30227077,0.30216724,0.3022239,0.30370894,0.30823973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.69377,32.012417,28.624483,23.727911,18.304117,17.098402,15.645779,14.198286,13.539316,11.672051,10.597845,5.8038373,7.3552527,6.8468437,6.8469324,11.063777,20.00775,28.930334,23.887291,17.877756,13.648697,17.169373,12.616654,9.605306,6.9663534,6.2441254,9.1752,4.4659386,3.6772645,4.1618156,5.638965,0.0,19203.111,18280.777,7441.9746,7309.9927,6602.5435,5633.437,4310.21,3747.51,3208.6426,1896.1578,1474.0142,907.36444,845.1416,284.16858,-1.1598982,391.98145,-1194.1381,-2330.114,-2389.9172,7653.575,1276.2651,511.4399,5146.814,3330.438,2490.1533,-1211.6621,-219.62032,123.87537,749.232,486.728,102.66343,-241.40306,347.46667,1076.1227,0.31242922,0.31219596,0.31184977,0.3114131,0.30847773,0.30658063,0.30491245,0.30464658,0.30427963,0.30399647,0.3010101,0.30072623,0.30408156,0.3037613,0.30270678,0.3066985,0.31170318,0.31200954,0.31160688,0.306046,0.305887,0.30569842,0.3039088,0.30388376,0.30387035,0.30244517,0.30389675,0.30183506,0.3013793,0.30189782,0.30386877,0.3124457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83391,34.03033,30.815195,26.156454,20.950386,19.802273,18.37767,16.959436,16.308432,14.43131,13.317103,8.1125345,10.123834,9.67755,9.677454,12.723915,21.862337,30.907743,26.489298,19.64305,15.353979,20.512966,16.285927,13.456393,10.869597,9.530348,12.886749,8.43421,7.783869,8.274638,9.848988,0.0,18563.957,17754.86,7234.559,7116.0845,6458.083,5486.4844,4265.1157,3706.4158,3187.6443,1901.5554,1503.4016,948.52924,845.181,264.85785,1.2144496,328.87274,-1208.0868,-2347.3784,-2406.826,7351.403,1369.3323,515.34595,4831.797,3199.603,2407.8108,-1198.6721,-306.53653,57.841156,730.4096,472.21637,92.51042,-243.07079,359.63123,1022.3939,0.31242922,0.3121957,0.31181464,0.3113252,0.31070817,0.31049126,0.31008276,0.30935338,0.30370936,0.3025524,0.30225986,0.29887202,0.30264598,0.30246505,0.3022663,0.30991867,0.31161758,0.3120053,0.3117172,0.3100912,0.3100536,0.3100084,0.30988848,0.30377272,0.30377272,0.30201757,0.30591542,0.30198386,0.30088103,0.3019867,0.3035217,0.3124457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.83391,34.03033,30.815195,26.156454,20.950386,19.802273,18.37767,16.959436,16.30843,14.431309,13.317102,8.112534,10.123833,9.677549,9.677453,12.723914,21.862337,30.907743,26.489296,19.64305,15.353978,20.512964,16.285927,13.456392,10.8695965,9.530347,12.886748,8.434209,7.783868,8.274637,9.848987,0.0,18563.957,17754.86,7234.559,7116.0845,6458.083,5486.4844,4265.1157,3706.4158,3187.6443,1901.5554,1503.4016,948.52924,845.181,264.85785,1.214449,328.87274,-1208.0868,-2347.3784,-2406.8262,7351.403,1369.3323,515.34595,4831.797,3199.603,2407.8108,-1198.6721,-306.53653,57.841156,730.4096,472.21637,92.51042,-243.07079,359.63123,1022.3939,0.32318553,0.32293248,0.32254612,0.32225922,0.31468523,0.31132975,0.30908594,0.30883652,0.3084958,0.3082842,0.30053124,0.2970099,0.30833313,0.30549023,0.30354464,0.3131584,0.32239753,0.32273343,0.3222722,0.3111839,0.31005397,0.30984604,0.30806842,0.30805328,0.30804545,0.30679414,0.3080635,0.30278897,0.3008187,0.30188155,0.30804443,0.32320318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.024284,37.442837,34.51851,30.2865,25.557556,24.544516,23.290522,22.02601,21.444618,19.832127,18.920626,13.966559,15.992828,15.577204,15.571889,19.045223,27.268522,34.831566,30.554424,25.486107,21.96646,25.020485,21.141829,18.561205,16.384285,15.260316,18.471487,14.594158,13.665798,13.940086,14.979049,0.0,17664.352,16820.025,6873.5347,6756.364,6131.4443,5127.9443,3981.2363,3483.7793,2998.8152,1751.7603,1348.9203,923.59845,789.5416,254.87271,10.585988,353.00342,-1141.181,-2131.138,-2185.294,7000.733,1164.1166,463.16537,4635.258,3054.4019,2291.0217,-1092.0614,-278.8608,86.74085,672.7549,438.23093,112.11268,-177.54237,287.3389,1018.52374,0.32318553,0.3229368,0.3225307,0.32201764,0.32141885,0.3212099,0.32087725,0.31743625,0.30808654,0.30674228,0.3066079,0.29854608,0.30681974,0.30664548,0.30608365,0.3209362,0.32234174,0.32274115,0.3223144,0.32045832,0.32044947,0.3204168,0.31681737,0.30775383,0.30775383,0.3054386,0.30999723,0.30607605,0.3038439,0.3060292,0.30733776,0.32320318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.024284,37.442833,34.51851,30.286499,25.557554,24.544514,23.29052,22.02601,21.444616,19.832125,18.920624,13.966558,15.992827,15.577203,15.571888,19.045221,27.26852,34.831566,30.554422,25.486107,21.966457,25.020485,21.141827,18.561205,16.384283,15.260315,18.471485,14.594156,13.665797,13.940085,14.979048,0.0,17664.352,16820.025,6873.5347,6756.364,6131.4443,5127.9443,3981.2363,3483.7793,2998.8154,1751.7603,1348.9204,923.59845,789.5416,254.87271,10.585987,353.00342,-1141.181,-2131.138,-2185.294,7000.733,1164.1166,463.16537,4635.258,3054.4019,2291.0217,-1092.0614,-278.8608,86.74085,672.7549,438.23096,112.11268,-177.54237,287.33893,1018.52374,0.3396437,0.339378,0.33904126,0.33869997,0.325241,0.3214922,0.3196658,0.31945476,0.31915867,0.31688178,0.30476603,0.296686,0.31905097,0.31068835,0.30704236,0.32295787,0.33876717,0.33917877,0.33879623,0.3202634,0.32026264,0.32026267,0.3187211,0.31854773,0.318364,0.3124939,0.3186359,0.30579817,0.30269,0.30571467,0.317321,0.33966315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2177,40.375248,37.715668,33.86466,29.516745,28.54405,27.382069,26.191116,25.644768,23.986132,23.012653,18.186447,21.066715,20.80819,20.858576,24.64912,31.613018,38.119858,34.11752,28.924532,25.28986,29.227594,25.794737,23.520006,21.512684,20.56827,23.038225,19.670748,19.209156,19.520239,20.551458,0.0,16708.56,15989.063,6530.208,6420.811,5859.5376,5016.641,3820.7373,3372.8477,2899.8188,1778.6525,1397.6957,910.6499,718.4803,197.23555,-35.6616,370.06076,-1043.2131,-1964.8887,-2019.0759,6647.006,1179.4916,471.2779,4335.716,2859.529,2140.142,-1045.2659,-253.84659,83.49207,652.54803,406.1091,76.87754,-190.02904,286.1808,920.25964,0.3396437,0.33936787,0.33892247,0.33836842,0.33774003,0.33754128,0.33721852,0.32833022,0.31790867,0.3174519,0.31725323,0.3027988,0.31756854,0.31732792,0.31624982,0.3372045,0.33868247,0.3391418,0.33874604,0.33711183,0.33705792,0.33709392,0.3260053,0.31818926,0.31813326,0.31355453,0.31917593,0.31643778,0.31081626,0.31648195,0.3176941,0.33966315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2177,40.375248,37.715664,33.86466,29.516745,28.544048,27.382069,26.191114,25.644768,23.98613,23.012651,18.186447,21.066713,20.808187,20.858576,24.64912,31.613016,38.119854,34.117516,28.924532,25.28986,29.227592,25.794737,23.520004,21.512684,20.568268,23.038225,19.670746,19.209156,19.520237,20.551456,0.0,16708.56,15989.064,6530.2085,6420.811,5859.5376,5016.6416,3820.7373,3372.8477,2899.819,1778.6525,1397.6957,910.6499,718.4803,197.23557,-35.6616,370.06076,-1043.2131,-1964.8887,-2019.076,6647.006,1179.4916,471.2779,4335.716,2859.5293,2140.142,-1045.2659,-253.84659,83.49208,652.54803,406.1091,76.87754,-190.02905,286.1808,920.25964,0.35907134,0.35877723,0.35841227,0.35800174,0.34023467,0.33688346,0.33625898,0.33583164,0.33545002,0.32837674,0.31539813,0.3009122,0.33350226,0.31172025,0.32040837,0.33738375,0.3582837,0.3585533,0.35784343,0.33670464,0.33668458,0.33670327,0.3350563,0.33493823,0.32934037,0.3203959,0.33503956,0.3160953,0.31210572,0.31619427,0.3257287,0.35909313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31941,42.22288,39.72892,36.119537,32.084812,31.192757,30.14196,29.07076,28.581615,27.190233,26.384472,22.577478,23.83841,23.538929,23.576582,26.186413,33.006203,39.858055,36.4038,31.748287,28.736912,31.681896,28.413755,26.244997,24.475382,23.522924,25.794212,22.277544,21.808945,22.12818,23.173382,0.0,16186.719,15439.632,6307.3887,6200.0444,5627.72,4787.6157,3618.776,3185.2646,2731.7212,1617.6692,1262.035,801.16705,732.3612,213.53526,-30.470926,302.51834,-1031.5006,-2020.4751,-2071.399,6391.22,1111.9216,425.7576,4254.629,2784.6064,2085.7163,-976.4963,-255.01138,33.553192,635.17645,415.72696,77.50574,-192.70251,288.26932,937.37646,0.35907134,0.35876465,0.35827014,0.35765684,0.35697392,0.35676408,0.35614008,0.34250522,0.33377436,0.33365977,0.33173358,0.30982512,0.33371714,0.32652628,0.3330066,0.3562392,0.35798925,0.35850608,0.35805365,0.35612163,0.35606128,0.3561147,0.3370388,0.33449715,0.33290473,0.32835084,0.33464628,0.33292526,0.321481,0.33051485,0.3328739,0.35909313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31941,42.22288,39.72892,36.119534,32.084812,31.192755,30.141958,29.070759,28.581614,27.190231,26.38447,22.577477,23.838408,23.538927,23.57658,26.18641,33.0062,39.858055,36.4038,31.748285,28.736912,31.681894,28.413754,26.244995,24.47538,23.522924,25.79421,22.277542,21.808943,22.12818,23.17338,0.0,16186.72,15439.632,6307.3887,6200.0444,5627.72,4787.6157,3618.776,3185.2646,2731.7212,1617.6692,1262.035,801.16705,732.36127,213.53528,-30.470926,302.51837,-1031.5006,-2020.4751,-2071.399,6391.22,1111.9216,425.7576,4254.629,2784.6064,2085.7163,-976.49634,-255.01138,33.553192,635.17645,415.72696,77.50574,-192.70251,288.26935,937.3765,0.3706467,0.37033337,0.36995056,0.36954647,0.35705882,0.35551438,0.3552157,0.35486785,0.35466754,0.34018046,0.3316268,0.31154913,0.349555,0.3296978,0.33250344,0.35568357,0.36966127,0.37010825,0.36924306,0.35571083,0.35569015,0.35570797,0.35389593,0.35307765,0.3396578,0.332478,0.35389593,0.33256125,0.32525074,0.3314346,0.33741587,0.3706699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61616,47.049747,45.028664,42.096592,38.812805,38.081066,37.238674,36.378017,35.983974,34.92608,34.342937,31.666912,31.977026,31.69051,31.690954,33.65888,39.243397,45.051098,42.208027,38.003853,34.954323,38.388836,35.65255,33.842655,32.28031,31.582323,33.71673,31.029709,30.467701,30.698908,31.426044,0.0,14574.725,13929.19,5630.524,5541.9033,5035.4634,4301.929,3211.6167,2830.2673,2430.7383,1395.1882,1059.8466,662.3084,668.60406,208.4937,-2.7744932,259.74722,-925.9963,-1847.9175,-1891.5282,5787.1626,1052.352,428.66208,3794.083,2529.9507,1891.6343,-912.9726,-215.60916,49.10618,560.6164,359.50787,85.49847,-161.89528,236.97893,823.51636,0.3706467,0.37031886,0.36979133,0.36878225,0.36832836,0.36816064,0.3672557,0.35629827,0.35292363,0.35273513,0.3432573,0.31427732,0.35280704,0.3496658,0.35170764,0.3677083,0.36953247,0.37005875,0.36957836,0.3675629,0.3675629,0.36725232,0.35441124,0.3533393,0.352918,0.34880316,0.35348415,0.35180706,0.3316052,0.34502062,0.352358,0.3706699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61616,47.049747,45.02866,42.096592,38.8128,38.081062,37.23867,36.378017,35.98397,34.926075,34.342937,31.66691,31.977024,31.690508,31.690952,33.658875,39.243397,45.051098,42.208027,38.003853,34.95432,38.388836,35.652546,33.842655,32.28031,31.582321,33.716724,31.029707,30.4677,30.698906,31.426043,0.0,14574.725,13929.19,5630.524,5541.904,5035.4634,4301.929,3211.617,2830.2673,2430.7383,1395.1882,1059.8466,662.3084,668.60406,208.4937,-2.7744932,259.74725,-925.99634,-1847.9175,-1891.5282,5787.1626,1052.352,428.66208,3794.0833,2529.9507,1891.6344,-912.9726,-215.60918,49.106182,560.6164,359.50787,85.498474,-161.8953,236.97896,823.51636,0.41163814,0.41125685,0.41081,0.40803847,0.36772466,0.3675827,0.36610892,0.3658987,0.36510262,0.35148662,0.35048488,0.32748604,0.35798016,0.35036996,0.35123488,0.36710036,0.41068524,0.41099107,0.40808177,0.36711803,0.36707404,0.36710656,0.36545023,0.36289877,0.3527025,0.3466253,0.3653721,0.35134754,0.34189337,0.35009632,0.35155064,0.41166675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84318,50.784744,49.037907,46.50525,43.658707,43.03784,42.3042,41.556637,41.213856,40.23571,39.632156,36.863575,37.84672,37.644505,37.71756,39.379097,44.113144,49.078667,46.828854,43.617176,41.70982,43.57441,41.27518,39.83488,38.472958,37.712635,39.847744,37.84756,37.401676,37.5648,38.10548,0.0,13230.626,12655.999,5204.176,5120.5786,4661.558,3936.6973,2980.6404,2622.9668,2254.525,1337.3746,1079.7205,674.58057,608.6581,172.73544,-43.582306,237.06384,-846.9652,-1698.0261,-1736.5886,5188.9746,909.94214,332.7139,3480.028,2303.0447,1672.1439,-847.74036,-225.80165,9.241244,496.18756,306.53882,75.45406,-134.1026,201.94377,687.40137,0.41163814,0.41123474,0.41073728,0.40892828,0.408739,0.40868178,0.3954421,0.36545253,0.36378473,0.3635944,0.3491015,0.32544562,0.363684,0.363023,0.3598605,0.40889427,0.41007316,0.41091877,0.4101676,0.40845737,0.40842694,0.3843817,0.36487818,0.36360756,0.36331835,0.35965872,0.3648624,0.35939753,0.34138012,0.3500173,0.36329806,0.41166675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84318,50.78474,49.037907,46.505245,43.658703,43.03784,42.3042,41.556633,41.213852,40.23571,39.632156,36.863575,37.84672,37.644505,37.717556,39.379097,44.113144,49.078667,46.82885,43.617172,41.70982,43.574406,41.275177,39.834877,38.472958,37.71263,39.847744,37.84756,37.401672,37.564796,38.105476,0.0,13230.627,12656.0,5204.176,5120.5786,4661.558,3936.6973,2980.6406,2622.9668,2254.5251,1337.3746,1079.7205,674.58057,608.65814,172.73546,-43.582306,237.06386,-846.9653,-1698.0261,-1736.5887,5188.9746,909.94214,332.7139,3480.028,2303.045,1672.1439,-847.7404,-225.80167,9.241248,496.1876,306.53885,75.45407,-134.10262,201.9438,687.4014,0.45345318,0.45299733,0.45246542,0.44311917,0.40817407,0.40816042,0.40615344,0.4061464,0.3841659,0.36152893,0.36137465,0.33563203,0.3640844,0.3539066,0.36099166,0.4080186,0.45232096,0.45267645,0.441828,0.40761206,0.40761206,0.40589935,0.40589935,0.3676405,0.36281022,0.3620656,0.40413347,0.36077645,0.35529685,0.3609935,0.36276367,0.4534879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08622,54.874207,53.485657,51.475506,49.24289,48.751278,48.16321,47.567272,47.294518,46.49372,46.01017,43.415276,44.77464,44.58384,44.594833,46.014175,49.74206,53.559082,51.784306,49.074215,47.326355,49.3151,47.53962,46.348442,45.25394,44.581303,46.058964,44.29604,44.133663,44.322876,44.876,0.0,11648.661,11120.586,4597.5186,4519.9644,4088.5005,3470.5095,2645.109,2320.7864,1992.8138,1200.4415,957.9207,651.38916,520.4792,167.39937,-15.675426,217.73068,-744.448,-1473.1919,-1508.9153,4540.924,830.2195,317.39023,2997.9985,2003.0126,1509.1735,-753.35864,-211.3449,15.946073,461.31223,286.33633,43.73234,-145.28798,204.44029,630.2182,0.45345318,0.4529644,0.45192266,0.451471,0.44973478,0.4496495,0.41938645,0.40556407,0.40364838,0.40219617,0.3591231,0.3440474,0.4036436,0.37122214,0.36199543,0.45003816,0.45202276,0.45258585,0.45132375,0.44934428,0.445971,0.4061213,0.40538305,0.40339392,0.40325445,0.39591426,0.40508828,0.3602689,0.35480413,0.36035728,0.40063933,0.4534879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08622,54.874203,53.485653,51.475506,49.242886,48.751278,48.163208,47.567272,47.294518,46.49372,46.010166,43.41527,44.77464,44.583836,44.594833,46.014175,49.74206,53.559082,51.784306,49.074215,47.32635,49.315098,47.539616,46.348442,45.25394,44.581303,46.05896,44.296036,44.13366,44.322872,44.875996,0.0,11648.661,11120.587,4597.5186,4519.9644,4088.5005,3470.5095,2645.1091,2320.7864,1992.814,1200.4415,957.9207,651.38916,520.47925,167.39938,-15.675424,217.73071,-744.44806,-1473.1919,-1508.9154,4540.9243,830.21954,317.39023,2997.9988,2003.0127,1509.1736,-753.3587,-211.34491,15.946077,461.31226,286.33633,43.732346,-145.288,204.44032,630.2182,0.51502985,0.5139688,0.51382315,0.47756428,0.449125,0.44900304,0.44688535,0.4462031,0.40508384,0.401251,0.39516672,0.3419038,0.40298614,0.39736995,0.40131706,0.44935286,0.5123482,0.5138658,0.46342787,0.44862637,0.4485556,0.44654462,0.4442097,0.40273827,0.4026058,0.39789948,0.41976026,0.40095767,0.37067246,0.39186093,0.40259296,0.5150746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.245445,57.440605,56.314045,54.684162,52.86614,52.446156,51.962433,51.473145,51.252045,50.598038,50.20364,48.10503,49.29147,49.101284,49.100357,50.09939,53.42731,56.41286,54.803272,52.455765,50.963688,52.71682,51.27422,50.35998,49.57671,49.066902,50.019955,48.595253,48.460693,48.642548,49.151623,0.0,10504.584,10060.268,4106.682,4036.0881,3659.2478,3187.6047,2380.3362,2086.3918,1779.2368,1076.1125,858.0974,580.8486,454.51715,167.1069,4.118153,180.12393,-700.1969,-1290.1675,-1320.8242,4168.7524,768.26746,291.4001,2737.3757,1790.5875,1308.2466,-628.8456,-181.96773,25.999065,416.68042,255.22598,39.51314,-142.2105,195.48161,566.42065,0.51502985,0.51459444,0.512741,0.5125845,0.5104143,0.50242305,0.44746357,0.4460109,0.44413468,0.41936058,0.3987308,0.35460892,0.44170535,0.39678302,0.40043953,0.5095959,0.5125983,0.5143013,0.51252514,0.50495017,0.47267178,0.4463665,0.44586462,0.44376242,0.421318,0.40086555,0.4456939,0.40005904,0.38819182,0.39916554,0.40805817,0.5150746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.245445,57.440605,56.314045,54.68416,52.866135,52.446156,51.962433,51.473145,51.25204,50.598034,50.20364,48.10503,49.291466,49.10128,49.100357,50.099384,53.427307,56.41286,54.803272,52.455765,50.963688,52.71682,51.27422,50.35998,49.576706,49.0669,50.01995,48.595253,48.46069,48.642548,49.151623,0.0,10504.584,10060.269,4106.6826,4036.0881,3659.248,3187.605,2380.3364,2086.3918,1779.2368,1076.1125,858.0974,580.8486,454.51718,167.10692,4.118154,180.12396,-700.1969,-1290.1676,-1320.8242,4168.7524,768.26746,291.4001,2737.3757,1790.5876,1308.2467,-628.8456,-181.96774,25.99907,416.68045,255.226,39.51314,-142.21051,195.48164,566.4207,0.57111746,0.57039434,0.56941116,0.5183137,0.50927866,0.50927866,0.5075395,0.47473937,0.443273,0.44136748,0.40277234,0.35239953,0.44321054,0.44146222,0.4336749,0.50937533,0.56238365,0.56989616,0.5111809,0.5093519,0.50854266,0.50756645,0.4514693,0.44298208,0.44240162,0.42813304,0.44357663,0.4246237,0.3879408,0.40009153,0.44101134,0.57117254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39293,59.969692,59.055416,57.732002,56.260914,55.93101,55.5391,55.131855,54.948578,54.412384,54.083996,52.403755,53.377613,53.26783,53.319347,54.128586,56.502815,59.079895,57.946938,56.20613,55.1044,56.28779,55.088394,54.34624,53.706493,53.320637,54.154736,52.98155,52.82142,52.96326,53.345936,0.0,9340.681,8907.778,3668.8455,3606.7478,3263.899,2798.0378,2124.6252,1889.5454,1607.8154,966.6741,777.292,515.1395,403.27066,124.20518,-36.090466,160.75514,-583.4924,-1191.6387,-1221.9333,3612.3657,653.7256,247.3821,2418.779,1620.6885,1168.9261,-563.7415,-156.55617,-4.484851,367.11685,229.81363,43.404728,-124.352875,167.56322,511.4802,0.5711174,0.57039386,0.56951314,0.5678923,0.56277233,0.5364696,0.5067152,0.5060375,0.49608332,0.44065544,0.4386798,0.36745387,0.45295063,0.44052222,0.43790132,0.55706763,0.56793445,0.56989515,0.56773263,0.5445308,0.5118738,0.5061783,0.5048243,0.45965877,0.44021347,0.42808506,0.5044388,0.4401713,0.41902077,0.4382636,0.44021222,0.5711725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39293,59.969692,59.055416,57.732002,56.260914,55.93101,55.5391,55.13185,54.948574,54.41238,54.083996,52.403755,53.377613,53.26783,53.319344,54.128586,56.502815,59.079895,57.946934,56.206127,55.1044,56.287785,55.08839,54.34624,53.706493,53.320637,54.15473,52.98155,52.821415,52.963257,53.345936,0.0,9340.681,8907.778,3668.8457,3606.748,3263.899,2798.038,2124.6255,1889.5455,1607.8156,966.67413,777.29205,515.1395,403.27072,124.2052,-36.090466,160.75516,-583.49243,-1191.6387,-1221.9335,3612.366,653.72565,247.38211,2418.779,1620.6886,1168.9263,-563.7416,-156.55618,-4.484845,367.11688,229.81364,43.404728,-124.35289,167.56325,511.48026,0.6422743,0.6411826,0.6388235,0.5662942,0.56436366,0.5642615,0.5609919,0.50668406,0.5028547,0.49688774,0.43775484,0.39133468,0.5013109,0.42738542,0.43799686,0.56429416,0.6186234,0.64073443,0.56627804,0.5643441,0.5628864,0.5574954,0.5045459,0.5014236,0.4972283,0.47066984,0.5028864,0.43759358,0.41460973,0.43744603,0.48680356,0.64234394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49099,61.568157,60.805492,59.701733,58.507557,58.243103,57.929203,57.611427,57.468254,57.04716,56.800144,55.46377,56.083588,55.96436,55.966278,56.792828,58.681065,60.825935,59.863323,58.565342,57.63728,58.432037,57.42412,56.798374,56.242783,55.937,56.620533,55.672268,55.564816,55.68937,56.013363,0.0,8493.066,8111.479,3326.6833,3270.0608,2916.301,2483.1392,1884.6537,1652.6549,1407.1196,848.4256,666.52423,455.22833,376.70026,129.86485,-6.1087246,162.60275,-515.61725,-1079.1841,-1107.9563,3293.7742,557.90546,225.49829,2233.329,1475.41,1066.0576,-522.4027,-138.07875,24.192478,336.1151,204.8631,34.993607,-115.92551,153.15894,448.7397,0.64227426,0.6413061,0.6396418,0.6381848,0.60448533,0.56841755,0.5611702,0.5594641,0.51269877,0.49975368,0.46706277,0.38981083,0.49976864,0.47345772,0.48943317,0.5763328,0.638519,0.6402877,0.63678074,0.5640643,0.5624871,0.56083006,0.5588325,0.50131816,0.4997219,0.49875224,0.5462037,0.49559802,0.41951272,0.44856337,0.4997219,0.6423439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49099,61.568157,60.805492,59.70173,58.507557,58.2431,57.9292,57.611427,57.46825,57.04716,56.800144,55.46377,56.083584,55.96436,55.966278,56.792828,58.68106,60.82593,59.863323,58.565342,57.637276,58.432037,57.42412,56.79837,56.242783,55.937,56.62053,55.672264,55.56481,55.689365,56.01336,0.0,8493.066,8111.48,3326.6836,3270.061,2916.3013,2483.1392,1884.6538,1652.655,1407.1198,848.42566,666.52423,455.22836,376.7003,129.86487,-6.1087236,162.60278,-515.6173,-1079.1842,-1107.9564,3293.7744,557.9055,225.49832,2233.3293,1475.4102,1066.0577,-522.4027,-138.07875,24.192484,336.11517,204.86311,34.99361,-115.92552,153.15897,448.73975,0.7063661,0.70526344,0.70061225,0.637045,0.6343209,0.6331763,0.5969078,0.5591152,0.5559392,0.5095044,0.4962517,0.39516705,0.5468701,0.49168283,0.49679884,0.63433397,0.66783214,0.7040789,0.63708407,0.6327146,0.6326806,0.56255054,0.5579848,0.5550992,0.5019287,0.4750888,0.55720854,0.49663946,0.46971366,0.49518088,0.49814817,0.70645034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5756,62.96362,62.326588,61.404884,60.39888,60.17406,59.90716,59.63973,59.521732,59.173862,58.96268,57.860275,58.46884,58.350487,58.35405,58.866608,60.52053,62.33504,61.549023,60.3226,59.4532,60.38388,59.553623,59.05555,58.644127,58.35406,58.789814,57.97197,57.91154,58.051704,58.383724,0.0,7698.992,7356.7686,3018.5762,2966.783,2658.4148,2274.7002,1726.6107,1505.6929,1267.5964,765.2751,612.43665,410.29495,324.90842,129.35094,-8.530253,125.62378,-480.01895,-985.9888,-1012.864,2978.0403,541.08105,217.68623,1998.5234,1328.7443,942.4716,-444.17966,-134.20035,-0.34048855,313.69107,189.13283,25.645605,-123.55664,155.19601,412.55576,0.70636606,0.7052633,0.70314896,0.70080286,0.6415449,0.6327015,0.63063264,0.61351,0.55563545,0.55266386,0.49351612,0.42787287,0.55381775,0.538336,0.49539655,0.6331894,0.7024164,0.70407504,0.7004227,0.63247985,0.63105386,0.62964445,0.60111743,0.55379206,0.5519566,0.5268539,0.5556888,0.4954718,0.46863508,0.49394765,0.55187494,0.7064503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5756,62.96362,62.326584,61.40488,60.39888,60.174057,59.907158,59.63973,59.52173,59.173862,58.962677,57.860275,58.46884,58.350487,58.35405,58.866604,60.52053,62.33504,61.549023,60.322598,59.4532,60.38388,59.553623,59.055546,58.644127,58.35406,58.789814,57.97197,57.911537,58.051704,58.383724,0.0,7698.993,7356.769,3018.5764,2966.7832,2658.415,2274.7002,1726.6108,1505.693,1267.5966,765.27515,612.43665,410.29498,324.90848,129.35095,-8.530252,125.62381,-480.01898,-985.98883,-1012.86414,2978.0405,541.0811,217.68625,1998.5237,1328.7444,942.4717,-444.1797,-134.20035,-0.3404819,313.6911,189.13286,25.645609,-123.556656,155.19604,412.55582,0.7792111,0.7779947,0.7690584,0.700101,0.69694966,0.69590676,0.6320641,0.6264946,0.6090818,0.5512825,0.5262347,0.42659876,0.5543104,0.5431797,0.54834884,0.6965338,0.7161103,0.776555,0.69968826,0.6956957,0.67819405,0.62853914,0.626736,0.5640481,0.55097514,0.5506032,0.62514377,0.54865384,0.49274445,0.533569,0.55041724,0.7793136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.612755,63.631145,63.02944,62.159363,61.22052,61.013927,60.771366,60.52008,60.40599,60.061634,59.853436,58.65893,59.459232,59.385845,59.413914,59.918427,61.486736,63.079517,62.39611,61.37031,60.678986,61.352432,60.606342,60.149868,59.754475,59.41922,59.91633,59.19415,59.170372,59.280823,59.55372,0.0,7327.3823,6969.3413,2926.9924,2875.8708,2561.0679,2173.1663,1639.7423,1455.9054,1244.7329,761.0989,607.7445,428.46158,306.79367,99.92843,-26.002121,124.55517,-466.4382,-918.98645,-943.9024,2767.5671,491.32983,192.34709,1883.1829,1254.2277,899.11676,-434.75003,-145.11198,-9.620141,296.5043,176.84595,15.499112,-108.6435,139.60223,386.7745,0.779211,0.7779946,0.77509373,0.77216357,0.69657046,0.6954017,0.69187945,0.6336262,0.62261367,0.58978164,0.5457543,0.42443317,0.6204894,0.5430087,0.5469636,0.69540703,0.77407336,0.7765493,0.7717167,0.6953289,0.69413626,0.6913612,0.62485325,0.62124884,0.58887416,0.5541798,0.62485325,0.54688144,0.52543634,0.54701316,0.5689359,0.7793135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.612755,63.63114,63.02944,62.159363,61.220516,61.013927,60.771362,60.520077,60.40599,60.06163,59.853436,58.65893,59.45923,59.385845,59.413914,59.918423,61.486736,63.079517,62.396107,61.37031,60.678986,61.352432,60.606342,60.149864,59.75447,59.41922,59.91633,59.19415,59.17037,59.280823,59.55372,0.0,7327.383,6969.342,2926.9927,2875.871,2561.068,2173.1665,1639.7424,1455.9055,1244.733,761.09894,607.74457,428.4616,306.7937,99.92845,-26.00212,124.55519,-466.43826,-918.9865,-943.90247,2767.5674,491.32986,192.34712,1883.183,1254.2278,899.1169,-434.75006,-145.112,-9.620135,296.50436,176.84596,15.499115,-108.64352,139.60226,386.77457,0.8187235,0.81744546,0.81004405,0.7719094,0.7679328,0.7643293,0.69108725,0.68781614,0.6280204,0.6186694,0.54544276,0.4700807,0.6205376,0.5718828,0.5526917,0.7674988,0.7757678,0.8158493,0.771711,0.7617219,0.7006713,0.6907276,0.6870823,0.6209289,0.61783826,0.61755353,0.6753324,0.5531798,0.52928907,0.54535264,0.6173891,0.8188367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
