pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.59703,63.33722,62.708527,61.797672,60.79492,60.57406,60.310688,60.041504,59.917515,59.527714,59.2809,57.91602,58.842934,58.772316,58.84027,59.482014,61.0796,62.759026,62.023197,60.76649,59.96008,60.942738,60.13482,59.61584,59.169514,58.84549,59.50099,58.69243,58.59175,58.67987,58.9114,0.0,7486.554,7142.5327,2997.172,2947.871,2653.7708,2253.0085,1714.2518,1511.0096,1301.9465,813.7787,666.22833,460.4464,328.5058,97.876144,-41.912663,141.83472,-471.11932,-945.65027,-968.18256,2861.777,548.25494,209.02286,1918.7317,1309.321,963.6253,-464.1469,-142.46686,-9.534267,297.13306,187.97057,33.78432,-96.16922,127.74479,423.2533,0.8187234,0.8174453,0.814159,0.8109581,0.7678677,0.76585114,0.76261073,0.6871294,0.68367124,0.61930823,0.60156983,0.481304,0.65425295,0.5855621,0.603805,0.7671464,0.81288713,0.8158423,0.81076616,0.76605,0.76430947,0.7513612,0.6868884,0.6780492,0.61723065,0.61723065,0.6853064,0.6134162,0.56429005,0.6036403,0.61723065,0.81883657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.59703,63.33722,62.708523,61.797672,60.79492,60.574055,60.310684,60.0415,59.91751,59.527714,59.2809,57.91602,58.842934,58.772312,58.84027,59.482014,61.079597,62.759026,62.023193,60.766487,59.96008,60.942738,60.13482,59.61584,59.16951,58.84549,59.500988,58.69243,58.591747,58.67987,58.911396,0.0,7486.5547,7142.533,2997.1724,2947.8713,2653.7708,2253.0088,1714.252,1511.0098,1301.9467,813.77875,666.2284,460.44644,328.50583,97.87616,-41.91266,141.83473,-471.1194,-945.6503,-968.1826,2861.7773,548.25494,209.02287,1918.7319,1309.3212,963.6254,-464.14694,-142.46687,-9.534261,297.1331,187.97058,33.784325,-96.16924,127.74482,423.25336,0.801319,0.8000681,0.798773,0.81113124,0.80698586,0.8039218,0.76268643,0.75793046,0.68272424,0.67928714,0.6110672,0.47901404,0.68101084,0.5950168,0.6041426,0.8057677,0.8118463,0.79876214,0.8107592,0.8025605,0.7651267,0.7609946,0.75506914,0.68170595,0.6783832,0.66857105,0.6938899,0.6130316,0.5594368,0.6114996,0.67629045,0.80142736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.570335,62.91335,62.28093,61.36609,60.360916,60.12636,59.852093,59.57683,59.453213,59.109325,58.904583,57.834652,58.15379,58.002136,57.997555,58.587963,60.361942,62.257088,61.47357,60.243423,59.433792,60.225903,59.31833,58.756466,58.25359,57.97285,58.553272,57.689533,57.614178,57.733067,58.04211,0.0,7750.4326,7383.764,3006.7534,2954.831,2657.2336,2327.3528,1752.1989,1529.3351,1299.8433,760.5345,602.279,403.72406,363.99536,147.87834,9.772728,135.59126,-498.5292,-1009.4113,-1036.7109,3006.5447,541.96826,209.47354,2073.7537,1394.1902,1005.8345,-495.02625,-131.85362,22.072226,321.947,194.79156,28.891531,-113.04706,149.30205,426.45868,0.8013189,0.8000679,0.7970059,0.79412997,0.80674374,0.805647,0.80112123,0.7580685,0.75364685,0.67839545,0.63692224,0.52839386,0.69480187,0.6517089,0.65016145,0.80647814,0.79573697,0.798537,0.7937962,0.8049832,0.8029548,0.78497666,0.75735354,0.72521114,0.6784064,0.6773948,0.7550706,0.6729282,0.5667278,0.61049205,0.67776763,0.8014273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.570335,62.91335,62.280926,61.36609,60.360912,60.12636,59.85209,59.576828,59.45321,59.109325,58.904583,57.834652,58.15379,58.002136,57.99755,58.587963,60.361942,62.257084,61.47357,60.243423,59.433792,60.225903,59.318325,58.756466,58.25359,57.972847,58.55327,57.68953,57.614178,57.733063,58.04211,0.0,7750.433,7383.7646,3006.7537,2954.8313,2657.234,2327.353,1752.199,1529.3353,1299.8434,760.53455,602.27905,403.72406,363.99542,147.87836,9.772729,135.5913,-498.52924,-1009.4114,-1036.711,3006.545,541.96826,209.47357,2073.754,1394.1903,1005.8346,-495.02628,-131.85364,22.072231,321.94702,194.7916,28.891535,-113.04707,149.3021,426.45874,0.77404004,0.77283174,0.7727933,0.7939294,0.7900319,0.7889857,0.8009835,0.79691875,0.7533607,0.747163,0.6717788,0.5306345,0.7506007,0.7093864,0.6696767,0.789122,0.7896656,0.77140677,0.79356176,0.7891045,0.8000063,0.79945,0.79440343,0.75120145,0.7465297,0.6987801,0.7587969,0.6736258,0.62967044,0.6709783,0.73233736,0.7741412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48228,61.470104,60.71402,59.618156,58.41957,58.149357,57.826443,57.502518,57.355946,56.953304,56.720825,55.571327,55.881443,55.74469,55.749786,56.414593,58.526268,60.71353,59.707428,58.30669,57.35057,58.24301,57.221222,56.59264,56.08082,55.749664,56.35322,55.372787,55.20688,55.353474,55.740337,0.0,8571.266,8160.7407,3311.1504,3257.4075,2922.112,2512.1782,1913.693,1669.8563,1425.0427,828.14844,645.0433,419.66815,389.7058,139.84695,-10.349558,144.56465,-547.714,-1090.649,-1119.4712,3353.651,581.3358,229.15395,2261.0962,1486.3427,1068.6582,-499.7631,-144.15092,1.2440889,343.88184,208.58675,44.243366,-126.584785,168.55081,469.11694,0.77404004,0.7728317,0.769937,0.76701105,0.7896911,0.7885849,0.7845082,0.79606396,0.7922228,0.7476883,0.67191136,0.53094363,0.7634948,0.746379,0.7231869,0.78938395,0.7695144,0.7714012,0.76660055,0.78840137,0.78650814,0.78420335,0.7964852,0.7762503,0.74801356,0.6917177,0.79386884,0.7300485,0.6292225,0.67229146,0.7473897,0.7741412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48228,61.4701,60.71402,59.618153,58.41957,58.149357,57.826443,57.502514,57.35594,56.9533,56.720825,55.571323,55.881443,55.744686,55.749783,56.41459,58.526268,60.713528,59.707428,58.306686,57.350567,58.24301,57.22122,56.59264,56.080814,55.749664,56.353218,55.372787,55.20688,55.35347,55.740334,0.0,8571.267,8160.741,3311.1506,3257.4077,2922.112,2512.1785,1913.6931,1669.8564,1425.0428,828.1485,645.04333,419.66818,389.70587,139.84697,-10.349557,144.56468,-547.714,-1090.649,-1119.4712,3353.6511,581.3359,229.15396,2261.0964,1486.3428,1068.6583,-499.76312,-144.15094,1.2440947,343.88187,208.58678,44.243366,-126.5848,168.55086,469.11697,0.6999224,0.6988297,0.7003303,0.7675959,0.76377976,0.76221484,0.78402585,0.7808875,0.79092216,0.7866978,0.7397961,0.5925241,0.78919864,0.76180375,0.7428963,0.76248515,0.73384297,0.69766307,0.76742256,0.7619134,0.7724445,0.7836607,0.779581,0.7900766,0.78600395,0.76766,0.7821357,0.74316305,0.6816218,0.74080163,0.78392535,0.70000505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33902,59.07413,58.11069,56.719894,55.216507,54.87815,54.453438,54.03306,53.84322,53.305332,52.98845,51.534748,52.00226,51.81337,51.810726,52.692356,55.235874,58.087948,56.82269,55.02376,54.067642,54.896965,53.551357,52.72888,52.069798,51.764084,52.569763,51.252674,51.069294,51.203434,51.5633,0.0,9779.79,9328.913,3774.0854,3704.7695,3302.4011,2836.5403,2218.8564,1922.2094,1638.6475,968.32056,762.47235,476.3905,439.32742,166.49026,7.260648,168.36671,-605.60077,-1258.6948,-1291.7101,3827.443,665.42194,229.15395,2621.416,1724.5446,1235.6213,-572.87897,-138.06186,31.10821,384.79742,244.62926,46.70115,-120.660255,162.09453,555.5038,0.6999223,0.69882965,0.69672376,0.6943888,0.7549718,0.76209,0.7588492,0.77843064,0.7760523,0.78599435,0.741853,0.5939327,0.7766514,0.7727042,0.7796941,0.7614033,0.69602525,0.6976593,0.69420755,0.7622299,0.7603826,0.7580516,0.77986056,0.7750432,0.7864086,0.7814144,0.7786378,0.7797836,0.68415606,0.749072,0.7864086,0.700005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33902,59.074127,58.11069,56.719894,55.216507,54.878147,54.453438,54.033054,53.843216,53.305332,52.988445,51.534748,52.002254,51.81337,51.810726,52.692356,55.235874,58.087948,56.82269,55.023758,54.06764,54.896965,53.551353,52.72888,52.069794,51.764084,52.569763,51.25267,51.06929,51.20343,51.5633,0.0,9779.79,9328.914,3774.0857,3704.7698,3302.4014,2836.5405,2218.8564,1922.2095,1638.6476,968.3206,762.4724,476.39053,439.32748,166.4903,7.2606483,168.36673,-605.6008,-1258.6948,-1291.7102,3827.4434,665.422,229.15396,2621.4163,1724.5447,1235.6213,-572.87897,-138.06187,31.108213,384.79745,244.62929,46.70115,-120.66027,162.09456,555.50385,0.6134394,0.61250246,0.61267245,0.6947251,0.6915979,0.6900473,0.7318298,0.7558912,0.76333326,0.77146536,0.77914464,0.6357039,0.773697,0.7706725,0.7796154,0.6909523,0.6255919,0.61203593,0.6947458,0.68979996,0.689983,0.7515989,0.7556056,0.77341217,0.7713835,0.69764,0.7528887,0.7813375,0.72570395,0.77980125,0.77075845,0.6135029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13139,55.64044,54.352848,52.49183,50.4289,49.986115,49.45786,48.938034,48.702766,48.021873,47.61619,45.580505,46.56343,46.33163,46.320503,47.31441,50.73345,54.3839,52.685635,50.394455,48.88524,50.291565,48.621143,47.60357,46.70295,46.213036,47.45619,45.97828,45.727024,45.869705,46.304863,0.0,11334.073,10812.289,4413.897,4335.697,3917.6619,3279.932,2496.2612,2155.7224,1839.9075,1099.7775,871.27216,571.3787,476.4442,185.95004,15.7796955,179.62492,-710.4842,-1438.1228,-1472.2426,4432.622,758.25793,293.20285,2948.3914,1938.1177,1386.121,-678.0799,-178.09875,48.82131,428.10266,260.32925,55.357307,-124.74852,179.60426,588.9088,0.6134393,0.6125017,0.61129224,0.6097624,0.6330085,0.6800957,0.6878412,0.6935315,0.7515322,0.75378484,0.7660828,0.6516257,0.7492709,0.7677328,0.76519865,0.65983,0.60994035,0.61203456,0.60886806,0.6810538,0.6895113,0.68743426,0.69028735,0.7509978,0.7508163,0.7089123,0.7473262,0.7675374,0.7363195,0.7665205,0.7539527,0.61350286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13139,55.64044,54.352848,52.491825,50.428898,49.986115,49.45786,48.938034,48.702766,48.021873,47.616188,45.580505,46.56343,46.33163,46.3205,47.314407,50.73345,54.3839,52.685635,50.394455,48.88524,50.291565,48.62114,47.603565,46.702946,46.21303,47.456184,45.97828,45.727024,45.8697,46.30486,0.0,11334.073,10812.29,4413.897,4335.6973,3917.6619,3279.932,2496.2615,2155.7227,1839.9075,1099.7775,871.27216,571.3787,476.44424,185.95006,15.7796955,179.62494,-710.4842,-1438.1228,-1472.2427,4432.6226,758.25793,293.20288,2948.3914,1938.1178,1386.1211,-678.07996,-178.09877,48.821312,428.1027,260.32928,55.35731,-124.748535,179.6043,588.9089,0.5293237,0.5287739,0.5283261,0.58352244,0.60691273,0.60648745,0.6087005,0.6843417,0.682201,0.7430853,0.76220226,0.7168531,0.7080391,0.7462642,0.73231345,0.60602415,0.5282217,0.52839977,0.599128,0.6061934,0.6047453,0.6098173,0.6851924,0.68222237,0.74359304,0.7417507,0.68338877,0.7439965,0.7476713,0.7623829,0.74762577,0.529371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.85714,50.99787,49.29806,46.840004,44.107357,43.508717,42.73885,41.967495,41.61736,40.60376,40.027256,37.26161,38.571102,38.366497,38.377735,40.015385,44.53869,49.33823,46.98082,43.675602,41.74265,43.758846,41.567886,40.130985,38.813454,38.27336,39.89831,37.644424,37.436123,37.645836,38.298702,0.0,13144.189,12580.437,5128.0493,5038.5767,4559.903,3859.9653,3059.2295,2667.718,2280.513,1363.3358,1053.3167,674.19403,576.6187,173.83316,-15.862162,235.21732,-826.3937,-1667.1387,-1710.9053,5232.138,924.15814,335.11758,3461.2385,2243.838,1670.0115,-832.70715,-187.72699,48.057716,505.73373,326.95572,50.027615,-153.58606,223.58615,709.18823,0.52932364,0.52877367,0.52755505,0.5261339,0.5251059,0.542617,0.603987,0.60205674,0.6519958,0.6784261,0.74202144,0.72797835,0.6796933,0.6799676,0.72913146,0.5250029,0.5275819,0.52767223,0.5261231,0.5394835,0.5939025,0.604221,0.6009613,0.6765171,0.67936707,0.69437367,0.60325724,0.7369742,0.73480034,0.74232054,0.6777341,0.52937096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.85714,50.997868,49.29806,46.840004,44.107353,43.508717,42.73885,41.96749,41.617355,40.603756,40.027252,37.26161,38.571102,38.366497,38.377735,40.015385,44.53869,49.33823,46.98082,43.6756,41.742645,43.758842,41.567883,40.13098,38.813454,38.27336,39.898308,37.64442,37.43612,37.645832,38.298702,0.0,13144.19,12580.4375,5128.05,5038.577,4559.9033,3859.9653,3059.2295,2667.718,2280.513,1363.3358,1053.3168,674.19403,576.6187,173.83318,-15.862161,235.21733,-826.3937,-1667.1387,-1710.9054,5232.138,924.1582,335.1176,3461.2388,2243.8381,1670.0115,-832.70715,-187.727,48.05772,505.73376,326.95575,50.02762,-153.58607,223.58617,709.1883,0.45643488,0.45597374,0.45550388,0.47054845,0.52434456,0.52413213,0.522182,0.5380243,0.5994168,0.5999718,0.6739629,0.7611937,0.5988253,0.66951144,0.67513335,0.5244438,0.45537138,0.45567885,0.46808097,0.5242675,0.52302504,0.52175593,0.55708253,0.5985539,0.5983362,0.63989115,0.598728,0.6759807,0.69457936,0.67344314,0.60229886,0.45647004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.58397,46.75079,44.661545,41.63853,38.279533,37.546806,36.64664,35.7492,35.341206,34.140537,33.46447,30.272146,31.59279,31.340967,31.392092,33.509342,39.1831,44.800564,41.912327,37.661003,35.258953,38.094578,35.523212,33.772995,32.277416,31.356585,33.417618,30.681202,30.332329,30.585274,31.422523,0.0,14756.825,14021.961,5732.268,5634.0664,5097.4116,4305.0596,3328.7375,2894.956,2476.83,1493.8947,1147.9338,728.5006,644.9538,194.45807,-35.942356,270.21042,-933.95703,-1814.9832,-1866.6433,5785.058,1058.7086,376.83203,3793.31,2446.4385,1857.6978,-891.6941,-250.40416,26.847797,560.9304,363.0617,66.09171,-169.9443,255.72685,811.2684,0.45643488,0.45593992,0.45488673,0.45437637,0.45307696,0.45326376,0.5007215,0.52116346,0.5193602,0.5721557,0.5999168,0.7492291,0.53015614,0.6073605,0.5937738,0.453027,0.45498192,0.4555535,0.4542887,0.45272094,0.45633397,0.5221874,0.52042836,0.51950145,0.57799184,0.62067574,0.51935065,0.59434694,0.64722943,0.5984917,0.59415305,0.45647004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.58397,46.750786,44.661545,41.63853,38.279533,37.546806,36.646637,35.7492,35.3412,34.140533,33.46447,30.272144,31.592789,31.340965,31.39209,33.50934,39.183098,44.80056,41.912327,37.661003,35.258953,38.094578,35.523212,33.77299,32.277416,31.356583,33.417618,30.6812,30.332327,30.585272,31.422522,0.0,14756.826,14021.961,5732.268,5634.0664,5097.4116,4305.0596,3328.7378,2894.9563,2476.83,1493.8948,1147.9338,728.5006,644.95386,194.45808,-35.942356,270.21042,-933.9571,-1814.9832,-1866.6433,5785.0586,1058.7086,376.83203,3793.31,2446.4387,1857.6978,-891.6941,-250.40416,26.847801,560.9304,363.0617,66.09171,-169.94432,255.72687,811.26843,0.4065588,0.4061844,0.40574706,0.4058867,0.45185092,0.45185915,0.4511297,0.45055258,0.49610087,0.5170629,0.5603948,0.7276959,0.5175389,0.52299064,0.51538277,0.45205668,0.40561494,0.40591872,0.4069573,0.45201945,0.4517204,0.45146126,0.44991505,0.517262,0.51728356,0.5331002,0.45901138,0.5171669,0.627426,0.5723511,0.51728487,0.4065867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21421,40.52133,37.90296,34.115456,29.84293,28.905325,27.753922,26.627918,26.110859,24.735176,23.99527,20.51,21.214582,20.887447,20.896145,23.80091,30.44285,37.925304,34.410484,29.26973,26.255074,29.352558,25.990335,23.666506,21.658722,20.733166,23.318676,19.68652,19.271744,19.5858,20.558199,0.0,16726.201,15942.627,6475.3774,6363.424,5804.458,4918.096,3801.9192,3272.2463,2814.817,1607.7885,1205.2494,763.86755,745.02954,223.96625,-13.812157,320.523,-1016.88745,-2118.8455,-2178.3992,6562.303,1173.071,426.00797,4415.523,2827.608,2164.962,-1045.3962,-251.09683,61.131523,643.6448,423.04395,72.56412,-191.00778,277.24762,943.4061,0.4065588,0.406163,0.40578017,0.4042891,0.4039555,0.40383837,0.4125913,0.44867224,0.44779205,0.4493648,0.51362723,0.6622229,0.44783705,0.5166187,0.51335514,0.40385002,0.4049737,0.40584677,0.40510896,0.403419,0.40352094,0.42852163,0.44895473,0.4475209,0.4480514,0.47719023,0.4488891,0.5147714,0.5717576,0.5140619,0.44924602,0.4065867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21421,40.52133,37.90296,34.11545,29.842928,28.905323,27.75392,26.627916,26.110857,24.735174,23.995268,20.509998,21.214582,20.887445,20.896143,23.800909,30.442848,37.9253,34.410484,29.26973,26.255074,29.352558,25.990335,23.666506,21.65872,20.733164,23.318674,19.686518,19.271742,19.585798,20.558197,0.0,16726.201,15942.627,6475.378,6363.424,5804.4585,4918.096,3801.9192,3272.2463,2814.817,1607.7885,1205.2494,763.86755,745.0296,223.96625,-13.812157,320.523,-1016.8875,-2118.8455,-2178.3992,6562.303,1173.071,426.008,4415.523,2827.608,2164.962,-1045.3962,-251.09683,61.131527,643.64484,423.04398,72.56412,-191.0078,277.24765,943.4062,0.35869268,0.35839808,0.35803175,0.35797492,0.3963982,0.40169686,0.40181807,0.40165564,0.4049214,0.44530633,0.44588333,0.5838873,0.43050843,0.45335856,0.4453284,0.4016996,0.35806838,0.35818854,0.35822317,0.40275136,0.40270215,0.40275323,0.40101746,0.41756153,0.4457456,0.4727646,0.40103564,0.44598112,0.49336556,0.44479802,0.44591862,0.3587144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80515,33.60306,30.33059,25.594074,20.299778,19.132215,17.741732,16.349285,15.709142,13.898455,12.851399,8.424169,10.171794,9.90582,9.998014,13.711617,21.866468,30.583689,26.092337,20.032497,16.20967,20.255735,16.324823,13.768682,11.445654,9.955859,13.589335,9.648498,8.8553705,9.291802,10.608221,0.0,18696.623,17867.574,7303.937,7179.9873,6516.95,5536.479,4209.652,3669.8708,3158.8157,1864.9161,1453.7786,869.19525,796.2081,200.28389,-49.417084,365.9857,-1136.0422,-2301.001,-2363.537,7335.4336,1282.0227,484.298,4770.466,3076.5525,2279.2612,-1131.0459,-324.68567,29.455015,679.24023,442.09232,102.97603,-228.14793,326.51175,951.9205,0.35869268,0.35838538,0.35788742,0.35729384,0.35667837,0.35649216,0.35693485,0.3859034,0.39918223,0.39916247,0.43872344,0.5140246,0.3991716,0.41054103,0.39881456,0.3562738,0.35766917,0.35814592,0.35767302,0.3558861,0.3558861,0.3558875,0.39427808,0.39990735,0.3988588,0.41416958,0.40004957,0.40416995,0.47569868,0.43638673,0.39881355,0.3587144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80515,33.60306,30.33059,25.594072,20.299778,19.132214,17.74173,16.349285,15.709141,13.898454,12.851398,8.424168,10.171793,9.905819,9.9980135,13.7116165,21.866468,30.583689,26.092337,20.032497,16.20967,20.255735,16.324823,13.768681,11.445653,9.955858,13.5893345,9.648497,8.85537,9.291801,10.60822,0.0,18696.623,17867.574,7303.937,7179.9873,6516.95,5536.479,4209.652,3669.8708,3158.8157,1864.9161,1453.7787,869.19525,796.2081,200.28389,-49.417084,365.9857,-1136.0422,-2301.001,-2363.537,7335.4336,1282.0227,484.298,4770.466,3076.5525,2279.2612,-1131.0459,-324.68567,29.455015,679.24023,442.09232,102.97603,-228.14793,326.51175,951.9205,0.3208924,0.32065493,0.3203466,0.32018054,0.34087104,0.35028204,0.35457996,0.35455456,0.35452533,0.37201098,0.39666304,0.48832032,0.35868675,0.41764316,0.39730152,0.34958747,0.32029983,0.32047793,0.3201935,0.35354352,0.35500717,0.35517907,0.3538817,0.35409713,0.37121993,0.39048177,0.3538221,0.39755705,0.42557403,0.39691162,0.38201648,0.3209098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43617,28.020416,24.323864,18.982317,13.013883,11.733482,10.199732,8.665367,7.9673834,6.0764084,4.99677,0.084184684,1.082175,0.5850339,0.5864847,4.324755,13.934383,24.409088,19.11051,11.477889,6.925867,12.131794,7.345689,4.4635344,1.7255925,0.35215,4.625395,0.417151,0.03655312,0.21753809,1.0585694,0.0,20333.027,19290.178,7800.6724,7661.498,6952.65,5819.251,4438.562,3867.3215,3309.8572,1909.1205,1478.0345,919.41473,895.60144,280.75034,-5.2514067,367.29636,-1241.333,-2540.8894,-2603.4194,8044.256,1452.1322,532.17194,5253.7544,3421.564,2431.8862,-1235.9954,-310.7378,74.3735,724.1907,458.04526,69.271805,-141.842,256.34988,991.00275,0.3208924,0.32064706,0.32025018,0.31976026,0.31920716,0.31904596,0.31884453,0.32581958,0.35044637,0.35240194,0.35525697,0.43714738,0.35234985,0.3606943,0.35186002,0.31895944,0.32005158,0.32044947,0.32015038,0.318601,0.31858465,0.31856474,0.3317391,0.35290557,0.35285538,0.3591607,0.3494894,0.35176933,0.38352513,0.35432118,0.35235536,0.3209098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43617,28.020416,24.323864,18.982317,13.013883,11.733482,10.199732,8.665367,7.9673834,6.0764084,4.99677,0.084184684,1.082175,0.5850339,0.5864847,4.324755,13.934383,24.409088,19.11051,11.477889,6.925867,12.131794,7.345689,4.4635344,1.7255925,0.35215,4.625395,0.417151,0.03655312,0.21753809,1.0585694,0.0,20333.027,19290.178,7800.6724,7661.498,6952.65,5819.251,4438.562,3867.3215,3309.8572,1909.1205,1478.0345,919.41473,895.60144,280.75034,-5.2514067,367.29636,-1241.333,-2540.8894,-2603.4194,8044.256,1452.1322,532.17194,5253.7544,3421.564,2431.8862,-1235.9954,-310.7378,74.3735,724.1907,458.04526,69.271805,-141.842,256.34988,991.00275,0.29506826,0.2948749,0.2946332,0.29445967,0.30378723,0.31205952,0.31723619,0.31721318,0.31722927,0.3189218,0.3501487,0.3916329,0.3172374,0.33222207,0.33961588,0.3091284,0.29453766,0.29473844,0.29448503,0.31066242,0.31585625,0.31815568,0.31663197,0.31659335,0.317595,0.33715945,0.31658024,0.35018486,0.3635835,0.3504468,0.32164347,0.29508296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36425,26.290806,22.455513,16.900007,10.816331,9.472257,7.9592648,6.5166187,5.8807926,4.1229324,3.2044783,0.044652194,0.16428125,0.032864418,0.07667399,3.0090609,11.912278,22.59585,17.084412,8.416576,2.854883,10.319109,5.958494,3.2551968,0.72016096,0.034700997,3.0803876,0.058908865,0.0032609142,0.021086477,0.15968545,0.0,20639.043,19724.08,7957.418,7825.7075,7024.8174,5973.764,4406.023,3740.7292,3147.2922,1835.3376,1354.4663,724.4867,810.0164,136.87299,-33.067207,322.1651,-1191.1969,-2568.1226,-2635.8003,8187.704,1555.3629,592.9658,5166.384,3253.807,2349.199,-1185.6613,-213.51077,29.386139,710.1301,383.01755,24.529196,-40.577446,96.83196,941.30707,0.29506826,0.29485932,0.29451805,0.29409444,0.29363447,0.29348892,0.29327542,0.2939559,0.31151295,0.31514403,0.31517982,0.365176,0.31511766,0.3165822,0.31499043,0.29362428,0.29436138,0.29469442,0.29382837,0.2934577,0.29332638,0.29324648,0.29312056,0.31579414,0.31596196,0.3214217,0.304771,0.31460774,0.3443323,0.3159284,0.31553462,0.29508296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36425,26.290806,22.455513,16.900007,10.816331,9.472257,7.9592648,6.5166187,5.8807926,4.1229324,3.2044783,0.044652194,0.16428125,0.032864418,0.07667399,3.0090609,11.912278,22.59585,17.084412,8.416576,2.854883,10.319109,5.958494,3.2551968,0.72016096,0.034700997,3.0803876,0.058908865,0.0032609142,0.021086477,0.15968545,0.0,20639.043,19724.08,7957.418,7825.7075,7024.8174,5973.764,4406.023,3740.7292,3147.2922,1835.3376,1354.4663,724.4867,810.0164,136.87299,-33.067207,322.1651,-1191.1969,-2568.1226,-2635.8003,8187.704,1555.3629,592.9658,5166.384,3253.807,2349.199,-1185.6613,-213.51077,29.386139,710.1301,383.01755,24.529196,-40.577446,96.83196,941.30707,0.29069346,0.2904962,0.2902099,0.28999513,0.29024306,0.29161525,0.29186088,0.29181743,0.2917445,0.29170337,0.31307688,0.34581524,0.29171222,0.3227437,0.30681646,0.29154238,0.29009524,0.29034495,0.29000473,0.29137442,0.29167926,0.29167077,0.2916414,0.2915412,0.29149508,0.29810482,0.2915989,0.31337917,0.3397836,0.31290737,0.2914883,0.2907077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.231415,24.766912,20.852905,15.200081,9.044746,7.731293,6.262941,4.85998,4.255553,2.5484912,1.7567377,0.023147611,0.058786236,0.009576733,0.02243092,1.282359,9.9783,20.953592,15.459347,6.0098467,0.37748787,8.937317,4.870548,2.504392,0.099336155,0.004122064,2.717548,0.056775272,0.002122922,0.010397787,0.08644819,0.0,21194.328,20082.01,8045.191,7899.431,7069.376,5899.8887,4335.347,3684.81,3062.3953,1806.5062,1250.1399,523.90753,685.52423,80.53248,-17.05522,204.16512,-1176.1415,-2605.7517,-2681.061,8236.165,1629.593,597.0221,5065.228,3133.5168,2186.1655,-1152.4386,-73.54025,18.775494,654.27673,357.60754,24.29125,-26.811842,70.028435,823.76135,0.29069346,0.2904921,0.2901608,0.28974313,0.28925776,0.2890979,0.28881615,0.2886432,0.28995723,0.2899449,0.2899226,0.33345255,0.28995365,0.3002905,0.28987494,0.28892848,0.29000425,0.29033148,0.28918296,0.288952,0.2888667,0.2887527,0.28874174,0.28981188,0.2897952,0.29248324,0.28981805,0.28977036,0.32481238,0.3109578,0.28978434,0.2907077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.231415,24.766912,20.852905,15.200081,9.044746,7.731293,6.262941,4.85998,4.255553,2.5484912,1.7567377,0.023147611,0.058786236,0.009576733,0.02243092,1.282359,9.9783,20.953592,15.459347,6.0098467,0.37748787,8.937317,4.870548,2.504392,0.099336155,0.004122064,2.717548,0.056775272,0.002122922,0.010397787,0.08644819,0.0,21194.328,20082.01,8045.191,7899.431,7069.376,5899.8887,4335.347,3684.81,3062.3953,1806.5062,1250.1399,523.90753,685.52423,80.53248,-17.05522,204.16512,-1176.1415,-2605.7517,-2681.061,8236.165,1629.593,597.0221,5065.228,3133.5168,2186.1655,-1152.4386,-73.54025,18.775494,654.27673,357.60754,24.29125,-26.811842,70.028435,823.76135,0.28307775,0.28289035,0.28262052,0.2824415,0.28403884,0.28668547,0.28724983,0.28733346,0.2872286,0.2873361,0.28772146,0.3092647,0.2872483,0.29153964,0.2880689,0.28665158,0.28251323,0.2827476,0.28242743,0.28547415,0.28726533,0.28709745,0.28707373,0.28702247,0.28719285,0.29197353,0.28704512,0.2875227,0.324357,0.3086044,0.2873151,0.28309128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18056,23.793737,19.661285,13.690128,7.3666053,6.0396905,4.6721907,3.4344387,2.9241216,1.5416592,0.963397,0.012732298,0.038705576,0.0044294316,0.006502524,0.3250428,8.680337,19.893969,14.318897,4.4917965,0.05363143,7.9079185,4.056492,2.021542,0.0671217,0.0021804934,2.0814211,0.034878775,0.00091353833,0.006725888,0.062439732,0.0,21403.693,20316.36,8284.607,8136.601,7173.029,5932.461,4171.9355,3443.7773,2794.938,1612.0618,1055.0507,378.7648,559.97473,66.24713,-6.3676853,97.16937,-1151.0354,-2636.155,-2713.7107,8315.763,1664.437,524.9428,5018.4746,3042.804,2015.2155,-1030.3003,-59.81287,8.610986,631.6037,310.3549,18.789219,-22.15605,59.197796,735.28424,0.28307775,0.28288513,0.2825662,0.28216475,0.28167453,0.2815058,0.28120282,0.28123203,0.28542092,0.28544685,0.28563306,0.30733782,0.28542748,0.28969318,0.2856327,0.2813755,0.2824175,0.28273138,0.28216514,0.2816336,0.28147882,0.28116208,0.2814687,0.28558755,0.2855481,0.28996372,0.28458613,0.28568426,0.32020125,0.28588668,0.28554267,0.28309128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18056,23.793737,19.661285,13.690128,7.3666053,6.0396905,4.6721907,3.4344387,2.9241216,1.5416592,0.963397,0.012732298,0.038705576,0.0044294316,0.006502524,0.3250428,8.680337,19.893969,14.318897,4.4917965,0.05363143,7.9079185,4.056492,2.021542,0.0671217,0.0021804934,2.0814211,0.034878775,0.00091353833,0.006725888,0.062439732,0.0,21403.693,20316.36,8284.607,8136.601,7173.029,5932.461,4171.9355,3443.7773,2794.938,1612.0618,1055.0507,378.7648,559.97473,66.24713,-6.3676853,97.16937,-1151.0354,-2636.155,-2713.7107,8315.763,1664.437,524.9428,5018.4746,3042.804,2015.2155,-1030.3003,-59.81287,8.610986,631.6037,310.3549,18.789219,-22.15605,59.197796,735.28424,0.28030887,0.28012326,0.27985168,0.27960962,0.27980843,0.27990273,0.27998692,0.27990156,0.27975056,0.27977073,0.2837867,0.30542293,0.27976432,0.28577262,0.28351542,0.2804414,0.27973834,0.27997983,0.27964348,0.27983534,0.27991956,0.28007922,0.27976033,0.2795629,0.2795219,0.28648925,0.27966473,0.2839043,0.3082549,0.28405285,0.28080988,0.28032213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15068,23.718565,19.749401,14.047491,7.7426257,6.419372,4.9477587,3.5701845,3.0313218,1.5633367,0.933608,0.009020909,0.043041557,0.004309283,0.0018278991,0.083757125,7.465431,19.513775,14.310538,4.269502,0.06744499,7.965639,4.187193,2.099624,0.059703324,0.0014184962,1.9141608,0.032656047,0.001018726,0.0066656885,0.06269433,0.0,21525.863,20327.81,8106.2114,7936.3955,7161.5933,5923.617,4340.5444,3648.656,2878.298,1665.1656,1104.7582,373.11884,570.66693,70.76663,7.0167966,46.677017,-1076.5527,-2740.3584,-2826.3315,8284.047,1683.9053,509.6741,4990.478,3011.5344,2043.1865,-1054.3977,-56.420338,2.4120548,644.65753,296.58002,18.08253,-21.813381,59.37817,750.9149,0.28030887,0.28012034,0.27981323,0.27942246,0.278949,0.27878758,0.27850452,0.27832395,0.27820572,0.278123,0.2781341,0.28449446,0.2781398,0.28349397,0.28174898,0.278601,0.2796621,0.2799699,0.27940953,0.2789135,0.2787457,0.27869096,0.27847174,0.2782112,0.2780834,0.28113338,0.27835986,0.2780066,0.3067393,0.28228304,0.27803263,0.28032213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15068,23.718565,19.749401,14.047491,7.7426257,6.419372,4.9477587,3.5701845,3.0313218,1.5633367,0.933608,0.009020909,0.043041557,0.004309283,0.0018278991,0.083757125,7.465431,19.513775,14.310538,4.269502,0.06744499,7.965639,4.187193,2.099624,0.059703324,0.0014184962,1.9141608,0.032656047,0.001018726,0.0066656885,0.06269433,0.0,21525.863,20327.81,8106.2114,7936.3955,7161.5933,5923.617,4340.5444,3648.656,2878.298,1665.1656,1104.7582,373.11884,570.66693,70.76663,7.0167966,46.677017,-1076.5527,-2740.3584,-2826.3315,8284.047,1683.9053,509.6741,4990.478,3011.5344,2043.1865,-1054.3977,-56.420338,2.4120548,644.65753,296.58002,18.08253,-21.813381,59.37817,750.9149,0.27871805,0.2785331,0.27827662,0.27805775,0.27785966,0.27779266,0.27759618,0.27732888,0.27702767,0.2767589,0.27652484,0.2805608,0.27682123,0.27649513,0.28009272,0.2779488,0.27818167,0.2783975,0.27807668,0.2778187,0.27772793,0.27753967,0.2773263,0.27700767,0.27683544,0.27754682,0.2771978,0.2765593,0.30452612,0.28052428,0.2767503,0.27873117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12797,22.984531,18.85784,12.940452,6.597139,5.2904906,3.9516056,2.730685,2.2572193,0.92948085,0.43276885,0.0039360593,0.029309884,0.0024518257,0.0019737824,0.096253425,7.5494514,18.996645,13.535528,3.5746748,0.045905672,7.317729,3.6034775,1.7789369,0.06789307,0.001845561,1.6982439,0.025295548,0.00065197144,0.0046594124,0.0437139,0.0,21618.324,20506.904,8278.369,8096.957,7185.141,5883.3623,4124.57,3418.4116,2684.0818,1577.286,971.90826,246.4253,486.996,58.07327,2.8840425,50.35344,-1082.1726,-2665.6616,-2746.6492,8303.51,1676.6311,463.81305,4936.248,2983.7986,1899.8855,-958.9095,-60.360916,1.2888727,619.386,278.35034,15.800691,-18.125818,48.86461,688.64996,0.27871805,0.27853072,0.27821904,0.277824,0.2773284,0.2771521,0.27677044,0.27639878,0.27602687,0.27565962,0.2751843,0.27881277,0.27575815,0.27506736,0.2783476,0.27678847,0.27809274,0.27838707,0.27782452,0.2772941,0.2770954,0.27622366,0.27613047,0.2758503,0.27567276,0.2762737,0.27601787,0.27525955,0.3000505,0.27877647,0.27557176,0.27873117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12797,22.984531,18.85784,12.940452,6.597139,5.2904906,3.9516056,2.730685,2.2572193,0.92948085,0.43276885,0.0039360593,0.029309884,0.002451829,0.0019737817,0.096253425,7.5494514,18.996645,13.535528,3.5746748,0.045905672,7.317729,3.6034775,1.7789369,0.06789307,0.0018455596,1.6982439,0.025295548,0.00065197144,0.0046594124,0.0437139,0.0,21618.324,20506.904,8278.369,8096.957,7185.141,5883.3623,4124.57,3418.4116,2684.0818,1577.286,971.90826,246.4253,486.996,58.073265,2.8840058,50.35344,-1082.1726,-2665.6616,-2746.6492,8303.51,1676.6311,463.81305,4936.248,2983.7986,1899.8855,-958.9095,-60.36092,1.2888472,619.386,278.35034,15.800691,-18.125818,48.86461,688.64996,0.27752608,0.27734566,0.27708676,0.27682537,0.2765272,0.27641937,0.27611095,0.27570993,0.27523485,0.2747451,0.2740199,0.27707562,0.2748475,0.27353463,0.27655602,0.27656913,0.27697507,0.27720854,0.27682632,0.2764747,0.27633107,0.2762882,0.27609518,0.27432945,0.2742763,0.27451253,0.27476746,0.2739086,0.2928121,0.27364525,0.274212,0.27753907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14374,23.22249,19.230206,13.504412,7.2760315,6.0068603,4.6118183,3.3011265,2.7708116,1.3546956,0.76273805,0.0071820575,0.03216898,0.0024152726,0.001673718,0.071235254,6.839021,18.988062,13.812021,4.101647,0.063536905,7.5672736,3.8098798,1.8973987,0.06169694,0.0015705702,1.8755343,0.027149076,0.00069301133,0.0045808614,0.043146465,0.0,21554.166,20451.105,8131.6724,7954.328,7114.5513,5791.6377,4217.097,3551.9116,2853.5544,1633.1339,1068.4701,334.58243,544.4098,61.37426,3.6551404,42.729572,-1027.2461,-2752.7014,-2837.071,8285.208,1653.7325,498.83862,4947.7886,3002.4626,1948.7947,-996.0208,-57.375988,1.1458287,623.6735,293.7496,16.417927,-17.831715,48.533367,713.7672,0.27752608,0.27734116,0.2770371,0.27664867,0.27613822,0.27595195,0.27550805,0.27503678,0.27452344,0.27397943,0.27279276,0.2753493,0.2740955,0.27183038,0.27483293,0.27532053,0.27689284,0.27719402,0.27663067,0.2760783,0.27584937,0.27498904,0.2748951,0.27463636,0.27453592,0.2730218,0.27480307,0.272202,0.28321838,0.27182314,0.27386016,0.27753907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14374,23.22249,19.230206,13.504412,7.2760315,6.0068603,4.6118183,3.3011265,2.7708116,1.3546956,0.76273805,0.0071820575,0.03216898,0.0024152726,0.001673718,0.071235254,6.839021,18.988062,13.812021,4.101647,0.063536905,7.5672736,3.8098798,1.8973987,0.06169694,0.0015705702,1.8755343,0.027149076,0.00069301133,0.0045808614,0.043146465,0.0,21554.166,20451.105,8131.6724,7954.328,7114.5513,5791.6377,4217.097,3551.9116,2853.5544,1633.1339,1068.4701,334.58243,544.4098,61.37426,3.6551404,42.729572,-1027.2461,-2752.7014,-2837.071,8285.208,1653.7325,498.83862,4947.7886,3002.4626,1948.7947,-996.0208,-57.375988,1.1458287,623.6735,293.7496,16.417927,-17.831715,48.533367,713.7672,0.2783521,0.2781675,0.2778861,0.27759936,0.27716443,0.27559403,0.27507913,0.27458858,0.27403003,0.273402,0.27275816,0.27363372,0.2735679,0.27192548,0.27313882,0.27537003,0.2777873,0.27802846,0.27767342,0.27676004,0.27507523,0.2748515,0.27477244,0.2731129,0.2730718,0.27333817,0.2735719,0.27307764,0.28145382,0.27012956,0.27303672,0.2783652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12606,23.44004,19.291115,13.329857,6.8742943,5.5412874,4.2305202,3.0484445,2.57185,1.2192779,0.6762457,0.00617974,0.03212104,0.0025603734,0.0017527195,0.08728981,7.25465,19.264668,14.135594,4.5051246,0.053899735,7.907699,4.1025558,2.0408213,0.07284209,0.0017773892,1.9609936,0.027886283,0.0007441414,0.0054581575,0.04845424,0.0,21626.072,20391.893,8302.423,8129.3145,7253.5176,5947.1533,4077.5698,3359.2493,2693.645,1593.1473,1019.842,313.57748,522.6891,61.15893,3.8276026,47.775883,-1059.5616,-2735.648,-2815.6372,8234.675,1646.3708,525.7763,4940.5747,3023.0051,2029.4945,-1034.1536,-62.795006,-0.52923274,638.6067,300.9447,16.646467,-19.786888,51.468548,741.9994,0.2783521,0.27816612,0.27785528,0.2774565,0.27692202,0.27672383,0.27631003,0.27604103,0.2729018,0.2726171,0.2718333,0.27082396,0.27273953,0.27023125,0.27143702,0.27641135,0.27772996,0.2780232,0.27745542,0.2768924,0.27667272,0.27611452,0.27594224,0.2730251,0.2730204,0.27180275,0.27381408,0.27137622,0.279688,0.2684465,0.27265856,0.2783652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12606,23.44004,19.291115,13.329857,6.8742943,5.5412874,4.2305202,3.0484445,2.57185,1.2192779,0.6762457,0.00617974,0.03212104,0.0025603734,0.0017527195,0.08728981,7.25465,19.264668,14.135594,4.5051246,0.053899735,7.907699,4.1025558,2.0408213,0.07284209,0.0017773892,1.9609936,0.027886283,0.0007441414,0.0054581575,0.04845424,0.0,21626.072,20391.893,8302.423,8129.3145,7253.5176,5947.1533,4077.5698,3359.2493,2693.645,1593.1473,1019.842,313.57748,522.6891,61.15893,3.8276026,47.775883,-1059.5616,-2735.648,-2815.6372,8234.675,1646.3708,525.7763,4940.5747,3023.0051,2029.4945,-1034.1536,-62.795006,-0.52923274,638.6067,300.9447,16.646467,-19.786888,51.468548,741.9994,0.27742663,0.2772443,0.27697605,0.27668518,0.27632812,0.27619645,0.27581736,0.2753589,0.27494004,0.2744123,0.27056003,0.26661563,0.2747504,0.27059153,0.2668634,0.27635407,0.27686438,0.27710828,0.27667308,0.27625504,0.27610344,0.27609256,0.27553117,0.2742155,0.27419,0.2712995,0.27430427,0.27150276,0.27790856,0.26677397,0.2739908,0.27743962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.164055,23.69212,19.681446,13.911806,7.563673,6.2683787,4.897455,3.6150367,3.1088061,1.6707089,1.0426948,0.013407767,0.04711039,0.0040693698,0.0022298403,0.07537313,8.032863,19.653614,14.19044,4.791285,0.06940364,7.892122,4.1309624,2.0634322,0.083592914,0.0024347384,1.8076609,0.025346782,0.00066862034,0.005013998,0.047737136,0.0,21471.22,20337.873,8151.876,7987.16,7188.0884,5855.7046,4177.5723,3510.3325,2782.831,1646.7733,1103.1328,395.36942,578.1949,74.91413,5.9696846,43.903835,-1121.1129,-2687.4087,-2765.42,8328.473,1624.8992,542.8041,4970.6616,3004.0872,2032.573,-1037.5142,-67.46351,-1.6598508,646.55237,288.0325,15.81266,-18.935759,51.29187,746.67786,0.27742663,0.27724072,0.27693745,0.27654853,0.2760304,0.27583972,0.27535966,0.27482983,0.2742722,0.27376306,0.27237067,0.26495448,0.27386987,0.2689056,0.26485664,0.27515775,0.27680334,0.27709723,0.2762401,0.27585468,0.27568358,0.27465338,0.27459303,0.2744107,0.27435634,0.27262822,0.27453214,0.27266493,0.26810873,0.26511183,0.27270237,0.27743962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.164055,23.69212,19.681446,13.911806,7.563673,6.2683787,4.897455,3.6150367,3.1088061,1.6707089,1.0426948,0.013407767,0.04711039,0.0040693698,0.0022298403,0.07537313,8.032863,19.653614,14.19044,4.791285,0.06940364,7.892122,4.1309624,2.0634322,0.083592914,0.0024347384,1.8076609,0.025346782,0.00066862034,0.005013998,0.047737136,0.0,21471.22,20337.873,8151.876,7987.16,7188.0884,5855.7046,4177.5723,3510.3325,2782.831,1646.7733,1103.1328,395.36942,578.1949,74.91413,5.9696846,43.903835,-1121.1129,-2687.4087,-2765.42,8328.473,1624.8992,542.8041,4970.6616,3004.0872,2032.573,-1037.5142,-67.46351,-1.6598508,646.55237,288.0325,15.81266,-18.935759,51.29187,746.67786,0.27942735,0.27924052,0.2789562,0.27866155,0.27819845,0.27643353,0.27460593,0.27429417,0.27378237,0.2731769,0.2723209,0.26330367,0.2733592,0.271904,0.263475,0.27548805,0.2788486,0.27909672,0.27874044,0.27673194,0.27580953,0.27448338,0.27443162,0.27280673,0.27278835,0.27273786,0.27441975,0.2717489,0.26504153,0.26623735,0.27277127,0.27944055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20217,24.43906,20.408731,14.577569,8.301327,6.978868,5.5692105,4.250369,3.7293687,2.3061483,1.632357,0.022691052,0.062289577,0.008587707,0.014010256,0.6857682,8.900881,20.448383,15.13747,4.671181,0.076419495,8.764457,4.7796226,2.4306479,0.09064868,0.003595,2.364937,0.038878553,0.0012398866,0.008459125,0.070594005,0.0,21314.94,20158.137,8173.423,8033.0347,7144.0195,5921.6953,4240.897,3563.8193,2826.3809,1637.5529,1145.8473,503.34094,637.35925,84.42232,-10.701862,145.37895,-1140.5675,-2678.249,-2747.6865,8233.31,1722.045,534.86414,5002.406,3099.2683,2177.5798,-1135.5001,-70.06695,13.845438,664.41956,332.56778,19.860518,-24.90713,62.789143,813.0528,0.27942735,0.27923962,0.27892828,0.27852893,0.277993,0.27779368,0.2773672,0.27709094,0.27276385,0.27231547,0.27068922,0.26273948,0.27244973,0.27020988,0.26183343,0.27748853,0.27879092,0.27909243,0.27852854,0.2779904,0.27780396,0.27750954,0.27678677,0.27288535,0.27281728,0.27119374,0.2743833,0.27114934,0.26484537,0.26457858,0.27279824,0.27944055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20217,24.43906,20.408731,14.577569,8.301327,6.978868,5.5692105,4.250369,3.7293687,2.3061483,1.632357,0.022691052,0.062289577,0.008587707,0.014010256,0.6857682,8.900881,20.448383,15.13747,4.671181,0.076419495,8.764457,4.7796226,2.4306479,0.09064868,0.003595,2.364937,0.038878553,0.0012398866,0.008459125,0.070594005,0.0,21314.94,20158.137,8173.423,8033.0347,7144.0195,5921.6953,4240.897,3563.8193,2826.3809,1637.5529,1145.8473,503.34094,637.35925,84.42232,-10.701862,145.37895,-1140.5675,-2678.249,-2747.6865,8233.31,1722.045,534.86414,5002.406,3099.2683,2177.5798,-1135.5001,-70.06695,13.845438,664.41956,332.56778,19.860518,-24.90713,62.789143,813.0528,0.28147602,0.28128615,0.28100038,0.28070492,0.2802383,0.27844086,0.27657595,0.27630314,0.27589273,0.27559805,0.27042902,0.26343116,0.27565557,0.269629,0.25959104,0.2776932,0.28089,0.2811404,0.28077984,0.2788988,0.27717093,0.2769486,0.27574155,0.2756527,0.27543998,0.27309808,0.2757182,0.271101,0.26320186,0.26603264,0.27540156,0.2814894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31563,26.055143,22.117006,16.439976,10.247496,8.949507,7.43195,5.9649777,5.351316,3.681673,2.8779705,0.038140185,0.084128074,0.015468957,0.027492035,1.242994,10.33719,22.011572,17.189394,7.757228,2.8286397,10.739486,6.4090586,3.522626,0.74979806,0.025070284,3.5772789,0.07334125,0.0038938532,0.029594874,0.22417729,0.0,20843.773,19772.527,8071.9346,7917.6787,7092.379,5862.279,4413.1953,3774.658,3087.57,1785.0159,1260.2921,683.89935,774.9918,96.399635,-16.450647,200.24586,-1204.9264,-2694.0986,-2767.2927,8022.705,1627.9783,555.508,5034.9067,3241.6245,2433.8347,-1244.4742,-220.03049,6.2983193,706.06714,414.9137,27.645906,-49.44105,116.29952,974.1412,0.28147602,0.28128523,0.28097242,0.28057235,0.2800293,0.27983075,0.27940562,0.27912706,0.2748915,0.27445003,0.27407345,0.26178986,0.2745656,0.26957017,0.25962165,0.27952468,0.28083128,0.281136,0.28028354,0.279955,0.2798065,0.27965987,0.27902994,0.2751269,0.27474415,0.27245575,0.27610996,0.27407372,0.2639225,0.26676124,0.27408788,0.2814894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31563,26.055143,22.117006,16.439976,10.247496,8.949507,7.43195,5.9649777,5.351316,3.681673,2.8779705,0.038140185,0.084128074,0.015468958,0.02749204,1.242994,10.33719,22.011572,17.189394,7.757228,2.8286397,10.739486,6.4090586,3.522626,0.74979806,0.02507028,3.5772789,0.07334125,0.0038938532,0.029594874,0.22417729,0.0,20843.773,19772.527,8071.9346,7917.6787,7092.379,5862.279,4413.1953,3774.658,3087.57,1785.0159,1260.2921,683.89935,774.9918,96.399635,-16.450651,200.24586,-1204.9264,-2694.0986,-2767.2927,8022.705,1627.9783,555.508,5034.9067,3241.6245,2433.8347,-1244.4742,-220.03049,6.298304,706.06714,414.9137,27.645906,-49.44105,116.29952,974.1412,0.28783837,0.28763846,0.28733382,0.2869704,0.28444895,0.28150833,0.27866703,0.27838337,0.2779852,0.27768424,0.2725547,0.2654424,0.27776673,0.2701924,0.26204777,0.2820756,0.28722274,0.2874873,0.2870939,0.28262913,0.28042567,0.27816173,0.2781106,0.27795315,0.27786535,0.27697203,0.27805877,0.273694,0.262805,0.2677559,0.27785006,0.28785235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.379425,27.069925,23.32436,17.907745,11.9931755,10.661721,9.050711,7.4815245,6.7837734,4.8980145,3.895699,0.05806208,0.1990782,0.03825964,0.05881482,2.4794643,12.0701885,23.209951,18.091562,10.2951765,5.573549,11.238407,6.515179,3.6167624,0.7666202,0.03426986,3.569036,0.07540034,0.0072470163,0.050665025,0.33924758,0.0,20574.814,19525.137,7856.3506,7719.449,6918.699,5943.4116,4557.923,3914.4668,3309.261,1906.2751,1419.9008,804.6428,874.2782,152.63844,-21.975662,290.47302,-1240.0139,-2626.7642,-2698.7227,8077.569,1468.8735,542.7883,5202.5024,3397.2185,2439.2856,-1263.0919,-221.27707,21.995232,732.6384,414.25458,27.366543,-65.621544,143.88,970.79803,0.28783837,0.28763944,0.2873153,0.2868972,0.28635758,0.28616557,0.28581503,0.28524598,0.27803606,0.27645028,0.27622333,0.2654554,0.27655813,0.27409992,0.26950562,0.2858437,0.2871777,0.2874879,0.28631553,0.28609186,0.28599513,0.28587103,0.28528103,0.2764611,0.27636015,0.2758229,0.28032753,0.27629086,0.2651395,0.2706039,0.2763344,0.28785235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.379425,27.069925,23.32436,17.907745,11.9931755,10.661721,9.050711,7.4815245,6.7837734,4.8980145,3.895699,0.05806208,0.1990782,0.03825964,0.05881482,2.4794643,12.0701885,23.209951,18.091562,10.2951765,5.573549,11.238407,6.515179,3.6167624,0.7666202,0.03426986,3.569036,0.07540034,0.0072470163,0.050665025,0.33924758,0.0,20574.814,19525.137,7856.3506,7719.449,6918.699,5943.4116,4557.923,3914.4668,3309.261,1906.2751,1419.9008,804.6428,874.2782,152.63844,-21.975662,290.47302,-1240.0139,-2626.7642,-2698.7227,8077.569,1468.8735,542.7883,5202.5024,3397.2185,2439.2856,-1263.0919,-221.27707,21.995232,732.6384,414.25458,27.366543,-65.621544,143.88,970.79803,0.29160088,0.2913971,0.29108787,0.29073396,0.28869414,0.28683564,0.28491592,0.28469092,0.28438953,0.28419727,0.274634,0.26911342,0.28424454,0.27249643,0.27433798,0.28755504,0.29097614,0.29124227,0.29086044,0.2871867,0.2861952,0.28430688,0.28422186,0.28407606,0.284013,0.28108874,0.28417358,0.2752408,0.2682283,0.27453512,0.28400183,0.29161522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42151,27.539371,23.867472,18.548073,12.688094,11.402577,9.856339,8.310265,7.6080346,5.6666923,4.6046224,0.07913638,0.4350406,0.061646864,0.06487287,1.945201,12.099321,23.580069,18.731686,10.659147,6.004262,12.026132,7.377389,4.352397,1.2516254,0.060500313,4.5898414,0.3412795,0.03579673,0.2236261,1.0013708,0.0,20395.725,19413.09,7772.54,7644.3286,6884.144,5831.795,4458.0386,3883.2305,3320.7146,1936.4115,1464.9985,879.5586,915.6237,240.54526,-8.084966,253.43903,-1278.8292,-2669.8777,-2736.002,7994.291,1496.7416,538.6319,5141.6973,3368.185,2496.2388,-1321.9016,-287.73724,8.665194,720.5306,460.40958,61.51792,-144.71365,245.74687,982.49506,0.29160088,0.2913968,0.2910597,0.29062745,0.29007688,0.2898879,0.28954184,0.28917858,0.28441536,0.28280777,0.28266883,0.26781863,0.28288844,0.2787219,0.28192133,0.2895841,0.29091752,0.2912394,0.29024622,0.28976613,0.28964475,0.2895827,0.28947088,0.2842511,0.2824239,0.2799663,0.28620908,0.28235406,0.26701042,0.2737362,0.28239736,0.29161522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
