pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.42151,27.539371,23.867472,18.548073,12.688094,11.402577,9.856339,8.310265,7.6080346,5.6666923,4.6046224,0.07913638,0.4350406,0.061646864,0.06487287,1.945201,12.099321,23.580069,18.731686,10.659147,6.004262,12.026132,7.377389,4.352397,1.2516254,0.060500313,4.5898414,0.3412795,0.03579673,0.2236261,1.0013708,0.0,20395.725,19413.09,7772.54,7644.3286,6884.144,5831.795,4458.0386,3883.2305,3320.7146,1936.4115,1464.9985,879.5586,915.6237,240.54526,-8.084966,253.43903,-1278.8292,-2669.8777,-2736.002,7994.291,1496.7416,538.6319,5141.6973,3368.185,2496.2388,-1321.9016,-287.73724,8.665194,720.5306,460.40958,61.51792,-144.71365,245.74687,982.49506,0.29416123,0.2939551,0.29364347,0.29330072,0.29160774,0.2901581,0.28858835,0.2883727,0.2880953,0.2877629,0.28104076,0.2711106,0.28788832,0.28479323,0.2815235,0.2907707,0.2935391,0.29380193,0.29341766,0.2904998,0.28961748,0.28939113,0.28776383,0.28774187,0.28773114,0.28673974,0.28774983,0.28258288,0.27373776,0.28057757,0.28772888,0.29417583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7505,32.91644,29.733797,25.139101,20.04293,18.904036,17.479244,16.037994,15.379412,13.476876,12.38187,6.9311585,8.694201,8.109055,8.087708,12.14911,21.1672,29.887424,24.901989,17.71081,13.844677,18.541962,14.175073,11.199155,8.645631,7.478474,10.511655,5.8558793,5.291419,5.728584,7.1234274,0.0,18946.574,18045.09,7194.986,7063.0947,6384.111,5462.657,4265.42,3738.7742,3207.623,1915.4135,1489.3575,972.4937,881.4592,306.57828,22.428034,384.112,-1199.4711,-2301.4292,-2367.6094,7597.1055,1406.1628,487.25256,4996.9,3256.3337,2474.29,-1190.3226,-284.59622,124.58685,751.0588,483.7352,85.6997,-228.35464,336.87497,1092.0472,0.29416123,0.2939542,0.29361057,0.2931716,0.29261872,0.29242697,0.29207873,0.2917087,0.28775325,0.28643167,0.28623566,0.2785791,0.28653103,0.28525725,0.28583032,0.29215145,0.29347813,0.29379758,0.2927555,0.2923034,0.29218468,0.29211617,0.29199725,0.2876044,0.28672758,0.28539765,0.28904516,0.28587595,0.27903306,0.28587317,0.2860246,0.29417583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7505,32.91644,29.733797,25.139101,20.04293,18.904034,17.479242,16.037992,15.379411,13.476875,12.381869,6.9311576,8.6942005,8.109054,8.0877075,12.149109,21.167198,29.887424,24.901989,17.710808,13.844676,18.54196,14.175072,11.199154,8.64563,7.4784737,10.511654,5.8558784,5.291418,5.7285833,7.1234264,0.0,18946.574,18045.09,7194.986,7063.0947,6384.111,5462.657,4265.42,3738.7742,3207.623,1915.4135,1489.3575,972.4937,881.4592,306.57828,22.428034,384.112,-1199.4711,-2301.4292,-2367.6094,7597.1055,1406.1628,487.25256,4996.9,3256.3337,2474.29,-1190.3226,-284.59622,124.58685,751.0588,483.7352,85.6997,-228.35466,336.87497,1092.0472,0.3166593,0.31642708,0.31611946,0.3158106,0.3006739,0.29463747,0.2911309,0.2908885,0.2905965,0.29026094,0.2845897,0.27740613,0.2903812,0.28954694,0.2848984,0.29772383,0.31587538,0.3162525,0.31597528,0.29621986,0.2924836,0.29157597,0.29027972,0.29025605,0.2902439,0.28810993,0.2902674,0.28648737,0.2809652,0.2857329,0.29024267,0.31667623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85402,34.59393,31.417503,26.826788,21.696783,20.533625,19.123642,17.66808,17.016733,15.2067175,14.149473,8.86113,10.884049,10.424749,10.421166,13.0983305,22.024103,31.372179,27.36322,21.19961,17.062876,21.50147,17.331453,14.435483,11.833974,10.288486,14.419004,9.955273,9.052556,9.455589,10.736366,0.0,18470.717,17600.148,7187.3936,7059.7896,6406.9634,5525.1875,4241.424,3758.7776,3188.5452,1864.542,1461.4011,956.74286,841.34283,269.0016,8.556251,306.70807,-1192.8254,-2389.4685,-2447.799,7186.4756,1293.8304,505.38055,4781.553,3176.225,2438.1743,-1202.3485,-331.1843,54.705894,701.81165,472.85693,110.42981,-218.54807,321.7083,1036.3475,0.3166593,0.31641957,0.3160221,0.31552428,0.3149479,0.31473377,0.31436747,0.30807644,0.29099333,0.28891847,0.28872207,0.282748,0.28901774,0.28889096,0.2872042,0.31444317,0.3158268,0.3162249,0.31495637,0.31464225,0.31455898,0.31454167,0.30960035,0.28996316,0.28887796,0.28707778,0.29710346,0.28837207,0.28535303,0.28844547,0.28850478,0.31667623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85402,34.59393,31.417503,26.826788,21.696781,20.533623,19.123642,17.668077,17.016731,15.206717,14.149472,8.861129,10.884048,10.424748,10.421165,13.09833,22.024103,31.372177,27.36322,21.19961,17.062876,21.50147,17.331453,14.435482,11.833973,10.288485,14.4190035,9.955272,9.052555,9.455588,10.736365,0.0,18470.717,17600.148,7187.3936,7059.7896,6406.9634,5525.1875,4241.424,3758.7776,3188.5452,1864.542,1461.4011,956.74286,841.34283,269.0016,8.55625,306.70807,-1192.8254,-2389.4685,-2447.799,7186.4756,1293.8304,505.38055,4781.553,3176.225,2438.1743,-1202.3485,-331.1843,54.705894,701.81165,472.85693,110.42981,-218.54807,321.7083,1036.3475,0.32481688,0.32456222,0.32418025,0.32389888,0.31767282,0.31509742,0.31327233,0.31305787,0.31284863,0.3098638,0.2870775,0.28098637,0.31261498,0.29951328,0.29266727,0.31657407,0.3240426,0.32436842,0.3239093,0.31459916,0.31438532,0.31352866,0.31286713,0.31256935,0.31249532,0.3064777,0.31276673,0.2917583,0.28565887,0.2880072,0.3114742,0.3248347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9452,36.140667,33.200943,28.951056,24.291393,23.258022,22.034431,20.798069,20.239199,18.743902,17.915464,13.742735,14.208154,13.7112665,13.702742,16.42953,24.429586,33.136272,28.996641,22.861143,19.552738,23.406538,19.46405,16.87638,14.566767,13.536399,16.69991,12.770316,11.941587,12.330076,13.4962635,0.0,18042.727,17179.977,6893.0513,6771.7617,6082.7764,5183.255,3928.8223,3441.6897,2935.5195,1681.8225,1281.0892,841.8487,833.7849,280.67288,13.663121,309.76477,-1124.3473,-2299.499,-2357.1992,7139.828,1290.6409,447.94183,4660.6,3081.4412,2294.398,-1127.5146,-266.07108,61.80949,681.4504,441.41074,105.44666,-214.25354,305.83218,987.09125,0.32481688,0.32456473,0.32415423,0.32363647,0.32303587,0.32282987,0.32249954,0.3195854,0.31209543,0.31098324,0.31089282,0.28510448,0.3110527,0.31095988,0.30910876,0.32259598,0.32397738,0.3243714,0.32393348,0.32205147,0.32204515,0.3220253,0.3185154,0.31210595,0.31077048,0.3069123,0.3132209,0.3106018,0.30197984,0.31068766,0.31075132,0.3248347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9452,36.140667,33.200943,28.951056,24.291391,23.25802,22.034431,20.798069,20.239197,18.7439,17.915464,13.742734,14.208152,13.711265,13.70274,16.429527,24.429585,33.136272,28.99664,22.861141,19.552736,23.406536,19.464048,16.876379,14.566765,13.536397,16.69991,12.770315,11.9415865,12.330075,13.496262,0.0,18042.727,17179.977,6893.0513,6771.7617,6082.7764,5183.2554,3928.8223,3441.6897,2935.5195,1681.8225,1281.0892,841.8487,833.7849,280.67288,13.66312,309.76477,-1124.3473,-2299.499,-2357.1992,7139.828,1290.6409,447.94186,4660.6006,3081.4412,2294.398,-1127.5148,-266.07108,61.80949,681.4504,441.41074,105.44666,-214.25354,305.83218,987.09125,0.33252138,0.33225465,0.33185244,0.33156446,0.32465756,0.32224953,0.32164267,0.3211852,0.3208148,0.31831616,0.3089859,0.28332815,0.320695,0.31478956,0.3074477,0.32360762,0.3317102,0.33204955,0.33158797,0.32231602,0.3220988,0.32187358,0.3203219,0.32014203,0.31996647,0.3125216,0.3202369,0.31003785,0.30117777,0.30952144,0.31872818,0.33254007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08493,38.32989,35.456623,31.289625,26.642187,25.613174,24.424616,23.231737,22.687246,21.187014,20.35782,16.115637,17.378847,17.109863,17.238092,19.370548,27.038109,35.429302,32.015114,26.727697,23.57377,26.939634,23.437252,21.01683,18.701124,17.247377,20.471926,16.909994,16.368355,16.807537,18.063683,0.0,17369.477,16573.05,6808.4736,6700.1226,6074.154,5171.4424,3867.6802,3375.7908,2894.4907,1684.8186,1281.7207,849.3859,778.2601,201.50456,-59.052975,271.25656,-1098.8689,-2254.1257,-2312.8682,6679.6587,1191.0247,436.5242,4423.791,2890.656,2213.0957,-1129.12,-320.41965,-13.0130825,668.23285,418.6077,83.81111,-228.92258,318.35294,917.67883,0.33252138,0.3322569,0.3318191,0.33126968,0.3306393,0.33041006,0.33003563,0.32507655,0.3192364,0.31909734,0.3185827,0.30021554,0.31918892,0.31903964,0.31629765,0.33017904,0.3316328,0.33205143,0.3315121,0.32979313,0.32963878,0.32947844,0.32484636,0.31979707,0.31974334,0.31573528,0.32054365,0.31836104,0.31421384,0.31806746,0.31917733,0.33254007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08493,38.32989,35.456623,31.289623,26.642185,25.613173,24.424614,23.231735,22.687246,21.187012,20.357819,16.115635,17.378847,17.109863,17.23809,19.370548,27.038109,35.4293,32.01511,26.727695,23.573769,26.939632,23.43725,21.01683,18.701122,17.247377,20.471926,16.909994,16.368355,16.807535,18.063683,0.0,17369.477,16573.053,6808.4736,6700.1226,6074.154,5171.4424,3867.6802,3375.7908,2894.4907,1684.8186,1281.7207,849.3859,778.2601,201.50458,-59.052975,271.25656,-1098.8689,-2254.1257,-2312.8682,6679.6587,1191.0247,436.52423,4423.791,2890.656,2213.0957,-1129.12,-320.41965,-13.013081,668.23285,418.6077,83.81111,-228.92258,318.35297,917.6789,0.34540933,0.34513545,0.34479165,0.34445274,0.33323923,0.33002546,0.3289278,0.32862568,0.3283647,0.32382774,0.31712806,0.3051416,0.32754356,0.30889082,0.31747547,0.33133116,0.34455776,0.34494296,0.34432977,0.32934543,0.32934198,0.32932547,0.32876366,0.3274026,0.32654276,0.32350057,0.3275663,0.31804302,0.31429926,0.31781167,0.32416418,0.34542948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.02858,37.32857,34.51118,30.438396,25.937805,24.894278,23.628849,22.322865,21.728489,20.045765,19.086855,14.324946,15.950064,15.533938,15.525981,17.837786,26.270452,34.48936,30.3866,24.391054,20.685253,24.934332,21.221142,18.773079,16.80843,15.491938,18.312193,14.37316,13.704916,14.068013,15.245638,0.0,17643.629,16855.201,6736.6553,6617.8965,5969.757,5210.7017,4000.7986,3545.017,3034.7944,1792.5537,1386.3604,904.07904,814.74164,255.0385,13.16434,283.34598,-1156.7786,-2229.017,-2286.3118,7030.0723,1274.6603,476.23553,4598.195,2983.3384,2226.707,-1033.2083,-303.7129,26.244755,676.8014,441.98294,93.87698,-206.57451,307.4482,1010.09375,0.34540933,0.34512466,0.34466758,0.3441009,0.34346122,0.34326234,0.34286055,0.3345715,0.32673952,0.32659367,0.32438174,0.307806,0.32667002,0.32394767,0.3253009,0.34274846,0.34446555,0.34490737,0.34444138,0.34259763,0.34256464,0.34259176,0.33021587,0.32727382,0.32716164,0.32713404,0.32738054,0.32570228,0.3212233,0.32542327,0.32714584,0.34542948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.02858,37.32857,34.51118,30.438396,25.937803,24.894278,23.628849,22.322865,21.728487,20.045763,19.086855,14.324945,15.950063,15.533937,15.52598,17.837784,26.27045,34.489357,30.3866,24.391054,20.685253,24.93433,21.22114,18.773077,16.80843,15.491936,18.312191,14.373159,13.704915,14.068011,15.245636,0.0,17643.629,16855.201,6736.656,6617.8965,5969.757,5210.7017,4000.7986,3545.017,3034.7947,1792.5537,1386.3604,904.07904,814.74164,255.0385,13.164338,283.34598,-1156.7786,-2229.017,-2286.3118,7030.0723,1274.6603,476.23557,4598.1953,2983.3384,2226.707,-1033.2083,-303.7129,26.244755,676.8014,441.98294,93.87698,-206.57452,307.44824,1010.09375,0.34004256,0.3397761,0.33940667,0.33931136,0.34168825,0.3416914,0.3415992,0.3414076,0.34111226,0.335012,0.32450163,0.3131104,0.33989385,0.32743168,0.32470316,0.34192154,0.33927324,0.3395786,0.3391845,0.34217262,0.34216943,0.34216133,0.34062332,0.34039363,0.33358115,0.32718542,0.34057876,0.32531956,0.32112166,0.32515433,0.33185714,0.34006208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10423,38.660156,35.83887,31.749825,27.15811,26.14245,24.904379,23.641085,23.074543,21.39217,20.404467,15.253777,18.00372,17.659325,17.697008,20.710417,28.525053,36.05724,32.13735,26.59087,23.43091,26.927813,23.314308,20.972263,18.888887,17.610065,20.607315,17.136547,16.617296,16.917479,17.874262,0.0,17274.74,16479.305,6741.679,6632.153,6034.7197,5135.099,3953.8604,3481.9707,2957.2039,1792.3517,1408.6864,943.21454,759.2551,230.27031,-30.483606,326.9413,-1110.2003,-2126.4382,-2181.5178,6797.589,1222.1874,436.9749,4486.504,2939.8215,2174.1084,-1066.4669,-298.98907,43.54226,659.97687,412.7883,81.92224,-186.40405,274.83472,941.71576,0.34004256,0.33976698,0.33931133,0.33875844,0.33815137,0.33797693,0.3377683,0.33827358,0.33929357,0.3391993,0.33753508,0.31509373,0.33925074,0.33915186,0.33719406,0.33767876,0.3391127,0.33955058,0.3391025,0.3372328,0.33722842,0.33721694,0.3392069,0.3397766,0.33977857,0.33520848,0.34002948,0.33862984,0.3291551,0.33724907,0.33934668,0.34006208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.10423,38.660156,35.83887,31.749825,27.15811,26.142448,24.904379,23.641083,23.074543,21.39217,20.404467,15.253775,18.003717,17.659325,17.697006,20.710415,28.525051,36.05724,32.13735,26.590868,23.430908,26.92781,23.314306,20.972261,18.888885,17.610064,20.607313,17.136545,16.617296,16.917477,17.87426,0.0,17274.742,16479.305,6741.679,6632.153,6034.7197,5135.099,3953.8604,3481.971,2957.2039,1792.3517,1408.6864,943.21454,759.2551,230.27031,-30.483606,326.94135,-1110.2003,-2126.4382,-2181.5178,6797.589,1222.1874,436.9749,4486.504,2939.8215,2174.1084,-1066.4669,-298.98907,43.54226,659.9769,412.7883,81.92224,-186.40407,274.83475,941.71576,0.34730348,0.3470135,0.34658834,0.34628886,0.33902845,0.33703718,0.3366271,0.3362766,0.33605292,0.33595043,0.33698937,0.32048818,0.33596954,0.33397546,0.337567,0.33763146,0.34641576,0.34678367,0.34631288,0.3369638,0.3369484,0.3369315,0.33528337,0.33527437,0.33548608,0.3326522,0.3352373,0.3377989,0.33224365,0.3375834,0.3364737,0.34732383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90614,35.43932,32.366894,27.929928,22.92365,21.794415,20.508541,19.199114,18.604881,16.976772,16.06055,11.413934,12.763609,12.41896,12.442628,15.605058,24.032206,32.509296,28.277655,22.328598,18.472761,22.436937,18.397354,15.753182,13.425031,12.278048,15.770691,11.663083,11.02985,11.326726,12.295443,0.0,18227.074,17372.232,7059.3574,6931.1206,6323.0566,5437.5923,4035.5713,3550.0603,3034.3975,1760.9006,1352.6866,892.1934,819.51447,230.36276,-23.714504,335.57443,-1156.3698,-2266.556,-2325.5105,7149.341,1269.314,486.55148,4772.2827,3122.1885,2321.3142,-1132.3925,-281.92947,61.45493,679.23175,452.09778,91.188385,-185.29303,276.68024,999.26715,0.34730348,0.34701553,0.3465482,0.34596443,0.34530678,0.34506387,0.3446661,0.3395676,0.33423987,0.334151,0.3340213,0.32947722,0.33420223,0.33100453,0.3334668,0.3445971,0.34631208,0.34678364,0.3459699,0.34418005,0.3441676,0.34415516,0.33733466,0.33483157,0.334673,0.3315869,0.33493814,0.33334252,0.32971045,0.33341044,0.33403194,0.34732383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90614,35.43932,32.366894,27.929928,22.923649,21.794413,20.50854,19.199112,18.60488,16.97677,16.06055,11.413933,12.763608,12.418959,12.442627,15.605057,24.032206,32.509296,28.277655,22.328598,18.472761,22.436935,18.397354,15.753181,13.42503,12.278047,15.770689,11.663082,11.029849,11.326725,12.295442,0.0,18227.074,17372.234,7059.358,6931.121,6323.057,5437.5923,4035.5713,3550.0603,3034.3975,1760.9006,1352.6866,892.1934,819.51447,230.36276,-23.714504,335.57443,-1156.3699,-2266.556,-2325.5105,7149.341,1269.314,486.55148,4772.2827,3122.1885,2321.3142,-1132.3925,-281.9295,61.45493,679.23175,452.09778,91.18838,-185.29303,276.68027,999.26715,0.32915848,0.32891765,0.32861373,0.32840508,0.33897305,0.34258592,0.34307104,0.34303617,0.3428847,0.33917826,0.33214328,0.33245167,0.34232056,0.33319703,0.33303437,0.3417732,0.32849413,0.32874522,0.32843015,0.34427777,0.3440513,0.34372616,0.34347227,0.34202433,0.34024525,0.33550954,0.34199628,0.33285132,0.3320302,0.3326594,0.33833075,0.32917675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84786,34.481346,31.323423,26.75892,21.692064,20.594057,19.25401,17.897745,17.282154,15.531547,14.514693,9.832597,11.065185,10.586789,10.555004,13.483186,22.629316,31.444258,27.035358,21.089352,17.811705,20.994734,16.710684,13.917888,11.508965,10.321765,13.564741,9.300292,8.6303215,9.0380335,10.290141,0.0,18499.305,17630.535,7164.759,7037.994,6364.256,5355.871,4126.503,3618.0732,3092.8064,1831.2444,1430.984,895.86536,847.56683,274.9837,27.807518,321.91556,-1208.6368,-2314.8933,-2371.015,7301.2256,1268.9626,445.68835,4859.795,3222.8325,2390.88,-1153.4388,-287.22488,74.18554,720.20105,461.33844,94.007866,-219.91441,317.79968,1025.5028,0.32915848,0.3288997,0.32848,0.32796422,0.32739088,0.3272206,0.32699484,0.3315418,0.34087074,0.34083596,0.33990005,0.33035615,0.34085718,0.33981955,0.3403748,0.32692942,0.32827947,0.3286939,0.32838717,0.32669798,0.32667682,0.32664627,0.33282092,0.34166104,0.34162936,0.33942482,0.34089395,0.34005886,0.33553782,0.33969998,0.34162572,0.32917675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84786,34.481346,31.323421,26.75892,21.692064,20.594057,19.25401,17.897743,17.282152,15.531546,14.514692,9.832596,11.065184,10.586788,10.555002,13.483185,22.629314,31.444258,27.035358,21.08935,17.811705,20.994734,16.710684,13.917887,11.508964,10.321764,13.56474,9.300291,8.630321,9.038033,10.29014,0.0,18499.305,17630.535,7164.759,7037.994,6364.256,5355.871,4126.503,3618.0732,3092.8064,1831.2444,1430.984,895.86536,847.56683,274.9837,27.807518,321.91556,-1208.637,-2314.8933,-2371.015,7301.2256,1268.9626,445.6884,4859.795,3222.8325,2390.88,-1153.4388,-287.22488,74.18554,720.20105,461.33844,94.007866,-219.91441,317.79968,1025.5028,0.32431492,0.32407072,0.32373032,0.32356727,0.32557285,0.3255855,0.32554382,0.32540882,0.3253561,0.32713678,0.33865216,0.32829788,0.3253419,0.33395115,0.33850217,0.3256438,0.32359773,0.32388696,0.3235066,0.32618287,0.32619044,0.32619658,0.3246111,0.32471183,0.3247481,0.3302388,0.3246111,0.3394316,0.33563653,0.33926404,0.32623997,0.32433268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66805,31.533413,28.11523,23.152428,17.601444,16.354748,14.927688,13.493615,12.839087,11.03964,10.012944,4.7611427,6.45121,5.9388137,5.9304686,9.284912,18.457733,28.179554,23.405828,16.223024,11.844766,16.832975,12.401471,9.489048,6.8626065,5.738427,8.863167,4.7274513,4.0250735,4.430345,5.7492175,0.0,19318.438,18405.81,7477.7773,7363.2153,6685.7,5736.034,4269.085,3728.7092,3196.9475,1858.6556,1438.4467,953.16754,860.0693,285.36978,13.506821,346.42685,-1210.54,-2440.5872,-2501.4946,7654.825,1405.2782,521.10486,5086.5024,3282.2622,2445.6436,-1208.5569,-278.88904,66.79498,747.9982,453.7656,96.4365,-219.20265,326.84027,1042.491,0.32431492,0.32406363,0.3236542,0.32314816,0.32256684,0.32238114,0.32210976,0.32239866,0.3231139,0.32330185,0.32333767,0.33093396,0.32327357,0.32340586,0.3231672,0.32207793,0.3234614,0.32386455,0.32343793,0.32165372,0.32164463,0.32162565,0.3220788,0.32403928,0.32403415,0.325802,0.324067,0.3225886,0.3259585,0.32290047,0.32369912,0.32433268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.66805,31.533411,28.11523,23.152428,17.601444,16.354746,14.927687,13.493614,12.839086,11.039639,10.012943,4.7611423,6.4512095,5.938813,5.930468,9.284912,18.457733,28.179552,23.405828,16.223022,11.844765,16.832973,12.401471,9.489047,6.862606,5.738426,8.863166,4.7274504,4.0250726,4.430344,5.7492166,0.0,19318.438,18405.81,7477.7773,7363.2153,6685.7,5736.034,4269.085,3728.7092,3196.9475,1858.6556,1438.4467,953.16754,860.0693,285.36978,13.50682,346.42685,-1210.54,-2440.5872,-2501.4946,7654.825,1405.2782,521.10486,5086.5024,3282.2622,2445.6436,-1208.5569,-278.88904,66.79498,747.9982,453.7656,96.4365,-219.20265,326.84027,1042.4911,0.3105642,0.31034514,0.3100531,0.30984235,0.31578934,0.31956968,0.32066894,0.32054663,0.3203903,0.3206189,0.32100222,0.33426058,0.32046646,0.3207875,0.32206008,0.31834507,0.30994052,0.31018606,0.30986395,0.3193833,0.3209393,0.3212597,0.32109883,0.3197684,0.31978413,0.32048643,0.31973106,0.32197225,0.32590216,0.32198304,0.31978655,0.31058046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.555244,29.606945,26.045143,20.883633,15.086106,13.816714,12.291319,10.73235,10.009979,7.9525056,6.801251,1.1574087,3.193155,2.7004888,2.7005138,6.7301784,16.816544,26.309933,20.945295,13.549743,9.18083,13.963093,9.132306,5.8633785,3.0489752,2.1384795,5.592051,0.7797257,0.08150515,0.36835262,1.4785873,0.0,19817.568,18899.01,7645.8203,7520.967,6844.4307,5792.1816,4425.491,3900.6829,3371.8079,1998.1216,1530.1909,990.9502,890.78735,279.38303,-0.5872944,382.48834,-1274.2146,-2409.4536,-2478.5105,7922.4453,1427.6018,520.5039,5255.1714,3438.775,2602.9895,-1254.515,-248.88243,119.27847,768.1017,492.45105,96.12787,-181.88664,297.8196,1136.0089,0.3105642,0.3103337,0.30995852,0.3094926,0.30897647,0.30881917,0.30860052,0.3093407,0.31822643,0.31835088,0.31861824,0.32024166,0.31827947,0.31842494,0.31863317,0.30873513,0.30978736,0.31015304,0.3089195,0.30856195,0.30846387,0.3084137,0.30880478,0.31919357,0.3191918,0.3192311,0.3155208,0.31784448,0.31834298,0.31788537,0.31919155,0.31058046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.555244,29.606945,26.045143,20.883633,15.086106,13.816714,12.291319,10.73235,10.009979,7.9525056,6.801251,1.1574087,3.193155,2.7004888,2.7005138,6.7301784,16.816544,26.309933,20.945295,13.549743,9.18083,13.963093,9.132306,5.8633785,3.0489752,2.1384795,5.592051,0.7797257,0.08150515,0.36835262,1.4785873,0.0,19817.568,18899.01,7645.8203,7520.967,6844.4307,5792.1816,4425.491,3900.6829,3371.8079,1998.1216,1530.1909,990.9502,890.78735,279.38303,-0.5872944,382.48834,-1274.2146,-2409.4536,-2478.5105,7922.4453,1427.6018,520.5039,5255.1714,3438.775,2602.9895,-1254.515,-248.88243,119.27847,768.1017,492.45105,96.12787,-181.88664,297.8196,1136.0089,0.30274263,0.3025307,0.30223358,0.30209392,0.30442184,0.30662328,0.30702287,0.3070473,0.30699584,0.30695796,0.31654215,0.31683978,0.30696747,0.30980507,0.31261283,0.30577803,0.30210912,0.30236787,0.30203304,0.30658516,0.30752397,0.30790338,0.30654457,0.30656192,0.30657443,0.30992875,0.30653912,0.31500733,0.31730428,0.31703126,0.30657607,0.3027581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54032,29.136736,25.578617,20.437956,14.802821,13.555721,12.013656,10.448485,9.758378,7.8371925,6.7171593,1.3154953,3.0485067,2.559045,2.5631206,6.380439,15.849957,25.708015,20.530216,12.624533,8.19784,13.920769,9.408256,6.310313,3.7749615,2.369928,5.6769533,0.85020095,0.14175387,0.5760209,2.0730848,0.0,19882.777,19021.105,7641.5522,7504.5474,6740.2363,5737.035,4451.5386,3909.0547,3289.6375,1925.5292,1507.6418,967.7588,883.21344,278.40024,-9.172463,371.46982,-1231.5273,-2458.9954,-2531.4905,7895.1777,1479.9568,524.20966,5101.774,3314.5251,2528.5654,-1185.7411,-314.57687,67.01083,761.7761,493.24765,96.88556,-227.53601,349.98828,1115.2036,0.30274263,0.3025238,0.3021653,0.30172,0.30120018,0.30102772,0.30074102,0.30074343,0.30502614,0.3050372,0.30514994,0.31486574,0.30503234,0.30509862,0.3050392,0.30093712,0.30198407,0.30234596,0.30127165,0.30082917,0.30071396,0.30066615,0.30056217,0.3058471,0.3051572,0.3060804,0.3029124,0.30471545,0.30791274,0.30473173,0.30476755,0.3027581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54032,29.136736,25.578617,20.437954,14.80282,13.55572,12.013656,10.448485,9.758377,7.837192,6.717159,1.3154947,3.0485063,2.5590446,2.5631201,6.380438,15.8499565,25.708015,20.530216,12.624532,8.19784,13.920769,9.408256,6.3103127,3.7749608,2.3699274,5.676953,0.8502004,0.14175333,0.57602036,2.0730844,0.0,19882.777,19021.105,7641.5522,7504.5474,6740.2363,5737.035,4451.5386,3909.0547,3289.6375,1925.5292,1507.6418,967.7588,883.21344,278.40024,-9.172464,371.46982,-1231.5273,-2458.9954,-2531.4905,7895.1777,1479.9568,524.20966,5101.774,3314.5254,2528.5654,-1185.7411,-314.57687,67.01083,761.7761,493.24765,96.88556,-227.53601,349.98828,1115.2036,0.3017498,0.30153796,0.3012263,0.30089197,0.30048564,0.30034178,0.29999408,0.29962188,0.29930228,0.2991801,0.30308765,0.31290394,0.29920498,0.29979977,0.29979977,0.30060688,0.30108818,0.30137527,0.3009678,0.30066067,0.3005854,0.30048475,0.2987789,0.29875854,0.29874778,0.29950207,0.29876757,0.30194756,0.30623773,0.3032585,0.2987468,0.30176517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44301,27.693945,24.0004,18.649271,12.693054,11.37668,9.812078,8.210776,7.494145,5.534909,4.444575,0.07150331,0.54283106,0.08603158,0.09501728,3.1917667,12.981003,23.912666,18.833252,11.294935,6.2546883,11.985549,7.168221,4.0864987,1.176638,0.059892513,4.5787783,0.31773186,0.017681258,0.080129676,0.545826,0.0,20303.744,19378.086,7797.2446,7668.917,6944.9614,5906.9683,4486.549,3957.5244,3357.315,1946.0286,1485.9225,863.4376,900.23413,268.2098,-14.057171,331.79303,-1253.8071,-2600.1536,-2668.8735,8020.2344,1442.4167,562.26843,5200.2666,3433.5981,2521.408,-1277.314,-277.8917,26.691525,718.98474,461.13962,60.924812,-79.85083,186.30356,1012.1378,0.3017498,0.30153304,0.3011751,0.3007197,0.3001238,0.29991332,0.29944533,0.29896438,0.2984873,0.2980467,0.29764217,0.30128247,0.29822728,0.29829955,0.29716387,0.29931906,0.30100477,0.3013595,0.3010748,0.29953095,0.29947418,0.2992717,0.2991311,0.2989665,0.297521,0.29796755,0.2990723,0.2969029,0.2981727,0.29696515,0.29701737,0.30176517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44301,27.693945,24.0004,18.649271,12.693054,11.37668,9.812078,8.210776,7.494145,5.534909,4.444575,0.07150331,0.54283106,0.08603158,0.09501728,3.1917667,12.981003,23.912666,18.833252,11.294935,6.2546883,11.985549,7.168221,4.0864987,1.176638,0.059892513,4.5787783,0.31773186,0.017681258,0.080129676,0.545826,0.0,20303.744,19378.086,7797.2446,7668.917,6944.9614,5906.9683,4486.549,3957.5244,3357.315,1946.0286,1485.9225,863.4376,900.23413,268.2098,-14.057171,331.79303,-1253.8071,-2600.1536,-2668.8735,8020.2344,1442.4167,562.26843,5200.2666,3433.5981,2521.408,-1277.314,-277.8917,26.691525,718.98474,461.13962,60.924812,-79.85083,186.30356,1012.1378,0.29549378,0.29529086,0.2950003,0.2948165,0.296552,0.29805094,0.29829177,0.29816946,0.29782277,0.2973323,0.29661834,0.29940534,0.29757497,0.29765064,0.29714787,0.29737163,0.2948937,0.29514065,0.2947976,0.29799348,0.29877317,0.29909208,0.2974609,0.29735315,0.29729483,0.2974393,0.29734868,0.2972236,0.29686216,0.2951149,0.29727334,0.2955085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40344,27.051775,23.270586,17.787218,11.688267,10.347452,8.795716,7.273422,6.612322,4.8167667,3.822033,0.05948415,0.26059765,0.047208313,0.09205106,2.9007266,12.12562,23.218336,18.079508,10.004768,5.5254607,11.192256,6.6404243,3.734245,0.92001873,0.044858415,3.54283,0.08775599,0.006902644,0.051704638,0.37866235,0.0,20472.785,19536.162,7896.61,7770.672,7034.337,5965.937,4466.591,3850.8643,3214.2378,1856.4844,1414.0913,796.1032,857.4376,177.82399,-33.486027,314.75354,-1214.2458,-2620.7683,-2688.6895,8074.608,1496.9618,527.5648,5216.462,3330.0884,2442.811,-1254.4725,-243.61957,31.306082,731.6091,411.77936,30.011705,-66.742836,153.91385,983.2162,0.29549378,0.29528543,0.29494202,0.29451194,0.293997,0.29382414,0.29352415,0.29355273,0.29620498,0.29608265,0.29560295,0.2944629,0.29617772,0.29652315,0.2952965,0.29373047,0.29479584,0.29512423,0.2939468,0.2936946,0.29361656,0.29351735,0.29342553,0.2971794,0.2971794,0.29575765,0.29543385,0.29538777,0.29652134,0.29541716,0.29672322,0.2955085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40344,27.051775,23.270586,17.787218,11.688267,10.347452,8.795716,7.273422,6.612322,4.8167667,3.822033,0.05948415,0.26059765,0.047208313,0.09205106,2.9007266,12.12562,23.218336,18.079508,10.004768,5.5254607,11.192256,6.6404243,3.734245,0.92001873,0.044858415,3.54283,0.08775599,0.006902644,0.051704638,0.37866235,0.0,20472.785,19536.162,7896.61,7770.672,7034.337,5965.937,4466.591,3850.8643,3214.2378,1856.4844,1414.0913,796.1032,857.4376,177.82399,-33.486027,314.75354,-1214.2458,-2620.7683,-2688.6895,8074.608,1496.9618,527.5648,5216.462,3330.0884,2442.811,-1254.4725,-243.61957,31.306082,731.6091,411.77936,30.011705,-66.742836,153.91385,983.2162,0.29305404,0.29285243,0.29255772,0.29241344,0.2924147,0.29242513,0.29237613,0.29223165,0.29206955,0.29206055,0.2938977,0.29262823,0.29204044,0.2973666,0.2950312,0.29254788,0.2925038,0.2927013,0.29234466,0.29264134,0.292607,0.29187003,0.29181585,0.29175088,0.29172453,0.29188296,0.29178852,0.29524744,0.29292333,0.29357657,0.29172018,0.29306856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.381935,27.166367,23.393082,17.928967,11.847049,10.545038,9.06811,7.590913,6.9373894,5.217352,4.267033,0.069236524,0.3956382,0.06432888,0.085430466,3.2396917,13.277911,23.593756,18.132689,10.393727,5.162292,11.426835,6.970343,4.016847,1.0799875,0.0487933,3.7895372,0.08343115,0.012876191,0.10597127,0.79578525,0.0,20564.164,19500.557,7887.6914,7755.9297,7023.7207,5872.0786,4349.0005,3788.8413,3194.2942,1813.9082,1379.6406,844.57556,871.1948,225.50441,-22.289183,335.1061,-1270.9268,-2520.009,-2588.311,8104.402,1463.0217,573.68604,5141.8213,3292.2432,2464.2065,-1283.6996,-266.18625,27.306065,730.9825,427.67307,27.883108,-99.06284,230.33159,961.73315,0.29305404,0.2928491,0.29251248,0.2920913,0.29159343,0.291426,0.29111117,0.29085788,0.29065117,0.29048228,0.29034144,0.290805,0.2905468,0.29057613,0.29036713,0.29136747,0.29236782,0.29269037,0.29151893,0.29132214,0.29124108,0.29118764,0.2909852,0.29063886,0.29044873,0.29029182,0.2908476,0.2902961,0.29205763,0.29283935,0.29038462,0.29306856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.381935,27.166367,23.393082,17.928967,11.847049,10.545038,9.06811,7.590913,6.9373894,5.217352,4.267033,0.069236524,0.3956382,0.06432888,0.085430466,3.2396917,13.277911,23.593756,18.132689,10.393727,5.162292,11.426835,6.970343,4.016847,1.0799875,0.0487933,3.7895372,0.08343115,0.012876191,0.10597127,0.79578525,0.0,20564.164,19500.557,7887.6914,7755.9297,7023.7207,5872.0786,4349.0005,3788.8413,3194.2942,1813.9082,1379.6406,844.57556,871.1948,225.50441,-22.289183,335.1061,-1270.9268,-2520.009,-2588.311,8104.402,1463.0217,573.68604,5141.8213,3292.2432,2464.2065,-1283.6996,-266.18625,27.306065,730.9825,427.67307,27.883108,-99.06284,230.33159,961.73315,0.2917519,0.29155338,0.2912746,0.29100156,0.29069933,0.29059234,0.29030755,0.28996804,0.28961003,0.28925765,0.2888776,0.2901404,0.2894141,0.28924763,0.28855798,0.29080805,0.29115313,0.2914025,0.29109374,0.29087976,0.29068837,0.28949103,0.2894618,0.2893208,0.28921106,0.28919864,0.28940216,0.28893238,0.28849423,0.2887208,0.28914374,0.29176626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46283,27.811518,24.060274,18.638842,12.547455,11.219197,9.67866,8.122339,7.430511,5.5787134,4.553855,0.07720029,0.56855035,0.14302437,0.27344686,4.793029,14.4638,24.386257,18.786005,10.832824,6.4623547,11.940269,7.3683596,4.402403,1.6206261,0.09521459,4.6221685,0.36252287,0.024179373,0.13217008,0.8009127,0.0,20218.594,19352.34,7862.7812,7723.1553,7029.624,5935.7036,4449.156,3897.1047,3294.064,1887.6606,1437.056,874.42126,893.96735,258.13342,-59.596416,406.93396,-1245.5914,-2467.656,-2530.111,8100.447,1484.7511,520.60406,5199.4595,3338.0117,2469.8147,-1246.6414,-328.85422,64.157036,714.32434,461.05777,65.006996,-107.32879,226.50546,1021.48834,0.2917519,0.29154748,0.2912124,0.29078862,0.29024848,0.29005617,0.28962424,0.2891917,0.28876245,0.28831166,0.28771856,0.28705734,0.288525,0.28816244,0.28846145,0.28971785,0.29104918,0.29138336,0.29023853,0.2899777,0.2898776,0.28971744,0.2895084,0.28934282,0.28763795,0.2877288,0.28944674,0.28728175,0.28696662,0.28729415,0.28759375,0.29176626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46283,27.811518,24.060274,18.638842,12.547455,11.219197,9.67866,8.122339,7.430511,5.5787134,4.553855,0.07720029,0.56855035,0.14302437,0.27344686,4.793029,14.4638,24.386257,18.786005,10.832824,6.4623547,11.940269,7.3683596,4.402403,1.6206261,0.09521459,4.6221685,0.36252287,0.024179373,0.13217008,0.8009127,0.0,20218.594,19352.34,7862.7812,7723.1553,7029.624,5935.7036,4449.156,3897.1047,3294.064,1887.6606,1437.056,874.42126,893.96735,258.13342,-59.596416,406.93396,-1245.5914,-2467.656,-2530.111,8100.447,1484.7511,520.60406,5199.4595,3338.0117,2469.8147,-1246.6414,-328.85422,64.157036,714.32434,461.05777,65.006996,-107.32879,226.50546,1021.48834,0.29673818,0.29652834,0.296211,0.29583135,0.29344365,0.2910956,0.28878984,0.28851682,0.28810814,0.2876027,0.28684276,0.28544554,0.28785178,0.2868666,0.2866642,0.2917103,0.29607543,0.2963597,0.2959768,0.29153657,0.29016674,0.28814498,0.28806138,0.28792036,0.2878337,0.28733706,0.2880007,0.28775355,0.28582636,0.28554726,0.28780815,0.29675305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56492,29.706398,26.035683,20.72136,14.817124,13.517731,12.00258,10.484821,9.799944,7.8447075,6.7020993,1.2031434,3.3153772,2.824319,2.8251941,6.9813614,17.019205,26.441046,21.330006,14.924531,10.938341,14.437917,9.818732,6.597933,3.6630547,2.4229224,6.2571406,1.0589883,0.3020489,0.8199041,2.5174212,0.0,19775.17,18874.855,7771.184,7640.3906,6912.1685,5865.701,4409.418,3844.6643,3276.1526,1943.8824,1523.9744,977.132,867.0744,278.89026,-3.9975748,388.92575,-1270.9011,-2399.6313,-2465.6306,7780.478,1321.0018,495.36508,5218.4404,3356.6045,2582.226,-1283.2318,-294.07022,99.571915,758.6252,513.3912,100.41182,-250.22498,374.55966,1092.7393,0.29673818,0.29652867,0.29618582,0.29574496,0.29518715,0.2949927,0.29463428,0.2942171,0.2883957,0.2864877,0.2859632,0.2836671,0.28664237,0.2860957,0.28622848,0.29463506,0.29600945,0.2963578,0.29536697,0.2948733,0.29474324,0.29468116,0.29451033,0.2881477,0.28626186,0.28601688,0.29039937,0.286044,0.28554747,0.2860259,0.2862313,0.29675305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56492,29.706398,26.035683,20.72136,14.817123,13.517731,12.002579,10.484821,9.799943,7.844707,6.702099,1.2031428,3.3153765,2.8243182,2.8251936,6.981361,17.019205,26.441046,21.330006,14.92453,10.938341,14.437916,9.818732,6.597932,3.663054,2.422922,6.25714,1.0589879,0.30204833,0.8199035,2.5174205,0.0,19775.17,18874.855,7771.184,7640.3906,6912.1685,5865.701,4409.418,3844.6643,3276.1526,1943.8824,1523.9744,977.132,867.0744,278.89026,-3.9975755,388.92575,-1270.9011,-2399.6313,-2465.6306,7780.478,1321.0018,495.36508,5218.4404,3356.6045,2582.226,-1283.2318,-294.07022,99.571915,758.6252,513.3912,100.41182,-250.22498,374.55966,1092.7393,0.3033917,0.3031708,0.30283922,0.30240825,0.2991623,0.29626656,0.29371443,0.29347032,0.2931663,0.29278794,0.2844653,0.28395534,0.29292002,0.29124942,0.29150134,0.29728878,0.30269268,0.3029925,0.3025883,0.29541487,0.29501936,0.29457188,0.2928642,0.29281864,0.29279688,0.29071397,0.29284284,0.28817803,0.28450564,0.28640443,0.2927937,0.30340722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.794334,33.357063,29.995586,25.131487,19.716612,18.540554,17.155464,15.75896,15.116335,13.306752,12.298939,7.4252048,9.185389,8.809286,8.818802,11.744738,20.808146,30.137177,25.899738,19.930367,16.521954,19.682486,15.501862,12.615905,9.980846,8.716636,11.908726,7.64795,7.116281,7.569921,8.955905,0.0,18746.322,17933.81,7410.5405,7283.776,6596.679,5558.187,4200.829,3675.6428,3165.4202,1864.3015,1424.1011,915.48145,826.2839,241.48601,-14.498865,321.7822,-1202.722,-2386.8389,-2447.0352,7307.2275,1271.6525,455.20306,4936.014,3180.5842,2433.6182,-1210.6964,-297.13956,47.50594,738.0061,461.1238,82.97451,-232.96179,335.7179,1030.4158,0.3033917,0.30317205,0.30281729,0.30235973,0.30177346,0.30156803,0.30118302,0.3006008,0.29337764,0.29149106,0.29127175,0.28218615,0.29159802,0.29129457,0.29098898,0.30096748,0.30262652,0.3029928,0.30270937,0.30114704,0.3011044,0.3010538,0.3009975,0.2928033,0.29180527,0.29066956,0.29624045,0.2908875,0.2885693,0.29103395,0.29113978,0.30340722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.794334,33.357063,29.995584,25.131487,19.71661,18.540554,17.155462,15.758959,15.116334,13.306751,12.298938,7.425204,9.185388,8.809285,8.818801,11.744737,20.808146,30.137175,25.899736,19.930365,16.521954,19.682484,15.501862,12.615904,9.980845,8.716635,11.908725,7.647949,7.11628,7.56992,8.955904,0.0,18746.322,17933.81,7410.5405,7283.776,6596.679,5558.187,4200.829,3675.6428,3165.4202,1864.3016,1424.1011,915.48145,826.28394,241.48602,-14.498865,321.7822,-1202.722,-2386.8389,-2447.0352,7307.2275,1271.6525,455.20306,4936.014,3180.5842,2433.6182,-1210.6964,-297.13956,47.50594,738.0061,461.1238,82.97451,-232.96179,335.71793,1030.4158,0.32004172,0.31980568,0.3195009,0.31921706,0.30880582,0.30364484,0.30024862,0.2999825,0.299649,0.29944697,0.28961262,0.280428,0.2994922,0.29462165,0.29376492,0.30579844,0.3192833,0.3196344,0.3193448,0.30164337,0.30128455,0.30090737,0.2991712,0.2991633,0.2991592,0.29778215,0.2991674,0.2921882,0.28840145,0.2911373,0.29915866,0.320059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08537,38.28812,35.506264,31.479677,27.0344,26.042356,24.870646,23.669706,23.11682,21.532873,20.593748,16.137304,17.960678,17.612146,17.61893,20.973164,28.270258,35.71778,31.373968,26.102161,22.838142,25.98469,22.36332,19.91879,17.984833,17.276186,19.206764,15.327904,14.7369995,15.112848,16.265282,0.0,17367.34,16585.742,6690.643,6577.2563,5930.0254,5070.2812,3837.9802,3388.0906,2918.5037,1734.9465,1370.8429,872.2874,766.12634,231.75978,-12.078091,346.415,-1069.8748,-2113.4988,-2166.7314,7014.8457,1189.1249,444.68683,4569.434,2943.2751,2224.9714,-1024.4612,-217.38089,91.32386,685.3525,438.3245,87.84466,-210.46075,303.87927,1029.4285,0.32004172,0.31979793,0.31940764,0.31891897,0.31834996,0.31814983,0.3178246,0.31335172,0.29967108,0.29794344,0.29781193,0.2876169,0.29801905,0.29677048,0.29731795,0.3178305,0.31921983,0.31960756,0.31930205,0.3177219,0.3177034,0.31769267,0.31224656,0.2989134,0.2989134,0.2963084,0.30262864,0.29724917,0.2945755,0.29719567,0.298531,0.320059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.08537,38.288116,35.50626,31.479675,27.0344,26.042355,24.870646,23.669704,23.11682,21.532873,20.593746,16.137302,17.960676,17.612146,17.61893,20.973162,28.270258,35.71778,31.373966,26.10216,22.838142,25.984688,22.363317,19.918789,17.984833,17.276184,19.206764,15.327902,14.736999,15.112847,16.26528,0.0,17367.34,16585.742,6690.6436,6577.2563,5930.0254,5070.2812,3837.9802,3388.0906,2918.5037,1734.9465,1370.8429,872.2874,766.12634,231.7598,-12.078091,346.415,-1069.8748,-2113.4988,-2166.7314,7014.8457,1189.1249,444.68683,4569.434,2943.2751,2224.9714,-1024.4612,-217.38089,91.32386,685.3525,438.3245,87.84466,-210.46075,303.87927,1029.4285,0.34545186,0.34517816,0.34483048,0.34442875,0.3229611,0.31844547,0.31658304,0.3163791,0.3160683,0.31283993,0.2960208,0.2858249,0.3159562,0.30125377,0.2981868,0.31891546,0.34471837,0.34497437,0.3445769,0.31731266,0.31731266,0.31731266,0.31589562,0.31566665,0.31438205,0.3038898,0.31582612,0.29703116,0.29351178,0.29694873,0.31321716,0.345472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39665,43.334236,41.015884,37.666855,33.925705,33.084606,32.06136,31.026587,30.550175,29.162498,28.385681,24.45964,26.435955,26.038609,26.032568,28.579361,34.80006,41.141285,37.66578,33.100456,30.263792,33.016388,29.929201,27.98738,26.503033,25.708628,27.519073,24.314804,23.799587,24.08723,25.015808,0.0,15780.679,15106.206,6063.5557,5954.4043,5402.782,4637.945,3567.231,3126.3142,2693.0886,1615.3413,1237.3511,814.59875,678.2103,248.75787,11.344172,298.55072,-981.54016,-1937.7249,-1988.6986,6301.3535,1100.2382,412.2367,4219.223,2700.266,1964.8815,-888.0723,-231.21143,88.5834,612.07837,395.35995,81.57813,-182.15886,270.43,920.76544,0.34545183,0.34516734,0.34470242,0.34412304,0.3434645,0.3432611,0.34267354,0.3270041,0.31469086,0.3143436,0.31417558,0.29408824,0.3144382,0.31232268,0.3139087,0.3429796,0.34447023,0.34493545,0.3445451,0.34287393,0.34283125,0.3428543,0.32444516,0.31520095,0.3137362,0.30823135,0.31645244,0.31393206,0.3072623,0.3136758,0.3137343,0.34547198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39665,43.334232,41.01588,37.666855,33.9257,33.084602,32.06136,31.026587,30.550173,29.162498,28.38568,24.45964,26.435955,26.038609,26.032568,28.57936,34.80006,41.141285,37.66578,33.100452,30.26379,33.016388,29.9292,27.987377,26.50303,25.708626,27.519072,24.314802,23.799585,24.087229,25.015806,0.0,15780.679,15106.206,6063.556,5954.4043,5402.782,4637.9453,3567.231,3126.3142,2693.0886,1615.3413,1237.3511,814.59875,678.2103,248.75789,11.344172,298.55072,-981.54016,-1937.7249,-1988.6986,6301.3535,1100.2382,412.23672,4219.223,2700.266,1964.8816,-888.0723,-231.21144,88.5834,612.0784,395.35995,81.57813,-182.15886,270.43002,920.76544,0.38018292,0.3798552,0.37945452,0.37801138,0.34408465,0.34203237,0.34175277,0.34141988,0.34123066,0.32432705,0.3122856,0.2922559,0.33492255,0.31482217,0.31280375,0.34294796,0.37933317,0.3796169,0.37816375,0.3424597,0.342406,0.34241197,0.34071815,0.340548,0.32424608,0.31535444,0.34071815,0.31337094,0.3058472,0.31317413,0.32273626,0.38020733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.699844,48.431835,46.42183,43.521355,40.277847,39.580143,38.75253,37.911263,37.53391,36.469276,35.85795,33.02067,34.23138,33.98346,33.983932,35.60783,41.04326,46.539413,44.15174,40.844353,38.44644,40.599667,38.082382,36.34118,34.835323,33.963707,36.09451,33.397984,32.9237,33.195892,34.002113,0.0,14091.997,13469.919,5613.834,5509.576,5002.017,4192.7173,3181.065,2795.6614,2374.5933,1399.9788,1087.2081,683.5672,602.3241,192.82649,-2.8722026,234.14868,-912.5647,-1793.7136,-1836.563,5414.432,924.4852,376.48148,3648.4133,2418.52,1852.5255,-894.9969,-243.08632,19.811584,549.7089,360.19406,78.01226,-176.81023,250.5645,809.14056,0.3801829,0.37983924,0.3792775,0.3782571,0.3778667,0.3777453,0.37383366,0.34446445,0.33956173,0.33937302,0.32779792,0.29856232,0.33943596,0.33930022,0.33689994,0.37757748,0.37900782,0.3795614,0.37907732,0.3771633,0.37705302,0.37435004,0.34164324,0.34010231,0.33864552,0.33095863,0.34031412,0.33864838,0.31530267,0.3300307,0.3386356,0.3802073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.699844,48.43183,46.42183,43.521355,40.277847,39.58014,38.75253,37.911263,37.533905,36.469273,35.85795,33.02067,34.23138,33.983456,33.98393,35.607826,41.04326,46.53941,44.151737,40.844353,38.446438,40.599663,38.08238,36.341175,34.835323,33.963707,36.094505,33.397984,32.923695,33.195892,34.00211,0.0,14091.997,13469.919,5613.834,5509.576,5002.017,4192.7173,3181.065,2795.6616,2374.5933,1399.9788,1087.2081,683.56726,602.32416,192.8265,-2.872202,234.1487,-912.56476,-1793.7136,-1836.563,5414.432,924.4852,376.4815,3648.4133,2418.52,1852.5256,-894.99695,-243.08633,19.811588,549.7089,360.1941,78.01227,-176.81024,250.56451,809.1406,0.42573798,0.4253319,0.4248717,0.4214208,0.37715116,0.37708905,0.37560633,0.37545922,0.3692226,0.33855876,0.3372048,0.30839196,0.34833965,0.33729893,0.3374831,0.3767114,0.42473564,0.42505178,0.42068794,0.3765791,0.37657097,0.37656626,0.37489656,0.3643854,0.34007737,0.33583075,0.37486538,0.3376507,0.32784286,0.33652964,0.33848983,0.42576858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95685,52.643623,51.084694,48.827976,46.34281,45.794487,45.135685,44.451443,44.14234,43.285904,42.784008,40.17198,41.37182,41.15993,41.167763,43.003143,47.451546,51.311028,49.000896,45.82926,43.963696,46.102318,44.071587,42.76335,41.607216,41.028282,42.446743,40.53105,40.30034,40.478504,41.059357,0.0,12512.007,11980.158,4893.9995,4811.3574,4332.0547,3681.265,2812.4011,2500.565,2132.0676,1244.7839,977.3705,653.70825,547.82294,177.14658,-13.053714,250.14948,-818.97656,-1482.0181,-1519.707,4962.9688,903.7986,328.75778,3269.0935,2153.6877,1587.5266,-775.97656,-194.90036,56.20276,491.05426,299.47772,52.865383,-140.6452,209.91147,681.9303,0.42573795,0.42530656,0.4247913,0.42291936,0.42271957,0.42265886,0.4059241,0.37482634,0.37326503,0.373219,0.33639535,0.30647054,0.37322965,0.36543447,0.34478587,0.42282978,0.42456743,0.42497018,0.42376456,0.42211485,0.42149103,0.3778844,0.37422004,0.37286758,0.3726881,0.36805725,0.37422004,0.35999823,0.3278477,0.33883226,0.37267712,0.42576852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95685,52.643623,51.084694,48.827972,46.34281,45.794483,45.135685,44.45144,44.14234,43.2859,42.784008,40.171978,41.371815,41.159927,41.167763,43.00314,47.451546,51.311028,49.000893,45.82926,43.963696,46.102318,44.071583,42.763348,41.607216,41.02828,42.44674,40.531048,40.300335,40.478504,41.059353,0.0,12512.008,11980.158,4893.9995,4811.358,4332.0547,3681.265,2812.4014,2500.565,2132.0679,1244.784,977.3705,653.7083,547.823,177.14659,-13.053713,250.14949,-818.9766,-1482.0181,-1519.7072,4962.969,903.7986,328.75778,3269.0935,2153.6877,1587.5267,-775.97656,-194.90036,56.202763,491.0543,299.47775,52.865383,-140.64522,209.9115,681.93036,0.4794949,0.47899082,0.47835112,0.45766273,0.42212495,0.42198297,0.4200292,0.42001897,0.38866553,0.37105426,0.37086388,0.32170898,0.37244543,0.36645353,0.37056395,0.4221716,0.47815117,0.47858137,0.45378935,0.4211243,0.4211243,0.4200517,0.4194774,0.3718885,0.3718885,0.36266053,0.41421965,0.37006953,0.35831308,0.3704896,0.3718885,0.47953373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
