pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.15728,56.077816,54.838,53.043175,51.054276,50.62005,50.10926,49.577736,49.336845,48.673843,48.287884,46.24837,46.8858,46.688015,46.687176,47.86996,51.36011,54.866787,53.24098,51.02032,49.764862,50.896545,49.17589,48.076416,47.162876,46.65532,47.893116,46.11839,45.83454,46.022385,46.565346,0.0,11150.421,10632.951,4324.6914,4251.734,3841.1125,3245.5522,2451.3494,2181.783,1863.5254,1084.0797,848.1367,571.9585,512.7538,170.67935,3.9034288,197.31706,-718.4255,-1407.2567,-1443.2048,4336.1724,745.5648,265.46002,2915.2231,1969.3726,1445.2882,-683.3148,-181.53354,25.320532,441.62167,287.36975,59.125885,-144.71892,202.40358,639.09143,0.4794949,0.4784919,0.47812814,0.47713605,0.47553653,0.4738274,0.4246351,0.4193356,0.41728893,0.4108355,0.36857772,0.330934,0.41728002,0.37147805,0.37081453,0.47550043,0.47794366,0.47831422,0.4773435,0.47529253,0.46406633,0.41981372,0.41853783,0.41686383,0.41277257,0.37938166,0.41853783,0.36949623,0.3585085,0.36957142,0.4026637,0.47953373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15728,56.077816,54.838,53.043175,51.054276,50.62005,50.10926,49.577736,49.336845,48.67384,48.28788,46.24837,46.885796,46.68801,46.687176,47.869957,51.36011,54.866787,53.24098,51.02032,49.764862,50.896545,49.17589,48.076412,47.162876,46.65532,47.893116,46.11839,45.834538,46.02238,46.565342,0.0,11150.421,10632.951,4324.6914,4251.7344,3841.1125,3245.5525,2451.3494,2181.7832,1863.5255,1084.0797,848.1367,571.9585,512.7538,170.67937,3.9034293,197.3171,-718.42554,-1407.2568,-1443.2048,4336.173,745.5649,265.46002,2915.2234,1969.3727,1445.2883,-683.3148,-181.53355,25.320536,441.6217,287.36978,59.125885,-144.71892,202.40361,639.0915,0.53804106,0.53745484,0.53673947,0.4911728,0.4749771,0.47493473,0.4726134,0.46153888,0.41656774,0.41471875,0.3900833,0.3288721,0.41656774,0.41471976,0.4140529,0.4750039,0.5347623,0.5369645,0.47903416,0.4748724,0.47348025,0.47245926,0.4588691,0.41597614,0.4158614,0.40838262,0.41725662,0.41431794,0.3620642,0.38871926,0.41491538,0.53808993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32799,58.903557,57.878975,56.39433,54.763977,54.392387,53.94887,53.502052,53.306366,52.73647,52.391945,50.521378,51.576546,51.46064,51.48444,52.38057,55.161373,57.94289,56.656864,54.92599,53.850143,54.81489,53.502285,52.66793,51.945793,51.48212,52.453243,51.104343,50.96403,51.128136,51.5719,0.0,9867.597,9406.925,3901.589,3837.7224,3450.1814,2983.7222,2271.3794,1986.57,1665.7032,999.0227,797.6887,545.86816,424.8015,127.89761,-23.785719,169.85632,-635.48,-1241.784,-1273.5576,3823.0847,651.7082,244.22722,2559.228,1701.5739,1245.2289,-601.8489,-172.88217,6.1539755,387.8625,247.80142,40.416653,-134.53857,181.51373,537.35223,0.53804106,0.53745455,0.536749,0.5351017,0.5324405,0.5149421,0.47189626,0.4717278,0.46908265,0.41691726,0.41205442,0.35510403,0.44824162,0.41377833,0.41257244,0.5315843,0.53514624,0.53696376,0.5351154,0.51712817,0.47494626,0.4719191,0.4709114,0.46714586,0.41591737,0.40831023,0.46948457,0.41333866,0.39143744,0.41184026,0.41509336,0.53808993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32799,58.903557,57.87897,56.39433,54.763977,54.392387,53.948868,53.50205,53.306362,52.736465,52.391945,50.521378,51.57654,51.46064,51.48444,52.38057,55.161373,57.942886,56.656864,54.92599,53.850143,54.814888,53.502285,52.667927,51.94579,51.48212,52.45324,51.104343,50.964027,51.12813,51.5719,0.0,9867.598,9406.926,3901.589,3837.7227,3450.1814,2983.7224,2271.3794,1986.5701,1665.7034,999.02277,797.6887,545.86816,424.80157,127.89763,-23.785719,169.85634,-635.48,-1241.7842,-1273.5577,3823.085,651.70825,244.22723,2559.2283,1701.574,1245.2289,-601.84894,-172.88219,6.153981,387.86252,247.80144,40.416656,-134.53859,181.51376,537.35223,0.6079812,0.60707086,0.6055423,0.536161,0.5318825,0.5318825,0.53013575,0.4789938,0.46878868,0.4665534,0.41147745,0.36173174,0.4666197,0.41739842,0.41718337,0.5318026,0.5917982,0.60659677,0.5336649,0.5317814,0.5304668,0.5291367,0.46914214,0.4682725,0.46672308,0.46251947,0.46897882,0.4206449,0.39935738,0.4120394,0.46670717,0.6080436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47021,61.2531,60.466965,59.333244,58.09041,57.82007,57.48895,57.150723,56.996006,56.559654,56.300465,55.02182,55.45969,55.324844,55.325226,56.02645,58.099445,60.443703,59.46218,57.901608,56.868263,57.97396,56.885227,56.192127,55.626537,55.313263,55.977535,54.91218,54.777267,54.895554,55.215733,0.0,8678.555,8272.793,3381.5833,3317.691,2979.8774,2512.8203,1939.7996,1709.2603,1467.2778,864.8903,684.0637,444.50232,398.4438,138.7889,-2.5428226,148.78865,-542.27344,-1132.244,-1161.0225,3382.5613,616.26306,238.9691,2280.8694,1538.1549,1126.5529,-527.4596,-139.89546,14.920562,354.227,218.15544,39.568703,-112.73711,152.18263,504.84204,0.60798115,0.6070701,0.606004,0.60442036,0.589906,0.54710114,0.5300095,0.5270118,0.49838552,0.46599177,0.4569672,0.3595139,0.46632957,0.4341976,0.4639236,0.56597733,0.6045109,0.60659546,0.6034458,0.53656125,0.5302483,0.52846813,0.5268904,0.46750966,0.46597457,0.46212414,0.5257015,0.46365255,0.43467605,0.4623647,0.4659656,0.60804355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47021,61.2531,60.466965,59.333244,58.09041,57.82007,57.488945,57.150723,56.996002,56.559654,56.30046,55.02182,55.459686,55.324844,55.325222,56.02645,58.099445,60.4437,59.46218,57.901604,56.86826,57.97396,56.885223,56.192127,55.626534,55.31326,55.97753,54.912178,54.777267,54.89555,55.215733,0.0,8678.556,8272.794,3381.5835,3317.691,2979.8777,2512.8206,1939.7997,1709.2604,1467.278,864.8904,684.0638,444.50232,398.44382,138.78893,-2.5428216,148.78867,-542.27344,-1132.2441,-1161.0226,3382.5615,616.2631,238.96912,2280.8696,1538.155,1126.553,-527.45966,-139.89548,14.9205675,354.22705,218.15546,39.568707,-112.73712,152.18266,504.8421,0.69127053,0.6901914,0.68529093,0.60267735,0.60065454,0.59941953,0.5840425,0.52674466,0.52476496,0.49528033,0.4608267,0.39011952,0.523072,0.46146482,0.4633197,0.6005788,0.65162677,0.6890547,0.6026874,0.59931755,0.59923154,0.55328864,0.526908,0.5236076,0.5007451,0.45613733,0.5251755,0.46315306,0.43412846,0.46255594,0.4849432,0.69135123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.552376,62.606277,61.928535,60.94875,59.86504,59.626606,59.348206,59.071037,58.947,58.5966,58.39323,57.272003,57.74958,57.62158,57.622204,58.102627,59.931858,61.919743,61.143963,59.938503,59.18702,59.892586,58.988964,58.422905,57.973995,57.62448,58.297688,57.36159,57.25449,57.36029,57.626236,0.0,7923.688,7555.222,3121.2454,3066.3142,2767.388,2348.0833,1766.3966,1535.0464,1302.2238,768.2785,600.09174,414.06357,348.27722,134.94176,-3.3321729,121.30823,-506.85428,-1035.7892,-1062.2651,3031.8672,536.06793,201.21078,2077.0781,1390.9087,1009.8852,-465.59302,-148.41325,-6.096746,313.77975,203.43916,34.931744,-106.14841,137.67079,452.32596,0.6912705,0.6901913,0.6882061,0.6859492,0.6151876,0.59941286,0.5972442,0.59247124,0.52354115,0.5218674,0.46097296,0.40190354,0.52188456,0.5156859,0.46620595,0.60096365,0.68746924,0.6890511,0.68571955,0.5991314,0.5991314,0.59660226,0.5872355,0.5234632,0.52171314,0.5043107,0.53829163,0.49293992,0.44329566,0.46017143,0.52076626,0.6913512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.552376,62.606277,61.928535,60.948746,59.86504,59.626602,59.3482,59.071037,58.947,58.5966,58.39323,57.272,57.74958,57.621574,57.6222,58.102623,59.931858,61.919743,61.143963,59.9385,59.18702,59.892586,58.98896,58.4229,57.973995,57.62448,58.297684,57.36159,57.254486,57.36029,57.626232,0.0,7923.689,7555.2227,3121.2456,3066.3145,2767.3882,2348.0835,1766.3967,1535.0465,1302.2239,768.27856,600.09174,414.0636,348.27725,134.94177,-3.332172,121.30826,-506.8543,-1035.7893,-1062.2653,3031.8674,536.068,201.2108,2077.0784,1390.9088,1009.88525,-465.59305,-148.41325,-6.09674,313.77982,203.4392,34.931747,-106.14842,137.67084,452.326,0.7571174,0.7559355,0.74892026,0.68533933,0.68153894,0.68153894,0.60499996,0.59335685,0.5888453,0.52012527,0.51075983,0.40131804,0.53827846,0.5129429,0.51420873,0.6814633,0.7076775,0.7545731,0.68483186,0.681256,0.66760755,0.5953985,0.5932056,0.5649588,0.52006966,0.5200124,0.5917414,0.5176571,0.4805407,0.5156838,0.52007055,0.7572142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58516,63.086838,62.43399,61.48999,60.46429,60.226498,59.94297,59.662983,59.538544,59.178425,58.95787,57.745342,58.45993,58.367794,58.378727,58.939423,60.62837,62.454815,61.75449,60.82071,60.17855,60.573513,59.727047,59.19331,58.71507,58.38192,59.048172,58.225494,58.123882,58.22875,58.50491,0.0,7604.9106,7288.2095,3058.808,3005.3235,2686.394,2344.6497,1783.8947,1543.4635,1304.4788,779.7145,626.96204,431.94028,329.17108,112.99359,-15.630065,131.86252,-485.48108,-989.48596,-1015.8558,2883.2583,467.0185,184.8355,2013.142,1342.6902,978.33075,-481.78064,-144.61964,-7.3103642,306.31467,189.73546,33.95365,-105.640755,140.50255,418.02045,0.75711733,0.7559354,0.75330347,0.7505715,0.68269813,0.6807944,0.6773785,0.61281735,0.58960253,0.5785608,0.51557404,0.40431368,0.58791476,0.5332772,0.5125478,0.681086,0.75274783,0.7545679,0.74987173,0.6805283,0.6790846,0.67702055,0.5965021,0.5894959,0.58435374,0.55665225,0.5916889,0.5171205,0.48604894,0.51529837,0.57793885,0.7572141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.58516,63.086838,62.43399,61.48999,60.46429,60.226498,59.942966,59.66298,59.538544,59.178425,58.95787,57.745342,58.45993,58.36779,58.378727,58.93942,60.62837,62.454815,61.75449,60.82071,60.178547,60.573513,59.727047,59.193306,58.715065,58.38192,59.048172,58.225494,58.12388,58.228745,58.50491,0.0,7604.911,7288.21,3058.8083,3005.3235,2686.3943,2344.65,1783.8948,1543.4636,1304.4789,779.71454,626.9621,431.9403,329.17114,112.99361,-15.630063,131.86255,-485.4811,-989.486,-1015.8559,2883.2585,467.01852,184.83551,2013.1421,1342.6903,978.3309,-481.78067,-144.61966,-7.310358,306.31473,189.73547,33.953655,-105.64077,140.5026,418.0205,0.7888496,0.78761816,0.78235424,0.7504931,0.74676496,0.7452419,0.67774963,0.67336565,0.60980093,0.5859049,0.5152327,0.4487715,0.5874589,0.55572003,0.51747566,0.7463488,0.7583911,0.78614706,0.7498666,0.74014795,0.68491673,0.6762883,0.67259836,0.5878478,0.5858724,0.58569336,0.6697874,0.57375973,0.48541832,0.51777923,0.58587056,0.7889546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.572975,62.913834,62.2663,61.32745,60.310184,60.085403,59.815926,59.541428,59.417027,59.050915,58.83164,57.6456,58.286736,58.183983,58.20234,58.75868,60.47138,62.288147,61.49799,60.31435,59.617683,60.309944,59.430454,58.901382,58.485435,58.201736,58.807415,58.06184,57.862553,57.933174,58.13558,0.0,7724.673,7385.055,3045.342,2996.454,2674.4475,2274.4832,1735.5929,1527.0535,1304.2786,786.694,624.9991,426.81885,337.595,119.8453,-20.672884,131.30885,-489.15564,-986.6517,-1010.3446,2979.4587,530.8054,193.14833,2019.641,1370.724,973.703,-446.81073,-132.60115,2.9648733,303.8324,179.91678,48.846798,-85.33288,118.80148,442.77707,0.7888495,0.787618,0.78472996,0.7818109,0.74674,0.7453687,0.74132806,0.67725265,0.6690491,0.5960785,0.57972586,0.44888538,0.65513825,0.560838,0.5733675,0.74547386,0.7841956,0.78614104,0.781249,0.74379236,0.7421862,0.74035203,0.67231536,0.66840774,0.59984773,0.5845303,0.6704991,0.58222705,0.5467121,0.5802948,0.58592075,0.78895456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.572975,62.913834,62.2663,61.32745,60.31018,60.0854,59.815926,59.541424,59.417023,59.05091,58.831635,57.6456,58.286736,58.18398,58.202335,58.758675,60.47138,62.288147,61.497986,60.31435,59.61768,60.30994,59.430454,58.90138,58.48543,58.201736,58.807415,58.061836,57.86255,57.93317,58.13558,0.0,7724.6733,7385.0557,3045.3423,2996.4543,2674.4478,2274.4832,1735.593,1527.0536,1304.2787,786.69403,624.9991,426.81888,337.59503,119.84532,-20.672882,131.30888,-489.15567,-986.65173,-1010.34467,2979.459,530.8055,193.14836,2019.6411,1370.7241,973.7031,-446.81076,-132.60117,2.9648798,303.83246,179.9168,48.846798,-85.33289,118.80152,442.77713,0.7766209,0.77540857,0.77402437,0.78172404,0.7778847,0.7763161,0.74114114,0.73734707,0.67342913,0.6648396,0.5795728,0.45023492,0.66665834,0.608566,0.5804439,0.77693945,0.7815199,0.77405274,0.781243,0.77314913,0.74367535,0.74034464,0.7360553,0.66758054,0.6649624,0.66207945,0.7070291,0.58084214,0.5304376,0.5790831,0.6642432,0.7767227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.534775,62.30862,61.599342,60.573174,59.454277,59.20018,58.903194,58.600803,58.46235,58.052288,57.807854,56.54205,57.193413,57.086304,57.10195,57.72758,59.72365,61.643192,60.77439,59.46909,58.61922,59.468613,58.51282,57.92612,57.43067,57.105106,57.857605,56.92225,56.78297,56.881035,57.140274,0.0,8090.4434,7718.203,3198.85,3143.8545,2815.553,2430.1436,1829.1251,1608.9641,1381.8593,836.35455,662.75073,442.08655,359.35956,122.56205,-18.96605,139.90045,-531.3143,-1016.4067,-1044.505,3111.4897,559.6016,215.03214,2125.3557,1433.709,1029.6058,-491.06442,-142.83273,-7.2667165,315.48718,203.35266,40.254597,-101.88209,135.78673,448.99686,0.7766209,0.7754085,0.7725639,0.7696896,0.7773568,0.77675915,0.7719633,0.7375005,0.73233503,0.66660804,0.61785054,0.50009173,0.707938,0.630288,0.64949936,0.7764984,0.77150613,0.7739735,0.7692018,0.7761489,0.77424866,0.7702503,0.7360342,0.72937346,0.6640143,0.6603921,0.7344314,0.66036516,0.5417814,0.5861923,0.6640143,0.7767227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.534775,62.30862,61.599342,60.573174,59.454277,59.20018,58.90319,58.6008,58.46235,58.052288,57.807854,56.54205,57.19341,57.0863,57.101948,57.727577,59.72365,61.643192,60.77439,59.46909,58.61922,59.468613,58.512817,57.926117,57.43067,57.105106,57.8576,56.922245,56.78297,56.88103,57.140274,0.0,8090.444,7718.2036,3198.8503,3143.8547,2815.5532,2430.1438,1829.1254,1608.9642,1381.8594,836.3546,662.75073,442.08655,359.3596,122.562065,-18.966047,139.90048,-531.3143,-1016.40674,-1044.505,3111.49,559.6017,215.03215,2125.356,1433.7091,1029.606,-491.06445,-142.83275,-7.2667103,315.48724,203.35268,40.2546,-101.8821,135.78677,448.99692,0.7415142,0.7403566,0.7404462,0.76994514,0.7663129,0.76485467,0.7720401,0.76850677,0.7342274,0.72774684,0.6581949,0.4997658,0.73016894,0.6695767,0.6482007,0.76483786,0.7613744,0.7390503,0.769276,0.7644093,0.77052224,0.77131313,0.7673892,0.73134667,0.7279792,0.72153646,0.7481946,0.6589651,0.61186683,0.6577917,0.72654486,0.741607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45487,60.980183,60.158695,58.97048,57.661835,57.369476,57.001953,56.624897,56.4592,55.964756,55.671413,54.19084,55.000618,54.895634,54.93107,55.64233,57.908222,60.19038,59.152565,57.518497,56.461773,57.649876,56.587673,55.944447,55.375774,54.93696,55.759476,54.769176,54.652073,54.78111,55.132786,0.0,8813.361,8411.823,3462.8542,3402.8616,3064.069,2621.3367,2052.1824,1812.5619,1522.616,925.2793,731.33997,481.12543,387.42834,121.2428,-29.486727,149.93468,-568.9614,-1115.9492,-1145.7572,3419.808,631.76733,241.8736,2292.817,1517.7997,1082.0348,-529.0074,-167.81487,-10.179958,343.9416,209.71751,36.656895,-118.15818,160.09232,456.90134,0.74151415,0.7403565,0.7379117,0.7353207,0.7649001,0.7648946,0.76091766,0.76723,0.7638444,0.7292004,0.6848163,0.51522267,0.75132734,0.7029785,0.7019694,0.7648847,0.7372456,0.73904556,0.7346308,0.7644163,0.76226765,0.75964665,0.7676803,0.7614162,0.72818094,0.7267081,0.76542103,0.7224924,0.6121104,0.6615738,0.7268755,0.74160695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45487,60.98018,60.15869,58.97048,57.661835,57.369476,57.00195,56.624897,56.459198,55.964752,55.671413,54.19084,55.000618,54.895634,54.931065,55.64233,57.90822,60.190376,59.152565,57.518497,56.461773,57.649876,56.587673,55.944443,55.375774,54.93696,55.759476,54.769176,54.652073,54.781105,55.132786,0.0,8813.362,8411.824,3462.8545,3402.8616,3064.069,2621.337,2052.1824,1812.562,1522.6161,925.27936,731.34,481.12546,387.42838,121.24281,-29.486727,149.9347,-568.9615,-1115.9492,-1145.7573,3419.8083,631.7674,241.87361,2292.817,1517.7998,1082.0349,-529.0074,-167.81488,-10.179953,343.94162,209.71754,36.6569,-118.158195,160.09235,456.9014,0.6806983,0.67963564,0.6800325,0.7356067,0.73201483,0.730735,0.7578953,0.75756764,0.7613293,0.75947344,0.72109723,0.56317836,0.7612961,0.7079599,0.70060146,0.7307946,0.7038939,0.67853475,0.7354291,0.7303328,0.7330833,0.75998205,0.7562412,0.7620535,0.75847054,0.7575015,0.7550711,0.7225582,0.68198776,0.7206508,0.75820684,0.68077654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29084,58.23583,57.14235,55.560028,53.81263,53.42738,52.95169,52.474133,52.25766,51.639545,51.264694,49.386147,50.270973,50.12219,50.171307,51.057632,54.146114,57.187534,55.893208,53.96382,52.53941,53.94191,52.55739,51.69282,50.935677,50.204735,51.56961,50.195168,50.036083,50.18403,50.583973,0.0,10158.474,9710.023,4041.1284,3972.0579,3581.789,3042.4553,2358.91,2059.2358,1759.02,1043.8094,834.8657,547.1243,457.77585,146.3593,-35.172565,168.85027,-672.528,-1303.1482,-1335.0216,3910.3784,691.05743,284.18893,2640.1543,1751.2966,1269.3723,-617.4319,-221.0472,-25.987917,388.80597,250.32465,43.251217,-127.21375,171.60458,540.7373,0.6806982,0.6796355,0.67778504,0.6756381,0.71515024,0.7292955,0.72792584,0.7387507,0.75323045,0.7552557,0.7474316,0.56524867,0.75122464,0.7336109,0.7297753,0.72681415,0.6769623,0.67853135,0.6753473,0.7305851,0.7291902,0.7266507,0.75311065,0.75097334,0.7574464,0.7573829,0.7553721,0.7528713,0.6870483,0.73854625,0.75770724,0.6807765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29084,58.23583,57.14235,55.560024,53.81263,53.42738,52.95169,52.47413,52.257656,51.63954,51.264694,49.386147,50.27097,50.12219,50.171303,51.05763,54.14611,57.187534,55.893204,53.96382,52.539406,53.94191,52.557384,51.69282,50.935673,50.20473,51.56961,50.195164,50.036083,50.184025,50.583973,0.0,10158.474,9710.023,4041.1287,3972.058,3581.7893,3042.4553,2358.9102,2059.236,1759.0201,1043.8094,834.8658,547.1244,457.77588,146.35931,-35.172565,168.8503,-672.5281,-1303.1482,-1335.0216,3910.3787,691.0575,284.18896,2640.1545,1751.2968,1269.3724,-617.43195,-221.04721,-25.987913,388.806,250.32468,43.251217,-127.21377,171.60461,540.73737,0.5905741,0.5897557,0.5894629,0.6673652,0.673329,0.6711989,0.6886721,0.725081,0.7230247,0.74989617,0.7523772,0.64059854,0.74596,0.7354733,0.70177484,0.6723654,0.597899,0.58927536,0.6756905,0.6709077,0.6709077,0.71737325,0.72424716,0.7439237,0.74945104,0.74754614,0.7215031,0.7520825,0.7047708,0.75255877,0.7478538,0.590633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10262,55.305237,53.99048,52.089607,49.986584,49.5245,48.973816,48.41331,48.169064,47.466026,47.049377,45.007313,45.92535,45.730564,45.742374,47.017498,50.247334,54.00523,52.29543,49.822163,48.366447,49.845688,48.17638,47.086803,46.152306,45.68115,46.827377,45.113693,44.92575,45.103283,45.611763,0.0,11535.284,10944.211,4463.9375,4385.5825,3958.5952,3356.3555,2552.9531,2245.225,1877.5051,1118.9489,883.9087,572.34503,488.8581,169.27823,-16.29329,205.491,-688.97675,-1460.8263,-1499.5262,4476.9854,790.2236,287.54413,2985.2148,1937.4198,1438.2483,-691.7356,-174.38338,36.0314,442.80188,281.99002,47.32497,-140.37468,195.35805,630.8176,0.5905741,0.5897552,0.58882266,0.5871892,0.59123766,0.63815165,0.6695962,0.6675991,0.71865785,0.7178101,0.74358034,0.6702201,0.7193753,0.7294646,0.68902856,0.6060514,0.5872608,0.5892743,0.586424,0.6521434,0.67062026,0.6687426,0.6681288,0.7198735,0.7177205,0.72340333,0.7129492,0.7449285,0.71523625,0.7420757,0.7208692,0.590633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10262,55.305237,53.99048,52.089607,49.986584,49.5245,48.973812,48.41331,48.169064,47.466022,47.049377,45.007313,45.92535,45.730564,45.742374,47.017498,50.247334,54.00523,52.29543,49.822163,48.366444,49.845688,48.17638,47.0868,46.1523,45.68115,46.827377,45.11369,44.925747,45.10328,45.61176,0.0,11535.284,10944.211,4463.9375,4385.583,3958.5952,3356.3557,2552.9534,2245.225,1877.5052,1118.9489,883.90875,572.34503,488.85812,169.27824,-16.29329,205.49101,-688.9768,-1460.8264,-1499.5262,4476.9854,790.22363,287.54413,2985.215,1937.4199,1438.2483,-691.7356,-174.38338,36.031403,442.8019,281.99005,47.32497,-140.3747,195.35808,630.8177,0.5200914,0.5190144,0.5189615,0.5627825,0.5843733,0.584024,0.58261836,0.6565973,0.6634501,0.69839585,0.71678597,0.70426553,0.6676962,0.71305275,0.71298355,0.5835138,0.51893973,0.5189837,0.57548594,0.5836318,0.58248943,0.58396775,0.6665057,0.6630407,0.70733476,0.71984214,0.664856,0.71282655,0.7116435,0.7267445,0.71329665,0.52013713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.850914,51.053097,49.364746,46.926342,44.279427,43.682438,42.968582,42.231594,41.90584,40.976215,40.459763,38.056816,39.074184,38.83368,38.834263,40.327496,44.825863,49.451363,47.083702,43.735867,41.52184,43.859543,41.721397,40.413868,39.398426,38.75991,40.016697,37.747673,37.501476,37.761143,38.490265,0.0,13182.809,12557.045,5109.3555,5016.7837,4482.0874,3854.227,2936.9673,2602.8608,2193.3394,1301.1361,992.5788,624.91223,554.3171,189.68767,-3.205724,223.77977,-823.9303,-1634.2189,-1678.4098,5198.5303,930.5728,360.60696,3462.5054,2214.4675,1587.066,-723.46893,-205.48666,40.01577,504.48105,328.13962,54.75287,-172.36867,237.32773,728.0597,0.5200914,0.51964855,0.5176654,0.5175766,0.51593983,0.52795607,0.58135074,0.5796286,0.60177547,0.6602565,0.7082721,0.7356028,0.65778404,0.66252375,0.682977,0.51833886,0.517621,0.5193403,0.5175519,0.5238951,0.56722295,0.5817959,0.57881916,0.6518434,0.66140777,0.6670431,0.57923144,0.6761862,0.70780593,0.7113017,0.6597784,0.52013713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.850914,51.053093,49.364742,46.92634,44.279427,43.682434,42.96858,42.23159,41.905838,40.976215,40.45976,38.056816,39.07418,38.83368,38.83426,40.327496,44.82586,49.45136,47.083702,43.735867,41.521835,43.85954,41.721397,40.413864,39.398422,38.759907,40.016697,37.747673,37.501472,37.761143,38.49026,0.0,13182.809,12557.046,5109.3555,5016.7837,4482.088,3854.2273,2936.9673,2602.861,2193.3396,1301.1362,992.57886,624.9123,554.31714,189.68767,-3.2057235,223.77979,-823.93036,-1634.2189,-1678.4099,5198.5303,930.5729,360.607,3462.5054,2214.4675,1587.066,-723.46893,-205.48668,40.015774,504.48108,328.13962,54.75287,-172.36867,237.32774,728.0597,0.45509788,0.4546374,0.45416477,0.46797025,0.5157544,0.5142376,0.5129861,0.5274536,0.57705927,0.5759003,0.6557946,0.72886205,0.5759003,0.61292434,0.6584662,0.51446074,0.45402795,0.4543376,0.4667653,0.51445735,0.51435244,0.51260734,0.5386632,0.57618326,0.57576704,0.58263034,0.576017,0.65800387,0.6735749,0.6558978,0.57738686,0.45513287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55787,46.10828,44.032642,41.03172,37.687332,36.9367,36.022133,35.112747,34.689434,33.481552,32.755787,29.548546,30.795525,30.443666,30.428995,32.242855,37.785397,43.977875,41.05876,37.0744,34.445965,36.820683,34.076477,32.392868,31.03914,30.304785,31.667973,28.86881,28.687643,29.011068,29.913538,0.0,14903.068,14234.348,5712.08,5611.8,5085.4263,4361.5625,3357.3765,2915.703,2526.6104,1498.7349,1192.7571,730.3366,658.3528,232.95178,18.317219,248.56143,-922.2315,-1913.0481,-1957.8693,5919.9785,1022.276,395.61102,4013.3918,2533.9019,1819.1808,-844.9831,-221.60426,52.79172,591.0526,367.53326,46.39628,-194.06398,266.29742,834.9887,0.45509788,0.45460346,0.45355225,0.45302492,0.45173,0.4520002,0.4984993,0.511036,0.5097419,0.5608167,0.5750929,0.72387314,0.5235927,0.57448846,0.57255304,0.4516791,0.4536348,0.45421082,0.45295715,0.4514129,0.45386463,0.51274776,0.51142293,0.51082385,0.5687909,0.5944874,0.51030946,0.5725441,0.61464345,0.57320905,0.5720792,0.45513287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55787,46.10828,44.032642,41.03172,37.687332,36.936695,36.022133,35.112743,34.689434,33.481552,32.755783,29.548544,30.795523,30.443665,30.428993,32.24285,37.785393,43.977875,41.058758,37.074398,34.445965,36.820683,34.076473,32.392868,31.039139,30.304783,31.66797,28.868809,28.687641,29.011066,29.913536,0.0,14903.068,14234.348,5712.0806,5611.8,5085.4263,4361.5625,3357.3765,2915.7031,2526.6104,1498.7349,1192.7571,730.3366,658.35284,232.9518,18.317219,248.56145,-922.2315,-1913.0481,-1957.8694,5919.9785,1022.276,395.61105,4013.3918,2533.9019,1819.1808,-844.9831,-221.60426,52.79172,591.0526,367.53326,46.396282,-194.06398,266.29745,834.9888,0.40256956,0.40220374,0.40176868,0.40253627,0.45048472,0.45048922,0.44981095,0.44922593,0.49197033,0.5073524,0.54500824,0.6968908,0.5088263,0.50740904,0.53015316,0.4506504,0.40165222,0.40195033,0.402879,0.45074144,0.45042488,0.45014152,0.44875535,0.50863487,0.5083257,0.53406787,0.45151514,0.5068745,0.5935531,0.551634,0.50831497,0.40259692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26272,41.38929,38.82842,35.117813,30.995388,30.067877,28.983086,27.875008,27.380169,25.94237,25.105547,21.021086,22.973736,22.666698,22.67198,24.820229,31.494156,38.851406,35.50733,30.654886,27.804806,30.844103,27.592325,25.443176,23.532713,22.573994,24.884516,21.489763,21.286093,21.653217,22.744759,0.0,16479.332,15686.141,6398.206,6293.3286,5693.4478,4889.431,3681.528,3244.0168,2748.8384,1646.5896,1288.075,832.1856,703.80945,216.42746,-10.5504875,272.3394,-1019.529,-2099.6272,-2151.9175,6428.4165,1137.0768,413.28833,4226.0005,2777.0688,2075.5125,-1017.72296,-255.91551,46.446747,639.3533,407.8817,49.42403,-207.80867,295.1014,874.05237,0.40256953,0.40218344,0.4018038,0.40028566,0.39999008,0.39988974,0.40868187,0.44722554,0.44647855,0.4478039,0.5045146,0.64366275,0.44650877,0.4700131,0.51993066,0.3997705,0.40129256,0.40188476,0.40113962,0.39949784,0.39961085,0.41220602,0.44766578,0.44625312,0.44684845,0.47996,0.44762194,0.5052761,0.5414401,0.50514793,0.4473408,0.4025969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.26272,41.38929,38.82842,35.117813,30.995386,30.067877,28.983086,27.875006,27.380169,25.942368,25.105545,21.021084,22.973734,22.666698,22.671978,24.820227,31.494156,38.851402,35.50733,30.654884,27.804806,30.8441,27.592323,25.443174,23.532711,22.573992,24.884514,21.489761,21.28609,21.653215,22.744757,0.0,16479.332,15686.142,6398.206,6293.3286,5693.4478,4889.4316,3681.5283,3244.017,2748.8386,1646.5897,1288.075,832.1856,703.80945,216.42746,-10.5504875,272.33942,-1019.529,-2099.6272,-2151.9175,6428.4165,1137.0768,413.28833,4226.0005,2777.0688,2075.5125,-1017.72296,-255.91551,46.446747,639.3533,407.8817,49.42403,-207.80869,295.1014,874.0524,0.36406577,0.36376238,0.36338872,0.36329114,0.39493877,0.39810643,0.39796364,0.39771092,0.40143868,0.44403222,0.44413435,0.56212914,0.4310126,0.44666228,0.44344616,0.39846814,0.36338434,0.3635479,0.36353508,0.39879766,0.39872444,0.39852405,0.39705488,0.410764,0.44237363,0.46191144,0.39706522,0.44483304,0.48121127,0.44355693,0.4439381,0.36408815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.902214,35.185604,32.003193,27.389217,22.256632,21.128654,19.754625,18.361763,17.71333,15.782109,14.6711,9.608987,12.252183,11.978296,12.105353,15.345913,23.45283,32.174873,28.091248,22.180428,18.662188,22.473553,18.578644,15.995788,13.651958,12.070945,15.934168,11.907658,11.207519,11.5583,12.708869,0.0,18245.55,17444.271,7194.7046,7079.0835,6408.7026,5434.3125,4182.6797,3670.466,3180.839,1930.9531,1501.0708,934.42114,790.27295,203.47957,-58.761158,340.02585,-1132.4316,-2301.6885,-2359.8818,7112.9824,1264.9023,463.06522,4673.008,3061.305,2292.0923,-1136.5033,-335.27344,26.396633,672.2214,447.25616,96.27041,-202.76137,303.6138,972.30115,0.36406577,0.36374882,0.3632376,0.36262766,0.36199048,0.3618003,0.36245087,0.38711393,0.3952822,0.3952544,0.43464202,0.4988786,0.39526588,0.4016445,0.4246375,0.36157632,0.3630136,0.3635028,0.36302236,0.36120164,0.36120164,0.36225036,0.39475772,0.39562798,0.39507255,0.4129394,0.39624348,0.39979056,0.46786675,0.42829055,0.39502662,0.36408815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.902214,35.185604,32.003193,27.389215,22.25663,21.128654,19.754625,18.361761,17.713327,15.782108,14.671099,9.608986,12.252182,11.978295,12.105352,15.345912,23.45283,32.174873,28.091248,22.180426,18.662188,22.47355,18.578644,15.995787,13.6519575,12.070943,15.934167,11.907656,11.207517,11.558298,12.708868,0.0,18245.55,17444.273,7194.7046,7079.0835,6408.7026,5434.3125,4182.6797,3670.466,3180.839,1930.9531,1501.0709,934.42114,790.27295,203.47957,-58.761158,340.02585,-1132.4316,-2301.6885,-2359.8818,7112.9824,1264.9023,463.06522,4673.008,3061.305,2292.0923,-1136.5033,-335.27344,26.396635,672.2214,447.25616,96.27041,-202.76138,303.61383,972.30115,0.32882518,0.3285764,0.32833302,0.32818216,0.3485361,0.35670075,0.3599132,0.3598753,0.3598412,0.37425005,0.39282367,0.4541171,0.36387712,0.4527719,0.39321643,0.3557342,0.32821628,0.3284136,0.32822576,0.359806,0.3601957,0.36062008,0.35910407,0.35955617,0.37763914,0.39514202,0.35907358,0.3935138,0.4255721,0.39267397,0.38501215,0.3288434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.484024,28.44803,24.715145,19.320393,13.382076,12.080768,10.5833,9.078065,8.399987,6.5524464,5.522103,0.70916784,1.5747333,1.0811118,1.0826992,4.6072054,14.622517,24.898586,19.815538,12.291945,7.6121836,13.010901,8.353986,5.199016,2.2150602,0.80823565,5.1226897,0.53071713,0.05981224,0.34856105,1.4084579,0.0,20127.21,19189.602,7841.9785,7702.611,6933.6836,5870.3687,4381.5547,3827.5034,3258.5476,1885.3165,1441.2037,909.29706,891.382,279.67532,-5.5128727,355.8022,-1269.3599,-2514.7578,-2579.2349,7908.0337,1440.8949,540.1843,5182.5815,3371.381,2553.5928,-1294.7743,-314.79333,81.000046,743.85333,480.1444,77.71138,-182.53664,290.45074,1050.1027,0.32882518,0.32856768,0.32815707,0.3276586,0.32710794,0.32695386,0.3267768,0.33416203,0.3562163,0.35770047,0.3594462,0.4358061,0.35765305,0.36503053,0.35723814,0.3268389,0.3279579,0.32836494,0.32680807,0.32666856,0.326613,0.3265878,0.34243783,0.3582984,0.35825092,0.36304864,0.35657817,0.35708478,0.39156312,0.36297545,0.3577725,0.3288434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.484024,28.44803,24.715145,19.320393,13.382076,12.080768,10.5833,9.078065,8.399987,6.5524464,5.522103,0.70916784,1.5747333,1.0811118,1.0826992,4.6072054,14.622517,24.898586,19.815538,12.291945,7.6121836,13.010901,8.353986,5.199016,2.2150602,0.80823565,5.1226897,0.53071713,0.05981224,0.34856105,1.4084579,0.0,20127.21,19189.602,7841.9785,7702.611,6933.6836,5870.3687,4381.5547,3827.5034,3258.5476,1885.3165,1441.2037,909.29706,891.382,279.67532,-5.5128727,355.8022,-1269.3599,-2514.7578,-2579.2349,7908.0337,1440.8949,540.1843,5182.5815,3371.381,2553.5928,-1294.7743,-314.79333,81.000046,743.85333,480.1444,77.71138,-182.53664,290.45074,1050.1027,0.2980854,0.29787892,0.29764655,0.29748648,0.30868244,0.3185782,0.32502598,0.325038,0.32509628,0.32720393,0.35543376,0.38780236,0.32511994,0.3400929,0.35250372,0.31450543,0.29753712,0.2977351,0.29752198,0.31800225,0.32366434,0.3261751,0.32456425,0.32455492,0.32561916,0.3432294,0.32455885,0.35534185,0.36520883,0.35602486,0.32855922,0.29810038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39716,27.20829,23.441782,17.984818,11.936884,10.609868,8.983928,7.3759165,6.6803803,4.7411394,3.7431118,0.05278086,0.2412263,0.040028073,0.0791312,2.5496302,12.832836,23.511528,18.379543,11.012259,6.757858,11.526627,6.992837,4.0220075,1.3366909,0.059737537,3.9106297,0.08642027,0.009689129,0.07538231,0.5265255,0.0,20499.479,19493.566,7880.04,7750.4473,7002.502,5932.7065,4580.6816,3966.4688,3303.5847,1935.2794,1416.6177,787.81573,863.79034,172.26428,-31.099014,293.6878,-1287.5819,-2567.489,-2636.496,8004.608,1424.6528,513.09247,5202.404,3322.9546,2472.005,-1223.1106,-298.75302,19.368216,729.8809,434.9789,29.175575,-82.06497,183.13696,1005.14185,0.2980854,0.29787314,0.29752997,0.2971044,0.29664817,0.2965085,0.29631376,0.2973474,0.31892195,0.32294053,0.32298765,0.3656053,0.32290497,0.32416207,0.32278392,0.29635796,0.2973644,0.2977049,0.29655573,0.29632667,0.29623932,0.29616672,0.29608333,0.32350048,0.3231242,0.32911435,0.31097233,0.32253268,0.34277192,0.32264635,0.32264042,0.29810038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39716,27.20829,23.441782,17.984818,11.936884,10.609868,8.983928,7.3759165,6.6803803,4.7411394,3.7431118,0.05278086,0.2412263,0.040028073,0.0791312,2.5496302,12.832836,23.511528,18.379543,11.012259,6.757858,11.526627,6.992837,4.0220075,1.3366909,0.059737537,3.9106297,0.08642027,0.009689129,0.07538231,0.5265255,0.0,20499.479,19493.566,7880.04,7750.4473,7002.502,5932.7065,4580.6816,3966.4688,3303.5847,1935.2794,1416.6177,787.81573,863.79034,172.26428,-31.099014,293.6878,-1287.5819,-2567.489,-2636.496,8004.608,1424.6528,513.09247,5202.404,3322.9546,2472.005,-1223.1106,-298.75302,19.368216,729.8809,434.9789,29.175575,-82.06497,183.13696,1005.14185,0.2926725,0.29247218,0.29218453,0.2919817,0.29328266,0.29459003,0.29482925,0.29481167,0.29470557,0.29471222,0.32053402,0.35103133,0.2947073,0.32491997,0.31971946,0.29393488,0.29207233,0.29232094,0.2919785,0.29473686,0.29498982,0.29449812,0.29444394,0.29438257,0.29435727,0.29762423,0.29441768,0.31970268,0.33435562,0.32074535,0.2943537,0.29268694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.278206,25.66545,21.883562,16.422472,10.420412,9.113404,7.5879664,6.089338,5.450194,3.7420177,2.850153,0.04276241,0.09467897,0.0145145925,0.022419445,0.9926171,10.574004,21.78495,16.396147,6.7156105,0.43160972,9.763441,5.414681,2.8476217,0.23429105,0.010119806,3.2992866,0.060427975,0.0039948584,0.027095122,0.21723682,0.0,21000.174,19863.5,7897.3945,7753.611,6973.773,5884.2383,4425.5557,3818.4236,3156.1501,1807.1432,1333.1506,679.6699,781.9823,104.81065,-13.117317,177.29817,-1239.3618,-2635.814,-2706.4622,8217.865,1650.9869,633.37823,5111.46,3249.0276,2284.5122,-1205.2957,-116.76792,15.146199,668.0346,397.6587,24.71547,-46.673424,114.85878,862.08344,0.2926725,0.29246733,0.29213065,0.29170746,0.29119477,0.2910208,0.2907862,0.2906675,0.29286128,0.29286847,0.29287627,0.3342408,0.2928648,0.30138195,0.29274675,0.29093152,0.2919763,0.2923057,0.29113892,0.2908849,0.2907998,0.2907124,0.29064795,0.2937408,0.29262286,0.2951862,0.29210153,0.29267433,0.32332653,0.29920778,0.2926089,0.29268694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.278206,25.66545,21.883562,16.422472,10.420412,9.113404,7.5879664,6.089338,5.450194,3.7420177,2.850153,0.04276241,0.09467897,0.0145145925,0.022419445,0.9926171,10.574004,21.78495,16.396147,6.7156105,0.43160972,9.763441,5.414681,2.8476217,0.23429105,0.010119806,3.2992866,0.060427975,0.0039948584,0.027095122,0.21723682,0.0,21000.174,19863.5,7897.3945,7753.611,6973.773,5884.2383,4425.5557,3818.4236,3156.1501,1807.1432,1333.1506,679.6699,781.9823,104.81065,-13.117317,177.29817,-1239.3618,-2635.814,-2706.4622,8217.865,1650.9869,633.37823,5111.46,3249.0276,2284.5122,-1205.2957,-116.76792,15.146199,668.0346,397.6587,24.71547,-46.673424,114.85878,862.08344,0.28569478,0.28550342,0.2852261,0.2850512,0.28667843,0.28886586,0.28929964,0.28933597,0.28921795,0.28919864,0.29101062,0.3169214,0.2891891,0.29661664,0.29092282,0.2881879,0.28512427,0.2853603,0.2850334,0.28769052,0.28923735,0.2890377,0.28901625,0.28896224,0.28907105,0.29318616,0.28898808,0.29123643,0.3099559,0.29078773,0.28911817,0.28570855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2572,25.013927,20.978582,15.175401,8.906544,7.596903,6.152909,4.7868156,4.2166004,2.6789813,1.9716803,0.029846424,0.065152675,0.009111896,0.025448406,1.4227715,10.128162,21.196192,15.931775,6.8811507,2.4277935,9.258449,5.1024203,2.6203375,0.087243594,0.0038036113,2.8766928,0.05562814,0.0019425078,0.011040891,0.0851085,0.0,21087.531,20025.45,8178.915,8012.198,7139.479,5890.6367,4296.3647,3632.2058,2967.5454,1707.3606,1176.2739,557.001,681.5172,86.3882,-19.4122,215.90027,-1176.8314,-2617.6172,-2682.7368,8127.855,1592.0826,525.9123,5128.3394,3170.467,2243.3628,-1185.1708,-68.48115,20.551432,663.42303,369.08334,24.058292,-28.221146,69.036606,845.1015,0.28569478,0.28549826,0.2851704,0.2847587,0.28426176,0.28409344,0.28379902,0.2838263,0.2874099,0.2874123,0.28740796,0.31202346,0.28741178,0.29047412,0.2891102,0.28399485,0.28503123,0.28534454,0.28449023,0.2841512,0.28403604,0.28387916,0.2838901,0.28812394,0.28753573,0.290488,0.28682372,0.28724098,0.30802473,0.28897598,0.28745914,0.28570855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2572,25.013927,20.978582,15.175401,8.906544,7.596903,6.152909,4.7868156,4.2166004,2.6789813,1.9716803,0.029846424,0.065152675,0.009111896,0.025448406,1.4227715,10.128162,21.196192,15.931775,6.8811507,2.4277935,9.258449,5.1024203,2.6203375,0.087243594,0.0038036113,2.8766928,0.05562814,0.0019425078,0.011040891,0.0851085,0.0,21087.531,20025.45,8178.915,8012.198,7139.479,5890.6367,4296.3647,3632.2058,2967.5454,1707.3606,1176.2739,557.001,681.5172,86.3882,-19.4122,215.90027,-1176.8314,-2617.6172,-2682.7368,8127.855,1592.0826,525.9123,5128.3394,3170.467,2243.3628,-1185.1708,-68.48115,20.551432,663.42303,369.08334,24.058292,-28.221146,69.036606,845.1015,0.28451133,0.28432205,0.2840532,0.28377926,0.2834634,0.28334963,0.28304774,0.28271884,0.28247738,0.28234708,0.28561893,0.28739953,0.28237322,0.29050842,0.28536478,0.28355178,0.2839345,0.2841784,0.28386068,0.2834522,0.28329962,0.28234202,0.28230277,0.28222242,0.28224146,0.2919648,0.2822604,0.28545135,0.31292656,0.2878283,0.28224632,0.28452498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19862,24.163921,20.182276,14.440472,8.064723,6.7356086,5.3472505,4.0291624,3.4802291,1.9295505,1.294628,0.015616915,0.052782062,0.004808906,0.0028562143,0.099895604,9.218349,20.3267,14.864501,5.416641,0.081362635,8.55031,4.64231,2.3588254,0.096553296,0.0027124733,2.2577908,0.03739074,0.0014500818,0.008695079,0.07303512,0.0,21329.508,20227.166,8119.966,7966.3296,7204.956,5937.7705,4206.176,3562.7197,2907.219,1715.1754,1109.6687,444.57126,614.5212,79.433586,6.1652513,51.14402,-1206.6606,-2622.762,-2690.1218,8232.272,1629.4402,579.80707,4977.422,3066.857,2144.5852,-1114.9762,-72.96563,1.3706878,658.3979,324.32376,19.371595,-24.955076,63.98272,799.1369,0.28451133,0.2843172,0.28400177,0.2835995,0.28307247,0.2828814,0.2824407,0.2819862,0.2815457,0.28115466,0.28082216,0.2856089,0.28128105,0.28283653,0.28358683,0.28249395,0.28384846,0.28416276,0.2833087,0.2829238,0.2827603,0.28261983,0.28238207,0.2805158,0.28051174,0.28753823,0.28233033,0.28062162,0.30987298,0.2837845,0.28050882,0.28452498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19862,24.163921,20.182276,14.440472,8.064723,6.7356086,5.3472505,4.0291624,3.4802291,1.9295505,1.294628,0.015616915,0.052782062,0.004808906,0.0028562143,0.099895604,9.218349,20.3267,14.864501,5.416641,0.081362635,8.55031,4.64231,2.3588254,0.096553296,0.0027124733,2.2577908,0.03739074,0.0014500818,0.008695079,0.07303512,0.0,21329.508,20227.166,8119.966,7966.3296,7204.956,5937.7705,4206.176,3562.7197,2907.219,1715.1754,1109.6687,444.57126,614.5212,79.433586,6.1652513,51.14402,-1206.6606,-2622.762,-2690.1218,8232.272,1629.4402,579.80707,4977.422,3066.857,2144.5852,-1114.9762,-72.96563,1.3706878,658.3979,324.32376,19.371595,-24.955076,63.98272,799.1369,0.28128377,0.28109694,0.2808211,0.28058833,0.28143045,0.28146046,0.28143108,0.2812148,0.2808247,0.28034028,0.27964222,0.28382942,0.28049776,0.27944657,0.2827019,0.2817726,0.2807103,0.2809522,0.28061572,0.28155023,0.28154573,0.28105426,0.28107938,0.28089967,0.2807583,0.2800827,0.28100896,0.2788732,0.29847768,0.2820164,0.28070444,0.28129715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.204094,24.30009,20.311455,14.566173,8.247815,6.940152,5.4787703,4.135504,3.5841594,2.0392551,1.3846171,0.015455596,0.04614514,0.0053407485,0.008456586,0.532691,8.5963745,20.254112,14.983558,5.1855307,0.065091066,8.463598,4.5735598,2.289327,0.0758961,0.0023250151,2.1673343,0.03376055,0.0011805085,0.007846798,0.06682563,0.0,21307.008,20193.97,8127.6597,7968.936,7169.8643,5885.8306,4324.2227,3599.3074,2914.107,1711.7238,1128.1433,461.2257,625.1471,72.78634,-7.934695,127.16133,-1129.1667,-2692.024,-2768.182,8240.449,1661.7762,567.0813,5064.3594,3059.2375,2144.9646,-1101.9132,-63.98132,10.400724,658.6094,317.41306,18.371504,-23.858177,61.046432,787.11237,0.28128377,0.28109378,0.28077942,0.28038025,0.27988687,0.2797182,0.27948213,0.27940318,0.27935115,0.27918288,0.27858782,0.2802647,0.27926877,0.27770546,0.278615,0.27958962,0.28063112,0.2809415,0.28037468,0.2798414,0.27968195,0.27965507,0.27947482,0.27933204,0.27926418,0.27964294,0.2794178,0.2791911,0.29269668,0.28025928,0.27922174,0.28129715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.204094,24.30009,20.311455,14.566173,8.247815,6.940152,5.4787703,4.135504,3.5841594,2.0392551,1.3846171,0.015455596,0.04614514,0.0053407485,0.008456586,0.532691,8.5963745,20.254112,14.983558,5.1855307,0.065091066,8.463598,4.5735598,2.289327,0.0758961,0.0023250151,2.1673343,0.03376055,0.0011805085,0.007846798,0.06682563,0.0,21307.008,20193.97,8127.6597,7968.936,7169.8643,5885.8306,4324.2227,3599.3074,2914.107,1711.7238,1128.1433,461.2257,625.1471,72.78634,-7.934695,127.16133,-1129.1667,-2692.024,-2768.182,8240.449,1661.7762,567.0813,5064.3594,3059.2375,2144.9646,-1101.9132,-63.98132,10.400724,658.6094,317.41306,18.371504,-23.858177,61.046432,787.11237,0.2815808,0.28138906,0.28106174,0.2806168,0.27998644,0.2797492,0.279187,0.27863955,0.2781973,0.27787116,0.2773684,0.27851853,0.27795961,0.27735436,0.27520132,0.27959216,0.28091663,0.28123835,0.28078005,0.2801811,0.27897355,0.27812824,0.27808183,0.27793115,0.27783412,0.28149533,0.27802038,0.27765998,0.28964323,0.27530795,0.27778053,0.2815942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19199,24.633636,20.685259,15.005326,8.796977,7.4328074,5.9424195,4.5340157,3.9559622,2.3772626,1.6871753,0.020300519,0.049205504,0.0061005545,0.008536118,0.41952497,8.744801,20.536718,15.475593,5.467773,0.09356258,8.946488,4.8393693,2.4651868,0.09772688,0.002960202,2.5393949,0.045608588,0.001452924,0.008789472,0.07427244,0.0,21356.77,20105.963,8083.261,7919.8633,7102.187,6021.8247,4370.357,3692.5227,2989.5024,1731.8416,1160.7289,512.92267,659.5246,74.97419,-6.946534,111.502365,-1148.8007,-2708.7104,-2786.9463,8164.4575,1680.8951,582.0877,5068.194,3150.2659,2190.1667,-1142.6761,-73.35346,9.8806925,664.844,345.30884,21.648996,-25.124857,64.59393,818.7763,0.2815808,0.28139025,0.28107473,0.28066194,0.28007528,0.2798521,0.27927235,0.27859095,0.27787113,0.27719864,0.2761979,0.2755144,0.2773939,0.27628076,0.27348667,0.2798622,0.2809372,0.28124204,0.2800874,0.27984777,0.27973694,0.27955455,0.2793561,0.276499,0.2764229,0.2774717,0.27828303,0.27612275,0.28642026,0.27359265,0.2763659,0.2815942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19199,24.633636,20.685259,15.005326,8.796977,7.4328074,5.9424195,4.5340157,3.9559622,2.3772626,1.6871753,0.020300519,0.049205504,0.0061005545,0.008536118,0.41952497,8.744801,20.536718,15.475593,5.467773,0.09356258,8.946488,4.8393693,2.4651868,0.09772688,0.002960202,2.5393949,0.045608588,0.001452924,0.008789472,0.07427244,0.0,21356.77,20105.963,8083.261,7919.8633,7102.187,6021.8247,4370.357,3692.5227,2989.5024,1731.8416,1160.7289,512.92267,659.5246,74.97419,-6.946534,111.502365,-1148.8007,-2708.7104,-2786.9463,8164.4575,1680.8951,582.0877,5068.194,3150.2659,2190.1667,-1142.6761,-73.35346,9.8806925,664.844,345.30884,21.648996,-25.124857,64.59393,818.7763,0.28092474,0.28073648,0.28044745,0.28011444,0.2796817,0.27952498,0.2790916,0.2785266,0.2779947,0.27598742,0.27583462,0.27299923,0.27780035,0.27452746,0.273446,0.2797792,0.2803306,0.28059518,0.28018495,0.27989697,0.27978003,0.277976,0.27794,0.27779984,0.27761763,0.27494994,0.27789187,0.27440235,0.28652662,0.27425265,0.2775589,0.28093806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.221504,24.620441,20.739906,15.160204,9.071609,7.7815766,6.307353,4.8976383,4.3258233,2.7956746,2.0316014,0.024157695,0.06544567,0.008704595,0.015283105,0.9025107,9.759614,20.778471,15.156381,4.511675,0.07921102,8.948702,5.002967,2.5554366,0.091146655,0.00320764,2.6007152,0.0427914,0.0013661574,0.008585388,0.0742511,0.0,21235.283,20116.854,8007.968,7844.092,7027.885,5842.845,4344.6987,3694.378,2972.039,1702.8766,1226.3474,567.0851,691.1153,86.96943,-11.878859,168.94305,-1187.8615,-2611.3313,-2691.9197,8310.652,1737.8341,524.57855,4931.908,3082.8113,2226.4458,-1167.6786,-70.45081,14.996511,661.52527,350.07617,20.915558,-24.907114,64.69121,835.3259,0.28092474,0.28073382,0.28041822,0.28001225,0.2794656,0.2792693,0.27878526,0.2782349,0.27762032,0.27701887,0.27495462,0.2712983,0.2772034,0.27428848,0.2717423,0.27883232,0.28028613,0.28058702,0.2797209,0.27935845,0.27921194,0.278613,0.27850065,0.27777883,0.27609885,0.27588257,0.27845147,0.27610213,0.27423513,0.2725439,0.27605966,0.28093806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
