pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.221504,24.620441,20.739906,15.160204,9.071609,7.7815766,6.307353,4.8976383,4.3258233,2.7956746,2.0316014,0.024157695,0.06544567,0.008704595,0.015283105,0.9025107,9.759614,20.778471,15.156381,4.511675,0.07921102,8.948702,5.002967,2.5554366,0.091146655,0.00320764,2.6007152,0.0427914,0.0013661574,0.008585388,0.0742511,0.0,21235.283,20116.854,8007.968,7844.092,7027.885,5842.845,4344.6987,3694.378,2972.039,1702.8766,1226.3474,567.0851,691.1153,86.96943,-11.878859,168.94305,-1187.8615,-2611.3313,-2691.9197,8310.652,1737.8341,524.57855,4931.908,3082.8113,2226.4458,-1167.6786,-70.45081,14.996511,661.52527,350.07617,20.915558,-24.907114,64.69121,835.3259,0.28253183,0.28234103,0.28205043,0.28174964,0.28127798,0.2791259,0.27812356,0.27780727,0.27727336,0.2766021,0.2753526,0.26977226,0.2768719,0.27488807,0.27089706,0.27915832,0.28193784,0.2821922,0.28183708,0.27979177,0.27971044,0.27811438,0.27782285,0.27677178,0.27671334,0.27602205,0.27680114,0.27445593,0.27194616,0.27084583,0.27667272,0.2825453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26456,24.956,21.061342,15.45825,9.330362,8.05098,6.590025,5.2101665,4.6062145,2.91686,2.1078203,0.027703045,0.07387412,0.008702348,0.009437595,0.3811768,8.747997,20.798817,15.692244,4.9725933,0.094352864,9.176174,5.0850782,2.6312912,0.2566853,0.008612637,2.8189197,0.055724733,0.0020032127,0.012360142,0.09251683,0.0,21056.963,20042.154,8023.6914,7861.8296,7052.337,5816.754,4323.54,3651.922,3061.0942,1796.3639,1264.8043,578.0795,714.5976,93.72415,-3.6383204,105.62007,-1151.8926,-2740.6624,-2809.0078,8215.211,1744.4299,552.4366,5062.7275,3143.6238,2229.5176,-1144.5371,-123.33352,3.521159,662.0466,364.97574,24.066975,-30.266087,72.04537,845.7394,0.28253183,0.2823399,0.28201953,0.28160903,0.28105927,0.28085935,0.28044492,0.2801697,0.27645952,0.27586123,0.27533275,0.26931506,0.27606267,0.2748925,0.27105585,0.28057644,0.28187352,0.28218704,0.28161997,0.28110352,0.28090975,0.28059036,0.27990186,0.27627286,0.276224,0.27441478,0.277859,0.2751109,0.27025273,0.26915833,0.27621427,0.2825453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26456,24.956,21.061342,15.45825,9.330362,8.05098,6.590025,5.2101665,4.6062145,2.91686,2.1078203,0.027703045,0.07387412,0.008702348,0.009437595,0.3811768,8.747997,20.798817,15.692244,4.9725933,0.094352864,9.176174,5.0850782,2.6312912,0.2566853,0.008612637,2.8189197,0.055724733,0.0020032127,0.012360142,0.09251683,0.0,21056.963,20042.154,8023.6914,7861.8296,7052.337,5816.754,4323.54,3651.922,3061.0942,1796.3639,1264.8043,578.0795,714.5976,93.72415,-3.6383204,105.62007,-1151.8926,-2740.6624,-2809.0078,8215.211,1744.4299,552.4366,5062.7275,3143.6238,2229.5176,-1144.5371,-123.33352,3.521159,662.0466,364.97574,24.066975,-30.266087,72.04537,845.7394,0.2849243,0.28473085,0.28443655,0.2841237,0.28274328,0.28129962,0.27961794,0.27935937,0.27899244,0.27871487,0.27387536,0.26914182,0.27877915,0.27356553,0.27121073,0.28094244,0.2843357,0.2845862,0.28421637,0.2822178,0.28036803,0.2800306,0.2787929,0.27870235,0.278555,0.27587026,0.2787612,0.27478588,0.26929808,0.27089,0.27852952,0.284938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.277596,25.73789,21.880959,16.320526,10.175738,8.833768,7.342737,5.871158,5.2432156,3.521444,2.6494877,0.03617297,0.09813183,0.014264107,0.03055461,1.3562863,10.47868,21.811834,16.619072,7.255851,1.6357354,9.9642105,5.599771,2.9536371,0.4218278,0.017811604,2.9806993,0.060547147,0.0026289532,0.014330771,0.11006494,0.0,21002.725,19844.664,7981.6294,7829.452,7062.833,5968.713,4371.374,3781.053,3126.1628,1814.8951,1316.9987,653.882,765.2387,107.39791,-19.382662,209.8553,-1206.9421,-2651.2896,-2723.5725,8145.5557,1621.5421,596.321,5120.6724,3255.3477,2322.2441,-1184.8463,-160.49248,15.438601,696.4999,376.0276,25.064562,-32.328537,79.296036,899.1334,0.2849243,0.28473005,0.28440753,0.28399384,0.28346902,0.28328317,0.28294542,0.28242356,0.27830386,0.2776386,0.27724934,0.27014577,0.27778757,0.276308,0.2703849,0.2829622,0.28428072,0.2845823,0.28371447,0.2833862,0.28324097,0.28308544,0.2825466,0.2782087,0.27813235,0.27667898,0.2792998,0.27709663,0.26812375,0.27155825,0.27722844,0.284938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.277596,25.73789,21.880959,16.320526,10.175738,8.833768,7.342737,5.871158,5.2432156,3.521444,2.6494877,0.03617297,0.09813183,0.014264107,0.03055461,1.3562863,10.47868,21.811834,16.619072,7.255851,1.6357354,9.9642105,5.599771,2.9536371,0.4218278,0.017811604,2.9806993,0.060547147,0.0026289532,0.014330771,0.11006494,0.0,21002.725,19844.664,7981.6294,7829.452,7062.833,5968.713,4371.374,3781.053,3126.1628,1814.8951,1316.9987,653.882,765.2387,107.39791,-19.382662,209.8553,-1206.9421,-2651.2896,-2723.5725,8145.5557,1621.5421,596.321,5120.6724,3255.3477,2322.2441,-1184.8463,-160.49248,15.438601,696.4999,376.0276,25.064562,-32.328537,79.296036,899.1334,0.28566006,0.285465,0.28517255,0.28487355,0.28442377,0.28291512,0.28240097,0.28197885,0.28158858,0.28136846,0.27573884,0.26931864,0.28141078,0.27393782,0.27165502,0.2828385,0.28506434,0.28531688,0.28495562,0.28342578,0.28326777,0.281588,0.2815373,0.28137872,0.28124917,0.27841842,0.2814838,0.27651736,0.26641726,0.2709616,0.2812267,0.28567383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.370964,26.81178,22.933762,17.336697,11.21042,9.890051,8.355491,6.8437915,6.169032,4.3540645,3.4100552,0.051681247,0.16476361,0.029561024,0.047002994,1.7511269,12.199065,23.05567,18.08407,9.351399,4.6338043,11.262197,6.6530156,3.7429595,0.98281205,0.043283638,3.8336549,0.07862927,0.0073608314,0.050226968,0.3672866,0.0,20610.639,19590.348,8005.165,7857.262,7051.336,5916.641,4439.826,3836.37,3249.9277,1867.2954,1374.687,748.7224,831.784,138.98808,-20.11079,240.32547,-1298.6786,-2590.498,-2659.268,7955.014,1561.6342,542.53796,5189.666,3352.6775,2444.57,-1241.3981,-253.13657,7.940346,720.1251,430.71204,28.035004,-65.16984,151.38014,986.3903,0.28566006,0.28546336,0.28513846,0.2847232,0.28417185,0.28397474,0.2835605,0.28328606,0.28032497,0.28016454,0.27991918,0.2686239,0.2802578,0.27691877,0.27361098,0.28369468,0.2849984,0.2853106,0.28416637,0.2839467,0.2838519,0.28373462,0.28348643,0.27972502,0.2797064,0.27821803,0.2816282,0.2796944,0.26552606,0.27347893,0.27968526,0.28567383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.370964,26.81178,22.933762,17.336697,11.21042,9.890051,8.355491,6.8437915,6.169032,4.3540645,3.4100552,0.051681247,0.16476361,0.029561024,0.047002997,1.7511269,12.199065,23.05567,18.08407,9.351399,4.6338043,11.262197,6.6530156,3.7429595,0.98281205,0.043283634,3.8336549,0.07862927,0.0073608314,0.050226968,0.3672866,0.0,20610.639,19590.348,8005.165,7857.262,7051.336,5916.641,4439.826,3836.37,3249.9277,1867.2954,1374.687,748.7224,831.784,138.98808,-20.110792,240.32547,-1298.6786,-2590.498,-2659.268,7955.014,1561.6342,542.53796,5189.666,3352.6775,2444.57,-1241.3981,-253.13657,7.9403377,720.1251,430.71204,28.035004,-65.16984,151.38014,986.3903,0.29109406,0.29089046,0.29058248,0.29021946,0.28786585,0.2852995,0.2827702,0.2825024,0.28213933,0.28185588,0.2783423,0.27219298,0.28193986,0.27590206,0.27775997,0.28645173,0.2904604,0.29073235,0.2903426,0.28588352,0.28406113,0.2821631,0.28210333,0.28201717,0.2819805,0.281192,0.28207123,0.27877736,0.26978076,0.2775492,0.2819747,0.29110837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41785,27.38675,23.60486,18.139973,12.151551,10.862565,9.27898,7.735905,7.03107,5.140954,4.110451,0.058687497,0.24095462,0.044405356,0.07820023,2.7306316,12.741268,23.622341,18.675636,11.371334,7.3769317,11.930239,7.2469554,4.180338,1.1211506,0.05366212,4.512851,0.29715782,0.024635365,0.13919044,0.74976104,0.0,20411.385,19452.205,7897.399,7756.5205,6965.2124,5840.2876,4515.8604,3879.161,3327.359,1908.6526,1441.3239,828.5819,888.9012,170.10349,-28.743164,305.17484,-1269.0399,-2593.6492,-2662.4377,7946.842,1418.0636,495.91592,5158.171,3381.6748,2514.7278,-1312.2996,-271.20474,21.991913,719.541,458.48288,57.83999,-110.80368,215.64427,995.0208,0.29109406,0.29089102,0.29056057,0.29013517,0.28958905,0.28939766,0.2890467,0.28857145,0.2824027,0.2805793,0.28036836,0.27049708,0.28068095,0.2781241,0.27778032,0.28907934,0.29040563,0.29073155,0.28968143,0.28925455,0.28913748,0.28905925,0.28892446,0.28212142,0.28035167,0.27962092,0.2844895,0.2801929,0.2710943,0.2777391,0.28033248,0.29110837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41785,27.38675,23.60486,18.139973,12.151551,10.862565,9.27898,7.735905,7.03107,5.140954,4.110451,0.058687493,0.24095462,0.044405356,0.07820023,2.7306316,12.741268,23.622341,18.675636,11.371334,7.3769317,11.930239,7.2469554,4.180338,1.1211506,0.05366212,4.512851,0.29715782,0.024635363,0.13919042,0.74976104,0.0,20411.385,19452.205,7897.399,7756.5205,6965.2124,5840.2876,4515.8604,3879.161,3327.359,1908.6526,1441.3239,828.5819,888.9012,170.10349,-28.743162,305.17484,-1269.0399,-2593.6492,-2662.4377,7946.842,1418.0636,495.91592,5158.171,3381.6748,2514.7278,-1312.2996,-271.20474,21.991913,719.541,458.48288,57.83999,-110.80369,215.64427,995.0208,0.29393554,0.29372984,0.2934217,0.29308388,0.29140684,0.28981996,0.28811467,0.28789324,0.28760314,0.2872207,0.2787732,0.2748756,0.28736266,0.27861476,0.27845478,0.29025105,0.29330444,0.29357252,0.2931899,0.28978342,0.28937605,0.2889146,0.2872455,0.28722143,0.2872095,0.28495234,0.28723192,0.28053474,0.27246812,0.27845153,0.28720713,0.29395014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53151,29.540323,25.910906,20.665298,14.834867,13.52508,11.931671,10.320889,9.58023,7.3881435,6.13548,0.09928882,3.0230591,2.6977587,2.7519808,6.9643254,16.871035,26.291786,21.0981,14.396467,10.180436,14.263345,9.623338,6.521426,3.8507462,2.5595393,6.1000853,1.2405055,0.33162993,0.8313198,2.3262033,0.0,19921.215,18910.541,7723.853,7586.887,6865.3794,5890.9893,4530.9653,3970.1572,3417.6335,2067.6804,1601.5555,1027.5718,872.30304,223.2868,-37.102413,391.7555,-1261.909,-2399.4814,-2458.7668,7813.4355,1353.6376,510.5886,5194.9556,3364.7664,2530.314,-1219.5062,-300.54904,66.870056,757.7477,495.0562,110.835976,-245.44667,349.71295,1109.2203,0.29393554,0.29372907,0.29339108,0.29295835,0.29241005,0.2922183,0.2918745,0.29150715,0.28740707,0.28594577,0.28572527,0.275113,0.2860571,0.2834966,0.28538752,0.2919079,0.29323983,0.29356825,0.29250774,0.29205483,0.2919326,0.29188624,0.2917808,0.28712225,0.28621805,0.28360182,0.288644,0.28531656,0.27657023,0.28524184,0.28552288,0.29395014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53151,29.540323,25.910906,20.665298,14.834867,13.52508,11.931671,10.320889,9.58023,7.3881435,6.13548,0.09928882,3.0230591,2.6977587,2.7519808,6.9643254,16.871035,26.291786,21.0981,14.396467,10.180436,14.263345,9.623338,6.521426,3.8507462,2.5595393,6.1000853,1.2405055,0.33162993,0.8313198,2.3262033,0.0,19921.215,18910.541,7723.853,7586.887,6865.3794,5890.9893,4530.9653,3970.1572,3417.6335,2067.6804,1601.5555,1027.5718,872.30304,223.2868,-37.102413,391.7555,-1261.909,-2399.4814,-2458.7668,7813.4355,1353.6376,510.5886,5194.9556,3364.7664,2530.314,-1219.5062,-300.54904,66.870056,757.7477,495.0562,110.835976,-245.44667,349.71295,1109.2203,0.30116758,0.3009484,0.30061612,0.30016837,0.29659253,0.2935713,0.29096118,0.29072747,0.29043913,0.29013005,0.28413895,0.27523628,0.29022905,0.28596973,0.28601038,0.2946392,0.3004712,0.30077034,0.30036804,0.29299045,0.29198414,0.2918168,0.29007557,0.29004323,0.29002765,0.28667277,0.2900584,0.28624594,0.28199762,0.28529584,0.29002595,0.3011829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62714,31.097952,27.674715,22.722055,17.171526,15.904163,14.385697,12.854345,12.165567,10.220159,9.104969,3.942545,5.499042,5.0582285,5.057386,7.273844,17.100203,27.508863,23.064322,15.750416,11.69379,16.612497,12.264125,9.276424,6.4760556,5.055695,9.155073,4.593779,3.8663924,4.3139267,5.686306,0.0,19500.732,18514.053,7483.749,7355.086,6685.4043,5787.179,4414.6226,3863.22,3286.2148,1938.6005,1504.118,944.3741,880.1281,263.1001,3.9171727,276.97485,-1256.3722,-2532.2266,-2594.7505,7606.918,1419.0701,500.07236,5035.7144,3248.8708,2479.575,-1251.1333,-316.4251,5.187135,721.63556,478.40967,98.275635,-231.26352,333.93457,1019.7455,0.30116758,0.30094996,0.3005956,0.30013737,0.29954863,0.2993435,0.29895934,0.29854083,0.29126534,0.28882536,0.28862262,0.2822807,0.28891405,0.28762606,0.28825876,0.29875058,0.30040783,0.30077153,0.30049118,0.29894847,0.29890633,0.29884824,0.29881307,0.29004592,0.2888785,0.28743374,0.29368427,0.28815395,0.28627822,0.28826982,0.28834933,0.3011829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62714,31.097952,27.674715,22.722054,17.171524,15.904162,14.385697,12.854345,12.165566,10.220158,9.104968,3.9425442,5.499041,5.058228,5.057385,7.273843,17.1002,27.508863,23.064322,15.750415,11.6937895,16.612495,12.264124,9.276423,6.4760547,5.0556946,9.155072,4.5937786,3.8663917,4.3139257,5.686305,0.0,19500.732,18514.053,7483.749,7355.086,6685.4043,5787.179,4414.6226,3863.22,3286.2148,1938.6005,1504.118,944.3741,880.1281,263.1001,3.9171712,276.97485,-1256.3722,-2532.2266,-2594.7505,7606.918,1419.0701,500.07236,5035.7144,3248.8708,2479.575,-1251.1333,-316.4251,5.1871333,721.63556,478.40967,98.275635,-231.26352,333.93457,1019.7455,0.30766115,0.3074329,0.3070869,0.306826,0.30252984,0.30011374,0.29802132,0.2977828,0.29747534,0.2972832,0.28755757,0.28052196,0.2973303,0.29480428,0.28951663,0.30172428,0.3069672,0.30726093,0.30683777,0.30015227,0.29891926,0.29872957,0.2969795,0.2969739,0.296971,0.29671848,0.29697517,0.29012305,0.28637838,0.28839448,0.29697052,0.30767712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80776,33.8799,30.604832,25.863117,20.682863,19.541412,18.150446,16.7466,16.107544,14.318012,13.309415,8.591714,9.874951,9.517133,9.655038,13.534432,22.161394,30.86692,26.452896,19.83677,16.128803,20.566505,16.498163,13.766717,11.263236,9.595981,13.257353,9.025437,8.621675,9.0291815,10.284889,0.0,18684.639,17790.076,7307.0674,7184.241,6440.772,5469.2734,4210.441,3686.0652,3155.9133,1853.1193,1424.6989,899.53735,848.71625,235.07457,-61.419044,374.71948,-1171.0946,-2299.3337,-2360.834,7291.17,1344.2843,476.38577,4792.396,3134.1711,2362.3757,-1177.6694,-345.0276,35.336124,713.8526,459.43466,71.51739,-219.85452,318.29282,1003.01996,0.30766115,0.30743405,0.30706066,0.30658862,0.30598783,0.30577657,0.30536345,0.30470338,0.29742497,0.2958041,0.2955576,0.2850748,0.29588062,0.29572156,0.29496154,0.30524805,0.306909,0.30726135,0.30696207,0.30536467,0.30532604,0.30526173,0.30465436,0.2968,0.2968,0.29546118,0.29906395,0.29506323,0.29196483,0.29515654,0.2963718,0.30767712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80776,33.8799,30.604832,25.863115,20.682863,19.54141,18.150444,16.7466,16.107544,14.318011,13.309414,8.591713,9.87495,9.517132,9.655037,13.534432,22.161394,30.86692,26.452896,19.836767,16.128801,20.566505,16.498163,13.766716,11.263235,9.59598,13.257352,9.025436,8.621674,9.029181,10.284888,0.0,18684.639,17790.076,7307.0674,7184.241,6440.772,5469.2734,4210.441,3686.0652,3155.9133,1853.1193,1424.6989,899.53735,848.7163,235.07457,-61.419044,374.71948,-1171.0947,-2299.3337,-2360.8342,7291.17,1344.2844,476.38577,4792.396,3134.1714,2362.3757,-1177.6694,-345.0276,35.336124,713.8526,459.43466,71.51739,-219.85452,318.29282,1003.01996,0.3210982,0.3208596,0.3204706,0.32017368,0.311153,0.3070243,0.30439597,0.3041407,0.30380076,0.30359203,0.29386482,0.28329864,0.3036417,0.29576343,0.29481378,0.30834964,0.32032117,0.3206641,0.32016933,0.30642042,0.3052233,0.3051121,0.30331066,0.3032308,0.30319,0.30111027,0.3032832,0.2954961,0.2919357,0.2948942,0.30318493,0.3211156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8791,35.017506,32.01367,27.669966,22.864971,21.779428,20.380825,18.975124,18.33283,16.55243,15.522131,10.218941,11.657219,11.074272,11.047458,13.933311,23.127611,31.958977,27.535908,20.670536,17.077953,21.677036,17.511576,14.724163,12.125454,10.8050165,14.522115,10.206811,9.650105,10.044537,11.224716,0.0,18353.844,17485.97,6973.8164,6852.0747,6184.491,5322.9526,4222.9077,3688.694,3164.5378,1848.0078,1441.1696,958.1923,880.77563,305.95517,25.367699,319.39447,-1212.0698,-2317.221,-2380.0378,7320.0586,1371.3964,468.32333,4780.2856,3174.3503,2388.3904,-1201.6498,-304.20386,75.75185,705.6793,464.30093,85.06197,-216.01683,307.8082,1005.7573,0.3210982,0.32085162,0.32045257,0.31994736,0.31934923,0.31913847,0.31879836,0.31469983,0.3034698,0.3020665,0.3019337,0.29204544,0.30214626,0.3000661,0.30159777,0.31885454,0.32024986,0.32065365,0.3201411,0.31865785,0.3184156,0.31814513,0.31298932,0.30300668,0.30300063,0.2999496,0.3052219,0.3013808,0.29787892,0.30131745,0.302492,0.3211156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.8791,35.017506,32.01367,27.669964,22.86497,21.779428,20.380823,18.975122,18.33283,16.55243,15.52213,10.21894,11.657218,11.074271,11.047457,13.9333105,23.127611,31.958975,27.535908,20.670536,17.077951,21.677036,17.511576,14.724162,12.125453,10.805016,14.522114,10.20681,9.650104,10.044535,11.224715,0.0,18353.844,17485.97,6973.8164,6852.0747,6184.491,5322.9526,4222.9077,3688.694,3164.5378,1848.0078,1441.1696,958.1923,880.77563,305.95517,25.367699,319.39447,-1212.0698,-2317.221,-2380.038,7320.0586,1371.3964,468.32333,4780.2856,3174.3503,2388.3904,-1201.6498,-304.20386,75.75185,705.6793,464.30093,85.06197,-216.01685,307.8082,1005.7573,0.32688513,0.32662898,0.32624343,0.32596615,0.3206869,0.31859982,0.31801403,0.31756228,0.31716534,0.31528637,0.3001433,0.29022583,0.3170283,0.31037214,0.30387527,0.3200272,0.32610545,0.3264315,0.32599235,0.3190037,0.31856346,0.31805918,0.31789353,0.31602016,0.31602016,0.30869132,0.3173474,0.30170783,0.2977356,0.3009844,0.31457046,0.32690316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.87184,34.805153,31.70837,27.23003,22.184826,21.07929,19.73198,18.378258,17.772495,16.08436,15.096152,10.238603,11.92384,11.5801525,11.614262,14.969449,23.384077,31.868353,27.382826,20.903912,17.546019,21.640038,17.67261,14.994752,12.659253,11.417342,14.382432,10.238561,9.58045,10.026516,11.4144335,0.0,18387.703,17544.814,7089.52,6965.9443,6349.5576,5375.666,4138.5654,3614.4058,3066.0457,1795.6638,1409.0751,913.83875,820.0737,230.01503,-28.887379,346.4683,-1155.4419,-2267.593,-2328.4133,7288.6885,1329.1583,451.54742,4728.9097,3091.951,2337.236,-1134.3203,-294.29797,67.7059,711.12976,454.24854,93.10565,-230.8537,335.9708,1018.2414,0.32688513,0.3266297,0.32620445,0.32567117,0.32505947,0.32484603,0.32450882,0.32153675,0.3156739,0.31552976,0.31534663,0.29834867,0.31562424,0.3153982,0.31360358,0.3247365,0.32602155,0.32642967,0.3259993,0.3241469,0.32413718,0.324108,0.32148457,0.31593317,0.3159235,0.31257412,0.31716704,0.3146861,0.30751505,0.3140628,0.3159208,0.32690316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.87184,34.805153,31.708368,27.23003,22.184824,21.079288,19.731977,18.378258,17.772495,16.08436,15.096151,10.238601,11.923839,11.580152,11.614261,14.969448,23.384077,31.868351,27.382826,20.90391,17.546019,21.640036,17.67261,14.99475,12.659252,11.417341,14.382431,10.23856,9.580448,10.026515,11.414433,0.0,18387.703,17544.816,7089.52,6965.9443,6349.5576,5375.666,4138.5654,3614.406,3066.0457,1795.6638,1409.0751,913.83875,820.0737,230.01503,-28.88738,346.4683,-1155.4419,-2267.593,-2328.4133,7288.6885,1329.1583,451.54742,4728.91,3091.951,2337.2363,-1134.3203,-294.29797,67.7059,711.12976,454.24857,93.10566,-230.8537,335.9708,1018.2414,0.32628322,0.3260331,0.32564926,0.32519594,0.32460737,0.32439446,0.32389036,0.32338983,0.3229356,0.32107535,0.31349242,0.2964898,0.32277852,0.31458473,0.31474236,0.324399,0.32547098,0.32583764,0.3249657,0.3246136,0.32448336,0.32443702,0.32309088,0.32203996,0.32199883,0.31832814,0.32208866,0.31411517,0.3087266,0.31386757,0.32129687,0.3263012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93539,35.795166,32.80244,28.480192,23.664186,22.583132,21.257887,19.886932,19.262983,17.567223,16.565077,11.40461,12.968214,12.524213,12.518665,15.478412,24.107409,32.788162,28.60442,22.316975,19.124748,22.93151,18.904406,16.189947,13.612819,12.299595,15.957218,12.171831,11.527191,11.833566,12.906001,0.0,18089.176,17277.652,6959.8813,6833.7754,6192.1396,5311.0615,4101.825,3639.179,3115.4111,1800.0393,1419.7705,944.18085,853.2776,264.1259,10.834115,323.78464,-1171.2438,-2295.7986,-2358.3037,7165.002,1307.8022,439.37863,4697.751,3116.978,2354.4312,-1196.2511,-303.30545,71.71722,696.00336,432.58896,92.071686,-188.47078,292.30103,971.82605,0.3262832,0.32602912,0.32561165,0.32507753,0.3237409,0.32369232,0.3233457,0.3228273,0.32223663,0.32166493,0.32122868,0.30930555,0.32189867,0.3173981,0.32011348,0.3243025,0.32540873,0.3258251,0.32496846,0.3247962,0.32307255,0.3225796,0.32255408,0.32247904,0.32243472,0.31946358,0.32253584,0.3201229,0.31669673,0.3200464,0.3220561,0.32630116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93539,35.795166,32.802437,28.48019,23.664185,22.58313,21.257887,19.886932,19.262983,17.56722,16.565077,11.404609,12.968213,12.524212,12.518664,15.478411,24.107407,32.788162,28.604418,22.316975,19.124746,22.93151,18.904404,16.189945,13.612818,12.299593,15.957217,12.17183,11.52719,11.833564,12.905999,0.0,18089.176,17277.652,6959.8813,6833.7754,6192.14,5311.0615,4101.825,3639.179,3115.4111,1800.0394,1419.7705,944.18085,853.2776,264.1259,10.834114,323.78464,-1171.2438,-2295.7986,-2358.3037,7165.0024,1307.8022,439.37863,4697.751,3116.978,2354.4312,-1196.2511,-303.30545,71.71722,696.00336,432.58896,92.071686,-188.47078,292.30106,971.82605,0.33166757,0.3314049,0.3310147,0.33073455,0.32551736,0.32367268,0.32332772,0.32266468,0.32105157,0.32071754,0.32005355,0.3096452,0.3209325,0.32048276,0.32014164,0.32474193,0.33087233,0.33120337,0.3307564,0.32431054,0.32298198,0.32283196,0.32283196,0.3205174,0.3205098,0.3199341,0.3224617,0.3205803,0.31700352,0.3204163,0.32050386,0.33168614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85403,34.61683,31.604748,27.250422,22.448017,21.393559,20.045507,18.663128,18.026613,16.366362,15.415181,10.522375,10.937378,10.384042,10.348893,12.665885,21.698668,31.301645,27.076351,20.73426,17.208267,21.028114,16.94741,14.214953,11.866988,10.340534,13.921407,9.61948,8.933428,9.34629,10.61245,0.0,18470.646,17593.607,6984.1484,6861.115,6182.6914,5240.103,4139.7915,3655.5234,3149.1313,1779.5879,1380.3163,917.41406,909.8351,297.46323,29.359406,283.68912,-1200.5259,-2424.4324,-2485.8767,7351.1084,1313.9274,463.61606,4863.101,3139.3093,2362.848,-1137.5858,-328.9755,12.294746,703.10767,463.5232,95.219696,-221.40996,319.7206,1021.6436,0.33166757,0.3314053,0.33097306,0.330431,0.32981193,0.32959583,0.32925177,0.3261027,0.32113925,0.3211288,0.31848878,0.31568518,0.32113183,0.31902993,0.32013032,0.32928902,0.33078274,0.33120045,0.33076012,0.32885364,0.32884598,0.3288279,0.32562262,0.3209071,0.32088912,0.3202734,0.3220893,0.31858295,0.31762046,0.3185768,0.32088372,0.33168614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.85403,34.61683,31.604748,27.250422,22.448015,21.393557,20.045507,18.663128,18.026613,16.366362,15.41518,10.522374,10.937377,10.384041,10.348892,12.665884,21.698666,31.301645,27.076351,20.73426,17.208267,21.028112,16.94741,14.214952,11.866987,10.340533,13.921405,9.619479,8.933426,9.346289,10.612448,0.0,18470.646,17593.607,6984.1484,6861.1157,6182.6914,5240.103,4139.7915,3655.5237,3149.1313,1779.5879,1380.3163,917.41406,909.8351,297.46326,29.359404,283.68912,-1200.5259,-2424.4324,-2485.8767,7351.1084,1313.9275,463.61606,4863.101,3139.3093,2362.848,-1137.5858,-328.97552,12.294746,703.10767,463.5232,95.219696,-221.40996,319.7206,1021.6436,0.3248181,0.32457453,0.3242338,0.32415518,0.32723394,0.32766926,0.32788607,0.32776707,0.3274944,0.32581216,0.31895056,0.31607133,0.32739204,0.32285357,0.31828636,0.32746863,0.32412428,0.32440066,0.3240241,0.32840037,0.3284152,0.32844773,0.32803142,0.3267008,0.32668164,0.32432872,0.32677913,0.3191192,0.31809208,0.31880742,0.32586142,0.3248359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77902,33.338043,30.05334,25.296417,19.995852,18.823345,17.416111,16.00625,15.377536,13.621363,12.5833,7.4833117,9.465804,9.138044,9.185673,13.012225,21.576849,30.315758,25.574741,18.55453,13.711175,19.643314,15.607069,12.762981,10.376013,8.98738,12.160782,7.590993,7.036691,7.5089335,8.952087,0.0,18816.475,17934.854,7318.661,7196.6743,6521.1177,5549.12,4236.959,3694.5833,3128.2368,1834.3861,1447.0236,938.1897,824.8374,224.19658,-34.593616,371.9548,-1166.5178,-2304.0903,-2364.767,7467.6167,1388.0115,550.2999,4812.159,3120.7957,2414.49,-1147.7509,-312.58884,67.960335,722.9465,478.89056,84.86344,-238.07239,343.12567,1053.1409,0.3248181,0.3245659,0.32414573,0.32363382,0.32306492,0.32289454,0.3226855,0.3233988,0.32562226,0.32555807,0.32548177,0.31410205,0.3256025,0.32548785,0.32050696,0.3226008,0.3239899,0.32437572,0.32406342,0.32237956,0.32234758,0.3223066,0.32390973,0.32627267,0.32625446,0.3258143,0.3263109,0.32456446,0.32144853,0.32449004,0.32625243,0.3248359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77902,33.338043,30.05334,25.296417,19.99585,18.823343,17.41611,16.006248,15.377535,13.621362,12.583299,7.4833107,9.465803,9.138043,9.185672,13.012224,21.576849,30.315758,25.574741,18.55453,13.711174,19.643314,15.607068,12.76298,10.376012,8.987379,12.160781,7.590992,7.03669,7.5089326,8.952086,0.0,18816.477,17934.854,7318.6616,7196.6743,6521.1177,5549.1206,4236.959,3694.5833,3128.2368,1834.3862,1447.0236,938.18976,824.8374,224.19658,-34.593616,371.9548,-1166.5178,-2304.0903,-2364.767,7467.6167,1388.0115,550.2999,4812.159,3120.7957,2414.49,-1147.7509,-312.58884,67.960335,722.9465,478.89056,84.86344,-238.07239,343.12567,1053.1409,0.31884858,0.31861308,0.31828642,0.3181515,0.32030603,0.32120895,0.32126364,0.32112798,0.32101324,0.32095534,0.3234647,0.31505775,0.320968,0.32278135,0.32414392,0.32127324,0.3181507,0.318433,0.3180691,0.3217104,0.32172477,0.3217593,0.3206007,0.32045612,0.32040343,0.3199124,0.32052404,0.32418296,0.3217077,0.32414952,0.32067457,0.31886575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61744,30.640999,27.255001,22.349709,16.784573,15.594523,14.113087,12.604136,11.917158,10.016363,8.9269705,3.4963026,5.1845336,4.6710377,4.6709685,8.319611,17.570616,27.281818,22.089336,14.332448,10.453796,15.535897,11.141545,8.180918,5.6783204,4.361445,7.7750373,3.34491,2.5434043,2.925276,4.162039,0.0,19543.705,18636.111,7439.678,7317.0195,6694.898,5593.7993,4356.165,3832.6003,3281.5754,1914.4674,1485.23,970.5611,884.82935,285.70026,1.017027,362.5148,-1216.1006,-2439.1475,-2503.637,7867.9653,1464.8507,488.10388,5078.385,3267.3755,2467.418,-1177.4448,-303.76047,86.43223,737.34467,470.93146,103.56196,-212.27528,315.69077,1083.7961,0.31884858,0.3186057,0.31821156,0.31772494,0.3171661,0.3169867,0.31670997,0.31688622,0.31885812,0.31897032,0.31900293,0.31988347,0.31894404,0.3179148,0.31860775,0.31665358,0.31801146,0.31840944,0.3181144,0.31648588,0.31645697,0.3163964,0.31789982,0.31970966,0.31874338,0.3190773,0.3197546,0.31861138,0.31835878,0.31850168,0.3184958,0.31886575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61744,30.640999,27.255001,22.349709,16.784573,15.594522,14.113086,12.604136,11.917157,10.016362,8.92697,3.496302,5.184533,4.671037,4.6709676,8.31961,17.570616,27.281818,22.089336,14.332447,10.453795,15.535897,11.141545,8.180917,5.6783195,4.3614445,7.775037,3.3449092,2.5434036,2.9252756,4.162038,0.0,19543.705,18636.111,7439.678,7317.0195,6694.898,5593.7993,4356.165,3832.6003,3281.5754,1914.4674,1485.23,970.5611,884.82935,285.70026,1.0170261,362.5148,-1216.1006,-2439.1475,-2503.637,7867.966,1464.8507,488.10388,5078.385,3267.3755,2467.418,-1177.4448,-303.76047,86.43222,737.34467,470.93146,103.56196,-212.27528,315.69077,1083.7961,0.3069847,0.3067694,0.3064737,0.30625978,0.3112843,0.31451157,0.31504285,0.3151082,0.31501803,0.31507966,0.31688583,0.31938416,0.31504315,0.31528446,0.31675825,0.31332958,0.30636132,0.30661008,0.30628714,0.3136072,0.3156813,0.3159443,0.31442508,0.3144486,0.3144573,0.3153869,0.31442508,0.31776235,0.31808132,0.31715432,0.31462836,0.3070006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55056,29.382772,25.728373,20.44096,14.396118,13.082344,11.542558,9.975815,9.268022,7.3900094,6.2845006,1.3457832,2.3889375,1.9462886,1.9477266,5.808733,16.010315,25.947319,20.947964,14.052868,10.43463,13.960753,9.04716,5.9225593,3.082134,1.6248848,5.6516957,0.7795445,0.0809568,0.5522417,2.0770736,0.0,19838.049,18957.955,7752.5146,7619.474,7000.57,5900.6675,4447.984,3911.1758,3334.8926,1902.0428,1497.0532,922.05237,895.1712,263.69104,-5.2263193,373.7594,-1282.0533,-2469.6086,-2534.1729,7809.7295,1374.5991,470.1261,5257.2065,3470.4783,2540.291,-1260.7649,-320.83633,88.4209,765.02545,495.7473,96.15516,-237.81158,353.4787,1058.2917,0.3069847,0.30675966,0.3063867,0.30592254,0.30540666,0.30524358,0.30501518,0.3054034,0.31300014,0.31302708,0.31307304,0.31502327,0.3130089,0.31307197,0.31270957,0.3051656,0.3062192,0.3065812,0.30546987,0.30505174,0.30493292,0.30487964,0.3051952,0.31390536,0.31390536,0.3133766,0.31047773,0.31250528,0.3133885,0.31254846,0.31372586,0.3070006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55056,29.382772,25.728373,20.44096,14.396118,13.082344,11.542558,9.975815,9.268022,7.3900094,6.2845006,1.3457832,2.3889375,1.9462886,1.9477266,5.808733,16.010315,25.947319,20.947964,14.052868,10.43463,13.960753,9.04716,5.9225593,3.082134,1.6248848,5.6516957,0.7795445,0.0809568,0.5522417,2.0770736,0.0,19838.049,18957.955,7752.5146,7619.474,7000.57,5900.6675,4447.984,3911.1758,3334.8926,1902.0428,1497.0532,922.05237,895.1712,263.69104,-5.2263193,373.7594,-1282.0533,-2469.6086,-2534.1729,7809.7295,1374.5991,470.1261,5257.2065,3470.4783,2540.291,-1260.7649,-320.83633,88.4209,765.02545,495.7473,96.15516,-237.81158,353.4787,1058.2917,0.3024301,0.30221716,0.30191487,0.301708,0.30273092,0.3035879,0.3036876,0.30357787,0.30344093,0.30335706,0.31096947,0.31306052,0.30337843,0.3059034,0.30737036,0.30334774,0.30179074,0.3020546,0.30169886,0.30409762,0.30401322,0.30411568,0.30301994,0.30303216,0.30304116,0.30477253,0.30301225,0.30965403,0.31214035,0.3117764,0.30304262,0.30244553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.416916,27.47486,23.812447,18.525524,12.589772,11.272219,9.74057,8.195137,7.492639,5.632895,4.6181417,0.06926901,0.37256798,0.06863594,0.08911616,2.776189,12.479996,23.625652,18.486631,10.535656,6.2620106,11.758365,7.1932273,4.2653413,1.5966842,0.08055713,4.081584,0.18633471,0.01606141,0.10542589,0.75489414,0.0,20415.332,19428.832,7761.6895,7619.0938,6932.067,5909.8247,4435.2764,3882.3604,3321.3987,1892.0303,1429.3877,882.00995,911.9698,215.24336,-21.932354,307.3205,-1247.8871,-2627.5144,-2694.6558,8082.361,1484.5288,514.3444,5151.0933,3335.3408,2452.646,-1219.0074,-327.77194,12.453113,733.02057,439.32343,44.86823,-96.8992,222.95677,1007.4632,0.3024301,0.30221215,0.3018586,0.30141467,0.30088708,0.30071324,0.30044907,0.3003026,0.30164847,0.30161482,0.30164263,0.30919048,0.30163887,0.30163923,0.3013116,0.30061147,0.30168492,0.30203837,0.30089816,0.30047864,0.3003605,0.30033028,0.30023143,0.3021364,0.30178827,0.3032349,0.3021691,0.30163303,0.30353072,0.30141288,0.3017058,0.30244553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.416916,27.47486,23.812447,18.525524,12.589772,11.272219,9.74057,8.195137,7.492639,5.632895,4.6181417,0.06926901,0.37256798,0.06863594,0.08911616,2.776189,12.479996,23.625652,18.486631,10.535656,6.2620106,11.758365,7.1932273,4.2653413,1.5966842,0.08055713,4.081584,0.18633471,0.01606141,0.10542589,0.75489414,0.0,20415.332,19428.832,7761.6895,7619.0938,6932.067,5909.8247,4435.2764,3882.3604,3321.3987,1892.0303,1429.3877,882.00995,911.9698,215.24336,-21.932354,307.3205,-1247.8871,-2627.5144,-2694.6558,8082.361,1484.5288,514.3444,5151.0933,3335.3408,2452.646,-1219.0074,-327.77194,12.453113,733.02057,439.32343,44.86823,-96.8992,222.95677,1007.4632,0.2938787,0.29367855,0.29339412,0.29325727,0.2956354,0.29829887,0.29885268,0.29893193,0.29882386,0.2989004,0.29926816,0.30726406,0.29880193,0.300278,0.3001571,0.29726443,0.29329363,0.29353234,0.2932012,0.2977876,0.29932168,0.29975906,0.29844594,0.29842603,0.29841605,0.2986015,0.2984338,0.2997537,0.30193993,0.29961008,0.2984146,0.29389328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34801,26.586613,22.872122,17.500957,11.584065,10.315739,8.781196,7.276214,6.604845,4.8314815,3.8731217,0.050858665,0.26664072,0.038968734,0.05584625,2.154571,11.306722,22.659616,17.3824,9.096742,3.8212438,10.388233,5.938444,3.2285378,0.56402135,0.026990619,3.452044,0.08037498,0.0052442565,0.035122197,0.26392257,0.0,20707.621,19643.025,7821.089,7684.407,6920.166,5789.5586,4439.8,3827.1545,3241.1008,1844.0599,1385.9316,802.9007,856.45166,184.15482,-19.756718,268.93124,-1209.0664,-2653.782,-2723.9248,8186.656,1517.95,576.2901,5260.0327,3289.5679,2352.2986,-1217.9858,-187.15161,24.003265,693.94745,406.38187,28.845402,-53.629166,126.93038,919.6012,0.2938787,0.29367206,0.29332915,0.29290164,0.29239994,0.29223344,0.2919472,0.2919603,0.29690576,0.29693618,0.29710042,0.29751742,0.29691276,0.2981401,0.29689184,0.29213527,0.2931902,0.29351327,0.29234853,0.29210716,0.29200655,0.29192215,0.29187998,0.2978878,0.29700407,0.29685804,0.29496014,0.29657382,0.30039445,0.29658607,0.2966076,0.29389328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.34801,26.586613,22.872122,17.500957,11.584065,10.315739,8.781196,7.276214,6.604845,4.8314815,3.8731217,0.050858665,0.26664072,0.03896874,0.055846248,2.154571,11.306722,22.659616,17.3824,9.096742,3.8212438,10.388233,5.938444,3.2285376,0.56402135,0.026990619,3.452044,0.08037498,0.005244256,0.035122197,0.26392257,0.0,20707.621,19643.025,7821.089,7684.407,6920.166,5789.5586,4439.8,3827.1545,3241.1008,1844.0599,1385.9316,802.9007,856.45166,184.15482,-19.75673,268.93124,-1209.0664,-2653.782,-2723.9248,8186.656,1517.95,576.2901,5260.0327,3289.5679,2352.2986,-1217.9858,-187.15161,24.003263,693.94745,406.38187,28.845402,-53.629166,126.93038,919.6012,0.28973082,0.28953335,0.28924367,0.2890339,0.2893281,0.29054075,0.2907002,0.2906007,0.2904267,0.29039523,0.2951078,0.29549706,0.2903931,0.29520282,0.29504207,0.29059622,0.28914243,0.28938702,0.28904253,0.29073766,0.29073876,0.29033786,0.29024354,0.2901698,0.29014403,0.29134628,0.2902084,0.29595858,0.29809004,0.29480645,0.2901398,0.28974497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35291,26.315197,22.553444,17.134508,11.102303,9.783974,8.287263,6.7957034,6.138779,4.3821573,3.4653895,0.059194267,0.1374852,0.025734691,0.049715985,1.9561412,11.842817,22.596102,16.859083,8.525727,3.655402,10.040787,5.7265596,3.0936606,0.67978466,0.0322439,3.0709677,0.08172496,0.0041556773,0.022310816,0.15939319,0.0,20686.936,19714.814,7874.6655,7721.236,6992.664,5911.703,4380.3594,3808.6868,3203.2588,1834.6393,1353.123,754.4604,831.56146,125.40186,-23.883213,255.33229,-1260.5305,-2577.1572,-2645.0847,8306.883,1522.6619,551.95245,5188.1963,3235.071,2315.9656,-1154.7188,-207.04977,18.307177,695.76227,380.8056,29.347221,-40.98083,96.2584,914.5062,0.28973082,0.28952926,0.2891934,0.28877047,0.28828385,0.28812215,0.28785127,0.28768638,0.2882374,0.28852427,0.2886078,0.2936322,0.28845888,0.2890801,0.28844568,0.28798556,0.28905848,0.28937438,0.28822416,0.2879872,0.28790504,0.28779894,0.28787696,0.28944397,0.28838733,0.2889932,0.28847262,0.2884856,0.2938681,0.2934917,0.28838122,0.28974497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35291,26.315197,22.553444,17.134508,11.102303,9.783974,8.287263,6.7957034,6.138779,4.3821573,3.4653895,0.059194267,0.1374852,0.025734691,0.049715985,1.9561412,11.842817,22.596102,16.859083,8.525727,3.655402,10.040787,5.7265596,3.0936606,0.67978466,0.0322439,3.0709677,0.08172496,0.0041556773,0.022310816,0.15939319,0.0,20686.936,19714.814,7874.6655,7721.236,6992.664,5911.703,4380.3594,3808.6868,3203.2588,1834.6393,1353.123,754.4604,831.56146,125.40186,-23.883213,255.33229,-1260.5305,-2577.1572,-2645.0847,8306.883,1522.6619,551.95245,5188.1963,3235.071,2315.9656,-1154.7188,-207.04977,18.307177,695.76227,380.8056,29.347221,-40.98083,96.2584,914.5062,0.29002053,0.28981823,0.28947026,0.28899822,0.28833953,0.28809968,0.2875369,0.28699422,0.28661823,0.2864866,0.28658816,0.29180273,0.28648704,0.2874049,0.2866485,0.28799158,0.28931016,0.28965572,0.28879732,0.28852847,0.28830534,0.2862372,0.28618133,0.28615057,0.286149,0.28661934,0.286167,0.28668818,0.29145077,0.28661567,0.28614977,0.2900347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3985,26.795238,22.974127,17.435812,11.222743,9.879527,8.305824,6.7708993,6.1085467,4.3316083,3.4183018,0.056985423,0.099927336,0.020876154,0.07023467,2.940417,13.014077,23.253439,17.550053,10.155282,5.972121,10.712667,6.194826,3.284686,0.35960504,0.017283114,3.681555,0.27693272,0.009082429,0.0388924,0.2809759,0.0,20493.799,19601.842,7941.517,7812.6216,7105.102,5971.7036,4500.6216,3868.0842,3217.5242,1846.0662,1350.3623,749.07654,832.1094,104.022255,-35.266598,318.4568,-1273.3477,-2509.9033,-2576.2336,8206.313,1427.5205,508.43527,5196.035,3316.6377,2444.608,-1280.9171,-146.75645,33.314163,699.0593,408.52167,57.30243,-53.56325,130.85765,926.1295,0.29002053,0.28981948,0.28948405,0.28904513,0.28842577,0.28819713,0.2876098,0.28694758,0.28627005,0.28564543,0.2851152,0.28891104,0.28588986,0.28592375,0.28421703,0.28826535,0.28933173,0.28965974,0.289171,0.28883588,0.288482,0.2868681,0.2868539,0.28661814,0.28437895,0.28484356,0.2868476,0.28441897,0.28719708,0.28482988,0.2843778,0.2900347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3985,26.795238,22.974127,17.435812,11.222743,9.879527,8.305824,6.7708993,6.1085467,4.3316083,3.4183018,0.056985423,0.099927336,0.020876154,0.07023467,2.940417,13.014077,23.253439,17.550053,10.155282,5.972121,10.712667,6.194826,3.284686,0.35960504,0.017283114,3.681555,0.27693272,0.009082429,0.0388924,0.2809759,0.0,20493.799,19601.842,7941.517,7812.6216,7105.102,5971.7036,4500.6216,3868.0842,3217.5242,1846.0662,1350.3623,749.07654,832.1094,104.022255,-35.266598,318.4568,-1273.3477,-2509.9033,-2576.2336,8206.313,1427.5205,508.43527,5196.035,3316.6377,2444.608,-1280.9171,-146.75645,33.314163,699.0593,408.52167,57.30243,-53.56325,130.85765,926.1295,0.29275358,0.2925503,0.2922449,0.2919139,0.29038587,0.28884915,0.28698468,0.28665224,0.28610176,0.28484473,0.2841834,0.28336877,0.28572485,0.2833685,0.28365663,0.28914493,0.2921165,0.29238865,0.29202032,0.28859785,0.28756088,0.2872826,0.2872603,0.2852513,0.28511927,0.2856545,0.28725392,0.28495038,0.28591022,0.28260174,0.2850892,0.29276806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.397415,26.797117,23.099377,17.772131,11.78672,10.443554,8.887153,7.350499,6.6736546,4.9431934,3.9771373,0.06611692,0.20056404,0.034974776,0.07375964,2.7716784,12.224422,23.044458,17.577337,10.1217,5.8657613,10.93993,6.4451766,3.601542,0.8744574,0.037655808,3.5827372,0.07660318,0.0061974428,0.050138213,0.41974482,0.0,20498.418,19601.068,7802.026,7650.417,6963.3203,5971.584,4473.8374,3870.435,3255.348,1819.8351,1391.9305,812.9146,866.24554,155.06696,-30.962082,307.98965,-1230.349,-2585.7832,-2657.9475,8194.13,1433.8529,513.1926,5113.4155,3307.475,2414.2822,-1233.3466,-237.79453,27.090708,716.38214,415.0541,27.851252,-66.04698,164.4483,955.3851,0.29275358,0.29254952,0.29221475,0.29178682,0.29124966,0.29106238,0.29072055,0.29036078,0.28610697,0.28461298,0.28446063,0.28182688,0.28471297,0.28334463,0.2844455,0.2907188,0.29204622,0.292384,0.29122153,0.29095814,0.29085222,0.2907776,0.29061297,0.28548867,0.28548306,0.28468472,0.28737205,0.28401148,0.28352433,0.28173465,0.28547964,0.29276806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.397415,26.797117,23.099377,17.772131,11.78672,10.443554,8.887153,7.350499,6.6736546,4.9431934,3.9771373,0.06611692,0.20056404,0.034974776,0.07375964,2.7716784,12.224422,23.044458,17.577337,10.1217,5.8657613,10.93993,6.4451766,3.601542,0.8744574,0.037655808,3.5827372,0.07660318,0.0061974428,0.050138213,0.41974482,0.0,20498.418,19601.068,7802.026,7650.417,6963.3203,5971.584,4473.8374,3870.435,3255.348,1819.8351,1391.9305,812.9146,866.24554,155.06696,-30.962082,307.98965,-1230.349,-2585.7832,-2657.9475,8194.13,1433.8529,513.1926,5113.4155,3307.475,2414.2822,-1233.3466,-237.79453,27.090708,716.38214,415.0541,27.851252,-66.04698,164.4483,955.3851,0.29268762,0.29248387,0.29214567,0.29171127,0.29112318,0.29091224,0.29040402,0.2898845,0.28942892,0.28899887,0.28277758,0.28007096,0.28914776,0.28294325,0.2840721,0.2909449,0.2919985,0.2923241,0.2917988,0.29137295,0.2912959,0.2891235,0.28910056,0.28903326,0.28900254,0.2878652,0.28907412,0.28360188,0.28255084,0.28290102,0.28899738,0.29270208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.443504,27.808971,23.987633,18.464737,12.361994,11.028817,9.4609,7.880843,7.1767845,5.296015,4.2762275,0.06427168,0.45101973,0.13445823,0.20666118,4.0379996,13.801467,24.20227,19.17062,12.565789,8.764164,12.253232,7.4513125,4.420361,1.5231663,0.0851812,4.4588814,0.32849163,0.035007592,0.18800631,0.95435035,0.0,20301.615,19347.916,7941.7734,7800.869,7036.6978,5947.562,4491.6787,3929.0872,3325.3804,1903.5503,1433.212,846.1126,884.34247,220.02756,-43.307247,372.2059,-1252.0239,-2531.1943,-2601.6177,7910.932,1343.0444,482.84576,5228.7744,3427.6638,2498.893,-1274.3087,-318.5392,52.16166,739.06104,453.45,60.201206,-129.54256,243.79518,1000.557,0.29268762,0.29248357,0.29214233,0.29169896,0.29108965,0.29086992,0.29032364,0.28971153,0.28907254,0.28840423,0.2877399,0.27832597,0.28870824,0.28640363,0.28683552,0.29122272,0.2919939,0.29232317,0.29194546,0.29021263,0.29018143,0.28997174,0.2898867,0.28978047,0.28730497,0.2863072,0.28984785,0.28714818,0.28063497,0.2834117,0.28728825,0.29270208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.443504,27.808971,23.987633,18.464737,12.361994,11.028817,9.4609,7.880843,7.1767845,5.296015,4.2762275,0.06427168,0.45101973,0.13445823,0.20666118,4.0379996,13.801467,24.20227,19.17062,12.565789,8.764164,12.253232,7.4513125,4.420361,1.5231663,0.0851812,4.4588814,0.32849163,0.035007592,0.18800631,0.95435035,0.0,20301.615,19347.916,7941.7734,7800.869,7036.6978,5947.562,4491.6787,3929.0872,3325.3804,1903.5503,1433.212,846.1126,884.34247,220.02756,-43.307247,372.2059,-1252.0239,-2531.1943,-2601.6177,7910.932,1343.0444,482.84576,5228.7744,3427.6638,2498.893,-1274.3087,-318.5392,52.16166,739.06104,453.45,60.201206,-129.54256,243.79518,1000.557,0.29552478,0.29531685,0.2950085,0.29467255,0.29305792,0.29146707,0.28962263,0.28931448,0.28881177,0.2881425,0.28674835,0.27931145,0.28847533,0.28661165,0.28708014,0.29177943,0.29488173,0.29515517,0.29477313,0.29085824,0.29054433,0.2901788,0.2901788,0.28812924,0.28810143,0.2868285,0.28812334,0.28801003,0.28243876,0.28546032,0.28808948,0.29553953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57764,29.8906,26.348381,21.22681,15.547778,14.314493,12.825044,11.3348,10.666565,8.806337,7.7032213,2.3195233,3.6151679,3.0840003,3.0628254,6.604265,16.16753,26.37069,21.294748,14.216329,10.103097,14.361059,9.735551,6.663308,3.8712945,2.6255593,6.2242913,1.2794919,0.6352842,1.1487962,2.6997685,0.0,19719.342,18828.643,7623.094,7489.486,6768.5376,5702.6304,4368.8706,3806.8735,3232.9219,1892.2959,1495.303,966.0194,907.2097,290.9678,22.330973,356.7242,-1238.0956,-2505.1077,-2567.6252,7889.8926,1394.2139,503.82816,5235.4243,3359.0852,2517.2173,-1249.1163,-294.78687,104.1592,756.4189,499.7251,92.03835,-249.08965,356.73788,1075.7123,0.29552478,0.29531607,0.29497814,0.29454547,0.29399875,0.2938092,0.2934639,0.29314077,0.288961,0.2872015,0.28667697,0.28294593,0.28739202,0.28640682,0.28748623,0.29346654,0.29481244,0.2951506,0.29407033,0.29361087,0.29348955,0.29346168,0.293357,0.2884277,0.28842205,0.28769606,0.2904538,0.2862156,0.28303897,0.28623185,0.28842083,0.29553953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57764,29.8906,26.348381,21.22681,15.547777,14.314493,12.825044,11.334799,10.666564,8.806336,7.7032204,2.3195229,3.6151671,3.0839999,3.062825,6.6042647,16.167528,26.370687,21.294746,14.216328,10.103096,14.361059,9.73555,6.663307,3.8712938,2.6255586,6.224291,1.2794913,0.6352836,1.1487956,2.699768,0.0,19719.342,18828.643,7623.094,7489.486,6768.5376,5702.6304,4368.8706,3806.8735,3232.9219,1892.2959,1495.303,966.0194,907.2097,290.9678,22.33097,356.7242,-1238.0956,-2505.1077,-2567.6252,7889.8926,1394.2139,503.82816,5235.4243,3359.0852,2517.2173,-1249.1163,-294.78687,104.1592,756.4189,499.7251,92.03835,-249.08965,356.73788,1075.7123,0.30425057,0.30402735,0.30368412,0.30342114,0.29843137,0.29514727,0.29251486,0.29227757,0.2919889,0.29166323,0.2851501,0.28253224,0.29178557,0.2913584,0.28868222,0.29674432,0.30355495,0.30385342,0.3034353,0.29523915,0.2936878,0.29345378,0.29166538,0.2916199,0.2915993,0.2900706,0.29164156,0.28796571,0.2840538,0.28661472,0.29159653,0.3042662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
