pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.81275,33.806404,30.723457,26.266403,21.255198,20.119984,18.734982,17.33371,16.710793,14.95148,13.965791,9.305183,10.438349,9.982423,9.982611,14.133241,22.003176,30.785181,25.778433,19.315218,15.644702,19.79146,15.59731,12.83569,10.462016,9.437173,12.512731,8.201907,7.288287,7.699164,9.064458,0.0,18661.645,17812.287,7072.3994,6948.0493,6326.417,5453.1147,4200.6816,3682.414,3112.6257,1836.1565,1407.134,893.6429,851.6422,267.93277,-1.7420342,388.64587,-1114.4354,-2310.219,-2364.3188,7604.0244,1327.4181,473.78177,4836.4395,3186.1375,2376.4312,-1144.2946,-265.2998,117.36352,712.2467,464.04062,111.14798,-220.83441,333.00256,1047.2083,0.30425057,0.30402976,0.30366698,0.30320665,0.3026121,0.30239728,0.3019818,0.3011234,0.29209888,0.29031134,0.29011545,0.28308305,0.29041588,0.29024065,0.2893489,0.30183065,0.30350468,0.30385715,0.30356747,0.30202195,0.3019757,0.30191037,0.3018547,0.2917397,0.29055813,0.28926507,0.29624283,0.28974605,0.28789037,0.28982252,0.28991348,0.3042662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81275,33.806404,30.723457,26.266401,21.255196,20.119982,18.734982,17.33371,16.710793,14.951479,13.96579,9.305182,10.438348,9.982422,9.98261,14.13324,22.003176,30.785181,25.77843,19.315216,15.644701,19.79146,15.597309,12.835689,10.462015,9.437172,12.51273,8.201906,7.288286,7.699163,9.064457,0.0,18661.646,17812.287,7072.3994,6948.0493,6326.417,5453.1147,4200.6816,3682.414,3112.6257,1836.1565,1407.134,893.6429,851.6422,267.93277,-1.742035,388.64587,-1114.4354,-2310.219,-2364.3188,7604.0244,1327.4181,473.78177,4836.4395,3186.1375,2376.4312,-1144.2946,-265.2998,117.36352,712.2467,464.04062,111.14798,-220.83441,333.00256,1047.2083,0.32149383,0.3212552,0.32093993,0.32063085,0.30810854,0.3036741,0.3010264,0.30077422,0.30041617,0.30019608,0.288433,0.2813193,0.30024934,0.29614693,0.29560325,0.30456752,0.32071322,0.321078,0.32079738,0.303674,0.30205032,0.30189714,0.3000218,0.30001357,0.30000928,0.29621956,0.30001718,0.29153565,0.2876529,0.29001954,0.30000886,0.3215113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.04922,37.683205,34.96668,31.042261,26.669245,25.703838,24.517757,23.332773,22.780495,21.262707,20.402082,16.295637,17.097658,16.593157,16.551607,19.362104,26.783241,34.88597,30.608461,24.203884,20.337017,25.353018,21.771923,19.38249,17.135971,16.164179,18.697601,14.944542,14.626504,15.104721,16.503336,0.0,17543.648,16755.941,6605.334,6486.614,5877.781,4996.3037,3863.3276,3363.7087,2916.7712,1695.435,1307.7285,834.6014,807.4364,282.98682,32.13567,314.8638,-1079.6566,-2211.9482,-2267.995,7102.3555,1320.9017,487.30264,4507.808,2925.5544,2197.752,-1110.777,-257.7939,97.57077,678.6357,430.59024,62.870502,-239.69406,337.3666,905.19086,0.32149383,0.32124728,0.320837,0.32032487,0.31973958,0.3195241,0.31915367,0.3132355,0.30003697,0.29870385,0.298566,0.28654876,0.29878825,0.29858792,0.29826936,0.31923303,0.3206472,0.32104936,0.32075426,0.31921872,0.31919104,0.31916988,0.3129789,0.29985154,0.29985154,0.2974587,0.30334696,0.2980763,0.29409862,0.29814368,0.29949954,0.3215113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.04922,37.6832,34.96668,31.04226,26.669243,25.703838,24.517756,23.332771,22.780493,21.262705,20.402082,16.295635,17.097656,16.593157,16.551605,19.362103,26.783241,34.88597,30.608461,24.203884,20.337015,25.353016,21.771921,19.382488,17.135971,16.164177,18.697601,14.944541,14.626503,15.10472,16.503336,0.0,17543.648,16755.941,6605.334,6486.614,5877.781,4996.3037,3863.328,3363.7087,2916.7712,1695.435,1307.7285,834.6014,807.43646,282.98682,32.135666,314.8638,-1079.6566,-2211.9482,-2267.995,7102.3555,1320.9017,487.30264,4507.808,2925.5544,2197.752,-1110.777,-257.7939,97.57077,678.6357,430.59024,62.870502,-239.69406,337.3666,905.1909,0.34198034,0.34171188,0.34136447,0.34097967,0.32301155,0.31909785,0.3180597,0.31778955,0.31756136,0.31248906,0.29675117,0.28476343,0.3172108,0.30567023,0.29849055,0.32060564,0.34126705,0.34151775,0.34119612,0.31987736,0.31886974,0.3187558,0.31730607,0.31707677,0.31573,0.30642122,0.31724206,0.29791135,0.29542753,0.2978967,0.31228185,0.34200007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.399536,43.38579,40.984806,37.505737,33.614666,32.73964,31.700205,30.659899,30.177917,28.809725,28.041967,24.111614,25.826492,25.525415,25.551577,28.486053,34.62506,41.137897,37.891136,33.583717,30.519655,33.406902,30.27619,28.234566,26.310291,25.347784,28.096214,25.064716,24.562866,24.839203,25.726229,0.0,15765.368,15090.357,6179.312,6078.1533,5518.628,4738.0396,3597.5974,3135.3296,2710.0422,1603.0557,1229.5365,815.0819,699.0516,214.14885,-25.032207,322.28894,-974.55896,-1965.8668,-2015.4491,6196.2837,1066.2285,429.76376,4137.6235,2720.7551,2018.7821,-1021.6885,-256.46085,68.97173,600.7693,383.7028,80.428375,-178.25706,263.8269,840.2491,0.34198034,0.34170157,0.34123552,0.340656,0.34000507,0.33980379,0.3392707,0.3257263,0.31596106,0.31576505,0.31539747,0.2918416,0.31588602,0.315687,0.31224772,0.33957535,0.34104073,0.3414822,0.34114665,0.33945212,0.33943942,0.33942705,0.32350487,0.31662536,0.3153212,0.30964184,0.31750527,0.3153413,0.3092741,0.3149864,0.315133,0.34200007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.399536,43.38579,40.984806,37.505737,33.614666,32.73964,31.700205,30.659899,30.177916,28.809723,28.041967,24.111614,25.82649,25.525414,25.551577,28.486052,34.625057,41.137897,37.891136,33.583717,30.519653,33.4069,30.276188,28.234564,26.31029,25.347782,28.096212,25.064714,24.562864,24.839201,25.726227,0.0,15765.369,15090.357,6179.312,6078.1533,5518.628,4738.0396,3597.5974,3135.3296,2710.0425,1603.0557,1229.5366,815.0819,699.0516,214.14886,-25.032207,322.28897,-974.55896,-1965.8668,-2015.4491,6196.284,1066.2286,429.7638,4137.6235,2720.7551,2018.7821,-1021.68854,-256.46088,68.97173,600.76935,383.7028,80.428375,-178.25708,263.82693,840.24915,0.38055208,0.38022372,0.3798272,0.37842128,0.34164324,0.33875987,0.33838943,0.33802265,0.33782232,0.32316837,0.31364304,0.29304853,0.33246413,0.31425196,0.31461304,0.33958226,0.37970492,0.3799879,0.37826896,0.33903658,0.33899704,0.3387932,0.33731225,0.3371813,0.32622463,0.3168425,0.33731225,0.31503978,0.3067413,0.3131388,0.32083073,0.38057652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69012,48.427563,46.53518,43.80332,40.79089,40.113865,39.312073,38.487644,38.110794,37.055855,36.423885,33.179607,34.70744,34.40645,34.399754,36.196266,41.55685,46.661423,43.857697,40.078415,37.692894,40.29321,37.799873,36.184345,34.74677,34.178516,35.894604,33.390312,32.996033,33.27451,34.094337,0.0,14148.814,13467.961,5433.9985,5334.2476,4806.3354,4125.1396,3127.0864,2765.3047,2372.881,1393.0823,1106.881,734.87823,612.18494,214.116,11.993133,247.27513,-905.75806,-1723.538,-1769.3387,5609.378,993.51996,375.42987,3655.2922,2406.0693,1779.0845,-872.8524,-192.95006,72.099106,542.65027,346.09354,70.60532,-179.00055,252.83989,761.41797,0.38055208,0.38020772,0.3796555,0.37864238,0.37825397,0.37813225,0.37468955,0.3429757,0.3359692,0.335906,0.32551077,0.2960472,0.33593637,0.3312508,0.33532506,0.37795085,0.37938643,0.3799333,0.37944216,0.37773567,0.37751114,0.3721611,0.33805844,0.33605736,0.3355346,0.33033037,0.33686417,0.3350943,0.3116802,0.32578453,0.33547407,0.38057652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69012,48.427563,46.535175,43.80332,40.790886,40.11386,39.312073,38.487644,38.110794,37.055855,36.42388,33.179607,34.70744,34.40645,34.39975,36.196262,41.556847,46.661423,43.857697,40.078415,37.692894,40.29321,37.799873,36.184345,34.746765,34.178516,35.894604,33.39031,32.996033,33.274506,34.094337,0.0,14148.814,13467.962,5433.999,5334.2476,4806.3354,4125.14,3127.0867,2765.3047,2372.8813,1393.0823,1106.881,734.87823,612.18494,214.11601,11.993134,247.27515,-905.7581,-1723.538,-1769.3389,5609.378,993.51996,375.42987,3655.2922,2406.0693,1779.0845,-872.8524,-192.95006,72.099106,542.65027,346.09354,70.60532,-179.00055,252.83992,761.41797,0.42402843,0.42362392,0.42315716,0.41785553,0.37748665,0.3773978,0.37594265,0.37582362,0.37000394,0.33644557,0.33380464,0.30978268,0.34827507,0.3338219,0.33460924,0.37707284,0.42301902,0.4233363,0.41969326,0.37714824,0.37714824,0.37549883,0.37533292,0.35853872,0.33554232,0.33204016,0.37530884,0.33368963,0.3265472,0.33328372,0.33482203,0.4240588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9634,52.835075,51.278915,49.029934,46.540493,45.983047,45.310413,44.61922,44.307053,43.405567,42.8661,40.043663,41.490818,41.25526,41.259636,42.87154,47.0392,51.347992,49.232822,46.48481,44.633427,46.231365,44.228893,42.92318,41.849274,41.202614,42.646637,40.611862,40.33768,40.522453,41.085907,0.0,12469.501,11906.647,4889.3066,4802.4424,4336.0786,3714.1995,2844.136,2514.2456,2143.4724,1279.7188,1016.2176,681.6346,552.68463,187.57143,-9.529927,233.21335,-790.6501,-1572.8156,-1612.4327,4933.117,836.47253,327.4057,3331.2422,2137.453,1585.8728,-745.67114,-206.89758,34.673252,485.89218,309.39008,58.029934,-143.43767,206.49304,710.2303,0.42402843,0.42359874,0.42307588,0.42117864,0.42095912,0.4208948,0.39920372,0.37542483,0.37361756,0.37357888,0.3347427,0.3078526,0.37358817,0.36918792,0.35216394,0.42109555,0.42284384,0.42325106,0.42206293,0.4204769,0.4200975,0.3833603,0.37479216,0.37304357,0.37303057,0.3612099,0.37479216,0.34934407,0.32596463,0.33350307,0.37302876,0.4240588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9634,52.83507,51.27891,49.02993,46.54049,45.983044,45.31041,44.619217,44.30705,43.405563,42.8661,40.043663,41.490814,41.25526,41.259632,42.871536,47.0392,51.347992,49.23282,46.484806,44.633427,46.23136,44.22889,42.92318,41.84927,41.20261,42.646637,40.611862,40.33768,40.522453,41.085907,0.0,12469.502,11906.647,4889.307,4802.443,4336.0786,3714.1997,2844.136,2514.2458,2143.4727,1279.7189,1016.21765,681.63464,552.68463,187.57144,-9.529926,233.21336,-790.65015,-1572.8156,-1612.4327,4933.117,836.4726,327.4057,3331.2422,2137.453,1585.8728,-745.67114,-206.8976,34.673256,485.8922,309.39008,58.029934,-143.43767,206.49307,710.2303,0.48112926,0.48062095,0.4796023,0.45766,0.42039093,0.42025015,0.41825297,0.41823682,0.38369223,0.37143874,0.37124407,0.32448924,0.37269518,0.3695251,0.37090924,0.42034408,0.47979048,0.48022556,0.4524884,0.41943327,0.41943327,0.41857484,0.41793042,0.37245703,0.37241936,0.3660012,0.41359487,0.3706467,0.35494682,0.3706771,0.372417,0.48116836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19712,56.644684,55.419052,53.64345,51.691452,51.268433,50.752357,50.226063,49.98447,49.27703,48.8441,46.639545,47.92452,47.777042,47.813007,49.09003,52.061058,55.469654,53.955105,52.068874,50.8664,51.752674,50.144707,49.157032,48.305855,47.79661,48.968754,47.390038,47.16785,47.352596,47.87749,0.0,10862.61,10399.422,4297.907,4227.0806,3802.471,3200.032,2465.0242,2170.161,1866.4476,1122.7286,902.3919,596.50275,466.81552,145.66345,-29.724771,205.65619,-658.5951,-1385.8654,-1419.879,4213.1436,682.6688,259.3506,2818.5127,1898.6466,1363.9805,-657.7185,-181.85884,17.688389,423.88983,269.7718,51.8018,-143.42566,198.73871,584.20026,0.48112926,0.48012033,0.47975448,0.47876683,0.47718033,0.47536942,0.4239058,0.41765743,0.41566625,0.4083207,0.36895695,0.3276083,0.4154618,0.3756211,0.3702323,0.4771966,0.47959518,0.47995546,0.47891653,0.47554448,0.4556751,0.4181562,0.4169071,0.4151326,0.41144368,0.38243097,0.4169071,0.3700201,0.35684285,0.37000883,0.4057663,0.48116836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19712,56.644684,55.41905,53.643448,51.69145,51.268433,50.752354,50.226063,49.98447,49.277027,48.8441,46.639545,47.924515,47.777042,47.813004,49.090027,52.061058,55.469654,53.955105,52.06887,50.866398,51.75267,50.144707,49.15703,48.305855,47.79661,48.968754,47.390038,47.167847,47.352592,47.877487,0.0,10862.61,10399.422,4297.907,4227.0806,3802.471,3200.032,2465.0242,2170.161,1866.4478,1122.7286,902.39197,596.5028,466.81558,145.66348,-29.72477,205.6562,-658.59515,-1385.8654,-1419.8792,4213.1436,682.6688,259.3506,2818.5127,1898.6466,1363.9806,-657.7185,-181.85886,17.688395,423.88986,269.7718,51.801804,-143.42566,198.73874,584.2003,0.55229545,0.55165535,0.5508996,0.49430627,0.4765849,0.4765442,0.4742111,0.46290395,0.41490304,0.41296923,0.39268887,0.32673392,0.41490304,0.38894665,0.41327357,0.47663078,0.547944,0.55116457,0.47789922,0.47645998,0.47475708,0.47404987,0.4567987,0.4144197,0.414169,0.4056039,0.41749656,0.4127669,0.3635239,0.39073518,0.4127286,0.55234694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37764,59.70804,58.757572,57.382668,55.863125,55.52962,55.145805,54.754734,54.579964,54.08319,53.79289,52.35553,52.973473,52.863388,52.8807,53.80603,56.231785,58.81891,57.609108,55.9833,54.930622,55.838608,54.63858,53.88448,53.268093,52.867126,53.58236,52.373985,52.276466,52.44412,52.874065,0.0,9466.944,9032.784,3746.5576,3681.8516,3321.5176,2814.4836,2100.8076,1848.6467,1567.0834,927.6275,727.2393,473.49158,408.17014,124.38805,-20.029518,172.8226,-590.29614,-1194.144,-1221.4374,3685.1914,630.0416,241.37282,2505.1213,1621.1504,1179.0531,-552.53107,-159.83658,15.972697,378.41754,233.51018,33.208168,-136.10121,178.43948,514.2643,0.55229545,0.55165505,0.5509315,0.54925513,0.54603773,0.5222093,0.47348776,0.47332668,0.47067803,0.41669098,0.41042328,0.36112085,0.4442984,0.39360818,0.4113903,0.53410417,0.54928404,0.55116373,0.5491392,0.503773,0.47382647,0.47349507,0.4720954,0.4650409,0.41403297,0.40593374,0.4709213,0.4119162,0.3879705,0.4100939,0.41212106,0.55234694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37764,59.708035,58.757572,57.382668,55.86312,55.52962,55.145805,54.754734,54.57996,54.083187,53.792885,52.355526,52.97347,52.863384,52.8807,53.806026,56.23178,58.818905,57.609108,55.983295,54.930622,55.838608,54.63858,53.884476,53.26809,52.867126,53.58236,52.373985,52.276463,52.44412,52.87406,0.0,9466.945,9032.784,3746.5579,3681.8518,3321.5176,2814.484,2100.8079,1848.6469,1567.0835,927.62756,727.2394,473.4916,408.1702,124.38807,-20.029516,172.82263,-590.2962,-1194.1442,-1221.4375,3685.1917,630.0416,241.37283,2505.1216,1621.1505,1179.0532,-552.53107,-159.8366,15.972702,378.41757,233.5102,33.208168,-136.10123,178.43951,514.26434,0.63370895,0.6326654,0.630437,0.54771024,0.54589236,0.5458435,0.54425323,0.47680885,0.47037762,0.4682356,0.4099242,0.36215964,0.46827516,0.42937073,0.42023972,0.5458494,0.6080958,0.6322069,0.54775584,0.5458062,0.54426277,0.5407046,0.47070575,0.46915403,0.467885,0.4555657,0.47066048,0.41183937,0.3995662,0.40943652,0.4678815,0.6337767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50417,61.813393,61.079662,60.022427,58.872513,58.616306,58.295208,57.965626,57.81417,57.379074,57.115948,55.680763,56.362522,56.225998,56.226753,56.93638,58.882977,61.062138,60.11804,58.68938,57.779934,58.68544,57.6622,57.026375,56.528904,56.22465,56.813038,55.706234,55.557564,55.705154,56.08319,0.0,8373.611,7982.319,3257.9343,3194.894,2857.4304,2441.0168,1907.8596,1685.5364,1450.4932,863.55194,689.6472,473.10507,386.4331,139.71864,-3.689008,149.74785,-524.1624,-1088.4662,-1115.2166,3283.871,587.56366,223.04451,2234.4373,1487.4786,1075.2933,-492.1472,-137.70511,5.83538,342.16934,222.69841,41.698864,-127.04924,166.46286,495.49603,0.6337089,0.63266444,0.6314268,0.6298312,0.59941417,0.55303586,0.54278076,0.54089123,0.48702714,0.4674543,0.45062464,0.3599032,0.46745604,0.45582688,0.4654146,0.562305,0.6300231,0.6322053,0.62853235,0.545877,0.54403853,0.5424044,0.5406934,0.46772736,0.4677195,0.45724645,0.5344676,0.46521583,0.4291407,0.45779803,0.46771908,0.63377666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.504166,61.813393,61.07966,60.022427,58.872513,58.616302,58.295208,57.965626,57.81417,57.37907,57.115948,55.68076,56.36252,56.225998,56.226753,56.936375,58.882973,61.062134,60.11804,58.68938,57.779934,58.685436,57.662197,57.02637,56.5289,56.224648,56.813038,55.706234,55.557564,55.705154,56.083187,0.0,8373.612,7982.3193,3257.9346,3194.8943,2857.4307,2441.017,1907.8597,1685.5365,1450.4933,863.552,689.6472,473.10507,386.43314,139.71867,-3.6890068,149.74788,-524.1625,-1088.4662,-1115.2167,3283.8713,587.5637,223.04453,2234.4373,1487.4788,1075.2935,-492.14722,-137.70512,5.8353853,342.16937,222.69843,41.698864,-127.049255,166.46289,495.4961,0.71644163,0.7153232,0.70918196,0.62806624,0.62594944,0.6247246,0.5911038,0.5408068,0.53768873,0.48399273,0.46258706,0.38195422,0.5306752,0.4634163,0.46483377,0.6258964,0.6680032,0.7141025,0.62815326,0.6243663,0.6243663,0.55203056,0.54051626,0.53715044,0.47721654,0.460437,0.5389307,0.46481386,0.43670058,0.46245188,0.47003633,0.7165283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5526,62.538483,61.867157,60.89392,59.846478,59.613274,59.326557,59.034527,58.903282,58.536114,58.32315,57.2815,57.63873,57.53695,57.5455,58.09359,59.824677,61.843624,61.050976,59.900356,59.137405,59.835068,58.975296,58.42406,57.93321,57.54851,58.270004,57.35928,57.26021,57.39151,57.729473,0.0,7921.5747,7595.0776,3105.2627,3055.2256,2716.9927,2320.1187,1794.6942,1578.9656,1342.5344,787.91876,615.2178,397.9262,358.68848,119.230316,-13.685464,130.25394,-491.9838,-1044.4979,-1069.2017,3059.962,522.75824,202.86334,2045.0795,1354.0443,995.51733,-488.602,-156.30127,-7.0859275,310.5964,200.44324,33.492462,-119.27558,156.6898,420.04642,0.7164416,0.7153231,0.7130766,0.7106197,0.63023835,0.6240823,0.62222224,0.6093932,0.5376467,0.5341804,0.46169725,0.4003337,0.53581554,0.5268581,0.46849003,0.624068,0.71242225,0.7140984,0.7103652,0.6243193,0.6241789,0.6213149,0.59915435,0.536311,0.5340411,0.5265999,0.54062134,0.48278803,0.43701324,0.46180117,0.5340411,0.71652824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5526,62.538483,61.867153,60.893917,59.846478,59.613274,59.326557,59.034523,58.903282,58.53611,58.323147,57.2815,57.638725,57.53695,57.545498,58.09359,59.824677,61.84362,61.050976,59.900356,59.1374,59.835068,58.975296,58.42406,57.933205,57.54851,58.270004,57.35928,57.260204,57.391506,57.72947,0.0,7921.575,7595.0786,3105.263,3055.2258,2716.993,2320.119,1794.6943,1578.9657,1342.5345,787.9188,615.21783,397.9262,358.6885,119.23034,-13.685463,130.25395,-491.98383,-1044.4979,-1069.2018,3059.9622,522.75824,202.86336,2045.0796,1354.0444,995.5174,-488.60202,-156.30128,-7.0859213,310.59647,200.44325,33.492466,-119.2756,156.68983,420.04648,0.75731945,0.7561372,0.7509106,0.71022534,0.70697296,0.7056972,0.62412304,0.6181287,0.60741943,0.534094,0.5139104,0.39820462,0.5448574,0.5185336,0.5270862,0.70614356,0.72573006,0.7547816,0.7097584,0.70558554,0.67883223,0.6204295,0.61826605,0.5623687,0.53415453,0.53290725,0.6163777,0.5312202,0.48964044,0.5264473,0.5333174,0.75741625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57749,62.96612,62.319542,61.384983,60.371452,60.14514,59.8652,59.572052,59.43995,59.036003,58.777924,57.3204,58.351257,58.249836,58.25181,58.761505,60.398186,62.309254,61.598278,60.440285,59.70294,60.41105,59.563316,59.03235,58.561073,58.252163,58.8906,58.092438,57.980907,58.085224,58.35228,0.0,7680.4707,7356.4004,3042.9207,2989.0486,2669.1401,2282.8335,1771.6743,1582.2158,1347.2836,829.59454,682.4741,477.06693,330.82812,119.0044,-6.1967697,125.24497,-477.3103,-1013.9822,-1037.2258,2924.4834,524.56494,199.15762,2018.8911,1343.774,975.58185,-477.98087,-138.83975,-2.2351928,305.78387,186.66101,35.704823,-105.342316,137.98138,415.28253,0.75731933,0.7561371,0.7534889,0.7507469,0.7069437,0.70546204,0.7019298,0.6302736,0.6146,0.59408444,0.52803516,0.39834046,0.6127653,0.5224938,0.525179,0.7054282,0.7529625,0.7547765,0.7500874,0.705282,0.7037248,0.7011894,0.6168997,0.6141646,0.6028366,0.5629704,0.6165639,0.5305529,0.49973613,0.529331,0.57418084,0.7574162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.57749,62.966118,62.31954,61.384983,60.371452,60.145138,59.865196,59.572052,59.439945,59.036,58.777924,57.3204,58.351257,58.249832,58.251804,58.7615,60.398186,62.309254,61.598274,60.44028,59.702938,60.411045,59.563316,59.03235,58.56107,58.25216,58.8906,58.092438,57.980904,58.08522,58.352276,0.0,7680.4717,7356.4014,3042.921,2989.0488,2669.1401,2282.8335,1771.6744,1582.216,1347.2837,829.5946,682.4742,477.06696,330.82816,119.004425,-6.1967683,125.245,-477.31033,-1013.98224,-1037.226,2924.4836,524.56494,199.15764,2018.8914,1343.7742,975.582,-477.98093,-138.83977,-2.235186,305.7839,186.66104,35.704823,-105.34233,137.98141,415.2826,0.7810899,0.77987057,0.77536243,0.7506264,0.7468961,0.7454478,0.7017433,0.69834775,0.6315029,0.61051923,0.5289959,0.44945994,0.61242515,0.5979641,0.5309439,0.7465816,0.7584194,0.77842736,0.75007385,0.7454097,0.7116895,0.7008877,0.6970837,0.61280584,0.61053437,0.61034715,0.6879467,0.5759001,0.4937558,0.52751917,0.6105349,0.7811929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55367,62.56586,61.89156,60.91604,59.851486,59.61434,59.32092,59.016243,58.87675,58.447853,58.17875,56.71082,57.702457,57.602345,57.61472,58.078568,59.859425,61.87125,61.100456,59.913406,59.09947,59.845253,58.957096,58.439587,58.00754,57.631622,58.208557,57.390892,57.348614,57.45628,57.737823,0.0,7911.3047,7579.6855,3112.6848,3059.0967,2740.8667,2341.2014,1817.2434,1615.5148,1387.4662,856.88257,698.0682,478.90292,344.62924,118.17198,-16.70752,119.030464,-499.57166,-1042.5067,-1068.9951,3035.324,531.63184,210.07448,2080.5076,1378.0038,962.15247,-456.06497,-154.36618,-17.984161,318.19336,189.11012,21.147532,-107.15518,141.97444,422.3824,0.7810899,0.7798705,0.7770001,0.77408916,0.74680173,0.74550813,0.74141955,0.69973654,0.6941516,0.6239427,0.60473573,0.45027152,0.67879695,0.5979077,0.6024305,0.74548256,0.77651817,0.77842164,0.7735774,0.74526113,0.7435218,0.74076545,0.6967269,0.6921785,0.61469805,0.60872346,0.69540447,0.60658836,0.5524103,0.60291636,0.60887253,0.7811929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55367,62.56586,61.891556,60.916035,59.851486,59.61434,59.32092,59.016243,58.876747,58.447853,58.17875,56.71082,57.702454,57.602345,57.614716,58.078568,59.85942,61.871246,61.100456,59.913403,59.099464,59.84525,58.957092,58.439583,58.00754,57.631622,58.208553,57.390892,57.34861,57.45628,57.737823,0.0,7911.305,7579.686,3112.685,3059.097,2740.867,2341.2017,1817.2435,1615.5149,1387.4663,856.8826,698.06824,478.90295,344.6293,118.172005,-16.70752,119.03049,-499.5717,-1042.5068,-1068.9952,3035.3242,531.6319,210.0745,2080.5076,1378.0039,962.1525,-456.065,-154.36618,-17.984156,318.19342,189.11015,21.147533,-107.1552,141.97447,422.38245,0.7583024,0.75711864,0.75653356,0.7740715,0.77045274,0.76880926,0.7415835,0.73797965,0.6983323,0.6898495,0.604692,0.45470586,0.6913816,0.63209623,0.57660496,0.7694837,0.76888037,0.7557585,0.77357167,0.7677951,0.7469275,0.7406178,0.73652554,0.69189894,0.68879485,0.6865207,0.7239177,0.60511106,0.57715994,0.60318273,0.6881468,0.7583995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5112,61.91675,61.179245,60.111374,58.93086,58.668095,58.340084,58.005608,57.850517,57.38613,57.11206,55.684464,56.476257,56.350292,56.36918,57.08348,58.973583,61.161705,60.288845,58.934578,58.074787,58.9181,57.923225,57.308758,56.73506,56.367046,57.159214,56.21513,56.127254,56.26056,56.59907,0.0,8309.314,7928.1763,3266.971,3212.208,2898.2444,2474.5532,1929.9302,1699.0125,1469.1875,894.4648,704.99677,471.75223,375.1689,133.77574,-20.993439,150.27989,-515.8928,-1090.8809,-1118.249,3212.6692,570.84106,216.38422,2181.8179,1465.07,1055.6343,-531.5285,-152.60487,5.883111,330.80743,204.37494,31.392138,-120.25334,156.8274,424.9526,0.75830233,0.7571185,0.75447476,0.7518679,0.76936096,0.7692734,0.7649174,0.73862994,0.73347884,0.6936647,0.6713245,0.5146228,0.7215167,0.6563172,0.60043424,0.7691758,0.7539369,0.7557534,0.7510498,0.76862323,0.7669405,0.7635076,0.7364328,0.73052764,0.6881416,0.68787265,0.73481375,0.6836289,0.5842803,0.6363833,0.6881416,0.7583994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5112,61.916748,61.179245,60.111374,58.93086,58.66809,58.340084,58.005604,57.850513,57.38613,57.112057,55.684464,56.476254,56.350292,56.36918,57.083477,58.973583,61.161705,60.288845,58.934578,58.074783,58.9181,57.92322,57.308758,56.735058,56.367043,57.15921,56.215126,56.12725,56.260555,56.599068,0.0,8309.314,7928.1772,3266.9712,3212.208,2898.2446,2474.5535,1929.9303,1699.0126,1469.1875,894.46484,704.99677,471.75226,375.16895,133.77576,-20.993439,150.27992,-515.8929,-1090.8809,-1118.2491,3212.6694,570.84106,216.38425,2181.818,1465.0701,1055.6344,-531.5285,-152.60489,5.8831167,330.80746,204.37495,31.392141,-120.25336,156.82742,424.95264,0.72198474,0.7208577,0.72082317,0.75194055,0.74839675,0.7470245,0.7643817,0.76154876,0.7373603,0.7292414,0.6827472,0.51422554,0.73084885,0.68988556,0.6814779,0.7469387,0.7373487,0.7196192,0.7514794,0.7463946,0.7564119,0.7638343,0.76029414,0.7317813,0.7286177,0.7246141,0.7531378,0.68397385,0.63190854,0.68163306,0.726714,0.7220728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.396835,60.039078,59.159065,57.883488,56.48295,56.17542,55.79067,55.391613,55.2063,54.66608,54.340885,52.629578,53.459984,53.324924,53.334564,54.194447,56.5131,59.134933,57.98937,56.349224,55.33425,56.275967,55.08101,54.360447,53.742065,53.32816,54.240723,53.103012,52.954666,53.077087,53.42033,0.0,9308.193,8874.302,3593.9526,3535.755,3178.428,2693.9248,2103.572,1868.9246,1617.4495,970.5844,773.2057,520.261,426.98373,138.90833,-14.598455,166.11134,-576.0776,-1202.7678,-1232.5322,3638.2778,633.0342,236.66554,2461.167,1617.4497,1150.4397,-553.4965,-162.60217,10.647858,357.92944,226.03482,41.64957,-114.84936,158.00652,494.6261,0.7219847,0.72085756,0.7185964,0.7161431,0.74553925,0.7467095,0.7435894,0.7566528,0.7568829,0.7342643,0.7157567,0.5789973,0.75307137,0.698262,0.7109514,0.7473631,0.71792847,0.7196149,0.71563816,0.74658126,0.74461865,0.74202484,0.76061434,0.75510126,0.730105,0.72566104,0.75882185,0.7232648,0.645853,0.6955652,0.7273977,0.7220727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.396835,60.039078,59.159065,57.883488,56.48295,56.17542,55.79067,55.391613,55.206295,54.66608,54.340885,52.629574,53.459984,53.324924,53.33456,54.194443,56.5131,59.134933,57.989365,56.349224,55.33425,56.275967,55.08101,54.360447,53.74206,53.328156,54.24072,53.10301,52.954666,53.077087,53.420326,0.0,9308.193,8874.303,3593.953,3535.755,3178.4282,2693.9248,2103.5723,1868.9248,1617.4496,970.5845,773.20575,520.261,426.98376,138.90834,-14.598454,166.11136,-576.07764,-1202.768,-1232.5323,3638.278,633.03424,236.66556,2461.167,1617.4498,1150.4398,-553.4966,-162.60219,10.647862,357.9295,226.03485,41.64957,-114.84937,158.00655,494.62616,0.6445157,0.6435095,0.64402807,0.7164235,0.7128804,0.7116576,0.73612845,0.74012697,0.7438313,0.7526832,0.72217405,0.5892464,0.7544622,0.73134935,0.7224755,0.7116799,0.6624503,0.64298373,0.71661216,0.7113142,0.71241957,0.7430301,0.7389657,0.75551826,0.75228983,0.7455075,0.7372622,0.7240876,0.6632695,0.72087437,0.75120544,0.64458585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23329,57.248566,56.103573,54.449635,52.642387,52.23181,51.73657,51.225,50.997265,50.33374,49.947754,48.203926,48.91992,48.718307,48.719227,49.68986,52.84131,56.119316,54.639687,52.613472,51.009846,52.502365,50.98,50.030987,49.219532,48.701454,49.79143,48.412674,48.199615,48.347218,48.77927,0.0,10595.61,10142.757,4142.829,4068.1416,3647.5186,3148.8591,2410.785,2137.1646,1807.8599,1084.5402,848.1672,525.5757,468.93884,172.4582,-4.1082554,177.34117,-679.89716,-1356.9388,-1389.7357,4144.4062,709.5739,302.96796,2773.211,1843.3862,1334.8828,-640.9642,-183.55566,18.476645,417.85257,250.74857,50.641144,-127.05447,178.91112,577.3057,0.64451563,0.64350945,0.64184946,0.63915884,0.6775103,0.70793587,0.70906574,0.7143083,0.7366657,0.7358001,0.74578935,0.6402858,0.73402655,0.73148686,0.7474823,0.6997667,0.64131355,0.64300513,0.6390409,0.7111918,0.71062344,0.70811373,0.7217473,0.73422486,0.7395713,0.7396882,0.7376664,0.7476566,0.6718051,0.73940855,0.7469441,0.6445858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23329,57.24856,56.10357,54.44963,52.642384,52.23181,51.736565,51.225,50.99726,50.333736,49.947754,48.203926,48.91992,48.718304,48.719223,49.689857,52.84131,56.119312,54.639687,52.61347,51.009846,52.502365,50.979996,50.030987,49.21953,48.70145,49.79143,48.412674,48.199615,48.347218,48.77927,0.0,10595.61,10142.757,4142.8296,4068.1418,3647.5188,3148.8591,2410.785,2137.1648,1807.86,1084.5402,848.16724,525.5757,468.93887,172.45822,-4.1082544,177.34119,-679.89716,-1356.9388,-1389.7358,4144.4062,709.574,302.96796,2773.2112,1843.3864,1334.8828,-640.9642,-183.55566,18.476648,417.8526,250.74858,50.641144,-127.05448,178.91115,577.3058,0.56621146,0.5655098,0.5649902,0.62862575,0.63729155,0.63663334,0.6472642,0.70632184,0.7033692,0.73186046,0.74220693,0.6659679,0.72127277,0.72685647,0.73027575,0.6371991,0.5678393,0.56502134,0.63950706,0.63649535,0.6349298,0.66116214,0.70587564,0.7085784,0.73243546,0.7103173,0.7040371,0.730804,0.69831145,0.7452994,0.73243135,0.5662656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02325,53.865753,52.409973,50.304417,47.988873,47.47945,46.83856,46.194187,45.89835,45.071404,44.591194,42.34012,43.237926,43.04687,43.127586,45.051098,48.58845,52.507267,50.573246,48.02646,46.657322,47.842724,45.894855,44.682846,43.68702,43.099934,44.502377,42.463634,42.126007,42.343853,42.972363,0.0,12075.459,11514.133,4716.406,4634.5645,4169.809,3537.861,2770.856,2420.8037,2082.1726,1221.4507,954.3382,603.2669,535.95807,167.51907,-45.993374,256.56528,-723.6558,-1494.2773,-1535.5792,4699.3486,802.8213,278.17966,3165.3464,2105.7803,1523.3717,-715.8896,-196.37726,23.458513,467.71622,309.7158,64.932495,-156.7743,219.0427,683.3306,0.56621146,0.5655093,0.56466,0.5630312,0.5639512,0.59733945,0.6339424,0.63208145,0.69044167,0.6992601,0.72641593,0.7014038,0.7007212,0.7006618,0.7279237,0.571217,0.5630929,0.5650204,0.562809,0.6009965,0.6354405,0.6338956,0.6309739,0.7017519,0.6989004,0.6656647,0.6468924,0.7279899,0.7065597,0.72542447,0.6989004,0.5662656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02325,53.865753,52.409973,50.304417,47.988873,47.479446,46.83856,46.194183,45.898346,45.071404,44.591194,42.340115,43.237923,43.046867,43.127586,45.051094,48.58845,52.507267,50.573242,48.02646,46.657322,47.84272,45.894855,44.682842,43.687016,43.09993,44.502373,42.46363,42.126003,42.34385,42.972363,0.0,12075.46,11514.133,4716.406,4634.565,4169.809,3537.8613,2770.8562,2420.804,2082.1729,1221.4508,954.3382,603.26697,535.9581,167.51909,-45.993374,256.56528,-723.6559,-1494.2773,-1535.5793,4699.3486,802.8213,278.1797,3165.3467,2105.7803,1523.3718,-715.88965,-196.37727,23.458517,467.71625,309.7158,64.932495,-156.77432,219.04272,683.3307,0.496828,0.4958161,0.49569866,0.5265782,0.5607512,0.5602335,0.55847675,0.6076729,0.62969595,0.6468939,0.6949142,0.70725,0.62902766,0.6935835,0.6964986,0.5597536,0.49565616,0.4957512,0.5384285,0.5595567,0.55874246,0.55790585,0.6279387,0.62790835,0.64250636,0.6465079,0.63020104,0.6956656,0.69846165,0.69461125,0.6580579,0.49686965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.784134,49.96104,48.172897,45.57899,42.71837,42.094246,41.32996,40.556885,40.205605,39.212063,38.641838,35.991787,36.963596,36.64232,36.642334,38.193153,43.242355,48.239338,45.845848,42.2753,40.19045,42.466915,40.0552,38.467075,37.20455,36.53351,37.894238,35.261368,35.007977,35.322884,36.18767,0.0,13591.1,12942.6,5270.261,5187.077,4673.9927,3947.836,3047.2415,2670.919,2284.5466,1348.6991,1047.1066,658.8297,596.3389,221.7925,-0.47251502,228.399,-876.9585,-1703.8262,-1745.1593,5300.7754,963.50433,349.08917,3551.2856,2363.2148,1762.7257,-813.75146,-211.07394,49.153435,554.1424,355.5775,55.610966,-191.28754,260.23474,797.9302,0.496828,0.4964147,0.49472496,0.49451908,0.49265724,0.49740842,0.5557588,0.55649996,0.5576532,0.6251511,0.6633669,0.72960204,0.6033216,0.64388293,0.6242212,0.4926701,0.4945148,0.49615672,0.49443257,0.49655944,0.53536516,0.5579982,0.5559241,0.5805054,0.62592876,0.628813,0.55444163,0.62396604,0.6935194,0.6571133,0.6259264,0.49686965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.784134,49.961037,48.172897,45.578987,42.71837,42.094246,41.329956,40.556885,40.2056,39.212063,38.641838,35.991783,36.963596,36.642315,36.64233,38.193153,43.242355,48.239338,45.845848,42.275295,40.19045,42.466915,40.0552,38.467075,37.204548,36.53351,37.894234,35.261368,35.007977,35.322884,36.18767,0.0,13591.1,12942.6,5270.2617,5187.077,4673.9927,3947.836,3047.2415,2670.9192,2284.5466,1348.6992,1047.1066,658.8297,596.3389,221.79251,-0.4725143,228.39902,-876.95856,-1703.8262,-1745.1593,5300.7754,963.50433,349.0892,3551.286,2363.2148,1762.7258,-813.7515,-211.07396,49.15344,554.1424,355.5775,55.61097,-191.28755,260.23477,797.9302,0.44142726,0.4409916,0.4405109,0.4478505,0.49298728,0.49119207,0.49110729,0.494392,0.5531222,0.5520525,0.62125605,0.7114997,0.55302787,0.5548774,0.5523653,0.4917576,0.44037452,0.44069538,0.44567716,0.49170208,0.49150732,0.48972377,0.49440658,0.5542809,0.5519516,0.58249265,0.5345109,0.5886852,0.6421838,0.62183213,0.5519516,0.44146016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43882,44.10259,41.823006,38.53218,34.865227,34.05711,33.071804,32.05165,31.580427,30.260818,29.520031,26.053518,26.959892,26.67901,26.75264,28.978165,35.133236,41.80535,38.65443,33.81502,30.972614,34.300438,31.430386,29.54302,27.852535,26.735067,29.093838,26.225033,25.864252,26.169859,27.092932,0.0,15555.23,14868.266,6008.5938,5898.3057,5344.6553,4538.8447,3495.195,3102.3862,2677.21,1572.0631,1206.0248,761.645,722.07245,206.26996,-43.767662,277.5861,-975.93524,-1991.6819,-2039.2174,6167.9155,1135.4258,412.6874,4072.296,2595.9968,1934.934,-952.6709,-277.98892,18.36468,594.3824,372.44278,67.30037,-188.21547,269.56317,829.65656,0.44142726,0.44096187,0.43995133,0.4395665,0.4380559,0.43808603,0.4695575,0.48817527,0.48769912,0.51428473,0.54866445,0.68730396,0.48956037,0.54513174,0.5494121,0.4383509,0.44016978,0.44059518,0.43936408,0.43768486,0.4387271,0.48991978,0.48834792,0.48674434,0.5082003,0.5622312,0.48809198,0.54973274,0.5849354,0.54857415,0.5185962,0.44146016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43882,44.10259,41.823,38.532177,34.865227,34.057106,33.0718,32.051647,31.580425,30.260817,29.52003,26.053516,26.95989,26.679008,26.752638,28.978165,35.133236,41.80535,38.65443,33.81502,30.972612,34.300434,31.430386,29.543018,27.852533,26.735065,29.093836,26.22503,25.86425,26.169857,27.09293,0.0,15555.23,14868.267,6008.5938,5898.3057,5344.6553,4538.8447,3495.195,3102.3862,2677.21,1572.0631,1206.0248,761.645,722.0725,206.26996,-43.767662,277.5861,-975.93524,-1991.6819,-2039.2175,6167.9155,1135.4258,412.6874,4072.296,2595.9968,1934.934,-952.67096,-277.98892,18.364681,594.3824,372.44278,67.30037,-188.21548,269.5632,829.65656,0.38569272,0.38535547,0.38494784,0.38504568,0.4353279,0.4370544,0.43654928,0.43585905,0.4567386,0.48486096,0.50057983,0.64448196,0.4833052,0.51898175,0.4835186,0.43715557,0.38483417,0.38511935,0.38574368,0.4377131,0.43670338,0.436702,0.43528128,0.48198748,0.48530722,0.49320945,0.4352657,0.48364034,0.5521717,0.4883897,0.48530722,0.38571784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13767,39.173344,36.453903,32.520283,28.197979,27.2485,26.060913,24.849485,24.29681,22.762936,21.86852,17.640627,19.33311,19.03303,19.043207,21.491182,28.836494,36.521385,32.63401,26.857906,23.220373,27.564734,24.18639,21.960836,20.072979,18.999125,21.446163,17.876518,17.44277,17.81308,18.948685,0.0,17109.531,16333.775,6609.164,6494.8213,5840.876,4951.623,3865.977,3404.0334,2917.9036,1705.1145,1335.2068,847.8398,750.55176,213.76642,-15.034975,292.23907,-1073.686,-2149.6086,-2203.615,6806.883,1249.2532,471.4782,4420.871,2834.9202,2115.0332,-1011.20276,-272.07672,30.174276,648.5069,419.09702,74.33785,-208.7799,301.47525,927.5342,0.3856927,0.3853385,0.38476378,0.38375378,0.38336655,0.3832273,0.38747442,0.42990115,0.43328834,0.43319812,0.48203328,0.6020001,0.4332178,0.46326897,0.47877967,0.38303193,0.38451606,0.3850636,0.38433805,0.38294235,0.38289517,0.3904135,0.43394613,0.43313372,0.4328457,0.4440554,0.43400076,0.4820097,0.5157542,0.48245895,0.43282413,0.38571778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.13767,39.173344,36.4539,32.52028,28.197977,27.2485,26.060911,24.849483,24.296808,22.762934,21.868519,17.640627,19.333109,19.033028,19.043205,21.491182,28.836493,36.521385,32.634007,26.857904,23.220371,27.564732,24.186388,21.960836,20.072977,18.999125,21.446163,17.876516,17.44277,17.813078,18.948683,0.0,17109.531,16333.775,6609.164,6494.8213,5840.8765,4951.6235,3865.977,3404.0334,2917.9036,1705.1145,1335.2068,847.83984,750.55176,213.76642,-15.034975,292.23907,-1073.686,-2149.6086,-2203.615,6806.883,1249.2533,471.4782,4420.871,2834.9202,2115.0332,-1011.20276,-272.07672,30.174278,648.5069,419.09702,74.33785,-208.7799,301.47525,927.5342,0.35065684,0.35037512,0.35002026,0.34988347,0.37649634,0.3810367,0.3812107,0.38109815,0.3821284,0.42299855,0.43063614,0.5389065,0.4009888,0.4371834,0.43042925,0.38062105,0.34998643,0.35017166,0.3499635,0.38177207,0.38194585,0.38213658,0.38055092,0.38898516,0.42587775,0.44176233,0.38053942,0.4312967,0.45857698,0.430282,0.42841697,0.3506776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.743546,32.690434,29.416843,24.672935,19.389423,18.224308,16.78955,15.331214,14.669209,12.805665,11.749175,6.9058843,8.729354,8.184453,8.180377,11.421487,20.300049,29.509108,24.911034,19.5363,16.44308,18.61811,14.389605,11.594572,9.191844,7.906961,10.754801,6.1221447,5.646028,6.222733,7.9006596,0.0,18978.19,18106.273,7305.2847,7186.035,6509.779,5530.205,4281.505,3762.6428,3216.6143,1894.1163,1460.8376,912.3893,826.95386,295.00607,9.172645,340.057,-1189.4146,-2370.2153,-2431.1667,7475.974,1201.6049,431.96716,4968.362,3200.203,2391.9133,-1151.8363,-299.75323,80.83301,742.5845,482.43668,78.17458,-265.19855,372.21933,1035.56,0.35065684,0.3503636,0.34988615,0.34930936,0.34868938,0.34850043,0.34857044,0.36673126,0.37874368,0.37872913,0.4036055,0.47604537,0.3787357,0.38533235,0.3815383,0.34826803,0.3496698,0.35013217,0.34967312,0.34787822,0.34787738,0.34787646,0.374384,0.37943777,0.37843436,0.39408654,0.379564,0.38012868,0.43072492,0.40359354,0.37840042,0.3506776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.743546,32.690434,29.416842,24.672934,19.389423,18.224308,16.78955,15.331214,14.669208,12.805664,11.749174,6.905884,8.729353,8.184452,8.180376,11.421487,20.300049,29.509106,24.911032,19.536299,16.443079,18.61811,14.389604,11.594571,9.191843,7.90696,10.7548,6.1221437,5.646027,6.222732,7.9006586,0.0,18978.19,18106.273,7305.2847,7186.035,6509.779,5530.205,4281.505,3762.6428,3216.6143,1894.1163,1460.8376,912.3893,826.95386,295.00607,9.172645,340.05704,-1189.4146,-2370.2156,-2431.1667,7475.9746,1201.6049,431.96716,4968.362,3200.203,2391.9133,-1151.8363,-299.75323,80.833,742.5845,482.4367,78.17458,-265.19855,372.21933,1035.56,0.3161318,0.31590068,0.31566146,0.3155094,0.33394262,0.34266955,0.34665027,0.34659556,0.34666684,0.3557932,0.3763213,0.4278455,0.3480985,0.36905655,0.3784348,0.339527,0.31554934,0.3157455,0.3155537,0.3471357,0.34715143,0.34739065,0.34602904,0.34605008,0.35355744,0.37918854,0.34594867,0.3771991,0.39871982,0.37656608,0.3593302,0.31614867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51187,29.142782,25.510715,20.265804,14.32742,13.017241,11.404573,9.770136,9.014924,6.9258246,5.682024,0.098669834,1.3847237,0.99752915,1.0779864,5.7594247,15.793666,25.71437,20.506989,13.452628,9.076707,13.349927,8.515169,5.304464,2.1000254,0.70025563,5.346195,0.45052278,0.052330542,0.37177393,1.5640768,0.0,20006.645,19011.877,7726.898,7586.3423,6933.7266,5891.945,4560.451,4001.5354,3453.7302,2014.6473,1595.4272,985.20135,946.6883,245.30574,-45.91387,414.73917,-1270.6548,-2467.4207,-2531.3672,7909.6665,1391.6532,520.9546,5325.8306,3440.3005,2577.8528,-1345.5842,-313.94,96.24452,749.71564,497.03815,70.98293,-192.77022,309.51144,1042.5748,0.3161318,0.31589326,0.31550398,0.3150291,0.31449968,0.31434366,0.31414604,0.3194238,0.34223726,0.34444427,0.34551445,0.41888094,0.34442985,0.34444845,0.34602857,0.31425294,0.31532288,0.31570405,0.31440002,0.314095,0.3140524,0.3140022,0.3195677,0.34499565,0.34499565,0.35080126,0.33726108,0.34442022,0.36246336,0.34408495,0.34474322,0.31614867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51187,29.142782,25.510715,20.265804,14.32742,13.017241,11.404573,9.770136,9.014924,6.9258246,5.682024,0.098669834,1.3847237,0.99752915,1.0779864,5.7594247,15.793666,25.71437,20.506989,13.452628,9.076707,13.349927,8.515169,5.304464,2.1000254,0.70025563,5.346195,0.45052278,0.052330542,0.37177393,1.5640768,0.0,20006.645,19011.877,7726.898,7586.3423,6933.7266,5891.945,4560.451,4001.5354,3453.7302,2014.6473,1595.4272,985.20135,946.6883,245.30574,-45.91387,414.73917,-1270.6548,-2467.4207,-2531.3672,7909.6665,1391.6532,520.9546,5325.8306,3440.3005,2577.8528,-1345.5842,-313.94,96.24452,749.71564,497.03815,70.98293,-192.77022,309.51144,1042.5748,0.29988167,0.29967752,0.29940692,0.29920834,0.30506706,0.30988023,0.31267056,0.31260028,0.3125463,0.31323475,0.34215358,0.37164655,0.31252715,0.34862512,0.3264002,0.3078438,0.29929614,0.29952708,0.2992292,0.31005362,0.31281638,0.31359845,0.31212464,0.31212088,0.3121195,0.3210154,0.31209764,0.33724335,0.3518762,0.34224948,0.3130172,0.29989684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3669,26.837128,22.973091,17.387365,11.144211,9.821804,8.275276,6.7366333,6.0742793,4.2568345,3.3179588,0.0530316,0.22272106,0.038236104,0.07205692,2.75971,12.636228,23.196062,17.87853,9.881964,4.94185,11.017736,6.448123,3.6382687,0.9264332,0.04596313,3.6638775,0.08685428,0.0088949455,0.072136655,0.5181339,0.0,20627.86,19582.676,7989.567,7848.6626,7123.658,5921.572,4458.489,3873.1406,3217.5288,1868.6709,1370.6455,737.4004,820.2934,164.3837,-28.755075,307.35632,-1259.831,-2552.019,-2614.9734,8067.963,1489.1191,556.20905,5205.6323,3337.1062,2398.7534,-1229.6179,-244.41656,22.734098,716.20685,419.56445,29.426811,-80.39695,182.00604,945.3428,0.29988167,0.29966617,0.29931542,0.2988775,0.2983853,0.29822657,0.29797685,0.29806316,0.30792868,0.31054887,0.31065178,0.34353477,0.31054237,0.3151754,0.310371,0.29838184,0.29914454,0.2994938,0.29831773,0.29806334,0.29796678,0.29790682,0.29781675,0.3109413,0.3107345,0.3161413,0.3040009,0.31019434,0.32645866,0.31034887,0.31028652,0.29989684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3669,26.837128,22.973091,17.387365,11.144211,9.821804,8.275276,6.7366333,6.0742793,4.2568345,3.3179588,0.0530316,0.22272106,0.038236104,0.07205692,2.75971,12.636228,23.196062,17.87853,9.881964,4.94185,11.017736,6.448123,3.6382687,0.9264332,0.04596313,3.6638775,0.08685428,0.0088949455,0.072136655,0.5181339,0.0,20627.86,19582.676,7989.567,7848.6626,7123.658,5921.572,4458.489,3873.1406,3217.5288,1868.6709,1370.6455,737.4004,820.2934,164.3837,-28.755075,307.35632,-1259.831,-2552.019,-2614.9734,8067.963,1489.1191,556.20905,5205.6323,3337.1062,2398.7534,-1229.6179,-244.41656,22.734098,716.20685,419.56445,29.426811,-80.39695,182.00604,945.3428,0.29085106,0.29065463,0.2903801,0.2902228,0.29230073,0.295485,0.29659277,0.2965028,0.29637504,0.2962946,0.3085509,0.33792907,0.29631236,0.3095256,0.30234832,0.2944132,0.2902669,0.29050612,0.2901837,0.29507083,0.296554,0.29622954,0.29617724,0.29611224,0.29608598,0.29750904,0.29614827,0.3078433,0.322178,0.30858687,0.29608163,0.29086533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30345,25.517189,21.656279,16.100395,9.9926815,8.713657,7.19288,5.6920557,5.0320544,3.2077856,2.3479223,0.037794206,0.08424585,0.012726238,0.028245604,1.2689784,10.613067,21.674786,16.271767,7.7131777,1.4760239,9.548916,5.5198817,2.908287,0.43965793,0.01630303,2.7855406,0.056132544,0.0018777373,0.009992599,0.07800929,0.0,20894.768,19908.178,7986.0737,7825.994,7039.791,5815.872,4418.251,3821.443,3211.3523,1872.4562,1307.1045,611.7608,749.25336,98.54786,-18.881725,202.47964,-1222.6924,-2616.811,-2692.083,8206.427,1544.7472,630.8243,5148.854,3117.7837,2305.828,-1168.7885,-164.59589,14.907171,684.55774,362.55923,24.195683,-26.530653,65.93167,896.86115,0.29085106,0.29064813,0.2903183,0.28990513,0.28941134,0.28924122,0.28894153,0.2889213,0.29385054,0.29437223,0.2945716,0.31578314,0.29429173,0.2963273,0.29450625,0.28913033,0.29015732,0.2904862,0.2893378,0.28910023,0.28900847,0.2889188,0.28887153,0.2947213,0.29463482,0.29558185,0.2923729,0.29451653,0.31332955,0.2979848,0.2945861,0.29086533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
