pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.30345,25.517189,21.656279,16.100395,9.9926815,8.713657,7.19288,5.6920557,5.0320544,3.2077856,2.3479223,0.037794206,0.08424585,0.012726238,0.028245604,1.2689784,10.613067,21.674786,16.271767,7.7131777,1.4760239,9.548916,5.5198817,2.908287,0.43965793,0.01630303,2.7855406,0.056132544,0.0018777373,0.009992599,0.07800929,0.0,20894.768,19908.178,7986.0737,7825.994,7039.791,5815.872,4418.251,3821.443,3211.3523,1872.4562,1307.1045,611.7608,749.25336,98.54786,-18.881725,202.47964,-1222.6924,-2616.811,-2692.083,8206.427,1544.7472,630.8243,5148.854,3117.7837,2305.828,-1168.7885,-164.59589,14.907171,684.55774,362.55923,24.195683,-26.530653,65.93167,896.86115,0.28713593,0.2869425,0.28665873,0.28643364,0.28766793,0.28768638,0.2876872,0.28757614,0.28741446,0.28738424,0.29254743,0.30480525,0.2873837,0.29460236,0.29267135,0.2873786,0.2865496,0.28679538,0.28645378,0.2878035,0.28780246,0.28723904,0.28721762,0.28717014,0.28717244,0.28965524,0.28719497,0.29268155,0.31312498,0.29257935,0.28717333,0.28714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22454,24.497019,20.447166,14.620641,8.2464485,6.9401193,5.4816833,4.115204,3.553533,1.9950657,1.3075126,0.017707206,0.06076193,0.0075141066,0.007874338,0.42181903,9.001338,20.50693,15.228327,5.484098,0.097735666,8.907596,4.9741817,2.5387547,0.13277666,0.004006356,2.5123003,0.044485968,0.0013613695,0.008974149,0.076617256,0.0,21222.75,20149.076,8194.778,8029.5854,7204.0063,5882.5884,4319.5137,3632.7603,2943.452,1719.8217,1158.4253,446.5933,620.81775,84.03615,-2.4751098,111.934654,-1167.6128,-2672.9958,-2747.469,8217.574,1656.8433,582.79803,4980.2046,3077.6096,2220.4944,-1152.6771,-86.560814,8.11008,664.18274,343.36234,21.374556,-25.631304,65.735886,831.8572,0.28713593,0.28693885,0.28661272,0.2861994,0.28569108,0.2855136,0.285201,0.28529602,0.28548175,0.28559107,0.2856195,0.30290616,0.28557178,0.28838468,0.2885269,0.28545785,0.2864661,0.28678352,0.28592137,0.2855546,0.2854435,0.28530276,0.28546622,0.28560486,0.2856107,0.28700313,0.2855148,0.28557032,0.31030065,0.29075646,0.28559124,0.28714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22454,24.497019,20.447166,14.620641,8.2464485,6.9401193,5.4816833,4.115204,3.553533,1.9950657,1.3075126,0.017707206,0.06076193,0.0075141066,0.007874338,0.42181903,9.001338,20.50693,15.228327,5.484098,0.097735666,8.907596,4.9741817,2.5387547,0.13277666,0.004006356,2.5123003,0.044485968,0.0013613695,0.008974149,0.076617256,0.0,21222.75,20149.076,8194.778,8029.5854,7204.0063,5882.5884,4319.5137,3632.7603,2943.452,1719.8217,1158.4253,446.5933,620.81775,84.03615,-2.4751098,111.934654,-1167.6128,-2672.9958,-2747.469,8217.574,1656.8433,582.79803,4980.2046,3077.6096,2220.4944,-1152.6771,-86.560814,8.11008,664.18274,343.36234,21.374556,-25.631304,65.735886,831.8572,0.28269866,0.2825107,0.2822382,0.28201678,0.28222156,0.28368264,0.28393608,0.28389484,0.2837866,0.28373858,0.28377327,0.29205737,0.28373715,0.2842738,0.28369954,0.2839584,0.28213134,0.28236902,0.28203264,0.28325963,0.28367984,0.28376603,0.28376645,0.2837669,0.28377232,0.28524867,0.28376627,0.2837736,0.307461,0.2889449,0.28377533,0.28271216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23207,24.788061,20.917227,15.35922,9.25981,7.974765,6.4940457,5.045737,4.440518,2.7437258,1.9725069,0.026590517,0.07201173,0.008718728,0.013570012,0.6941835,9.807829,20.920227,15.438818,5.1044602,0.09401266,8.909211,4.8175497,2.460217,0.09248375,0.0034760623,2.5729458,0.044524457,0.001302539,0.008430536,0.07796745,0.0,21191.611,20076.777,7997.153,7827.6084,7034.621,5830.6406,4355.0254,3748.6501,3064.56,1800.6302,1232.527,557.633,700.53186,92.25544,-10.077531,146.41066,-1206.317,-2623.278,-2701.6887,8256.059,1710.29,560.471,5068.4043,3143.859,2181.76,-1142.7473,-70.91182,13.613146,660.8654,347.89017,21.400587,-24.736658,66.72332,817.1727,0.28269866,0.28250694,0.28219396,0.2817964,0.28132638,0.28116435,0.28087518,0.28069812,0.2820835,0.2820591,0.2820242,0.28720456,0.2820701,0.28244296,0.28193197,0.28098777,0.28205103,0.2823571,0.28150657,0.2811697,0.28104234,0.28089163,0.28106135,0.28177547,0.28191903,0.2834407,0.28199813,0.2820021,0.30547985,0.28640813,0.28194082,0.28271216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23207,24.788061,20.917227,15.35922,9.25981,7.974765,6.4940457,5.045737,4.440518,2.7437258,1.9725069,0.026590517,0.07201173,0.008718728,0.013570012,0.6941835,9.807829,20.920227,15.438818,5.1044602,0.09401266,8.909211,4.8175497,2.460217,0.09248375,0.0034760623,2.5729458,0.044524457,0.001302539,0.008430536,0.07796745,0.0,21191.611,20076.777,7997.153,7827.6084,7034.621,5830.6406,4355.0254,3748.6501,3064.56,1800.6302,1232.527,557.633,700.53186,92.25544,-10.077531,146.41066,-1206.317,-2623.278,-2701.6887,8256.059,1710.29,560.471,5068.4043,3143.859,2181.76,-1142.7473,-70.91182,13.613146,660.8654,347.89017,21.400587,-24.736658,66.72332,817.1727,0.28311405,0.28291965,0.28258014,0.28211126,0.28078133,0.28073764,0.28042257,0.27998987,0.2795987,0.2793553,0.27995,0.28541514,0.27940592,0.28096977,0.2801754,0.2810613,0.2824242,0.28276327,0.28222117,0.28186527,0.28168055,0.27924195,0.2792273,0.27937013,0.2795049,0.2825979,0.2792104,0.28019097,0.2942791,0.2801231,0.27959332,0.28312758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.208595,24.026241,19.895096,13.958162,7.623844,6.3252707,4.8885727,3.5978925,3.0719132,1.5805725,0.96261454,0.009872018,0.035205677,0.004105317,0.006327556,0.37106803,8.960364,20.142899,14.805939,4.9305754,0.07353859,8.347211,4.392348,2.235255,0.08445451,0.002667329,2.2172384,0.033378992,0.001235444,0.008783485,0.066229194,0.0,21288.494,20264.607,8283.191,8111.387,7179.638,5863.703,4284.63,3522.5256,2840.9336,1679.4187,1093.5596,379.21158,575.642,62.858868,-6.611092,104.541664,-1168.3312,-2632.2048,-2707.533,8194.381,1668.8458,551.1388,5038.623,3086.66,2079.6514,-1084.9666,-67.74532,7.871887,649.15924,321.43082,18.23819,-25.513378,60.184406,776.82904,0.28311405,0.28292134,0.2825988,0.2821751,0.28161255,0.28141034,0.2810334,0.2804131,0.27853405,0.27829084,0.27812272,0.27839768,0.27840337,0.27871206,0.27871087,0.2813928,0.28245386,0.28276867,0.28240246,0.28077197,0.28074396,0.2805155,0.28043568,0.2777568,0.27773955,0.2806145,0.2804151,0.2775115,0.28611878,0.27821815,0.27774847,0.28312758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.208595,24.026241,19.895096,13.958162,7.623844,6.3252707,4.8885727,3.5978925,3.0719132,1.5805725,0.96261454,0.009872018,0.035205677,0.004105317,0.006327556,0.37106803,8.960364,20.142899,14.805939,4.9305754,0.07353859,8.347211,4.392348,2.235255,0.08445451,0.002667329,2.2172384,0.033378992,0.001235444,0.008783485,0.066229194,0.0,21288.494,20264.607,8283.191,8111.387,7179.638,5863.703,4284.63,3522.5256,2840.9336,1679.4187,1093.5596,379.21158,575.642,62.858868,-6.611092,104.541664,-1168.3312,-2632.2048,-2707.533,8194.381,1668.8458,551.1388,5038.623,3086.66,2079.6514,-1084.9666,-67.74532,7.871887,649.15924,321.43082,18.23819,-25.513378,60.184406,776.82904,0.2818257,0.28164074,0.2813813,0.28112417,0.28082857,0.28072026,0.28041366,0.28002667,0.27961898,0.2791583,0.2766184,0.27664366,0.27942148,0.27692276,0.27647963,0.28092122,0.28126612,0.2815005,0.2811523,0.28089735,0.2808191,0.2807802,0.28030434,0.27868885,0.27860382,0.27790818,0.27871993,0.27578247,0.2834845,0.27642965,0.27856192,0.28183907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14398,23.480951,19.410383,13.547854,7.153189,5.8299904,4.4751163,3.2487664,2.746496,1.3246658,0.77292013,0.0072400165,0.040850196,0.0037362087,0.0032539666,0.15695243,7.979363,19.484325,14.001396,4.427634,0.07047806,7.7186036,4.0019593,2.0012686,0.080732256,0.0020636164,2.036283,0.031397037,0.0010090289,0.007468119,0.064735495,0.0,21553.146,20386.098,8217.386,8056.338,7216.4907,5923.485,4151.0938,3426.611,2771.0547,1636.689,1028.6458,336.9958,540.85815,69.154465,2.8973305,65.55953,-1110.7965,-2672.917,-2749.8984,8317.996,1641.1292,519.74713,4964.042,2984.8364,1996.8248,-1020.6165,-66.33809,4.2921014,623.1161,306.9278,17.693401,-23.454865,60.083454,730.69824,0.2818257,0.28163567,0.28132716,0.280934,0.28041786,0.28022933,0.27979726,0.27933455,0.27885073,0.27839187,0.27794766,0.27491647,0.27850527,0.27519742,0.27475703,0.27984586,0.2811746,0.2814841,0.28063485,0.28028226,0.28013355,0.27954483,0.27942088,0.27916768,0.2788888,0.277375,0.2793312,0.27706954,0.28169227,0.27470735,0.2788451,0.28183907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14398,23.480951,19.410383,13.547854,7.153189,5.8299904,4.4751163,3.2487664,2.746496,1.3246658,0.77292013,0.0072400165,0.040850196,0.0037362087,0.0032539666,0.15695243,7.979363,19.484325,14.001396,4.427634,0.07047806,7.7186036,4.0019593,2.0012686,0.080732256,0.0020636164,2.036283,0.031397037,0.0010090289,0.007468119,0.064735495,0.0,21553.146,20386.098,8217.386,8056.338,7216.4907,5923.485,4151.0938,3426.611,2771.0547,1636.689,1028.6458,336.9958,540.85815,69.154465,2.8973305,65.55953,-1110.7965,-2672.917,-2749.8984,8317.996,1641.1292,519.74713,4964.042,2984.8364,1996.8248,-1020.6165,-66.33809,4.2921014,623.1161,306.9278,17.693401,-23.454865,60.083454,730.69824,0.27836528,0.27818185,0.27791175,0.27768102,0.278688,0.27872792,0.27872896,0.27853066,0.27813697,0.27762845,0.27684635,0.2732036,0.2777675,0.276567,0.27389503,0.2790293,0.27786404,0.27804163,0.27770847,0.2787889,0.27879784,0.2789415,0.27852193,0.27798766,0.2777459,0.2775003,0.27769873,0.277572,0.28014684,0.27299577,0.277644,0.27837837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2234,24.050325,20.148422,14.534454,8.465328,7.188384,5.7407446,4.353519,3.7811768,2.24006,1.5488683,0.016105326,0.059176855,0.005187893,0.002487567,0.09015147,7.8775883,19.883947,14.545023,4.6358304,0.06297018,8.018011,4.0885167,2.0403252,0.07383215,0.0022025362,2.1775475,0.042004183,0.0013306331,0.0071502207,0.06284343,0.0,21227.457,20262.256,8031.747,7870.0664,7015.741,5810.7637,4302.218,3662.4375,2973.5176,1709.4564,1161.7317,490.21024,642.49585,84.66571,7.3445845,48.413677,-1108.1122,-2735.198,-2812.3606,8330.1875,1671.9302,533.486,5067.3164,3075.9534,2022.2855,-1033.7318,-63.064045,1.9836906,632.4208,317.57123,20.709764,-22.170942,59.185955,739.0009,0.27836528,0.27817872,0.27787128,0.27748024,0.27699146,0.27681866,0.27659932,0.27658203,0.2765947,0.27645797,0.27582034,0.27150142,0.27652982,0.27484387,0.27064314,0.27670214,0.27773082,0.2780313,0.27747345,0.27694747,0.27677667,0.27647167,0.27667317,0.27670616,0.2766146,0.2763014,0.27682123,0.27588087,0.27717224,0.2712949,0.27651644,0.27837837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2234,24.050325,20.148422,14.534454,8.465328,7.188384,5.7407446,4.353519,3.7811768,2.24006,1.5488683,0.016105326,0.059176855,0.005187893,0.002487567,0.09015147,7.8775883,19.883947,14.545023,4.6358304,0.06297018,8.018011,4.0885167,2.0403252,0.07383215,0.0022025362,2.1775475,0.042004183,0.0013306331,0.0071502207,0.06284343,0.0,21227.457,20262.256,8031.747,7870.0664,7015.741,5810.7637,4302.218,3662.4375,2973.5176,1709.4564,1161.7317,490.21024,642.49585,84.66571,7.3445845,48.413677,-1108.1122,-2735.198,-2812.3606,8330.1875,1671.9302,533.486,5067.3164,3075.9534,2022.2855,-1033.7318,-63.064045,1.9836906,632.4208,317.57123,20.709764,-22.170942,59.185955,739.0009,0.282636,0.28244534,0.2821494,0.28181484,0.27986237,0.2777266,0.27559698,0.27540204,0.27518788,0.275004,0.27459887,0.2698098,0.27506146,0.27474996,0.26904565,0.27753365,0.2820477,0.28230065,0.281929,0.27904212,0.27696237,0.27599284,0.27479354,0.27484766,0.2748768,0.2748091,0.27528268,0.2751469,0.27217397,0.2717038,0.27486536,0.2826495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23947,24.972376,21.050879,15.410052,9.323731,7.979635,6.514666,5.095917,4.499031,2.902268,2.1380987,0.027489832,0.07471603,0.009841356,0.01921745,0.96030754,9.450754,20.977474,15.587512,4.9966726,0.076442964,9.008993,4.760451,2.4309857,0.09254893,0.0039005138,2.5206954,0.048555195,0.0015224648,0.010190892,0.07901441,0.0,21161.03,20031.547,8053.5005,7890.373,7026.4663,5973.8184,4329.95,3707.1426,3041.7048,1742.5131,1226.4309,582.63965,705.35004,93.4932,-14.383714,174.4059,-1161.0516,-2675.6453,-2749.2573,8273.028,1733.0802,554.9991,5088.8696,3208.3818,2167.7952,-1135.0908,-70.75712,17.051025,669.3807,343.6872,22.399588,-27.493032,66.35282,811.54816,0.282636,0.2824454,0.28212565,0.28171423,0.28118563,0.2809984,0.28065473,0.28003246,0.2744027,0.27377427,0.27330646,0.26812878,0.2738873,0.27330634,0.26736936,0.28067163,0.28199908,0.28229898,0.28144413,0.2811012,0.28094655,0.28081447,0.28001934,0.27381155,0.273703,0.27341476,0.27496594,0.2735805,0.27151802,0.27288482,0.27362248,0.2826495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23947,24.972376,21.050879,15.410052,9.323731,7.979635,6.514666,5.095917,4.499031,2.902268,2.1380987,0.027489832,0.07471603,0.009841356,0.01921745,0.96030754,9.450754,20.977474,15.587512,4.9966726,0.076442964,9.008993,4.760451,2.4309857,0.09254893,0.0039005138,2.5206954,0.048555195,0.0015224648,0.010190892,0.07901441,0.0,21161.03,20031.547,8053.5005,7890.373,7026.4663,5973.8184,4329.95,3707.1426,3041.7048,1742.5131,1226.4309,582.63965,705.35004,93.4932,-14.383714,174.4059,-1161.0516,-2675.6453,-2749.2573,8273.028,1733.0802,554.9991,5088.8696,3208.3818,2167.7952,-1135.0908,-70.75712,17.051025,669.3807,343.6872,22.399588,-27.493032,66.35282,811.54816,0.28352317,0.28333125,0.2830426,0.28274652,0.28227007,0.2806849,0.28014636,0.27970743,0.27929714,0.27906883,0.27179757,0.27097604,0.27910644,0.27141964,0.2675388,0.2805949,0.28293565,0.2831854,0.28282806,0.28123567,0.28116447,0.279168,0.27913776,0.2789966,0.27895212,0.27186933,0.2791023,0.27187595,0.26995265,0.27133608,0.27777123,0.28353676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25955,25.139004,21.077795,15.2231245,8.897657,7.602204,6.17056,4.8073936,4.2475014,2.683493,1.931043,0.024473622,0.065718465,0.0087222,0.014537116,0.5862123,9.870211,21.207865,16.062992,7.2422643,2.6965868,9.353099,5.0006466,2.5227036,0.09694366,0.0038788496,2.8032548,0.058919437,0.0019022295,0.010042923,0.07415212,0.0,21077.756,19994.016,8207.177,8050.506,7174.2197,5856.0913,4276.485,3628.0017,2938.4158,1723.1206,1216.2388,551.5161,684.2016,87.18041,-11.113263,133.25095,-1218.4404,-2651.858,-2725.476,8124.887,1570.1172,531.7713,5143.493,3250.5166,2241.3418,-1157.7849,-72.639206,14.018942,672.80176,363.62857,24.85327,-26.57622,63.85866,829.37555,0.28352317,0.28332978,0.28301013,0.28260082,0.28204918,0.2818528,0.28143525,0.2811591,0.2780545,0.27788275,0.27763188,0.26936013,0.27797583,0.27452186,0.26903474,0.28156495,0.28287244,0.28317955,0.28232488,0.2819968,0.28185338,0.28170162,0.28129506,0.27855,0.2773032,0.27572736,0.27908915,0.27743384,0.2674066,0.2696455,0.27729124,0.28353676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25955,25.139004,21.077795,15.2231245,8.897657,7.602204,6.17056,4.8073936,4.2475014,2.683493,1.931043,0.024473622,0.065718465,0.0087222,0.014537116,0.5862123,9.870211,21.207865,16.062992,7.2422643,2.6965868,9.353099,5.0006466,2.5227036,0.09694366,0.0038788496,2.8032548,0.058919437,0.0019022295,0.010042923,0.07415212,0.0,21077.756,19994.016,8207.177,8050.506,7174.2197,5856.0913,4276.485,3628.0017,2938.4158,1723.1206,1216.2388,551.5161,684.2016,87.18041,-11.113263,133.25095,-1218.4404,-2651.858,-2725.476,8124.887,1570.1172,531.7713,5143.493,3250.5166,2241.3418,-1157.7849,-72.639206,14.018942,672.80176,363.62857,24.85327,-26.57622,63.85866,829.37555,0.28464326,0.28445014,0.28416422,0.28387195,0.2834038,0.2816409,0.28105426,0.280552,0.28005338,0.27971697,0.27600166,0.2676819,0.27978992,0.2751252,0.26756674,0.28237832,0.2839863,0.28430232,0.2839399,0.28215006,0.28191662,0.2800495,0.2800242,0.27993175,0.27978313,0.2750234,0.2799927,0.27570528,0.26557887,0.26796547,0.27975515,0.28465694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.309006,26.098333,22.164196,16.490234,10.311436,9.00923,7.4722514,5.9638686,5.3233633,3.6285157,2.7642787,0.040080745,0.07633989,0.012640668,0.03302389,1.6598135,10.675163,22.13167,17.294207,9.900239,5.30688,10.362047,5.8136516,3.096625,0.48048785,0.019802624,3.3142428,0.07168338,0.003098358,0.019782398,0.14717843,0.0,20871.504,19759.635,8067.506,7915.3677,7083.913,5872.555,4443.603,3831.8228,3159.7788,1799.5155,1310.6906,668.7194,773.38837,92.57468,-21.876204,234.37376,-1199.2743,-2666.8323,-2738.747,7992.547,1427.4366,534.77594,5234.8003,3328.7307,2355.6335,-1205.9945,-172.28014,15.748816,699.95496,397.904,27.460007,-39.15302,92.52394,917.0577,0.28464326,0.28444874,0.28413376,0.28373048,0.28318498,0.28298268,0.28255737,0.28227794,0.27887374,0.27866256,0.27830255,0.2660141,0.27877668,0.27519506,0.26633582,0.28232712,0.2839844,0.28429663,0.283429,0.28306708,0.2829123,0.28280815,0.2825292,0.27938366,0.2782052,0.27545282,0.28021863,0.2783082,0.26392642,0.2662959,0.27817887,0.28465694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.309006,26.098333,22.164196,16.490234,10.311436,9.00923,7.4722514,5.9638686,5.3233633,3.6285157,2.7642787,0.040080745,0.07633989,0.012640668,0.03302389,1.6598135,10.675163,22.13167,17.294207,9.900239,5.30688,10.362047,5.8136516,3.096625,0.48048785,0.019802624,3.3142428,0.07168338,0.003098358,0.019782398,0.14717843,0.0,20871.504,19759.635,8067.506,7915.3677,7083.913,5872.555,4443.603,3831.8228,3159.7788,1799.5155,1310.6906,668.7194,773.38837,92.57468,-21.876204,234.37376,-1199.2743,-2666.8323,-2738.747,7992.547,1427.4366,534.77594,5234.8003,3328.7307,2355.6335,-1205.9945,-172.28014,15.748816,699.95496,397.904,27.460007,-39.15302,92.52394,917.0577,0.28745595,0.28725785,0.2869615,0.28664365,0.28516066,0.28356522,0.28174838,0.28149456,0.28111005,0.28080395,0.2767459,0.26750305,0.28088754,0.27350423,0.27381182,0.2833729,0.2868502,0.28710806,0.28673086,0.28371367,0.28224096,0.28129473,0.28125355,0.28113666,0.28105542,0.2784695,0.28120717,0.2765803,0.26670998,0.27216145,0.281041,0.2874699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40229,27.29314,23.528503,18.106928,12.170237,10.841757,9.209986,7.553471,6.8136067,4.88109,3.8778028,0.051089108,0.21573344,0.03656912,0.06474935,2.7998946,13.061731,23.640585,18.21752,9.752172,5.0079303,11.388647,6.8550477,3.9537356,1.0279278,0.04401304,4.0170813,0.09505837,0.0133354375,0.10814061,0.794302,0.0,20477.69,19472.676,7877.9243,7723.268,6932.659,5936.2373,4589.545,4030.6292,3415.6528,1931.6532,1420.644,803.40533,875.22253,161.8066,-26.057253,310.2771,-1286.1365,-2554.4998,-2619.4258,8124.6987,1535.6371,544.1905,5192.54,3322.8792,2440.601,-1281.0889,-259.5253,20.081081,717.1375,440.95135,30.185562,-100.0413,229.67226,951.7534,0.28745595,0.28725716,0.28693354,0.2865186,0.28598976,0.28580317,0.28546596,0.2850825,0.28079122,0.27953476,0.2793181,0.27077067,0.27963686,0.2749007,0.27459568,0.28547183,0.2867917,0.28710428,0.28593847,0.2856818,0.2855838,0.2855076,0.28536057,0.27948424,0.2794693,0.27766785,0.28244653,0.27932864,0.2671072,0.27477562,0.27945328,0.2874699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40229,27.29314,23.528503,18.106928,12.170237,10.841757,9.209986,7.553471,6.8136067,4.88109,3.8778028,0.051089108,0.21573344,0.03656912,0.06474935,2.7998946,13.061731,23.640585,18.21752,9.752172,5.0079303,11.388647,6.8550477,3.9537356,1.0279278,0.04401304,4.0170813,0.09505837,0.0133354375,0.10814061,0.794302,0.0,20477.69,19472.676,7877.9243,7723.268,6932.659,5936.2373,4589.545,4030.6292,3415.6528,1931.6532,1420.644,803.40533,875.22253,161.8066,-26.057253,310.2771,-1286.1365,-2554.4998,-2619.4258,8124.6987,1535.6371,544.1905,5192.54,3322.8792,2440.601,-1281.0889,-259.5253,20.081081,717.1375,440.95135,30.185562,-100.0413,229.67226,951.7534,0.29298386,0.2927777,0.29246348,0.29208064,0.28943717,0.28694314,0.28457344,0.2843493,0.28406605,0.28373817,0.27770093,0.27325353,0.2838521,0.2758176,0.27812043,0.28811005,0.2923399,0.29261613,0.29223093,0.28774664,0.28587487,0.2839291,0.28386578,0.28379098,0.28376096,0.2817876,0.28383553,0.2786358,0.27390012,0.27767316,0.28375527,0.29299837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42541,27.449276,23.708279,18.310873,12.400901,11.060131,9.5101795,7.914323,7.2061396,5.3275266,4.2708054,0.0567444,0.1673426,0.031064061,0.07000632,3.047971,12.946848,23.722765,18.535946,11.896857,8.146189,11.698722,6.9446454,3.9233859,0.8089739,0.03739621,4.185736,0.08401226,0.015784407,0.12048177,0.7331115,0.0,20379.076,19437.78,7851.1763,7704.6553,6915.7944,5965.829,4463.8164,3950.2515,3335.886,1902.3712,1461.01,846.34094,906.33405,139.58423,-31.029865,324.85925,-1261.3702,-2580.0847,-2647.9312,8045.9243,1346.8014,479.34033,5195.9683,3409.1814,2494.575,-1325.0383,-227.59999,25.642109,724.5337,451.74802,27.3827,-105.548836,216.03665,956.75867,0.29298386,0.29277828,0.29244035,0.2920046,0.29144576,0.29125258,0.29089853,0.29061133,0.28479165,0.28247488,0.28225726,0.27168563,0.28257966,0.28027612,0.28196576,0.2909408,0.29228276,0.29261535,0.2916418,0.29115668,0.29102993,0.2909548,0.29074866,0.28394058,0.28211087,0.28034502,0.28645205,0.2819369,0.2759526,0.28203663,0.28208947,0.29299837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42541,27.449276,23.708279,18.310873,12.400901,11.060131,9.5101795,7.914323,7.2061396,5.3275266,4.2708054,0.0567444,0.1673426,0.031064061,0.07000632,3.047971,12.946848,23.722765,18.535946,11.896857,8.146189,11.698722,6.9446454,3.9233859,0.8089739,0.03739621,4.185736,0.08401226,0.015784407,0.12048177,0.7331115,0.0,20379.076,19437.78,7851.1763,7704.6553,6915.7944,5965.829,4463.8164,3950.2515,3335.886,1902.3712,1461.01,846.34094,906.33405,139.58423,-31.029865,324.85925,-1261.3702,-2580.0847,-2647.9312,8045.9243,1346.8014,479.34033,5195.9683,3409.1814,2494.575,-1325.0383,-227.59999,25.642109,724.5337,451.74802,27.3827,-105.548836,216.03665,956.75867,0.29440153,0.29419604,0.29388943,0.2935614,0.29199615,0.29079086,0.29034537,0.28994116,0.28956696,0.28917858,0.2806886,0.27427363,0.28932065,0.27913198,0.28164786,0.29146993,0.29377297,0.29403886,0.29366553,0.29111865,0.29111865,0.2911026,0.28915244,0.289107,0.28908604,0.28565365,0.28913066,0.2821838,0.27571857,0.2802867,0.28908145,0.29441616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42701,27.652327,23.951422,18.593275,12.677031,11.3900795,9.841242,8.290507,7.590173,5.7274895,4.728027,0.070164464,0.3019914,0.055367872,0.088290446,3.1384015,13.222397,23.952072,18.780125,10.963354,7.1288047,11.980947,7.5585165,4.6176515,1.621705,0.07693793,4.27724,0.21021858,0.040729187,0.3327583,1.4430023,0.0,20372.229,19384.828,7805.6304,7674.346,6919.7563,5835.3066,4462.0835,3889.546,3315.8716,1893.6443,1417.717,893.3586,923.5339,192.27953,-28.340157,329.08545,-1274.0529,-2574.1006,-2637.841,8025.8574,1470.9459,485.09924,5180.3364,3278.6318,2458.5107,-1297.5809,-331.1008,14.504854,734.40765,449.68027,44.756573,-183.65343,297.82098,954.2255,0.29440153,0.29419458,0.29385418,0.29341894,0.2928703,0.29268363,0.29233867,0.2920347,0.28826573,0.288086,0.28774852,0.27788708,0.2882125,0.28525928,0.2872214,0.29237306,0.29370216,0.29403263,0.29302138,0.29252347,0.29239455,0.2923671,0.29225686,0.28933507,0.28827274,0.2854892,0.28931558,0.28719404,0.27885827,0.28707108,0.28740385,0.29441616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42701,27.652327,23.951422,18.593275,12.677031,11.3900795,9.841242,8.290507,7.590173,5.7274895,4.728027,0.070164464,0.3019914,0.055367872,0.088290446,3.1384015,13.222397,23.952072,18.780125,10.963354,7.1288047,11.980947,7.5585165,4.6176515,1.621705,0.07693793,4.27724,0.21021858,0.040729187,0.3327583,1.4430023,0.0,20372.229,19384.828,7805.6304,7674.346,6919.7563,5835.3066,4462.0835,3889.546,3315.8716,1893.6443,1417.717,893.3586,923.5339,192.27953,-28.340158,329.08545,-1274.0529,-2574.1006,-2637.841,8025.8574,1470.9459,485.09924,5180.3364,3278.6318,2458.5107,-1297.5809,-331.1008,14.504849,734.40765,449.68027,44.756573,-183.65343,297.82098,954.2255,0.2945005,0.29429245,0.29394475,0.29348743,0.29285234,0.29262018,0.29207653,0.29153168,0.2910671,0.2906532,0.28618097,0.27710873,0.29080346,0.28602093,0.2868524,0.29244125,0.29378963,0.29412884,0.29297236,0.29279014,0.29273212,0.29272085,0.29054666,0.2905156,0.29050145,0.2894847,0.2905298,0.28740317,0.28183144,0.2874106,0.29049855,0.29451513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52348,29.320795,25.793604,20.700727,14.973057,13.729998,12.200085,10.666635,9.982084,8.146862,7.1490164,2.57206,3.0081453,2.575246,2.5752463,5.8287063,15.835992,25.851078,20.580227,12.266149,7.555809,13.902934,9.303845,6.332434,3.8306851,2.3446217,5.444773,0.71026003,0.093428336,0.6133726,2.287595,0.0,19956.15,18967.314,7605.613,7466.8003,6799.777,5726.9907,4432.561,3866.0776,3275.3052,1878.5187,1416.478,884.9461,901.8151,260.53897,-0.046622705,340.75607,-1268.8105,-2480.0679,-2547.7896,7961.3394,1520.759,542.0872,5129.985,3348.7117,2472.266,-1177.2295,-324.24634,73.735374,772.4077,488.13547,89.90537,-250.76955,371.77545,1087.5707,0.2945005,0.2942929,0.29394948,0.29350305,0.2928772,0.29264665,0.29207835,0.29144004,0.29077885,0.29010108,0.2894105,0.28437498,0.2904176,0.2879218,0.28848955,0.2927248,0.29379714,0.29413027,0.2935809,0.29314935,0.2930668,0.2910602,0.29101998,0.290975,0.28968266,0.28842705,0.2910109,0.2886187,0.28392678,0.28873426,0.2887766,0.29451513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52348,29.320795,25.793604,20.700727,14.973057,13.729998,12.200085,10.666635,9.982084,8.146862,7.1490164,2.57206,3.0081453,2.575246,2.5752463,5.8287063,15.835992,25.851078,20.580227,12.266149,7.555809,13.902934,9.303845,6.332434,3.8306851,2.3446217,5.444773,0.71026003,0.093428336,0.6133727,2.287595,0.0,19956.15,18967.314,7605.613,7466.8003,6799.777,5726.9907,4432.561,3866.0776,3275.3052,1878.5187,1416.478,884.9461,901.8151,260.53897,-0.04662271,340.75607,-1268.8105,-2480.0679,-2547.7896,7961.3394,1520.759,542.0872,5129.985,3348.7117,2472.266,-1177.2295,-324.24634,73.735374,772.4077,488.13547,89.90537,-250.76955,371.77545,1087.5707,0.3006404,0.30042288,0.30008987,0.2996461,0.2962929,0.2936601,0.29138926,0.29106653,0.29054236,0.29019383,0.28817734,0.28260317,0.2902049,0.28955698,0.2886185,0.29503495,0.29996213,0.30025214,0.29985404,0.29462382,0.29240516,0.29140705,0.29140022,0.29138792,0.28927654,0.28780708,0.29139736,0.28913343,0.28489065,0.28908238,0.289264,0.30065566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64284,31.212942,27.904757,23.1095,17.76591,16.555788,15.059826,13.544537,12.865318,11.04265,9.983017,5.026072,5.949714,5.418077,5.4067445,9.274832,18.535078,27.944519,22.77512,14.935893,10.812055,16.315918,11.829774,8.824333,6.242886,5.074438,7.8669105,3.1043968,2.7566936,3.2599788,4.768404,0.0,19430.947,18486.865,7346.8696,7227.9297,6549.6455,5644.5415,4379.1763,3841.287,3261.5066,1871.5686,1463.1826,923.88837,897.7341,291.1068,15.933579,374.12936,-1216.7562,-2397.9255,-2466.8828,7811.2363,1473.2262,504.52924,5038.8223,3304.0527,2487.5144,-1197.3331,-284.7663,89.81128,771.95624,489.69214,65.9719,-246.39859,351.41998,1089.1797,0.3006404,0.3004238,0.30006474,0.29960096,0.29901198,0.2988028,0.29841456,0.29784665,0.2908765,0.2889957,0.28877473,0.28592288,0.28912735,0.28880623,0.28895873,0.29827574,0.29990053,0.3002519,0.29996815,0.29848143,0.2984369,0.29834667,0.29823312,0.2897197,0.2896305,0.28911468,0.2939752,0.28957453,0.28689307,0.28953642,0.28962427,0.30065566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64284,31.212942,27.904757,23.1095,17.765907,16.555788,15.059826,13.544536,12.865317,11.04265,9.983017,5.026071,5.9497137,5.418076,5.4067435,9.274832,18.535078,27.944519,22.77512,14.935892,10.812054,16.315918,11.829774,8.824332,6.2428856,5.074437,7.8669095,3.104396,2.756693,3.2599778,4.7684035,0.0,19430.947,18486.865,7346.8696,7227.9297,6549.6455,5644.5415,4379.1763,3841.2874,3261.5066,1871.5686,1463.1826,923.88837,897.7341,291.1068,15.9335785,374.12936,-1216.7562,-2397.9255,-2466.8828,7811.237,1473.2262,504.52924,5038.8223,3304.0527,2487.5144,-1197.3331,-284.7663,89.81128,771.95624,489.69214,65.9719,-246.3986,351.41998,1089.1797,0.30876604,0.30853564,0.30817863,0.30791196,0.30238438,0.29961386,0.29747206,0.29723552,0.29691777,0.2967166,0.2871252,0.28414142,0.29676926,0.29479244,0.29137892,0.3010914,0.30804345,0.3083528,0.30793577,0.30058062,0.29861096,0.2982822,0.2964735,0.29645783,0.29644936,0.29420123,0.2964653,0.29096958,0.28697485,0.28802717,0.29644847,0.30878213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70678,32.10429,28.863422,24.189365,18.919058,17.747015,16.311928,14.865836,14.211615,12.4059105,11.299347,5.6156898,7.3499737,6.748591,6.723352,9.618879,18.626997,28.651775,23.998526,16.42729,11.672531,17.680763,13.335739,10.354769,7.745366,6.5420766,9.752544,4.788251,4.2402043,4.7777967,6.3887033,0.0,19144.527,18258.951,7265.763,7128.707,6500.9897,5547.934,4282.0356,3745.5518,3196.137,1862.1432,1497.8246,994.7188,893.9448,311.14243,24.55157,319.97214,-1198.7548,-2481.3635,-2540.961,7643.7217,1445.8146,544.8415,4978.942,3247.52,2476.5576,-1204.3173,-289.32025,64.746254,745.88806,500.7879,84.34501,-255.33026,364.11646,1076.0824,0.30876604,0.3085378,0.308156,0.30767402,0.30710906,0.30691803,0.30661622,0.3044267,0.29683152,0.29524255,0.2951076,0.28470924,0.29532722,0.29518238,0.29401103,0.3062602,0.30798224,0.30835548,0.3080674,0.30650088,0.30645543,0.30637613,0.3059103,0.29636377,0.29636377,0.2930074,0.30015945,0.29459664,0.29229918,0.2945892,0.29616013,0.30878213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70678,32.10429,28.86342,24.189365,18.919058,17.747015,16.311928,14.865835,14.211614,12.40591,11.299346,5.615689,7.349973,6.7485905,6.7233515,9.618878,18.626995,28.651773,23.998526,16.42729,11.672531,17.680763,13.335739,10.354768,7.7453656,6.5420756,9.752543,4.78825,4.2402034,4.7777963,6.3887024,0.0,19144.527,18258.951,7265.7637,7128.707,6500.9897,5547.934,4282.0356,3745.5518,3196.137,1862.1432,1497.8246,994.7188,893.9448,311.14243,24.551569,319.97214,-1198.7548,-2481.3635,-2540.961,7643.7217,1445.8146,544.8415,4978.942,3247.52,2476.5576,-1204.3173,-289.32025,64.746254,745.88806,500.7879,84.34501,-255.33026,364.11646,1076.0824,0.31338522,0.3131507,0.31279564,0.31253365,0.30873963,0.30664077,0.3055947,0.30534807,0.3050688,0.30402368,0.29337665,0.28350335,0.30496833,0.30134222,0.29547372,0.3080708,0.31267646,0.31297392,0.3125571,0.30748063,0.30649394,0.30623993,0.3044164,0.30435437,0.3043213,0.3021531,0.30438635,0.29739,0.2919972,0.29459,0.30431747,0.3134018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56219,29.844645,26.216711,20.968077,15.144049,13.844501,12.308509,10.750757,10.04688,7.980747,6.782605,0.56007254,3.8279116,3.3755927,3.406536,6.458495,16.017994,26.299898,21.72705,14.416105,9.713821,15.274376,10.813735,7.7991295,4.9504204,3.358665,7.4749503,2.9648166,2.2974012,2.6919343,3.9885833,0.0,19787.152,18836.871,7722.148,7589.2495,6861.307,5866.0815,4442.0625,3899.0383,3324.92,2002.6576,1563.532,1044.5803,847.7139,266.7861,-27.407152,329.19308,-1237.8323,-2515.5288,-2577.391,7649.743,1418.7599,541.5865,5036.0728,3293.8975,2491.607,-1262.749,-336.50134,31.54828,739.3208,475.5048,93.81411,-216.04713,323.8549,1053.089,0.31338522,0.3131507,0.31275928,0.31226593,0.31164673,0.31142455,0.31099284,0.31013107,0.3041006,0.3035237,0.30313736,0.29142535,0.3036791,0.30335885,0.30042505,0.31091464,0.3126052,0.31297106,0.31255704,0.31084067,0.3108292,0.31077906,0.310251,0.3042275,0.3042275,0.3006721,0.3061614,0.30244142,0.29817274,0.3023789,0.3039758,0.3134018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56219,29.844645,26.216711,20.968077,15.144049,13.8445,12.308508,10.750757,10.046879,7.9807467,6.7826047,0.56007195,3.8279111,3.375592,3.4065356,6.458494,16.017992,26.299898,21.72705,14.416104,9.71382,15.274375,10.813734,7.799129,4.9504194,3.3586645,7.47495,2.9648159,2.2974005,2.6919339,3.9885826,0.0,19787.154,18836.871,7722.148,7589.2495,6861.307,5866.0815,4442.0625,3899.0383,3324.92,2002.6576,1563.532,1044.5803,847.7139,266.7861,-27.407152,329.1931,-1237.8323,-2515.5288,-2577.391,7649.743,1418.7599,541.5865,5036.0728,3293.8975,2491.607,-1262.749,-336.50137,31.54828,739.3208,475.5048,93.81411,-216.04713,323.8549,1053.089,0.30320796,0.3029964,0.3027073,0.3026051,0.30577025,0.30890527,0.30952227,0.30957553,0.3093536,0.30917698,0.30138212,0.28960964,0.3092176,0.30542505,0.30215558,0.30792356,0.30259457,0.3028413,0.30250406,0.30905315,0.3101909,0.31048027,0.3103319,0.30869612,0.3086786,0.30697656,0.3087437,0.30329162,0.29878974,0.3023257,0.30867532,0.30322346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57774,30.027332,26.478912,21.34707,15.619591,14.327821,12.785111,11.196429,10.481879,8.453935,7.2738423,1.4689356,3.733587,3.3584323,3.4583297,6.386956,15.730336,26.353483,21.794632,15.923285,12.343496,15.331493,10.899674,7.947894,5.1980977,3.4476726,8.221619,3.7181475,2.9038959,3.2322035,4.387286,0.0,19718.854,18791.756,7630.297,7497.5923,6799.6543,5847.097,4452.542,3940.653,3352.0457,1982.5857,1550.7688,1006.1213,885.9406,241.15723,-51.605316,321.94196,-1222.6423,-2560.2693,-2627.6602,7708.124,1260.3342,467.42194,5040.4805,3282.3882,2463.4336,-1238.8821,-354.21698,14.018109,703.2768,475.12537,104.44798,-195.64032,304.25638,1015.21075,0.30320796,0.30298805,0.30263272,0.3021926,0.3016809,0.3015139,0.3012378,0.30130947,0.30744284,0.3074209,0.3073682,0.29945442,0.3074395,0.3055317,0.30712527,0.30140644,0.30246943,0.3028168,0.30159634,0.30124664,0.30115265,0.30109587,0.3013771,0.3084874,0.30848578,0.307378,0.306114,0.30671278,0.3042387,0.30668196,0.30848548,0.30322346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57774,30.027332,26.478912,21.34707,15.619591,14.32782,12.78511,11.196428,10.481878,8.453934,7.273842,1.468935,3.7335865,3.3584316,3.4583292,6.3869557,15.730336,26.353483,21.794632,15.923284,12.343496,15.331492,10.899673,7.947893,5.198097,3.4476721,8.221618,3.7181468,2.9038954,3.2322028,4.3872857,0.0,19718.854,18791.756,7630.297,7497.5923,6799.6543,5847.097,4452.542,3940.653,3352.0457,1982.5857,1550.7688,1006.1213,885.9406,241.15723,-51.605316,321.94196,-1222.6423,-2560.2693,-2627.6602,7708.124,1260.3342,467.42194,5040.4805,3282.3884,2463.4336,-1238.8821,-354.21698,14.018109,703.2768,475.12537,104.44798,-195.64032,304.25638,1015.21075,0.30425814,0.30403888,0.3037164,0.30337209,0.30179933,0.30079603,0.3004334,0.30009264,0.29980162,0.29972893,0.30528593,0.29763684,0.2997341,0.3010932,0.30645552,0.3019548,0.30352986,0.3038758,0.3034838,0.30111384,0.30111384,0.30089355,0.29923165,0.2992687,0.29928762,0.2991233,0.2992426,0.3054852,0.30362824,0.30643314,0.29929054,0.30427375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.615074,30.41687,26.955606,21.94201,16.346052,15.122615,13.632809,12.114207,11.413344,9.526599,8.457444,3.2026842,3.9171991,3.3860831,3.3843591,6.9448957,16.721588,26.90148,21.98592,15.644405,12.022598,15.179433,10.546136,7.363072,4.6475964,3.1462512,6.8038797,2.0801702,1.324555,1.7194284,3.0030525,0.0,19554.184,18696.377,7528.522,7403.81,6714.895,5677.998,4369.4365,3845.8174,3317.22,1906.8137,1470.2677,953.4574,937.67096,290.9526,5.764418,357.7616,-1252.9395,-2502.0217,-2565.8433,7807.801,1313.8629,470.3765,5183.343,3362.1377,2565.846,-1230.5088,-326.0425,75.01774,768.3252,487.5337,100.31692,-216.14764,322.0943,1132.539,0.30425814,0.30403692,0.30367514,0.3032141,0.30264226,0.30244696,0.30209038,0.3017697,0.29833817,0.29823557,0.29805785,0.3034432,0.2982986,0.29919127,0.29759738,0.30231196,0.30352277,0.30386826,0.30357182,0.3020065,0.30196458,0.30192557,0.30166465,0.29915786,0.29803088,0.29760617,0.29918063,0.29748118,0.29943284,0.29743657,0.2974619,0.30427375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.615074,30.416868,26.955605,21.94201,16.34605,15.122614,13.632808,12.114206,11.413344,9.526599,8.457443,3.2026837,3.9171984,3.3860824,3.3843584,6.9448953,16.721588,26.90148,21.98592,15.644404,12.022597,15.179432,10.546136,7.3630714,4.647596,3.1462505,6.803879,2.0801694,1.3245544,1.7194278,3.0030518,0.0,19554.184,18696.377,7528.522,7403.81,6714.895,5677.998,4369.4365,3845.8174,3317.22,1906.8137,1470.2677,953.4574,937.67096,290.9526,5.764417,357.7616,-1252.9395,-2502.0217,-2565.8433,7807.801,1313.8629,470.3765,5183.343,3362.1377,2565.846,-1230.5088,-326.0425,75.01773,768.3252,487.5337,100.31692,-216.14764,322.0943,1132.539,0.30682018,0.3065971,0.3062644,0.3058869,0.30382422,0.30198738,0.30145642,0.30102104,0.30064878,0.3002906,0.29635143,0.3015526,0.30042577,0.3000028,0.2975292,0.30291143,0.30614296,0.3064275,0.3060321,0.30220377,0.30199578,0.30176783,0.30001915,0.29998663,0.29996878,0.30023354,0.3000045,0.29717326,0.29895487,0.29731083,0.29996678,0.3068361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.485664,28.251303,24.651876,19.43785,13.579135,12.283059,10.725184,9.146366,8.433707,6.470111,5.321988,0.09977572,1.6255746,1.01689,0.94675785,4.522359,14.357069,24.687052,19.458256,11.478444,6.5185423,12.519309,7.85563,4.8139586,1.9646463,0.6213702,4.657623,0.6686061,0.05046476,0.27556345,1.1989511,0.0,20120.13,19242.193,7689.326,7562.187,6883.3433,5857.612,4476.1226,3927.4229,3347.2534,1948.3656,1527.9417,950.2641,890.17395,313.17657,42.63211,358.5781,-1256.9486,-2521.873,-2585.0396,7987.1147,1487.4335,557.4109,5237.567,3374.0244,2503.6611,-1262.8932,-307.03375,88.79673,742.5017,445.0025,90.00839,-159.57146,269.6126,1023.55664,0.30682018,0.30659595,0.30622613,0.305754,0.30516604,0.30496073,0.30458683,0.30412307,0.2992839,0.29910794,0.29878056,0.29444706,0.29923427,0.2989692,0.298012,0.30467156,0.30606678,0.3064218,0.30612856,0.30456817,0.30452225,0.30447477,0.3044368,0.29989886,0.29989886,0.2978988,0.30180135,0.29801193,0.29678306,0.29815638,0.2998324,0.3068361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.485664,28.251303,24.651876,19.43785,13.579135,12.283059,10.725184,9.146366,8.433707,6.470111,5.321988,0.09977572,1.6255746,1.01689,0.94675785,4.522359,14.357069,24.687052,19.458256,11.478444,6.5185423,12.519309,7.85563,4.8139586,1.9646463,0.6213702,4.657623,0.6686061,0.05046476,0.27556345,1.1989511,0.0,20120.13,19242.193,7689.326,7562.187,6883.3433,5857.612,4476.1226,3927.4229,3347.2534,1948.3656,1527.9417,950.2641,890.17395,313.17657,42.63211,358.5781,-1256.9486,-2521.873,-2585.0396,7987.1147,1487.4335,557.4109,5237.567,3374.0244,2503.6611,-1262.8932,-307.03375,88.79673,742.5017,445.0025,90.00839,-159.57146,269.6126,1023.55664,0.29819027,0.2979854,0.29769534,0.29756773,0.3001043,0.30267793,0.30316734,0.30318716,0.3029982,0.3026723,0.29719615,0.29261252,0.3027957,0.30185926,0.29923666,0.30169362,0.2975843,0.29783148,0.2974998,0.3021768,0.30363986,0.30406404,0.30261207,0.3025873,0.30257595,0.30106786,0.30259112,0.29820412,0.29615983,0.29810128,0.30257413,0.2982053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4778,28.222439,24.48601,19.081015,13.028058,11.685907,10.081087,8.483658,7.76613,5.8671722,4.8071027,0.080059946,0.38731167,0.094433226,0.12179545,3.618704,13.945812,24.557575,19.698801,12.932596,8.6974,12.8181305,8.120643,5.0163927,1.8001473,0.098643206,4.856202,0.3431675,0.0663369,0.41374508,1.6954147,0.0,20154.09,19247.754,7845.9976,7710.504,7005.642,5969.144,4548.458,3952.353,3359.5823,1913.4679,1463.5082,900.49866,929.7178,210.98053,-25.646074,354.29514,-1290.5472,-2558.7876,-2624.188,7854.032,1360.6644,511.84055,5213.7705,3387.2095,2531.3438,-1348.2589,-348.83673,21.312298,747.59875,475.6699,58.331924,-201.7062,321.8294,977.7282,0.29819027,0.29797855,0.29762745,0.29719147,0.29668316,0.2965152,0.2962342,0.2962296,0.30112776,0.3010817,0.3009566,0.2952018,0.30112186,0.30105862,0.30030853,0.29641888,0.29746956,0.2978106,0.29677743,0.2963335,0.29622146,0.29615766,0.29605174,0.30209836,0.30209836,0.2998877,0.2990548,0.30067733,0.29840252,0.30064946,0.3017555,0.2982053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4778,28.222439,24.48601,19.081015,13.028058,11.685907,10.081087,8.483658,7.76613,5.8671722,4.8071027,0.080059946,0.38731155,0.09443308,0.12179383,3.6187031,13.945812,24.557575,19.698801,12.932596,8.6974,12.8181305,8.120643,5.0163927,1.8001473,0.09864324,4.856202,0.3431675,0.0663369,0.41374508,1.6954147,0.0,20154.09,19247.754,7845.9976,7710.504,7005.642,5969.144,4548.458,3952.353,3359.5823,1913.4679,1463.5082,900.49866,929.7178,210.98053,-25.645966,354.29517,-1290.5472,-2558.7876,-2624.188,7854.032,1360.6644,511.84055,5213.7705,3387.2095,2531.3438,-1348.2589,-348.83673,21.31244,747.59875,475.6699,58.33192,-201.7062,321.8294,977.7282,0.29768786,0.2974789,0.2971563,0.29677173,0.29627487,0.2960972,0.29567456,0.29523942,0.2948785,0.29472807,0.2990236,0.29336256,0.2947639,0.29709032,0.29767334,0.29640096,0.29701284,0.29731876,0.29681894,0.2963998,0.2963013,0.29630828,0.2943337,0.29429406,0.2942765,0.29436484,0.2943118,0.29900697,0.29825386,0.3000034,0.29427263,0.29770282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45345,27.765713,24.043272,18.67156,12.742694,11.43277,9.858021,8.268316,7.561534,5.709071,4.7031813,0.08050065,0.4643614,0.07404309,0.09366021,3.0981245,13.568823,24.119022,18.823196,11.407964,7.284126,11.822378,7.0397077,3.9514472,0.7922855,0.043246705,4.329394,0.39752454,0.020836432,0.089464344,0.56439257,0.0,20258.926,19361.938,7830.125,7684.8306,6927.723,5891.3247,4502.236,3942.0227,3332.3203,1888.0266,1422.6326,889.7088,910.38495,246.37238,-21.428423,326.417,-1300.2054,-2550.7615,-2617.1538,8060.14,1429.6519,504.52924,5262.7324,3420.2378,2524.2952,-1335.2848,-223.98561,32.443207,723.4916,441.54877,68.88666,-84.02461,188.28874,988.1847,0.29768786,0.29747653,0.2971319,0.29668882,0.29609472,0.29588157,0.29537752,0.2948331,0.2942851,0.2937605,0.2932742,0.29711357,0.2939915,0.29376426,0.292629,0.2960596,0.29697376,0.29731134,0.29691917,0.2951367,0.2951102,0.29492247,0.29484284,0.29473537,0.29360688,0.29307175,0.29479736,0.2924948,0.29260018,0.29259098,0.29259124,0.29770282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45345,27.765713,24.043272,18.67156,12.742694,11.43277,9.858021,8.268316,7.561534,5.709071,4.7031817,0.08050065,0.46436143,0.074043095,0.09366026,3.0981245,13.568823,24.119022,18.823196,11.407964,7.284126,11.822378,7.0397077,3.9514472,0.7922855,0.043246686,4.329394,0.39752454,0.020836432,0.089464344,0.56439257,0.0,20258.926,19361.938,7830.125,7684.8306,6927.723,5891.3247,4502.236,3942.0227,3332.3203,1888.0266,1422.6326,889.7088,910.38495,246.37238,-21.428434,326.417,-1300.2054,-2550.7615,-2617.1538,8060.14,1429.6519,504.52924,5262.7324,3420.2378,2524.2952,-1335.2848,-223.98561,32.44313,723.4916,441.54877,68.88666,-84.02461,188.28874,988.1847,0.29614747,0.29594558,0.29567105,0.29541948,0.2951484,0.29505312,0.29477456,0.29437903,0.29387146,0.2932515,0.2922061,0.2952624,0.2935601,0.2926302,0.2927781,0.29517984,0.29555917,0.29579628,0.29546502,0.29522,0.29515782,0.2951486,0.29509225,0.29307124,0.29304004,0.29323962,0.29306746,0.29295775,0.2927252,0.29076797,0.29302186,0.29616225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4083,27.328245,23.585846,18.184507,12.053794,10.774183,9.195298,7.6303687,6.932863,5.062498,4.044886,0.061400093,0.27061045,0.052194614,0.08055163,3.3957598,13.248931,23.710068,18.254541,9.73866,4.6709437,11.390702,6.7807283,3.7964456,0.84661406,0.048444983,4.1250377,0.12434774,0.009538738,0.06020037,0.4688455,0.0,20452.088,19465.049,7852.763,7707.688,7054.093,5817.3135,4508.618,3908.7295,3308.6309,1897.8572,1431.5602,821.0132,879.8235,180.07362,-26.145388,344.233,-1258.2222,-2539.1118,-2606.0845,8123.771,1540.5803,563.92096,5206.88,3352.989,2478.0432,-1286.758,-231.80235,25.427584,711.5561,445.70517,36.267212,-71.32282,173.61014,978.78046,0.29614747,0.2959385,0.29559615,0.29516461,0.29462084,0.29443175,0.29402414,0.2936124,0.29317573,0.29264542,0.2920784,0.29010117,0.29291928,0.2924698,0.29111803,0.2940941,0.29543895,0.29577374,0.29460374,0.29432636,0.29420802,0.29405904,0.29382554,0.29357755,0.29348433,0.29314008,0.2937191,0.29113248,0.29215494,0.2911334,0.29346564,0.29616225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
