pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.4083,27.328245,23.585846,18.184507,12.053794,10.774183,9.195298,7.6303687,6.932863,5.062498,4.044886,0.061400093,0.27061045,0.052194614,0.08055163,3.3957598,13.248931,23.710068,18.254541,9.73866,4.6709437,11.390702,6.7807283,3.7964456,0.84661406,0.048444983,4.1250377,0.12434774,0.009538738,0.06020037,0.4688455,0.0,20452.088,19465.049,7852.763,7707.688,7054.093,5817.3135,4508.618,3908.7295,3308.6309,1897.8572,1431.5602,821.0132,879.8235,180.07362,-26.145388,344.233,-1258.2222,-2539.1118,-2606.0845,8123.771,1540.5803,563.92096,5206.88,3352.989,2478.0432,-1286.758,-231.80235,25.427584,711.5561,445.70517,36.267212,-71.32282,173.61014,978.78046,0.2933506,0.29314825,0.2928529,0.29261094,0.29280832,0.2928956,0.2929389,0.2927729,0.2924354,0.29195517,0.29118738,0.2882937,0.29219967,0.29091895,0.29163414,0.29295397,0.2927357,0.2929928,0.2926433,0.29358232,0.29346886,0.2924348,0.29236192,0.29220757,0.2921041,0.2916986,0.29229113,0.2919179,0.29009375,0.29041773,0.29205403,0.29336512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41662,27.244907,23.448221,17.985308,11.863645,10.544461,9.024761,7.5156026,6.849712,5.1172013,4.1901183,0.0713995,0.42132753,0.07242657,0.07961419,3.1447837,12.73628,23.509861,18.530256,11.637556,7.383155,11.594248,6.9191837,3.9161403,1.0357622,0.052329578,4.004812,0.088712,0.009228179,0.070747614,0.51136506,0.0,20416.615,19489.07,7914.068,7755.0083,7048.468,5913.773,4416.5596,3832.8872,3226.793,1820.9989,1361.3229,835.94727,863.01,231.89268,-12.460632,329.96173,-1240.0677,-2579.7825,-2651.2043,7948.5845,1374.3412,513.09247,5236.3696,3378.469,2486.4424,-1270.3096,-259.45663,23.288551,728.5054,440.59167,29.736141,-79.20726,180.8173,990.97296,0.2933506,0.2931447,0.29280588,0.2923772,0.29188228,0.29171398,0.29143485,0.29123992,0.291074,0.2908364,0.2902567,0.2864975,0.2909713,0.2900813,0.28981712,0.29190746,0.29264674,0.29298076,0.29181713,0.2915808,0.2914935,0.29138342,0.29144204,0.29155,0.29049513,0.28996626,0.29149738,0.29022172,0.28849354,0.29015842,0.29045945,0.29336512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41662,27.244907,23.448221,17.985308,11.863645,10.544461,9.024761,7.5156026,6.849712,5.1172013,4.1901183,0.0713995,0.42132753,0.07242657,0.07961419,3.1447837,12.73628,23.509861,18.530256,11.637556,7.383155,11.594248,6.9191837,3.9161403,1.0357622,0.052329578,4.004812,0.088712,0.009228179,0.070747614,0.51136506,0.0,20416.615,19489.07,7914.068,7755.0083,7048.468,5913.773,4416.5596,3832.8872,3226.793,1820.9989,1361.3229,835.94727,863.01,231.89268,-12.460634,329.96173,-1240.0677,-2579.7825,-2651.2043,7948.5845,1374.3412,513.09247,5236.3696,3378.469,2486.4424,-1270.3096,-259.45663,23.28855,728.5054,440.59167,29.736141,-79.20726,180.8173,990.97296,0.29386023,0.29365188,0.2932915,0.29278824,0.29230857,0.2922058,0.2905821,0.2903198,0.28998578,0.28963724,0.28910306,0.28732818,0.28979582,0.28919315,0.28967917,0.29205105,0.29312128,0.29348543,0.2931945,0.29177848,0.29177848,0.28988093,0.2897682,0.28972185,0.28971294,0.28934208,0.2897532,0.289683,0.2871437,0.28850093,0.28971282,0.29387483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41158,27.278978,23.583687,18.248127,12.313931,11.029397,9.446483,7.851892,7.139938,5.193861,4.161026,0.05777724,0.38065597,0.06822167,0.093222864,3.229282,12.8684225,23.576605,18.134178,9.9283085,4.9013553,11.214835,6.667508,3.7422748,0.88015956,0.042017143,3.8098989,0.08300336,0.006792814,0.055330846,0.38925454,0.0,20438.094,19478.824,7799.236,7656.8594,6931.0854,5829.3887,4514.8276,3948.5603,3345.4639,1938.9601,1443.0844,834.2504,886.71936,218.47394,-24.426449,334.06058,-1243.39,-2571.3152,-2638.656,8158.08,1510.0394,561.46716,5229.5723,3328.308,2451.4458,-1265.9542,-238.00018,32.716515,718.8886,428.9668,29.068525,-69.69264,155.6759,982.81067,0.29386023,0.2936542,0.29331577,0.29287085,0.29225776,0.29203293,0.2915328,0.29113838,0.28988197,0.28832433,0.28792948,0.285538,0.28844148,0.28798527,0.2878743,0.29215065,0.29316026,0.2934927,0.29232514,0.29209045,0.2920076,0.29198048,0.2900136,0.2899907,0.28804553,0.2876649,0.2899866,0.287901,0.2862068,0.28793865,0.28801993,0.29387483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41158,27.278978,23.583687,18.248127,12.313931,11.029397,9.446483,7.851892,7.139938,5.193861,4.161026,0.05777724,0.38065594,0.068221666,0.09322288,3.229282,12.8684225,23.576605,18.134178,9.9283085,4.9013553,11.214835,6.667508,3.7422748,0.88015956,0.042017143,3.8098989,0.08300336,0.006792814,0.055330846,0.38925454,0.0,20438.094,19478.824,7799.236,7656.8594,6931.0854,5829.3887,4514.8276,3948.5603,3345.4639,1938.9601,1443.0844,834.2504,886.71936,218.47394,-24.42643,334.06058,-1243.39,-2571.3152,-2638.656,8158.08,1510.0394,561.46716,5229.5723,3328.308,2451.4458,-1265.9542,-238.00018,32.71652,718.8886,428.9668,29.068525,-69.69264,155.6759,982.81067,0.29355145,0.2933469,0.29301858,0.29261336,0.29206628,0.2918653,0.29137042,0.2908153,0.29025516,0.2898002,0.28633612,0.2857419,0.2899595,0.2889974,0.28823155,0.2922028,0.29287556,0.29318792,0.29270256,0.2923259,0.2922576,0.29042682,0.29031962,0.2902562,0.29023919,0.28809765,0.2902931,0.2880753,0.28495973,0.28615305,0.28953782,0.293566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.427376,27.260265,23.40105,17.834036,11.725426,10.413376,8.855282,7.323292,6.656891,4.890404,3.949474,0.07099914,0.36104283,0.07923026,0.11160468,3.4087198,12.847036,23.554792,18.424654,10.966403,6.111614,11.554576,6.838589,3.8889503,1.0889744,0.0518817,4.280092,0.091627955,0.010756958,0.0748814,0.52480066,0.0,20370.656,19487.865,7984.179,7834.4556,7040.3496,5896.4834,4476.464,3864.0886,3228.1284,1840.1951,1372.2644,809.255,853.3565,206.63814,-28.084412,343.21735,-1229.3346,-2571.2598,-2639.8489,8007.967,1434.1244,551.00104,5209.435,3394.4053,2462.4685,-1251.0386,-267.00732,35.550743,712.02234,456.8815,30.015245,-81.000946,182.86853,984.5708,0.29355145,0.2933455,0.2930034,0.2925616,0.29195935,0.2917392,0.29121536,0.29063144,0.29000333,0.28933525,0.28828728,0.2839616,0.28963384,0.28801858,0.28845814,0.29226494,0.29285184,0.29318348,0.2929036,0.29137695,0.29131505,0.29108846,0.2909459,0.2908105,0.28855625,0.28782845,0.2908916,0.2883981,0.2835208,0.28626585,0.28853408,0.293566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.427376,27.260265,23.40105,17.834036,11.725426,10.413376,8.855282,7.323292,6.656891,4.890404,3.949474,0.07099914,0.36104283,0.07923026,0.11160468,3.4087198,12.847036,23.554792,18.424654,10.966403,6.111614,11.554576,6.838589,3.8889503,1.0889744,0.0518817,4.280092,0.091627955,0.010756958,0.0748814,0.52480066,0.0,20370.656,19487.865,7984.179,7834.4556,7040.3496,5896.4834,4476.464,3864.0886,3228.1284,1840.1951,1372.2644,809.255,853.3565,206.63814,-28.084412,343.21735,-1229.3346,-2571.2598,-2639.8489,8007.967,1434.1244,551.00104,5209.435,3394.4053,2462.4685,-1251.0386,-267.00732,35.550743,712.02234,456.8815,30.015245,-81.000946,182.86853,984.5708,0.2945232,0.29431838,0.29401672,0.29370505,0.2924333,0.29127973,0.2908413,0.29035717,0.28976592,0.28904885,0.2883121,0.28219235,0.28939462,0.28796807,0.28861696,0.29216674,0.29382935,0.29416102,0.29378876,0.29147586,0.29145747,0.29141343,0.28932273,0.28922987,0.28917605,0.28837192,0.28923482,0.28908056,0.2843884,0.28659967,0.28915823,0.29453784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50311,28.844124,25.190054,19.904541,14.112901,12.880071,11.402595,9.919142,9.238292,7.37793,6.3311877,1.5692787,2.3942082,1.9597429,1.9873462,5.66401,15.058234,25.309973,20.097673,12.096668,7.833035,13.489881,8.908918,5.705868,2.9425645,1.7486193,5.2364683,0.49001667,0.058330085,0.36147398,1.5116062,0.0,20044.621,19089.307,7752.1357,7617.998,6840.6777,5701.4966,4349.8716,3797.4963,3265.7346,1892.3693,1453.5446,904.079,892.709,261.04745,-25.76781,364.0155,-1226.2303,-2511.541,-2573.2285,7964.2324,1489.5652,513.6934,5101.084,3341.5786,2574.5325,-1242.1643,-288.10486,75.123,762.25476,488.7997,74.14696,-187.39525,303.55154,1109.0831,0.2945232,0.2943167,0.29398182,0.29355377,0.29301417,0.29282606,0.29248706,0.29214713,0.28864402,0.28835967,0.28698403,0.2846399,0.2885623,0.28740582,0.2887666,0.29268044,0.2938212,0.2941542,0.29312548,0.2926582,0.29254293,0.29248595,0.29237732,0.28963774,0.28963232,0.28728604,0.28962892,0.28729907,0.28505388,0.28729492,0.2888842,0.29453784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50311,28.844124,25.190054,19.904541,14.112901,12.880071,11.402595,9.919142,9.238292,7.37793,6.3311877,1.5692787,2.3942082,1.9597429,1.9873462,5.66401,15.058234,25.309973,20.097673,12.096668,7.833035,13.489881,8.908918,5.705868,2.9425645,1.7486193,5.2364683,0.49001667,0.058330085,0.36147398,1.5116062,0.0,20044.621,19089.307,7752.1357,7617.998,6840.6777,5701.4966,4349.8716,3797.4963,3265.7346,1892.3693,1453.5446,904.079,892.709,261.04745,-25.76781,364.0155,-1226.2303,-2511.541,-2573.2285,7964.2324,1489.5652,513.6934,5101.084,3341.5786,2574.5325,-1242.1643,-288.10486,75.123,762.25476,488.7997,74.14696,-187.39525,303.55154,1109.0831,0.29931352,0.2990991,0.29877594,0.29838297,0.2957726,0.2935133,0.2915074,0.29128465,0.29100892,0.2906905,0.28648227,0.28286645,0.29080752,0.28890023,0.28842133,0.29430088,0.2986489,0.29893193,0.29853994,0.29400775,0.29261562,0.2922818,0.2906492,0.29062852,0.29061764,0.28945988,0.29063782,0.28769803,0.28497082,0.2878451,0.2906163,0.29932866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56719,29.56691,26.032495,20.928112,15.261914,13.984385,12.451648,10.915269,10.223573,8.357407,7.2842464,2.4295497,3.5587506,2.9579089,2.9204733,6.826884,16.659544,26.246572,20.843433,13.257779,8.898203,13.921219,9.203124,6.028456,3.3304458,2.2545955,5.7573256,1.216858,0.08715966,0.42843682,1.6680354,0.0,19765.219,18912.984,7614.0205,7475.9053,6760.273,5812.2017,4436.9785,3870.0625,3293.7236,1895.5548,1473.2393,913.5488,880.00665,310.99124,30.375708,376.12625,-1256.8073,-2422.257,-2487.9631,7952.93,1447.3007,519.903,5230.744,3395.2249,2562.189,-1226.2291,-272.34976,130.71338,757.7794,477.22894,124.64764,-199.77626,316.08148,1132.5952,0.29931352,0.29909927,0.29874858,0.2982979,0.2977227,0.29751825,0.29714307,0.29655915,0.29074496,0.28931943,0.2891315,0.2830996,0.28941676,0.28873158,0.2888801,0.2971978,0.29858446,0.29892984,0.29786134,0.2974067,0.29728216,0.2972166,0.29699188,0.29051393,0.2894889,0.28837463,0.29316264,0.28872442,0.28608423,0.28885046,0.28894937,0.29932866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56719,29.56691,26.032495,20.928112,15.261914,13.984385,12.451648,10.915269,10.223573,8.357407,7.2842464,2.4295497,3.5587506,2.9579089,2.9204733,6.826884,16.659544,26.246572,20.843433,13.257779,8.898203,13.921219,9.203124,6.028456,3.3304458,2.2545955,5.7573256,1.216858,0.08715966,0.42843682,1.6680354,0.0,19765.219,18912.984,7614.0205,7475.9053,6760.273,5812.2017,4436.9785,3870.0625,3293.7236,1895.5548,1473.2393,913.5488,880.00665,310.99124,30.375708,376.12625,-1256.8073,-2422.257,-2487.9631,7952.93,1447.3007,519.903,5230.744,3395.2249,2562.189,-1226.2291,-272.34976,130.71338,757.7794,477.22894,124.64764,-199.77626,316.08148,1132.5952,0.30354443,0.30332527,0.3029944,0.30259085,0.29998726,0.29803017,0.29619598,0.29596594,0.29565415,0.29545486,0.2874586,0.28288817,0.29550472,0.29409918,0.29149857,0.29863662,0.30285907,0.30315077,0.30276117,0.29838473,0.29730332,0.2971005,0.2953841,0.29532346,0.2952938,0.2929254,0.29535344,0.2900083,0.2867163,0.2888738,0.2952907,0.30356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.786964,33.24091,30.010334,25.337559,20.116926,18.958637,17.530775,16.087912,15.431866,13.6731415,12.672156,8.109075,9.269716,8.683578,8.612003,12.322701,21.453028,30.22369,25.285143,18.660847,14.145249,18.968838,14.644619,11.786875,9.14753,8.062286,11.343938,6.878551,6.4045095,6.830329,8.226665,0.0,18780.125,17964.377,7253.294,7127.6523,6467.8325,5512.683,4270.383,3741.034,3200.9453,1835.8245,1418.8829,883.49664,843.5232,306.8588,43.103207,365.8311,-1207.5088,-2308.6072,-2362.626,7567.0176,1345.1803,529.8684,4978.322,3239.1145,2420.7432,-1211.7595,-273.6311,117.85977,730.34155,472.9516,77.99046,-225.13538,337.06958,1015.1496,0.30354443,0.30332515,0.30296317,0.30249813,0.3019109,0.3017078,0.3013291,0.30084506,0.29545012,0.29398835,0.29385412,0.28560027,0.294069,0.29393777,0.29264227,0.30115736,0.30278465,0.30314744,0.30286497,0.3013583,0.30131242,0.30123743,0.30120093,0.29532948,0.29417786,0.2934239,0.29790837,0.29344627,0.29026818,0.29353037,0.29362977,0.30356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.786964,33.240906,30.010334,25.337557,20.116924,18.958637,17.530775,16.087912,15.431865,13.6731415,12.672155,8.109074,9.269715,8.683577,8.612002,12.3227005,21.453028,30.22369,25.285143,18.660847,14.145248,18.968838,14.644618,11.786874,9.147529,8.062285,11.343937,6.87855,6.4045086,6.8303285,8.226664,0.0,18780.125,17964.377,7253.294,7127.6523,6467.8325,5512.683,4270.383,3741.0342,3200.9453,1835.8245,1418.8829,883.49664,843.5232,306.8588,43.103207,365.8311,-1207.5088,-2308.6072,-2362.626,7567.0176,1345.1803,529.8684,4978.322,3239.1145,2420.7432,-1211.7595,-273.6311,117.85977,730.34155,472.9516,77.99046,-225.13538,337.06958,1015.1496,0.31946573,0.31923047,0.3189219,0.31863043,0.30787036,0.30328515,0.3003637,0.30011556,0.29980162,0.2996084,0.29211825,0.28382084,0.2996541,0.29817885,0.29547215,0.30553475,0.31869614,0.3190541,0.31877443,0.30304277,0.30151385,0.30117437,0.29935303,0.29934692,0.2993438,0.29673964,0.29934838,0.2945453,0.29136118,0.29361862,0.29934335,0.31948295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05027,37.64533,34.72692,30.5012,25.816967,24.791113,23.587969,22.377457,21.836737,20.308805,19.43788,15.31998,16.984655,16.60469,16.607513,19.472708,26.785652,34.86803,30.809097,24.90862,21.352945,25.580303,21.96781,19.591463,17.458208,16.42391,19.394333,15.691064,15.208235,15.527853,16.591461,0.0,17538.53,16767.537,6866.019,6750.9404,6100.0728,5162.868,3893.2366,3402.6445,2883.651,1701.5431,1316.1581,835.85754,741.39087,242.82208,-7.5241184,318.15778,-1071.1288,-2208.9468,-2259.253,6972.0474,1263.7065,465.7193,4495.451,2939.377,2191.2444,-1080.179,-266.61835,65.19382,652.35443,427.49637,78.76775,-192.8272,290.9996,925.51196,0.31946573,0.31922278,0.31882495,0.31832767,0.31775358,0.3175491,0.31721294,0.31270158,0.29983714,0.29809636,0.29796684,0.29026595,0.2981749,0.298043,0.29675362,0.31724444,0.3186262,0.319026,0.31873223,0.31720182,0.3171785,0.31715357,0.31306493,0.29920614,0.29920614,0.2969461,0.30351108,0.2974428,0.29546183,0.29740262,0.29873857,0.31948295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05027,37.64533,34.726917,30.5012,25.816967,24.791111,23.587967,22.377455,21.836735,20.308805,19.43788,15.319979,16.984655,16.604689,16.607513,19.472706,26.785652,34.86803,30.809097,24.90862,21.352945,25.580301,21.96781,19.591463,17.458206,16.42391,19.394333,15.691062,15.208234,15.527852,16.591461,0.0,17538.53,16767.537,6866.0195,6750.9404,6100.073,5162.868,3893.2366,3402.6445,2883.651,1701.5431,1316.1582,835.8576,741.39087,242.82208,-7.5241184,318.1578,-1071.1288,-2208.9468,-2259.253,6972.0474,1263.7065,465.7193,4495.4517,2939.377,2191.2444,-1080.179,-266.61835,65.19382,652.3545,427.49637,78.76775,-192.8272,290.9996,925.51196,0.34208018,0.3418118,0.34147257,0.3411053,0.32303682,0.31822544,0.31601667,0.3157993,0.31547904,0.31179035,0.29615656,0.28845745,0.3153641,0.30256748,0.30032787,0.31850284,0.34136617,0.34161696,0.3411866,0.31729487,0.3170291,0.31674638,0.31533208,0.31516474,0.31416774,0.30722857,0.31526908,0.29728985,0.29456073,0.2972125,0.31198102,0.34209993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.409,43.550076,41.15276,37.682735,33.83658,32.981018,31.949287,30.887112,30.397293,28.971663,28.155483,24.335726,26.079649,25.723976,25.722822,28.631348,34.600445,41.24929,38.104893,33.850357,31.20217,33.63341,30.38718,28.302404,26.429148,25.430363,28.173372,24.896317,24.380661,24.65966,25.560314,0.0,15714.955,15039.854,6174.209,6069.6157,5484.1426,4680.824,3583.1787,3170.7485,2733.748,1639.0496,1270.8186,802.6165,696.11584,234.31238,4.6413383,320.74695,-959.9008,-1987.9282,-2040.9175,6166.0977,1059.1404,397.2135,4131.264,2774.5115,2041.7098,-1006.9722,-261.6358,83.8257,609.8339,400.1841,81.615616,-179.18289,266.00766,881.6624,0.34208018,0.34180152,0.34135246,0.34079272,0.34015355,0.33995327,0.33952436,0.32700184,0.3141471,0.31376854,0.31356063,0.29291484,0.31386715,0.31306896,0.3133215,0.33966884,0.3411391,0.34158123,0.34115472,0.33952874,0.33951366,0.33950403,0.32166943,0.31463704,0.31333467,0.30972064,0.31531075,0.31335214,0.3053775,0.3131286,0.31322455,0.34209993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.409,43.550076,41.15276,37.682735,33.836575,32.981018,31.949286,30.88711,30.397291,28.97166,28.155481,24.335724,26.079647,25.723974,25.72282,28.631346,34.600445,41.24929,38.10489,33.850353,31.202168,33.63341,30.387178,28.302402,26.429146,25.43036,28.17337,24.896315,24.38066,24.659658,25.560312,0.0,15714.955,15039.854,6174.2095,6069.6157,5484.1426,4680.824,3583.179,3170.7485,2733.748,1639.0496,1270.8186,802.6165,696.1159,234.3124,4.641339,320.74695,-959.9008,-1987.9283,-2040.9176,6166.0977,1059.1404,397.2135,4131.2646,2774.5115,2041.7098,-1006.9722,-261.6358,83.82571,609.8339,400.18414,81.615616,-179.18289,266.0077,881.6624,0.38177285,0.38144243,0.38104466,0.3796041,0.34167013,0.33884823,0.33850884,0.33816853,0.3379803,0.32484832,0.3116921,0.2923727,0.3336938,0.31413653,0.31257582,0.33963183,0.3809254,0.38120848,0.37939692,0.33911,0.33905134,0.33884954,0.33738872,0.33721054,0.32502624,0.31547683,0.33738872,0.31298986,0.3052498,0.31129566,0.32034567,0.38179743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.65474,47.698772,45.767303,42.97274,39.922253,39.237667,38.424946,37.597515,37.21241,36.136654,35.49726,32.392212,33.381615,33.073845,33.057423,35.22138,40.504574,45.851757,42.794926,38.993313,36.58594,38.831566,36.207195,34.467243,33.10876,32.621983,33.886665,31.062626,30.75762,31.02739,31.836065,0.0,14353.871,13714.897,5494.3076,5400.0186,4839.0244,4149.953,3150.0332,2770.738,2400.7974,1407.8606,1113.8777,717.6779,652.5694,216.70718,19.465559,273.41278,-898.6739,-1767.2963,-1812.6354,5827.1396,996.6853,377.2827,3870.7566,2473.5413,1851.8057,-846.5838,-177.48213,103.923965,578.05975,369.29355,61.465923,-175.9568,250.97664,862.22406,0.38177282,0.3814262,0.3808718,0.37985492,0.3794638,0.379341,0.37561917,0.34314936,0.33611137,0.3360529,0.3285284,0.29584956,0.3360803,0.3360267,0.33480817,0.37916824,0.38061127,0.3811543,0.38065735,0.37893832,0.37868685,0.37288433,0.3382014,0.33675814,0.33541676,0.32912531,0.336934,0.33533368,0.31210384,0.32643235,0.3353732,0.3817974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.65474,47.69877,45.767303,42.97274,39.922253,39.237663,38.424942,37.597515,37.21241,36.13665,35.49726,32.392212,33.38161,33.07384,33.057423,35.22138,40.504574,45.851757,42.794926,38.993313,36.58594,38.831566,36.207195,34.467243,33.10876,32.621983,33.886665,31.062624,30.757618,31.027388,31.836063,0.0,14353.872,13714.898,5494.3076,5400.0186,4839.0244,4149.953,3150.0334,2770.738,2400.7976,1407.8607,1113.8778,717.678,652.5694,216.70718,19.465559,273.4128,-898.6739,-1767.2964,-1812.6355,5827.14,996.6853,377.28275,3870.7566,2473.5413,1851.8057,-846.5838,-177.48215,103.923965,578.05975,369.29355,61.465923,-175.9568,250.97665,862.22406,0.41797128,0.41757885,0.41712007,0.41325915,0.378764,0.37868136,0.3771565,0.37702888,0.37117714,0.33684927,0.3339867,0.3078023,0.35038906,0.3339994,0.33124703,0.37831515,0.41698763,0.41730002,0.41463128,0.37844127,0.37844127,0.3773173,0.37669727,0.3618395,0.33631662,0.3339682,0.3766293,0.33460295,0.32661998,0.3332808,0.3356522,0.4180008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94069,52.57664,50.99464,48.710835,46.197544,45.640835,44.98329,44.310555,44.00963,43.180485,42.69844,40.182827,41.027927,40.79669,40.798367,42.322807,46.491985,51.013912,49.005184,45.81343,44.0069,46.046196,44.009377,42.697987,41.428852,40.721043,42.475574,40.425964,40.13792,40.413216,41.1742,0.0,12616.266,12000.298,4932.981,4842.4497,4358.4604,3711.5586,2809.4976,2477.7695,2101.445,1223.2034,956.3057,640.56647,569.988,185.70605,-5.6724553,226.29298,-790.80554,-1614.3574,-1656.2146,4910.301,906.8897,323.09903,3305.7083,2157.1704,1589.5928,-816.0493,-217.24203,40.87119,484.8589,310.6059,59.596,-177.89276,242.8731,641.9902,0.41797125,0.41755527,0.41704306,0.4151827,0.4149764,0.41491565,0.39830044,0.37658054,0.37480974,0.37461868,0.33540383,0.30588454,0.3746934,0.37148687,0.36260375,0.41510716,0.41682288,0.41722062,0.41604102,0.41453347,0.41427022,0.39672536,0.37607098,0.37437314,0.37435317,0.35717094,0.37607098,0.36076707,0.32653767,0.33671528,0.3743521,0.41800076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94069,52.57664,50.994637,48.710835,46.197544,45.64083,44.98329,44.310555,44.009624,43.18048,42.698437,40.182823,41.027927,40.79669,40.798363,42.322807,46.491985,51.013912,49.00518,45.81343,44.006897,46.046192,44.009377,42.697987,41.42885,40.72104,42.47557,40.425964,40.13792,40.41321,41.1742,0.0,12616.266,12000.299,4932.9814,4842.4497,4358.4604,3711.5588,2809.4978,2477.7698,2101.445,1223.2034,956.3058,640.56647,569.98804,185.70607,-5.672455,226.29301,-790.8056,-1614.3574,-1656.2147,4910.301,906.8897,323.09906,3305.7083,2157.1704,1589.5929,-816.0494,-217.24205,40.871193,484.85892,310.6059,59.596004,-177.89276,242.87311,641.99023,0.4755328,0.47503355,0.47439787,0.45337874,0.4144089,0.4142797,0.41232425,0.4123118,0.38346118,0.37252083,0.372404,0.32379958,0.37394705,0.3721547,0.37208617,0.41436002,0.47423327,0.47465536,0.44607472,0.41345358,0.41345358,0.41276655,0.4121487,0.37629235,0.3738938,0.36628404,0.41042274,0.37188467,0.35592076,0.37214202,0.3738938,0.47557098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15353,55.997143,54.72834,52.89472,50.887737,50.430164,49.902203,49.367996,49.125614,48.438007,48.019787,45.816555,46.90748,46.713066,46.718193,48.054886,51.249905,54.78012,53.090313,50.78677,49.60144,50.71493,49.05217,48.021946,47.11234,46.635864,47.847023,46.27436,45.997925,46.17942,46.70304,0.0,11177.22,10666.67,4378.992,4301.115,3859.9297,3338.64,2495.5076,2187.7253,1869.7454,1105.6172,885.7104,596.3095,485.84088,169.10304,-10.380941,210.7904,-684.9568,-1412.3499,-1447.0562,4393.613,760.4644,257.34747,2935.9417,1933.3134,1395.3978,-681.72516,-175.4436,42.27801,430.74768,269.21292,58.28678,-142.05826,198.47736,593.8374,0.47553277,0.4750333,0.47447255,0.47270048,0.47165263,0.47007152,0.4178922,0.41169277,0.40976426,0.4013142,0.3700985,0.32772097,0.40957463,0.37725848,0.371797,0.47194678,0.4743235,0.47469032,0.47238854,0.4712553,0.458199,0.4122174,0.41094476,0.4094958,0.40850738,0.39202958,0.41094476,0.37138057,0.3597864,0.37180316,0.40248695,0.47557095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15353,55.99714,54.72834,52.89472,50.887737,50.43016,49.902203,49.367992,49.12561,48.438007,48.019783,45.81655,46.90748,46.713066,46.71819,48.054882,51.249905,54.78012,53.090313,50.78677,49.60144,50.714928,49.052166,48.021946,47.11234,46.635864,47.847023,46.274357,45.997925,46.17942,46.703037,0.0,11177.221,10666.67,4378.9927,4301.115,3859.93,3338.6401,2495.5078,2187.7256,1869.7454,1105.6172,885.71045,596.3095,485.8409,169.10306,-10.38094,210.79042,-684.95685,-1412.3499,-1447.0562,4393.6133,760.4645,257.3475,2935.942,1933.3135,1395.398,-681.72516,-175.4436,42.278015,430.74774,269.21295,58.28678,-142.05826,198.47737,593.8374,0.53675115,0.53617156,0.5355065,0.48913142,0.471433,0.47108668,0.46871305,0.45837077,0.40895706,0.40709874,0.38513127,0.3256791,0.40895706,0.4025492,0.4073964,0.4713566,0.53347,0.5356808,0.47719175,0.4713617,0.4692598,0.46841007,0.45260414,0.40852514,0.4084778,0.3993085,0.41144598,0.40704578,0.36794755,0.3936334,0.40720877,0.5367998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.366425,59.51272,58.539692,57.139782,55.5964,55.267216,54.878963,54.484432,54.306625,53.829185,53.544186,52.14409,52.62705,52.495564,52.516815,53.43077,55.913754,58.58722,57.398823,55.61611,54.444416,55.652573,54.409805,53.596016,52.91873,52.515938,53.3963,52.127705,51.933437,52.087685,52.498787,0.0,9558.685,9125.243,3794.3147,3717.858,3349.5505,2794.7644,2113.8857,1857.4545,1581.72,907.9568,720.03644,466.82407,418.09396,136.91203,-22.373693,171.67253,-597.77515,-1215.5004,-1248.1663,3699.3582,662.176,255.74501,2486.5337,1652.0767,1228.5599,-581.36633,-160.23007,3.6360376,378.4196,239.72404,48.178196,-130.11171,174.17285,537.67,0.53675115,0.53617126,0.53550553,0.53383493,0.53141546,0.5153601,0.4684097,0.46639627,0.46551463,0.41058514,0.404654,0.35855183,0.44232532,0.40183112,0.4055682,0.5265208,0.5338784,0.53568006,0.5338347,0.5178162,0.47342592,0.4684249,0.46672878,0.46195298,0.40848684,0.3984732,0.46546286,0.40583992,0.38987043,0.40454352,0.4071561,0.5367998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.366425,59.512714,58.539692,57.139782,55.5964,55.267212,54.878963,54.484432,54.306625,53.829185,53.544186,52.144085,52.62705,52.49556,52.51681,53.430767,55.91375,58.587215,57.39882,55.616108,54.444412,55.652573,54.4098,53.596012,52.918728,52.515938,53.3963,52.1277,51.933437,52.08768,52.498783,0.0,9558.685,9125.243,3794.3147,3717.8582,3349.5508,2794.7646,2113.8857,1857.4546,1581.7201,907.95685,720.0365,466.82407,418.094,136.91206,-22.373692,171.67256,-597.77515,-1215.5005,-1248.1664,3699.3582,662.176,255.74503,2486.5337,1652.0768,1228.5599,-581.36633,-160.23009,3.636043,378.41962,239.72406,48.1782,-130.11172,174.17288,537.67004,0.62762755,0.62661797,0.62444925,0.5323795,0.53059524,0.5305678,0.52902764,0.47336528,0.4653767,0.4630059,0.40402123,0.36322218,0.46304128,0.4205231,0.41654193,0.5305352,0.6028547,0.62615705,0.53237945,0.53050864,0.5292991,0.52769876,0.46550637,0.4641652,0.46278408,0.45927995,0.46550637,0.406099,0.39247972,0.40347221,0.4627731,0.627694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.466736,61.142487,60.341007,59.181965,57.901146,57.61507,57.26306,56.902924,56.740948,56.27016,55.99913,54.50366,55.28048,55.155018,55.16533,55.849716,58.18949,60.38679,59.321445,57.715755,56.647655,57.8181,56.748745,56.100544,55.54865,55.16533,55.933697,54.91061,54.78848,54.912125,55.242523,0.0,8709.217,8330.865,3417.0547,3357.501,3028.71,2590.763,2004.9431,1768.1876,1504.0554,901.1036,700.75836,483.73447,387.69907,133.48643,-15.139109,146.84842,-578.905,-1093.3486,-1118.77,3413.1597,625.81964,243.27576,2293.356,1523.3094,1086.5448,-520.5229,-156.0002,-0.03436442,343.352,213.43874,37.498302,-115.46784,154.78574,470.81366,0.62762755,0.62661713,0.6254344,0.6238663,0.5947757,0.53992534,0.52762574,0.52577037,0.48501462,0.4625073,0.443668,0.36095914,0.4625505,0.43428752,0.4602944,0.5540206,0.6240026,0.6261556,0.62255347,0.53389436,0.52878076,0.5272033,0.5256297,0.46360064,0.46282434,0.45947132,0.5230722,0.45982996,0.4217302,0.45511076,0.46239096,0.627694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.466736,61.142483,60.341007,59.18196,57.901146,57.61507,57.263058,56.902924,56.740948,56.27016,55.99913,54.503654,55.280476,55.155018,55.165325,55.849712,58.189487,60.386787,59.321445,57.71575,56.647655,57.8181,56.748745,56.100544,55.54865,55.165325,55.933697,54.91061,54.78848,54.912125,55.24252,0.0,8709.218,8330.866,3417.055,3357.5012,3028.7102,2590.763,2004.9432,1768.1877,1504.0554,901.10364,700.7584,483.7345,387.69913,133.48645,-15.139107,146.84843,-578.9051,-1093.3486,-1118.77,3413.16,625.8197,243.27577,2293.3562,1523.3096,1086.5448,-520.52295,-156.0002,-0.03435842,343.35205,213.43875,37.498306,-115.46786,154.78577,470.81372,0.68883705,0.6877617,0.6839121,0.6221078,0.6199897,0.6196887,0.5938745,0.52568203,0.5226978,0.4858737,0.4573627,0.37442344,0.51933515,0.4498239,0.45982692,0.6199382,0.6548746,0.6866369,0.6221348,0.61870426,0.6185076,0.543761,0.52548915,0.52232355,0.49222118,0.4625485,0.52382076,0.45972377,0.43530622,0.4579614,0.46957877,0.68891716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55442,62.607796,61.930252,60.948498,59.875042,59.64055,59.32689,59.000797,58.851357,58.40239,58.131123,56.59333,57.614853,57.51615,57.536,58.201405,59.986664,61.933334,61.105476,59.808594,58.96275,59.871765,58.931057,58.354702,57.86001,57.536514,58.30424,57.38225,57.211433,57.31576,57.600002,0.0,7904.1357,7555.5312,3120.7546,3069.6328,2753.2214,2327.038,1883.8735,1675.8745,1440.0541,878.3047,701.0895,491.07843,354.37006,117.27021,-21.564783,144.63507,-500.2383,-1024.1381,-1052.1366,3076.3738,557.6508,214.48128,2061.1926,1421.4474,1019.7605,-490.66254,-142.34084,-2.7319503,310.86026,201.7781,44.945557,-105.346245,142.70729,439.29956,0.688837,0.68776166,0.6858297,0.6836183,0.6336212,0.6189358,0.6162498,0.6102809,0.52240676,0.51941115,0.45688608,0.3945618,0.52103984,0.50424975,0.4588907,0.62382513,0.68502456,0.68663335,0.683394,0.61847717,0.61847717,0.6158984,0.5978507,0.52204156,0.5191489,0.5191203,0.5280775,0.48047748,0.44176668,0.45709184,0.5191033,0.6889171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.55442,62.60779,61.93025,60.948498,59.875042,59.64055,59.32689,59.000797,58.851353,58.402386,58.131123,56.593327,57.61485,57.516148,57.536,58.201405,59.986664,61.93333,61.105476,59.80859,58.96275,59.871765,58.931057,58.354702,57.860004,57.536514,58.304237,57.38225,57.211433,57.315758,57.6,0.0,7904.1367,7555.5317,3120.755,3069.633,2753.2217,2327.038,1883.8737,1675.8746,1440.0542,878.30475,701.08954,491.07843,354.37012,117.27023,-21.564783,144.63509,-500.23834,-1024.1382,-1052.1366,3076.374,557.6508,214.48131,2061.1926,1421.4475,1019.7606,-490.66257,-142.34085,-2.7319443,310.86032,201.77812,44.945557,-105.34626,142.70732,439.29962,0.75899005,0.7578052,0.7504567,0.68294156,0.6791815,0.6791815,0.6274003,0.61248493,0.60888654,0.5192643,0.5126344,0.39413178,0.54583687,0.49892837,0.5144951,0.6793155,0.7051035,0.7564395,0.68255407,0.6788085,0.67404723,0.6146237,0.61234003,0.56312263,0.51891464,0.5188431,0.61071646,0.5159931,0.4687374,0.51274276,0.5189143,0.7590873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5736,62.948807,62.30154,61.367016,60.354652,60.129997,59.85753,59.574875,59.44716,59.081066,58.859592,57.691395,58.323788,58.23312,58.260635,58.943577,60.626266,62.352856,61.531437,60.374928,59.64307,60.346867,59.488686,58.97514,58.538055,58.260513,58.85956,57.994442,57.866585,57.992634,58.30352,0.0,7718.5493,7364.4624,3044.664,2988.997,2667.48,2273.7961,1745.9717,1551.378,1322.9409,786.6711,628.3726,423.34015,336.47748,112.01569,-25.725231,146.68083,-484.5082,-959.8988,-984.12836,2981.1929,524.2012,198.35638,2016.4481,1352.6912,958.1698,-458.93033,-131.03989,1.2621604,302.16696,194.95905,38.43783,-116.6744,149.78142,412.48776,0.75899,0.7578051,0.755166,0.7524338,0.68031687,0.6783933,0.6750237,0.6422948,0.60980266,0.60522443,0.5146223,0.41308564,0.60838175,0.5183011,0.51319563,0.67865497,0.75459975,0.7564343,0.7517933,0.6782026,0.67690796,0.6746094,0.6156603,0.60863256,0.6020854,0.55839264,0.61103916,0.5158658,0.47708425,0.51424456,0.5826816,0.75908726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.5736,62.948807,62.30154,61.367016,60.35465,60.129993,59.857525,59.574875,59.447155,59.081062,58.85959,57.691395,58.323784,58.233116,58.260635,58.943577,60.626263,62.352856,61.531437,60.374928,59.64307,60.346867,59.488686,58.975136,58.538055,58.260513,58.859554,57.994442,57.86658,57.99263,58.303516,0.0,7718.55,7364.463,3044.6643,2988.9973,2667.48,2273.7961,1745.9718,1551.3782,1322.941,786.67114,628.3726,423.34015,336.4775,112.01572,-25.72523,146.68085,-484.50827,-959.89886,-984.1284,2981.193,524.20123,198.3564,2016.4482,1352.6913,958.1699,-458.93036,-131.0399,1.2621664,302.167,194.95908,38.43783,-116.674416,149.78145,412.48782,0.777237,0.7760237,0.7720257,0.752265,0.7485518,0.7470011,0.67491776,0.67197245,0.64033043,0.60558003,0.5298102,0.44600976,0.60708106,0.57542545,0.5708266,0.74815804,0.7567029,0.7745891,0.7517214,0.7470761,0.69981515,0.6739771,0.6709534,0.6069959,0.6048405,0.6037785,0.667261,0.58104026,0.4913233,0.5149325,0.6048405,0.777339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.587166,63.202065,62.558777,61.629795,60.640514,60.41535,60.14139,59.861526,59.736942,59.361797,59.13012,57.941597,58.69933,58.621326,58.66792,59.21723,60.791924,62.583786,61.888428,60.756077,59.987885,60.777084,59.992886,59.49219,59.08465,58.696148,59.257603,58.43509,58.36608,58.488308,58.78978,0.0,7584.961,7219.3706,3034.5461,2979.4084,2634.4614,2276.567,1751.1423,1543.0894,1305.3259,797.1125,643.8441,427.302,322.35458,103.27455,-34.18584,130.41061,-467.4614,-979.326,-1003.86755,2861.327,518.25946,203.6145,1948.153,1288.4238,945.14435,-441.91223,-157.13448,-23.719711,305.6787,189.7153,27.551231,-114.75054,147.31517,422.59326,0.77723694,0.77602357,0.77317166,0.77027357,0.7483986,0.7471423,0.7428739,0.6736587,0.6682814,0.62667954,0.6001877,0.44540673,0.66391426,0.58452976,0.600724,0.74717224,0.771957,0.7745834,0.76976305,0.7469728,0.74518013,0.74242145,0.67007655,0.66614383,0.61263996,0.6022637,0.66846627,0.60094887,0.5602303,0.5995733,0.60440356,0.7773389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.587166,63.202065,62.558777,61.629795,60.640514,60.41535,60.141388,59.861526,59.73694,59.361797,59.13012,57.941593,58.69933,58.621326,58.66792,59.21723,60.79192,62.583786,61.888424,60.756077,59.987885,60.777084,59.99288,59.492188,59.08465,58.696148,59.257603,58.435085,58.366077,58.488304,58.78978,0.0,7584.9614,7219.371,3034.5464,2979.4087,2634.4614,2276.5671,1751.1425,1543.0895,1305.326,797.11255,643.8442,427.30203,322.3546,103.274574,-34.18584,130.41064,-467.46143,-979.32605,-1003.8676,2861.3271,518.2595,203.61452,1948.1532,1288.424,945.1445,-441.91226,-157.13449,-23.719706,305.67874,189.71533,27.551235,-114.75056,147.3152,422.59332,0.79092413,0.7896894,0.7858969,0.7702539,0.76629424,0.76491433,0.7429003,0.7391127,0.6698791,0.6631355,0.5992341,0.45940498,0.66415185,0.61158586,0.5736112,0.7654899,0.77445173,0.7882005,0.7697574,0.7646238,0.74704957,0.74231875,0.73793274,0.66510105,0.6624138,0.6613544,0.7098698,0.599524,0.5676308,0.59936446,0.6624226,0.79102975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51797,61.970097,61.237614,60.17604,59.015,58.762817,58.458954,58.14858,58.0098,57.619926,57.379734,56.285492,56.72795,56.62059,56.637478,57.31626,59.30992,61.28575,60.332108,58.86419,58.006237,58.999374,58.05369,57.46994,56.9845,56.63765,57.335903,56.411774,56.296623,56.411545,56.713253,0.0,8246.984,7901.8843,3254.943,3201.962,2872.3315,2420.2283,1851.8738,1631.7668,1383.6224,813.86395,656.5113,408.65222,361.3293,122.71772,-19.764187,146.198,-530.9674,-1032.3933,-1060.4354,3223.4011,596.2278,216.13383,2148.9363,1425.4973,1026.8098,-485.68253,-147.80147,-1.5162714,320.9933,202.03107,36.32562,-110.99468,147.3773,439.9235,0.790924,0.7896893,0.78674203,0.7837816,0.7661844,0.76497144,0.7606698,0.73913664,0.73481274,0.6636829,0.646071,0.50024664,0.70158464,0.6429991,0.61563414,0.7653278,0.7856395,0.78819436,0.7832896,0.76461905,0.7628956,0.7591185,0.7376937,0.7280984,0.6616735,0.66063744,0.73624223,0.6583003,0.5830786,0.6393186,0.6616735,0.79102963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.51797,61.970097,61.23761,60.17604,59.015,58.762817,58.458954,58.14858,58.009796,57.619923,57.379734,56.28549,56.727947,56.620586,56.637474,57.31626,59.30992,61.28575,60.332104,58.86419,58.006237,58.99937,58.05369,57.469936,56.9845,56.63765,57.335903,56.411774,56.29662,56.41154,56.71325,0.0,8246.984,7901.885,3254.9434,3201.9622,2872.3318,2420.2285,1851.8739,1631.767,1383.6226,813.864,656.51135,408.65225,361.32935,122.717735,-19.764185,146.19801,-530.96747,-1032.3934,-1060.4355,3223.4014,596.2278,216.13385,2148.9365,1425.4974,1026.8099,-485.68256,-147.80147,-1.5162647,320.99332,202.0311,36.32562,-110.9947,147.37733,439.92355,0.7274408,0.7263052,0.7277536,0.7842143,0.7804184,0.7787001,0.76101345,0.75729024,0.73548067,0.72973156,0.65611786,0.49877658,0.73190725,0.66957235,0.6546367,0.7790108,0.7639805,0.72505325,0.78369206,0.7784738,0.76684713,0.75991493,0.75538135,0.73280954,0.7293353,0.7187065,0.7447249,0.65766203,0.6153341,0.65597826,0.7271123,0.7275301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.424194,60.430923,59.521404,58.205334,56.765602,56.443462,56.055103,55.6534,55.472916,54.924244,54.58484,52.80162,54.048534,53.959038,54.016758,54.83194,57.280415,59.620575,58.556877,57.09684,56.01731,56.953384,55.86725,55.159534,54.56622,54.04753,54.871433,53.774864,53.6998,53.841038,54.22341,0.0,9077.789,8685.957,3658.528,3595.927,3226.151,2762.2837,2114.2024,1875.6089,1594.5452,978.7589,791.2685,531.9533,382.4964,111.23144,-38.375957,161.3912,-593.27527,-1131.1752,-1161.757,3466.4517,594.4973,244.67792,2374.6226,1536.1725,1139.3181,-541.26526,-183.67299,-24.851194,362.3414,221.5842,28.831942,-124.06817,167.49121,493.48984,0.7274408,0.7263051,0.7240077,0.7215267,0.7760065,0.7788915,0.77497184,0.7577695,0.7526293,0.73011,0.6794853,0.5309086,0.7446913,0.7033852,0.7210329,0.7792572,0.72329825,0.72504896,0.72107536,0.77860624,0.77655154,0.7738883,0.7558221,0.75039566,0.7295375,0.72815186,0.7538667,0.72448665,0.61570996,0.6651126,0.7283572,0.7275301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.424194,60.430923,59.521404,58.205334,56.7656,56.443462,56.055103,55.6534,55.472916,54.92424,54.584835,52.801617,54.048534,53.959038,54.016758,54.831936,57.280415,59.620575,58.556877,57.09684,56.01731,56.953384,55.867245,55.159534,54.56622,54.047527,54.871433,53.77486,53.699795,53.841038,54.223408,0.0,9077.79,8685.958,3658.5283,3595.9272,3226.151,2762.284,2114.2024,1875.6091,1594.5453,978.759,791.26855,531.9533,382.49643,111.23146,-38.375957,161.39122,-593.27527,-1131.1753,-1161.7571,3466.452,594.4974,244.67793,2374.6228,1536.1726,1139.3182,-541.2653,-183.673,-24.851189,362.34146,221.58421,28.831945,-124.068184,167.49124,493.4899,0.66087234,0.6598407,0.6598923,0.7218931,0.7185515,0.7170745,0.76176643,0.771839,0.7579251,0.7483511,0.7227979,0.5823624,0.75058717,0.700865,0.6753838,0.71708935,0.68348444,0.6588054,0.72165036,0.7163146,0.7206827,0.7745725,0.7700785,0.75095516,0.74798906,0.7460785,0.7676056,0.72449285,0.6780358,0.72202635,0.74655694,0.6609461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22883,57.213776,56.011578,54.264584,52.320736,51.88395,51.35573,50.82899,50.59404,49.892784,49.458084,47.37497,48.829636,48.70595,48.731083,50.079033,53.107693,56.159454,54.629585,52.5381,51.077213,52.41517,50.88396,49.87742,49.022335,48.645374,49.734608,48.166363,47.874172,48.036133,48.496964,0.0,10628.871,10156.605,4253.341,4190.172,3793.888,3255.85,2496.1777,2171.1523,1838.5721,1117.4144,904.3865,578.5294,429.3665,132.46259,-24.494736,211.74704,-665.4626,-1305.539,-1339.1595,4123.1865,721.82556,288.09497,2826.782,1849.1603,1377.9843,-659.3481,-154.59662,43.20735,415.3183,268.8044,60.057564,-133.58508,185.2503,608.6439,0.6608723,0.6598406,0.6582632,0.6554304,0.68451107,0.71334136,0.71465474,0.72562027,0.7677537,0.75777084,0.7408954,0.596218,0.765016,0.7330343,0.68854487,0.7079878,0.6572905,0.6588024,0.65582556,0.7171574,0.71511227,0.7134182,0.75336146,0.7648455,0.7511816,0.74724275,0.7693404,0.7425086,0.68733186,0.737317,0.74820906,0.6609461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22883,57.213776,56.011574,54.26458,52.320732,51.88395,51.35573,50.828987,50.594036,49.892784,49.458084,47.374966,48.82963,48.70595,48.73108,50.07903,53.10769,56.159454,54.62958,52.538097,51.077213,52.41517,50.883957,49.87742,49.02233,48.645374,49.734608,48.16636,47.874172,48.03613,48.49696,0.0,10628.871,10156.606,4253.3413,4190.172,3793.8882,3255.8503,2496.1777,2171.1523,1838.5723,1117.4146,904.38654,578.5294,429.36655,132.4626,-24.494734,211.74706,-665.46265,-1305.5391,-1339.1597,4123.1865,721.82556,288.095,2826.7822,1849.1604,1377.9844,-659.3481,-154.59663,43.20736,415.31833,268.8044,60.057568,-133.5851,185.25034,608.644,0.5644398,0.5637428,0.5631887,0.6371846,0.6535593,0.6527606,0.6576711,0.7114436,0.7089346,0.762192,0.7452081,0.63986623,0.74643743,0.74574137,0.7577775,0.65277827,0.5708445,0.5632457,0.6560425,0.65139484,0.65139484,0.68298024,0.71086323,0.7262927,0.7635786,0.75277436,0.70921,0.75316566,0.68982893,0.74143,0.7625265,0.56449354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.000404,53.415775,51.902718,49.71548,47.272717,46.73414,46.088642,45.435543,45.14319,44.307167,43.79392,41.42527,42.57175,42.397373,42.543858,43.993454,47.96489,52.013535,50.043747,47.288628,45.57027,47.305153,45.469666,44.259506,43.241905,42.54297,43.945614,41.949387,41.736877,41.957108,42.58245,0.0,12227.157,11688.209,4815.7104,4730.796,4291.9883,3645.7847,2781.5872,2438.4539,2068.9019,1228.6716,989.2462,620.0807,526.2028,159.45694,-63.4533,220.22455,-770.3266,-1520.8075,-1562.0907,4760.2954,837.63983,314.48575,3170.3962,2039.284,1522.1154,-724.2987,-215.76703,3.6607394,469.16528,306.21143,50.570503,-157.69852,218.44609,676.0869,0.5644398,0.5637424,0.56299067,0.5613025,0.56128883,0.59250766,0.65052056,0.6483582,0.69194853,0.70497006,0.75795877,0.7005745,0.70621854,0.72738093,0.74935204,0.5814443,0.56130975,0.5632448,0.5610025,0.60597855,0.6513231,0.64948887,0.64733297,0.7070211,0.70481294,0.68967354,0.6685742,0.75874275,0.717917,0.75705206,0.70399165,0.56449354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.000404,53.415775,51.902718,49.715477,47.272713,46.734135,46.088642,45.43554,45.143185,44.307163,43.79392,41.425266,42.571747,42.39737,42.543854,43.993454,47.964886,52.01353,50.043743,47.288624,45.57027,47.30515,45.469666,44.259502,43.241905,42.54297,43.94561,41.949383,41.736877,41.957108,42.58245,0.0,12227.158,11688.209,4815.7104,4730.796,4291.9883,3645.7847,2781.5874,2438.4539,2068.902,1228.6716,989.2462,620.08075,526.2028,159.45695,-63.453297,220.22458,-770.32666,-1520.8076,-1562.0908,4760.296,837.6399,314.48575,3170.3965,2039.2842,1522.1155,-724.2987,-215.76704,3.6607437,469.1653,306.21146,50.570503,-157.69853,218.44612,676.0869,0.4906645,0.49013835,0.48971277,0.51816165,0.55919343,0.5579332,0.5564989,0.605515,0.64481145,0.65379494,0.70024735,0.70942664,0.64460343,0.71483266,0.70275354,0.5585089,0.48958796,0.489849,0.5311894,0.55780166,0.5573068,0.5562007,0.64000094,0.64379656,0.65988415,0.68883955,0.64719594,0.7011332,0.70347667,0.7004124,0.6745763,0.49070516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.744255,49.20501,47.364132,44.706097,41.792736,41.143795,40.301968,39.449078,39.060116,37.946915,37.30145,34.122444,35.376617,35.082554,35.086514,37.08113,42.429916,47.462803,44.767483,41.008907,38.851486,41.184708,38.86439,37.26953,35.80075,35.03023,36.879307,34.391506,34.114773,34.40265,35.211304,0.0,13829.987,13206.201,5353.628,5255.9297,4720.324,4031.851,3210.4502,2816.4524,2413.759,1434.1113,1119.578,726.8579,638.89844,211.44147,-9.028153,261.64404,-904.68097,-1710.4257,-1756.3513,5521.0747,990.57654,355.59924,3665.4058,2314.4243,1766.7603,-883.0317,-227.43085,34.428524,536.4108,344.86108,58.32066,-182.23865,250.97316,755.1439,0.49066448,0.4896278,0.48924783,0.48820245,0.4867819,0.48972234,0.5520295,0.55431855,0.5550924,0.6397296,0.6611624,0.72735226,0.6050945,0.65654236,0.63953024,0.48679504,0.4890754,0.4894518,0.4878884,0.4888701,0.5181018,0.5562733,0.5541961,0.587823,0.64255583,0.64026195,0.5527693,0.6397037,0.6958705,0.6731258,0.6421564,0.49070513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.744255,49.205006,47.364132,44.706093,41.792736,41.143795,40.301968,39.449078,39.060112,37.94691,37.30145,34.122444,35.376617,35.082554,35.08651,37.08113,42.429916,47.462803,44.76748,41.008907,38.851482,41.184704,38.86439,37.269527,35.800747,35.03023,36.879303,34.391502,34.114773,34.40265,35.211304,0.0,13829.987,13206.202,5353.628,5255.9297,4720.324,4031.8513,3210.4504,2816.4524,2413.759,1434.1113,1119.578,726.8579,638.89844,211.44148,-9.028153,261.64404,-904.68097,-1710.4257,-1756.3513,5521.0747,990.5766,355.59924,3665.406,2314.4243,1766.7604,-883.0317,-227.43086,34.428528,536.4109,344.8611,58.32066,-182.23865,250.97318,755.1439,0.43380296,0.43338203,0.43290228,0.4387431,0.48598891,0.4859559,0.48467785,0.48537067,0.54828495,0.5504139,0.6340275,0.74363005,0.5518498,0.5580182,0.5839589,0.48614997,0.43276322,0.433087,0.43516734,0.48606056,0.48583218,0.4836551,0.4875847,0.55233467,0.55033195,0.57334805,0.53092253,0.6027178,0.6589126,0.6377958,0.5503127,0.43383476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
