pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.438225,43.90668,41.540405,38.111973,34.338913,33.507362,32.500614,31.47601,31.014467,29.709097,28.937479,25.551977,26.930065,26.655752,26.692154,28.73506,34.721546,41.548943,38.672226,34.45802,31.672197,34.39944,31.448795,29.484653,27.812134,26.664242,28.915396,25.846355,25.550934,25.861776,26.84196,0.0,15558.431,14932.578,6130.9175,6030.2236,5427.615,4609.4424,3536.062,3109.6858,2647.371,1562.882,1232.8713,751.98193,675.552,203.65015,-29.920284,265.04514,-961.4096,-2016.5778,-2068.0444,6036.08,1053.7076,408.23053,4031.1062,2635.1077,1977.0443,-947.19135,-282.04993,23.576294,611.28,386.2613,60.415455,-189.9498,278.44427,864.25916,0.43380296,0.4333547,0.43274122,0.43214497,0.43047747,0.43047178,0.45594305,0.48284197,0.48112062,0.49294442,0.5473078,0.68751895,0.48121154,0.54321975,0.5487209,0.4307888,0.43257883,0.43299648,0.43178394,0.43013865,0.43050447,0.4780092,0.48302212,0.48094267,0.49508262,0.55579686,0.4822692,0.5475439,0.5936138,0.5469821,0.5158791,0.43383476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.438225,43.90668,41.540405,38.111973,34.33891,33.50736,32.50061,31.47601,31.014465,29.709095,28.937477,25.551977,26.930063,26.65575,26.692154,28.73506,34.721546,41.54894,38.672226,34.458015,31.672197,34.399437,31.448793,29.484653,27.812132,26.664242,28.915394,25.846354,25.550932,25.861774,26.84196,0.0,15558.432,14932.578,6130.9175,6030.2236,5427.615,4609.443,3536.062,3109.6858,2647.3713,1562.882,1232.8713,751.98193,675.552,203.65015,-29.920284,265.04517,-961.4096,-2016.5778,-2068.0444,6036.0806,1053.7076,408.23053,4031.1062,2635.1077,1977.0444,-947.19135,-282.04996,23.576296,611.2801,386.26132,60.415455,-189.9498,278.4443,864.25916,0.38561335,0.3852775,0.38487446,0.38488793,0.4273104,0.42951852,0.42906404,0.42801234,0.44503155,0.47935265,0.4833071,0.6325094,0.47743124,0.5001758,0.4777527,0.42963827,0.3847595,0.38504407,0.38558355,0.42985776,0.42951295,0.42919296,0.42766505,0.46916604,0.47979662,0.4994208,0.42764208,0.477892,0.5438904,0.48244464,0.47979662,0.38563848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01291,37.25157,34.382763,30.230867,25.619698,24.565088,23.28764,21.987411,21.392693,19.698069,18.70031,14.060215,15.610249,15.214345,15.188526,17.944082,26.057537,34.379696,30.353653,24.92444,21.734236,24.641085,20.744635,18.243618,15.885047,14.954533,18.042463,14.085961,13.5546055,13.942367,15.12752,0.0,17719.229,16873.375,6802.7637,6687.0005,6048.512,5240.5083,4021.273,3536.5728,3035.732,1799.3882,1416.4108,891.51697,815.0477,248.26968,24.854488,311.52524,-1132.9247,-2244.0933,-2300.477,7005.948,1208.166,439.2284,4715.456,3061.9595,2252.5867,-1140.3575,-251.82228,74.315025,675.50256,443.04028,82.94813,-214.03662,308.50803,944.6822,0.38561335,0.38526076,0.38469708,0.3836854,0.3832833,0.38313755,0.38580742,0.4216901,0.42654452,0.42548272,0.47592735,0.58994734,0.4254893,0.46160018,0.468508,0.38293442,0.38444844,0.38498974,0.3842605,0.3828123,0.3827742,0.39159593,0.4266252,0.4257646,0.4255046,0.44080678,0.42663375,0.46493465,0.51195484,0.47614384,0.4254983,0.38563848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01291,37.25157,34.382763,30.230865,25.619696,24.565086,23.287638,21.98741,21.392693,19.698067,18.70031,14.060214,15.610247,15.214343,15.188525,17.944082,26.057537,34.379692,30.353653,24.92444,21.734234,24.641083,20.744633,18.243616,15.885045,14.954532,18.042461,14.08596,13.554605,13.942365,15.127519,0.0,17719.229,16873.375,6802.7637,6687.0005,6048.5127,5240.5083,4021.273,3536.5728,3035.732,1799.3882,1416.4108,891.51697,815.0477,248.26968,24.854488,311.52524,-1132.9247,-2244.0933,-2300.477,7005.948,1208.166,439.2284,4715.4565,3061.9595,2252.5867,-1140.3577,-251.82228,74.315025,675.50256,443.04028,82.94813,-214.03662,308.50803,944.6822,0.33859184,0.33832774,0.33798972,0.3378861,0.3713695,0.3795588,0.38111854,0.3810057,0.3811281,0.41147998,0.42328572,0.53433067,0.39225388,0.42316368,0.42670316,0.37602463,0.3379981,0.33813775,0.3378997,0.38207343,0.3820432,0.38207436,0.3805966,0.38438544,0.4146212,0.4444971,0.3805391,0.4239756,0.45459783,0.42296073,0.42071056,0.33861122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68791,31.634712,28.366224,23.649454,18.411457,17.277359,15.865104,14.42866,13.774153,12.043483,11.059793,6.867527,6.832319,6.3101773,6.3075967,9.59461,18.536549,28.27128,23.4098,16.031534,10.915372,16.951736,12.663616,9.7824335,7.215415,5.9346104,9.105355,4.701575,4.231391,4.6570253,6.003599,0.0,19229.434,18383.4,7299.1343,7163.8086,6479.4395,5450.2188,4245.115,3732.037,3196.889,1819.9541,1405.5922,843.97455,899.57104,288.28766,7.167163,342.64914,-1193.9913,-2442.3367,-2505.3472,7704.1855,1425.7992,566.82544,5038.343,3224.4858,2431.4436,-1193.7148,-299.2392,95.589836,741.7208,469.4171,77.647125,-225.08252,330.5293,1048.3477,0.33859184,0.33831775,0.33786926,0.33732626,0.33673993,0.3365628,0.3364553,0.3551268,0.37843204,0.37855116,0.39011064,0.47008008,0.37849495,0.37860996,0.38666275,0.33655167,0.3376755,0.33810362,0.33770153,0.336092,0.33608636,0.336076,0.35820663,0.37959677,0.37846178,0.38875625,0.37730137,0.37843248,0.4221956,0.39436805,0.37823364,0.33861122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68791,31.634712,28.366224,23.649454,18.411457,17.277359,15.865103,14.428659,13.774153,12.043482,11.0597925,6.8675265,6.8323183,6.3101764,6.3075957,9.594609,18.536547,28.27128,23.4098,16.031532,10.915371,16.951736,12.663616,9.782433,7.2154145,5.93461,9.105355,4.701574,4.23139,4.657025,6.003598,0.0,19229.434,18383.4,7299.1343,7163.8086,6479.4395,5450.2188,4245.115,3732.037,3196.889,1819.9541,1405.5922,843.97455,899.57104,288.28766,7.167162,342.64914,-1193.9913,-2442.3367,-2505.3474,7704.1855,1425.7992,566.82544,5038.343,3224.4858,2431.4438,-1193.7148,-299.2392,95.58983,741.7209,469.4171,77.647125,-225.08252,330.5293,1048.3477,0.31200156,0.31177664,0.31151545,0.311341,0.3253284,0.33197066,0.33479965,0.33471757,0.33470836,0.3442884,0.37613535,0.4180232,0.33556482,0.3607234,0.38014525,0.32890308,0.31140637,0.31162155,0.3113824,0.33026096,0.3341594,0.33565742,0.33398208,0.33401284,0.33692807,0.35998043,0.33398208,0.37658688,0.39003366,0.37710568,0.34139538,0.31201798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42547,27.52759,23.853456,18.534328,12.659347,11.348712,9.746659,8.142685,7.4234786,5.498994,4.4388056,0.0883267,0.580572,0.093537144,0.09716196,3.116397,12.833051,23.756163,18.643856,10.566349,5.415814,11.882495,7.3083844,4.3193326,1.4128014,0.073570535,4.2187643,0.09593211,0.018413555,0.13966164,0.80475277,0.0,20378.83,19417.225,7775.093,7644.1187,6893.6553,5893.0464,4544.221,3961.089,3363.8218,1927.314,1463.5967,861.0261,892.6261,277.65408,-8.6101675,327.2825,-1248.7789,-2599.0552,-2665.117,8031.489,1497.2388,568.8786,5164.7583,3338.8792,2480.1807,-1276.5245,-306.53412,21.529646,732.3474,453.00183,29.336859,-114.25359,225.83682,1008.10345,0.31200156,0.3117697,0.3113845,0.3109106,0.31037706,0.3102144,0.31000128,0.3141618,0.33121356,0.3326175,0.3338977,0.4118958,0.33261657,0.33269843,0.33635297,0.31014904,0.3112219,0.31158844,0.3104013,0.31004444,0.30995455,0.30989724,0.3124424,0.33316788,0.33316788,0.34327352,0.3254322,0.33195803,0.35383022,0.33227572,0.33292308,0.31201798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42547,27.52759,23.853456,18.534328,12.659347,11.348712,9.746659,8.142685,7.4234786,5.498994,4.4388056,0.0883267,0.580572,0.093537144,0.09716196,3.116397,12.833051,23.756163,18.643856,10.566349,5.415814,11.882495,7.3083844,4.3193326,1.4128014,0.073570535,4.2187643,0.09593211,0.018413555,0.13966164,0.80475277,0.0,20378.83,19417.225,7775.093,7644.1187,6893.6553,5893.0464,4544.221,3961.089,3363.8218,1927.314,1463.5967,861.0261,892.6261,277.65408,-8.6101675,327.2825,-1248.7789,-2599.0552,-2665.117,8031.489,1497.2388,568.8786,5164.7583,3338.8792,2480.1807,-1276.5245,-306.53412,21.529646,732.3474,453.00183,29.336859,-114.25359,225.83682,1008.10345,0.29440507,0.29420903,0.29394665,0.29375404,0.2999922,0.30529657,0.30854243,0.3084801,0.30841753,0.30920416,0.3304829,0.3714807,0.30839425,0.31851,0.32882658,0.30297711,0.29384986,0.29406855,0.29377633,0.30393466,0.3076804,0.30950484,0.3079642,0.3079713,0.30797386,0.31308866,0.3079586,0.32983074,0.3464934,0.33045107,0.30861387,0.2944197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33515,26.329695,22.46819,16.896109,10.73163,9.445142,7.89403,6.3925633,5.732839,3.9818528,3.0950642,0.045812387,0.101763986,0.021020487,0.049107045,2.190266,11.4234705,22.494835,17.284834,8.923146,3.4550352,10.417224,6.0504503,3.2257524,0.47884914,0.018353814,3.292954,0.09078223,0.0034516994,0.019000228,0.1448249,0.0,20761.783,19706.443,7986.738,7838.3057,7075.0435,5834.177,4465.6196,3822.3257,3210.625,1831.4589,1329.0482,710.6853,803.457,105.21882,-26.010447,271.85373,-1214.8364,-2618.043,-2689.2278,8109.818,1525.455,587.5575,5208.424,3256.2874,2405.5876,-1238.1781,-172.24179,24.84309,704.0453,395.22018,31.286863,-37.69087,91.90597,938.9099,0.29440507,0.29419795,0.29385573,0.2934289,0.29294404,0.29278988,0.2925527,0.29273695,0.30376452,0.30643952,0.30656055,0.35073623,0.30643225,0.30836654,0.30629846,0.29270005,0.29371107,0.29403716,0.2928833,0.2926526,0.29256505,0.29247275,0.29248992,0.30734158,0.30663022,0.30922207,0.30026177,0.30606806,0.32500756,0.30616933,0.306112,0.2944197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33515,26.329695,22.46819,16.896109,10.73163,9.445142,7.89403,6.3925633,5.732839,3.9818528,3.0950642,0.045812387,0.101763986,0.021020487,0.049107045,2.190266,11.4234705,22.494835,17.284834,8.923146,3.4550352,10.417224,6.0504503,3.2257524,0.47884914,0.018353814,3.292954,0.09078223,0.0034516994,0.019000228,0.1448249,0.0,20761.783,19706.443,7986.738,7838.3057,7075.0435,5834.177,4465.6196,3822.3257,3210.625,1831.4589,1329.0482,710.6853,803.457,105.21882,-26.010447,271.85373,-1214.8364,-2618.043,-2689.2278,8109.818,1525.455,587.5575,5208.424,3256.2874,2405.5876,-1238.1781,-172.24179,24.84309,704.0453,395.22018,31.286863,-37.69087,91.90597,938.9099,0.288975,0.28877926,0.28849792,0.2882903,0.28950164,0.29090664,0.29114512,0.29110873,0.29099423,0.29091758,0.3045178,0.32638794,0.29093423,0.3249294,0.30544087,0.29065266,0.28838953,0.28863254,0.288294,0.29063982,0.291425,0.29084426,0.29078373,0.2907272,0.29070598,0.2975155,0.29075396,0.3050069,0.33263594,0.3043167,0.2907024,0.2889891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28643,25.317896,21.425531,15.7994375,9.686632,8.378352,6.889462,5.4212985,4.7856183,3.150906,2.347422,0.032764044,0.08385459,0.0128002735,0.03199069,1.629879,10.286772,21.447433,16.000172,6.2370863,0.53541166,9.278533,4.9233994,2.5024762,0.08063727,0.0036331753,2.7193449,0.048889607,0.0016674721,0.009205099,0.0745814,0.0,20965.875,19955.021,8021.1387,7879.2397,7042.9595,5887.3296,4367.985,3776.3123,3146.9026,1764.7535,1260.1073,612.4082,728.8993,98.20116,-21.175385,232.1162,-1173.2869,-2629.4238,-2702.6802,8241.018,1658.5737,600.9782,5148.3525,3251.5977,2213.344,-1156.774,-65.576454,23.778635,673.3198,358.30966,22.44825,-25.494366,64.5371,825.5902,0.288975,0.28877467,0.2884466,0.28803247,0.28752747,0.2873511,0.28710878,0.28698498,0.28920943,0.2891934,0.2891618,0.3191183,0.2892057,0.34963593,0.28912047,0.28723818,0.28829905,0.28861818,0.28746977,0.28723657,0.28715527,0.28704688,0.28702047,0.29005054,0.28895336,0.29387167,0.28860682,0.28900442,0.3305684,0.30242065,0.28894454,0.2889891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28643,25.317896,21.425531,15.7994375,9.686632,8.378352,6.889462,5.4212985,4.7856183,3.150906,2.347422,0.032764044,0.08385459,0.0128002735,0.03199069,1.629879,10.286772,21.447433,16.000172,6.2370863,0.53541166,9.278533,4.9233994,2.5024762,0.08063727,0.0036331753,2.7193449,0.048889607,0.0016674721,0.009205099,0.0745814,0.0,20965.875,19955.021,8021.1387,7879.2397,7042.9595,5887.3296,4367.985,3776.3123,3146.9026,1764.7535,1260.1073,612.4082,728.8993,98.20116,-21.175385,232.1162,-1173.2869,-2629.4238,-2702.6802,8241.018,1658.5737,600.9782,5148.3525,3251.5977,2213.344,-1156.774,-65.576454,23.778635,673.3198,358.30966,22.44825,-25.494366,64.5371,825.5902,0.28616214,0.28596938,0.28568545,0.28544533,0.28566,0.28575566,0.2858375,0.28575036,0.28559813,0.2855933,0.28735796,0.3007623,0.28557625,0.29275137,0.2873191,0.28629282,0.28557625,0.2858226,0.2854787,0.2864269,0.28634936,0.2853869,0.28536633,0.28531784,0.28545633,0.2971212,0.2853401,0.2872038,0.32982233,0.30164507,0.28551045,0.28617597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24073,24.600317,20.619509,14.892461,8.788303,7.4957333,6.012992,4.59852,4.015056,2.4407043,1.7341938,0.017976927,0.061075438,0.0074588,0.011373391,0.5352163,8.851083,20.533617,15.237268,6.169313,0.09651272,8.554746,4.509331,2.2764728,0.07738576,0.0025948936,2.4364996,0.044465102,0.0016358164,0.009485558,0.07222372,0.0,21155.805,20126.887,8119.042,7955.269,7037.578,5849.05,4358.236,3701.104,3004.5789,1729.2645,1175.5638,521.066,663.8173,84.349945,-8.975244,127.11004,-1148.0994,-2695.1143,-2775.8274,8262.639,1593.728,621.79364,5132.154,3124.6213,2118.7793,-1098.0518,-64.55193,12.624525,648.4884,337.62836,21.295397,-26.059053,63.117588,783.6154,0.28616214,0.2859662,0.2856425,0.28523222,0.28474772,0.28458518,0.2843126,0.28414047,0.28402823,0.28394115,0.28386694,0.2988884,0.28396872,0.2865064,0.28435925,0.2844228,0.285497,0.285812,0.28495362,0.2846113,0.28448907,0.2843346,0.2843614,0.2842506,0.2838158,0.28825316,0.28441072,0.28377175,0.32495248,0.28536645,0.28376892,0.28617597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24073,24.600317,20.619509,14.892461,8.788303,7.4957333,6.012992,4.59852,4.015056,2.4407043,1.7341938,0.017976927,0.061075438,0.0074588,0.011373391,0.5352163,8.851083,20.533617,15.237268,6.169313,0.09651272,8.554746,4.509331,2.2764728,0.07738576,0.0025948936,2.4364996,0.044465102,0.0016358164,0.009485558,0.07222372,0.0,21155.805,20126.887,8119.042,7955.269,7037.578,5849.05,4358.236,3701.104,3004.5789,1729.2645,1175.5638,521.066,663.8173,84.349945,-8.975244,127.11004,-1148.0994,-2695.1143,-2775.8274,8262.639,1593.728,621.79364,5132.154,3124.6213,2118.7793,-1098.0518,-64.55193,12.624525,648.4884,337.62836,21.295397,-26.059053,63.117588,783.6154,0.2835932,0.28340364,0.2831242,0.28287995,0.28301856,0.28308603,0.28311995,0.28299448,0.28277212,0.28253654,0.28228185,0.28535652,0.2826118,0.28375044,0.28218526,0.2831893,0.2830788,0.28326154,0.28291634,0.28307444,0.28312424,0.28279546,0.28276843,0.2827171,0.2826462,0.28474778,0.2827511,0.28233036,0.3007248,0.28358847,0.28257233,0.28360677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21109,24.446867,20.452276,14.712625,8.432944,7.1054845,5.679565,4.3311043,3.78065,2.241731,1.5530775,0.018785043,0.06361263,0.00975211,0.024593819,1.2119062,9.718998,20.632229,15.155228,4.9043894,0.08270857,8.5123205,4.49676,2.2462556,0.071568765,0.0032627438,2.3585212,0.042200122,0.0015189549,0.008947308,0.075077474,0.0,21278.197,20158.42,8134.2104,7964.7173,7146.132,5933.7773,4267.244,3606.8152,2911.5667,1708.1396,1159.4261,490.47427,642.03314,84.5569,-18.431974,197.72476,-1162.2802,-2597.7852,-2681.562,8228.553,1702.8129,548.9689,5115.703,3112.1497,2127.8044,-1091.4563,-61.466793,20.390053,650.52045,331.81534,20.711859,-25.294132,64.93787,777.2452,0.2835932,0.28340068,0.2830837,0.2826802,0.2821911,0.2820244,0.2817308,0.2815203,0.28135303,0.2811708,0.2808513,0.28211707,0.28124163,0.2817625,0.2804271,0.2821855,0.28294814,0.28325188,0.28239834,0.28207192,0.28196087,0.2818592,0.28161323,0.2813132,0.2811777,0.28325018,0.28148824,0.28089297,0.2971787,0.28263575,0.28111556,0.28360677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21109,24.446867,20.452276,14.712625,8.432944,7.1054845,5.679565,4.3311043,3.78065,2.241731,1.5530775,0.018785043,0.06361263,0.00975211,0.024593819,1.2119062,9.718998,20.632229,15.155228,4.9043894,0.08270857,8.5123205,4.49676,2.2462556,0.071568765,0.0032627438,2.3585212,0.042200122,0.0015189549,0.008947308,0.075077474,0.0,21278.197,20158.42,8134.2104,7964.7173,7146.132,5933.7773,4267.244,3606.8152,2911.5667,1708.1396,1159.4261,490.47427,642.03314,84.5569,-18.431974,197.72476,-1162.2802,-2597.7852,-2681.562,8228.553,1702.8129,548.9689,5115.703,3112.1497,2127.8044,-1091.4563,-61.466793,20.390053,650.52045,331.81534,20.711859,-25.294132,64.93787,777.2452,0.28196204,0.28177345,0.28151545,0.28129628,0.28109682,0.2810294,0.280825,0.28054467,0.28022587,0.27991757,0.27949202,0.28035936,0.28001603,0.27953374,0.27867988,0.28102136,0.2814078,0.28162977,0.28138876,0.28111556,0.2810134,0.28078914,0.28053677,0.28017136,0.27997673,0.2819018,0.2803824,0.27959538,0.2954036,0.27901208,0.27988085,0.28197545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25214,25.177689,21.216803,15.509744,9.23901,7.9003,6.418333,4.98751,4.3890643,2.8157918,2.093452,0.023208609,0.06567345,0.0087062,0.020686604,1.164764,10.593861,21.413382,15.994169,6.7216988,1.5720028,9.224894,4.858959,2.4733226,0.09348596,0.0043472317,2.69262,0.047156293,0.001596826,0.0084592635,0.07777442,0.0,21108.535,19982.197,8097.077,7940.2646,7140.6333,5960.8774,4357.0063,3724.1448,3045.9944,1728.6241,1189.7129,576.59625,696.6161,87.15644,-16.419094,193.80392,-1228.686,-2585.7168,-2662.399,8176.713,1613.0367,568.82855,5168.0225,3255.9492,2195.866,-1145.8977,-70.96816,17.656458,671.8266,356.49512,22.017954,-24.234697,66.60834,819.6327,0.28196204,0.2817709,0.2814567,0.28105852,0.28055653,0.28037867,0.27998754,0.27960828,0.27923265,0.2788552,0.27828872,0.2773641,0.27898258,0.2781974,0.27694356,0.2799628,0.2813042,0.28161776,0.2810635,0.2805464,0.28036416,0.27947244,0.2793772,0.27907875,0.27888444,0.2784591,0.27924857,0.27840185,0.2933501,0.2773183,0.27877158,0.28197545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25214,25.177689,21.216803,15.509744,9.23901,7.9003,6.418333,4.98751,4.3890643,2.8157918,2.093452,0.023208609,0.06567345,0.0087062,0.020686604,1.164764,10.593861,21.413382,15.994169,6.7216988,1.5720028,9.224894,4.858959,2.4733226,0.09348596,0.0043472317,2.69262,0.047156293,0.001596826,0.0084592635,0.07777442,0.0,21108.535,19982.197,8097.077,7940.2646,7140.6333,5960.8774,4357.0063,3724.1448,3045.9944,1728.6241,1189.7129,576.59625,696.6161,87.15644,-16.419094,193.80392,-1228.686,-2585.7168,-2662.399,8176.713,1613.0367,568.82855,5168.0225,3255.9492,2195.866,-1145.8977,-70.96816,17.656458,671.8266,356.49512,22.017954,-24.234697,66.60834,819.6327,0.28422824,0.28403476,0.28374365,0.28343794,0.2821613,0.280804,0.27912465,0.27886626,0.27847418,0.27800527,0.27727446,0.275636,0.27818763,0.27654073,0.2770115,0.28075862,0.28362414,0.28388295,0.28352115,0.2811366,0.27972177,0.27928206,0.27927545,0.27756727,0.27752274,0.27716678,0.27847707,0.27705377,0.28341264,0.27559048,0.2774619,0.28424188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22831,24.768713,20.899466,15.330095,9.12679,7.7979693,6.3431516,4.937561,4.3410206,2.7029781,1.9462614,0.02751589,0.06994477,0.011312318,0.025162669,1.2748263,9.717938,20.881376,15.320584,5.3595724,0.08601294,8.867189,4.801953,2.4989781,0.21225274,0.008242739,2.6059556,0.04618057,0.0015306234,0.010351083,0.07775968,0.0,21207.184,20080.756,7995.3823,7836.245,7099.071,5937.0605,4313.724,3688.538,3040.7537,1766.6938,1219.958,553.41516,692.0519,88.52296,-17.756636,203.26532,-1157.5521,-2629.7769,-2709.0361,8303.095,1676.6455,576.1757,5036.376,3132.879,2154.4492,-1121.4677,-110.97469,17.992481,656.6283,350.21295,21.779514,-27.752354,65.61273,824.3636,0.28422824,0.28403386,0.28371504,0.2833064,0.28278843,0.2826068,0.28226978,0.28182927,0.27783528,0.2771004,0.27633703,0.27391863,0.27728865,0.27608246,0.2752856,0.2822636,0.28355986,0.28387836,0.28301814,0.28266445,0.28252146,0.28239614,0.2821138,0.277527,0.27747068,0.2755988,0.27885553,0.2753276,0.28042433,0.2738734,0.27745017,0.28424188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22831,24.768713,20.899466,15.330095,9.12679,7.7979693,6.3431516,4.937561,4.3410206,2.7029781,1.9462614,0.02751589,0.06994477,0.011312318,0.025162669,1.2748263,9.717938,20.881376,15.320584,5.3595724,0.08601294,8.867189,4.801953,2.4989781,0.21225274,0.008242739,2.6059556,0.04618057,0.0015306234,0.010351083,0.07775968,0.0,21207.184,20080.756,7995.3823,7836.245,7099.071,5937.0605,4313.724,3688.538,3040.7537,1766.6938,1219.958,553.41516,692.0519,88.52296,-17.756636,203.26532,-1157.5521,-2629.7769,-2709.0361,8303.095,1676.6455,576.1757,5036.376,3132.879,2154.4492,-1121.4677,-110.97469,17.992481,656.6283,350.21295,21.779514,-27.752354,65.61273,824.3636,0.28290617,0.28271902,0.28245303,0.28219593,0.28191513,0.28181574,0.28153732,0.28119987,0.28085697,0.28066424,0.2749408,0.272212,0.28069386,0.27439803,0.2741072,0.28197455,0.2823452,0.2825787,0.28228635,0.28192723,0.28179836,0.28086773,0.28082493,0.28070545,0.28050962,0.27642322,0.28077912,0.2756806,0.27850863,0.27377924,0.2804773,0.28291968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21896,24.589588,20.609295,14.860324,8.636101,7.327763,5.869693,4.4947596,3.9203436,2.321007,1.6057904,0.016419638,0.05723997,0.008775042,0.012945006,0.616599,8.910744,20.54778,15.309259,5.3390374,0.08390701,8.630031,4.612056,2.3523827,0.08246808,0.0035363974,2.456335,0.04131674,0.0015302928,0.010210922,0.084648035,0.0,21245.738,20124.074,8118.4766,7971.6973,7111.987,5887.4697,4318.9287,3644.8782,2979.3293,1744.029,1183.3635,499.90424,655.5352,79.87223,-9.286794,137.22531,-1146.4791,-2689.4414,-2766.6414,8223.143,1677.4824,575.08765,5130.7876,3113.16,2132.4807,-1117.0084,-66.45776,13.106011,651.6553,339.3762,20.464638,-27.513922,69.22235,795.72217,0.28290617,0.28271368,0.28239307,0.28198624,0.2814685,0.28128436,0.28086454,0.2804381,0.28000927,0.27959803,0.279235,0.272585,0.27973428,0.2758292,0.2739775,0.28090525,0.28225073,0.2825616,0.282003,0.281459,0.28127652,0.2809106,0.2807501,0.27902895,0.27900633,0.27771345,0.28070885,0.27907866,0.27186662,0.27207348,0.27897722,0.28291968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21896,24.589588,20.609295,14.860324,8.636101,7.327763,5.869693,4.4947596,3.9203436,2.321007,1.6057904,0.016419638,0.05723997,0.008775042,0.012945006,0.616599,8.910744,20.54778,15.309259,5.3390374,0.08390701,8.630031,4.612056,2.3523827,0.08246808,0.0035363974,2.456335,0.04131674,0.0015302928,0.010210922,0.084648035,0.0,21245.738,20124.074,8118.4766,7971.6973,7111.987,5887.4697,4318.9287,3644.8782,2979.3293,1744.029,1183.3635,499.90424,655.5352,79.87223,-9.286794,137.22531,-1146.4791,-2689.4414,-2766.6414,8223.143,1677.4824,575.08765,5130.7876,3113.16,2132.4807,-1117.0084,-66.45776,13.106011,651.6553,339.3762,20.464638,-27.513922,69.22235,795.72217,0.2823928,0.28220314,0.28190756,0.28155702,0.28109595,0.28092587,0.28049007,0.27998218,0.2794308,0.27886698,0.27813014,0.27088666,0.27905494,0.27666116,0.2768537,0.28112474,0.28178263,0.28205884,0.28154343,0.28103784,0.28086495,0.28088093,0.27912554,0.27905828,0.27897045,0.27588132,0.2790855,0.27733985,0.27019343,0.27037832,0.27893075,0.28240627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27524,25.194626,21.313618,15.720117,9.659357,8.383444,6.93597,5.516032,4.9051666,3.2326076,2.4056935,0.03179434,0.06549728,0.008428812,0.008735223,0.28327522,9.414436,21.114964,15.84052,6.1802454,0.09943121,9.432265,5.2157164,2.753197,0.43133956,0.011729986,3.2191641,0.0622067,0.002014524,0.011479426,0.087626375,0.0,21012.518,19983.78,8008.4937,7854.5605,7010.517,5808.231,4301.9517,3708.8198,3079.9653,1786.6987,1279.8169,620.82227,740.3663,87.24003,-2.268066,89.67481,-1207.5685,-2697.3547,-2780.6013,8258.376,1649.1201,622.2366,5017.323,3195.3135,2233.7979,-1130.7382,-163.80803,-7.063592,653.8979,392.19714,25.591215,-28.829424,70.07643,868.2911,0.2823928,0.28220105,0.28188503,0.2814782,0.28092268,0.2807177,0.28021482,0.2796503,0.27903488,0.27837703,0.27668923,0.2691989,0.27860457,0.27493742,0.27512878,0.28117386,0.28174755,0.2820524,0.28177688,0.28030935,0.2802422,0.2792838,0.27925864,0.27916843,0.2789453,0.2755583,0.27923664,0.27739945,0.2696952,0.27121562,0.2774284,0.28240627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27524,25.194626,21.313618,15.720117,9.659357,8.383444,6.93597,5.516032,4.9051666,3.2326076,2.4056935,0.03179434,0.065497294,0.008428943,0.008735147,0.28327516,9.414436,21.114964,15.84052,6.1802454,0.09943121,9.432265,5.2157164,2.753197,0.43133953,0.011729921,3.2191641,0.0622067,0.002014524,0.011479426,0.087626375,0.0,21012.518,19983.78,8008.4937,7854.5605,7010.517,5808.231,4301.9517,3708.8198,3079.9653,1786.6987,1279.8169,620.82227,740.3663,87.23994,-2.268898,89.67481,-1207.5685,-2697.3547,-2780.6013,8258.376,1649.1201,622.2366,5017.323,3195.3137,2233.7979,-1130.7383,-163.80803,-7.064013,653.8979,392.1971,25.591215,-28.829424,70.07642,868.2911,0.28552696,0.2853322,0.28503522,0.28471074,0.28307036,0.2813553,0.27947798,0.2791732,0.2786759,0.2780297,0.2769882,0.26752165,0.278307,0.2757368,0.27341458,0.28157142,0.28493005,0.28518528,0.28481433,0.28223833,0.2807979,0.2801843,0.27869713,0.27844363,0.2774365,0.27741128,0.27869642,0.27755496,0.26935306,0.27374363,0.2774117,0.28554073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33553,26.051134,22.109226,16.426502,10.252635,8.940571,7.4848447,6.0536304,5.437207,3.7425647,2.873214,0.032743,0.096730426,0.01796255,0.044227865,1.350729,10.338166,21.999386,17.207163,7.628042,2.1935449,10.535171,6.2476687,3.6096904,1.061553,0.04421806,3.4373622,0.08198634,0.011213662,0.09254929,0.68529326,0.0,20760.182,19778.713,8076.106,7921.966,7080.86,5896.5186,4315.1787,3724.695,3095.0635,1799.3981,1314.8723,683.98267,780.7959,103.82079,-25.085714,208.2061,-1197.268,-2692.4578,-2770.313,8012.058,1641.625,585.60443,5127.785,3224.2346,2318.377,-1188.9661,-264.24854,0.32202834,702.6321,405.3203,27.929533,-92.0968,212.22148,912.84393,0.28552696,0.28533173,0.28500786,0.28459233,0.28406152,0.28387395,0.28353065,0.2830084,0.27824906,0.27707475,0.27679202,0.2728454,0.27724415,0.27625832,0.27347878,0.2835657,0.2848751,0.28518215,0.28431633,0.283967,0.2838359,0.28368187,0.283144,0.27835768,0.27827236,0.2769666,0.2793686,0.27590576,0.26818833,0.27379444,0.27734804,0.28554073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
