pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.746765,52.806473,51.255226,49.625053,48.023563,47.487465,46.955658,46.460613,46.11212,45.399715,44.947186,43.05987,43.127846,42.76375,42.609413,44.659443,48.188747,51.85606,48.75641,46.77375,44.625603,46.22707,43.998936,42.97601,41.731537,41.69784,42.540504,40.655056,40.351288,40.572136,41.196583,0.0,11808.388,11336.6045,4621.5757,4532.855,4027.9832,3441.4941,2609.3057,2345.4756,2036.1705,1176.6017,915.3214,618.74286,580.22424,251.17606,65.63443,282.1232,-811.9868,-1636.5559,-1669.6688,4479.811,744.1642,288.96042,3032.8577,2010.9343,1480.2339,-650.2786,-42.723465,159.76213,450.82672,258.10522,59.383255,-162.44914,224.52194,729.93024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.746765,52.806473,51.255222,49.62505,48.023563,47.48746,46.955658,46.460613,46.11212,45.399715,44.94718,43.05987,43.127842,42.76375,42.60941,44.659443,48.188744,51.85606,48.756405,46.773746,44.6256,46.22707,43.99893,42.976006,41.731537,41.697838,42.540504,40.655056,40.351288,40.572132,41.19658,0.0,11808.389,11336.605,4621.576,4532.8555,4027.9834,3441.4941,2609.3057,2345.4756,2036.1707,1176.6017,915.3214,618.7429,580.2243,251.17607,65.63443,282.12323,-811.9869,-1636.5559,-1669.669,4479.811,744.1642,288.96042,3032.858,2010.9344,1480.2339,-650.2786,-42.723473,159.76213,450.82675,258.10526,59.38326,-162.44916,224.52197,729.9303,0.50806385,0.50702375,0.5068794,0.23294698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50243366,0.50693196,0.0867632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5081074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97788,55.953026,54.762867,53.51075,52.279293,51.86742,51.440483,51.044613,50.76477,50.23453,49.88857,48.56203,48.249428,47.87396,47.6346,48.961136,51.76731,55.091396,52.55903,50.75607,48.89992,50.549797,48.732285,47.938667,47.054676,46.998848,47.595512,46.107483,45.82694,45.993813,46.469116,0.0,10577.603,10165.206,4005.4756,3930.9639,3495.2295,2984.9053,2317.5054,2078.7668,1808.699,1003.1783,791.77527,511.48135,529.0641,255.38264,83.183334,223.03053,-717.43604,-1551.9851,-1583.5552,4072.093,706.951,267.04062,2678.3623,1801.4846,1290.6532,-540.6245,-56.111423,131.51317,400.02042,227.13663,56.887264,-139.63884,193.75844,658.28406,0.5080638,0.5076381,0.5058355,0.50566936,0.50237834,0.4391772,0.0065476806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50283945,0.5057504,0.50737625,0.5056048,0.4203743,0.061544128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50810736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97788,55.953026,54.762867,53.510746,52.279293,51.86742,51.440483,51.04461,50.76477,50.234528,49.88857,48.56203,48.249428,47.87396,47.6346,48.961136,51.76731,55.091396,52.55903,50.75607,48.899918,50.549793,48.732285,47.938663,47.054676,46.998848,47.59551,46.107483,45.826935,45.993813,46.469112,0.0,10577.603,10165.206,4005.4758,3930.9639,3495.2297,2984.9055,2317.5054,2078.767,1808.6991,1003.17834,791.7753,511.48135,529.06415,255.38266,83.183334,223.03056,-717.43604,-1551.9852,-1583.5553,4072.093,706.95105,267.04065,2678.3625,1801.4847,1290.6533,-540.6245,-56.11143,131.51318,400.02048,227.13664,56.887264,-139.63885,193.75847,658.28406,0.56717527,0.5664765,0.5653504,0.5091233,0.50258404,0.50258404,0.5007431,0.22491877,0.00018437461,9.33431e-05,2.4297833e-05,0.0,0.00013964284,7.5843695e-05,6.2150207e-06,0.50265414,0.56396556,0.5660173,0.5042792,0.50245464,0.5013111,0.50016,0.055940285,0.0,0.0,1.2729657e-06,0.0,0.0,0.0,0.0,0.0,0.5672296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18882,58.8682,57.884106,56.84848,55.821022,55.484932,55.13684,54.820976,54.59874,54.163403,53.869495,52.6562,52.552498,52.27964,52.170242,53.429035,55.648468,58.204002,56.33002,55.009853,53.70241,54.66575,53.18696,52.55458,51.799606,51.72593,52.339336,51.165047,50.962536,51.09367,51.4609,0.0,9336.521,8964.876,3614.6838,3548.004,3169.6074,2674.5356,2075.59,1840.1907,1597.0461,901.84656,725.04065,487.42178,473.26746,214.94656,54.505165,216.80681,-632.0864,-1346.5718,-1375.959,3480.8157,597.451,221.0042,2419.3413,1611.6351,1141.6951,-496.4793,-65.178635,108.38045,351.60352,199.87599,47.707066,-122.598495,168.56554,561.2295,0.56717527,0.56647605,0.5654949,0.56394875,0.5562018,0.5213453,0.49989834,0.49789512,0.43043822,0.00010739429,6.53471e-05,1.345709e-05,0.13709968,0.000119306555,2.1647098e-05,0.56058836,0.56445056,0.5660164,0.5636074,0.52513087,0.5010148,0.4993241,0.49786156,0.13126452,0.0,8.433926e-06,0.49741417,0.0,0.0,0.0,0.0,0.56722957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18882,58.8682,57.884106,56.848476,55.821022,55.484932,55.13684,54.820972,54.59874,54.1634,53.869495,52.656197,52.552494,52.27964,52.17024,53.42903,55.648468,58.204,56.330017,55.00985,53.70241,54.66575,53.18696,52.55458,51.799603,51.72593,52.339336,51.165043,50.962532,51.093666,51.4609,0.0,9336.521,8964.876,3614.684,3548.0042,3169.6074,2674.5356,2075.5903,1840.1908,1597.0461,901.8466,725.0407,487.4218,473.26752,214.94658,54.50517,216.80682,-632.0865,-1346.5719,-1375.9591,3480.816,597.45105,221.00421,2419.3416,1611.6353,1141.6951,-496.47934,-65.17864,108.380455,351.60355,199.876,47.707066,-122.59851,168.56557,561.22955,0.6425604,0.6414839,0.6388924,0.56235754,0.56043506,0.5602512,0.55493855,0.49795744,0.49648368,0.43945676,6.493996e-05,2.4130259e-05,0.4948425,0.40090397,0.37951604,0.5607247,0.6325284,0.64105326,0.5622978,0.5605681,0.558632,0.5481503,0.49765766,0.49446324,0.42291445,0.0013371512,0.49613765,0.0,0.0,0.0,0.4297309,0.6426301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.348404,61.044987,60.2549,59.423744,58.595577,58.317966,58.039635,57.777256,57.588737,57.212658,56.958378,55.927402,55.960964,55.75218,55.67312,56.63092,58.403385,60.50131,58.96764,57.877182,56.732716,57.626926,56.455067,55.958218,55.409985,55.369503,55.717793,54.698753,54.508667,54.67079,55.057343,0.0,8294.965,7971.607,3210.5422,3150.7017,2821.248,2412.2502,1839.4825,1664.7743,1461.2842,833.3335,670.50543,446.39594,418.2679,186.02554,45.736607,187.06447,-559.81177,-1210.4849,-1234.9623,3123.9033,538.85864,205.67499,2152.79,1421.394,1002.2799,-417.6993,-47.172817,88.23943,316.00772,185.14345,46.10321,-137.47719,173.29811,505.43036,0.64256036,0.6416043,0.6398724,0.6383649,0.5960491,0.56242895,0.55698633,0.55537176,0.49858856,0.49342746,0.12164926,2.8457052e-05,0.49344143,0.4925167,0.4160682,0.6020566,0.63889337,0.64057916,0.63692164,0.5590165,0.5589479,0.5570842,0.5550483,0.49437493,0.49297884,0.41764084,0.53065205,0.17705053,0.02814306,0.13842236,0.49297884,0.64263004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.348404,61.044987,60.2549,59.423744,58.595577,58.317963,58.03963,57.777252,57.588734,57.212654,56.958378,55.9274,55.96096,55.752174,55.673115,56.630917,58.403385,60.501305,58.96764,57.877182,56.73271,57.626926,56.455063,55.958214,55.409985,55.3695,55.717793,54.69875,54.508663,54.670788,55.057343,0.0,8294.965,7971.608,3210.5425,3150.702,2821.248,2412.2505,1839.4827,1664.7744,1461.2843,833.33356,670.50543,446.39594,418.26794,186.02556,45.73661,187.06448,-559.8118,-1210.485,-1234.9624,3123.9036,538.8587,205.67502,2152.79,1421.3942,1002.27997,-417.69934,-47.17283,88.23944,316.00775,185.14346,46.10321,-137.4772,173.29816,505.43042,0.7232336,0.72210455,0.7157137,0.63712853,0.63455385,0.633213,0.58531237,0.55515414,0.55209047,0.49494997,0.48779732,2.8279752e-05,0.54104435,0.49220762,0.49845192,0.6348592,0.6922599,0.7208707,0.63693255,0.63271856,0.6260944,0.5555336,0.5536757,0.54858226,0.49154192,0.4310256,0.55339223,0.48817456,0.3657402,0.48859042,0.49154812,0.72332186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4248,62.13925,61.434486,60.69155,59.961708,59.722008,59.48413,59.2667,59.115833,58.81096,58.6056,57.712357,57.783546,57.57632,57.464485,58.196735,59.82499,61.662064,60.329166,59.280277,58.129765,59.21306,58.18958,57.74549,57.224346,57.182777,57.480488,56.663185,56.535004,56.665806,56.982086,0.0,7754.7964,7428.126,3018.4302,2965.4695,2635.1448,2228.3813,1689.9065,1504.1501,1295.651,744.0417,597.44867,413.1343,375.38812,185.27266,55.157234,161.81685,-534.73883,-1126.741,-1150.9673,2900.033,527.6677,206.26082,1949.8663,1321.1956,943.3276,-406.42688,-47.849854,84.742065,299.87558,164.35225,37.267906,-122.43242,155.50435,462.20377,0.7232336,0.7221045,0.7197755,0.71725196,0.63704395,0.6324961,0.6307173,0.60537356,0.5517211,0.54848933,0.487298,2.8103554e-05,0.5499137,0.54794675,0.53656995,0.63991493,0.71926564,0.7208665,0.71660066,0.63279295,0.63121563,0.6288327,0.58001304,0.5501621,0.5483738,0.48393005,0.5520723,0.48700333,0.36483696,0.48738915,0.5483738,0.72332186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4248,62.13925,61.434486,60.69155,59.961704,59.722004,59.48413,59.2667,59.115833,58.81096,58.605595,57.712357,57.783546,57.57632,57.46448,58.19673,59.82499,61.662064,60.329163,59.280277,58.129765,59.21306,58.189575,57.74549,57.224342,57.182777,57.480484,56.66318,56.535,56.665806,56.982086,0.0,7754.797,7428.1265,3018.4304,2965.4697,2635.145,2228.3816,1689.9066,1504.1503,1295.6511,744.04175,597.44867,413.1343,375.38818,185.27267,55.157238,161.81688,-534.7389,-1126.7411,-1150.9673,2900.0332,527.6678,206.26085,1949.8666,1321.1957,943.3277,-406.4269,-47.84986,84.74207,299.8756,164.35226,37.267906,-122.432434,155.50438,462.20383,0.77360463,0.772397,0.76562315,0.71678025,0.713363,0.712106,0.6292171,0.6270143,0.6016018,0.5480984,0.5067407,2.7928456e-05,0.5527722,0.547737,0.53724414,0.7132129,0.74232215,0.7709813,0.7163751,0.7120259,0.6654166,0.62885034,0.6269427,0.55171347,0.5466991,0.53737336,0.62487745,0.53016275,0.39778724,0.5329676,0.5466983,0.77370566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46081,62.651203,62.0059,61.326176,60.669483,60.441483,60.22055,60.01877,59.87506,59.58736,59.391518,58.534775,58.61924,58.44597,58.375744,59.07169,60.486126,62.204987,60.944057,60.019463,59.09103,59.894608,58.984627,58.58013,58.17879,58.14243,58.15032,57.366344,57.29403,57.447987,57.799023,0.0,7488.793,7162.0396,2878.1316,2826.449,2489.076,2168.9695,1623.8193,1444.6918,1262.0725,721.1091,582.32965,403.93225,363.597,168.20848,42.90186,157.43452,-495.59705,-1086.9944,-1110.0066,2809.7798,492.92764,183.70639,1886.0984,1239.9492,896.94086,-352.96075,-44.515423,76.542046,300.9689,160.6986,27.359398,-133.694,164.51009,467.96106,0.7736045,0.7723968,0.7695304,0.76661867,0.7130637,0.7119259,0.707855,0.6283359,0.62292427,0.5781819,0.5414395,2.7754448e-05,0.620912,0.5695865,0.5747387,0.71338266,0.76919734,0.7709757,0.7661777,0.7118016,0.7103091,0.70750606,0.624864,0.62098414,0.5609053,0.5336634,0.62359595,0.5432292,0.4154301,0.5432924,0.5621254,0.77370554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46081,62.6512,62.005898,61.326176,60.66948,60.441483,60.220547,60.018764,59.87506,59.58736,59.391518,58.534775,58.619236,58.445965,58.37574,59.07169,60.486122,62.204987,60.944057,60.019463,59.09103,59.894608,58.984623,58.58013,58.17879,58.142426,58.15032,57.366344,57.29403,57.447987,57.799023,0.0,7488.7935,7162.0405,2878.1318,2826.4492,2489.076,2168.9697,1623.8195,1444.6919,1262.0726,721.10913,582.3297,403.93225,363.59705,168.20851,42.901863,157.43456,-495.5971,-1086.9944,-1110.0067,2809.78,492.92767,183.7064,1886.0986,1239.9493,896.9409,-352.9608,-44.51543,76.54206,300.96893,160.69862,27.359398,-133.69403,164.51012,467.96112,0.8010794,0.7998289,0.79325867,0.7662408,0.7621661,0.7590058,0.7074953,0.7037593,0.6239108,0.61884063,0.5412961,0.23701225,0.6207673,0.617915,0.60233283,0.76247144,0.7787216,0.7983089,0.7661722,0.7547059,0.71251273,0.7068235,0.7031382,0.6209202,0.6174018,0.5486389,0.6674275,0.5416363,0.44950855,0.5416753,0.61755645,0.80118775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4679,62.693405,62.01587,61.30324,60.606102,60.37424,60.134212,59.91693,59.767,59.44919,59.228626,58.28603,58.632797,58.48984,58.460274,59.094685,60.534664,62.248142,61.103413,60.179184,59.266228,60.104576,59.18353,58.8166,58.421574,58.341843,58.642044,57.9354,57.77897,57.888252,58.157814,0.0,7435.3735,7142.0825,2954.8835,2899.53,2570.71,2188.7195,1698.1498,1503.604,1291.2959,760.92725,620.93243,425.30786,344.13898,151.61623,26.893333,149.7584,-500.40988,-1085.1538,-1108.7281,2703.9644,492.82166,182.04654,1836.4219,1248.07,850.9537,-349.95078,-68.01828,53.075348,273.65793,151.93599,41.49868,-111.1071,142.64716,426.84525,0.80107933,0.7998287,0.7966411,0.79331887,0.7619631,0.7601753,0.75687766,0.7033422,0.6991789,0.6168996,0.58504707,0.47342348,0.66713333,0.6167173,0.6085289,0.7623097,0.79642385,0.7983025,0.793335,0.76019347,0.7583531,0.7441896,0.7030056,0.68238986,0.6170993,0.6032212,0.70136416,0.6070073,0.51196724,0.61322105,0.6170993,0.8011877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4679,62.6934,62.01587,61.303238,60.6061,60.37424,60.134212,59.916927,59.767,59.44919,59.228622,58.286026,58.632793,58.48984,58.46027,59.094685,60.534664,62.24814,61.10341,60.179184,59.266228,60.104576,59.183525,58.8166,58.421574,58.341843,58.642044,57.935394,57.77897,57.888252,58.157814,0.0,7435.374,7142.083,2954.8838,2899.5303,2570.71,2188.7197,1698.1499,1503.6041,1291.296,760.9273,620.93243,425.3079,344.139,151.61626,26.893335,149.75842,-500.40994,-1085.1538,-1108.7283,2703.9646,492.82172,182.04655,1836.422,1248.0701,850.9538,-349.9508,-68.01829,53.07536,273.65796,151.936,41.49868,-111.10712,142.64719,426.8453,0.8068339,0.8055745,0.8022737,0.79354155,0.7892274,0.7857307,0.75693953,0.75229645,0.698816,0.694522,0.6112845,0.47230545,0.6966285,0.679414,0.67856604,0.78940445,0.79829913,0.80403936,0.79332864,0.7800064,0.75866735,0.75545704,0.7462982,0.6966978,0.6794492,0.60566103,0.70235705,0.6117587,0.5730975,0.61173415,0.6864606,0.80694383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42032,62.06635,61.36932,60.636204,59.916195,59.668503,59.411125,59.176308,59.01128,58.678814,58.450073,57.468555,57.60682,57.395626,57.292744,57.946796,59.605415,61.558952,60.244255,59.140118,58.013695,59.109737,58.044174,57.59593,57.08837,57.03646,57.4104,56.596992,56.41582,56.525063,56.80682,0.0,7787.3325,7465.7144,3000.4968,2944.2458,2615.901,2268.2043,1763.3677,1567.938,1359.9607,779.67786,633.2584,434.70163,386.2354,187.17871,52.72703,152.24396,-540.1003,-1164.7646,-1189.7563,2910.4038,542.49884,203.91751,1967.169,1350.2572,948.085,-400.67026,-53.94933,80.52281,296.756,163.9285,44.923344,-111.08343,146.09645,470.5434,0.8068339,0.80557436,0.80242115,0.7992951,0.789356,0.7872506,0.78386927,0.75230944,0.7479443,0.69441646,0.61597955,0.49690673,0.70689595,0.69319445,0.6804785,0.78931403,0.8021395,0.80403286,0.79902977,0.7869108,0.78517234,0.7667278,0.75086325,0.70390517,0.6924144,0.6514007,0.74860924,0.61350286,0.5721728,0.6161628,0.6933573,0.80694383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42032,62.06635,61.369316,60.6362,59.916195,59.668503,59.41112,59.176308,59.01128,58.67881,58.45007,57.468555,57.606815,57.395626,57.292744,57.946793,59.605415,61.55895,60.244255,59.140114,58.01369,59.109737,58.04417,57.59593,57.088367,57.03646,57.410397,56.596992,56.415817,56.52506,56.806816,0.0,7787.333,7465.7153,3000.497,2944.246,2615.9011,2268.2046,1763.3678,1567.9381,1359.9608,779.6779,633.2585,434.70166,386.23544,187.17873,52.72703,152.24399,-540.10034,-1164.7648,-1189.7565,2910.404,542.49884,203.91753,1967.1692,1350.2573,948.08514,-400.6703,-53.949337,80.52282,296.75604,163.92851,44.923344,-111.08344,146.09648,470.54343,0.7703728,0.76917017,0.76989824,0.7993471,0.79521513,0.7938482,0.78404623,0.7791263,0.7480246,0.74136263,0.68685025,0.5258574,0.74505526,0.73311657,0.7036882,0.7956616,0.7829479,0.7677675,0.79902333,0.79272187,0.78501254,0.78200793,0.77629465,0.744862,0.7132305,0.68035364,0.7487555,0.68713474,0.6249235,0.68669987,0.7174356,0.770473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.298454,60.400024,59.508904,58.570908,57.66055,57.3534,57.036304,56.746006,56.546314,56.124672,55.847794,54.680923,55.00751,54.833065,54.78822,55.688995,57.572174,59.816578,58.266956,57.154423,55.820656,56.927013,55.74113,55.216305,54.659603,54.55342,54.831585,53.767887,53.61743,53.80089,54.242928,0.0,8632.454,8275.138,3426.0837,3363.2927,2969.1362,2547.6062,1973.6605,1758.1969,1507.4344,886.41046,702.0514,477.26117,405.76428,168.82205,33.67546,180.96576,-578.429,-1255.4133,-1282.9407,3168.872,544.72144,223.39633,2152.1226,1430.5504,1032.3698,-421.17145,-79.398346,76.80483,332.3008,189.4812,40.635178,-146.9679,186.31425,527.00336,0.7703727,0.76917005,0.766295,0.7633661,0.7949626,0.7939108,0.78948396,0.7793654,0.7743759,0.74260956,0.68761945,0.5248325,0.7561487,0.74184805,0.7268628,0.79513955,0.7660227,0.767762,0.7629839,0.793237,0.7912266,0.7863091,0.7774941,0.75142264,0.7413555,0.69078773,0.77581173,0.6860869,0.6382117,0.68533134,0.7416113,0.7704729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.298454,60.40002,59.508904,58.570904,57.66055,57.353397,57.0363,56.746006,56.54631,56.124672,55.847794,54.68092,55.007507,54.833065,54.78822,55.688995,57.57217,59.816578,58.266953,57.154423,55.820652,56.92701,55.74113,55.216305,54.659603,54.553417,54.831585,53.767883,53.61743,53.800888,54.242928,0.0,8632.454,8275.138,3426.084,3363.293,2969.1362,2547.6064,1973.6606,1758.197,1507.4346,886.4105,702.0514,477.2612,405.7643,168.82207,33.675465,180.96579,-578.429,-1255.4135,-1282.9408,3168.8723,544.7215,223.39636,2152.1226,1430.5505,1032.3699,-421.17148,-79.39835,76.80484,332.30084,189.48122,40.635178,-146.96791,186.31429,527.0034,0.6949618,0.6938769,0.69496757,0.76413965,0.7602072,0.7586707,0.78926533,0.7861273,0.77549005,0.76955986,0.73481417,0.5920948,0.77256197,0.76467836,0.751568,0.7600255,0.70991236,0.6927345,0.7632405,0.7590938,0.7809441,0.7885478,0.78424037,0.772548,0.7606672,0.729468,0.77665275,0.73436564,0.68800145,0.7354701,0.76508284,0.6950433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10825,57.807686,56.723186,55.575813,54.450577,54.073696,53.693966,53.341587,53.094776,52.60202,52.273006,50.93401,50.94568,50.64264,50.54903,51.889565,54.23368,57.07032,54.99617,53.569435,52.10492,53.176094,51.55378,50.909172,50.15418,50.084347,50.67289,49.358486,49.214645,49.3812,49.805233,0.0,9826.3,9414.896,3809.3684,3749.8403,3329.0742,2845.1746,2175.4185,1952.1476,1690.1149,964.2396,770.591,514.0694,485.96747,227.47462,50.10516,224.29832,-651.0189,-1424.6289,-1455.8341,3678.4504,623.0264,234.96646,2539.1199,1694.2905,1153.5668,-496.48627,-63.3185,111.036064,365.78745,212.41899,39.661175,-139.49428,182.1772,564.0659,0.6949617,0.6938768,0.6919298,0.6897021,0.745588,0.75804853,0.75551665,0.77967834,0.7814144,0.77095413,0.7425999,0.5941077,0.779273,0.769126,0.76261437,0.74804264,0.691223,0.69273084,0.6887705,0.7583549,0.7567976,0.75438374,0.78499264,0.77761906,0.76802963,0.74817425,0.7832186,0.737028,0.7069808,0.7480756,0.7689347,0.69504327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10825,57.807686,56.723186,55.575813,54.450573,54.073696,53.693962,53.341587,53.094772,52.602016,52.273006,50.93401,50.945675,50.64264,50.549026,51.88956,54.23368,57.07032,54.99617,53.569435,52.104916,53.17609,51.55378,50.909172,50.154175,50.084343,50.67289,49.358486,49.21464,49.3812,49.80523,0.0,9826.3,9414.897,3809.3687,3749.8406,3329.0745,2845.1748,2175.4187,1952.1477,1690.115,964.2397,770.591,514.06946,485.9675,227.47464,50.10516,224.29834,-651.0189,-1424.6289,-1455.8342,3678.4507,623.0265,234.96649,2539.12,1694.2906,1153.5668,-496.4863,-63.31851,111.03607,365.78748,212.419,39.661175,-139.4943,182.17723,564.066,0.6105361,0.60962385,0.6096744,0.68866736,0.68671364,0.68521553,0.7228073,0.752361,0.7586091,0.77729833,0.7634975,0.66561013,0.7785749,0.7767267,0.77285624,0.68675065,0.6110527,0.6091773,0.68983394,0.68453467,0.69320434,0.7544421,0.7499753,0.7794116,0.77510005,0.7603836,0.7505089,0.76338565,0.72441447,0.76273185,0.77510005,0.61059904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.843445,54.26268,52.82737,51.312656,49.836517,49.352264,48.85343,48.40517,48.096222,47.492283,47.119324,45.619854,45.46572,45.174767,45.095943,46.976604,50.115707,53.40514,50.596943,48.600037,46.633705,48.3274,46.279545,45.408443,44.42317,44.357826,45.225445,43.53361,43.24547,43.414974,43.87894,0.0,11307.428,10803.839,4431.744,4356.5796,3854.5586,3257.5774,2520.6755,2223.0627,1907.9661,1076.2064,824.56305,546.4684,542.00806,222.53154,45.662422,269.2882,-762.209,-1543.2284,-1579.493,4245.0156,747.0467,275.48633,2860.468,1921.3765,1357.2356,-573.2349,-61.088715,142.55394,410.69562,243.43787,57.714264,-140.82318,191.24947,672.65106,0.6105361,0.60962313,0.60844815,0.6069268,0.62599355,0.6737893,0.68308824,0.68602335,0.7479575,0.74953735,0.7701921,0.66902745,0.74601454,0.7547813,0.7494009,0.62426996,0.6072001,0.60917604,0.6055658,0.6843766,0.6841971,0.68162835,0.7016983,0.74532133,0.7680767,0.76966566,0.74930286,0.76967657,0.7382273,0.76917464,0.76756513,0.61059904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.843445,54.26268,52.82737,51.312653,49.836517,49.352264,48.853428,48.405167,48.09622,47.492283,47.119324,45.619854,45.465717,45.174763,45.095943,46.976604,50.115704,53.405136,50.59694,48.600037,46.6337,48.3274,46.279545,45.40844,44.42317,44.357822,45.225445,43.53361,43.245464,43.41497,43.878937,0.0,11307.428,10803.839,4431.744,4356.5796,3854.5588,3257.5774,2520.6758,2223.063,1907.9662,1076.2065,824.5631,546.4684,542.0081,222.53156,45.662422,269.2882,-762.209,-1543.2285,-1579.493,4245.0156,747.0467,275.48636,2860.4683,1921.3766,1357.2356,-573.2349,-61.088722,142.55394,410.69565,243.43788,57.714268,-140.8232,191.24948,672.6511,0.5305709,0.53001857,0.52955526,0.5811146,0.60392535,0.6035904,0.6046347,0.67856395,0.67732334,0.7381983,0.7644245,0.7166368,0.69010735,0.7423243,0.7346334,0.6040322,0.529443,0.5296424,0.60636616,0.6033325,0.60183996,0.6161411,0.67986655,0.6819341,0.7442081,0.74420136,0.6775885,0.76076263,0.7388758,0.7695078,0.7442081,0.5306184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51541,49.577232,47.768623,45.86433,44.014908,43.402176,42.756817,42.16356,41.75346,40.951168,40.420784,38.206272,38.165157,37.761925,37.616997,39.47243,43.46976,48.314266,44.848736,42.262157,39.570198,41.898937,39.385567,38.286037,37.05159,36.89574,37.752747,35.532944,35.160828,35.46839,36.29311,0.0,12939.497,12442.12,5020.945,4929.681,4353.533,3698.9426,2896.7275,2586.2498,2223.2546,1254.5676,997.23755,674.5304,640.94275,265.41168,63.44232,267.33185,-868.4611,-1902.0077,-1946.7224,4870.546,859.0569,326.4047,3295.4424,2146.0774,1539.0936,-647.44525,-97.67694,140.786,480.35477,281.89,66.26039,-194.26285,260.9103,775.9847,0.53057086,0.5300183,0.52879786,0.5273787,0.5263339,0.54411006,0.6009684,0.59911793,0.63730097,0.6734778,0.7383972,0.73329204,0.67474544,0.6732194,0.6840372,0.5262815,0.5288639,0.5289997,0.5273137,0.5464311,0.59923136,0.6011527,0.5980104,0.67518866,0.6728116,0.70511097,0.60780334,0.73934394,0.72950494,0.7391505,0.6728116,0.5306184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51541,49.577232,47.768623,45.86433,44.014908,43.402172,42.756817,42.16356,41.753456,40.951164,40.42078,38.20627,38.165154,37.76192,37.616997,39.47243,43.46976,48.314266,44.848736,42.262157,39.570198,41.898933,39.385567,38.286034,37.051586,36.89574,37.752743,35.53294,35.160824,35.46839,36.29311,0.0,12939.498,12442.121,5020.945,4929.6816,4353.5337,3698.9429,2896.7278,2586.25,2223.255,1254.5676,997.2376,674.5304,640.94275,265.41168,63.44232,267.33188,-868.4612,-1902.0077,-1946.7225,4870.5464,859.0569,326.4047,3295.4426,2146.0774,1539.0936,-647.44525,-97.67695,140.78601,480.3548,281.89005,66.26039,-194.26286,260.91034,775.9847,0.46365476,0.4631821,0.46270713,0.47972,0.5258856,0.52549064,0.52358574,0.54518396,0.5965105,0.5978717,0.66911054,0.7475646,0.59555936,0.6062633,0.6112952,0.5258081,0.46261168,0.46291378,0.49219733,0.5251667,0.5234823,0.52347934,0.58097726,0.5950578,0.6062243,0.6771722,0.5975461,0.66919553,0.6877373,0.6702096,0.6003366,0.46369106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12816,44.465805,42.216183,39.857433,37.566982,36.79566,36.014202,35.318172,34.84052,33.901733,33.32861,31.239471,30.742512,30.18776,29.821869,32.329697,37.199635,42.96727,38.513992,35.59001,32.431217,34.96014,31.855822,30.476807,28.850496,28.70438,30.047976,27.358063,27.023752,27.28939,28.069313,0.0,14664.612,14031.979,5648.779,5533.5845,4886.477,4188.461,3212.0332,2819.259,2414.0527,1365.6427,1039.8563,653.63403,688.5983,315.30255,104.60509,314.56113,-966.1702,-2089.8403,-2135.0574,5514.847,917.85486,355.84262,3644.181,2405.2756,1739.3055,-751.3679,-94.33459,178.33394,526.3998,312.6978,62.536175,-179.48274,253.1601,859.34894,0.46365476,0.46314642,0.46206996,0.4614597,0.46007156,0.46107155,0.5128614,0.5217929,0.5204652,0.5831598,0.60199535,0.7545283,0.5324831,0.59032845,0.6028836,0.46033806,0.46237308,0.4628011,0.46146947,0.46040645,0.47880775,0.52264416,0.5203129,0.5311112,0.59335834,0.60034573,0.5202965,0.5910073,0.6371376,0.59178257,0.5932275,0.46369106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12816,44.4658,42.21618,39.857433,37.56698,36.79566,36.014202,35.318172,34.840515,33.901733,33.328606,31.23947,30.74251,30.187757,29.821867,32.329693,37.199635,42.967266,38.513992,35.59001,32.431213,34.960136,31.85582,30.476805,28.850494,28.704378,30.047974,27.35806,27.02375,27.289389,28.069311,0.0,14664.613,14031.979,5648.779,5533.5845,4886.477,4188.461,3212.0334,2819.259,2414.053,1365.6427,1039.8563,653.63403,688.5983,315.30255,104.60509,314.56113,-966.1703,-2089.8403,-2135.0574,5514.847,917.8549,355.84262,3644.181,2405.276,1739.3055,-751.368,-94.334595,178.33395,526.3998,312.6978,62.536175,-179.48276,253.16011,859.349,0.40911514,0.4087386,0.40829477,0.4098046,0.45903897,0.45903617,0.45812038,0.45763138,0.5104264,0.51749206,0.5827202,0.7236243,0.5186236,0.51730657,0.52777505,0.4591552,0.40820396,0.40849987,0.4101175,0.45846298,0.45841992,0.45801508,0.4580697,0.51912177,0.5172525,0.54060745,0.49193406,0.5751403,0.6228338,0.5834024,0.5172514,0.4091434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64867,37.93131,35.16003,32.236168,29.31855,28.339209,27.31447,26.400974,25.747852,24.521553,23.775671,21.196947,19.700293,19.028646,18.740324,22.430408,28.65555,36.018345,30.36932,26.426344,22.237417,25.831928,21.764309,19.847834,17.372879,17.18549,19.427303,15.982471,15.409301,15.760791,16.787247,0.0,16586.34,15868.975,6322.0586,6214.003,5568.638,4764.8267,3718.2427,3265.0718,2858.3525,1577.5698,1198.8241,732.3309,849.616,349.59573,91.97778,387.50458,-1103.1305,-2384.3652,-2435.9395,6275.985,1078.6665,414.42557,4158.081,2783.1833,2077.5637,-942.58606,-107.89791,213.1502,607.47723,357.38177,83.66669,-208.78198,293.6337,978.26025,0.40911514,0.40871713,0.40832964,0.4067722,0.40641952,0.406442,0.42159563,0.45608646,0.45480308,0.462439,0.51408917,0.6570724,0.45480308,0.47089443,0.4704796,0.4062805,0.40788373,0.4084387,0.40765646,0.40586868,0.4062486,0.4493218,0.45575163,0.4541606,0.4688731,0.51553804,0.45547235,0.51406384,0.56074303,0.5141661,0.46784568,0.4091434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.64867,37.93131,35.16003,32.236168,29.31855,28.339207,27.31447,26.400972,25.747852,24.521551,23.77567,21.196945,19.70029,19.028645,18.740322,22.430407,28.655548,36.01834,30.36932,26.426342,22.237415,25.831928,21.764309,19.847832,17.372879,17.185488,19.427301,15.98247,15.409299,15.760789,16.787245,0.0,16586.34,15868.975,6322.059,6214.003,5568.638,4764.8267,3718.2427,3265.0718,2858.3525,1577.5698,1198.8241,732.3309,849.616,349.59573,91.97778,387.50458,-1103.1305,-2384.3652,-2435.9395,6275.985,1078.6665,414.42557,4158.081,2783.1836,2077.5637,-942.58606,-107.89792,213.1502,607.47723,357.38177,83.66669,-208.78198,293.6337,978.26025,0.3617171,0.36141878,0.3610442,0.36100477,0.4011622,0.40500844,0.40444547,0.4042377,0.4098682,0.45292482,0.4558877,0.5931922,0.43630442,0.45263234,0.4543857,0.40090358,0.36108473,0.36122718,0.3614307,0.40524477,0.40524477,0.40462726,0.40333968,0.43524978,0.45265535,0.4588967,0.40333968,0.45216703,0.50839615,0.45235068,0.45265976,0.3617392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.064995,29.669155,26.277523,22.708143,19.090189,17.90164,16.681469,15.584636,14.824825,13.36696,12.435519,9.120279,7.9269743,7.0039597,6.31835,10.5770645,18.389503,27.34895,19.52362,14.054939,8.289563,13.523092,8.432054,6.1726413,3.6449168,3.6055892,5.592389,1.3064979,0.49693534,0.9049927,2.1474333,0.0,18695.88,17965.678,7050.6357,6920.716,6254.6016,5289.911,4085.7378,3603.989,3101.6814,1732.011,1351.6157,838.7297,912.1629,415.06567,146.82948,418.68262,-1247.0585,-2650.9277,-2703.4946,7355.318,1287.0414,492.4385,4835.425,3141.7332,2270.6853,-953.3853,-46.440327,287.87784,681.78534,402.1238,100.8157,-226.30113,325.52737,1134.2281,0.3617171,0.3614058,0.36089194,0.3602839,0.35965648,0.3594706,0.36051416,0.39224875,0.40176937,0.4017488,0.4473054,0.5606876,0.40176025,0.40174705,0.41014928,0.359318,0.36075792,0.36118978,0.36067998,0.35911956,0.35906747,0.36221808,0.40104014,0.4019371,0.40144476,0.4116315,0.40256584,0.447101,0.48334423,0.4450046,0.40143588,0.3617392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.064995,29.669155,26.277523,22.708143,19.090189,17.901638,16.681469,15.584636,14.824825,13.36696,12.435518,9.120278,7.9269733,7.0039587,6.3183494,10.5770645,18.389503,27.34895,19.52362,14.054939,8.289563,13.523091,8.432053,6.1726403,3.644916,3.6055887,5.5923886,1.3064972,0.49693465,0.904992,2.1474328,0.0,18695.88,17965.678,7050.6357,6920.716,6254.602,5289.911,4085.7378,3603.989,3101.6816,1732.011,1351.6157,838.7297,912.1629,415.06567,146.82948,418.68262,-1247.0585,-2650.9277,-2703.4946,7355.318,1287.0414,492.43854,4835.425,3141.7332,2270.6853,-953.3853,-46.44033,287.87784,681.78534,402.1238,100.8157,-226.30113,325.52737,1134.2281,0.32090515,0.32066885,0.32035318,0.32020724,0.34566382,0.35436842,0.35758287,0.35750562,0.35750458,0.3821939,0.39915985,0.5048544,0.36256555,0.38497376,0.37736508,0.34389374,0.32033792,0.3205117,0.3202074,0.35626617,0.35799497,0.35821223,0.35706204,0.3580366,0.38868168,0.39906904,0.3569947,0.39976835,0.4301633,0.39888474,0.38707235,0.32092252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72953,25.447693,21.28707,16.902721,12.537302,11.083134,9.611454,8.331801,7.42497,5.5188065,4.3721566,0.09976737,1.0965091,0.5830049,0.5620304,4.490282,12.5265,22.782011,15.627222,10.043972,3.7756314,10.032053,5.2172627,3.1533775,0.092993565,0.023761192,3.26324,0.1354729,0.010185774,0.0699482,0.45138866,0.0,19820.959,18950.777,7873.1636,7733.4946,6922.1357,5898.573,4520.842,3916.8267,3412.5364,2001.818,1512.1617,961.8368,870.70197,302.4189,22.34141,400.8147,-1266.2208,-2851.5466,-2913.903,7227.116,1301.531,515.18823,4656.2124,3048.5032,2162.3762,-1057.0848,-63.025406,120.208755,625.8915,339.22675,36.810993,-80.20561,172.05656,914.6003,0.32090515,0.32066113,0.32025033,0.31974635,0.31918707,0.31905353,0.31895146,0.33056343,0.35423607,0.3552887,0.36447513,0.4441242,0.35529095,0.35535353,0.3553532,0.31910843,0.3201403,0.32048833,0.32016474,0.31862754,0.31861228,0.31859386,0.33009925,0.35545832,0.35539293,0.3632415,0.35148716,0.35566518,0.38793066,0.35652956,0.35539702,0.32092252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72953,25.447693,21.28707,16.902721,12.537302,11.083134,9.611454,8.331801,7.42497,5.5188065,4.3721566,0.09976737,1.0965091,0.5830049,0.5620304,4.490282,12.5265,22.782011,15.627222,10.043972,3.7756314,10.032053,5.2172627,3.1533775,0.092993565,0.023761192,3.26324,0.1354729,0.0101857735,0.0699482,0.45138866,0.0,19820.959,18950.777,7873.1636,7733.4946,6922.1357,5898.573,4520.842,3916.8267,3412.5364,2001.818,1512.1617,961.8368,870.70197,302.4189,22.34141,400.8147,-1266.2208,-2851.5466,-2913.903,7227.116,1301.531,515.18823,4656.2124,3048.5032,2162.3762,-1057.0848,-63.025406,120.208755,625.8915,339.22675,36.810993,-80.20562,172.05656,914.6003,0.30269083,0.30248532,0.30222106,0.302026,0.30825734,0.31391478,0.31732932,0.31729576,0.3172349,0.31992844,0.3530224,0.3941161,0.3173587,0.33379695,0.32112274,0.3103521,0.30214205,0.30235305,0.30202785,0.3171333,0.31758806,0.31812593,0.31684604,0.3167096,0.32063037,0.35333234,0.3167697,0.35310158,0.37471366,0.35318103,0.32702115,0.3027063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.558716,23.23579,18.960484,14.457774,10.110399,8.723721,7.411105,6.275723,5.4980545,3.9212823,3.002409,0.06266189,0.17360446,0.032627415,0.04413181,1.9541798,9.425939,20.387327,13.092363,6.8029866,0.31174043,7.7543144,3.747468,2.1912777,0.05954214,0.00455824,1.9357525,0.039546303,0.0012458088,0.009454924,0.06560993,0.0,20373.367,19451.088,7989.6094,7845.5347,6906.671,5749.1396,4250.0747,3671.8386,3140.8337,1806.9115,1341.738,786.01996,793.1588,150.48027,-16.153816,271.55228,-1217.3942,-2955.8997,-3020.1401,7354.4927,1387.9742,525.00085,4539.4277,2760.6528,1856.608,-869.58813,-55.651928,29.36596,576.8005,258.8994,19.411564,-27.45937,61.151413,803.47845,0.30269083,0.30247265,0.30212522,0.30169132,0.30119097,0.30102995,0.30077553,0.3010344,0.31234148,0.31522918,0.31527144,0.3714463,0.31519946,0.31523764,0.31697878,0.30070224,0.3020151,0.30232146,0.3008568,0.30065894,0.30059373,0.30055174,0.30777797,0.31605566,0.3154182,0.3169408,0.31552014,0.3155946,0.36343738,0.34649512,0.31504798,0.3027063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.558716,23.23579,18.960484,14.457774,10.110399,8.723721,7.411105,6.275723,5.4980545,3.9212823,3.002409,0.06266189,0.17360446,0.032627415,0.044131815,1.9541798,9.425939,20.387327,13.092363,6.8029866,0.31174043,7.7543144,3.747468,2.1912777,0.05954214,0.00455824,1.9357525,0.039546303,0.0012458088,0.009454924,0.06560993,0.0,20373.367,19451.088,7989.6094,7845.5347,6906.671,5749.1396,4250.0747,3671.8386,3140.8337,1806.9115,1341.738,786.01996,793.1588,150.48027,-16.153814,271.55228,-1217.3942,-2955.8997,-3020.1401,7354.4927,1387.9742,525.00085,4539.4277,2760.6528,1856.608,-869.58813,-55.651928,29.36596,576.8005,258.8994,19.411564,-27.45937,61.151413,803.47845,0.29448402,0.29428348,0.29400384,0.29383227,0.29586694,0.29862988,0.29915336,0.29922152,0.29915074,0.29909304,0.31318176,0.34863707,0.29910576,0.31218,0.30846003,0.29761064,0.2939283,0.29415146,0.2937843,0.29932052,0.29972696,0.29917136,0.29881895,0.2987013,0.30687594,0.3138858,0.29877076,0.3128409,0.35813195,0.31503135,0.30952942,0.29449865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46998,22.027765,17.627865,13.0021925,8.5400505,7.1259384,5.779881,4.649392,3.9234924,2.4214864,1.5980269,0.031074636,0.071053766,0.0098990975,0.011451275,0.63894093,7.725563,19.0629,12.03754,5.672814,0.07189345,6.802217,2.9993494,1.7106653,0.043842148,0.001991303,1.4456826,0.030431367,0.0008036167,0.005955626,0.047051158,0.0,20655.38,19720.842,8114.502,7960.5015,7004.5317,5810.278,4308.202,3663.2847,3026.1519,1760.1322,1264.6157,559.6134,666.0014,95.85771,-5.4771466,148.8737,-1183.099,-3010.2158,-3086.1655,7294.304,1396.9285,484.80347,4492.048,2683.857,1676.8298,-761.417,-48.026222,13.559782,551.5997,221.06932,16.89866,-21.352398,51.664436,703.8818,0.29448402,0.29427716,0.2939432,0.293524,0.29300937,0.29283398,0.29253104,0.29266593,0.29727474,0.29727048,0.2972586,0.32607067,0.29727525,0.3018825,0.29717168,0.29252547,0.2938466,0.29413518,0.2927556,0.2925161,0.29244116,0.29238126,0.29622334,0.29703036,0.2969892,0.30385914,0.2980883,0.31201133,0.34323722,0.31113037,0.29697955,0.29449865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46998,22.027765,17.627865,13.0021925,8.5400505,7.1259384,5.779881,4.649392,3.9234924,2.4214864,1.5980269,0.031074636,0.071053766,0.0098990975,0.011451275,0.63894093,7.725563,19.0629,12.03754,5.672814,0.07189345,6.802217,2.9993494,1.7106653,0.043842148,0.001991303,1.4456826,0.030431367,0.0008036167,0.005955626,0.047051158,0.0,20655.38,19720.842,8114.502,7960.5015,7004.5317,5810.278,4308.202,3663.2847,3026.1519,1760.1322,1264.6157,559.6134,666.0014,95.85771,-5.4771466,148.8737,-1183.099,-3010.2158,-3086.1655,7294.304,1396.9285,484.80347,4492.048,2683.857,1676.8298,-761.417,-48.026222,13.559782,551.5997,221.06932,16.89866,-21.352398,51.664436,703.8818,0.29046354,0.29026625,0.28998372,0.28975472,0.28993902,0.29115018,0.29130733,0.29119158,0.29101282,0.2910701,0.29540077,0.3094144,0.291048,0.29810196,0.29532015,0.29101047,0.2899614,0.29013577,0.28974912,0.29189092,0.29178923,0.29090783,0.29065472,0.2908243,0.2957746,0.29870942,0.29061902,0.295022,0.3427386,0.30919185,0.2962311,0.29047778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38719,21.301521,16.785248,12.0577545,7.480127,6.039511,4.7397127,3.6494458,2.9706626,1.577836,0.95411396,0.013721477,0.04715465,0.0052323826,0.004377086,0.21075134,7.078516,18.361687,10.893289,3.7901225,0.048064608,5.791564,2.377174,1.3361081,0.028507713,0.0011194624,1.119624,0.020570612,0.0005120908,0.0038724358,0.03484147,0.0,20915.559,19874.504,8229.692,8054.644,7101.8423,5868.8257,4227.6157,3592.3223,2918.457,1689.851,1088.4594,424.77063,573.8143,78.1776,3.9700882,81.66675,-1163.2278,-3002.4417,-3072.0703,7457.5483,1482.2283,389.93558,4429.784,2532.1558,1494.3492,-667.8875,-38.198895,7.625331,512.3394,192.85603,13.689378,-16.952532,44.34543,616.44415,0.29046354,0.2902623,0.2899376,0.28952587,0.28902924,0.28886038,0.28856018,0.2883767,0.28892243,0.2891734,0.28925535,0.30748656,0.28913438,0.29241136,0.29348016,0.28877953,0.289846,0.29012522,0.28871626,0.2885008,0.28842378,0.28836712,0.28994092,0.28891513,0.28889912,0.29662055,0.2899576,0.29349098,0.34060317,0.30726546,0.2888962,0.29047778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38719,21.301521,16.785248,12.0577545,7.480127,6.039511,4.7397127,3.6494458,2.9706626,1.577836,0.95411396,0.013721477,0.04715465,0.0052323826,0.004377086,0.21075134,7.078516,18.361687,10.893289,3.7901225,0.048064608,5.791564,2.377174,1.3361081,0.028507713,0.0011194624,1.119624,0.020570612,0.0005120908,0.0038724358,0.03484147,0.0,20915.559,19874.504,8229.692,8054.644,7101.8423,5868.8257,4227.6157,3592.3223,2918.457,1689.851,1088.4594,424.77063,573.8143,78.1776,3.9700882,81.66675,-1163.2278,-3002.4417,-3072.0703,7457.5483,1482.2283,389.93558,4429.784,2532.1558,1494.3492,-667.8875,-38.198895,7.625331,512.3394,192.85603,13.689378,-16.952532,44.34543,616.44415,0.2868505,0.28665692,0.2863799,0.2861433,0.2862421,0.28724557,0.2873697,0.2872353,0.28708857,0.28708452,0.28725952,0.29971877,0.28705788,0.2872944,0.29165882,0.2873157,0.28634712,0.2865272,0.28614822,0.28789428,0.28776413,0.28681076,0.28663197,0.2876338,0.28764573,0.29062077,0.28660673,0.28712007,0.33885378,0.30535102,0.28760362,0.2868644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.367386,20.870111,16.272795,11.450105,6.8108582,5.3661017,4.1180243,3.0812922,2.4393346,1.1858032,0.6539044,0.007909501,0.035201892,0.003120406,0.0018171883,0.08634812,6.785676,17.93822,10.536451,3.9322004,0.041814927,5.509986,2.180982,1.2139344,0.020930937,0.0006203279,0.82666403,0.013205864,0.0004011626,0.003797154,0.033505,0.0,20977.379,19972.271,8309.105,8141.8213,7153.302,5877.928,4135.9346,3495.976,2831.868,1596.39,998.7749,346.81534,516.3025,67.661964,4.9837756,50.435516,-1147.7355,-2983.6226,-3067.586,7428.65,1425.073,398.20663,4394.379,2497.765,1436.0089,-635.61633,-32.504395,4.440731,513.013,163.93428,10.743114,-17.049398,43.36098,584.84314,0.2868505,0.2866533,0.28633702,0.28593415,0.2854403,0.2852699,0.2849522,0.28496528,0.28512436,0.2852446,0.28536528,0.2899163,0.28522426,0.28540993,0.28551787,0.2851709,0.28624076,0.28651732,0.2852191,0.28495765,0.28485045,0.28479892,0.28604046,0.28488913,0.2848646,0.28869665,0.2860465,0.2853312,0.33570927,0.28985378,0.2848624,0.2868644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.367386,20.870111,16.272795,11.450105,6.8108582,5.3661017,4.1180243,3.0812922,2.4393346,1.1858032,0.6539044,0.007909501,0.035201892,0.003120406,0.0018171883,0.08634812,6.785676,17.93822,10.536451,3.9322004,0.041814927,5.509986,2.180982,1.2139344,0.020930937,0.0006203279,0.82666403,0.013205864,0.0004011626,0.003797154,0.033505,0.0,20977.379,19972.271,8309.105,8141.8213,7153.302,5877.928,4135.9346,3495.976,2831.868,1596.39,998.7749,346.81534,516.3025,67.661964,4.9837756,50.435516,-1147.7355,-2983.6226,-3067.586,7428.65,1425.073,398.20663,4394.379,2497.765,1436.0089,-635.61633,-32.504395,4.440731,513.013,163.93428,10.743114,-17.049398,43.36098,584.84314,0.2860052,0.28581303,0.28553298,0.28522205,0.28483203,0.28468922,0.2843109,0.28391868,0.28361902,0.28347203,0.28349504,0.28811,0.2834818,0.2835463,0.28394195,0.28493613,0.28544363,0.28568318,0.28523108,0.2849222,0.28483576,0.28326726,0.28308523,0.2841049,0.28389058,0.28584877,0.2830603,0.28434542,0.31842127,0.28804785,0.28318235,0.28601903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.330826,20.741169,16.240788,11.5175085,7.0038614,5.591361,4.3114386,3.2559755,2.623058,1.3348795,0.7647183,0.008699767,0.038720667,0.00417254,0.0016830192,0.08328978,6.480871,17.780882,10.527458,3.156473,0.030262558,5.5621443,2.2365944,1.2485099,0.024354076,0.000705971,0.7579278,0.013973754,0.00041628059,0.003893015,0.03439261,0.0,21091.121,19994.158,8214.041,8050.7676,7048.072,5806.7007,4192.585,3529.941,2810.2642,1620.0654,1036.9491,377.55408,536.8512,70.42308,7.0687017,49.485825,-1119.5264,-3004.8604,-3083.591,7381.9644,1512.1473,353.85587,4365.4307,2496.365,1452.793,-644.5251,-35.287334,3.9798748,520.12164,156.21593,11.079654,-17.267096,43.98119,593.79694,0.2860052,0.28580955,0.28549707,0.28509596,0.28455088,0.28435025,0.28385574,0.2833303,0.28280762,0.28233886,0.28192717,0.2863149,0.2824291,0.28191212,0.28217286,0.2837273,0.2853955,0.28567374,0.28433686,0.28403398,0.2838967,0.28371844,0.28349808,0.28138864,0.2813562,0.28398743,0.28345188,0.28133866,0.31447434,0.28625318,0.2813533,0.28601903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.330826,20.741169,16.240788,11.5175085,7.0038614,5.591361,4.3114386,3.2559755,2.623058,1.3348795,0.7647183,0.008699767,0.038720667,0.00417254,0.0016830192,0.08328978,6.480871,17.780882,10.527458,3.156473,0.030262558,5.5621443,2.2365944,1.2485099,0.024354076,0.000705971,0.7579278,0.013973754,0.00041628059,0.003893015,0.03439261,0.0,21091.121,19994.158,8214.041,8050.7676,7048.072,5806.7007,4192.585,3529.941,2810.2642,1620.0654,1036.9491,377.55408,536.8512,70.42308,7.0687017,49.485825,-1119.5264,-3004.8604,-3083.591,7381.9644,1512.1473,353.85587,4365.4307,2496.365,1452.793,-644.5251,-35.287334,3.9798748,520.12164,156.21593,11.079654,-17.267096,43.98119,593.79694,0.2844629,0.28427485,0.28402176,0.28379247,0.28355375,0.28346926,0.28320387,0.28280342,0.28226575,0.28165305,0.2808104,0.28023455,0.28180876,0.2803579,0.28091514,0.28360364,0.28394648,0.28415123,0.28384477,0.2836899,0.28364626,0.28211132,0.28196117,0.2818197,0.28133813,0.28167775,0.28190073,0.27958578,0.30607572,0.2800155,0.279875,0.28447655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.30563,20.577492,16.052248,11.307777,6.745921,5.328981,4.086671,3.0458472,2.4040723,1.1412456,0.5709696,0.007261948,0.037971627,0.003832375,0.0025082882,0.13705188,6.7146506,17.68596,9.995601,2.8487244,0.028017912,5.0804076,1.9507855,1.075406,0.01978955,0.0006136457,0.5796041,0.009664048,0.00025531676,0.0028914448,0.024987625,0.0,21169.197,20026.93,8238.514,8070.2495,7088.62,5816.55,4125.6025,3503.4194,2831.4326,1602.771,1037.0618,322.2154,511.8762,69.971825,5.0267105,64.82244,-1136.4272,-2957.3442,-3044.7104,7524.477,1487.1464,334.7432,4341.582,2415.8425,1360.8279,-594.9824,-31.51091,5.690718,502.11896,135.28297,9.096269,-14.870096,36.956047,549.13055,0.2844629,0.2842685,0.2839548,0.28355747,0.28304157,0.2828568,0.28244346,0.28201857,0.2815437,0.28098273,0.27906078,0.27858377,0.28114069,0.27861112,0.28049847,0.2824995,0.28386,0.28413415,0.2829548,0.28272888,0.28257886,0.28243124,0.28222865,0.2802177,0.280163,0.27992275,0.28218627,0.27790707,0.30053753,0.27827084,0.28015122,0.28447655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
