pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.30563,20.577492,16.052248,11.307777,6.745921,5.328981,4.086671,3.0458472,2.4040723,1.1412456,0.5709696,0.007261948,0.037971627,0.003832375,0.0025082882,0.13705188,6.7146506,17.68596,9.995601,2.8487244,0.028017912,5.0804076,1.9507855,1.075406,0.01978955,0.0006136457,0.5796041,0.009664048,0.00025531676,0.0028914448,0.024987625,0.0,21169.197,20026.93,8238.514,8070.2495,7088.62,5816.55,4125.6025,3503.4194,2831.4326,1602.771,1037.0618,322.2154,511.8762,69.971825,5.0267105,64.82244,-1136.4272,-2957.3442,-3044.7104,7524.477,1487.1464,334.7432,4341.582,2415.8425,1360.8279,-594.9824,-31.51091,5.690718,502.11896,135.28297,9.096269,-14.870096,36.956047,549.13055,0.28341377,0.28322473,0.28295356,0.2826683,0.28232494,0.2821997,0.2818508,0.28141412,0.28089824,0.28030327,0.27945742,0.27684805,0.280451,0.27884674,0.27780563,0.28239653,0.28286752,0.2830966,0.282718,0.28248486,0.28210023,0.28076527,0.28071842,0.2805798,0.27953526,0.28079852,0.2806605,0.2761756,0.2959219,0.2765371,0.27842867,0.28342733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33762,20.892576,16.41523,11.731312,7.1875916,5.810224,4.519497,3.4387867,2.7877305,1.477176,0.84929997,0.010649696,0.04006205,0.0038117433,0.0023137745,0.09638352,6.6630383,17.937801,10.467928,3.244704,0.03376155,5.530625,2.0923033,1.1634467,0.022378027,0.0006649764,0.8410176,0.014943718,0.0003636151,0.0030888557,0.025826693,0.0,21070.02,19959.887,8191.314,8014.4707,7073.3896,5728.263,4211.659,3575.2854,2853.4695,1635.2001,1092.3674,399.30374,554.913,72.27585,5.373017,53.432934,-1135.406,-3001.2334,-3080.4905,7463.897,1495.7035,359.00262,4352.116,2541.7236,1405.1036,-620.5227,-33.697655,5.279289,513.38464,165.3022,11.523356,-15.1394415,37.5317,573.2934,0.28341377,0.2832204,0.28290832,0.28250927,0.28197485,0.28177935,0.28131044,0.28081328,0.28027502,0.27966484,0.27771628,0.27512315,0.27981493,0.27710938,0.27687794,0.28117397,0.2828069,0.28308484,0.28189623,0.28164324,0.28146726,0.28131577,0.28111354,0.27898914,0.27891734,0.279049,0.2796996,0.27659953,0.2940774,0.27481413,0.27890494,0.28342733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.33762,20.892576,16.41523,11.731312,7.1875916,5.810224,4.519497,3.4387867,2.7877305,1.477176,0.84929997,0.010649696,0.04006205,0.0038117433,0.0023137745,0.09638352,6.6630383,17.937801,10.467928,3.244704,0.03376155,5.530625,2.0923033,1.1634467,0.022378027,0.0006649764,0.8410176,0.014943718,0.0003636151,0.0030888557,0.025826693,0.0,21070.02,19959.887,8191.314,8014.4707,7073.3896,5728.263,4211.659,3575.2854,2853.4695,1635.2001,1092.3674,399.30374,554.913,72.27585,5.373017,53.432934,-1135.406,-3001.2334,-3080.4905,7463.897,1495.7035,359.00262,4352.116,2541.7236,1405.1036,-620.5227,-33.697655,5.279289,513.38464,165.3022,11.523356,-15.1394415,37.5317,573.2934,0.28474775,0.28455412,0.28426722,0.2839709,0.28268832,0.28134117,0.2808795,0.28039333,0.27981135,0.2791437,0.27792147,0.273409,0.27933213,0.27724364,0.27848318,0.2817109,0.28414035,0.28442255,0.284024,0.2816507,0.28137752,0.27967677,0.27963072,0.2795099,0.27721843,0.27852553,0.27957514,0.27487618,0.29489988,0.2731019,0.27720785,0.28476143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40541,21.440922,17.047358,12.4313135,8.0194025,6.6464953,5.374691,4.27489,3.5673237,2.1578672,1.4797852,0.020444995,0.051566515,0.004889674,0.0020760074,0.098225795,6.7637095,18.394308,11.3578615,4.2639737,0.052420225,6.3992066,2.7477942,1.5584977,0.032799765,0.0010359216,1.078808,0.01561621,0.00047163162,0.004692672,0.038369775,0.0,20858.537,19845.643,8108.19,7951.552,6961.8447,5718.2393,4178.206,3609.2505,2984.6401,1700.7155,1138.696,538.5225,633.91315,82.84665,7.5516543,54.067677,-1144.6011,-3052.0122,-3131.8254,7330.827,1481.1825,415.6328,4362.2686,2625.6025,1605.7136,-725.9002,-41.381588,4.1165266,549.5873,189.43227,11.762143,-19.173859,46.398834,670.422,0.28474775,0.2845528,0.2842371,0.28383178,0.2833103,0.2831227,0.2827824,0.28219903,0.2786606,0.2783651,0.27785972,0.2717055,0.2784987,0.27763447,0.27568984,0.28261414,0.28414205,0.28441817,0.28312275,0.28285855,0.28274179,0.2826932,0.27996367,0.27797487,0.27787122,0.27624622,0.27882084,0.27546668,0.29306233,0.27140033,0.27785403,0.28476143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40541,21.440922,17.047358,12.4313135,8.0194025,6.6464953,5.374691,4.27489,3.5673237,2.1578672,1.4797852,0.020444995,0.051566515,0.004889674,0.0020760074,0.098225795,6.7637095,18.394308,11.3578615,4.2639737,0.052420225,6.3992066,2.7477942,1.5584977,0.032799765,0.0010359216,1.078808,0.01561621,0.00047163162,0.004692672,0.038369775,0.0,20858.537,19845.643,8108.19,7951.552,6961.8447,5718.2393,4178.206,3609.2505,2984.6401,1700.7155,1138.696,538.5225,633.91315,82.84665,7.5516543,54.067677,-1144.6011,-3052.0122,-3131.8254,7330.827,1481.1825,415.6328,4362.2686,2625.6025,1605.7136,-725.9002,-41.381588,4.1165266,549.5873,189.43227,11.762143,-19.173859,46.398834,670.422,0.28763467,0.28743726,0.28714168,0.28682566,0.285274,0.28361332,0.28184158,0.28161302,0.28130814,0.2810373,0.27646607,0.27001265,0.281151,0.2759047,0.27553698,0.28316292,0.2870702,0.2873055,0.28688997,0.2833624,0.28293166,0.28107503,0.28096747,0.28019425,0.27669054,0.2763016,0.28095183,0.2738369,0.2886616,0.27151197,0.2763291,0.28764862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46583,22.512754,18.252054,13.781358,9.465682,8.040326,6.673044,5.472166,4.672569,3.1027641,2.2470756,0.032175403,0.07579198,0.012560072,0.018817391,1.0790503,7.8389235,19.475595,12.237877,5.2401543,0.065050416,7.0669503,3.2039006,1.8472974,0.04030448,0.0020747553,1.5366285,0.028527444,0.0007651703,0.0067902505,0.054355558,0.0,20668.502,19603.344,7974.86,7815.366,6879.433,5835.1772,4344.751,3784.7322,3188.3496,1802.596,1291.1049,674.5944,732.6548,97.602295,-11.627051,197.61382,-1153.3246,-3052.8728,-3126.574,7405.8027,1470.3066,464.5403,4462.128,2706.7078,1723.9849,-795.348,-45.735817,18.455523,561.1918,228.78609,16.315557,-23.235727,55.90834,732.91846,0.28763467,0.28743663,0.28711438,0.28670096,0.2861643,0.28597316,0.28562206,0.28499743,0.28039277,0.2798531,0.27957433,0.27066976,0.27995318,0.27531257,0.27382025,0.28568822,0.28702903,0.28730282,0.28591186,0.28569096,0.28559655,0.28553614,0.28158864,0.27932468,0.27920997,0.27429405,0.28080907,0.27436194,0.287959,0.26982033,0.2791912,0.28764862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46583,22.512754,18.252054,13.781358,9.465682,8.040326,6.673044,5.472166,4.672569,3.1027641,2.2470756,0.032175403,0.07579198,0.012560072,0.018817391,1.0790503,7.8389235,19.475595,12.237877,5.2401543,0.065050416,7.0669503,3.2039006,1.8472974,0.04030448,0.0020747553,1.5366285,0.028527444,0.0007651703,0.0067902505,0.054355558,0.0,20668.502,19603.344,7974.86,7815.366,6879.433,5835.1772,4344.751,3784.7322,3188.3496,1802.596,1291.1049,674.5944,732.6548,97.602295,-11.627051,197.61382,-1153.3246,-3052.8728,-3126.574,7405.8027,1470.3066,464.5403,4462.128,2706.7078,1723.9849,-795.348,-45.735817,18.455523,561.1918,228.78609,16.315557,-23.235727,55.90834,732.91846,0.29027918,0.29007763,0.28977606,0.2894506,0.28783745,0.28633603,0.28468937,0.28446808,0.28416595,0.28397676,0.2779917,0.27093792,0.28401014,0.27743113,0.26654434,0.28623182,0.2897079,0.28994468,0.28952923,0.28618464,0.28580186,0.28412127,0.2838577,0.28356457,0.2791257,0.27557433,0.28382114,0.2758741,0.2768437,0.27028513,0.2791257,0.2902934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.517944,22.730766,18.569202,14.213409,10.049475,8.695761,7.3336062,6.1407466,5.3388195,3.7032804,2.8086689,0.050003234,0.11679413,0.018990645,0.02055373,0.92652714,8.067409,19.705353,12.5103445,6.1630044,0.08086231,7.4093924,3.468529,2.0094607,0.048442572,0.002157569,1.5325015,0.03191041,0.0010493126,0.008885582,0.06420315,0.0,20503.363,19563.36,7874.1255,7706.2563,6747.752,5674.9346,4335.946,3771.066,3193.3628,1842.9683,1322.4915,759.49493,784.8835,123.520096,-5.4979,181.52895,-1187.9816,-3053.053,-3120.0383,7384.583,1394.8667,506.8677,4429.422,2736.012,1793.1161,-831.2645,-50.710045,19.418354,579.91547,228.1702,17.274933,-26.77876,60.6573,765.907,0.29027918,0.29007682,0.28974625,0.2893222,0.28877625,0.28858724,0.28823858,0.2877888,0.28362265,0.2825436,0.2824171,0.27130133,0.28260863,0.28085613,0.26905334,0.2883156,0.28966537,0.28994158,0.28858304,0.2883303,0.28823867,0.288172,0.28478009,0.28220764,0.28213745,0.2751681,0.28372946,0.27579618,0.27407992,0.27104884,0.28212297,0.2902934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.517944,22.730766,18.569202,14.213409,10.049475,8.695761,7.3336062,6.1407466,5.3388195,3.7032804,2.8086689,0.050003234,0.11679413,0.018990645,0.02055373,0.92652714,8.067409,19.705353,12.5103445,6.1630044,0.08086231,7.4093924,3.468529,2.0094607,0.048442572,0.002157569,1.5325015,0.03191041,0.0010493126,0.008885582,0.06420315,0.0,20503.363,19563.36,7874.1255,7706.2563,6747.752,5674.9346,4335.946,3771.066,3193.3628,1842.9683,1322.4915,759.49493,784.8835,123.520096,-5.4978995,181.52895,-1187.9816,-3053.053,-3120.0383,7384.583,1394.8667,506.8677,4429.422,2736.012,1793.1161,-831.2645,-50.710045,19.418354,579.91547,228.1702,17.274933,-26.77876,60.6573,765.907,0.29261702,0.2924136,0.29210725,0.2917766,0.29013178,0.28840673,0.2873835,0.28711495,0.28679553,0.28641465,0.28072438,0.2745029,0.28653064,0.2799742,0.27357793,0.28902957,0.2920415,0.2922795,0.29186183,0.28854513,0.2882971,0.28666988,0.28645706,0.28638417,0.2825004,0.27681625,0.2864278,0.28019542,0.27350602,0.26936007,0.28189886,0.29263148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58617,23.881777,19.740984,15.40242,11.155565,9.746908,8.342845,7.0738597,6.2168045,4.459032,3.463341,0.06302068,0.3922888,0.059489306,0.044546828,1.5262737,9.882107,20.994669,13.697541,6.8207216,0.30262068,8.271326,4.050737,2.3708208,0.059189223,0.0045933644,2.1144724,0.0529518,0.0019764502,0.013237611,0.08824526,0.0,20285.455,19300.64,7852.8804,7689.7837,6819.9785,5798.164,4407.4746,3899.1614,3310.0835,1916.1056,1401.1852,850.28424,832.5501,239.27754,18.603378,236.76042,-1293.169,-2977.8423,-3042.1963,7370.4546,1456.535,526.17255,4579.7583,2839.2185,1934.9077,-908.47327,-55.43951,29.517838,594.6725,270.8524,22.651623,-32.570133,71.49708,834.9779,0.29261702,0.29241264,0.29207522,0.2916422,0.2910847,0.2908898,0.29053667,0.29006213,0.28599066,0.28535044,0.28494048,0.27279264,0.28552094,0.2840715,0.27872083,0.29064792,0.2919976,0.292276,0.29196027,0.29041532,0.29038677,0.29032958,0.28726,0.2848121,0.28476068,0.27648547,0.28629827,0.2790517,0.27138472,0.27230138,0.28474897,0.29263148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58617,23.881777,19.740984,15.40242,11.155565,9.746908,8.342845,7.0738597,6.2168045,4.459032,3.463341,0.06302068,0.3922888,0.059489306,0.044546828,1.5262737,9.882107,20.994669,13.697541,6.8207216,0.30262068,8.271326,4.050737,2.3708208,0.059189223,0.0045933644,2.1144724,0.0529518,0.0019764502,0.013237611,0.08824526,0.0,20285.455,19300.64,7852.8804,7689.7837,6819.9785,5798.164,4407.4746,3899.1614,3310.0835,1916.1056,1401.1852,850.28424,832.5501,239.27754,18.603378,236.76042,-1293.169,-2977.8423,-3042.1963,7370.4546,1456.535,526.17255,4579.7583,2839.2185,1934.9077,-908.47327,-55.43951,29.517838,594.6725,270.8524,22.651623,-32.570133,71.49708,834.9779,0.29576018,0.29555142,0.29523936,0.29489014,0.29296196,0.29129782,0.28959134,0.28937286,0.28908306,0.28872254,0.28345844,0.27720967,0.28884086,0.28648725,0.28152716,0.29239288,0.29516554,0.29541203,0.29498935,0.29107633,0.29067108,0.29017904,0.28868687,0.28843096,0.28563854,0.27677232,0.2886344,0.28282005,0.2676834,0.27583984,0.2850919,0.29577494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.700905,25.215101,21.142162,16.848284,12.604377,11.18711,9.744193,8.444055,7.5446944,5.691506,4.5327864,0.08705433,0.61045873,0.0977377,0.09014007,3.1586885,11.19696,22.325144,15.309582,8.795805,2.6370256,9.829803,5.227248,3.1505628,0.17726222,0.013647445,2.772609,0.06773652,0.005051165,0.046178762,0.29602358,0.0,19914.447,19001.277,7783.132,7646.9165,6817.422,5817.272,4472.917,3950.56,3397.328,1971.5836,1520.7352,982.71545,914.7577,302.16977,12.912336,350.77164,-1266.3955,-2980.1018,-3043.816,7260.8438,1414.4983,510.3063,4604.114,2975.1934,2169.6072,-1040.7355,-100.27593,41.916824,640.1516,313.63568,25.3274,-65.54995,136.9149,942.1296,0.29576018,0.2955508,0.29520878,0.2947694,0.2942074,0.29401255,0.29365525,0.29327172,0.28881612,0.2874093,0.2871983,0.27958915,0.28750673,0.2873307,0.2844509,0.29378676,0.29512072,0.29540917,0.29509336,0.29353347,0.2935061,0.29344195,0.29032552,0.28838173,0.28684157,0.27737665,0.28853747,0.28272834,0.268158,0.27520764,0.28681633,0.29577494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.700905,25.215101,21.142162,16.848284,12.604377,11.18711,9.744193,8.444055,7.5446944,5.691506,4.5327864,0.08705433,0.6104588,0.097737744,0.090140045,3.1586885,11.19696,22.325144,15.309582,8.795805,2.6370256,9.829803,5.227248,3.1505628,0.1772622,0.013647439,2.772609,0.06773652,0.005051165,0.04617876,0.29602358,0.0,19914.447,19001.277,7783.132,7646.9165,6817.422,5817.272,4472.917,3950.56,3397.328,1971.5836,1520.7352,982.71545,914.7577,302.16977,12.912269,350.77164,-1266.3955,-2980.1018,-3043.816,7260.8438,1414.4983,510.3063,4604.114,2975.1934,2169.6072,-1040.7355,-100.27593,41.91679,640.1516,313.63568,25.3274,-65.54995,136.9149,942.1296,0.30126995,0.30105272,0.3007267,0.3003217,0.29742715,0.2949523,0.29272568,0.2924968,0.29220814,0.29187396,0.28556842,0.2797981,0.29199675,0.29111055,0.28520575,0.296798,0.3006533,0.3009092,0.30046377,0.29431078,0.29343268,0.29328385,0.29181597,0.29158974,0.29124352,0.2817713,0.29175568,0.28503463,0.27330652,0.28028798,0.28967077,0.30128527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88098,27.56637,23.790014,19.822939,15.988592,14.67845,13.364119,12.141658,11.284654,9.611072,8.54671,4.3319473,3.7290645,2.913867,2.3998058,6.5247602,14.550399,24.894764,17.852694,12.834373,8.124165,11.903388,6.8141556,4.4869013,1.1401048,0.87542975,4.622718,0.5985043,0.046405923,0.29305086,1.1857536,0.0,19319.918,18457.686,7471.7954,7326.946,6453.8936,5575.569,4253.0723,3821.31,3309.976,1865.9929,1452.5632,954.8099,958.1425,388.14,125.68551,411.52997,-1265.3204,-2864.8604,-2917.3972,7184.5723,1228.6808,441.52017,4813.0933,3141.1313,2307.2493,-1109.4021,-130.0135,210.88542,651.01874,388.6749,81.99153,-172.4351,272.31186,1019.05475,0.30126995,0.3010533,0.30070165,0.30024898,0.29966563,0.2994622,0.299085,0.29867882,0.29256633,0.29054928,0.2903439,0.28371304,0.29065144,0.29051548,0.28867376,0.29924327,0.30061534,0.3009091,0.30058554,0.2989619,0.29893637,0.2988807,0.29478413,0.2915837,0.28976947,0.28566042,0.29169884,0.2883079,0.27548128,0.2837164,0.28972435,0.30128527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88098,27.56637,23.790014,19.822939,15.988592,14.67845,13.364119,12.141658,11.284654,9.611072,8.54671,4.3319473,3.7290645,2.913867,2.3998058,6.5247602,14.550399,24.894764,17.852694,12.834373,8.124165,11.903388,6.8141556,4.4869013,1.1401048,0.87542975,4.622718,0.5985043,0.046405923,0.29305086,1.1857536,0.0,19319.918,18457.686,7471.7954,7326.946,6453.8936,5575.569,4253.0723,3821.31,3309.976,1865.9929,1452.5632,954.8099,958.1425,388.14,125.68551,411.52997,-1265.3204,-2864.8604,-2917.3972,7184.5723,1228.6808,441.52017,4813.0933,3141.1313,2307.2493,-1109.4021,-130.0135,210.88542,651.01874,388.6749,81.99153,-172.4351,272.31186,1019.05475,0.3105404,0.31030762,0.3099501,0.30967927,0.30357835,0.3004235,0.29811254,0.29787895,0.29758435,0.2972023,0.2887004,0.28194538,0.29736215,0.2971722,0.29378447,0.30379096,0.30987024,0.31015044,0.30967605,0.29883024,0.29878,0.2987294,0.29701853,0.29691225,0.2967696,0.28824016,0.29701853,0.2888791,0.27911344,0.28946838,0.29562348,0.31055668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17599,31.540117,28.213144,24.712543,21.190235,19.996288,18.77576,17.66816,16.899439,15.4480505,14.591501,11.471417,9.688173,8.85972,8.455021,12.649615,20.180597,29.193325,22.358812,17.551208,12.845821,16.906063,12.098718,9.877205,6.9763107,6.727243,9.369659,5.420398,4.8438873,5.229491,6.3521857,0.0,18310.727,17504.072,6977.736,6848.3867,6164.7705,5302.864,4086.3867,3623.0515,3121.2659,1727.8519,1291.806,811.6986,934.3128,391.53516,110.45699,415.2669,-1222.595,-2659.4287,-2720.1768,6969.2046,1200.5487,441.2761,4591.8374,3045.9568,2250.039,-1026.9731,-125.81612,225.64099,663.2678,384.7491,83.92966,-219.48994,308.19235,1055.8068,0.3105404,0.3103105,0.30993274,0.30945322,0.30887613,0.30868027,0.30836734,0.30583292,0.29751912,0.29583952,0.29563057,0.28672552,0.2959572,0.29586405,0.295589,0.3081879,0.30984023,0.31015542,0.30970693,0.30789664,0.3078891,0.30787554,0.30423623,0.29664296,0.2966001,0.29524598,0.29763636,0.29527342,0.28770068,0.2949991,0.2961752,0.31055668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17599,31.540115,28.213144,24.712543,21.190233,19.996288,18.77576,17.668158,16.899439,15.44805,14.5915,11.471416,9.688172,8.859719,8.45502,12.649614,20.180595,29.193325,22.35881,17.551208,12.845821,16.906061,12.098718,9.877205,6.9763103,6.727242,9.369658,5.4203978,4.8438864,5.2294903,6.352185,0.0,18310.727,17504.072,6977.736,6848.3867,6164.7705,5302.864,4086.3867,3623.0515,3121.2659,1727.8519,1291.806,811.6986,934.3128,391.53516,110.456985,415.2669,-1222.595,-2659.4287,-2720.1768,6969.2046,1200.5487,441.2761,4591.8374,3045.9568,2250.039,-1026.9731,-125.81612,225.64099,663.2678,384.7491,83.92966,-219.48994,308.19235,1055.8068,0.3276548,0.3274077,0.32708427,0.32676205,0.3135036,0.30942184,0.30722514,0.30702055,0.30676365,0.30518085,0.2938708,0.28493908,0.30667385,0.30427876,0.30332237,0.31439722,0.3269186,0.32724857,0.3268224,0.30773902,0.30773824,0.3077359,0.3062243,0.3060504,0.3057414,0.2958898,0.3061469,0.2950827,0.29181224,0.29466584,0.30500245,0.32767293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.330345,33.699265,30.46148,27.04917,23.671907,22.516304,21.339916,20.261898,19.509325,18.068232,17.167336,13.795741,13.340609,12.776492,12.528827,16.533228,23.93159,31.681917,25.201399,20.385,16.079273,20.086655,15.397043,13.399978,11.299693,11.105153,12.894575,8.716416,8.110212,8.4788475,9.632443,0.0,17763.322,16965.281,6876.104,6754.573,6026.37,5210.22,4005.916,3570.4714,3085.6953,1721.2222,1327.5004,846.3981,858.7648,318.1651,84.73013,404.99152,-1210.9222,-2451.3293,-2506.8325,6684.11,1201.7343,420.62558,4435.8843,3005.4487,2124.2888,-862.63715,-110.10152,203.24492,646.72943,396.63397,86.23676,-214.22069,312.74393,1094.4272,0.3276548,0.3273991,0.3269755,0.32644692,0.3258412,0.32565355,0.3254126,0.3179264,0.30593863,0.3052099,0.30480298,0.29099637,0.30541822,0.3050884,0.3053239,0.32562226,0.3268668,0.32722375,0.32677737,0.32521763,0.32518983,0.3251982,0.31339017,0.30573973,0.30563298,0.30386084,0.306639,0.30433428,0.29852194,0.30388492,0.30535373,0.32767293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.330345,33.699265,30.461477,27.049168,23.671907,22.516304,21.339914,20.261898,19.509323,18.068232,17.167334,13.79574,13.340608,12.77649,12.528826,16.533226,23.931587,31.681917,25.201399,20.384998,16.079271,20.086655,15.397042,13.399977,11.299691,11.105152,12.894574,8.716415,8.110211,8.478847,9.6324415,0.0,17763.322,16965.283,6876.104,6754.5737,6026.37,5210.2207,4005.9163,3570.4714,3085.6953,1721.2222,1327.5004,846.3981,858.7648,318.16513,84.73013,404.99152,-1210.9222,-2451.3293,-2506.8325,6684.1104,1201.7343,420.62558,4435.8843,3005.4487,2124.2888,-862.63715,-110.101524,203.24492,646.72943,396.63397,86.23676,-214.22069,312.74393,1094.4272,0.33775142,0.337475,0.33705714,0.33675727,0.32795808,0.32515723,0.32449865,0.32406202,0.3237361,0.31820354,0.30315492,0.29017228,0.32298762,0.31322345,0.31820965,0.32825604,0.33693606,0.33727577,0.33677012,0.32482415,0.32481632,0.3248234,0.32328585,0.32314643,0.31396267,0.30386886,0.32325202,0.30411696,0.29965186,0.30369627,0.3160035,0.33777067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38785,34.379482,31.213408,27.876415,24.643333,23.568907,22.454887,21.4482,20.73104,19.412138,18.634134,15.59207,13.8007765,13.140787,12.908047,16.616968,24.108479,32.261303,26.0228,21.269917,16.672892,21.090982,16.71545,14.684871,11.909309,11.647514,14.150332,10.392422,9.850846,10.284784,11.537492,0.0,17555.703,16794.936,6793.45,6673.66,5886.06,5009.2896,3889.8008,3440.9019,3006.4243,1640.8156,1226.4309,800.67535,914.4747,346.30627,81.93381,388.5714,-1219.1307,-2519.267,-2573.7297,6623.918,1193.1511,435.75952,4349.505,2895.0317,2143.4646,-1002.77167,-129.24779,190.31784,634.4215,374.5684,81.14401,-233.94136,326.9771,993.14307,0.33775142,0.33747938,0.33703318,0.33647215,0.33582437,0.335585,0.33518285,0.32959658,0.32211205,0.32200024,0.32016435,0.29435495,0.32207218,0.3218978,0.32089606,0.33552673,0.33688316,0.33728307,0.33645946,0.33467185,0.3346625,0.33467185,0.3256222,0.32280543,0.32115963,0.31885955,0.32290477,0.32116753,0.31050253,0.3206276,0.32116002,0.33777067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38785,34.379482,31.213408,27.876413,24.643333,23.568907,22.454887,21.4482,20.73104,19.412136,18.634132,15.592069,13.800776,13.140786,12.908046,16.616968,24.108477,32.261303,26.0228,21.269915,16.67289,21.090982,16.71545,14.68487,11.909308,11.647513,14.1503315,10.392421,9.850844,10.284782,11.537491,0.0,17555.703,16794.936,6793.45,6673.66,5886.06,5009.2896,3889.8008,3440.9019,3006.4243,1640.8157,1226.4309,800.67535,914.4747,346.3063,81.93381,388.57144,-1219.1307,-2519.2673,-2573.73,6623.918,1193.1511,435.75952,4349.505,2895.0317,2143.4646,-1002.77167,-129.2478,190.31784,634.4216,374.5684,81.14401,-233.94136,326.9771,993.14307,0.34174556,0.34146845,0.34106457,0.34078008,0.33594805,0.334567,0.33422607,0.3338345,0.3335424,0.32854274,0.31993127,0.29937434,0.33308345,0.32674432,0.32851663,0.33620784,0.34096128,0.34127927,0.34079793,0.3356039,0.33425838,0.33425742,0.33373594,0.33252025,0.3272102,0.3200986,0.33264163,0.32066038,0.3149127,0.32059854,0.3259301,0.34176525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.382675,34.366295,31.274452,28.012037,24.752981,23.655,22.577442,21.602047,20.919504,19.616682,18.787464,15.650299,14.566182,13.856094,13.423642,16.72278,24.265493,32.287132,26.011887,21.641779,17.972582,20.911173,16.687334,14.815166,12.612207,12.310912,14.071185,10.586804,9.920805,10.357997,11.585742,0.0,17574.469,16797.137,6706.977,6592.7075,5911.5464,5068.292,3820.5327,3382.7312,2927.174,1629.9834,1269.3828,814.09503,872.5471,360.26132,114.48468,364.76706,-1223.6229,-2497.297,-2548.022,6622.9453,1140.265,385.81757,4429.3096,2840.399,2051.4885,-885.1573,-139.43658,177.92342,629.4366,359.59137,90.73033,-234.88715,323.44266,1007.03925,0.34174556,0.34146756,0.3410117,0.34044287,0.33978945,0.3395535,0.33918265,0.33538085,0.33180976,0.33170685,0.3286159,0.30128032,0.33177832,0.3316525,0.33124033,0.33905655,0.34088132,0.34127417,0.34043485,0.33867458,0.33866522,0.33867458,0.33373186,0.33209437,0.33197138,0.3293918,0.33268753,0.3303147,0.32102937,0.33013228,0.33196664,0.34176525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.382675,34.366295,31.274452,28.012037,24.752981,23.654999,22.577442,21.602045,20.919502,19.61668,18.787462,15.650298,14.566181,13.856093,13.42364,16.72278,24.265493,32.287132,26.011885,21.641779,17.97258,20.911173,16.687332,14.815165,12.612206,12.310911,14.071184,10.586803,9.920804,10.357996,11.585741,0.0,17574.47,16797.137,6706.977,6592.7075,5911.5464,5068.292,3820.5327,3382.7312,2927.174,1629.9834,1269.3828,814.09503,872.5471,360.26132,114.48468,364.76706,-1223.6229,-2497.297,-2548.022,6622.9453,1140.265,385.81757,4429.3096,2840.399,2051.4885,-885.1573,-139.43658,177.92342,629.43665,359.59137,90.73033,-234.88715,323.44266,1007.03925,0.34138063,0.34110576,0.34066716,0.34012896,0.3391101,0.3389937,0.3385032,0.33795795,0.33757615,0.33373588,0.32965475,0.3160454,0.33701694,0.3328471,0.33315587,0.33914483,0.3405444,0.3409153,0.34005812,0.3395045,0.3381952,0.3382017,0.33761883,0.33650556,0.33237252,0.33014378,0.33661568,0.33022463,0.32585868,0.3299867,0.33243236,0.34140033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33974,33.452682,30.165567,26.69746,23.233864,22.064686,20.906822,19.851135,19.11458,17.587437,16.643892,12.909472,12.867064,12.219351,11.850264,15.640395,22.944489,31.291826,24.883205,20.073778,14.5204,19.619183,14.896286,12.752961,10.179147,10.02487,12.354332,8.232987,7.404033,7.8247013,9.036567,0.0,17729.555,17034.883,6932.4746,6813.9897,6109.07,5243.1797,3971.7297,3530.3435,3050.0547,1775.9773,1361.0717,894.4213,864.6708,342.8133,105.097664,393.14252,-1202.5667,-2551.5452,-2601.6003,6714.466,1200.7947,482.57706,4505.327,3016.948,2206.9268,-962.7328,-97.14409,232.43735,650.2546,393.7126,102.11253,-230.05093,321.17706,1086.3806,0.34138063,0.341103,0.34064096,0.34004754,0.33934334,0.3391241,0.33858693,0.33678702,0.33646962,0.33605462,0.3334738,0.31407627,0.3362604,0.3359347,0.33496177,0.33878735,0.34051108,0.34090787,0.3397181,0.33922222,0.33778852,0.33778718,0.33778718,0.33603728,0.33557576,0.33382678,0.336632,0.33443642,0.32811147,0.3342489,0.3356333,0.34140033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33974,33.452682,30.165565,26.697458,23.233864,22.064684,20.90682,19.851135,19.11458,17.587437,16.643892,12.9094715,12.867063,12.219349,11.850262,15.640394,22.944489,31.291824,24.883204,20.073776,14.520399,19.619183,14.896285,12.75296,10.179146,10.024869,12.354331,8.232986,7.404032,7.8247004,9.036566,0.0,17729.555,17034.883,6932.4746,6813.9897,6109.07,5243.1797,3971.7297,3530.3435,3050.0547,1775.9773,1361.0718,894.4213,864.6708,342.81332,105.097664,393.14255,-1202.5667,-2551.5452,-2601.6003,6714.466,1200.7947,482.57706,4505.327,3016.948,2206.9268,-962.7328,-97.14409,232.43735,650.2546,393.7126,102.11253,-230.05093,321.17706,1086.3806,0.33839467,0.33813003,0.33776096,0.33765873,0.33769733,0.33770746,0.3375901,0.3373505,0.33700076,0.33434296,0.3340613,0.32547143,0.33628905,0.33448157,0.3347684,0.33779934,0.33766192,0.33795255,0.33751693,0.33788702,0.33793542,0.3376516,0.3376516,0.33567277,0.3355586,0.33459863,0.33654168,0.33415857,0.33099982,0.3338427,0.3355593,0.338414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25809,32.519726,29.296946,25.908749,22.490934,21.328533,20.136131,19.043524,18.269995,16.67719,15.6574,11.37105,11.828818,11.037996,10.551181,14.0832615,21.292183,30.204027,23.467258,18.914469,13.434738,18.063211,13.366111,11.287492,8.977408,8.804445,10.423317,6.2441773,5.6541824,6.121608,7.469358,0.0,18021.346,17264.637,6858.882,6728.758,6065.3364,5226.7456,4035.268,3596.4844,3131.7964,1816.8081,1419.3965,963.53265,879.0415,381.82968,122.04361,378.45526,-1194.0802,-2643.3135,-2700.6587,6916.2275,1165.7604,479.1109,4569.647,3008.0393,2170.698,-908.14465,-103.33014,226.97446,668.1704,396.68423,84.98395,-243.52254,340.14667,1102.3395,0.33839467,0.33812332,0.33768192,0.3371427,0.3365453,0.336354,0.33602175,0.33575857,0.33550927,0.33526337,0.33377382,0.3252597,0.33537316,0.33514103,0.33459595,0.3361731,0.33755088,0.33793396,0.33745447,0.33568698,0.33569115,0.33557683,0.33580014,0.3357517,0.33560085,0.3341883,0.33579105,0.33379313,0.3311093,0.33342737,0.33560175,0.338414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25809,32.519726,29.296944,25.908749,22.490932,21.328533,20.13613,19.043522,18.269993,16.67719,15.657399,11.371049,11.828817,11.037995,10.55118,14.083261,21.292181,30.204027,23.467258,18.914469,13.434737,18.063211,13.36611,11.287491,8.977407,8.804444,10.423316,6.2441764,5.6541815,6.121607,7.469357,0.0,18021.346,17264.637,6858.882,6728.758,6065.3364,5226.7456,4035.268,3596.4844,3131.7964,1816.8081,1419.3965,963.53265,879.0415,381.82968,122.04361,378.45526,-1194.0802,-2643.3135,-2700.6587,6916.2275,1165.7604,479.1109,4569.647,3008.0393,2170.698,-908.14465,-103.33015,226.97446,668.1704,396.68423,84.98395,-243.52254,340.14667,1102.3395,0.3329159,0.3326608,0.33230308,0.33220056,0.33470798,0.33471748,0.33464697,0.33444223,0.33415416,0.33382002,0.3334183,0.32982457,0.33398235,0.33373827,0.33378384,0.3345468,0.3322214,0.33249462,0.33207795,0.3352052,0.33519703,0.33519936,0.3337113,0.33367085,0.33363792,0.3336777,0.33368963,0.33366185,0.33230427,0.33354968,0.33364078,0.33293462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04321,29.572992,25.973362,22.190046,18.469345,17.218416,15.910494,14.713173,13.880011,12.226696,11.198679,7.064274,6.439119,5.803721,5.4863853,11.079824,18.609215,27.315062,19.860195,14.832647,10.823764,13.902169,8.670998,6.270493,3.1214979,2.9765477,5.859461,1.4554974,0.6788243,1.1543584,2.483425,0.0,18770.662,17984.963,7280.9116,7141.6914,6349.894,5438.0522,4241.8633,3778.6753,3259.9321,1853.7566,1425.5679,944.9368,950.26117,339.27814,96.864876,485.08295,-1222.4553,-2610.1448,-2664.069,7184.2217,1229.9003,404.71054,4816.9014,3188.1355,2346.182,-1073.5028,-93.927475,276.0426,686.9678,408.06808,98.58307,-245.79471,337.59235,1097.4874,0.3329159,0.33265248,0.33221406,0.33167917,0.33108565,0.33091146,0.33069846,0.3311841,0.3323742,0.33223483,0.33187,0.3281526,0.3323322,0.33220857,0.33185455,0.33041278,0.3321092,0.33247304,0.33199924,0.33018744,0.33020476,0.33018005,0.33231065,0.3328722,0.3324972,0.33179903,0.3331109,0.33167458,0.33074203,0.33154544,0.33272582,0.33293462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04321,29.572992,25.973362,22.190046,18.469345,17.218416,15.910493,14.713172,13.88001,12.226695,11.198678,7.0642734,6.439118,5.80372,5.4863844,11.0798235,18.609213,27.315062,19.860195,14.832646,10.823764,13.902169,8.670998,6.270492,3.1214972,2.976547,5.85946,1.4554967,0.67882365,1.1543578,2.4834242,0.0,18770.662,17984.963,7280.9116,7141.6914,6349.894,5438.0527,4241.8633,3778.6755,3259.9321,1853.7566,1425.5679,944.9368,950.26117,339.27814,96.864876,485.08295,-1222.4553,-2610.1448,-2664.069,7184.2217,1229.9003,404.71057,4816.9014,3188.1355,2346.182,-1073.5028,-93.92748,276.0426,686.9678,408.06808,98.58307,-245.79471,337.59235,1097.4874,0.31962675,0.31939632,0.31908995,0.31887212,0.32565635,0.32859096,0.32899347,0.32901323,0.32894307,0.32889155,0.3299064,0.32954413,0.32890683,0.32932806,0.3287105,0.32648093,0.3189978,0.31924173,0.31888837,0.32976243,0.32980013,0.32985085,0.32842562,0.32835647,0.32835793,0.33077094,0.32833698,0.33092466,0.3300983,0.3307664,0.32861418,0.319644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90698,27.7079,23.919493,19.933552,15.988045,14.643062,13.217276,11.947102,11.0696745,9.216658,8.050408,3.547588,3.9374142,3.257782,2.9808867,7.708958,16.297703,25.357576,17.653566,11.829786,6.6632805,11.793584,6.783895,4.5683746,1.5169026,1.2009392,4.031475,0.38173485,0.039548762,0.27992803,1.175451,0.0,19232.797,18428.379,7484.6597,7345.739,6554.258,5655.143,4444.1636,3901.1343,3352.3372,1971.4852,1526.063,989.50934,928.7717,351.83405,89.991035,442.99817,-1312.509,-2666.9312,-2722.3867,7319.5415,1331.5131,464.1234,4773.9385,3114.526,2246.76,-1055.4215,-143.06192,229.29459,673.9207,368.70755,63.327267,-170.05585,272.77603,1034.2557,0.31962675,0.31938398,0.3189877,0.3184956,0.3179596,0.31779155,0.31767166,0.3185258,0.32689407,0.32688802,0.3268738,0.32746142,0.32689407,0.32693684,0.32751024,0.31750125,0.31885666,0.3192094,0.31888676,0.31721961,0.317191,0.3171699,0.32063392,0.32775632,0.327741,0.32692096,0.32676193,0.32648006,0.32669556,0.32635197,0.3275902,0.319644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90698,27.7079,23.919493,19.933552,15.988045,14.643062,13.217276,11.947102,11.0696745,9.216658,8.050408,3.547588,3.9374142,3.257782,2.9808867,7.708958,16.297703,25.357576,17.653566,11.829786,6.6632805,11.793584,6.783895,4.5683746,1.5169026,1.2009392,4.031475,0.38173485,0.039548762,0.27992803,1.175451,0.0,19232.797,18428.379,7484.6597,7345.739,6554.258,5655.143,4444.1636,3901.1343,3352.3372,1971.4852,1526.063,989.50934,928.7717,351.83405,89.991035,442.99817,-1312.509,-2666.9312,-2722.3867,7319.5415,1331.5131,464.1234,4773.9385,3114.526,2246.76,-1055.4215,-143.06192,229.29459,673.9207,368.70755,63.327267,-170.05585,272.77603,1034.2557,0.31194702,0.31172344,0.311413,0.31128767,0.3142596,0.31580716,0.31603655,0.31601828,0.315985,0.31596807,0.32468817,0.32516435,0.31597236,0.31686798,0.3171446,0.3141337,0.31131855,0.31156984,0.31119505,0.31641707,0.3166374,0.31687292,0.31519377,0.31523925,0.31544027,0.32269123,0.31519377,0.3257534,0.32535022,0.3254691,0.3163494,0.31196347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77748,26.054249,22.003138,17.743744,13.473275,12.075287,10.742154,9.5169325,8.663246,6.983283,5.9329925,1.8257322,1.4374429,0.7774825,0.61218965,3.8820052,13.43106,23.453476,15.936361,10.028851,3.9679174,10.281387,5.353436,3.2484703,0.09537569,0.028427932,3.3295581,0.0984797,0.009635678,0.06480005,0.4384546,0.0,19663.51,18811.88,7760.5825,7613.694,6840.428,5774.411,4285.817,3825.9683,3303.0508,1869.8307,1442.1628,941.5819,935.32935,346.2981,68.110756,363.01288,-1389.8147,-2816.366,-2875.3735,7344.488,1341.8158,505.9126,4683.0195,3086.9836,2185.5112,-1074.2571,-61.893745,125.59203,634.9731,345.23157,30.575504,-76.812355,170.15125,934.1663,0.31194702,0.31171578,0.31133863,0.31087148,0.31032604,0.3101542,0.30989715,0.30997297,0.31397972,0.31398836,0.31399813,0.32310307,0.31398392,0.31401464,0.31405324,0.3098656,0.31121105,0.31154895,0.31123263,0.30961236,0.3095827,0.30954137,0.31152585,0.31451726,0.314145,0.31455177,0.31453872,0.31336427,0.3166721,0.31374985,0.31410113,0.31196347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77748,26.054249,22.003138,17.743744,13.473275,12.075287,10.742154,9.5169325,8.663246,6.983283,5.9329925,1.8257322,1.4374429,0.7774825,0.61218965,3.8820052,13.43106,23.453476,15.936361,10.028851,3.9679174,10.281387,5.353436,3.2484703,0.09537569,0.028427932,3.3295581,0.0984797,0.009635678,0.06480005,0.4384546,0.0,19663.51,18811.88,7760.5825,7613.694,6840.428,5774.411,4285.817,3825.9683,3303.0508,1869.8307,1442.1628,941.5819,935.32935,346.2981,68.110756,363.01288,-1389.8147,-2816.366,-2875.3735,7344.488,1341.8158,505.9126,4683.0195,3086.9836,2185.5112,-1074.2571,-61.893745,125.59203,634.9731,345.23157,30.575504,-76.812355,170.15125,934.1663,0.30511442,0.30489933,0.30460083,0.30442593,0.30652007,0.3081575,0.30842128,0.308378,0.3082448,0.30824327,0.31197768,0.32108995,0.30822983,0.30842143,0.3085033,0.30605963,0.3045148,0.30475554,0.3043767,0.30881074,0.30902073,0.30926567,0.30788,0.30775717,0.30787686,0.31225225,0.30779448,0.312579,0.31495368,0.31191406,0.3090059,0.30513012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78325,26.02968,22.127645,18.022991,13.935812,12.563426,11.134285,9.828084,8.901823,7.032939,5.895367,1.2427782,1.5927565,1.0295595,0.9447355,5.6761,14.244647,23.594862,15.604559,9.2972765,3.1918585,9.968851,5.0084934,2.9553819,0.09472141,0.032789923,3.2210667,0.08120751,0.0031405208,0.016692882,0.12041264,0.0,19644.488,18819.447,7605.052,7463.0713,6680.3022,5717.069,4449.807,3960.4966,3451.8235,1980.5825,1505.6854,1007.1466,941.13354,317.88498,47.508472,443.16473,-1310.8416,-2712.7449,-2774.8025,7464.079,1390.1066,507.91418,4674.398,3097.9282,2156.274,-1019.2575,-59.344845,159.7974,624.8409,339.93423,28.513412,-35.995872,85.170746,938.6365,0.30511442,0.30489284,0.3045367,0.3040908,0.30355754,0.30337918,0.30307484,0.3031098,0.30640647,0.30638847,0.30635774,0.31001875,0.30640045,0.30639952,0.3060538,0.30310586,0.3044248,0.3047383,0.30442065,0.3028362,0.3028094,0.3027627,0.3047539,0.3070897,0.30649802,0.30641577,0.30714056,0.3059572,0.3125552,0.30997068,0.30641848,0.30513012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78325,26.02968,22.127645,18.022991,13.935812,12.563426,11.134285,9.828084,8.901823,7.032939,5.895367,1.2427782,1.5927565,1.0295595,0.9447355,5.6761,14.244647,23.594862,15.604559,9.2972765,3.1918585,9.968851,5.0084934,2.9553819,0.09472141,0.032789923,3.2210667,0.08120751,0.0031405203,0.016692875,0.12041263,0.0,19644.488,18819.447,7605.052,7463.0713,6680.3022,5717.069,4449.807,3960.4966,3451.8235,1980.5825,1505.6854,1007.1466,941.13354,317.88498,47.508472,443.16473,-1310.8416,-2712.7449,-2774.8025,7464.079,1390.1066,507.91418,4674.398,3097.9282,2156.274,-1019.2575,-59.344845,159.7974,624.8409,339.93423,28.513412,-35.995872,85.170746,938.6365,0.30540985,0.30518657,0.30480698,0.30429468,0.30382362,0.3036613,0.30213523,0.30189827,0.301633,0.30150604,0.3043736,0.30808717,0.30153826,0.3016096,0.30139384,0.3029335,0.3046789,0.3050235,0.30458724,0.30278024,0.30277345,0.30275849,0.30116493,0.30103382,0.30124703,0.30473307,0.30106962,0.30405095,0.31103006,0.30428714,0.30225992,0.30542558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70136,25.103716,20.968592,16.626677,12.23833,10.790551,9.320766,8.012237,7.1244435,5.397137,4.2943683,0.08982954,0.57080317,0.09249833,0.08838434,3.3008628,12.10425,22.425901,15.161484,9.08127,2.4699028,9.650518,4.904093,2.9224386,0.08029412,0.008949066,3.01084,0.06665927,0.0047209654,0.029332032,0.19293837,0.0,19912.936,19028.922,7847.0728,7692.9907,6941.741,5884.565,4517.6973,3964.3074,3373.6643,1898.1014,1480.6348,953.5586,887.2959,291.04294,9.27108,359.56177,-1330.1196,-2861.4622,-2921.056,7275.363,1362.8564,530.22455,4618.2437,3025.0542,2115.4214,-1015.68994,-64.05671,42.779873,619.4155,328.3261,25.16397,-49.677574,108.935326,919.6169,0.30540985,0.3051881,0.30482233,0.30434397,0.30368543,0.30345,0.30294788,0.30255494,0.30173662,0.2999326,0.29980502,0.30259883,0.29999673,0.2999279,0.30112472,0.30302492,0.30469963,0.30502775,0.3047172,0.30309954,0.30306658,0.3030056,0.3017014,0.30101255,0.29921186,0.29960552,0.30087215,0.2993329,0.30777684,0.30239126,0.29921815,0.30542558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70136,25.103716,20.968592,16.626677,12.23833,10.790551,9.320766,8.012237,7.1244435,5.397137,4.2943683,0.08982954,0.57080317,0.09249833,0.08838434,3.3008628,12.10425,22.425901,15.161484,9.08127,2.4699028,9.650518,4.904093,2.9224386,0.08029412,0.008949066,3.01084,0.06665927,0.0047209654,0.029332032,0.19293837,0.0,19912.936,19028.922,7847.0728,7692.9907,6941.741,5884.565,4517.6973,3964.3074,3373.6643,1898.1014,1480.6348,953.5586,887.2959,291.04294,9.27108,359.56177,-1330.1196,-2861.4622,-2921.056,7275.363,1362.8564,530.22455,4618.2437,3025.0542,2115.4214,-1015.68994,-64.05671,42.779873,619.4155,328.3261,25.16397,-49.677574,108.935326,919.6169,0.3012928,0.30108118,0.3007816,0.3005598,0.30199394,0.30200988,0.30196875,0.3017577,0.30141526,0.30099007,0.2981092,0.30071348,0.30117765,0.30070925,0.3009615,0.30102906,0.30069727,0.30093905,0.30054694,0.30266067,0.30266514,0.3026743,0.3013251,0.30117238,0.30082312,0.29854196,0.30125797,0.29733786,0.3045496,0.30050722,0.29993045,0.30130813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66272,24.510546,20.313715,15.891453,11.474833,10.028106,8.641102,7.414421,6.5562057,4.861563,3.7968931,0.06828939,0.316021,0.06803732,0.08819117,3.6228523,11.926642,21.913275,14.341083,8.68438,3.3546667,8.781446,4.3785276,2.5879676,0.08022119,0.0077887815,2.4010274,0.04914519,0.0019571334,0.013474803,0.09411095,0.0,20038.557,19165.475,7910.086,7769.533,6965.8564,5882.2554,4378.478,3828.4272,3312.5015,1878.6354,1452.7906,893.669,864.12274,204.1349,-21.865084,378.60452,-1288.8136,-2810.9321,-2873.2827,7364.6797,1310.7489,471.9833,4640.2227,2904.8018,2002.7085,-949.30927,-64.582016,43.060318,606.2364,290.826,21.726791,-32.968647,74.345726,875.85925,0.3012928,0.30107647,0.30072838,0.30028898,0.29975536,0.29957476,0.2992612,0.2993716,0.29955304,0.29956833,0.29932365,0.29618177,0.29961646,0.29950976,0.29931056,0.29958013,0.30062118,0.30092627,0.30060902,0.29902267,0.29899943,0.29895046,0.30054468,0.3005805,0.2995523,0.29819998,0.30062363,0.29926428,0.3011002,0.29565728,0.29950002,0.30130813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66272,24.510546,20.313715,15.891453,11.474833,10.028106,8.641102,7.414421,6.5562057,4.861563,3.7968931,0.06828939,0.316021,0.06803732,0.08819117,3.6228523,11.926642,21.913275,14.341083,8.68438,3.3546667,8.781446,4.3785276,2.5879676,0.08022119,0.0077887815,2.4010274,0.04914519,0.0019571334,0.013474803,0.09411095,0.0,20038.557,19165.475,7910.086,7769.533,6965.8564,5882.2554,4378.478,3828.4272,3312.5015,1878.6354,1452.7906,893.669,864.12274,204.1349,-21.865084,378.60452,-1288.8136,-2810.9321,-2873.2827,7364.6797,1310.7489,471.9833,4640.2227,2904.8018,2002.7085,-949.30927,-64.582016,43.060318,606.2364,290.826,21.726791,-32.968647,74.345726,875.85925,0.29940414,0.29919404,0.29892203,0.29870924,0.2985293,0.29846978,0.2982803,0.2980456,0.29785544,0.29774335,0.29762608,0.2943364,0.29777557,0.29736656,0.29754815,0.29866183,0.29883477,0.29905188,0.29876775,0.2986551,0.2986384,0.2986435,0.2972909,0.29722378,0.29849255,0.297324,0.29722667,0.2973997,0.30020216,0.29547524,0.2985198,0.29941925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.665436,24.522831,20.422579,16.102482,11.814286,10.406279,9.022075,7.7906175,6.9251504,5.144372,4.0507607,0.08213001,0.5562927,0.08706034,0.08693523,3.0757217,11.092742,21.75086,14.270579,8.149824,2.0813062,8.595059,4.0554895,2.374815,0.07934493,0.0065865032,2.02632,0.04942065,0.0016486414,0.0106061585,0.07374718,0.0,20029.746,19163.125,7811.272,7672.093,6855.7446,5796.722,4373.703,3836.4683,3327.5864,1929.6063,1473.9828,924.2863,873.6986,288.04898,1.4061434,345.81863,-1264.5865,-2911.4565,-2976.0735,7396.992,1367.7556,506.25433,4692.1987,2953.1394,1935.3793,-905.0382,-64.738815,43.0448,615.8333,264.79132,21.871557,-28.783941,65.148254,838.62366,0.29940414,0.29919067,0.29884794,0.29841745,0.297884,0.29769963,0.297314,0.2969592,0.29664582,0.29635873,0.296058,0.29571584,0.29647657,0.29581228,0.29569426,0.29766026,0.2987308,0.29903892,0.2976784,0.29742151,0.297334,0.29723758,0.29707968,0.29686978,0.2955837,0.295453,0.29702607,0.29683033,0.29646873,0.29565075,0.2955574,0.29941925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.665436,24.522831,20.422579,16.102482,11.814286,10.406279,9.022075,7.7906175,6.9251504,5.144372,4.0507607,0.08213001,0.5562927,0.08706034,0.08693523,3.0757217,11.092742,21.75086,14.270579,8.149824,2.0813062,8.595059,4.0554895,2.374815,0.07934493,0.0065865032,2.02632,0.04942065,0.0016486414,0.0106061585,0.07374718,0.0,20029.746,19163.125,7811.272,7672.093,6855.7446,5796.722,4373.703,3836.4683,3327.5864,1929.6063,1473.9828,924.2863,873.6986,288.04898,1.4061431,345.81863,-1264.5865,-2911.4565,-2976.0735,7396.992,1367.7556,506.25433,4692.1987,2953.1394,1935.3793,-905.0382,-64.738815,43.0448,615.8333,264.79132,21.871557,-28.783941,65.148254,838.62366,0.29953578,0.2993216,0.29896677,0.2984983,0.29784474,0.29760712,0.297046,0.2964704,0.2959322,0.2954236,0.29483294,0.29411784,0.29563677,0.29517516,0.29536557,0.2977977,0.29886755,0.2991739,0.29780653,0.29761055,0.29756632,0.29648885,0.29536018,0.29526612,0.29519698,0.29496104,0.29532042,0.29352704,0.29488415,0.2938087,0.29518658,0.29955095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.712234,25.321241,21.306437,17.072432,12.780406,11.360705,9.909002,8.627208,7.7341475,5.9618573,4.855899,0.41749087,0.691613,0.13798386,0.095015995,3.0407193,11.461263,22.470268,15.271951,9.192128,3.4436772,9.598262,4.866589,2.8961964,0.08325964,0.008315987,2.6926794,0.06483901,0.0024465537,0.016829839,0.12099344,0.0,19877.486,18977.816,7722.95,7589.1553,6859.0513,5822.6646,4487.6025,3920.3657,3384.4563,1924.6345,1482.9456,981.84094,922.44434,314.95752,32.90648,343.11798,-1298.5668,-2962.8262,-3021.5767,7317.5596,1362.8091,491.6574,4691.3813,3019.9739,2108.9216,-1010.04047,-65.78154,44.849846,632.6888,308.78073,25.263432,-37.17093,85.36735,927.89935,0.29953578,0.29932222,0.29897314,0.29851863,0.2978751,0.2976386,0.29704797,0.2963882,0.29570735,0.2949952,0.29347005,0.29241216,0.29530987,0.29463893,0.2935253,0.29786175,0.298876,0.2991756,0.29797956,0.29780015,0.29774907,0.2967414,0.2957139,0.2942847,0.29379213,0.29294088,0.2957139,0.29342946,0.29329386,0.29291943,0.29375252,0.29955095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
