pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.712234,25.321241,21.306437,17.072432,12.780406,11.360705,9.909002,8.627208,7.7341475,5.9618573,4.855899,0.41749087,0.691613,0.13798386,0.095015995,3.0407193,11.461263,22.470268,15.271951,9.192128,3.4436772,9.598262,4.866589,2.8961964,0.08325964,0.008315987,2.6926794,0.06483901,0.0024465537,0.016829839,0.12099344,0.0,19877.486,18977.816,7722.95,7589.1553,6859.0513,5822.6646,4487.6025,3920.3657,3384.4563,1924.6345,1482.9456,981.84094,922.44434,314.95752,32.90648,343.11798,-1298.5668,-2962.8262,-3021.5767,7317.5596,1362.8091,491.6574,4691.3813,3019.9739,2108.9216,-1010.04047,-65.78154,44.849846,632.6888,308.78073,25.263432,-37.17093,85.36735,927.89935,0.30183008,0.301614,0.30129367,0.30094352,0.29927003,0.29790834,0.29634264,0.29602787,0.29551092,0.2949888,0.29310232,0.2905903,0.2951694,0.2944922,0.29367122,0.29880232,0.30122107,0.30147147,0.301044,0.29770482,0.29770482,0.2959494,0.2959494,0.29518446,0.29397377,0.2911793,0.2959494,0.29160127,0.29140908,0.29003936,0.29397017,0.3018455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85733,26.731356,22.759403,18.578943,14.446171,13.074384,11.709287,10.472542,9.593446,7.8488364,6.736711,2.6842613,2.6629896,1.8766785,1.6704568,6.3009777,15.071824,24.321821,16.69636,11.442328,6.0172772,10.8540325,5.724138,3.546625,0.429852,0.089412495,3.5564282,0.08653638,0.009973525,0.07089074,0.45571604,0.0,19398.9,18662.4,7678.332,7537.181,6720.437,5715.7207,4341.0,3845.355,3355.7786,1908.3445,1487.405,934.77625,914.48846,380.652,76.752914,438.03928,-1327.4625,-2697.0063,-2759.2073,7311.9375,1259.5132,476.5235,4766.1665,3154.6577,2225.8652,-1067.5575,-148.9431,215.08292,651.8359,358.78323,28.215448,-81.03879,172.87929,983.48157,0.30183008,0.3016128,0.30125803,0.30080485,0.30023733,0.30004096,0.2996861,0.29934382,0.29551762,0.29389608,0.29353625,0.28995433,0.2940585,0.2938058,0.29320523,0.2998145,0.30117148,0.30146727,0.3011451,0.29953665,0.29950842,0.29945934,0.2972346,0.29422542,0.29415554,0.29233697,0.29584998,0.29196304,0.2885227,0.28985658,0.2941365,0.3018455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85733,26.731356,22.759403,18.578943,14.446171,13.074384,11.709287,10.472542,9.593446,7.8488364,6.736711,2.6842613,2.6629896,1.8766785,1.6704568,6.3009777,15.071824,24.321821,16.69636,11.442328,6.0172772,10.8540325,5.724138,3.546625,0.429852,0.089412495,3.556428,0.08653627,0.009973548,0.07089082,0.4557161,0.0,19398.9,18662.4,7678.332,7537.181,6720.437,5715.7207,4341.0,3845.355,3355.7786,1908.3445,1487.405,934.77625,914.48846,380.652,76.752914,438.03928,-1327.4625,-2697.0063,-2759.2073,7311.9375,1259.5132,476.5235,4766.1665,3154.6577,2225.8652,-1067.5575,-148.9431,215.08292,651.8359,358.78323,28.215622,-81.038765,172.87929,983.48157,0.3092761,0.30904794,0.30870453,0.30844072,0.30401906,0.30112356,0.29871202,0.29847625,0.29818988,0.29787415,0.29191184,0.28946134,0.29799175,0.29761538,0.29683226,0.30382696,0.3085979,0.3088842,0.30843407,0.29963982,0.2994864,0.29931828,0.2979101,0.29766917,0.29745027,0.29338697,0.29781005,0.2923594,0.28935882,0.2909449,0.29659224,0.30929226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09256,30.2108,26.865908,23.342405,19.84486,18.678244,17.471685,16.388054,15.603448,14.142515,13.213605,9.620248,8.482162,7.597878,6.8536253,11.2642565,18.881851,27.869991,20.276619,15.196908,10.346865,14.320511,9.1417265,6.8940163,4.1872773,4.1072955,6.214011,1.921709,1.2186899,1.7158287,3.1194096,0.0,18600.865,17831.896,6998.0034,6872.5435,6141.3306,5236.9697,4061.0679,3580.4978,3155.9338,1733.9772,1349.6317,876.0172,927.9997,405.56906,153.48264,426.68192,-1230.1672,-2655.5088,-2716.4302,7272.181,1236.7739,448.55014,4816.064,3170.856,2264.3276,-989.2685,-68.13352,289.7959,689.9044,402.4485,93.41955,-251.76276,347.6839,1095.536,0.3092761,0.30904967,0.30868363,0.30821893,0.30761704,0.30740243,0.30698657,0.3062628,0.29836035,0.2964724,0.29628092,0.2898263,0.29657313,0.29645982,0.29705495,0.3071527,0.30855334,0.30888638,0.30845284,0.30668098,0.30667242,0.30665192,0.30349636,0.29739103,0.29590997,0.29539838,0.29821387,0.29598257,0.2882766,0.29221183,0.29580456,0.30929226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09256,30.210798,26.865908,23.342405,19.844858,18.678244,17.471684,16.388054,15.603447,14.142514,13.213605,9.620247,8.482162,7.597877,6.8536243,11.264256,18.88185,27.869991,20.276617,15.196908,10.346864,14.32051,9.141726,6.894016,4.1872764,4.107295,6.2140107,1.9217081,1.2186892,1.715828,3.1194088,0.0,18600.865,17831.896,6998.0034,6872.5435,6141.3306,5236.9697,4061.068,3580.4978,3155.9338,1733.9772,1349.6317,876.0172,927.9997,405.56906,153.48264,426.68192,-1230.1672,-2655.5088,-2716.4302,7272.181,1236.7739,448.55014,4816.064,3170.856,2264.3276,-989.2685,-68.13353,289.7959,689.9044,402.4485,93.41955,-251.76276,347.6839,1095.536,0.3225443,0.32230514,0.32190055,0.3216004,0.31130248,0.3078583,0.3059486,0.30570891,0.3053819,0.3051747,0.29452702,0.28802055,0.30523518,0.30493167,0.30253798,0.312044,0.32182515,0.3221353,0.32161233,0.30678272,0.30666414,0.3065368,0.30612007,0.30467856,0.30420193,0.29798102,0.30474132,0.29574728,0.29209274,0.29528815,0.30413193,0.32256186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.443825,35.056747,31.87619,28.533016,25.229477,24.136206,23.019753,22.00546,21.281704,19.827505,18.903269,15.420527,15.530955,14.92279,14.653451,18.084042,24.875206,32.953743,26.97446,23.18269,19.581984,22.211401,18.017843,16.007925,13.51316,13.216434,15.322309,11.703651,11.1625,11.53877,12.652424,0.0,17351.55,16623.5,6810.21,6680.331,5954.9785,5056.5435,3894.3853,3454.9143,3021.3237,1729.6562,1345.9619,861.35144,826.84,331.34763,88.656425,372.54416,-1156.2043,-2506.8462,-2563.755,6505.5747,1056.1305,381.91202,4268.4985,2829.385,2131.6597,-946.6529,-138.2909,204.27133,631.8725,367.0087,81.10967,-216.60504,306.84982,1028.0807,0.3225443,0.3222972,0.3218788,0.3213508,0.32073545,0.32050574,0.32012096,0.31414774,0.30454493,0.3038416,0.30352306,0.29257426,0.30405933,0.30373606,0.3042108,0.32001498,0.32177222,0.32212433,0.3215825,0.31967306,0.31962726,0.3195771,0.3149007,0.30445594,0.30439815,0.30283985,0.30640957,0.30284265,0.2979804,0.3026106,0.304398,0.32256186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.443825,35.056747,31.87619,28.533016,25.229477,24.136204,23.019753,22.005459,21.281702,19.827505,18.903267,15.4205265,15.530953,14.922788,14.65345,18.08404,24.875206,32.953743,26.97446,23.18269,19.581982,22.2114,18.017843,16.007925,13.513159,13.216433,15.322307,11.70365,11.162498,11.538769,12.652423,0.0,17351.553,16623.502,6810.21,6680.331,5954.9785,5056.5435,3894.3855,3454.9143,3021.3237,1729.6562,1345.962,861.35144,826.84,331.34766,88.656425,372.54416,-1156.2043,-2506.8462,-2563.755,6505.575,1056.1305,381.91202,4268.499,2829.385,2131.6597,-946.6529,-138.2909,204.27133,631.87256,367.0087,81.10967,-216.60506,306.84982,1028.0807,0.34576616,0.34549275,0.3451485,0.34476835,0.3254799,0.32092148,0.31896767,0.31873423,0.31851918,0.31409886,0.3017676,0.29075137,0.3179496,0.3101787,0.3130288,0.32517016,0.34507325,0.3453167,0.34442425,0.31947118,0.319467,0.31945646,0.31881994,0.3176073,0.31505018,0.3034885,0.3177234,0.30246988,0.29918233,0.30246696,0.3147221,0.34578633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80216,39.7711,37.05885,34.202473,31.31545,30.349539,29.404968,28.53916,27.926935,26.6975,25.931986,22.606213,23.044714,22.480337,22.209024,25.708832,31.389517,38.04428,32.68906,29.21008,25.723602,28.511793,24.812544,23.134981,21.001108,20.826685,22.894293,19.63497,19.053108,19.391636,20.382137,0.0,15992.628,15376.229,6248.987,6136.145,5537.0303,4729.4297,3558.2402,3171.8984,2760.2744,1579.7468,1215.7604,840.16754,756.87976,318.2444,89.00666,376.58414,-1049.9398,-2257.6846,-2304.941,6057.6636,1008.1577,375.32144,3976.4988,2644.12,1933.4445,-870.05865,-103.799805,200.03705,565.95135,346.8578,84.349335,-204.58864,288.03436,923.8553,0.34576616,0.34548205,0.3450246,0.34445333,0.3437971,0.3435932,0.3431205,0.32971907,0.3172357,0.31679663,0.31558448,0.29729304,0.31690508,0.31666693,0.31505606,0.3434255,0.34488937,0.34528577,0.34479377,0.34289572,0.34289572,0.34260395,0.3198146,0.31737247,0.31722176,0.31419498,0.31746608,0.31584883,0.3083499,0.31552958,0.3172204,0.34578633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80216,39.771095,37.05885,34.202473,31.315449,30.349537,29.404966,28.53916,27.926935,26.697498,25.931984,22.60621,23.044712,22.480335,22.209023,25.70883,31.389515,38.044277,32.68906,29.210077,25.723602,28.511793,24.812544,23.13498,21.001106,20.826685,22.89429,19.634968,19.053106,19.391634,20.382135,0.0,15992.629,15376.229,6248.987,6136.145,5537.0303,4729.4297,3558.2402,3171.8984,2760.2744,1579.7468,1215.7604,840.16754,756.8798,318.2444,89.00665,376.58417,-1049.9398,-2257.6846,-2304.9412,6057.6636,1008.1577,375.32144,3976.499,2644.12,1933.4445,-870.05865,-103.79981,200.03705,565.9514,346.8578,84.349335,-204.58864,288.0344,923.8553,0.3751447,0.3748264,0.374437,0.37327918,0.34512746,0.34250537,0.34214813,0.34179375,0.34159815,0.32701945,0.31473437,0.29801422,0.33753997,0.32211256,0.32514277,0.34422553,0.37434894,0.3746187,0.3729294,0.3425149,0.3425149,0.3425096,0.34070337,0.3382051,0.31921864,0.31535566,0.34069237,0.31562182,0.30998197,0.31532842,0.31865868,0.37516844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.235664,45.774254,43.690952,41.493546,39.318836,38.579796,37.8205,37.123688,36.63446,35.709557,35.1518,32.99061,32.470192,31.972029,31.795486,34.634068,38.96973,44.370678,39.974678,37.23026,34.235588,36.46109,33.42817,32.137367,30.88845,30.760378,31.543228,28.902475,28.331264,28.642298,29.522097,0.0,14203.657,13642.834,5419.294,5325.8823,4751.5557,4092.8848,3162.5298,2820.97,2445.4524,1354.7029,1024.7058,665.71173,694.5881,297.50638,70.575775,336.32303,-907.40894,-2017.0161,-2060.9055,5438.227,886.97644,345.73706,3621.8281,2375.2449,1678.318,-651.53235,-87.85412,171.11049,526.7294,309.59906,83.5121,-195.44232,270.17938,898.6319,0.37514466,0.37481147,0.3742728,0.37362972,0.37299237,0.3727195,0.37042803,0.34578755,0.3397173,0.33965465,0.32917908,0.30203915,0.33968866,0.33963916,0.33622462,0.3722668,0.37410036,0.37457478,0.3740529,0.37233216,0.37214363,0.36380538,0.34087276,0.34039477,0.3388775,0.33557245,0.3402582,0.33114305,0.31462067,0.3267002,0.33887228,0.3751684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.235664,45.77425,43.690952,41.493546,39.318836,38.579792,37.820496,37.123684,36.63446,35.709557,35.1518,32.99061,32.470192,31.972027,31.795485,34.634064,38.969727,44.370674,39.974678,37.23026,34.235588,36.46109,33.42817,32.137367,30.888449,30.760376,31.543226,28.902472,28.331263,28.642296,29.522095,0.0,14203.657,13642.835,5419.294,5325.8823,4751.5557,4092.8848,3162.53,2820.97,2445.4524,1354.7029,1024.7058,665.71173,694.5881,297.5064,70.575775,336.32306,-907.409,-2017.0161,-2060.9055,5438.2275,886.9765,345.73706,3621.8284,2375.245,1678.318,-651.53235,-87.854126,171.11049,526.72943,309.5991,83.5121,-195.44232,270.1794,898.6319,0.42239133,0.4219929,0.42152616,0.41580263,0.37120327,0.37115565,0.3709099,0.3706518,0.36706883,0.3395175,0.337513,0.31081823,0.35261372,0.33844337,0.34017473,0.37165016,0.42143342,0.42174,0.41739148,0.37175274,0.37175274,0.36999953,0.36987787,0.3494362,0.33827394,0.33740398,0.36985207,0.3371485,0.32884976,0.33686534,0.33827394,0.42242146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5461,49.988842,48.1535,46.218124,44.31125,43.687553,43.05103,42.46978,42.05854,41.228558,40.6958,38.54267,38.722176,38.34734,38.18306,39.93338,43.901806,48.735287,45.464203,42.99509,40.695347,42.725494,40.286324,39.125988,37.713825,37.56658,38.802364,36.757984,36.342484,36.55203,37.173454,0.0,12794.377,12306.359,5060.885,4972.9663,4426.0415,3734.5344,2875.252,2557.8506,2226.579,1277.7668,999.64386,664.3698,616.2378,255.15022,67.88521,259.04465,-865.0647,-1899.6698,-1938.8766,4756.018,837.76636,299.79825,3165.9336,2111.6323,1584.48,-696.2144,-94.72733,129.34467,466.22345,269.63406,70.32569,-157.90642,223.93484,767.45276,0.4223913,0.4219687,0.42144704,0.41955358,0.4193304,0.41926557,0.39592585,0.3687653,0.36859918,0.36838418,0.3365883,0.30888167,0.36846614,0.36834747,0.36201805,0.41948643,0.4206536,0.42167103,0.42043856,0.41880694,0.41635862,0.37394744,0.36943015,0.36760893,0.36731213,0.35339123,0.36942953,0.33701184,0.32866853,0.3378352,0.36760893,0.42242143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5461,49.988842,48.153496,46.21812,44.31125,43.687553,43.05103,42.46978,42.05854,41.228554,40.6958,38.54267,38.722176,38.347336,38.183056,39.933376,43.901802,48.735287,45.4642,42.995087,40.695343,42.72549,40.28632,39.125988,37.713825,37.56658,38.80236,36.75798,36.34248,36.552025,37.17345,0.0,12794.378,12306.36,5060.8853,4972.967,4426.042,3734.5344,2875.252,2557.8506,2226.579,1277.767,999.64386,664.3698,616.2378,255.15024,67.88521,259.04468,-865.06476,-1899.6698,-1938.8767,4756.018,837.76636,299.79828,3165.9336,2111.6326,1584.48,-696.2144,-94.72734,129.34467,466.22348,269.63406,70.32569,-157.90643,223.93486,767.4528,0.46891338,0.46843103,0.46784857,0.45400804,0.41877797,0.41867393,0.41662306,0.41660428,0.38259864,0.3662354,0.36616927,0.3219979,0.3663055,0.36624953,0.366387,0.41845652,0.4677463,0.46812078,0.4395977,0.41781902,0.41775125,0.4164322,0.4160361,0.36712795,0.36702257,0.36192417,0.40651187,0.36525768,0.353516,0.3651354,0.36702195,0.4689505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8979,54.853886,53.47091,52.01026,50.556072,50.070015,49.59387,49.161522,48.857105,48.242435,47.82987,46.27241,46.36498,46.065773,45.97748,47.581444,50.60373,53.978325,51.36351,49.44799,47.23487,49.300934,47.434834,46.591587,45.552338,45.457363,46.412876,44.790306,44.425648,44.625225,45.185356,0.0,11016.779,10587.237,4343.746,4271.913,3823.5076,3264.123,2458.1123,2180.0916,1892.8052,1086.491,870.7471,557.77924,526.42175,225.91667,48.54721,247.11414,-746.7597,-1564.6754,-1597.3279,4134.129,730.44965,293.64706,2716.5244,1827.3344,1333.6223,-589.9832,-74.75626,118.00279,395.1532,238.00473,65.54012,-153.80554,211.72336,642.8139,0.46891335,0.46853542,0.46709818,0.46674785,0.46496305,0.46417677,0.42436504,0.41616943,0.4140574,0.4079648,0.36390406,0.3312334,0.41391894,0.3955256,0.3914671,0.46544936,0.4668798,0.46835178,0.46657702,0.4635944,0.4419321,0.41647938,0.4152158,0.41360804,0.40470162,0.36479172,0.4152032,0.36477995,0.3541209,0.36472467,0.40423903,0.46895048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8979,54.853886,53.47091,52.01026,50.556072,50.070015,49.59387,49.16152,48.8571,48.24243,47.829865,46.27241,46.364975,46.065773,45.97748,47.581444,50.60373,53.978325,51.36351,49.44799,47.23487,49.300934,47.43483,46.591583,45.552338,45.457363,46.412876,44.790306,44.425644,44.625225,45.185352,0.0,11016.779,10587.238,4343.7466,4271.913,3823.5078,3264.1233,2458.1123,2180.0916,1892.8052,1086.4911,870.7471,557.77924,526.4218,225.91669,48.547215,247.11415,-746.75977,-1564.6754,-1597.3279,4134.129,730.4497,293.64706,2716.5244,1827.3345,1333.6223,-589.9832,-74.75627,118.0028,395.15323,238.00476,65.54012,-153.80556,211.72339,642.81396,0.5445673,0.5439667,0.54293114,0.48531455,0.4638543,0.4637817,0.46287012,0.45637062,0.4134451,0.41145426,0.3891458,0.32916966,0.4134451,0.411432,0.4036859,0.46416324,0.54146653,0.54308856,0.4654646,0.4637235,0.46299043,0.4621328,0.43334463,0.41270152,0.41190386,0.40002823,0.4138213,0.39628905,0.3652599,0.3962508,0.4117605,0.54461735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.072754,57.243336,56.099964,54.89445,53.70072,53.300625,52.91319,52.551247,52.292046,51.73607,51.374317,49.762905,50.196735,49.949013,49.83218,51.139236,53.52321,56.4777,54.34233,52.813564,51.019768,52.54815,50.88697,50.185177,49.322987,49.289448,50.05198,48.69868,48.439262,48.587265,48.9963,0.0,10035.612,9650.301,3919.6658,3851.2725,3437.0002,2938.5283,2199.1396,1980.5825,1735.403,1029.1794,811.0914,568.13153,479.36185,204.01825,56.474438,221.25621,-656.97235,-1456.2887,-1485.7118,3741.2148,646.702,262.15872,2519.549,1716.0887,1207.741,-533.3844,-42.6165,120.74599,365.23227,215.79033,54.53232,-130.87657,178.66927,587.10004,0.5445673,0.5439664,0.54273254,0.5410316,0.5385855,0.5164899,0.4616292,0.460888,0.45866054,0.4154495,0.40887827,0.35133675,0.44690567,0.4117954,0.41063762,0.5386023,0.5428078,0.5429544,0.5410393,0.5059855,0.46265912,0.46083406,0.45971304,0.4419127,0.41050532,0.40474895,0.4592535,0.4086078,0.3919999,0.408628,0.41049865,0.54461735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.072754,57.243336,56.099964,54.89445,53.70072,53.30062,52.913185,52.551243,52.292046,51.73607,51.374317,49.762905,50.19673,49.949013,49.832176,51.139233,53.52321,56.477695,54.34233,52.81356,51.019768,52.54815,50.886967,50.185177,49.322987,49.289444,50.051975,48.698677,48.43926,48.58726,48.996296,0.0,10035.613,9650.301,3919.6658,3851.2727,3437.0005,2938.5283,2199.1396,1980.5826,1735.4031,1029.1794,811.0914,568.1316,479.3619,204.01828,56.474438,221.25624,-656.97235,-1456.2887,-1485.7118,3741.215,646.7021,262.15875,2519.5493,1716.0889,1207.7411,-533.3844,-42.61651,120.745995,365.2323,215.79034,54.532322,-130.87659,178.6693,587.1001,0.5978035,0.59696233,0.59565973,0.54292405,0.5392204,0.5378241,0.5365593,0.47092307,0.45795736,0.45560923,0.4084614,0.35715842,0.4578714,0.45589983,0.4469952,0.53890944,0.5937917,0.596507,0.5407271,0.5375794,0.5373941,0.5306198,0.4596825,0.45667556,0.4563608,0.41059953,0.45801124,0.40803093,0.3926523,0.40784568,0.4563598,0.5978638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29893,60.3594,59.482964,58.56049,57.66362,57.357475,57.056175,56.781418,56.594982,56.2222,55.97437,54.966236,54.91787,54.734573,54.69764,55.908573,57.749825,59.8206,58.10164,56.8295,55.60479,56.68599,55.43132,54.91948,54.366413,54.31101,54.721455,53.657806,53.47291,53.61284,53.97189,0.0,8629.296,8295.751,3395.493,3333.1233,2945.3025,2543.1052,1919.9453,1706.7405,1452.5343,829.3868,661.26276,441.02805,425.0668,173.3945,30.325918,212.31645,-571.43945,-1202.0011,-1228.9723,3267.589,585.6155,213.3396,2216.9497,1474.7761,1018.4961,-419.68463,-55.879704,100.54042,320.9265,189.47621,45.41906,-126.97098,166.52719,519.4177,0.5978034,0.5969617,0.5959005,0.59433043,0.58318144,0.55033,0.53617257,0.53333664,0.4989768,0.4550357,0.45219314,0.35493314,0.45939133,0.45518523,0.45180753,0.58104205,0.59464616,0.5965059,0.5931387,0.5404683,0.5361791,0.53558594,0.5328068,0.4572112,0.4552428,0.446543,0.51810527,0.44974107,0.40821058,0.44292536,0.45524228,0.59786373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29893,60.3594,59.482964,58.56049,57.663616,57.357475,57.056175,56.781414,56.594982,56.222195,55.97437,54.966232,54.917866,54.734573,54.697636,55.908573,57.749825,59.820595,58.10164,56.829494,55.60479,56.685986,55.431316,54.919476,54.36641,54.31101,54.721455,53.657803,53.47291,53.61284,53.97189,0.0,8629.296,8295.751,3395.4932,3333.1235,2945.3025,2543.1052,1919.9456,1706.7406,1452.5344,829.38684,661.26276,441.02808,425.06686,173.39453,30.32592,212.31647,-571.4395,-1202.0012,-1228.9724,3267.5894,585.61554,213.33961,2216.95,1474.7762,1018.49615,-419.68466,-55.87971,100.540436,320.92654,189.47623,45.419064,-126.97099,166.52722,519.4177,0.69521606,0.6941308,0.68876433,0.5926164,0.5906275,0.5893495,0.5773995,0.53283197,0.530902,0.4952931,0.45218173,0.39068103,0.5297678,0.47221905,0.5033076,0.59085304,0.66033745,0.6929908,0.5926201,0.5891004,0.5889938,0.5441317,0.53265035,0.5294292,0.45523697,0.4496666,0.53086394,0.45223504,0.42631567,0.45089367,0.4608781,0.69529766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38822,61.6671,60.904434,60.100834,59.32002,59.06321,58.804256,58.566223,58.399635,58.06072,57.83275,56.93682,56.974453,56.799156,56.76281,57.696186,59.369755,61.194427,59.775993,58.71793,57.536465,58.616566,57.550896,57.114708,56.59847,56.53368,56.88981,55.961452,55.84775,55.996674,56.365543,0.0,8017.3086,7664.7134,3149.8955,3093.862,2732.9678,2312.895,1769.1846,1579.5,1366.8788,787.8116,632.1026,413.8053,389.30215,169.26799,30.06312,184.47357,-542.7232,-1122.6283,-1145.0724,2969.4172,530.15497,209.23878,1990.3728,1350.3293,934.231,-404.35498,-60.8081,75.79736,299.33176,176.05681,34.93162,-131.3147,168.97179,457.52753,0.695216,0.69413066,0.6921526,0.6898976,0.6066228,0.58944577,0.5872535,0.58344364,0.52961606,0.5276371,0.45080665,0.39886495,0.5281643,0.5265034,0.51806706,0.60091066,0.6914443,0.69298714,0.68931764,0.58900326,0.58875805,0.5860458,0.57362497,0.52918947,0.5262467,0.48220778,0.5314894,0.45082155,0.43608883,0.451159,0.5269264,0.6952976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.388214,61.6671,60.904434,60.10083,59.320015,59.06321,58.804253,58.56622,58.399635,58.060715,57.83275,56.93682,56.97445,56.799152,56.762806,57.696186,59.369755,61.194427,59.77599,58.71793,57.536465,58.616566,57.55089,57.114704,56.59847,56.53368,56.88981,55.96145,55.847748,55.99667,56.365543,0.0,8017.309,7664.714,3149.8958,3093.8623,2732.968,2312.8953,1769.1847,1579.5001,1366.8789,787.81165,632.1026,413.8053,389.3022,169.26802,30.063122,184.47359,-542.72327,-1122.6283,-1145.0725,2969.4175,530.155,209.23882,1990.3729,1350.3295,934.23114,-404.35498,-60.808113,75.79737,299.33182,176.05684,34.931625,-131.31471,168.97182,457.5276,0.74827754,0.7471094,0.74139184,0.68930113,0.6854471,0.68544227,0.5957054,0.58338267,0.58034915,0.52615106,0.51331276,0.39837646,0.54591244,0.52615106,0.5161228,0.6858592,0.71679,0.745782,0.6886695,0.6847026,0.6581593,0.58533347,0.58347774,0.54180926,0.5258923,0.5183134,0.5818144,0.52083474,0.49009946,0.52158934,0.5258923,0.7483721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45056,62.41859,61.71729,60.976818,60.259354,60.01449,59.758953,59.52377,59.357895,59.02804,58.79768,57.80934,58.012745,57.849316,57.801487,58.609303,60.20906,61.960968,60.71018,59.85089,58.809822,59.587036,58.547337,58.106647,57.61602,57.558647,57.923615,57.057514,56.926945,57.035793,57.302982,0.0,7565.274,7287.389,3010.4148,2960.16,2610.9075,2254.176,1756.5382,1569.2596,1363.7346,776.3628,635.6734,436.33118,377.34048,162.98055,34.866467,170.62924,-529.6649,-1098.2289,-1125.242,2810.906,473.81207,195.42297,1956.4948,1332.46,939.424,-393.39682,-56.94494,78.2142,293.35278,169.5797,37.641327,-110.86864,141.968,475.20947,0.7482774,0.7471093,0.744567,0.74189687,0.6865643,0.68466276,0.68123835,0.6081453,0.5802025,0.5733493,0.52156997,0.40534377,0.57813036,0.56149703,0.5666939,0.6864885,0.74405205,0.74577713,0.7411354,0.68437874,0.6829829,0.68043655,0.5818467,0.57819575,0.553527,0.5165864,0.58168656,0.5223249,0.4947001,0.5226158,0.5545918,0.74837196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45056,62.41859,61.71729,60.976814,60.259354,60.01449,59.758953,59.52377,59.35789,59.028038,58.79768,57.809338,58.012745,57.849316,57.801487,58.6093,60.209057,61.960968,60.71018,59.850887,58.809822,59.587036,58.547337,58.106644,57.61602,57.558643,57.92361,57.057514,56.92694,57.03579,57.302982,0.0,7565.275,7287.3896,3010.415,2960.1602,2610.9077,2254.176,1756.5383,1569.2598,1363.7347,776.36285,635.67346,436.33118,377.3405,162.98056,34.86647,170.62926,-529.665,-1098.229,-1125.2421,2810.9062,473.8121,195.423,1956.4949,1332.4601,939.4241,-393.39685,-56.94495,78.21421,293.35284,169.57973,37.64133,-110.86865,141.96803,475.20953,0.79298204,0.7917442,0.78503984,0.74162143,0.73786247,0.7365055,0.6811395,0.6771967,0.61291987,0.5762569,0.52304703,0.43862104,0.57787263,0.57613873,0.5668704,0.73756087,0.7614457,0.7902653,0.7411306,0.72993386,0.68802625,0.68006253,0.6762168,0.5781021,0.5747498,0.5582024,0.6534749,0.5222809,0.4877457,0.52087873,0.5749965,0.7930882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43601,62.269928,61.564075,60.82183,60.096886,59.854595,59.59807,59.363297,59.20106,58.872433,58.659668,57.776,57.819553,57.645153,57.57279,58.295063,59.910206,61.78471,60.513203,59.589165,58.605625,59.390003,58.37752,57.964596,57.4929,57.400627,57.873234,57.097607,56.89561,56.99691,57.248005,0.0,7672.795,7362.11,3020.94,2963.982,2625.579,2241.3545,1760.2086,1567.7742,1347.483,774.8039,608.9806,410.73795,382.81445,168.79842,43.602978,160.62256,-532.4092,-1139.0791,-1161.3856,2853.553,492.76697,189.51587,1956.5479,1313.5074,906.9889,-385.12717,-73.6011,64.95691,279.09167,159.77254,47.6412,-106.64679,137.2845,446.67773,0.792982,0.791744,0.788765,0.7857761,0.73774064,0.7365055,0.73244315,0.6797997,0.67337054,0.5943662,0.57088846,0.43827975,0.6670435,0.57855386,0.57794654,0.73740196,0.7884135,0.7902592,0.78534156,0.7352585,0.7331119,0.7291157,0.67585135,0.669917,0.57450026,0.56704146,0.6745338,0.57108855,0.53164995,0.5705563,0.575112,0.79308814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43601,62.269924,61.564075,60.82183,60.09688,59.85459,59.598064,59.363297,59.20106,58.872433,58.659668,57.776,57.81955,57.645153,57.57279,58.29506,59.910206,61.784706,60.5132,59.58916,58.605625,59.39,58.37752,57.964596,57.492897,57.400623,57.87323,57.097603,56.895607,56.996906,57.248,0.0,7672.7954,7362.111,3020.9402,2963.9822,2625.5793,2241.3545,1760.2087,1567.7743,1347.4832,774.80396,608.9806,410.73795,382.81448,168.79843,43.602978,160.62259,-532.40924,-1139.0792,-1161.3857,2853.5532,492.767,189.51588,1956.5481,1313.5076,906.989,-385.1272,-73.601105,64.95692,279.0917,159.77255,47.641205,-106.646805,137.28453,446.6778,0.7818712,0.7806507,0.7792122,0.7856244,0.7817207,0.7791425,0.73233986,0.7288059,0.6777264,0.6688219,0.56988496,0.44019786,0.6705986,0.66854024,0.64702994,0.7814793,0.78335506,0.7792523,0.7853355,0.76626015,0.73400635,0.7315991,0.7268608,0.6705968,0.6671678,0.5814779,0.6807313,0.5697891,0.5278884,0.5694024,0.6676077,0.78197443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39108,61.657806,60.89935,60.101444,59.318314,59.054184,58.780525,58.528133,58.35519,57.98212,57.730156,56.713486,57.016647,56.82795,56.756866,57.54503,59.19359,61.150074,59.790028,58.731995,57.6967,58.625,57.572876,57.118008,56.579464,56.489338,56.849293,56.011143,55.902344,56.023014,56.32881,0.0,7996.9893,7671.23,3140.4966,3082.002,2737.3428,2348.2605,1822.7435,1630.2601,1394.7855,829.72705,667.2028,443.04102,376.33893,176.13593,43.18527,168.3757,-538.3283,-1165.7145,-1190.1799,2949.5813,530.14716,194.83714,1995.5593,1341.0331,955.6255,-413.6972,-72.67093,82.41135,303.8842,166.60272,34.11054,-117.2153,152.70047,470.57132,0.78187114,0.78065056,0.77774453,0.7747794,0.7810573,0.78081286,0.77628845,0.72892064,0.7244841,0.66983426,0.61563325,0.504135,0.71190774,0.668092,0.64915687,0.78143376,0.7774129,0.7792013,0.77435726,0.77918744,0.77752525,0.7682046,0.72724766,0.70603323,0.6670577,0.64392024,0.7249543,0.60905045,0.5321037,0.59756434,0.66730076,0.7819744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39108,61.657806,60.89935,60.101444,59.31831,59.054184,58.78052,58.52813,58.35519,57.98212,57.730156,56.71348,57.016647,56.82795,56.756863,57.54503,59.193584,61.150074,59.790028,58.731995,57.696697,58.625,57.572876,57.118008,56.579464,56.489338,56.84929,56.01114,55.90234,56.02301,56.328808,0.0,7996.99,7671.231,3140.4968,3082.0022,2737.343,2348.2607,1822.7437,1630.2603,1394.7856,829.7271,667.2029,443.04102,376.339,176.13596,43.185272,168.37573,-538.32837,-1165.7146,-1190.18,2949.5815,530.1472,194.83717,1995.5596,1341.0332,955.6256,-413.69724,-72.67094,82.411354,303.88425,166.60275,34.110542,-117.21532,152.7005,470.57138,0.75017846,0.7490074,0.74898714,0.77502316,0.7711782,0.76970845,0.7757573,0.77190804,0.72612625,0.71974415,0.66195923,0.5054161,0.7216539,0.7173914,0.706505,0.7704045,0.75995773,0.7476778,0.77434653,0.7698969,0.7762071,0.7743327,0.77060217,0.72167265,0.7148328,0.65227705,0.7293245,0.6607924,0.62507075,0.6608148,0.7151303,0.75027347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26751,59.93093,59.00652,58.03197,57.094322,56.778236,56.45947,56.168858,55.971718,55.57189,55.311256,54.28233,54.346245,54.11408,54.038742,54.978867,56.925934,59.312298,57.71757,56.555313,55.313946,56.322086,55.071472,54.52212,53.882442,53.771717,54.32746,53.227814,53.050827,53.194283,53.564842,0.0,8836.03,8492.712,3494.6106,3433.4375,3016.8687,2587.3726,1979.2649,1759.2347,1496.9934,861.345,679.50366,445.91666,417.94876,196.99756,44.56155,185.19243,-588.9438,-1297.6831,-1324.1578,3232.731,557.73584,214.90181,2199.84,1472.201,1058.1428,-453.9824,-81.215385,82.32789,323.5715,192.91237,44.359543,-128.68875,169.38863,522.2791,0.75017846,0.74900734,0.7464467,0.7437548,0.7701462,0.7700544,0.76576126,0.770924,0.7674315,0.7208159,0.6853903,0.51891935,0.7532415,0.7184133,0.7064809,0.7703587,0.7459794,0.7476729,0.7430194,0.76923853,0.7668537,0.76501405,0.7714614,0.74841046,0.7183686,0.6999756,0.7682986,0.6604898,0.62501246,0.66456884,0.7183686,0.75027347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26751,59.930927,59.00652,58.03197,57.094322,56.778236,56.45947,56.168854,55.971714,55.571888,55.311253,54.282326,54.34624,54.114075,54.03874,54.978863,56.925934,59.312294,57.717567,56.55531,55.313942,56.322086,55.07147,54.522118,53.882442,53.771713,54.32746,53.22781,53.050827,53.19428,53.56484,0.0,8836.031,8492.712,3494.6108,3433.4377,3016.869,2587.3728,1979.2651,1759.2349,1496.9934,861.34503,679.5037,445.91666,417.9488,196.99757,44.561554,185.19246,-588.94385,-1297.6831,-1324.158,3232.7312,557.7359,214.90182,2199.8403,1472.2012,1058.143,-453.98242,-81.2154,82.3279,323.57156,192.9124,44.359543,-128.68877,169.38866,522.2792,0.67895216,0.67789227,0.678501,0.74423844,0.7405029,0.7391629,0.7644272,0.7623324,0.7660924,0.762431,0.71249324,0.5533241,0.76594996,0.76227033,0.75204515,0.74029523,0.6881233,0.6768046,0.74346465,0.73918754,0.7566433,0.7644458,0.76040435,0.7649552,0.75932103,0.7087976,0.7645545,0.7117479,0.66261095,0.71207356,0.75973785,0.67903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.041466,56.91143,55.73172,54.485687,53.260494,52.85409,52.425632,52.02751,51.741814,51.168636,50.794292,49.26153,49.408924,49.149563,49.089382,50.65806,53.15552,56.135906,53.945065,52.482048,50.82913,52.07304,50.383835,49.614803,48.69244,48.61415,49.33966,47.862293,47.593826,47.78809,48.270523,0.0,10217.047,9781.956,3986.4497,3920.6401,3485.6187,2963.4421,2321.958,2085.1348,1829.0502,1046.253,826.21155,552.9865,507.98383,209.14087,39.47103,244.16379,-673.6791,-1463.1665,-1496.0403,3786.4954,631.5322,250.83269,2577.9983,1731.6613,1268.906,-553.17206,-67.35198,112.390144,383.581,226.25673,55.551292,-151.58005,195.32271,627.364,0.6789521,0.67789215,0.6760892,0.6739725,0.72117096,0.73773736,0.7360705,0.7513464,0.757759,0.7611774,0.7358475,0.55360246,0.7563124,0.76116854,0.7523817,0.72323436,0.67535204,0.67680126,0.6731185,0.73860884,0.7372255,0.7345953,0.7610765,0.75592965,0.7617031,0.74568045,0.7589777,0.7365771,0.67414695,0.7314233,0.7617031,0.67902994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.041466,56.91143,55.73172,54.485683,53.260494,52.854088,52.42563,52.02751,51.74181,51.168633,50.794292,49.26153,49.408924,49.14956,49.08938,50.65806,53.15552,56.135906,53.945065,52.482044,50.82913,52.073036,50.38383,49.6148,48.692436,48.614147,49.33966,47.86229,47.593822,47.788086,48.270523,0.0,10217.047,9781.956,3986.45,3920.6401,3485.619,2963.4424,2321.9583,2085.1348,1829.0503,1046.253,826.21155,552.9865,507.98386,209.14088,39.47103,244.1638,-673.67914,-1463.1666,-1496.0403,3786.4956,631.5322,250.8327,2577.9985,1731.6614,1268.906,-553.17206,-67.35199,112.39015,383.58102,226.25674,55.551292,-151.58006,195.32274,627.3641,0.5871887,0.58638996,0.58614326,0.6672017,0.6714926,0.6694594,0.69245255,0.73350775,0.73183715,0.7547489,0.7564204,0.6440529,0.7519971,0.7533195,0.7537784,0.6710331,0.5874098,0.5859325,0.6739672,0.6690803,0.67233247,0.7325872,0.73135525,0.755524,0.7527585,0.7510999,0.7300184,0.75679576,0.7000036,0.75634855,0.7527585,0.58724695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.838615,54.03458,52.660767,51.22007,49.80695,49.324104,48.81094,48.347984,48.02555,47.41925,47.0453,45.657814,45.23826,44.89098,44.715797,46.144737,49.31453,53.06344,50.25062,48.29365,46.39073,47.96018,45.990623,45.15329,44.28046,44.175667,44.736294,43.066334,42.73919,42.956795,43.545456,0.0,11332.914,10892.853,4328.1846,4240.307,3764.8167,3252.4521,2559.529,2262.1125,1952.4945,1078.4769,825.74835,524.0383,559.21954,244.8441,70.2821,232.16812,-766.2238,-1656.1173,-1689.2362,4318.397,738.94226,270.65326,2874.6643,1881.353,1328.5658,-536.9284,-78.83482,120.4327,419.3349,241.73341,61.808575,-161.15749,217.48048,691.0383,0.58718866,0.58638936,0.5853991,0.5838112,0.5908512,0.642729,0.6676696,0.66575176,0.726074,0.72653544,0.7472576,0.6588339,0.7276922,0.72933286,0.7295344,0.5928229,0.5841182,0.5859314,0.5827424,0.6656773,0.6686137,0.66636264,0.67542356,0.726805,0.7307383,0.7499151,0.72813964,0.7476318,0.71847653,0.74702674,0.7304086,0.5872469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.838615,54.03458,52.660767,51.220066,49.806946,49.324104,48.810936,48.34798,48.02555,47.41925,47.045296,45.657814,45.23826,44.890976,44.715794,46.144733,49.314526,53.06344,50.25062,48.29365,46.390728,47.960175,45.99062,45.153286,44.280457,44.175667,44.73629,43.06633,42.739185,42.95679,43.545456,0.0,11332.914,10892.854,4328.185,4240.307,3764.8167,3252.4524,2559.529,2262.1125,1952.4946,1078.477,825.74835,524.0383,559.2196,244.84413,70.2821,232.16814,-766.2239,-1656.1173,-1689.2362,4318.397,738.9423,270.65326,2874.6646,1881.353,1328.5658,-536.9284,-78.83483,120.43271,419.33493,241.73343,61.80858,-161.1575,217.4805,691.0383,0.5293778,0.52883977,0.52826667,0.5687145,0.5808046,0.5805449,0.57979435,0.6572432,0.66172606,0.705367,0.7289985,0.6951043,0.66347146,0.71393627,0.7087976,0.5812447,0.52814597,0.5284242,0.5814321,0.5802922,0.578852,0.5881455,0.66450346,0.66451716,0.7241421,0.72467536,0.6622867,0.72790205,0.7240921,0.72845453,0.72343457,0.52942514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47781,49.28505,47.43006,45.474026,43.535557,42.893196,42.238525,41.647137,41.236244,40.39489,39.88075,37.877594,37.82929,37.45582,37.276024,39.663437,43.7088,48.132103,44.40392,41.840954,39.07848,41.383293,38.814236,37.679,36.41994,36.352875,37.00299,34.854664,34.626896,34.907665,35.642494,0.0,13115.424,12532.155,5090.065,5001.562,4465.487,3794.478,2919.2273,2581.841,2225.577,1287.1865,980.6305,638.96826,623.2438,254.64787,71.274376,306.31345,-874.0806,-1810.8503,-1853.2388,4954.819,854.8133,330.99368,3337.9314,2171.6235,1565.8817,-654.3837,-61.952103,160.85435,494.815,276.95212,50.832565,-184.93292,245.14857,785.10114,0.5293778,0.5288395,0.52761334,0.5261646,0.5250922,0.54081964,0.57823944,0.57620317,0.5978745,0.65941095,0.7191884,0.73265094,0.65431935,0.6589938,0.67222005,0.52507776,0.5277177,0.52789,0.5261784,0.53736514,0.57721776,0.57817876,0.5752004,0.6586246,0.65826285,0.6888361,0.5804726,0.7201681,0.718607,0.71923673,0.65826285,0.52942514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.47781,49.28505,47.43006,45.474026,43.535557,42.893192,42.23852,41.647137,41.23624,40.39489,39.880745,37.87759,37.829285,37.455814,37.276024,39.663433,43.708797,48.132103,44.40392,41.84095,39.07848,41.383293,38.814236,37.678997,36.419937,36.352875,37.002987,34.85466,34.626892,34.907665,35.642494,0.0,13115.424,12532.155,5090.0654,5001.562,4465.4873,3794.4783,2919.2273,2581.8413,2225.577,1287.1866,980.6305,638.96826,623.2438,254.64789,71.274376,306.31348,-874.0807,-1810.8503,-1853.2388,4954.819,854.81335,330.99368,3337.9316,2171.6238,1565.8817,-654.3837,-61.95211,160.85437,494.81503,276.95212,50.832565,-184.93294,245.1486,785.1012,0.45743594,0.45697233,0.4565032,0.47252175,0.52471316,0.52431077,0.52239585,0.54022163,0.57383776,0.5728996,0.6539195,0.7374481,0.5728186,0.5773565,0.5871421,0.5246286,0.45639315,0.45669577,0.48337978,0.52416104,0.5226971,0.5216499,0.55870706,0.57244754,0.58096915,0.6595804,0.5745764,0.65437484,0.6720389,0.65396434,0.5759357,0.45747125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12515,44.322815,42.086975,39.73249,37.401188,36.615173,35.779655,35.029667,34.500153,33.485924,32.859837,30.450981,29.746006,29.235039,28.996847,31.825794,37.11892,42.83722,38.14864,35.284546,32.505447,34.38521,31.203848,29.775682,28.209713,28.004202,29.341173,26.554394,26.061714,26.342964,27.143948,0.0,14677.32,14076.74,5630.0645,5528.1816,4933.3438,4231.344,3330.1775,2935.2427,2552.2117,1423.8494,1090.6835,705.87494,746.09326,301.61166,82.96441,335.70636,-1010.63403,-2080.1694,-2125.0815,5625.1606,907.65594,332.0677,3758.6897,2437.3254,1772.5084,-736.184,-113.412025,167.28362,533.98364,318.72864,77.102264,-185.10318,256.82895,901.68207,0.45743594,0.456938,0.4558802,0.45533863,0.4539133,0.45447728,0.5074756,0.5208557,0.5192865,0.5649039,0.57215273,0.7313924,0.5297077,0.570257,0.561099,0.45413795,0.45614976,0.45658022,0.45528328,0.4541643,0.47182724,0.5216118,0.5199815,0.52308655,0.5706392,0.58022606,0.5188898,0.5693094,0.6128133,0.57030123,0.5702456,0.45747125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12515,44.322815,42.086975,39.73249,37.401184,36.615173,35.779655,35.029667,34.500153,33.48592,32.859837,30.45098,29.746004,29.235037,28.996845,31.825792,37.118916,42.83722,38.148636,35.284542,32.505447,34.385204,31.203846,29.77568,28.209711,28.0042,29.341171,26.554392,26.061712,26.342962,27.143946,0.0,14677.32,14076.741,5630.0645,5528.1816,4933.3438,4231.344,3330.1775,2935.2427,2552.2117,1423.8495,1090.6835,705.87494,746.09326,301.61166,82.96441,335.7064,-1010.63403,-2080.1694,-2125.0815,5625.1606,907.65594,332.06772,3758.6897,2437.3257,1772.5085,-736.1841,-113.41203,167.28362,533.98364,318.72864,77.102264,-185.1032,256.82898,901.68207,0.40876094,0.4083858,0.40794125,0.40924388,0.45291975,0.45291692,0.45209795,0.45147038,0.49938133,0.5166166,0.56194884,0.7059064,0.5171235,0.5162299,0.52677536,0.45297363,0.40785003,0.40814617,0.40929654,0.4523139,0.45227918,0.45218652,0.45104706,0.5180974,0.5159731,0.5221866,0.4801952,0.55054796,0.60621566,0.5586406,0.51599014,0.40878913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67596,38.142845,35.37493,32.458084,29.512491,28.525734,27.497753,26.546415,25.88511,24.54748,23.742338,20.77405,20.22659,19.566069,19.202372,22.486061,28.91635,36.241005,30.53288,26.813478,22.187798,25.950588,22.04605,20.17443,17.950726,17.82525,19.702778,16.12105,15.441947,15.799918,16.870636,0.0,16482.117,15815.773,6317.917,6205.9453,5597.4062,4784.2686,3724.5957,3337.4192,2877.636,1653.3561,1249.3463,790.1313,819.65344,346.4568,104.26589,363.8437,-1122.6133,-2377.688,-2428.2815,6297.4536,1045.1984,437.2241,4180.2485,2722.3662,2051.1626,-889.6487,-86.888,199.6291,599.4002,364.9815,91.68993,-210.852,300.40427,1019.4959,0.40876094,0.40836453,0.40797687,0.4064173,0.40606803,0.40606266,0.41671917,0.44982833,0.44872236,0.45094746,0.51302314,0.6417233,0.44874805,0.45777634,0.461517,0.40592244,0.40752813,0.40808505,0.40730476,0.4055488,0.40614557,0.43555027,0.4498044,0.44833368,0.45772356,0.5145231,0.44951054,0.5140703,0.55644834,0.51300323,0.45488447,0.40878913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.67596,38.142845,35.374928,32.458084,29.51249,28.525734,27.497751,26.546413,25.885109,24.547478,23.742338,20.77405,20.226587,19.566067,19.202372,22.48606,28.91635,36.241,30.53288,26.813477,22.187796,25.950588,22.046047,20.17443,17.950724,17.825249,19.702776,16.121048,15.441945,15.799916,16.870636,0.0,16482.12,15815.773,6317.917,6205.9453,5597.4062,4784.2686,3724.596,3337.4194,2877.636,1653.3561,1249.3463,790.1313,819.65344,346.4568,104.26589,363.8437,-1122.6133,-2377.6882,-2428.2815,6297.4536,1045.1984,437.2241,4180.2485,2722.3662,2051.1628,-889.6487,-86.88801,199.6291,599.4002,364.9815,91.68993,-210.852,300.4043,1019.4959,0.36400425,0.36370313,0.36332622,0.3632721,0.4010436,0.4046973,0.40413886,0.4038845,0.40724558,0.44605884,0.44651753,0.5589883,0.42983896,0.44685304,0.4471602,0.39987177,0.36335692,0.3635099,0.36365196,0.40490168,0.40490168,0.40439677,0.40317738,0.42824373,0.4469326,0.45455465,0.40320492,0.44570878,0.4810206,0.44591838,0.44693264,0.3640266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23472,32.186977,28.841164,25.316164,21.815956,20.64569,19.460253,18.385,17.639313,16.141033,15.22469,11.751276,11.45259,10.689283,10.123591,13.857577,21.29373,29.939695,23.020317,18.412695,13.790838,17.561872,12.911141,10.816161,8.259692,8.14032,9.408832,5.3265862,5.0092316,5.5902824,7.2359815,0.0,18104.115,17347.49,6999.048,6874.118,6143.8555,5245.809,4022.5261,3565.5251,3070.418,1757.7725,1339.7415,860.10535,860.1173,374.59784,132.35136,389.98706,-1214.2582,-2600.4353,-2657.278,6963.201,1173.3204,437.0288,4594.4263,2991.9683,2179.9067,-959.2241,-84.57998,243.08508,692.04034,391.69135,60.802994,-273.8838,378.88083,1064.6958,0.36400422,0.3636899,0.3631725,0.36255905,0.36192706,0.36173922,0.36265478,0.3916765,0.40142843,0.40140247,0.4380953,0.5161087,0.401416,0.4013989,0.40882257,0.36158627,0.3630359,0.36347184,0.36296007,0.36138,0.3613285,0.36374375,0.40089467,0.4016038,0.40108377,0.41460046,0.4022527,0.43612063,0.46022028,0.43516085,0.4010877,0.36402658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23472,32.186977,28.841162,25.316164,21.815954,20.64569,19.46025,18.384998,17.63931,16.141031,15.2246895,11.751275,11.452589,10.689282,10.12359,13.857576,21.293728,29.939695,23.020315,18.412693,13.790837,17.56187,12.91114,10.81616,8.259692,8.140319,9.408831,5.3265853,5.0092306,5.5902815,7.2359805,0.0,18104.117,17347.49,6999.048,6874.118,6143.8555,5245.809,4022.5261,3565.5251,3070.4182,1757.7725,1339.7415,860.10535,860.1173,374.59784,132.35136,389.98706,-1214.2582,-2600.4353,-2657.278,6963.201,1173.3204,437.0288,4594.4263,2991.9683,2179.9067,-959.2241,-84.57998,243.08508,692.04034,391.69135,60.802994,-273.8838,378.88083,1064.6958,0.3313939,0.33114186,0.3308849,0.3307256,0.35164878,0.35827377,0.35976642,0.3597849,0.35979098,0.38190314,0.39884833,0.49070215,0.3648958,0.38831627,0.38732663,0.3512992,0.33078724,0.33098993,0.33076832,0.36069864,0.3606557,0.36069864,0.35922703,0.36129242,0.39075273,0.39940283,0.3591888,0.3993863,0.41819507,0.39899716,0.39090642,0.33141243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81602,26.204723,22.22848,18.040737,13.895283,12.50376,11.079535,9.7906885,8.916105,7.11902,6.0485964,1.7464383,2.1919494,1.5653436,1.3773973,5.7000504,14.06295,23.699944,15.976164,10.107481,4.2165756,10.029978,5.134668,3.1013846,0.11046022,0.048875384,3.1955094,0.16381285,0.0066630426,0.03233474,0.21626833,0.0,19536.18,18783.943,7682.809,7544.2686,6731.5635,5759.9756,4441.536,3931.9954,3346.4656,1939.1276,1457.0244,965.44977,899.68774,336.73508,73.001915,422.0651,-1293.7593,-2757.358,-2817.5737,7387.7573,1337.0466,498.1992,4811.7305,3075.9258,2145.0046,-1044.0618,-59.165253,195.79362,629.1623,333.5603,41.6019,-50.822342,116.04634,947.56537,0.3313939,0.33113295,0.33070782,0.3301924,0.32962412,0.32948703,0.3293741,0.339791,0.3572686,0.35738406,0.36581668,0.43814433,0.35732567,0.35749245,0.3582107,0.3295096,0.33058545,0.33095142,0.33050433,0.32901013,0.32901722,0.32899588,0.34688747,0.3583296,0.35765758,0.3631177,0.35698122,0.3572377,0.37663883,0.35920843,0.35765514,0.33141243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81602,26.204723,22.22848,18.040737,13.895283,12.50376,11.079535,9.7906885,8.916105,7.11902,6.0485964,1.7464383,2.1919494,1.5653436,1.3773973,5.7000504,14.06295,23.699944,15.976164,10.107481,4.2165756,10.029978,5.134668,3.1013846,0.11046022,0.048875384,3.1955094,0.16381285,0.0066630426,0.03233474,0.21626833,0.0,19536.18,18783.943,7682.809,7544.2686,6731.5635,5759.9756,4441.536,3931.9954,3346.4656,1939.1276,1457.0244,965.44977,899.68774,336.73508,73.001915,422.0651,-1293.7593,-2757.358,-2817.5737,7387.7573,1337.0466,498.1992,4811.7305,3075.9258,2145.0046,-1044.0618,-59.165253,195.79362,629.1623,333.5603,41.6019,-50.822342,116.04634,947.56537,0.30710295,0.30689636,0.3066403,0.30645752,0.31654492,0.3236666,0.3276792,0.3276589,0.32761008,0.33068734,0.355204,0.39390573,0.3277577,0.3389266,0.3338851,0.3176637,0.30656052,0.30676332,0.30647233,0.32627746,0.32810768,0.32836798,0.32727072,0.32715854,0.33501983,0.35563987,0.3272283,0.3552406,0.39135912,0.35522568,0.340635,0.30711886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
