pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.652245,24.272747,20.119162,15.742732,11.3778925,9.957523,8.492357,7.197459,6.310414,4.4064655,3.2963004,0.06632483,0.31250483,0.05867957,0.060947634,2.2647734,10.841496,21.498955,13.921839,7.9374995,1.9726149,8.315356,3.930211,2.3078923,0.0757928,0.0057145646,2.1080403,0.051619712,0.0018313214,0.009629055,0.06991559,0.0,20072.51,19221.213,7865.9717,7725.949,6921.6387,5824.1455,4510.026,3941.954,3372.1296,2000.5616,1485.9884,827.0123,845.84247,206.71748,-6.721914,293.36115,-1311.5167,-2911.3591,-2977.1304,7435.3423,1351.2104,501.5677,4661.2935,2898.4646,1898.7997,-891.46045,-63.440025,35.1582,597.2993,270.49036,22.365284,-26.707573,63.54105,826.1288,0.30710295,0.30687964,0.30651915,0.3060723,0.30558923,0.30544984,0.30529347,0.30586886,0.32239568,0.32554457,0.3255932,0.37116665,0.32550684,0.32554555,0.3278495,0.3053392,0.30640054,0.30672103,0.3053529,0.3050989,0.3050211,0.3049808,0.31199363,0.32576057,0.32563716,0.32844996,0.32490617,0.32762942,0.38892707,0.35301244,0.32560435,0.30711886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.652245,24.272747,20.119162,15.742732,11.3778925,9.957523,8.492357,7.197459,6.310414,4.4064655,3.2963004,0.06632483,0.3125049,0.058679625,0.06094758,2.2647734,10.841496,21.498955,13.921839,7.9374995,1.9726149,8.315356,3.930211,2.3078923,0.0757928,0.0057145627,2.1080403,0.051619712,0.0018313214,0.009629055,0.06991559,0.0,20072.51,19221.213,7865.9717,7725.949,6921.6387,5824.1455,4510.026,3941.954,3372.1296,2000.5616,1485.9884,827.0123,845.84247,206.71747,-6.7220345,293.36115,-1311.5167,-2911.3591,-2977.1304,7435.3423,1351.2104,501.5677,4661.2935,2898.4646,1898.7997,-891.46045,-63.440025,35.158184,597.2993,270.49036,22.365284,-26.707573,63.54105,826.1288,0.29889765,0.29869187,0.29840508,0.2982458,0.30040252,0.30302143,0.30354336,0.30364895,0.30363932,0.30361977,0.32285917,0.35069555,0.30362466,0.31513333,0.312434,0.3009862,0.2983278,0.2985562,0.29818833,0.3038282,0.30417418,0.30377957,0.3032871,0.30326396,0.31091118,0.3249035,0.3032159,0.32317173,0.38357684,0.350813,0.3147596,0.29891273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53069,22.809357,18.430763,13.833561,9.29963,7.856082,6.501486,5.343906,4.589343,3.0390987,2.1807013,0.038436815,0.09613237,0.014775472,0.0243672,1.2412997,8.932153,19.932644,12.621717,5.950841,0.06881349,7.3133974,3.3724382,1.9593612,0.04803784,0.0029842071,1.4667319,0.030108029,0.0010961297,0.0077176136,0.06053384,0.0,20462.793,19547.469,8093.26,7934.011,7065.1562,5875.274,4322.9375,3710.4277,3090.096,1790.4331,1293.3104,662.5575,723.6951,111.83112,-14.643206,212.88345,-1236.5411,-2961.5886,-3036.2766,7371.784,1432.8177,497.7936,4525.7593,2736.0479,1762.3726,-819.82306,-49.977074,21.061722,578.3031,222.86575,16.708078,-24.450653,59.160557,755.9812,0.29889765,0.2986852,0.298341,0.29791048,0.29739395,0.2972199,0.29692653,0.2968775,0.30158505,0.30162376,0.30167946,0.331401,0.30160356,0.30229422,0.30156294,0.2969284,0.29824173,0.298539,0.29718885,0.2969085,0.29682383,0.2967748,0.29949877,0.30156827,0.30152264,0.31007424,0.30256808,0.31776947,0.3643573,0.32489982,0.3015118,0.29891273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53069,22.809357,18.430763,13.833561,9.29963,7.856082,6.501486,5.343906,4.589343,3.0390987,2.1807013,0.038436815,0.09613237,0.014775472,0.0243672,1.2412997,8.932153,19.932644,12.621717,5.950841,0.06881349,7.3133974,3.3724382,1.9593612,0.04803784,0.0029842071,1.4667319,0.030108029,0.0010961297,0.0077176136,0.06053384,0.0,20462.793,19547.469,8093.26,7934.011,7065.1562,5875.274,4322.9375,3710.4277,3090.096,1790.4331,1293.3104,662.5575,723.6951,111.83112,-14.643206,212.88345,-1236.5411,-2961.5886,-3036.2766,7371.784,1432.8177,497.7936,4525.7593,2736.0479,1762.3726,-819.82306,-49.977074,21.061722,578.3031,222.86575,16.708078,-24.450653,59.160557,755.9812,0.29319715,0.29299715,0.29271552,0.29250112,0.29373854,0.29527935,0.29554814,0.29549822,0.29533982,0.2953082,0.2997402,0.31944188,0.29530883,0.30200163,0.29968405,0.29461122,0.29263732,0.29286462,0.29248685,0.2957725,0.29610065,0.29539555,0.29505694,0.2950376,0.29887116,0.30620292,0.29501122,0.29941016,0.34624773,0.31948206,0.2999636,0.29321167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.459465,22.347885,18.014994,13.477603,9.093944,7.7002807,6.348065,5.2078037,4.4658513,2.9496152,2.1645784,0.03770457,0.06951981,0.010961439,0.020176467,1.0299332,8.797763,19.547945,11.894754,5.232014,0.068608165,6.8347425,3.068881,1.7403181,0.03368574,0.0021333243,1.4620991,0.030634023,0.0009474851,0.0062761824,0.051184528,0.0,20688.586,19641.484,8047.538,7878.1055,6937.737,5764.759,4318.8345,3680.349,3062.1045,1769.1166,1232.4047,659.98303,715.2275,93.63839,-14.329821,192.47688,-1243.2086,-2925.0088,-2992.2512,7474.9014,1431.8739,463.97305,4410.1904,2669.7234,1704.652,-771.18286,-41.232628,19.21625,552.4948,222.43326,16.916758,-21.74473,54.199783,709.69147,0.29319715,0.2929922,0.29266372,0.292248,0.29173318,0.29155466,0.2913033,0.29117784,0.29359084,0.2935648,0.29351777,0.31364027,0.29357922,0.2963138,0.29472545,0.29124793,0.29256463,0.2928516,0.29148167,0.29124108,0.29116008,0.29109675,0.29337892,0.29334295,0.29331163,0.3021281,0.29447123,0.29814833,0.34334612,0.31749153,0.2933048,0.29321167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.459465,22.347885,18.014994,13.477603,9.093944,7.7002807,6.348065,5.2078037,4.4658513,2.9496152,2.1645784,0.03770457,0.06951981,0.010961439,0.020176467,1.0299332,8.797763,19.547945,11.894754,5.232014,0.068608165,6.8347425,3.068881,1.7403181,0.03368574,0.0021333243,1.4620991,0.030634023,0.0009474851,0.0062761824,0.051184528,0.0,20688.586,19641.484,8047.538,7878.1055,6937.737,5764.759,4318.8345,3680.349,3062.1045,1769.1166,1232.4047,659.98303,715.2275,93.63839,-14.329821,192.47688,-1243.2086,-2925.0088,-2992.2512,7474.9014,1431.8739,463.97305,4410.1904,2669.7234,1704.652,-771.18286,-41.232628,19.21625,552.4948,222.43326,16.916758,-21.74473,54.199783,709.69147,0.28999737,0.28979924,0.28951356,0.28927535,0.2901153,0.2901259,0.29008853,0.28994176,0.289779,0.28966922,0.29169792,0.29610386,0.28969428,0.29485968,0.29138348,0.28984413,0.289473,0.2896646,0.28928396,0.29065764,0.2905503,0.28949618,0.28933933,0.2893874,0.29229835,0.29893917,0.28931653,0.2913103,0.34370354,0.29875594,0.29229835,0.29001158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4658,22.098705,17.714218,13.119952,8.636304,7.240292,5.892925,4.7338686,3.98529,2.4890976,1.7189376,0.029591758,0.06434707,0.007557841,0.008141489,0.3270716,7.700398,19.117344,11.976441,5.7593594,0.067289755,6.6310935,2.8775086,1.6353155,0.03868242,0.0017063519,1.1153603,0.01881414,0.0005356955,0.0051902058,0.04379836,0.0,20668.6,19702.836,8099.141,7931.272,7022.74,5770.0024,4310.466,3712.9817,3076.84,1756.4503,1219.7384,582.80676,672.3701,92.1001,-3.229876,103.304375,-1208.708,-3021.6106,-3095.4255,7346.203,1379.3367,489.04773,4542.778,2665.0205,1643.8899,-743.933,-44.91978,11.012873,560.39197,192.61835,13.019408,-20.21311,49.95172,687.2429,0.28999737,0.28979564,0.28946874,0.2890532,0.28853095,0.28835517,0.2881172,0.28803718,0.28802663,0.28800055,0.2879375,0.29425898,0.2880191,0.29189396,0.2906275,0.2883099,0.28936756,0.2896545,0.28835493,0.28807625,0.28800553,0.2879216,0.28836083,0.28768364,0.2876799,0.291614,0.28848648,0.2895055,0.3323093,0.29417855,0.28768015,0.29001158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4658,22.098705,17.714218,13.119952,8.636304,7.240292,5.892925,4.7338686,3.98529,2.4890976,1.7189376,0.029591758,0.06434707,0.007557841,0.008141489,0.3270716,7.700398,19.117344,11.976441,5.7593594,0.067289755,6.6310935,2.8775086,1.6353155,0.03868242,0.0017063519,1.1153603,0.01881414,0.0005356955,0.0051902058,0.04379836,0.0,20668.6,19702.836,8099.141,7931.272,7022.74,5770.0024,4310.466,3712.9817,3076.84,1756.4503,1219.7384,582.80676,672.3701,92.1001,-3.229876,103.304375,-1208.708,-3021.6106,-3095.4255,7346.203,1379.3367,489.04773,4542.778,2665.0205,1643.8899,-743.933,-44.91978,11.012873,560.39197,192.61835,13.019408,-20.21311,49.95172,687.2429,0.29027778,0.29007524,0.28973734,0.28927895,0.28862056,0.28837314,0.28779715,0.28725097,0.2868162,0.28651497,0.28628418,0.28802404,0.28659087,0.28752667,0.28733727,0.28830713,0.28964388,0.28993663,0.28961936,0.28811392,0.28810328,0.28676814,0.28636834,0.28643173,0.2863438,0.28731307,0.28640607,0.28608778,0.32097512,0.29234567,0.28631222,0.29029202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39463,21.713825,17.42188,12.933471,8.56928,7.188872,5.8491287,4.683153,3.943084,2.412112,1.6342092,0.025429927,0.07771961,0.01018366,0.011864283,0.70420843,7.47821,18.760447,11.512339,4.787159,0.05762786,6.4656105,2.6850708,1.5291743,0.026623202,0.0014352206,1.3065143,0.027707556,0.0006648734,0.0048742485,0.038271215,0.0,20892.295,19777.938,8006.385,7832.0703,6921.0835,5735.0874,4297.2783,3724.9346,3057.9043,1778.3799,1226.3446,567.6303,667.20703,101.13515,-5.7173977,156.99379,-1154.6256,-3002.3074,-3079.7043,7377.193,1439.1039,442.49722,4403.935,2675.337,1581.205,-719.9328,-36.51002,14.29298,540.52673,209.29309,16.085835,-19.14523,46.190033,663.43146,0.29027778,0.29007646,0.28975007,0.28932264,0.28870595,0.2884716,0.28787407,0.28719527,0.2864895,0.28581122,0.28507268,0.28622952,0.28602532,0.28609484,0.28403866,0.28835797,0.28965995,0.28993985,0.28858197,0.28837463,0.28831357,0.28829375,0.28648305,0.28477103,0.28471866,0.28570092,0.2864304,0.28437284,0.31160963,0.28624108,0.28469995,0.29029202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39463,21.713825,17.42188,12.933471,8.56928,7.188872,5.8491287,4.683153,3.943084,2.412112,1.6342092,0.025429927,0.07771961,0.01018366,0.011864283,0.70420843,7.47821,18.760447,11.512339,4.787159,0.05762786,6.4656105,2.6850708,1.5291743,0.026623202,0.0014352206,1.3065143,0.027707556,0.0006648734,0.0048742485,0.038271215,0.0,20892.295,19777.938,8006.385,7832.0703,6921.0835,5735.0874,4297.2783,3724.9346,3057.9043,1778.3799,1226.3446,567.6303,667.20703,101.13515,-5.7173977,156.99379,-1154.6256,-3002.3074,-3079.7043,7377.193,1439.1039,442.49722,4403.935,2675.337,1581.205,-719.9328,-36.51002,14.29298,540.52673,209.29309,16.085835,-19.14523,46.190033,663.43146,0.2871699,0.28697497,0.28669053,0.28645453,0.28676066,0.28688937,0.28697297,0.2867532,0.28641206,0.28470477,0.28409326,0.2841311,0.28627667,0.28445238,0.28226897,0.28731734,0.28665423,0.2868451,0.2864611,0.2877881,0.28767446,0.2866866,0.2865513,0.28483084,0.28470296,0.28450146,0.28653306,0.28260106,0.30686393,0.28445768,0.2846954,0.28718385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41359,21.4187,17.008856,12.387576,8.04351,6.64035,5.3680124,4.287633,3.5749564,2.145656,1.4293731,0.021851966,0.05789469,0.0069451877,0.004814397,0.20060356,6.850148,18.403194,11.30841,5.0433507,0.06754684,6.2373166,2.675216,1.5125682,0.037736636,0.0012967675,0.93425465,0.017753778,0.00043421882,0.0043800017,0.036019012,0.0,20832.898,19852.887,8124.3984,7956.4204,6903.832,5785.9375,4179.151,3574.694,2996.2605,1713.603,1172.8975,528.1115,634.04016,86.85886,6.4990835,79.37763,-1143.1223,-3041.007,-3114.5168,7341.51,1385.074,454.79324,4415.403,2590.7285,1586.1849,-712.73065,-44.566875,7.9481454,548.61957,174.83897,12.646051,-18.488268,44.860886,659.9749,0.2871699,0.28697154,0.28664616,0.28623244,0.28574988,0.28558943,0.28534028,0.28518575,0.2850446,0.28487206,0.28386748,0.2812079,0.28493264,0.28306246,0.28137773,0.28525618,0.2865587,0.2868357,0.28548926,0.28525013,0.2851851,0.28510296,0.28552747,0.28485313,0.28483233,0.2839009,0.28565115,0.2808403,0.30495203,0.2809358,0.2848311,0.28718385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41359,21.4187,17.008856,12.387576,8.04351,6.64035,5.3680124,4.287633,3.5749564,2.145656,1.4293731,0.021851966,0.05789469,0.0069451877,0.004814397,0.20060356,6.850148,18.403194,11.30841,5.0433507,0.06754684,6.2373166,2.675216,1.5125682,0.037736636,0.0012967675,0.93425465,0.017753778,0.00043421882,0.0043800017,0.036019012,0.0,20832.898,19852.887,8124.3984,7956.4204,6903.832,5785.9375,4179.151,3574.694,2996.2605,1713.603,1172.8975,528.1115,634.04016,86.85886,6.4990835,79.37763,-1143.1223,-3041.007,-3114.5168,7341.51,1385.074,454.79324,4415.403,2590.7285,1586.1849,-712.73065,-44.566875,7.9481454,548.61957,174.83897,12.646051,-18.488268,44.860886,659.9749,0.28798863,0.28779203,0.2875012,0.28720516,0.28666383,0.28510532,0.28462118,0.284228,0.28388104,0.2835707,0.28322136,0.27945584,0.2836627,0.2831877,0.27916402,0.2851539,0.2874285,0.2876607,0.2872551,0.28511554,0.28511554,0.2836142,0.28346634,0.28360745,0.28350317,0.2835445,0.28353488,0.28105363,0.29962823,0.2791854,0.28346974,0.28800264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46217,22.19038,17.841732,13.296027,8.851251,7.42743,6.083017,4.933791,4.189568,2.6316,1.8242505,0.032095857,0.06979605,0.011774378,0.021045554,1.1035564,8.156915,19.293776,11.983025,5.1982775,0.076273195,6.9574065,3.063114,1.7615703,0.04190887,0.0019594429,1.2941964,0.024867736,0.00071911025,0.0067379116,0.056422397,0.0,20680.03,19679.973,8063.325,7885.897,6989.799,5831.7817,4305.361,3695.9446,3067.1602,1795.2441,1251.196,601.6975,690.5706,93.17401,-14.376902,199.84515,-1180.0972,-2981.3564,-3047.5942,7379.4834,1445.9727,461.96054,4393.979,2718.506,1685.8442,-774.3563,-46.83545,19.808266,568.4333,208.45407,15.132153,-23.22265,57.23982,713.31665,0.28798863,0.28779042,0.28746855,0.28705618,0.28648886,0.28628424,0.2858504,0.28557023,0.2825099,0.28234765,0.28192008,0.27771467,0.28243047,0.28182602,0.2774247,0.28604305,0.28738073,0.28765574,0.2862746,0.2860366,0.2859502,0.28589773,0.28344452,0.28189665,0.2818568,0.28169718,0.28343356,0.2815609,0.29815865,0.27744597,0.28184038,0.28800264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46217,22.19038,17.841732,13.296027,8.851251,7.42743,6.083017,4.933791,4.189568,2.6316,1.8242505,0.032095857,0.06979605,0.011774378,0.021045554,1.1035564,8.156915,19.293776,11.983025,5.1982775,0.076273195,6.9574065,3.063114,1.7615703,0.04190887,0.0019594429,1.2941964,0.024867736,0.00071911025,0.0067379116,0.056422397,0.0,20680.03,19679.973,8063.325,7885.897,6989.799,5831.7817,4305.361,3695.9446,3067.1602,1795.2441,1251.196,601.6975,690.5706,93.17401,-14.376902,199.84515,-1180.0972,-2981.3564,-3047.5942,7379.4834,1445.9727,461.96054,4393.979,2718.506,1685.8442,-774.3563,-46.83545,19.808266,568.4333,208.45407,15.132153,-23.22265,57.23982,713.31665,0.29011735,0.28991696,0.28961936,0.28930676,0.2879625,0.2866178,0.2850115,0.2847525,0.28436026,0.28405657,0.28035858,0.27706307,0.28412193,0.28019077,0.2795518,0.28658003,0.2895413,0.28978106,0.28937066,0.2863645,0.28605935,0.28433144,0.28417444,0.28381187,0.28194875,0.27932802,0.284152,0.27980664,0.2952618,0.27571735,0.2815607,0.29013157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47536,22.567533,18.240917,13.690796,9.261658,7.8270907,6.420238,5.228502,4.4583535,2.829982,1.9901314,0.031467352,0.07813764,0.014444641,0.026353221,1.257154,8.573015,19.674864,12.274372,6.217933,0.07315895,7.03992,3.08673,1.782088,0.041313965,0.002525464,1.6472007,0.035859182,0.00093996467,0.006566062,0.051653247,0.0,20638.387,19592.445,8041.244,7890.0312,6976.5103,5855.507,4412.2,3769.1482,3124.3977,1838.6029,1278.1461,631.2657,713.8106,97.98596,-16.457817,214.19,-1203.6123,-2976.292,-3045.3586,7412.9155,1359.9764,509.6794,4491.6445,2740.6296,1688.0099,-779.4752,-46.095566,22.32954,553.6086,237.11401,18.46659,-22.391829,54.31622,719.0091,0.29011735,0.28991592,0.28958917,0.28916943,0.28863233,0.2884441,0.28809908,0.28761354,0.28365457,0.2829795,0.2825731,0.2782001,0.28312418,0.281575,0.2786213,0.2881567,0.28949466,0.28977725,0.28840864,0.28816268,0.28807303,0.28800905,0.28485137,0.2825372,0.28245887,0.2789411,0.28401485,0.2780633,0.2876238,0.27593765,0.2824436,0.29013157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47536,22.567533,18.240917,13.690796,9.261658,7.8270907,6.420238,5.228502,4.4583535,2.829982,1.9901314,0.031467352,0.07813764,0.014444642,0.026353221,1.257154,8.573015,19.674864,12.274372,6.217933,0.07315895,7.03992,3.08673,1.782088,0.041313965,0.002525464,1.6472007,0.035859182,0.00093996467,0.006566062,0.051653247,0.0,20638.387,19592.445,8041.244,7890.0312,6976.5103,5855.507,4412.2,3769.1482,3124.3977,1838.6029,1278.1461,631.2657,713.8106,97.98596,-16.457819,214.19,-1203.6123,-2976.292,-3045.3586,7412.9155,1359.9764,509.6794,4491.6445,2740.6296,1688.0099,-779.4752,-46.095566,22.329538,553.6086,237.11401,18.46659,-22.391829,54.31622,719.0091,0.29070273,0.29050177,0.2902065,0.28990787,0.28943485,0.2879833,0.28751063,0.28709942,0.28671438,0.28649738,0.28104475,0.2764668,0.28653178,0.28018194,0.27823025,0.28802812,0.29012913,0.29036653,0.28996354,0.28802714,0.28802714,0.2866852,0.2863467,0.28598502,0.28239533,0.2779806,0.28629753,0.28055194,0.28427237,0.27646577,0.28239533,0.29071698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.527306,23.335188,19.164953,14.784204,10.497381,9.11085,7.731174,6.5176506,5.684994,3.968504,2.9758847,0.0471179,0.17265321,0.027715232,0.043752175,2.0982227,9.35973,20.446974,13.042607,5.691265,0.07770826,7.860685,3.774493,2.188669,0.052909214,0.004868639,2.0639145,0.03931504,0.0011832677,0.008506143,0.067286685,0.0,20473.576,19419.352,7882.98,7730.0674,6854.56,5748.809,4365.973,3806.1997,3258.8633,1891.6744,1398.8494,784.43335,808.1512,152.74861,-19.327152,282.45297,-1198.7755,-2974.1772,-3042.825,7412.69,1509.9702,485.39374,4467.249,2790.0378,1875.6151,-870.4742,-51.739708,29.088356,575.63306,268.22223,19.365345,-25.816704,62.678993,802.6034,0.29070273,0.2905,0.29017177,0.28975242,0.28918815,0.2889855,0.28857085,0.28829315,0.28541642,0.2852594,0.28501377,0.27474424,0.28534076,0.2830405,0.28067377,0.28874728,0.29007742,0.29036093,0.28901252,0.28874087,0.28865802,0.28860155,0.2863975,0.28467664,0.28459626,0.27750242,0.28637454,0.27982724,0.28354034,0.27474326,0.2845805,0.29071698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.527306,23.335188,19.164953,14.784204,10.497381,9.11085,7.731174,6.5176506,5.684994,3.968504,2.9758847,0.0471179,0.17265321,0.027715232,0.043752175,2.0982227,9.35973,20.446974,13.042607,5.691265,0.07770826,7.860685,3.774493,2.188669,0.052909214,0.004868639,2.0639145,0.03931504,0.0011832677,0.008506143,0.067286685,0.0,20473.576,19419.352,7882.98,7730.0674,6854.56,5748.809,4365.973,3806.1997,3258.8633,1891.6744,1398.8494,784.43335,808.1512,152.74861,-19.327152,282.45297,-1198.7755,-2974.1772,-3042.825,7412.69,1509.9702,485.39374,4467.249,2790.0378,1875.6151,-870.4742,-51.739708,29.088356,575.63306,268.22223,19.365345,-25.816704,62.678993,802.6034,0.29304272,0.29283753,0.2925311,0.29220092,0.29062113,0.28922284,0.28768632,0.2874445,0.2871011,0.28682798,0.28341565,0.27740553,0.2869043,0.28163365,0.2828195,0.2894828,0.2924571,0.2927,0.29228604,0.28925338,0.28886476,0.28717658,0.2869086,0.286663,0.28469345,0.27777848,0.28687006,0.28265825,0.27658147,0.27486125,0.28469345,0.29305723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58172,23.796679,19.566975,15.118675,10.756998,9.34368,7.9931855,6.768111,5.9292197,4.1875916,3.1508062,0.07208693,0.18395972,0.03347098,0.06505188,3.0612178,10.773613,21.102854,13.556586,6.525588,0.08699853,8.283051,3.9854867,2.3293254,0.067542836,0.0068167434,2.1692793,0.045710053,0.0016297455,0.009767808,0.074231066,0.0,20299.742,19320.31,7943.482,7794.2,6918.93,5808.516,4315.8647,3825.7195,3272.0176,1906.5831,1432.1201,805.8703,826.4138,155.87999,-27.866264,346.27942,-1238.41,-2862.598,-2930.4744,7392.2544,1474.0778,522.697,4509.7217,2867.062,1920.0858,-897.8421,-58.71835,36.17746,592.422,275.2242,20.94207,-27.330782,65.881386,829.53467,0.29304272,0.29283652,0.292499,0.29206663,0.29151505,0.29132208,0.29097235,0.29054287,0.28664064,0.28547445,0.28528556,0.27567714,0.28556058,0.28367588,0.2846074,0.29106393,0.29241014,0.29269624,0.29238397,0.2908548,0.29082292,0.2907544,0.28785878,0.2852895,0.28504685,0.2798554,0.28674322,0.28272334,0.27294415,0.27539024,0.28502944,0.29305723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58172,23.796679,19.566975,15.118675,10.756998,9.34368,7.9931855,6.768111,5.9292197,4.1875916,3.1508062,0.07208693,0.18395972,0.03347098,0.06505188,3.0612178,10.773613,21.102854,13.556586,6.525588,0.08699853,8.283051,3.9854867,2.3293254,0.067542836,0.0068167434,2.1692793,0.045710053,0.0016297455,0.009767808,0.074231066,0.0,20299.742,19320.31,7943.482,7794.2,6918.93,5808.516,4315.8647,3825.7195,3272.0176,1906.5831,1432.1201,805.8703,826.4138,155.87999,-27.866264,346.27942,-1238.41,-2862.598,-2930.4744,7392.2544,1474.0778,522.697,4509.7217,2867.062,1920.0858,-897.8421,-58.71835,36.17746,592.422,275.2242,20.94207,-27.330782,65.881386,829.53467,0.29555205,0.29534397,0.29503646,0.2947054,0.29312426,0.29164487,0.29001307,0.28979233,0.28950658,0.28916454,0.28362438,0.27988768,0.28927517,0.28179556,0.28485453,0.29207957,0.2949479,0.2952,0.29478636,0.29144064,0.2910591,0.29059827,0.28907824,0.28886366,0.2862477,0.27927673,0.28903458,0.2832416,0.27170607,0.27793345,0.28528392,0.29556677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6741,24.797808,20.704895,16.395575,12.158118,10.703528,9.266141,7.9605412,7.0522437,5.22342,4.180458,0.23205222,0.38391843,0.07194238,0.085445546,3.4089768,11.471798,22.049849,14.758287,8.792659,2.9976084,9.120891,4.5890684,2.740322,0.07592003,0.008350387,2.6113148,0.062198136,0.0046175425,0.036147255,0.23873948,0.0,20001.62,19097.643,7803.7188,7661.752,6811.8247,5899.4976,4463.652,3959.5122,3415.5151,1957.5446,1436.7205,921.74,895.6465,231.07341,-17.613297,366.22083,-1268.4824,-2899.626,-2962.1262,7313.717,1348.9277,493.80545,4675.1543,2950.4167,2037.5905,-980.88324,-62.20353,42.094704,612.8321,303.75104,24.191992,-56.787678,122.261284,877.32336,0.29555205,0.295343,0.29500514,0.2945724,0.29401955,0.2938265,0.29347196,0.29305503,0.28902808,0.28781855,0.28762263,0.2798241,0.28791022,0.2861268,0.28749052,0.29355317,0.29489642,0.2951961,0.29488623,0.29333583,0.2933075,0.2932404,0.2903902,0.28875726,0.28724468,0.2833807,0.28890026,0.2831508,0.27219966,0.27753076,0.2872231,0.29556677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6741,24.797808,20.704895,16.395575,12.158118,10.703528,9.266141,7.9605412,7.0522437,5.22342,4.180458,0.23205222,0.38391843,0.07194238,0.085445546,3.4089768,11.471798,22.049849,14.758287,8.792659,2.9976084,9.120891,4.5890684,2.740322,0.07592003,0.008350387,2.6113148,0.062198136,0.0046175425,0.036147255,0.23873948,0.0,20001.62,19097.643,7803.7188,7661.752,6811.8247,5899.4976,4463.652,3959.5122,3415.5151,1957.5446,1436.7205,921.74,895.6465,231.07341,-17.613297,366.22083,-1268.4824,-2899.626,-2962.1262,7313.717,1348.9277,493.80545,4675.1543,2950.4167,2037.5905,-980.88324,-62.20353,42.094704,612.8321,303.75104,24.191992,-56.787678,122.261284,877.32336,0.299957,0.2997424,0.29942125,0.29904068,0.2965871,0.29452488,0.2925276,0.29230508,0.29202053,0.29169253,0.28596288,0.2801166,0.29180944,0.2887712,0.2886604,0.29596668,0.29933894,0.29959646,0.29916382,0.29372534,0.29342535,0.2930845,0.2916426,0.2913992,0.28963822,0.2838978,0.29156977,0.28543216,0.27448976,0.27972612,0.28817558,0.2999722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76632,25.622845,21.63235,17.421915,13.2696495,11.863992,10.413552,9.078422,8.144258,6.211737,5.038661,0.38689196,0.8894831,0.35893175,0.34237856,4.064752,12.506444,22.918158,15.413538,9.717266,4.0625434,9.75835,5.0711765,3.0644498,0.22877271,0.029597418,3.3315852,0.09323321,0.005328641,0.0340268,0.22521663,0.0,19700.248,18916.455,7697.6636,7566.316,6737.534,5791.496,4485.491,4007.6218,3467.6946,2016.7167,1530.8805,1007.0508,937.3524,307.79913,19.660635,389.33173,-1300.3268,-2874.9165,-2936.8484,7380.2456,1315.6918,487.3125,4683.115,3004.605,2129.8315,-1014.4413,-111.51056,89.667786,608.61017,345.651,30.400503,-53.974453,118.496284,939.3985,0.299957,0.2997424,0.29939327,0.29894468,0.29836854,0.29817122,0.29780212,0.29743856,0.29220486,0.2903539,0.2901488,0.28420645,0.29045242,0.28941056,0.28963897,0.29793394,0.2992944,0.29959488,0.29927754,0.29766777,0.29763976,0.2975918,0.29453886,0.29134515,0.28990448,0.28623295,0.29145673,0.28719932,0.27672055,0.2837077,0.28986022,0.2999722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76632,25.622845,21.63235,17.421915,13.2696495,11.863992,10.413552,9.078422,8.144258,6.211737,5.038661,0.38689196,0.8894831,0.35893175,0.34237856,4.064752,12.506444,22.918158,15.413538,9.717266,4.0625434,9.75835,5.0711765,3.0644498,0.22877271,0.029597418,3.3315852,0.09323321,0.005328641,0.0340268,0.22521663,0.0,19700.248,18916.455,7697.6636,7566.316,6737.534,5791.496,4485.491,4007.6218,3467.6946,2016.7167,1530.8805,1007.0508,937.3524,307.79913,19.660635,389.33173,-1300.3268,-2874.9165,-2936.8484,7380.2456,1315.6918,487.3125,4683.115,3004.605,2129.8315,-1014.4413,-111.51056,89.667786,608.61017,345.651,30.400503,-53.974453,118.496284,939.3985,0.30454543,0.3043254,0.30399537,0.30359355,0.30089417,0.29878384,0.2968477,0.2966259,0.2963421,0.29601586,0.2885474,0.28243572,0.29613745,0.29530394,0.29442263,0.30060863,0.30391246,0.30417585,0.3037393,0.29798636,0.2977394,0.29746157,0.29600006,0.29575613,0.2944885,0.28881943,0.29591346,0.28794432,0.27607173,0.28754228,0.29317263,0.3045611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92543,28.267828,24.726643,20.999895,17.26462,16.008177,14.6867075,13.479283,12.641563,11.086589,10.145666,6.626951,4.392464,3.5462873,2.9423378,7.2987294,16.046532,25.745695,18.190193,13.173155,8.313331,12.068053,6.9194946,4.612035,1.4531071,1.171281,4.231449,0.22548005,0.032551,0.25279728,1.1045693,0.0,19170.773,18290.486,7216.84,7083.8335,6363.3115,5450.9844,4265.5283,3795.8586,3269.5498,1793.3809,1359.028,866.14417,1004.6692,396.03607,137.1117,423.84067,-1325.5782,-2766.9485,-2828.0972,7328.6963,1228.5114,449.03833,4888.0957,3160.8499,2296.632,-1075.3298,-134.49689,228.67546,677.40533,387.72244,46.47448,-162.21068,265.49747,1052.9646,0.30454543,0.30432546,0.30396616,0.30350474,0.30291298,0.30270797,0.30232826,0.30199653,0.2966071,0.29465732,0.2944564,0.2866512,0.29475495,0.29462543,0.2934079,0.30249488,0.30386674,0.3041744,0.30385458,0.30222735,0.30219635,0.30215013,0.2991957,0.29573593,0.29395074,0.2916988,0.29579332,0.2940428,0.27711374,0.28609985,0.2939472,0.3045611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92543,28.267828,24.726643,20.999895,17.26462,16.008177,14.6867075,13.479283,12.641563,11.086589,10.145666,6.626951,4.392464,3.5462873,2.9423378,7.2987294,16.046532,25.745695,18.190193,13.173155,8.313331,12.068053,6.9194946,4.612035,1.4531071,1.171281,4.231449,0.22548005,0.032551,0.25279728,1.1045693,0.0,19170.773,18290.486,7216.84,7083.8335,6363.3115,5450.9844,4265.5283,3795.8586,3269.5498,1793.3809,1359.028,866.14417,1004.6692,396.03607,137.1117,423.84067,-1325.5782,-2766.9485,-2828.0972,7328.6963,1228.5114,449.03833,4888.0957,3160.8499,2296.632,-1075.3298,-134.49689,228.67546,677.40533,387.72244,46.47448,-162.21068,265.49747,1052.9646,0.31295618,0.31271997,0.31235215,0.31208023,0.30585805,0.30317467,0.30131248,0.30108854,0.30080405,0.30044127,0.29275936,0.28486523,0.30060533,0.30021548,0.2986625,0.30710167,0.31227013,0.3125574,0.31209385,0.30212024,0.30207008,0.30201885,0.30026758,0.30019698,0.30008173,0.29342943,0.30026758,0.2932584,0.2860178,0.29351828,0.29943222,0.31297272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08293,30.397911,26.93339,23.295792,19.678522,18.447983,17.171206,15.984322,15.150827,13.451382,12.415331,8.5147,7.9210124,7.176601,6.8141203,10.668693,18.789618,28.001753,21.213585,16.126322,10.931601,15.621577,10.739126,8.569451,5.8765407,5.5095115,8.001126,3.8478794,3.1885898,3.6407135,4.945711,0.0,18634.09,17780.473,7132.0527,6991.826,6253.961,5390.014,4187.0186,3760.8542,3260.6338,1881.5085,1431.5718,915.7011,935.60974,369.56198,104.077644,396.73776,-1273.41,-2691.0398,-2750.9265,6970.443,1237.7665,465.49036,4654.7915,3071.5608,2221.5352,-986.5364,-155.11565,193.88272,667.25165,395.35526,90.2356,-239.18512,334.27737,1071.6711,0.31295618,0.31272238,0.31232846,0.31183094,0.3112487,0.31104702,0.31072748,0.30791217,0.30037633,0.29902652,0.29882407,0.29081506,0.29914922,0.299047,0.29958373,0.31057993,0.3122325,0.31256115,0.312119,0.31032103,0.31031123,0.31029296,0.30766004,0.29994723,0.2998952,0.29843533,0.3014113,0.29854453,0.29184657,0.2981587,0.29958245,0.31297272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08293,30.397911,26.93339,23.29579,19.678522,18.447983,17.171206,15.984321,15.150826,13.451381,12.415331,8.514699,7.9210114,7.1766,6.8141193,10.668692,18.789618,28.001753,21.213585,16.126322,10.9316,15.621576,10.739125,8.56945,5.8765397,5.509511,8.001125,3.8478787,3.188589,3.6407125,4.94571,0.0,18634.09,17780.473,7132.0527,6991.826,6253.961,5390.014,4187.0186,3760.8542,3260.6338,1881.5087,1431.5718,915.7011,935.60974,369.56198,104.07764,396.73776,-1273.41,-2691.0398,-2750.9265,6970.443,1237.7665,465.49036,4654.7915,3071.5608,2221.5352,-986.5364,-155.11565,193.88272,667.25165,395.35526,90.2356,-239.18512,334.27737,1071.6711,0.3219692,0.32171875,0.32133502,0.32105315,0.31401387,0.311329,0.3095879,0.30939007,0.30912852,0.30801737,0.29707345,0.28900313,0.30903232,0.3063537,0.30584022,0.31485477,0.32124388,0.32154638,0.32106024,0.31028312,0.31021124,0.3101321,0.30867156,0.30849972,0.3079351,0.29943725,0.3085809,0.2981304,0.29301307,0.2979742,0.3077276,0.32198673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.119156,30.53114,27.03385,23.35083,19.71211,18.49861,17.252184,16.09839,15.280763,13.717481,12.749327,9.123132,8.02097,7.2785864,6.946608,10.677228,19.045908,28.164091,21.284523,16.57747,12.18621,15.717739,10.822205,8.553144,5.8177853,5.5332417,8.055236,3.444745,2.7136235,3.230649,4.6866503,0.0,18508.797,17755.07,7168.3975,7038.831,6273.96,5349.5864,4132.9785,3703.868,3226.9707,1798.548,1380.1262,880.3307,937.7024,369.0182,99.25318,389.79718,-1294.2422,-2676.1853,-2732.8308,6995.9297,1186.9249,425.11694,4643.443,3076.0022,2275.9153,-994.9029,-135.19562,202.4491,669.2373,418.29208,95.41776,-257.15164,354.63614,1109.8567,0.3219692,0.3217218,0.32131168,0.32079348,0.32018813,0.31997606,0.31963375,0.31619152,0.30844456,0.30733556,0.30726644,0.2952569,0.30739182,0.30731437,0.3078474,0.31947663,0.32120365,0.32155126,0.3210906,0.31913093,0.31911996,0.31909633,0.31372193,0.30813035,0.30788025,0.30538696,0.3088424,0.30658185,0.30103523,0.3063725,0.30778795,0.32198673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.119156,30.53114,27.03385,23.35083,19.71211,18.49861,17.252182,16.09839,15.280763,13.71748,12.749326,9.123131,8.020969,7.2785854,6.9466076,10.677227,19.045908,28.16409,21.284523,16.57747,12.186209,15.717738,10.822204,8.553144,5.817785,5.533241,8.055235,3.444744,2.7136226,3.2306483,4.6866493,0.0,18508.797,17755.07,7168.3975,7038.831,6273.96,5349.5864,4132.9785,3703.8682,3226.9707,1798.548,1380.1262,880.3307,937.70245,369.0182,99.253174,389.79718,-1294.2422,-2676.1853,-2732.8308,6995.9297,1186.9249,425.11694,4643.443,3076.0022,2275.9153,-994.90295,-135.19562,202.44908,669.2373,418.29208,95.41776,-257.15164,354.63614,1109.8567,0.32414863,0.32390106,0.32353815,0.32311684,0.3205961,0.31915572,0.31876263,0.31839404,0.31803387,0.31639346,0.3054036,0.29341733,0.31790796,0.31465977,0.3137553,0.3206595,0.3234465,0.32373306,0.32328308,0.31902942,0.31902814,0.31902692,0.31738067,0.31714422,0.31639478,0.30624336,0.31730172,0.30643922,0.30269054,0.30628324,0.31637228,0.32416636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11861,30.459518,26.874426,23.101748,19.322308,18.031897,16.762648,15.621832,14.836258,13.29919,12.355179,8.737754,7.383348,6.6748586,6.5102434,10.56521,19.097254,28.115322,21.388271,16.657806,11.99859,15.950966,11.006194,8.710054,5.796867,5.408997,8.34159,3.8326468,3.0971203,3.5695248,4.9327283,0.0,18510.682,17773.686,7265.018,7130.8423,6403.8267,5530.068,4173.671,3681.316,3158.0334,1782.2004,1361.4347,879.1804,951.08966,359.82312,67.95989,407.74493,-1307.8231,-2660.2795,-2718.5518,6923.971,1190.1089,438.93277,4584.81,3092.6685,2290.5415,-1029.3207,-159.81113,176.92963,666.7279,413.29196,95.727745,-244.9199,342.247,1095.9622,0.3241486,0.32389915,0.32348922,0.32296646,0.32231525,0.32208595,0.32165942,0.32087708,0.31645653,0.31633073,0.3161747,0.30118394,0.31642,0.3162738,0.31686038,0.3216827,0.32337537,0.32372642,0.32326454,0.32138494,0.32136235,0.32136485,0.31922388,0.31709343,0.3168508,0.31396034,0.31716788,0.31543878,0.3107398,0.3149462,0.31684324,0.32416633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11861,30.459517,26.874426,23.101748,19.322308,18.031897,16.762648,15.621831,14.836258,13.299189,12.355178,8.737753,7.383347,6.674858,6.5102425,10.565209,19.097252,28.115322,21.38827,16.657806,11.9985895,15.950965,11.006194,8.710053,5.7968664,5.408996,8.341589,3.8326461,3.0971196,3.569524,4.9327273,0.0,18510.684,17773.688,7265.018,7130.8423,6403.8267,5530.068,4173.671,3681.316,3158.0334,1782.2004,1361.4347,879.1804,951.08966,359.82312,67.95989,407.74496,-1307.8231,-2660.2798,-2718.5518,6923.971,1190.1089,438.93277,4584.81,3092.6685,2290.5415,-1029.3207,-159.81113,176.92963,666.7279,413.29196,95.727745,-244.9199,342.247,1095.9622,0.3241156,0.32386667,0.3234625,0.32293954,0.32239696,0.32219502,0.32046908,0.32027125,0.31996298,0.31976286,0.31428954,0.30155286,0.3198228,0.31919676,0.3187345,0.32161155,0.32334095,0.32369334,0.32323226,0.32137415,0.32135844,0.32135427,0.3196149,0.319462,0.31931314,0.31536654,0.3195406,0.31519178,0.31107932,0.3150293,0.31908005,0.32413334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11757,30.602781,27.15472,23.514801,19.923248,18.700071,17.484056,16.364174,15.57523,14.028087,13.0221815,9.0433035,8.756659,8.004556,7.588564,11.404525,19.569212,28.331602,21.04045,16.039219,11.439332,15.433755,10.704259,8.567048,6.041433,5.855519,7.72807,3.732379,3.1434689,3.5596511,4.834158,0.0,18514.285,17735.875,7113.737,6994.2324,6229.9155,5372.5747,4078.2192,3644.6897,3165.3398,1788.4984,1408.928,925.57416,906.48694,371.61884,112.11074,394.58694,-1277.1107,-2619.2847,-2672.4973,7123.9116,1226.4197,435.90598,4661.3887,3019.2234,2203.5254,-952.95557,-107.43824,226.01212,671.2711,387.18497,84.899536,-228.72304,330.03723,1088.9816,0.3241156,0.32386646,0.32346064,0.32293358,0.3223257,0.3214432,0.32109842,0.320778,0.3204635,0.31800643,0.3179338,0.3082042,0.31892926,0.31828457,0.31875172,0.3215855,0.3233383,0.3236928,0.3232302,0.32133842,0.32132295,0.32131842,0.31958535,0.3194416,0.3193086,0.31717432,0.31951666,0.3173543,0.31480277,0.31736726,0.3191197,0.32413334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11757,30.602781,27.154718,23.514801,19.923248,18.700071,17.484056,16.364172,15.575229,14.028086,13.022181,9.043303,8.756659,8.004556,7.588563,11.404524,19.56921,28.331602,21.04045,16.039219,11.439331,15.433754,10.704258,8.567047,6.0414324,5.8555183,7.728069,3.7323782,3.1434681,3.5596502,4.834157,0.0,18514.285,17735.875,7113.737,6994.2324,6229.9155,5372.5747,4078.2192,3644.6897,3165.34,1788.4984,1408.928,925.57416,906.48694,371.61884,112.11074,394.58694,-1277.1107,-2619.2847,-2672.4976,7123.9116,1226.4197,435.90598,4661.3887,3019.2236,2203.5254,-952.95557,-107.43824,226.01212,671.2711,387.18497,84.899536,-228.72304,330.03726,1088.9816,0.32405254,0.3238033,0.3233928,0.32286617,0.32217354,0.3219322,0.32144895,0.32113537,0.31881544,0.31873795,0.31647548,0.3103953,0.31878632,0.3186732,0.31865427,0.321556,0.3232717,0.32362738,0.32317522,0.32133725,0.32132524,0.32131538,0.31958655,0.31942308,0.31891897,0.31729093,0.3195112,0.31731936,0.3152872,0.3173585,0.3190054,0.32407027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14491,30.916119,27.490658,23.884382,20.31897,19.118286,17.824793,16.638426,15.792413,14.089784,12.984043,8.339652,9.115446,8.440525,8.068708,12.448245,19.857214,28.633177,21.76055,17.216814,12.671162,16.195387,11.236068,8.95155,6.2744617,6.1695476,8.426458,3.7879736,2.8100681,3.3503883,4.894886,0.0,18419.264,17660.732,7088.5205,6959.2534,6205.3906,5319.002,4216.529,3759.97,3286.9858,1883.4111,1482.7872,1006.18805,896.273,350.51492,105.51661,425.05505,-1211.8593,-2621.4746,-2679.962,6958.6494,1164.5079,433.1233,4642.713,3097.5776,2284.2744,-983.4022,-78.88447,237.46309,674.2403,419.6616,111.64254,-263.34415,366.1168,1139.0056,0.32405254,0.32380292,0.32338864,0.32285205,0.32223597,0.32201385,0.32169202,0.3197962,0.31958762,0.31938094,0.31674537,0.31356296,0.31945786,0.31922767,0.3188034,0.32150984,0.3232664,0.32362628,0.32317126,0.32130432,0.3212975,0.32128564,0.3196,0.31941724,0.3189013,0.31726655,0.31952006,0.31731012,0.31517676,0.31729853,0.31898928,0.32407027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14491,30.916117,27.490658,23.88438,20.318968,19.118284,17.824793,16.638424,15.792412,14.089783,12.984042,8.339651,9.115445,8.440525,8.068708,12.448244,19.857212,28.633177,21.76055,17.216814,12.671161,16.195385,11.236068,8.95155,6.274461,6.1695466,8.426458,3.7879727,2.8100672,3.3503876,4.894885,0.0,18419.264,17660.732,7088.5205,6959.2534,6205.3906,5319.002,4216.529,3759.97,3286.9858,1883.4111,1482.7872,1006.18805,896.273,350.51492,105.51661,425.05505,-1211.8593,-2621.4746,-2679.962,6958.6494,1164.5079,433.1233,4642.713,3097.5776,2284.2744,-983.4022,-78.88447,237.46309,674.2403,419.6616,111.64254,-263.34415,366.11682,1139.0056,0.32572418,0.32547447,0.32510847,0.32467213,0.32209027,0.3211604,0.3208489,0.32051495,0.32018083,0.318083,0.31759447,0.3121119,0.31981897,0.3175228,0.3189318,0.32208428,0.32501298,0.32530305,0.32485625,0.3211158,0.3211119,0.32111448,0.3195464,0.31937993,0.3190581,0.31710592,0.31947052,0.3173217,0.31574568,0.31729782,0.31919715,0.3257421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98886,28.60209,24.868422,20.936325,17.041758,15.748249,14.453546,13.271266,12.451899,10.8218355,9.737551,5.3838325,5.6685104,4.9615493,4.7130413,9.59043,17.73568,26.357258,18.937346,13.589578,8.675797,13.061002,7.988922,5.6124654,2.8403485,2.7410467,5.087629,1.0473968,0.07611471,0.3724362,1.3977084,0.0,18956.191,18221.184,7426.072,7291.991,6508.43,5537.2305,4218.6606,3752.9685,3230.6772,1839.6334,1467.1821,971.68036,903.9584,359.40393,84.88573,450.49832,-1275.4681,-2596.4722,-2655.7131,7165.0083,1271.5972,451.72336,4781.131,3135.4104,2333.461,-1002.09973,-76.57704,242.33774,683.7636,389.50952,111.233604,-190.39493,293.45087,1162.7626,0.32572418,0.3254722,0.32505578,0.32452467,0.32386422,0.32363093,0.32319707,0.3224947,0.3185743,0.31841734,0.31820634,0.31277803,0.31852666,0.31837097,0.31871668,0.3232196,0.3249353,0.32529518,0.3248337,0.32294464,0.32291445,0.3229253,0.32106587,0.31916147,0.3189062,0.31696823,0.3192267,0.31728113,0.31616062,0.31731924,0.3190339,0.3257421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98886,28.60209,24.868422,20.936325,17.041758,15.748249,14.453546,13.271266,12.451899,10.8218355,9.737551,5.3838325,5.6685104,4.9615493,4.7130413,9.59043,17.73568,26.357258,18.937346,13.589578,8.675797,13.061002,7.988922,5.6124654,2.8403485,2.7410467,5.087629,1.0473968,0.07611471,0.3724362,1.3977084,0.0,18956.191,18221.184,7426.072,7291.991,6508.43,5537.2305,4218.6606,3752.9685,3230.6772,1839.6334,1467.1821,971.68036,903.9584,359.40393,84.88573,450.49832,-1275.4681,-2596.4722,-2655.7131,7165.0083,1271.5972,451.72336,4781.131,3135.4104,2333.461,-1002.09973,-76.57704,242.33774,683.7636,389.50952,111.233604,-190.39493,293.45087,1162.7626,0.31649864,0.3162704,0.31595862,0.3158819,0.3194679,0.32166424,0.32193023,0.32181257,0.32152385,0.3213256,0.3163552,0.31351534,0.3213796,0.3207631,0.3205181,0.3200165,0.31585848,0.31611267,0.31574032,0.3225318,0.3226329,0.32274196,0.32223943,0.32086584,0.32071203,0.31721038,0.3209133,0.31706497,0.31568062,0.31711772,0.32083175,0.31651554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9001,27.184631,23.354027,19.322817,15.285679,13.945291,12.622692,11.408865,10.553104,8.862243,7.784228,3.446404,3.0175295,2.3165195,2.1719985,7.1031604,15.3267,24.740482,17.170643,11.545054,5.3666196,11.436483,6.3817787,4.267862,1.1508828,0.7528849,3.6680224,0.15082726,0.039314937,0.35285366,1.3583828,0.0,19255.89,18559.066,7529.5625,7390.6685,6636.0137,5644.7046,4267.4966,3806.7148,3307.3813,1876.3715,1462.5946,969.76324,956.77124,357.76712,63.34664,453.17334,-1282.0732,-2722.6875,-2780.5408,7303.6685,1306.8511,511.18506,4718.314,3129.6062,2190.5244,-1067.5956,-162.05092,202.89317,674.21844,361.416,34.56722,-196.29057,290.38605,951.87744,0.31649864,0.31626135,0.31587595,0.3154022,0.3148593,0.3146898,0.31444708,0.31482673,0.31975484,0.31966755,0.31952816,0.3136824,0.31973052,0.3196224,0.32038555,0.31438377,0.3157362,0.31608787,0.31576854,0.3140982,0.31407335,0.3140436,0.3166403,0.32038546,0.32038194,0.31853387,0.32038462,0.3187841,0.31681225,0.31885034,0.320382,0.31651554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9001,27.184631,23.354027,19.322817,15.285679,13.945291,12.622692,11.408865,10.553104,8.862243,7.784228,3.446404,3.0175295,2.3165195,2.1719985,7.1031604,15.3267,24.740482,17.170643,11.545054,5.3666196,11.436483,6.3817787,4.267862,1.1508828,0.7528849,3.6680224,0.15082726,0.039314937,0.35285366,1.3583828,0.0,19255.89,18559.066,7529.5625,7390.6685,6636.0137,5644.7046,4267.4966,3806.7148,3307.3813,1876.3715,1462.5946,969.76324,956.77124,357.76712,63.34664,453.17334,-1282.0732,-2722.6875,-2780.5408,7303.6685,1306.8511,511.18506,4718.314,3129.6062,2190.5244,-1067.5956,-162.05092,202.89317,674.21844,361.416,34.56722,-196.29057,290.38605,951.87744,0.31157288,0.31134933,0.31103262,0.3108456,0.312283,0.31306213,0.31310606,0.31296596,0.31281656,0.3127279,0.3175442,0.31248626,0.31275323,0.3131009,0.3131069,0.31235072,0.31094113,0.31119636,0.31080416,0.31359574,0.3136025,0.31361422,0.31235322,0.31223947,0.31240618,0.3172703,0.31227493,0.31833237,0.3173362,0.3183866,0.31366384,0.31158927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7573,25.91861,22.002266,17.880026,13.756897,12.387449,11.008311,9.765393,8.902017,7.2110047,6.116814,1.743986,1.8128681,1.1533881,0.9594157,4.8194184,13.635789,23.37724,15.515015,9.096363,3.2033188,9.857813,5.114915,3.067002,0.087767966,0.033716846,2.8840327,0.070440486,0.005443436,0.042025927,0.2697365,0.0,19729.895,18840.662,7620.098,7480.3203,6711.965,5710.4546,4365.0527,3855.708,3323.2422,1876.4612,1474.4047,973.98083,925.73615,346.16196,74.25662,397.03946,-1331.1785,-2773.456,-2839.7236,7455.7534,1403.3066,498.2968,4684.0156,3023.8398,2153.3242,-1041.8563,-55.140137,161.09418,636.0549,320.3808,25.827526,-61.533283,130.2259,931.87524,0.31157288,0.31134352,0.31096876,0.31050056,0.30994475,0.30976158,0.30954796,0.3094601,0.3110125,0.3109651,0.31095916,0.31541896,0.31099984,0.31096005,0.311659,0.3094773,0.31084928,0.31118035,0.31086066,0.30922377,0.30919796,0.30915514,0.31049743,0.31161302,0.31099057,0.31101057,0.31166026,0.3104539,0.31070593,0.31051967,0.31091642,0.31158927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7573,25.91861,22.002266,17.880026,13.756897,12.387449,11.008311,9.765393,8.902017,7.2110047,6.116814,1.743986,1.8128681,1.1533881,0.9594157,4.8194184,13.635789,23.37724,15.515015,9.096363,3.2033188,9.857813,5.114915,3.067002,0.087767966,0.033716846,2.8840327,0.070440486,0.005443436,0.042025927,0.2697365,0.0,19729.895,18840.662,7620.098,7480.3203,6711.965,5710.4546,4365.0527,3855.708,3323.2422,1876.4612,1474.4047,973.98083,925.73615,346.16196,74.25662,397.03946,-1331.1785,-2773.456,-2839.7236,7455.7534,1403.3066,498.2968,4684.0156,3023.8398,2153.3242,-1041.8563,-55.140137,161.09418,636.0549,320.3808,25.827526,-61.533283,130.2259,931.87524,0.30408785,0.30387416,0.30357417,0.3034297,0.30577785,0.30774143,0.30805603,0.30803525,0.30790684,0.3077935,0.30884945,0.31345376,0.30783367,0.30805647,0.30770367,0.3058403,0.3034889,0.30372968,0.30336002,0.30806538,0.3084417,0.3088755,0.3074858,0.30736038,0.30744898,0.30933914,0.30740634,0.3085196,0.30891407,0.3087713,0.30828565,0.30410346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
