pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.665184,24.841194,20.82137,16.593653,12.330662,10.877721,9.436085,8.143618,7.2716274,5.4527745,4.328991,0.09374353,0.42125064,0.07732533,0.07903847,2.7070692,10.956655,21.979624,14.662172,8.890489,2.7654939,8.829939,4.345746,2.5699873,0.06945343,0.0057012485,2.3988202,0.052374404,0.0029269676,0.022099195,0.14494914,0.0,20030.562,19084.76,7728.1626,7583.0684,6833.957,5895.8857,4470.7725,3937.9568,3341.1045,1951.7745,1495.8038,957.3128,908.76764,243.56412,-5.7768745,322.6146,-1284.2642,-2964.8547,-3027.636,7368.4165,1325.0682,508.79294,4761.7183,2933.6326,1993.7524,-947.83405,-60.2806,40.974056,608.8327,290.46283,22.282454,-43.410805,93.322105,862.7248,0.30408785,0.30386734,0.30350605,0.30305636,0.30252627,0.30235294,0.3020725,0.3021223,0.30603254,0.3060074,0.3059496,0.3069459,0.3060281,0.30603042,0.30572367,0.30207047,0.3033943,0.30371144,0.30339858,0.30184832,0.3018172,0.30176088,0.30408457,0.30664203,0.30605185,0.30576715,0.30670267,0.30555204,0.30698526,0.3068475,0.3059842,0.30410346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.665184,24.841194,20.82137,16.593653,12.330662,10.877721,9.436085,8.143618,7.2716274,5.4527745,4.328991,0.09374353,0.42125064,0.07732534,0.07903846,2.7070692,10.956655,21.979624,14.662172,8.890489,2.7654939,8.829939,4.345746,2.5699873,0.06945343,0.0057012485,2.3988202,0.052374404,0.0029269676,0.022099195,0.14494914,0.0,20030.562,19084.76,7728.1626,7583.0684,6833.957,5895.8857,4470.7725,3937.9568,3341.1045,1951.7745,1495.8038,957.3128,908.76764,243.56412,-5.7768855,322.6146,-1284.2642,-2964.8547,-3027.636,7368.4165,1325.0682,508.79294,4761.7183,2933.6326,1993.7524,-947.83405,-60.2806,40.974056,608.8327,290.46283,22.282454,-43.410805,93.322105,862.7248,0.2995236,0.29931402,0.29901373,0.2988112,0.2999278,0.30073646,0.30082113,0.30069572,0.3005147,0.3004659,0.30397257,0.30503348,0.3004702,0.301356,0.30162194,0.29964995,0.29894403,0.29917774,0.29878792,0.30128673,0.30129513,0.30130666,0.30012724,0.30003253,0.30163047,0.30403233,0.3000487,0.3036483,0.3050873,0.3049052,0.30319452,0.29953873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66129,24.675682,20.51326,16.121084,11.792119,10.334441,8.90145,7.6269603,6.7527657,5.0058365,3.9677622,0.071746275,0.3929867,0.07520584,0.081848815,3.278201,11.871678,22.030401,14.510458,8.741478,2.7237997,9.039047,4.480961,2.6506615,0.07389903,0.0067092604,2.1423688,0.049620263,0.001758256,0.013493724,0.09232376,0.0,20043.182,19124.545,7875.0015,7740.948,6890.863,5906.257,4456.275,3908.2861,3345.662,1909.7145,1433.081,915.11584,873.02594,233.38512,-12.0086975,358.58606,-1312.8995,-2836.9836,-2901.84,7363.022,1324.7333,503.95984,4600.3164,2959.6375,2026.5872,-963.32806,-62.014454,41.514744,632.2481,273.0601,21.893797,-33.30382,73.4419,888.0154,0.2995236,0.29930916,0.2989579,0.29851645,0.29798526,0.29780948,0.29756397,0.29743838,0.2987794,0.29874346,0.2986748,0.30211303,0.29876757,0.29883307,0.29819506,0.29781583,0.29887223,0.29916507,0.29884598,0.2972823,0.29725516,0.29721037,0.29807252,0.2988336,0.29848993,0.29987773,0.2994294,0.30113024,0.30292654,0.30195504,0.29845902,0.29953873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66129,24.675682,20.51326,16.121084,11.792119,10.334441,8.90145,7.6269603,6.7527657,5.0058365,3.9677622,0.071746275,0.3929867,0.07520584,0.081848815,3.278201,11.871678,22.030401,14.510458,8.741478,2.7237997,9.039047,4.480961,2.6506615,0.07389903,0.0067092604,2.1423688,0.049620263,0.001758256,0.013493724,0.09232376,0.0,20043.182,19124.545,7875.0015,7740.948,6890.863,5906.257,4456.275,3908.2861,3345.662,1909.7145,1433.081,915.11584,873.02594,233.38512,-12.008707,358.58606,-1312.8995,-2836.9836,-2901.84,7363.022,1324.7333,503.95984,4600.3164,2959.6375,2026.5872,-963.32806,-62.014454,41.514744,632.2481,273.0601,21.893797,-33.30382,73.4419,888.0154,0.29933503,0.29912207,0.29878458,0.29835925,0.2977773,0.2975691,0.29707927,0.296599,0.29620665,0.29613978,0.29640853,0.3002307,0.29608512,0.29646817,0.29673013,0.29797408,0.2986767,0.29897338,0.29780632,0.29759443,0.29752165,0.2974967,0.29568022,0.29564697,0.2958334,0.29808554,0.29563358,0.29630333,0.30208242,0.3000737,0.29642898,0.29935014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.588715,23.629576,19.426697,15.010328,10.663905,9.241845,7.854331,6.6334515,5.807709,4.158559,3.1762183,0.058904923,0.10635655,0.021023082,0.041325886,2.0548403,10.189647,20.85199,13.250969,6.651058,0.08199273,7.8759017,3.7488496,2.199025,0.066976056,0.0045904224,2.0413105,0.047690373,0.0012426829,0.0083104465,0.07104904,0.0,20277.299,19362.723,7916.2397,7763.9395,6905.855,5827.8887,4379.3467,3818.6404,3244.224,1851.2341,1391.0094,811.3094,822.9976,114.75016,-21.952208,279.39853,-1274.585,-2912.0796,-2979.3281,7446.0786,1424.5673,528.39,4556.3984,2805.0679,1852.5034,-869.65717,-59.579426,28.20934,577.65796,265.99826,21.542057,-25.32711,64.92373,803.9494,0.29933503,0.29912117,0.29877552,0.29832852,0.29770473,0.29748031,0.2969317,0.29633322,0.29572943,0.29516634,0.2947377,0.2947701,0.29538813,0.29506615,0.2939022,0.29797515,0.29866406,0.2989709,0.2980888,0.29783872,0.2977965,0.29570818,0.29570314,0.29559782,0.29408288,0.2943047,0.29570028,0.29561752,0.3002003,0.294849,0.29404742,0.29935014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.588715,23.629576,19.426697,15.010328,10.663905,9.241845,7.854331,6.6334515,5.807709,4.158559,3.1762183,0.058904923,0.10635655,0.02102308,0.04132589,2.0548403,10.189647,20.85199,13.250969,6.651058,0.08199273,7.8759017,3.7488496,2.199025,0.066976056,0.0045904224,2.0413105,0.047690373,0.0012426829,0.0083104465,0.07104904,0.0,20277.299,19362.723,7916.2397,7763.9395,6905.855,5827.8887,4379.3467,3818.6404,3244.224,1851.2341,1391.0094,811.3094,822.9976,114.75016,-21.952204,279.39853,-1274.585,-2912.0796,-2979.3281,7446.0786,1424.5673,528.39,4556.3984,2805.0679,1852.5034,-869.65717,-59.579426,28.209341,577.65796,265.99826,21.542057,-25.32711,64.92373,803.9494,0.29587913,0.29567435,0.29538006,0.29514632,0.29612458,0.2961341,0.29605883,0.29578635,0.29532292,0.29469737,0.29346073,0.29305804,0.29499,0.2938372,0.29405066,0.29556888,0.29534644,0.2955367,0.29514995,0.29638514,0.2963682,0.29622078,0.29618153,0.29393178,0.29390466,0.29301965,0.29608327,0.29198286,0.29684317,0.29301196,0.29389834,0.2958939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59753,23.826635,19.713804,15.384714,10.989415,9.545967,8.177489,6.9443936,6.1127753,4.3894515,3.353647,0.069585115,0.4788364,0.08099918,0.071644634,2.0452378,10.303932,21.026926,13.397045,6.4940195,0.08690239,7.8883667,3.6961882,2.1394184,0.057289246,0.005045972,1.7786249,0.03874392,0.0013391935,0.009368433,0.06368182,0.0,20248.998,19316.861,7824.202,7680.7124,6947.678,5875.0547,4346.802,3839.2249,3256.6692,1895.737,1431.3884,834.4613,817.72876,263.488,14.446565,276.39365,-1285.0297,-2921.0122,-2992.118,7465.807,1459.5295,521.31586,4617.209,2828.8828,1856.9814,-858.6026,-54.136524,38.89618,592.2111,247.14682,19.165092,-27.132833,60.060238,793.23193,0.29587913,0.29567033,0.2953314,0.2949024,0.29437152,0.2941965,0.29397038,0.2938974,0.29384434,0.2936477,0.2932751,0.29132646,0.29378155,0.2935942,0.2934004,0.29417098,0.2952318,0.2955257,0.29418477,0.29391044,0.29384258,0.29375973,0.2940084,0.294163,0.29419115,0.2919758,0.2940982,0.29212862,0.29558724,0.29118636,0.29419264,0.2958939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59753,23.826635,19.713804,15.384714,10.989415,9.545967,8.177489,6.9443936,6.1127753,4.3894515,3.353647,0.069585115,0.4788364,0.08099918,0.071644634,2.0452378,10.303932,21.026926,13.397045,6.4940195,0.08690239,7.8883667,3.6961882,2.1394184,0.057289246,0.005045972,1.7786249,0.03874392,0.0013391935,0.009368433,0.06368182,0.0,20248.998,19316.861,7824.202,7680.7124,6947.678,5875.0547,4346.802,3839.2249,3256.6692,1895.737,1431.3884,834.4613,817.72876,263.488,14.446567,276.39365,-1285.0297,-2921.0122,-2992.118,7465.807,1459.5295,521.31586,4617.209,2828.8828,1856.9814,-858.6026,-54.136524,38.89618,592.2111,247.14682,19.165092,-27.132833,60.060238,793.23193,0.29629263,0.2960811,0.29571792,0.29521886,0.2947486,0.2946318,0.29304853,0.29281104,0.29253358,0.29227158,0.29190442,0.28951135,0.2923771,0.29209682,0.29214773,0.2942079,0.2956178,0.2959336,0.29549402,0.29379356,0.29379356,0.29270273,0.2921884,0.29212788,0.2921786,0.29063126,0.29217258,0.2921692,0.29304147,0.28850394,0.2921913,0.29630744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66956,24.525799,20.439232,16.14283,11.856034,10.4524555,9.035957,7.7456903,6.861084,5.0748925,4.0493536,0.08075726,0.4515714,0.07744234,0.08304312,3.1297207,11.466709,21.83105,14.300375,7.945111,1.3697739,8.823524,4.4538913,2.604573,0.072345406,0.0059055416,2.5364387,0.056140035,0.0017971453,0.010202795,0.07982906,0.0,20016.363,19163.41,7797.184,7649.3433,6854.536,5786.8677,4428.508,3934.336,3367.1204,1932.7711,1423.7109,924.282,876.7056,254.88994,-10.955514,349.41946,-1291.5933,-2867.8462,-2931.016,7386.5347,1395.8066,528.6623,4602.785,2892.9236,2037.9308,-954.30206,-61.639763,42.10723,601.43176,299.29535,23.447723,-27.812408,68.679985,881.7,0.29629263,0.29608303,0.29573798,0.29528597,0.294664,0.2944382,0.29393423,0.29354408,0.29237294,0.290845,0.29056036,0.2882323,0.2909264,0.2907724,0.29032752,0.29432538,0.29564306,0.29593876,0.29562622,0.29406172,0.2940302,0.2939607,0.29219568,0.29060978,0.29041514,0.28958905,0.29215857,0.2904483,0.28974408,0.2876437,0.29040793,0.29630744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66956,24.525799,20.439232,16.142828,11.856034,10.4524555,9.035957,7.7456903,6.8610835,5.0748925,4.049353,0.08075726,0.45157057,0.07744137,0.0830441,3.1297212,11.466709,21.83105,14.300375,7.945111,1.3697739,8.823524,4.4538913,2.604573,0.072345406,0.00590557,2.5364387,0.056140035,0.0017971453,0.010202795,0.07982906,0.0,20016.363,19163.41,7797.184,7649.3433,6854.536,5786.8677,4428.508,3934.336,3367.1204,1932.7711,1423.7109,924.2819,876.7057,254.88998,-10.953617,349.41943,-1291.5933,-2867.8462,-2931.016,7386.5347,1395.8066,528.6623,4602.785,2892.9236,2037.9308,-954.30206,-61.63975,42.107487,601.43176,299.29535,23.447723,-27.812408,68.679985,881.7,0.29973605,0.29952285,0.2992041,0.29884055,0.2967788,0.29499584,0.29316205,0.29288685,0.29249057,0.29212293,0.28892058,0.28845796,0.29225504,0.29173636,0.29040504,0.29608294,0.29911894,0.29937622,0.29895228,0.29457232,0.29423645,0.2938263,0.2923342,0.29211202,0.29045552,0.2885534,0.29226887,0.28863868,0.28826892,0.28670803,0.2904192,0.29975122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68017,24.723707,20.713934,16.50156,12.322615,10.912881,9.4758005,8.203391,7.3189707,5.6068206,4.503248,0.4953225,0.62854683,0.13253853,0.12888153,3.4644048,11.760242,22.043974,14.248722,7.6889696,0.9519209,8.687101,4.251101,2.4951022,0.06771451,0.0076231738,2.6043372,0.06930406,0.0020998109,0.009991195,0.07512516,0.0,19981.924,19117.375,7717.722,7568.1953,6760.8755,5800.5566,4463.1387,3904.8386,3366.7378,1889.0903,1481.217,929.2166,897.2479,296.8109,8.700219,366.93372,-1288.1471,-2855.7808,-2922.1863,7483.335,1419.8804,535.64343,4641.1167,2916.5664,1981.7423,-932.76086,-58.38614,53.75627,590.7978,302.84372,26.297462,-26.880293,66.250626,861.75214,0.29973605,0.29952234,0.29917327,0.29872537,0.2981566,0.29795802,0.29759598,0.29723287,0.29254642,0.29086244,0.29049918,0.28666073,0.290979,0.29058534,0.29049712,0.29772025,0.29906994,0.29937336,0.299059,0.29747298,0.29744518,0.29738623,0.29427692,0.29204643,0.29060358,0.28888968,0.2921863,0.2885718,0.28675726,0.28685015,0.2905662,0.29975122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68017,24.723707,20.713934,16.50156,12.322615,10.912881,9.4758005,8.203391,7.3189707,5.6068206,4.503248,0.4953225,0.6285468,0.1325385,0.12888151,3.4644048,11.760242,22.043974,14.248722,7.6889696,0.9519209,8.687101,4.251101,2.4951022,0.06771451,0.0076231738,2.6043372,0.06930406,0.0020998109,0.009991195,0.07512516,0.0,19981.924,19117.375,7717.722,7568.1953,6760.8755,5800.5566,4463.1387,3904.8386,3366.7378,1889.0903,1481.217,929.2166,897.2479,296.8109,8.70022,366.93372,-1288.1471,-2855.7808,-2922.1863,7483.335,1419.8804,535.64343,4641.1167,2916.5664,1981.7423,-932.76086,-58.38614,53.756275,590.7978,302.84372,26.297462,-26.880293,66.250626,861.75214,0.30025262,0.30004013,0.29972568,0.29940328,0.29876712,0.2974109,0.29696944,0.29657084,0.29620373,0.29582205,0.28889337,0.28487468,0.29595992,0.2949309,0.2926888,0.29752514,0.29964304,0.299895,0.29948774,0.29743114,0.2974237,0.29740602,0.29578066,0.29552528,0.29296765,0.28735328,0.29569855,0.2886279,0.28518352,0.28506294,0.291495,0.30026785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.754295,25.70649,21.791193,17.675861,13.522725,12.121044,10.778177,9.579655,8.734669,7.106327,6.0991693,2.098132,1.6495563,0.9592085,0.72628725,4.0429564,12.929563,23.065914,15.370302,9.85674,4.231358,9.602324,4.9047327,2.9401124,0.09772134,0.028198687,2.8846471,0.08444497,0.005925683,0.040321603,0.28211033,0.0,19739.766,18892.691,7618.9966,7473.549,6738.297,5782.6416,4302.686,3780.722,3284.8323,1838.5848,1409.8751,928.35394,925.4515,354.81854,81.96812,365.81235,-1336.8942,-2833.6086,-2899.051,7429.6304,1292.7341,485.9456,4733.3193,3008.2087,2105.5833,-1015.7375,-63.167953,138.3258,623.3339,319.5566,28.602495,-59.519245,134.51317,906.53046,0.30025262,0.30003804,0.29968503,0.29923475,0.29863593,0.29842475,0.29799297,0.29770118,0.29485667,0.29467735,0.29434672,0.28690732,0.2948029,0.29457617,0.29352385,0.2982382,0.29958338,0.29988837,0.29957548,0.2980185,0.2979885,0.29792383,0.29626387,0.29561067,0.29394114,0.29040888,0.29555303,0.29089984,0.28388137,0.28518173,0.29391053,0.30026785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.754295,25.70649,21.791193,17.675861,13.522725,12.121044,10.778177,9.579655,8.734669,7.106327,6.0991693,2.098132,1.6495562,0.9592084,0.72628725,4.0429564,12.929563,23.065914,15.370302,9.85674,4.231358,9.602324,4.9047327,2.9401124,0.09772134,0.028198687,2.8846471,0.08444497,0.005925683,0.040321603,0.28211033,0.0,19739.766,18892.691,7618.9966,7473.549,6738.297,5782.6416,4302.686,3780.722,3284.8323,1838.5848,1409.8751,928.35394,925.4515,354.81854,81.968124,365.81235,-1336.8942,-2833.6086,-2899.051,7429.6304,1292.7341,485.9456,4733.3193,3008.2087,2105.5833,-1015.7375,-63.167953,138.3258,623.3339,319.5566,28.602495,-59.519245,134.51317,906.53046,0.3039358,0.30371642,0.30338678,0.3029952,0.30060074,0.29882002,0.2970889,0.2968335,0.29648846,0.2962126,0.2927202,0.28511974,0.29631037,0.296056,0.29422826,0.30058727,0.3033025,0.30356604,0.3031383,0.2981229,0.29795158,0.29775932,0.29634655,0.29612115,0.29569957,0.2917788,0.2962579,0.29199028,0.283054,0.28683546,0.2946719,0.30395138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.962036,28.456059,24.874058,21.109604,17.33657,16.093298,14.802994,13.641508,12.81595,11.233672,10.226297,6.12136,5.3547564,4.57751,4.1775136,8.242596,16.436201,25.982407,18.627424,13.633838,8.198488,12.914629,8.037906,5.7662263,3.0293465,2.7045689,4.80706,0.6880965,0.07995961,0.50677,1.829478,0.0,19047.188,18251.715,7261.6367,7122.444,6397.9624,5420.0596,4210.912,3717.1824,3243.833,1810.3158,1410.0392,941.2944,951.6603,378.27618,109.76203,408.2938,-1279.5513,-2743.3013,-2798.613,7230.36,1225.4072,477.0117,4708.814,3069.6145,2277.3335,-995.20154,-145.20317,207.01328,689.9536,393.58975,86.38514,-231.85867,336.7193,1120.7003,0.3039358,0.30371597,0.30335382,0.3028888,0.3023023,0.30209944,0.3017168,0.30113325,0.29608762,0.29479724,0.29461023,0.29087013,0.2949013,0.2947879,0.2943091,0.30189654,0.3032519,0.30356327,0.30324686,0.3016322,0.30159986,0.3015561,0.29921678,0.29603398,0.29424646,0.29399788,0.29618847,0.29343432,0.28588548,0.29043123,0.29422092,0.30395138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.962036,28.456059,24.874058,21.109604,17.33657,16.093298,14.802994,13.641508,12.81595,11.233672,10.226297,6.12136,5.3547564,4.57751,4.1775136,8.242596,16.436201,25.982407,18.627424,13.633838,8.198488,12.914629,8.037906,5.7662263,3.0293465,2.7045689,4.80706,0.6880965,0.07995961,0.50677,1.829478,0.0,19047.188,18251.715,7261.6367,7122.444,6397.9624,5420.0596,4210.912,3717.1824,3243.833,1810.3158,1410.0392,941.2944,951.6603,378.27618,109.76203,408.2938,-1279.5513,-2743.3013,-2798.613,7230.36,1225.4072,477.0117,4708.814,3069.6145,2277.3335,-995.20154,-145.20317,207.01328,689.9536,393.58975,86.38514,-231.85867,336.7193,1120.7003,0.3149867,0.3147467,0.31437042,0.31408983,0.30641454,0.30295765,0.3007143,0.3004801,0.30017263,0.299977,0.29286718,0.28905788,0.30003464,0.29970703,0.29825193,0.3071024,0.31428152,0.31457907,0.31409696,0.3014809,0.3014388,0.3013927,0.2999621,0.2997437,0.29935375,0.2940991,0.2998847,0.29340726,0.28912196,0.2940559,0.29939824,0.31500345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.379196,34.37024,31.281542,28.029964,24.79959,23.71973,22.614557,21.581244,20.849443,19.402002,18.464254,14.862882,14.214992,13.608855,13.364676,17.512829,24.42005,32.314804,25.88027,21.922413,17.568436,20.731667,16.237902,14.222656,11.889124,11.720707,13.446069,9.810529,9.051358,9.474566,10.652154,0.0,17587.09,16795.098,6703.288,6580.874,5883.3984,5022.9487,3873.094,3489.7476,3039.4082,1725.3123,1356.5507,877.0716,893.18695,330.7501,84.08398,412.778,-1166.8315,-2475.8896,-2532.2778,6680.7554,1080.8624,423.16418,4451.7163,2937.0127,2134.7083,-913.1106,-101.854576,219.6636,651.2566,367.93228,97.37721,-230.80014,316.2394,1063.1407,0.3149867,0.31475088,0.3143565,0.31385666,0.31326878,0.3130619,0.31273207,0.30917886,0.29982466,0.2984439,0.29832137,0.29095915,0.2985292,0.29844224,0.29861987,0.312564,0.31425297,0.31458688,0.31414017,0.3123005,0.312293,0.31227678,0.30677962,0.2994235,0.29788288,0.29720062,0.30075368,0.2977931,0.29338354,0.29781568,0.29788336,0.31500345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.379196,34.370235,31.281542,28.029963,24.79959,23.71973,22.614555,21.581242,20.849442,19.402,18.464252,14.862881,14.214991,13.608854,13.3646755,17.512829,24.42005,32.314804,25.880268,21.922413,17.568434,20.731665,16.2379,14.222655,11.889123,11.720706,13.446068,9.810527,9.051356,9.4745655,10.652153,0.0,17587.092,16795.098,6703.288,6580.874,5883.3984,5022.9487,3873.094,3489.7476,3039.4082,1725.3123,1356.5507,877.07166,893.18695,330.7501,84.08398,412.778,-1166.8315,-2475.8896,-2532.278,6680.7554,1080.8624,423.16418,4451.7163,2937.0127,2134.7083,-913.1106,-101.854576,219.6636,651.2566,367.93228,97.37721,-230.80014,316.2394,1063.1407,0.34113565,0.34086844,0.34052494,0.3401275,0.31808734,0.31341392,0.3115386,0.31133717,0.311051,0.30871525,0.29650927,0.2891463,0.31095037,0.30594742,0.30770648,0.31859863,0.3404511,0.34069264,0.33995828,0.31214088,0.3121275,0.31214052,0.31050935,0.3103046,0.30707547,0.29799291,0.31045908,0.29745805,0.29486966,0.2974637,0.3075313,0.34115532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90672,41.518265,39.02016,36.394196,33.75731,32.88251,31.990667,31.169352,30.592857,29.464457,28.76051,26.084057,25.932264,25.358845,25.01872,28.10761,33.443047,39.855423,34.798508,31.380753,27.942833,30.720701,27.245173,25.622967,23.642342,23.506033,24.955755,22.061249,21.579525,21.919468,22.909632,0.0,15577.211,14882.954,5977.5483,5863.714,5272.598,4483.0674,3449.5725,3082.8228,2672.0857,1508.2668,1161.948,747.18835,738.12946,320.98737,100.56115,352.02536,-1014.98804,-2212.904,-2258.4321,5888.3237,998.5382,372.48993,3925.0923,2556.538,1898.7284,-835.74176,-90.86122,210.01067,573.92444,325.3234,76.17165,-205.0501,287.9817,916.6719,0.34113565,0.34085822,0.3403999,0.33982778,0.33917347,0.33897153,0.33841866,0.32308346,0.30987045,0.30939364,0.30918887,0.29457024,0.30953705,0.30925575,0.30905905,0.33882263,0.34026638,0.34066218,0.3399934,0.33852938,0.33851722,0.33850998,0.31645945,0.31027052,0.30957982,0.3070282,0.31061634,0.30861908,0.303238,0.30829385,0.30973008,0.34115532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90672,41.518265,39.020157,36.39419,33.75731,32.88251,31.990665,31.16935,30.592857,29.464457,28.760508,26.084055,25.932262,25.358845,25.018719,28.107609,33.443047,39.855423,34.798504,31.380753,27.942831,30.7207,27.24517,25.622965,23.64234,23.506031,24.955753,22.061247,21.579523,21.919466,22.90963,0.0,15577.211,14882.954,5977.549,5863.714,5272.598,4483.0674,3449.5725,3082.8228,2672.0857,1508.267,1161.948,747.18835,738.1295,320.9874,100.56115,352.02536,-1014.9881,-2212.904,-2258.4321,5888.3237,998.5382,372.48996,3925.0923,2556.538,1898.7285,-835.74176,-90.86123,210.01067,573.92444,325.3234,76.17165,-205.0501,287.98172,916.67194,0.38514847,0.38481203,0.38440362,0.3826257,0.3394593,0.33765697,0.33743197,0.3371268,0.33695132,0.31858802,0.30734116,0.29273492,0.3315714,0.31458354,0.32133242,0.33950037,0.3843189,0.38459596,0.38205567,0.33811837,0.33811837,0.33737108,0.33666795,0.33460993,0.3142686,0.30791458,0.33659232,0.3082913,0.3038175,0.30811033,0.31394672,0.38517353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2609,46.25514,44.143627,41.912247,39.717934,38.97715,38.234257,37.563942,37.09014,36.18687,35.603703,33.29207,32.979855,32.582264,32.40534,35.174236,39.551468,44.875427,40.686054,37.997112,34.759212,37.349457,34.411545,33.085175,31.531687,31.403927,32.637814,29.994287,29.62185,29.936007,30.834034,0.0,14093.604,13492.693,5458.7974,5370.185,4774.6343,4098.088,3125.4563,2762.5366,2403.5068,1337.5013,1049.6547,690.34644,689.7119,263.39935,70.65844,331.83978,-912.0959,-2001.4403,-2041.909,5320.438,877.24963,360.6269,3522.146,2334.7756,1703.1328,-733.0096,-87.73899,168.07985,514.68585,309.7746,66.29131,-196.49925,273.1879,828.7488,0.38514847,0.38479513,0.3842184,0.38317898,0.38277975,0.38265598,0.37614414,0.33910018,0.33521563,0.33506933,0.31929985,0.29381597,0.33513057,0.335035,0.3315173,0.3821406,0.38405114,0.38454717,0.38401166,0.38221008,0.38191143,0.3656373,0.33625346,0.3345837,0.33454663,0.32979125,0.336231,0.3228029,0.31110212,0.32372183,0.33454603,0.38517353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.2609,46.255135,44.143623,41.912247,39.717934,38.97715,38.234257,37.56394,37.09014,36.186867,35.603703,33.292065,32.97985,32.58226,32.405334,35.174236,39.551464,44.875427,40.686054,37.997112,34.759212,37.349457,34.411545,33.08517,31.531685,31.403923,32.637814,29.994286,29.621847,29.936005,30.834032,0.0,14093.6045,13492.693,5458.7974,5370.1855,4774.635,4098.0884,3125.4563,2762.5366,2403.507,1337.5013,1049.6547,690.34644,689.712,263.39935,70.65844,331.8398,-912.09595,-2001.4404,-2041.9092,5320.4385,877.24963,360.6269,3522.146,2334.7756,1703.1329,-733.0096,-87.739,168.07986,514.68585,309.7746,66.29131,-196.49927,273.18793,828.74884,0.42568946,0.425284,0.42481643,0.42018113,0.38202897,0.38192558,0.3804298,0.38026965,0.37065396,0.33342677,0.33295107,0.30356115,0.34644452,0.33321255,0.33441788,0.3815551,0.42471877,0.42502758,0.41992795,0.38161907,0.381609,0.37981942,0.37981942,0.34561798,0.33415842,0.33198377,0.37896666,0.33235708,0.32483846,0.33256057,0.33415842,0.42572004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63362,51.34546,49.68761,47.940895,46.23146,45.66753,45.084476,44.562603,44.194054,43.46945,43.026863,41.310196,40.986446,40.58902,40.32815,42.32611,46.114437,50.26914,46.910606,44.697403,42.46995,44.19391,41.813725,40.814995,39.638275,39.541428,40.40798,38.479282,38.210163,38.45148,39.121918,0.0,12372.555,11844.531,4790.4404,4705.051,4172.3813,3536.832,2742.2085,2413.268,2098.6409,1187.4343,904.40607,587.8776,603.28015,263.34198,87.139984,278.23096,-843.6401,-1750.6206,-1785.6831,4704.823,789.7043,294.67224,3152.1697,2083.9048,1461.2208,-630.91766,-75.54801,147.54771,457.34735,261.2854,55.624435,-170.41348,233.30469,710.5863,0.4256894,0.42525882,0.42473525,0.42283577,0.42261955,0.42255643,0.40213332,0.37983072,0.37804082,0.3779992,0.33087662,0.3016698,0.37801248,0.37672377,0.3692388,0.42288667,0.42424425,0.42495605,0.42371693,0.42202532,0.4194886,0.38042873,0.3791739,0.37749195,0.3774295,0.34959304,0.37916794,0.33202428,0.32453805,0.33264086,0.37742966,0.42572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63362,51.34546,49.687607,47.94089,46.231457,45.66753,45.084473,44.562603,44.194054,43.46945,43.026863,41.310196,40.986446,40.589016,40.328148,42.326107,46.114433,50.26914,46.910603,44.6974,42.46995,44.193905,41.81372,40.814995,39.63827,39.541428,40.407978,38.479282,38.21016,38.451477,39.121914,0.0,12372.555,11844.531,4790.4404,4705.0513,4172.3813,3536.832,2742.2085,2413.268,2098.641,1187.4344,904.4061,587.8776,603.28015,263.342,87.139984,278.23096,-843.6401,-1750.6207,-1785.6832,4704.8237,789.70435,294.67227,3152.1697,2083.9048,1461.221,-630.91766,-75.54802,147.54773,457.34738,261.2854,55.624435,-170.4135,233.30472,710.58636,0.48489892,0.48438445,0.48333943,0.4574804,0.4220421,0.42182553,0.4199004,0.41988426,0.38565597,0.37580755,0.3741917,0.3102099,0.37736574,0.37581447,0.37629884,0.42201465,0.48358485,0.48401773,0.44467735,0.4212572,0.42112485,0.4194999,0.4189045,0.37680653,0.3766878,0.36799476,0.39931417,0.3750925,0.35582846,0.37508935,0.37668803,0.48493862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92008,55.308613,53.984375,52.58887,51.20989,50.749092,50.292084,49.875324,49.576115,48.99221,48.609352,47.06723,47.038296,46.720333,46.564842,48.198692,51.10057,54.44309,51.917942,50.223774,48.27033,49.82883,47.868862,47.006073,45.978268,45.906353,46.782417,45.18479,44.850044,45.02093,45.497135,0.0,10896.512,10409.901,4243.1357,4167.9575,3715.434,3171.399,2404.262,2137.2893,1875.2567,1056.7815,836.30597,554.80774,531.6117,233.45653,65.89922,249.58987,-730.5457,-1556.6268,-1587.4135,4069.9375,683.58813,274.50995,2735.3408,1876.4025,1350.2257,-586.46674,-64.33154,134.03203,406.70837,236.02223,62.5803,-141.44261,193.95688,667.7524,0.48489892,0.48387992,0.48350397,0.48238814,0.48088297,0.47669235,0.42190367,0.41909593,0.41727108,0.40406537,0.37340578,0.3267361,0.4171821,0.39606804,0.4014177,0.4810713,0.48339516,0.4837355,0.48225245,0.47654077,0.44153383,0.4196114,0.4188636,0.41668016,0.39111173,0.37415323,0.4185861,0.37446266,0.36178225,0.37431136,0.39156768,0.48493862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92008,55.308613,53.984375,52.58887,51.209885,50.749092,50.29208,49.87532,49.57611,48.992207,48.609352,47.06723,47.038292,46.72033,46.56484,48.19869,51.100567,54.44309,51.917942,50.22377,48.270325,49.828827,47.868862,47.006073,45.978264,45.906353,46.782417,45.184788,44.85004,45.02093,45.497135,0.0,10896.512,10409.902,4243.1357,4167.958,3715.434,3171.3992,2404.2622,2137.2896,1875.2568,1056.7816,836.306,554.80774,531.6117,233.45654,65.89923,249.58989,-730.5457,-1556.627,-1587.4136,4069.9377,683.5882,274.50998,2735.3408,1876.4026,1350.2258,-586.4668,-64.33155,134.03203,406.7084,236.02225,62.5803,-141.44263,193.95691,667.75244,0.5505773,0.549941,0.549127,0.4948335,0.48027477,0.48023644,0.47793347,0.45751363,0.41646105,0.41469762,0.38160262,0.32470036,0.41646105,0.41467822,0.40796712,0.48040286,0.54750365,0.5494784,0.48138168,0.47995898,0.47841305,0.47769812,0.44097215,0.4162434,0.415099,0.40709296,0.41645098,0.3850969,0.35855404,0.37906015,0.41523767,0.5506285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13894,58.183735,57.15083,56.06414,54.99535,54.63693,54.27276,53.935574,53.69846,53.229485,52.92122,51.679935,51.643623,51.32743,51.06632,52.09292,54.420998,57.410637,55.417934,54.135757,52.67124,53.680492,52.077347,51.359524,50.54793,50.505703,51.044025,49.73782,49.447,49.627518,50.08781,0.0,9642.247,9258.426,3710.416,3641.4111,3237.8303,2769.086,2126.8164,1906.2461,1653.9183,938.8247,743.9606,493.46063,474.33936,232.75458,87.1843,194.20389,-648.6098,-1465.6182,-1493.5103,3646.032,588.10516,234.96646,2476.209,1683.4525,1222.5599,-516.2478,-48.258583,122.87791,376.17676,211.70271,58.002663,-145.69112,190.43056,608.8443,0.5505773,0.54994065,0.5491733,0.5475322,0.5438319,0.5183938,0.47710472,0.47691175,0.47246182,0.41420108,0.41200975,0.335416,0.4452723,0.4137519,0.4155768,0.54443115,0.5479591,0.5494776,0.54712635,0.5003253,0.4775225,0.47732773,0.47518408,0.4537942,0.4136396,0.40994695,0.47472182,0.4115729,0.38517642,0.41169956,0.41363972,0.5506284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13894,58.18373,57.150826,56.06414,54.99535,54.636925,54.272755,53.93557,53.698456,53.229485,52.92122,51.679935,51.643623,51.32743,51.066315,52.092915,54.420994,57.410633,55.417934,54.135757,52.671238,53.68049,52.077343,51.35952,50.547928,50.505703,51.04402,49.737816,49.447,49.627514,50.08781,0.0,9642.247,9258.427,3710.4163,3641.4111,3237.8303,2769.086,2126.8164,1906.2462,1653.9183,938.82477,743.96063,493.46066,474.3394,232.7546,87.1843,194.20392,-648.6098,-1465.6182,-1493.5104,3646.0322,588.10516,234.96649,2476.2092,1683.4526,1222.56,-516.24786,-48.25859,122.877914,376.1768,211.70273,58.002666,-145.69113,190.43059,608.84436,0.6221889,0.6212214,0.6191459,0.54598767,0.54415977,0.54405904,0.54150367,0.4788978,0.4740783,0.47076166,0.4113542,0.36651552,0.4722301,0.46892184,0.45346552,0.5443369,0.6170858,0.62078875,0.5459899,0.54414856,0.5422504,0.5348088,0.4743471,0.4722928,0.4707807,0.4150442,0.47432965,0.4110209,0.3980998,0.41092074,0.47104642,0.6222543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33313,60.849472,60.028557,59.164333,58.311073,58.031906,57.74714,57.482903,57.29547,56.910343,56.66143,55.67911,55.68621,55.48038,55.42993,56.288914,58.086395,60.27802,58.81385,57.67015,56.32177,57.530907,56.349953,55.84812,55.27548,55.191814,55.728535,54.707386,54.52265,54.647705,54.969585,0.0,8399.369,8064.581,3277.5957,3217.7686,2867.0903,2419.5244,1862.3325,1671.1257,1456.7306,844.1023,662.82526,434.89334,415.69287,184.59682,35.885544,176.38235,-564.064,-1239.385,-1268.6346,3089.8623,552.90936,224.71445,2102.1968,1427.3406,1007.6942,-427.64066,-69.81045,77.38936,306.33957,185.3502,45.3978,-119.49543,156.98465,498.6245,0.62218887,0.6212206,0.6199271,0.61833316,0.58698434,0.54873425,0.54106474,0.5394588,0.49295998,0.47112456,0.445335,0.36423194,0.4716526,0.47124612,0.46979538,0.59768456,0.61889184,0.6207873,0.61700886,0.5425019,0.5423919,0.5408462,0.53887194,0.4712402,0.4712402,0.4563677,0.52663183,0.46034557,0.4272237,0.46329,0.4712402,0.62225425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33313,60.84947,60.028553,59.164333,58.31107,58.031906,57.747135,57.482903,57.295467,56.91034,56.66143,55.67911,55.686207,55.48038,55.42993,56.28891,58.08639,60.27802,58.81385,57.67015,56.32177,57.530907,56.34995,55.848118,55.27548,55.19181,55.728535,54.707382,54.52265,54.647705,54.96958,0.0,8399.369,8064.582,3277.5957,3217.7688,2867.0906,2419.5247,1862.3326,1671.1259,1456.7307,844.10236,662.8253,434.89337,415.6929,184.59683,35.885544,176.38237,-564.0641,-1239.385,-1268.6348,3089.8625,552.90936,224.71448,2102.197,1427.3407,1007.6943,-427.64066,-69.810455,77.389366,306.3396,185.35022,45.3978,-119.49545,156.98468,498.62454,0.7142449,0.7131299,0.70679367,0.6166655,0.61455876,0.6133297,0.5769589,0.539059,0.5361433,0.48925182,0.46655488,0.368317,0.53273994,0.47678664,0.47056895,0.6149291,0.68458647,0.7119253,0.61675704,0.61299884,0.61160165,0.5437684,0.53744847,0.5355145,0.46968108,0.46598083,0.53744406,0.4666355,0.43809682,0.46602404,0.47133628,0.71433103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39937,61.77,61.024105,60.235825,59.46153,59.202423,58.92832,58.6766,58.49885,58.121967,57.87036,56.7384,57.05673,56.860962,56.79544,57.64758,59.34399,61.270237,59.888733,59.03851,57.952694,58.67223,57.59076,57.124947,56.588585,56.51943,56.841785,55.92917,55.825787,55.966656,56.30109,0.0,7938.092,7615.3975,3112.3047,3061.8733,2720.6194,2324.057,1824.3248,1627.9131,1415.6051,834.2955,666.6923,469.49695,391.7935,179.66885,41.325665,175.62242,-546.7104,-1155.9509,-1180.0575,2961.0652,471.10654,199.91434,2042.6951,1361.1008,967.97614,-412.7906,-62.988926,83.81313,308.90677,174.43832,33.182823,-127.43174,160.26234,481.61932,0.7142448,0.71312976,0.7109265,0.7085017,0.6207472,0.61281866,0.6109025,0.59444505,0.5357754,0.53274167,0.4653193,0.4018372,0.53408897,0.53274316,0.52117276,0.62266856,0.71036255,0.7119213,0.70759726,0.6127518,0.61131865,0.6091795,0.5716152,0.5341218,0.532178,0.48338917,0.5357629,0.46551883,0.44777116,0.46539256,0.532178,0.7143309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39937,61.77,61.024105,60.23582,59.46153,59.20242,58.92832,58.6766,58.498848,58.121967,57.870358,56.7384,57.05673,56.860962,56.79544,57.64758,59.343987,61.270237,59.888733,59.038506,57.952694,58.672226,57.59076,57.124943,56.588585,56.519424,56.84178,55.92917,55.825783,55.966652,56.30109,0.0,7938.093,7615.398,3112.305,3061.8735,2720.6196,2324.057,1824.325,1627.9132,1415.6052,834.29553,666.6924,469.49695,391.79352,179.66887,41.32567,175.62245,-546.71045,-1155.9509,-1180.0576,2961.0654,471.10657,199.91435,2042.6952,1361.101,967.9762,-412.79062,-62.988937,83.81315,308.9068,174.43834,33.182827,-127.43176,160.26239,481.6194,0.7557438,0.75456405,0.74935764,0.70807195,0.7048536,0.7035918,0.6146736,0.60686994,0.5962198,0.53226393,0.5156221,0.40022522,0.5430485,0.53174466,0.51890755,0.70465565,0.7324371,0.75321484,0.7074856,0.700338,0.63706714,0.608934,0.6070312,0.5410674,0.5307746,0.5195952,0.60538405,0.5260391,0.48639378,0.52202594,0.5307747,0.75584024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43301,62.211235,61.481792,60.714012,59.969513,59.720055,59.466602,59.233307,59.067413,58.72164,58.49468,57.501507,57.75019,57.588264,57.56218,58.219093,59.823547,61.71856,60.571102,59.76935,58.910496,59.50608,58.530235,58.119835,57.570576,57.46844,57.998444,57.282066,57.149822,57.241577,57.47617,0.0,7694.8506,7392.946,3075.042,3018.6143,2663.5803,2276.927,1748.7921,1562.4465,1363.8088,796.3725,630.5926,437.4814,373.09015,162.16913,25.132383,152.60333,-530.5034,-1145.7925,-1170.9875,2749.6753,456.40952,176.13942,1901.1598,1287.6273,903.9938,-418.12122,-77.74841,46.780235,278.18317,153.06215,37.90113,-101.100685,132.33646,421.52603,0.75574374,0.75456387,0.7519349,0.7492059,0.7048465,0.70332575,0.69993466,0.62660277,0.6040635,0.5891002,0.5273779,0.3997482,0.60190094,0.5679153,0.571063,0.7052628,0.75149584,0.7532097,0.7485219,0.70196486,0.7003402,0.69875425,0.60509545,0.601642,0.55690396,0.5206921,0.604985,0.52756464,0.5007103,0.5275191,0.56152487,0.7558401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43301,62.21123,61.481792,60.714012,59.969513,59.72005,59.4666,59.233303,59.06741,58.721638,58.49468,57.501507,57.750187,57.58826,57.56218,58.219093,59.823544,61.71856,60.571102,59.76935,58.910496,59.50608,58.530235,58.11983,57.57057,57.46844,57.99844,57.282063,57.14982,57.241577,57.47617,0.0,7694.851,7392.9463,3075.0422,3018.6145,2663.5806,2276.927,1748.7922,1562.4467,1363.809,796.37256,630.59265,437.48145,373.09018,162.16916,25.132385,152.60335,-530.5035,-1145.7926,-1170.9877,2749.6755,456.40955,176.13945,1901.1599,1287.6276,903.9939,-418.12125,-77.74842,46.780247,278.1832,153.06218,37.90113,-101.10071,132.33649,421.5261,0.7796304,0.77841336,0.77404153,0.7491731,0.74534726,0.74390894,0.69951934,0.6961916,0.6312273,0.59964484,0.5277529,0.45248246,0.60127455,0.59955156,0.5891974,0.7449312,0.76321036,0.77698,0.74851686,0.73346394,0.7005345,0.6986261,0.6946256,0.6012431,0.59954756,0.56635,0.65773356,0.52581096,0.4900534,0.5258074,0.59863406,0.77973306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41122,61.927624,61.194702,60.42058,59.681583,59.43657,59.17669,58.94178,58.775784,58.437057,58.20818,57.221848,57.415604,57.250507,57.19036,57.85225,59.369827,61.402836,60.14283,59.20082,58.246178,59.020035,58.01852,57.587982,57.098606,57.023754,57.308258,56.478638,56.372547,56.50582,56.826954,0.0,7853.131,7536.4824,3082.9553,3032.0479,2652.9385,2254.9187,1772.5948,1568.2776,1364.2656,787.56903,633.4662,435.8519,379.61176,163.87625,39.45911,153.22638,-514.7948,-1190.1157,-1211.603,2878.0833,497.91846,186.48907,1956.165,1305.8087,927.6746,-392.85492,-65.73855,63.816086,297.92673,165.68526,33.649155,-123.67413,156.78802,461.42746,0.77963036,0.77841324,0.775604,0.7727329,0.7453241,0.7440085,0.7397855,0.6972053,0.692047,0.61716175,0.59263253,0.45360017,0.68475854,0.60009694,0.587267,0.7448661,0.7751988,0.77697426,0.772139,0.7420079,0.74057627,0.7340532,0.6942733,0.6837035,0.59756154,0.5746254,0.6923934,0.59031713,0.5327005,0.58607066,0.59756154,0.77973294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41122,61.927624,61.194702,60.42058,59.681583,59.43657,59.17669,58.94178,58.775784,58.437057,58.208176,57.221848,57.4156,57.250504,57.190357,57.85225,59.369823,61.402836,60.142826,59.20082,58.246174,59.020035,58.018517,57.587982,57.098606,57.023754,57.308258,56.478634,56.372547,56.505817,56.82695,0.0,7853.1313,7536.4834,3082.9556,3032.048,2652.9387,2254.9187,1772.595,1568.2777,1364.2657,787.5691,633.46625,435.8519,379.6118,163.87627,39.45911,153.22641,-514.7948,-1190.1158,-1211.6031,2878.0835,497.91852,186.4891,1956.1652,1305.8088,927.67474,-392.85495,-65.738556,63.816093,297.92676,165.68527,33.649155,-123.67415,156.78807,461.42752,0.76391894,0.7627264,0.7614608,0.772651,0.76877815,0.76731753,0.73988175,0.7361458,0.6949079,0.6871503,0.5933834,0.45802408,0.68922555,0.68616253,0.6636754,0.7689061,0.76610947,0.7614786,0.7721333,0.75752544,0.7404532,0.73838913,0.7334013,0.6888252,0.6841178,0.5899496,0.6978146,0.5922943,0.56129855,0.5918743,0.68573326,0.76401746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33729,60.912205,60.094692,59.233036,58.38953,58.103912,57.81256,57.546272,57.359306,56.973995,56.711357,55.61298,55.754642,55.56941,55.528847,56.5586,58.34874,60.38347,58.784946,57.655388,56.39936,57.482708,56.326958,55.85261,55.352726,55.285076,55.507023,54.54418,54.44907,54.603943,54.970467,0.0,8371.074,8034.465,3270.2502,3212.6125,2849.3423,2449.5737,1885.4446,1678.1321,1454.7625,844.3195,682.31616,461.9244,415.05115,174.38339,31.898537,194.52573,-562.819,-1190.6588,-1216.5177,3164.209,549.20703,216.26874,2119.21,1410.8103,977.50385,-397.38846,-62.243557,78.375465,321.90887,179.5581,31.721977,-134.12207,168.39012,499.73007,0.7639189,0.7627263,0.7600121,0.75726247,0.7683694,0.7677269,0.7631563,0.73646355,0.73178154,0.6880929,0.6483179,0.51305705,0.72097874,0.68623126,0.66602343,0.7681794,0.75963515,0.7613431,0.7567165,0.7660686,0.76413375,0.7565036,0.73424536,0.7127292,0.6853447,0.63292307,0.7324553,0.60253394,0.5671782,0.6244767,0.6856898,0.7640174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33729,60.912205,60.094692,59.233036,58.38953,58.10391,57.81256,57.54627,57.359306,56.973995,56.711357,55.612976,55.754642,55.56941,55.528843,56.558598,58.34874,60.38347,58.784946,57.655388,56.399357,57.482708,56.326954,55.85261,55.352726,55.285076,55.507023,54.54418,54.44907,54.60394,54.970463,0.0,8371.075,8034.4653,3270.2505,3212.6125,2849.3425,2449.574,1885.4447,1678.1322,1454.7626,844.3196,682.3162,461.92444,415.05118,174.38342,31.898539,194.52576,-562.819,-1190.6588,-1216.5177,3164.2092,549.2071,216.26877,2119.21,1410.8104,977.50397,-397.3885,-62.24357,78.37547,321.9089,179.55812,31.72198,-134.12209,168.39017,499.73013,0.7166587,0.71554,0.71600413,0.75750643,0.7538977,0.75254214,0.762771,0.7598711,0.7342713,0.72672945,0.6797531,0.51153165,0.7291016,0.7251995,0.7165519,0.7532103,0.72993845,0.71432686,0.7568269,0.75231296,0.76240003,0.7617841,0.7577237,0.72889745,0.71792006,0.6690098,0.7361783,0.6791184,0.63424015,0.67986816,0.72216564,0.71674544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16037,58.586964,57.549286,56.453365,55.39431,55.039513,54.681133,54.350563,54.117474,53.638,53.31695,51.904926,52.203556,51.95041,51.865677,52.76426,54.960403,57.841278,56.008224,54.636066,53.105507,54.413143,53.038322,52.473034,51.802273,51.634964,52.13371,51.07053,50.977386,51.135853,51.533607,0.0,9511.908,9082.78,3719.6655,3658.0845,3221.875,2753.908,2108.497,1885.9626,1638.696,950.1179,760.46295,529.02277,456.488,206.42053,47.48015,180.72774,-628.49615,-1436.5829,-1464.6783,3510.7385,610.04297,240.62949,2364.5046,1549.4287,1074.6101,-465.76398,-101.49229,76.08035,347.7517,189.43117,31.36574,-135.79482,175.99106,516.9971,0.71665865,0.7155399,0.71331567,0.71087897,0.7505628,0.75240684,0.7488529,0.7577891,0.7551979,0.72914296,0.70219016,0.5396891,0.7516698,0.72617936,0.7193389,0.74987656,0.7127237,0.7143227,0.71022445,0.7519708,0.7497044,0.7476221,0.7585272,0.7450363,0.7248086,0.69759935,0.75634426,0.688572,0.64887196,0.6938932,0.7248086,0.7167454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16037,58.586964,57.549282,56.45336,55.394306,55.039513,54.68113,54.35056,54.117474,53.637997,53.316948,51.904926,52.203556,51.950405,51.865673,52.764256,54.9604,57.841278,56.008224,54.636066,53.105507,54.413143,53.03832,52.47303,51.80227,51.63496,52.13371,51.070526,50.977383,51.135853,51.533604,0.0,9511.908,9082.781,3719.6658,3658.0847,3221.8752,2753.908,2108.4973,1885.9628,1638.6962,950.118,760.46295,529.02277,456.48804,206.42055,47.480152,180.72777,-628.49615,-1436.5829,-1464.6785,3510.7385,610.043,240.6295,2364.5046,1549.4288,1074.6102,-465.764,-101.492294,76.08036,347.75174,189.43118,31.365742,-135.79483,175.99109,516.99713,0.6307137,0.6296882,0.6300895,0.71127784,0.70766544,0.70644176,0.7389676,0.7456382,0.7481313,0.7510831,0.7200284,0.57743895,0.7528595,0.7504058,0.74257946,0.7080228,0.631609,0.62926483,0.711052,0.7056577,0.71192425,0.7479773,0.74372596,0.7527181,0.7480138,0.7217922,0.743959,0.71905553,0.6779654,0.72017294,0.7479771,0.6307809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.964874,55.86661,54.6385,53.34587,52.061363,51.622177,51.163246,50.738384,50.44369,49.858192,49.471912,47.923862,47.955887,47.648277,47.542553,49.08478,51.775303,55.023254,52.574265,50.78618,49.054974,50.592045,48.874905,48.12668,47.229103,47.10532,47.87163,46.491104,46.21313,46.386597,46.85816,0.0,10650.076,10196.101,4073.9424,3999.1313,3575.7517,3090.2004,2409.7117,2159.6304,1859.926,1058.3374,840.3361,555.958,525.9287,229.32108,53.508213,241.93222,-701.3162,-1532.6898,-1565.3304,4005.7805,703.7957,257.17917,2658.8557,1747.0676,1250.251,-545.09467,-86.25424,107.44492,382.59775,218.1237,56.60508,-142.59062,192.93297,608.01904,0.63071364,0.62968725,0.62841445,0.6257501,0.6581512,0.6999022,0.704,0.7109227,0.74178314,0.74138427,0.7433102,0.6108667,0.73952955,0.746379,0.74262124,0.6545206,0.62726897,0.62926334,0.6251912,0.706764,0.70462453,0.7028164,0.7340015,0.73876864,0.7487882,0.7387491,0.7427223,0.73623586,0.683649,0.7338914,0.7487882,0.6307808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.964874,55.866608,54.6385,53.34587,52.06136,51.622177,51.163246,50.738384,50.443687,49.85819,49.47191,47.923862,47.955883,47.648273,47.54255,49.084778,51.775303,55.023254,52.57426,50.786175,49.05497,50.592045,48.8749,48.12668,47.229103,47.105316,47.871628,46.491104,46.213127,46.386597,46.858154,0.0,10650.077,10196.102,4073.9426,3999.1316,3575.752,3090.2007,2409.7117,2159.6306,1859.926,1058.3374,840.3362,555.958,525.9288,229.32109,53.508217,241.93224,-701.3162,-1532.69,-1565.3304,4005.7805,703.7958,257.1792,2658.856,1747.0677,1250.2511,-545.0947,-86.25425,107.44493,382.59778,218.12372,56.605083,-142.59064,192.933,608.0191,0.56331605,0.56262755,0.56209594,0.6189579,0.6233998,0.6228326,0.6307566,0.7009882,0.6981849,0.7369895,0.7431578,0.6633784,0.71618676,0.73716146,0.7382941,0.6232994,0.56252956,0.56216633,0.62602264,0.6230053,0.6213838,0.6748469,0.7002504,0.72331995,0.7364969,0.7365744,0.6982976,0.7442571,0.69338906,0.74301934,0.7364856,0.56336963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.669266,51.69032,50.089592,48.40532,46.742245,46.19484,45.61541,45.09799,44.734673,43.985733,43.511917,41.64459,41.58535,41.19139,40.990406,42.76743,46.355373,50.587948,47.352245,45.212505,43.157505,44.663513,42.372303,41.396065,40.32467,40.253822,40.880043,38.873512,38.62046,38.900993,39.624794,0.0,12197.225,11729.666,4700.599,4613.469,4110.894,3480.4937,2732.99,2402.1345,2082.4983,1208.8053,938.3223,615.1963,597.33606,262.0978,75.69447,261.17105,-819.244,-1768.262,-1808.8922,4649.1055,775.44037,282.12573,3134.6045,2041.4753,1443.3618,-599.7678,-63.816032,142.39384,457.1871,266.92703,53.80585,-184.84866,243.1547,728.12164,0.563316,0.56262714,0.56171376,0.5601351,0.56143796,0.5941504,0.6205683,0.61892146,0.6761589,0.693874,0.73242474,0.6989588,0.69605005,0.6943747,0.7000717,0.55983686,0.5605691,0.56216544,0.5596227,0.5996291,0.62144965,0.6194863,0.61777127,0.69601935,0.6933715,0.7316754,0.6734198,0.7311995,0.6936834,0.7302195,0.6933715,0.5633696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
