pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.669266,51.69032,50.089592,48.40532,46.742245,46.19484,45.61541,45.09799,44.73467,43.985733,43.511913,41.64459,41.58535,41.19139,40.990406,42.767426,46.35537,50.587944,47.35224,45.2125,43.157505,44.663513,42.3723,41.39606,40.32467,40.25382,40.880043,38.873512,38.620457,38.900993,39.62479,0.0,12197.226,11729.666,4700.5996,4613.4697,4110.8945,3480.494,2732.99,2402.1345,2082.4985,1208.8054,938.3223,615.1963,597.3361,262.0978,75.69447,261.17105,-819.244,-1768.2621,-1808.8922,4649.1055,775.44037,282.12576,3134.6047,2041.4755,1443.3618,-599.7678,-63.81604,142.39386,457.18713,266.92703,53.80585,-184.84866,243.15472,728.1217,0.49186856,0.4913426,0.4909017,0.52257603,0.5577881,0.55730575,0.5558487,0.6025825,0.6155985,0.6293736,0.6899153,0.7058293,0.6153401,0.64710945,0.6356514,0.5583399,0.49080375,0.49107403,0.53700006,0.5565457,0.5559017,0.55508596,0.61769754,0.6142139,0.6796928,0.69627494,0.6159437,0.68873245,0.68506134,0.6892823,0.67372936,0.49190938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31706,46.96214,44.969986,42.86913,40.82624,40.136314,39.421047,38.764004,38.30643,37.392113,36.840134,34.70366,34.369545,33.872078,33.661724,35.866768,40.133198,45.558216,41.47156,38.703053,35.42118,38.152313,35.366745,34.123203,32.69792,32.550053,33.375366,30.935099,30.67599,31.015,31.94737,0.0,13845.996,13275.731,5289.9517,5198.226,4593.805,3943.6833,3062.15,2732.8657,2358.7048,1346.3099,1018.9608,661.58997,673.84503,297.28232,77.5788,293.44864,-899.556,-2021.8651,-2061.1797,5279.8086,891.1719,363.26312,3512.2456,2268.6033,1644.8549,-699.69916,-94.944695,177.83232,518.52545,296.67743,54.497242,-204.74606,278.78015,813.662,0.49186853,0.49083078,0.49044207,0.48925105,0.4879468,0.49337962,0.55392104,0.5532618,0.55564195,0.61262345,0.64941204,0.72917825,0.5937348,0.61204755,0.62228066,0.48814788,0.49034303,0.49068674,0.48882493,0.49290562,0.5368777,0.5551202,0.55274314,0.5952812,0.61215454,0.62514985,0.5519307,0.6511807,0.67715657,0.6517281,0.61215454,0.49190935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31706,46.96214,44.969986,42.86913,40.826237,40.136314,39.421047,38.764,38.30643,37.39211,36.84013,34.703655,34.36954,33.872074,33.661724,35.866768,40.133198,45.558216,41.47156,38.703053,35.42118,38.152313,35.366745,34.1232,32.69792,32.55005,33.375366,30.935097,30.675987,31.014997,31.947369,0.0,13845.997,13275.731,5289.9517,5198.226,4593.805,3943.6836,3062.15,2732.8657,2358.7048,1346.3099,1018.9608,661.59,673.8451,297.28232,77.5788,293.44864,-899.556,-2021.8651,-2061.1797,5279.809,891.17194,363.26312,3512.2456,2268.6033,1644.855,-699.6992,-94.9447,177.83232,518.52545,296.67743,54.497242,-204.74606,278.78015,813.66205,0.43330148,0.43288293,0.4324001,0.43940708,0.4873919,0.48736975,0.48526224,0.48914462,0.55046004,0.5494247,0.60805506,0.7168958,0.5500615,0.54967076,0.56099427,0.4873757,0.43231213,0.43262473,0.4379116,0.48739722,0.48682174,0.4850235,0.4908193,0.5504818,0.54922855,0.59272015,0.54169375,0.6097482,0.6330995,0.6091873,0.5492263,0.4333332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.888245,41.205654,38.716774,36.09593,33.553604,32.70868,31.850176,31.063297,30.50098,29.34653,28.602133,25.764538,25.636436,24.989025,24.538473,27.288874,33.182213,39.548653,34.21244,30.745731,27.55637,30.098124,26.464426,24.90509,22.945982,22.870842,24.44797,21.448576,20.969603,21.335638,22.346287,0.0,15651.314,14972.298,5965.622,5857.539,5169.646,4399.7393,3379.3333,3012.3381,2636.403,1526.9688,1197.536,771.15204,755.3987,342.72717,117.0474,330.64087,-1070.9827,-2204.3303,-2254.1462,6016.5205,1006.2363,357.69775,3944.031,2618.7163,1858.6339,-830.827,-65.875145,221.36511,567.72534,331.63638,75.9366,-213.40364,291.1835,888.1025,0.43330145,0.43285602,0.4322382,0.43159917,0.42998132,0.43010172,0.46309137,0.48429713,0.48241296,0.50791055,0.54609334,0.68270564,0.4833492,0.5223267,0.52302563,0.43042904,0.43184602,0.4325508,0.43128696,0.429628,0.4319211,0.4843605,0.4842108,0.4820188,0.53231156,0.5535182,0.48309427,0.54553634,0.5807321,0.5458732,0.5284885,0.43333313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.888245,41.205654,38.716774,36.095924,33.553604,32.70868,31.850174,31.063295,30.500978,29.346529,28.60213,25.764536,25.636435,24.989023,24.538471,27.288872,33.18221,39.548653,34.21244,30.74573,27.55637,30.098122,26.464424,24.905088,22.945982,22.87084,24.447968,21.448574,20.9696,21.335636,22.346287,0.0,15651.314,14972.298,5965.622,5857.539,5169.646,4399.7397,3379.3335,3012.3381,2636.403,1526.9688,1197.536,771.15204,755.3987,342.72717,117.0474,330.6409,-1070.9828,-2204.3303,-2254.1465,6016.5205,1006.2363,357.69775,3944.031,2618.7163,1858.6339,-830.827,-65.87515,221.36511,567.72534,331.6364,75.9366,-213.40364,291.1835,888.1025,0.38332507,0.38299197,0.38258466,0.38263977,0.4279615,0.42915675,0.42839256,0.42779595,0.45295915,0.48097467,0.49513167,0.6275893,0.4784412,0.48064497,0.48205277,0.42796698,0.3825,0.3827764,0.38336414,0.42913026,0.42886516,0.4286483,0.42708942,0.47867265,0.4811405,0.49206185,0.4301914,0.48140678,0.5475489,0.4882472,0.4811405,0.38334987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39412,34.36341,31.226614,27.923664,24.648994,23.578287,22.44241,21.40929,20.696726,19.280394,18.36824,14.87257,14.901723,14.185687,13.683866,17.951557,24.806269,32.3942,25.871552,21.85525,17.262993,20.654222,16.192816,14.191343,11.828717,11.72842,13.413193,9.45525,8.870001,9.358054,10.689879,0.0,17532.934,16801.072,6759.4565,6636.811,5926.8228,4999.923,3930.8264,3489.391,2996.0059,1705.191,1336.4296,863.07684,830.2697,361.88754,124.060715,419.15894,-1162.0334,-2423.4592,-2474.3577,6681.559,1089.4517,435.5154,4483.7046,2925.5745,2126.8184,-919.2402,-76.99029,241.2375,649.1025,385.2056,84.61419,-249.26807,337.97046,1051.9913,0.38332507,0.38297546,0.38240033,0.38138878,0.38098723,0.38084447,0.38649046,0.42464563,0.42521554,0.42515832,0.47797796,0.59186125,0.4251725,0.42610317,0.43844706,0.38069388,0.3822327,0.38272822,0.38219932,0.3805428,0.380506,0.39317623,0.42614755,0.4249715,0.42479688,0.4708494,0.42613217,0.4781851,0.5088583,0.47781715,0.42479467,0.38334987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39412,34.36341,31.226614,27.923664,24.648994,23.578285,22.442408,21.40929,20.696726,19.280392,18.36824,14.872569,14.901722,14.185686,13.683865,17.951557,24.806269,32.394196,25.871552,21.85525,17.26299,20.654222,16.192814,14.191342,11.828716,11.728419,13.413192,9.455249,8.869999,9.358053,10.689878,0.0,17532.934,16801.072,6759.4565,6636.811,5926.8228,4999.923,3930.8264,3489.391,2996.0059,1705.191,1336.4296,863.07684,830.2697,361.88754,124.060715,419.15897,-1162.0336,-2423.4592,-2474.3577,6681.5596,1089.4517,435.51544,4483.7046,2925.5745,2126.8184,-919.2402,-76.990295,241.2375,649.1025,385.2056,84.61419,-249.26807,337.97046,1051.9913,0.34218934,0.34192136,0.3415786,0.34145516,0.3714364,0.37811446,0.37863046,0.37866545,0.3798005,0.41804248,0.42279634,0.5359495,0.39583936,0.42091957,0.41621584,0.37216684,0.3415712,0.34174135,0.341599,0.37981802,0.37981802,0.37981802,0.37820953,0.38803408,0.42088622,0.42347762,0.378191,0.4226264,0.45097482,0.42219704,0.42070374,0.3422091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99858,28.787184,25.146488,21.30917,17.497923,16.249762,14.960437,13.7785845,12.929714,11.239889,10.176661,6.262406,5.7339644,4.849633,4.23878,8.040255,16.309406,26.21737,19.113167,14.664297,10.087281,13.11544,8.021456,5.590451,2.5359154,2.3367097,5.1121974,0.7422523,0.0785932,0.46944165,1.6434288,0.0,18923.123,18176.188,7325.6445,7196.554,6432.871,5431.555,4209.1885,3752.2366,3292.975,1875.7501,1451.7286,917.4265,933.2268,405.58044,137.9558,393.77737,-1285.9081,-2798.9536,-2856.843,7168.719,1151.3163,434.7343,4834.2056,3142.7148,2362.231,-1055.9935,-111.519745,237.65941,685.1455,406.36307,90.55803,-221.09688,315.71695,1122.2786,0.34218934,0.34191114,0.34145507,0.3409019,0.34029952,0.3401145,0.34009883,0.35879248,0.37628937,0.37628967,0.4006841,0.47105047,0.37628952,0.3763786,0.38013312,0.33992928,0.34130642,0.34170988,0.34104425,0.3396627,0.33965713,0.33965346,0.36842576,0.3770717,0.3763892,0.3853276,0.3768531,0.38495705,0.4161128,0.3887248,0.376397,0.3422091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99858,28.787184,25.146488,21.30917,17.497923,16.249762,14.960437,13.7785845,12.929714,11.239889,10.176661,6.262406,5.7339644,4.849633,4.23878,8.040255,16.309406,26.21737,19.113167,14.664297,10.087281,13.11544,8.021456,5.590451,2.5359154,2.3367097,5.1121974,0.7422523,0.0785932,0.46944165,1.6434288,0.0,18923.123,18176.188,7325.6445,7196.554,6432.871,5431.555,4209.1885,3752.2366,3292.975,1875.7501,1451.7286,917.4265,933.2268,405.58044,137.9558,393.77737,-1285.9081,-2798.9536,-2856.843,7168.719,1151.3163,434.7343,4834.2056,3142.7148,2362.231,-1055.9935,-111.519745,237.65941,685.1455,406.36307,90.55803,-221.09688,315.71695,1122.2786,0.3170517,0.31683314,0.31656542,0.31638095,0.32960257,0.3358207,0.33835378,0.33826986,0.33829013,0.34681258,0.37385708,0.42020154,0.3390193,0.35237277,0.35253096,0.3282647,0.3164961,0.3166993,0.31640106,0.33915,0.3391051,0.3391511,0.33784258,0.3377001,0.34793296,0.37389186,0.33775488,0.37490162,0.39625666,0.37416977,0.34946433,0.31706867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72537,25.496006,21.490551,17.277914,13.072253,11.663794,10.1773615,8.837892,7.9211025,6.013307,4.8363404,0.37784952,0.82877326,0.3400213,0.33242804,4.1700635,12.744551,22.864834,15.286695,9.218406,3.6494112,9.456161,4.6502223,2.7487175,0.095058866,0.018295499,2.7480817,0.07138824,0.0040702373,0.022073463,0.144299,0.0,19834.54,18937.77,7713.2334,7568.452,6784.178,5797.726,4545.255,4014.6487,3432.719,2002.7434,1533.6196,984.2373,925.9604,294.45837,12.907654,395.79553,-1311.332,-2831.1824,-2893.4731,7380.2476,1361.4126,483.30936,4760.969,3045.4756,2068.7844,-978.74567,-66.63922,89.87677,622.8529,311.8672,26.321487,-41.96092,93.06569,896.6165,0.3170517,0.31681347,0.316424,0.31594536,0.31540102,0.31523508,0.31501618,0.31891796,0.3347866,0.33617282,0.33705103,0.4118943,0.33616984,0.3362169,0.33590972,0.31498384,0.31632617,0.316652,0.3151063,0.3149096,0.31484702,0.31483245,0.32198888,0.33697656,0.33576483,0.3388991,0.33467397,0.33575138,0.3601972,0.33587444,0.33571687,0.31706867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72537,25.496006,21.490551,17.277914,13.072253,11.663794,10.1773615,8.837892,7.9211025,6.013307,4.8363404,0.37784952,0.82877326,0.3400213,0.33242804,4.1700635,12.744551,22.864834,15.286695,9.218406,3.6494112,9.456161,4.6502223,2.7487175,0.095058866,0.018295499,2.7480817,0.07138824,0.0040702373,0.022073463,0.144299,0.0,19834.54,18937.77,7713.2334,7568.452,6784.178,5797.726,4545.255,4014.6487,3432.719,2002.7434,1533.6196,984.2373,925.9604,294.45837,12.907654,395.79553,-1311.332,-2831.1824,-2893.4731,7380.2476,1361.4126,483.30936,4760.969,3045.4756,2068.7844,-978.74567,-66.63922,89.87677,622.8529,311.8672,26.321487,-41.96092,93.06569,896.6165,0.30248362,0.30227607,0.30199862,0.30179435,0.30726892,0.31141263,0.31359696,0.31350622,0.3134179,0.31359872,0.33399108,0.36921296,0.31353837,0.31987795,0.31515783,0.30754232,0.3019201,0.30214024,0.3018021,0.31293884,0.31425157,0.31375828,0.31314468,0.31304213,0.31691605,0.33449146,0.31305256,0.3336595,0.36115018,0.33378178,0.32031703,0.3024991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.602005,23.578339,19.324535,14.856372,10.477198,9.057257,7.655797,6.41106,5.5570407,3.859881,2.8803244,0.05227314,0.18974625,0.03598196,0.04167792,1.8284204,9.349846,20.641504,13.382394,7.069515,0.43671227,7.944272,3.8496387,2.2490509,0.068207756,0.0042444933,2.0875866,0.05299066,0.0015823691,0.010524774,0.07325842,0.0,20234.605,19378.42,7967.886,7812.975,6933.904,5823.198,4403.059,3858.7532,3303.7468,1880.1416,1388.8792,769.7506,796.59863,157.70293,-11.0518,261.94147,-1221.7571,-3003.661,-3070.3772,7375.029,1390.7723,531.1521,4585.182,2793.1487,1885.0236,-880.348,-60.388283,28.497486,578.838,268.9365,22.755299,-28.757708,64.92097,813.65393,0.30248362,0.30226544,0.30191088,0.30146757,0.3009586,0.30079806,0.30056104,0.30062637,0.30942884,0.311495,0.31154215,0.33472452,0.31146607,0.31149772,0.31177387,0.30073068,0.30180466,0.30211323,0.30073398,0.3004803,0.30039796,0.3003534,0.30476388,0.31178737,0.3113367,0.31802198,0.31176823,0.31375548,0.3483628,0.33170214,0.31130722,0.3024991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.602005,23.578339,19.324535,14.856372,10.477198,9.057257,7.655797,6.41106,5.5570407,3.859881,2.8803244,0.05227314,0.18974623,0.035981946,0.041677937,1.8284204,9.349846,20.641504,13.382394,7.069515,0.43671227,7.944272,3.8496387,2.2490509,0.068207756,0.004244494,2.0875866,0.05299066,0.0015823691,0.010524774,0.07325842,0.0,20234.605,19378.42,7967.886,7812.975,6933.904,5823.198,4403.059,3858.7532,3303.7468,1880.1416,1388.8792,769.7506,796.59863,157.70293,-11.051751,261.94147,-1221.7571,-3003.661,-3070.3772,7375.029,1390.7723,531.1521,4585.182,2793.1487,1885.0236,-880.348,-60.388283,28.497492,578.838,268.9365,22.755299,-28.757708,64.92097,813.65393,0.2965034,0.29629964,0.29601228,0.29580855,0.2973161,0.29884407,0.29910293,0.29907152,0.2989494,0.29902473,0.30947858,0.32998237,0.29898718,0.3082494,0.3072077,0.29817045,0.29594052,0.29616728,0.29578578,0.29941672,0.29969195,0.29906455,0.29864866,0.2986165,0.3035519,0.309597,0.2985903,0.30913478,0.34529194,0.3306814,0.3058669,0.29651824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52282,22.65223,18.285152,13.716823,9.221993,7.8206096,6.4782767,5.321725,4.570253,3.0424068,2.203112,0.036744162,0.13295114,0.02575873,0.041583065,1.913503,9.128557,19.855831,12.407242,5.5727596,0.06674136,7.143649,3.250416,1.8662148,0.04611916,0.0036802636,1.4871972,0.03244597,0.0009828034,0.007214767,0.05780517,0.0,20487.861,19583.473,8081.76,7907.0645,7032.191,5781.979,4301.762,3708.648,3083.2551,1776.4183,1277.6895,666.5723,718.81885,129.78758,-19.188377,268.6118,-1194.6285,-2921.6418,-2990.2058,7394.1616,1451.6863,480.35052,4505.129,2718.1067,1742.8346,-798.45685,-48.389427,28.689875,568.0669,224.37979,17.456099,-23.663183,57.801014,736.3258,0.2965034,0.29629436,0.29595703,0.2955315,0.29500794,0.29482958,0.29451954,0.2945229,0.29713657,0.2971392,0.29715043,0.3131627,0.29713508,0.29915968,0.29698336,0.29453158,0.29586756,0.29615372,0.29476961,0.2945189,0.29444212,0.29438078,0.29661432,0.29691637,0.2968783,0.30063474,0.2979545,0.30673966,0.34315643,0.31436706,0.2968692,0.29651824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52282,22.65223,18.285152,13.716823,9.221993,7.8206096,6.4782767,5.321725,4.570253,3.0424068,2.203112,0.036744162,0.13295114,0.02575873,0.041583065,1.913503,9.128557,19.855831,12.407242,5.5727596,0.06674136,7.143649,3.250416,1.8662148,0.04611916,0.0036802636,1.4871972,0.03244597,0.0009828034,0.007214767,0.05780517,0.0,20487.861,19583.473,8081.76,7907.0645,7032.191,5781.979,4301.762,3708.648,3083.2551,1776.4183,1277.6895,666.5723,718.81885,129.78758,-19.188377,268.6118,-1194.6285,-2921.6418,-2990.2058,7394.1616,1451.6863,480.35052,4505.129,2718.1067,1742.8346,-798.45685,-48.389427,28.689875,568.0669,224.37979,17.456099,-23.663183,57.801014,736.3258,0.2928384,0.292638,0.2923516,0.29211658,0.29327306,0.29329056,0.29327875,0.29316306,0.29302448,0.29305223,0.2952689,0.3055961,0.29302493,0.2991678,0.295133,0.29311675,0.29231894,0.29250228,0.29211798,0.29390523,0.29380745,0.2929257,0.29265144,0.29264587,0.29555115,0.29915127,0.2926136,0.2948367,0.33117205,0.30549264,0.29609808,0.29285288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47277,21.998594,17.564608,12.919632,8.373856,6.929886,5.5717115,4.423265,3.6715434,2.1036987,1.335972,0.019628417,0.06940894,0.01290107,0.017875735,1.1280181,8.273837,19.148588,11.749861,4.91341,0.06565994,6.5254784,2.8255744,1.61899,0.039144654,0.001791826,1.1286193,0.02144324,0.00061517453,0.004974676,0.04185018,0.0,20646.555,19728.5,8148.3857,7978.4224,7075.1177,5876.2007,4329.0996,3694.5916,3083.808,1801.3802,1217.6561,509.3551,642.27563,91.85343,-10.272512,202.58357,-1188.425,-2943.2615,-3021.0234,7395.6216,1451.9121,448.43558,4486.9766,2644.3728,1618.2749,-739.6991,-45.166344,18.059832,553.838,193.62436,13.970502,-19.510944,48.728508,683.88367,0.2928384,0.2926341,0.2923054,0.29188752,0.29136658,0.29118377,0.29097027,0.29097578,0.2910704,0.29115492,0.29121298,0.3036921,0.29113004,0.29541394,0.29085866,0.2911281,0.29220155,0.29249147,0.29113394,0.2908862,0.29079992,0.2907356,0.29196438,0.2909544,0.29093006,0.29706213,0.2919798,0.29364717,0.32705015,0.30358925,0.29092523,0.29285288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47277,21.998594,17.564608,12.919632,8.373856,6.929886,5.5717115,4.423265,3.6715434,2.1036987,1.335972,0.019628417,0.06940894,0.01290107,0.017875735,1.1280181,8.273837,19.148588,11.749861,4.91341,0.06565994,6.5254784,2.8255744,1.61899,0.039144654,0.001791826,1.1286193,0.02144324,0.00061517453,0.004974676,0.04185018,0.0,20646.555,19728.5,8148.3857,7978.4224,7075.1177,5876.2007,4329.0996,3694.5916,3083.808,1801.3802,1217.6561,509.3551,642.27563,91.85343,-10.272512,202.58357,-1188.425,-2943.2615,-3021.0234,7395.6216,1451.9121,448.43558,4486.9766,2644.3728,1618.2749,-739.6991,-45.166344,18.059832,553.838,193.62436,13.970502,-19.510944,48.728508,683.88367,0.2905877,0.29038957,0.29010382,0.2899366,0.28989115,0.28988472,0.28980613,0.28964522,0.28947872,0.28937405,0.28935438,0.2916155,0.28938895,0.29262742,0.28904647,0.29002553,0.29005745,0.29025516,0.28986573,0.29011196,0.29021138,0.28925022,0.2890117,0.28935376,0.28962642,0.29302618,0.28897926,0.28896138,0.3245911,0.29500896,0.2895977,0.29060197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41954,21.713644,17.36649,12.82235,8.408723,7.0224795,5.711319,4.610082,3.8794193,2.382678,1.5931681,0.02291417,0.060555138,0.0068356795,0.002320882,0.09837553,6.798709,18.624653,11.236185,3.9307787,0.04971894,6.1510415,2.6243489,1.4642437,0.03092422,0.0008490119,1.0822946,0.019209562,0.00057150074,0.0045034504,0.037179764,0.0,20814.22,19783.936,8061.831,7884.43,6963.306,5748.1655,4247.53,3611.7942,3036.8564,1756.7982,1236.1912,560.24976,662.861,89.37758,9.748341,54.038784,-1147.8285,-3079.5852,-3155.272,7484.2896,1504.8682,397.69095,4422.004,2576.7913,1584.3112,-701.82733,-40.178802,4.965427,535.3947,189.422,13.157097,-18.45324,45.649155,647.9383,0.2905877,0.29038644,0.29006281,0.28965372,0.2891512,0.2889773,0.28863707,0.28835207,0.28811517,0.2879091,0.28769854,0.2897986,0.28796458,0.290012,0.2882208,0.28892288,0.28996044,0.29024634,0.28889546,0.28868985,0.2886184,0.28858772,0.2884975,0.28726965,0.28734222,0.2881123,0.2884777,0.287161,0.3193251,0.28968656,0.2873636,0.29060197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41954,21.713644,17.36649,12.82235,8.408723,7.0224795,5.711319,4.610082,3.8794193,2.382678,1.5931681,0.02291417,0.060555138,0.0068356795,0.002320882,0.09837553,6.798709,18.624653,11.236185,3.9307787,0.04971894,6.1510415,2.6243489,1.4642437,0.03092422,0.0008490119,1.0822946,0.019209562,0.00057150074,0.0045034504,0.037179764,0.0,20814.22,19783.936,8061.831,7884.43,6963.306,5748.1655,4247.53,3611.7942,3036.8564,1756.7982,1236.1912,560.24976,662.861,89.37758,9.748341,54.038784,-1147.8285,-3079.5852,-3155.272,7484.2896,1504.8682,397.69095,4422.004,2576.7913,1584.3112,-701.82733,-40.178802,4.965427,535.3947,189.422,13.157097,-18.45324,45.649155,647.9383,0.28824702,0.28805104,0.28776532,0.28761363,0.28760105,0.28760713,0.28754255,0.2873424,0.2870479,0.2867143,0.28628644,0.28799298,0.2868254,0.28621507,0.28585353,0.28773126,0.28773358,0.2879232,0.2875343,0.2878127,0.28780505,0.28698298,0.28683037,0.28674504,0.28672302,0.28592986,0.28679404,0.28652164,0.31211513,0.28788167,0.28613788,0.28826106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42549,21.911673,17.588186,13.062378,8.676141,7.268847,5.858301,4.670464,3.9214208,2.389365,1.6317546,0.025143921,0.067627884,0.00846866,0.007941507,0.4010179,6.6858077,18.764702,11.868244,5.551289,0.07110491,6.6803765,2.8745568,1.6340963,0.03592005,0.001356049,1.2039169,0.024625234,0.0007513899,0.0062703956,0.05170676,0.0,20795.53,19737.992,8038.1016,7867.2407,6939.9395,5795.135,4418.45,3762.4844,3077.8706,1779.0596,1208.9661,567.21704,666.1278,94.15597,3.0571148,115.64764,-1108.8253,-3114.9792,-3187.1135,7315.2544,1391.2572,479.1323,4470.0156,2684.9817,1642.6515,-744.3211,-43.31304,11.151041,558.23395,200.33517,15.038936,-22.160667,54.54295,685.1119,0.28824702,0.28804794,0.2877235,0.28731397,0.28681582,0.28664386,0.2863178,0.28604716,0.28580222,0.28552452,0.28503835,0.28428793,0.28562877,0.28490764,0.28407252,0.2866066,0.2876436,0.28791487,0.28661928,0.28639317,0.28630736,0.28629422,0.28620824,0.28507367,0.28503722,0.28459173,0.28619075,0.28372154,0.30826995,0.28392702,0.28502908,0.28826106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42549,21.911673,17.588186,13.062378,8.676141,7.268847,5.858301,4.670464,3.9214208,2.389365,1.6317546,0.025143921,0.067627884,0.00846866,0.007941507,0.4010179,6.6858077,18.764702,11.868244,5.551289,0.07110491,6.6803765,2.8745568,1.6340963,0.03592005,0.001356049,1.2039169,0.024625234,0.0007513899,0.0062703956,0.05170676,0.0,20795.53,19737.992,8038.1016,7867.2407,6939.9395,5795.135,4418.45,3762.4844,3077.8706,1779.0596,1208.9661,567.21704,666.1278,94.15597,3.0571148,115.64764,-1108.8253,-3114.9792,-3187.1135,7315.2544,1391.2572,479.1323,4470.0156,2684.9817,1642.6515,-744.3211,-43.31304,11.151041,558.23395,200.33517,15.038936,-22.160667,54.54295,685.1119,0.2885061,0.28830525,0.28796774,0.28751135,0.28685835,0.28661755,0.2860615,0.28549513,0.28496996,0.28450093,0.2838686,0.2826351,0.28464547,0.28360742,0.28232244,0.2865633,0.28789085,0.28817162,0.28785217,0.28636497,0.28635526,0.28493842,0.2846211,0.28448388,0.28416273,0.28373426,0.28456464,0.28325614,0.29881433,0.28215802,0.2840663,0.28852016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44664,22.059439,17.718863,13.165104,8.789726,7.3815827,6.0151777,4.8391867,4.0878415,2.479729,1.699173,0.02070046,0.0673279,0.00648083,0.0032572392,0.14767961,7.3700953,19.020115,11.98559,5.394912,0.07280433,6.7487245,2.9041765,1.6638483,0.037095115,0.001188521,1.3426998,0.021598171,0.00046983105,0.0039651506,0.034703292,0.0,20729.0,19707.658,8055.242,7893.4375,6930.6562,5797.024,4343.246,3742.1772,3082.9736,1826.2163,1228.6012,580.77826,681.53644,95.59708,8.127105,67.350464,-1195.2866,-3054.7632,-3127.7766,7327.21,1423.491,471.6195,4492.7627,2699.7002,1642.5569,-751.4782,-44.213516,5.9673214,554.34564,213.00275,14.078897,-17.316874,44.1666,695.9691,0.2885061,0.28830636,0.2879795,0.2875514,0.28693247,0.2867013,0.2861249,0.28545943,0.28445798,0.2839423,0.28250754,0.28087413,0.28415093,0.28184038,0.2805634,0.2865902,0.28790465,0.28817448,0.28680357,0.28661066,0.286551,0.28653038,0.28469443,0.2829337,0.28282335,0.28238824,0.28465652,0.2814913,0.29345444,0.28040004,0.28285384,0.28852016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44664,22.059439,17.718863,13.165104,8.789726,7.3815827,6.0151777,4.8391867,4.0878415,2.479729,1.699173,0.02070046,0.0673279,0.00648083,0.0032572392,0.14767961,7.3700953,19.020115,11.98559,5.394912,0.07280433,6.7487245,2.9041765,1.6638483,0.037095115,0.001188521,1.3426998,0.021598171,0.00046983105,0.0039651506,0.034703292,0.0,20729.0,19707.658,8055.242,7893.4375,6930.6562,5797.024,4343.246,3742.1772,3082.9736,1826.2163,1228.6012,580.77826,681.53644,95.59708,8.127105,67.350464,-1195.2866,-3054.7632,-3127.7766,7327.21,1423.491,471.6195,4492.7627,2699.7002,1642.5569,-751.4782,-44.213516,5.9673214,554.34564,213.00275,14.078897,-17.316874,44.1666,695.9691,0.28943202,0.28923294,0.2889385,0.2886362,0.2880834,0.28641993,0.28587338,0.28532234,0.2847705,0.2844585,0.28237042,0.27912414,0.28450203,0.2821435,0.27902892,0.28717938,0.28882864,0.28910145,0.28869262,0.2864482,0.2864482,0.28518948,0.28487235,0.28307834,0.28296515,0.28087297,0.2848304,0.28096637,0.29251274,0.278653,0.28295705,0.28944615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43603,21.831501,17.415115,12.778606,8.277602,6.883681,5.597242,4.475077,3.7586203,2.302952,1.57689,0.02267635,0.056355514,0.006094314,0.0044059064,0.18868856,7.2976284,18.82799,11.590787,5.103384,0.061197758,6.382335,2.6345918,1.4938482,0.03157314,0.0012343132,1.2351061,0.024710495,0.0005821564,0.0052879886,0.04492227,0.0,20762.406,19759.701,8130.9033,7970.567,7037.4053,5765.335,4204.098,3648.695,3004.8313,1730.6006,1181.5171,557.1523,651.85504,86.223274,5.731684,76.82367,-1185.1094,-3037.7812,-3107.8225,7392.496,1411.403,458.0594,4479.5835,2662.78,1569.9786,-709.4477,-40.36858,7.5159264,539.85504,203.17116,15.125288,-20.333149,50.66425,653.27924,0.28943202,0.28923133,0.2889051,0.28848743,0.28791723,0.2877108,0.2872829,0.28699887,0.28364727,0.28343353,0.28309813,0.27738506,0.2835375,0.2803856,0.27729043,0.28715074,0.28882092,0.28909653,0.28769934,0.2874716,0.2873884,0.2873288,0.28484964,0.2831958,0.28307754,0.28101125,0.28482544,0.2792158,0.2907428,0.2781044,0.283063,0.28944615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43603,21.831501,17.415115,12.778606,8.277602,6.883681,5.597242,4.475077,3.7586203,2.302952,1.57689,0.02267635,0.056355514,0.006094314,0.0044059064,0.18868856,7.2976284,18.82799,11.590787,5.103384,0.061197758,6.382335,2.6345918,1.4938482,0.03157314,0.0012343132,1.2351061,0.024710495,0.0005821564,0.0052879886,0.04492227,0.0,20762.406,19759.701,8130.9033,7970.567,7037.4053,5765.335,4204.098,3648.695,3004.8313,1730.6006,1181.5171,557.1523,651.85504,86.223274,5.731684,76.82367,-1185.1094,-3037.7812,-3107.8225,7392.496,1411.403,458.0594,4479.5835,2662.78,1569.9786,-709.4477,-40.36858,7.5159264,539.85504,203.17116,15.125288,-20.333149,50.66425,653.27924,0.28896636,0.28876853,0.28846437,0.2880988,0.28760573,0.28742096,0.28694364,0.28642377,0.28590047,0.28554296,0.2814647,0.277083,0.28561133,0.28144547,0.27548924,0.2876528,0.28838056,0.28863636,0.28809586,0.28770092,0.2875971,0.28604424,0.28567788,0.28488752,0.2830609,0.28069368,0.28562656,0.27951944,0.28901884,0.27637166,0.2830566,0.28898045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4355,21.976654,17.472744,12.759316,8.0928545,6.6650376,5.421132,4.34636,3.6274247,2.1212423,1.3641953,0.019957978,0.056305353,0.006389513,0.007408346,0.32675368,7.330337,18.947018,11.843751,4.736561,0.058951885,6.7634883,2.9417315,1.675923,0.04106239,0.0015112987,1.3941514,0.027741209,0.00088712963,0.0065929852,0.053080328,0.0,20764.06,19724.828,8217.52,8041.696,7175.9297,5840.615,4128.464,3564.664,3010.4404,1762.7731,1208.4805,515.1549,639.2837,85.90286,-4.3634458,103.37697,-1175.5931,-3050.0398,-3122.3894,7350.3716,1482.6816,439.86755,4419.712,2691.047,1660.6914,-753.49817,-46.58271,10.50567,552.31116,216.91661,16.02516,-22.562675,55.22059,694.5141,0.28896636,0.28876653,0.2884436,0.28802675,0.28744957,0.287234,0.28669882,0.28611168,0.28548172,0.28484482,0.28421584,0.27606198,0.28504676,0.28167802,0.27508214,0.28766534,0.2883546,0.28863108,0.28821155,0.2864143,0.28638923,0.28618142,0.28611833,0.2838183,0.28374425,0.2804391,0.28609785,0.2794622,0.28665432,0.27582595,0.28373262,0.28898045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4355,21.976654,17.472744,12.759316,8.0928545,6.6650376,5.421132,4.34636,3.6274247,2.1212423,1.3641953,0.019957978,0.056305353,0.006389513,0.007408346,0.32675368,7.330337,18.947018,11.843751,4.736561,0.058951885,6.7634883,2.9417315,1.675923,0.04106239,0.0015112987,1.3941514,0.027741209,0.00088712963,0.0065929852,0.053080328,0.0,20764.06,19724.828,8217.52,8041.696,7175.9297,5840.615,4128.464,3564.664,3010.4404,1762.7731,1208.4805,515.1549,639.2837,85.90286,-4.3634458,103.37697,-1175.5931,-3050.0398,-3122.3894,7350.3716,1482.6816,439.86755,4419.712,2691.047,1660.6914,-753.49817,-46.58271,10.50567,552.31116,216.91661,16.02516,-22.562675,55.22059,694.5141,0.28894332,0.28874326,0.2884242,0.28800952,0.28742683,0.2872051,0.2866202,0.28596213,0.28525946,0.28425235,0.28272384,0.27529988,0.28475037,0.28224394,0.27333352,0.2877506,0.28833386,0.2886086,0.2872317,0.28700504,0.28691432,0.28684828,0.2845109,0.28441876,0.28427854,0.28024626,0.28444916,0.281959,0.27793947,0.27410743,0.28426862,0.28895742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49461,22.835054,18.60654,14.174524,9.92431,8.544323,7.1908865,5.9967785,5.1888022,3.5315628,2.585649,0.045109067,0.1255515,0.018689033,0.028867634,1.381922,9.044256,19.985126,12.332022,5.2699227,0.07097409,7.127201,3.2100236,1.8519818,0.05239161,0.002645186,1.4780672,0.024563424,0.0009173592,0.0078044874,0.06148428,0.0,20577.416,19532.55,7942.2734,7778.7827,6822.8916,5734.1416,4320.9395,3773.1965,3206.346,1856.1316,1362.9158,726.45544,771.9064,129.57173,-15.120889,225.42717,-1234.0632,-2952.911,-3020.9788,7494.1484,1477.595,465.69482,4477.897,2727.1204,1724.9719,-793.587,-52.72375,23.514551,567.67,224.27588,14.961288,-24.975515,59.68091,732.3787,0.28894332,0.28874317,0.2884232,0.28800625,0.28741905,0.28719547,0.2866011,0.2859195,0.2854044,0.28384045,0.28236845,0.2761922,0.28386754,0.2823805,0.27270335,0.2869385,0.28833258,0.28860834,0.28770077,0.28741094,0.287311,0.28543565,0.285164,0.28473645,0.2828543,0.28035137,0.28512582,0.28020227,0.27623245,0.27611783,0.2828117,0.28895742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49461,22.835054,18.60654,14.174524,9.92431,8.544323,7.1908865,5.9967785,5.1888022,3.5315628,2.585649,0.045109067,0.12555161,0.01868915,0.028867459,1.3819219,9.044256,19.985126,12.332022,5.2699227,0.07097409,7.127201,3.2100236,1.8519818,0.05239161,0.002645181,1.4780672,0.024563424,0.0009173592,0.0078044874,0.06148428,0.0,20577.416,19532.55,7942.2734,7778.7827,6822.8916,5734.1416,4320.9395,3773.1965,3206.346,1856.1316,1362.9158,726.45544,771.9064,129.57172,-15.121471,225.42717,-1234.0632,-2952.911,-3020.9788,7494.1484,1477.595,465.69482,4477.897,2727.1204,1724.9719,-793.587,-52.72375,23.514479,567.67,224.27588,14.961288,-24.975515,59.68091,732.3787,0.29156402,0.29136088,0.29105708,0.2907281,0.28906387,0.2875609,0.28591177,0.28558877,0.28507417,0.28451005,0.28244883,0.27447137,0.28471518,0.28096446,0.27433375,0.2879722,0.2909793,0.29122284,0.29081297,0.28765544,0.2863899,0.2856524,0.28564307,0.2833291,0.2832956,0.27720323,0.2856399,0.2807895,0.2764271,0.275425,0.28328896,0.29157838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.585106,23.381718,19.067013,14.522319,10.094034,8.660723,7.273526,6.0472336,5.2234325,3.5713365,2.650086,0.05113664,0.12900965,0.024177419,0.060399715,2.8461144,10.150718,20.65165,13.164673,6.3587723,0.0795503,7.8842573,3.7271044,2.1739345,0.05281132,0.004348137,2.0387201,0.035343837,0.0011638488,0.009694376,0.07337277,0.0,20288.875,19422.088,8029.2817,7884.949,6975.7837,5852.74,4378.8057,3827.773,3240.1038,1853.0189,1343.6115,735.4265,774.46875,128.23668,-30.007872,332.9264,-1202.6119,-2888.1924,-2951.6973,7383.2656,1448.4052,515.6709,4512.898,2816.0962,1854.6616,-867.2479,-51.98497,35.438576,578.2428,266.70038,18.254465,-28.034758,65.44705,798.34033,0.29156402,0.29136005,0.29102668,0.29059884,0.29004702,0.28985414,0.28950185,0.28902802,0.28476912,0.28347927,0.28302088,0.2774653,0.2836297,0.28143635,0.27867138,0.2896032,0.29093274,0.29121947,0.2899107,0.2896253,0.28952682,0.28945863,0.2862827,0.28393134,0.28389752,0.27705386,0.28395906,0.28149095,0.27270943,0.2767997,0.28389445,0.29157838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.585106,23.381718,19.067013,14.522319,10.094034,8.660723,7.273526,6.0472336,5.2234325,3.5713365,2.650086,0.05113664,0.12900965,0.024177419,0.06039972,2.8461144,10.150718,20.65165,13.164673,6.3587723,0.0795503,7.8842573,3.7271044,2.1739345,0.05281132,0.004348137,2.0387201,0.035343837,0.0011638488,0.009694376,0.07337277,0.0,20288.875,19422.088,8029.2817,7884.949,6975.7837,5852.74,4378.8057,3827.773,3240.1038,1853.0189,1343.6115,735.4265,774.46875,128.23668,-30.007868,332.9264,-1202.6119,-2888.1924,-2951.6973,7383.2656,1448.4052,515.6709,4512.898,2816.0962,1854.6616,-867.2479,-51.98497,35.438576,578.2428,266.70038,18.254465,-28.034758,65.44705,798.34033,0.29571036,0.2955024,0.29519343,0.29484594,0.29282707,0.2907207,0.2885884,0.288353,0.28805077,0.287676,0.2814418,0.2774088,0.287787,0.27884158,0.28287598,0.29143927,0.29510394,0.29535815,0.2949352,0.29028443,0.2898333,0.28812817,0.2877902,0.28767392,0.28430405,0.27531272,0.2877411,0.282121,0.27188432,0.27733204,0.28367123,0.2957251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61223,24.104267,19.978556,15.652666,11.417792,10.011452,8.561515,7.243633,6.356279,4.5455565,3.5283906,0.07002194,0.2847915,0.05536259,0.0583604,2.2258253,10.842744,21.359085,13.919214,6.686141,0.09959464,8.389746,4.0699024,2.3980684,0.07547379,0.006564089,2.3566713,0.068449,0.0018928384,0.010084616,0.07195973,0.0,20201.688,19252.652,7837.4243,7677.6455,6809.5825,5793.014,4484.654,3979.581,3372.763,1947.0588,1417.4227,858.09155,851.42944,195.74031,-7.8146234,290.73767,-1314.832,-2890.4802,-2960.5095,7370.774,1496.8043,529.14874,4626.61,2875.078,1929.8757,-910.7971,-62.866627,33.95953,588.1869,286.54865,26.160225,-27.42804,64.439705,843.5391,0.29571036,0.2955023,0.2951677,0.2947382,0.2941832,0.2939888,0.29363185,0.2931718,0.28789315,0.28638333,0.28616118,0.27948776,0.2864831,0.28270268,0.2858997,0.2936998,0.29505903,0.29535636,0.29504514,0.29348284,0.29345417,0.29339013,0.2894795,0.28617868,0.28599447,0.27721384,0.2876937,0.28109437,0.27178684,0.2771636,0.2859834,0.2957251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61223,24.104267,19.978556,15.652666,11.417792,10.011452,8.561515,7.243633,6.356279,4.5455565,3.5283906,0.07002194,0.2847915,0.05536259,0.0583604,2.2258253,10.842744,21.359085,13.919214,6.686141,0.09959464,8.389746,4.0699024,2.3980684,0.07547379,0.006564089,2.3566713,0.068449,0.0018928384,0.010084616,0.07195973,0.0,20201.688,19252.652,7837.4243,7677.6455,6809.5825,5793.014,4484.654,3979.581,3372.763,1947.0588,1417.4227,858.09155,851.42944,195.74031,-7.8146234,290.73767,-1314.832,-2890.4802,-2960.5095,7370.774,1496.8043,529.14874,4626.61,2875.078,1929.8757,-910.7971,-62.866627,33.95953,588.1869,286.54865,26.160225,-27.42804,64.439705,843.5391,0.29698652,0.29677737,0.29646814,0.29613924,0.29456803,0.2934214,0.29302302,0.29264203,0.29226837,0.2918604,0.2845247,0.2777464,0.29199404,0.28675002,0.28563324,0.29525092,0.29633045,0.29663503,0.29622328,0.293873,0.29358408,0.29323107,0.2917635,0.29164472,0.28783646,0.28014034,0.29169753,0.28410137,0.2691492,0.2764126,0.28656903,0.29700142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63039,24.3945,20.364342,16.120655,11.925748,10.550519,9.1491375,7.8767953,6.9847727,5.1811066,4.0401754,0.07476333,0.35174182,0.059770484,0.06028407,2.1831048,10.882673,21.598494,14.220932,7.6328244,1.5773056,8.68602,4.206221,2.4858778,0.07541919,0.006295469,2.463431,0.06434349,0.0021284488,0.013880791,0.09761904,0.0,20143.166,19186.016,7738.883,7598.5205,6774.807,5723.4595,4402.9263,3904.7283,3382.3325,1942.9584,1508.0846,923.8815,893.0837,222.95103,-3.0147767,287.48868,-1321.6267,-2919.9568,-2989.9802,7366.284,1423.1912,505.6685,4629.0693,2932.08,1959.9125,-929.2426,-62.97198,34.72823,598.0924,293.96344,25.224617,-33.32967,75.87665,855.6348,0.29698652,0.29677576,0.2964318,0.29599148,0.2954322,0.29523924,0.2948918,0.2946053,0.29094288,0.29076764,0.290419,0.2810136,0.29088274,0.2897829,0.29007608,0.2955201,0.29633066,0.29662964,0.29631644,0.294762,0.29471684,0.2946671,0.29278412,0.29138827,0.2899356,0.28502503,0.291525,0.28448564,0.26856062,0.27689523,0.28990158,0.29700142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63039,24.3945,20.364342,16.120655,11.925748,10.550519,9.1491375,7.8767953,6.9847727,5.1811066,4.0401754,0.07476333,0.35174182,0.059770465,0.06028409,2.1831048,10.882673,21.598494,14.220932,7.6328244,1.5773056,8.68602,4.206221,2.4858778,0.07541919,0.0062954696,2.463431,0.06434349,0.0021284488,0.013880791,0.09761904,0.0,20143.166,19186.016,7738.883,7598.5205,6774.807,5723.4595,4402.9263,3904.7283,3382.3325,1942.9584,1508.0846,923.8815,893.0837,222.95103,-3.0147371,287.48868,-1321.6267,-2919.9568,-2989.9802,7366.284,1423.1912,505.6685,4629.0693,2932.08,1959.9125,-929.2426,-62.97198,34.728233,598.0924,293.96344,25.224617,-33.32967,75.87665,855.6348,0.29784927,0.29763904,0.2973269,0.29700035,0.29556713,0.2945767,0.29421926,0.29385552,0.29351035,0.2931712,0.2888716,0.28101742,0.2932884,0.29071632,0.28971648,0.29621825,0.29720557,0.29749793,0.29708558,0.2947091,0.29470208,0.29468864,0.29307356,0.29286104,0.2911898,0.2862085,0.29299405,0.28804156,0.26839936,0.2807019,0.29027757,0.29786426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7165,25.393093,21.34931,17.09953,12.821658,11.3941765,9.951908,8.644761,7.745833,5.8527737,4.7246747,0.45410556,0.8070049,0.35575402,0.37137744,4.8087397,12.780558,22.798344,15.489875,9.404555,4.2400618,9.968485,5.2934566,3.160582,0.0864381,0.0155012375,3.1945798,0.07747422,0.0035550569,0.028989611,0.18773133,0.0,19863.562,18961.078,7753.0005,7604.4116,6846.8267,5839.8765,4471.8306,3962.0442,3396.446,1994.3754,1498.9023,961.6156,915.0848,282.03522,-19.056429,428.0763,-1260.7316,-2815.6633,-2871.7766,7259.9336,1363.4744,464.0258,4622.959,3000.3984,2201.1099,-1059.6484,-63.85855,96.14032,626.1457,338.60187,27.685135,-50.568302,107.17424,963.0169,0.29784927,0.29763716,0.2972879,0.29684243,0.29628155,0.296087,0.2957373,0.2954015,0.29212698,0.29197368,0.29167983,0.28694153,0.29207882,0.29152372,0.29054427,0.29551753,0.2971954,0.29749206,0.29717645,0.2956103,0.29558185,0.29552382,0.29364654,0.29293105,0.29126033,0.28731257,0.29285258,0.2887165,0.27037194,0.28078496,0.29123312,0.29786426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7165,25.393093,21.34931,17.09953,12.821658,11.3941765,9.951908,8.644761,7.745833,5.8527737,4.7246747,0.45410556,0.8070049,0.35575402,0.37137744,4.8087397,12.780558,22.798344,15.489875,9.404555,4.2400618,9.968485,5.2934566,3.160582,0.0864381,0.0155012375,3.1945798,0.07747422,0.0035550569,0.028989611,0.18773133,0.0,19863.562,18961.078,7753.0005,7604.4116,6846.8267,5839.8765,4471.8306,3962.0442,3396.446,1994.3754,1498.9023,961.6156,915.0848,282.03522,-19.056429,428.0763,-1260.7316,-2815.6633,-2871.7766,7259.9336,1363.4744,464.0258,4622.959,3000.3984,2201.1099,-1059.6484,-63.85855,96.14032,626.1457,338.60187,27.685135,-50.568302,107.17424,963.0169,0.30204165,0.30182412,0.3014997,0.30111456,0.29871136,0.29670075,0.2947754,0.29455492,0.2942754,0.29397473,0.2901016,0.28515375,0.2940824,0.29220697,0.29277533,0.2979828,0.30140862,0.30167288,0.30124116,0.2960005,0.2956851,0.2953487,0.29390064,0.2937088,0.2934547,0.28905168,0.29383212,0.28933144,0.2761501,0.28553078,0.29251558,0.30205706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77354,25.987673,22.128445,18.052835,14.017697,12.648813,11.241954,9.939038,9.036113,7.249498,6.131871,1.4776419,1.7179333,0.9747127,0.7438474,4.59545,12.949056,23.294367,15.981353,10.317009,5.723798,10.280074,5.5000343,3.3776276,0.2156845,0.04681173,3.2668111,0.09078014,0.008560693,0.068346225,0.46712914,0.0,19676.477,18827.498,7559.889,7434.5107,6634.2393,5709.1855,4412.2124,3955.1133,3404.5942,1933.0186,1491.3729,1007.3383,941.76697,369.24258,81.576645,396.57266,-1292.9828,-2865.0017,-2930.1692,7300.648,1311.7047,435.56424,4703.686,3036.603,2195.2703,-1075.8839,-102.00328,138.2131,637.9968,342.04318,29.322575,-80.22231,176.23724,952.05756,0.30204165,0.30182397,0.3014702,0.30101535,0.30043817,0.30023792,0.29986933,0.29951063,0.2943634,0.29259938,0.29240835,0.28808498,0.29269135,0.29113823,0.29337087,0.29999053,0.30135936,0.3016708,0.30135503,0.29972696,0.29969823,0.29965207,0.29639423,0.29361603,0.29194316,0.2902179,0.2937194,0.29174945,0.2787378,0.28740203,0.29184952,0.30205706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77354,25.987673,22.128445,18.052835,14.017697,12.648813,11.241954,9.939038,9.036113,7.249498,6.131871,1.4776419,1.7179333,0.9747127,0.7438474,4.59545,12.949056,23.294367,15.981353,10.317009,5.723798,10.280074,5.5000343,3.3776276,0.2156845,0.04681173,3.2668111,0.09078014,0.008560693,0.068346225,0.46712914,0.0,19676.477,18827.498,7559.889,7434.5107,6634.2393,5709.1855,4412.2124,3955.1133,3404.5942,1933.0186,1491.3729,1007.3383,941.76697,369.24258,81.576645,396.57266,-1292.9828,-2865.0017,-2930.1692,7300.648,1311.7047,435.56424,4703.686,3036.603,2195.2703,-1075.8839,-102.00328,138.2131,637.9968,342.04318,29.322575,-80.22231,176.23724,952.05756,0.30491334,0.30469298,0.30436248,0.30398276,0.3018301,0.30002227,0.29897773,0.29871616,0.29840517,0.29805353,0.29076132,0.28629005,0.2981895,0.29788357,0.29361725,0.30151033,0.3042839,0.3045443,0.3041136,0.29985666,0.29967967,0.29950225,0.29805297,0.29781234,0.29748672,0.29143405,0.29797003,0.290206,0.2822302,0.2899909,0.29594886,0.30492902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89566,27.758728,23.995913,20.042416,16.109913,14.777959,13.382933,12.098706,11.20049,9.371739,8.203962,3.5890265,3.7430615,2.9813433,2.640429,7.483855,15.675204,25.265057,17.891539,12.302605,6.646833,12.015539,6.709262,4.3438134,0.8054522,0.5398709,4.2225304,0.42785302,0.042595472,0.24080579,1.0682759,0.0,19270.77,18412.598,7457.319,7313.394,6542.5835,5625.496,4392.1343,3924.38,3394.9927,1957.5022,1527.143,1002.7373,951.40094,374.1767,100.68695,448.80173,-1279.361,-2750.0667,-2810.8206,7245.66,1302.2463,487.36133,4780.979,3212.77,2327.6187,-1143.2501,-130.25372,250.74458,675.368,376.54272,67.51379,-153.23537,261.3801,1014.7783,0.30491334,0.30469206,0.304326,0.3038582,0.30326667,0.3030627,0.3026874,0.30232838,0.297883,0.29668468,0.29647937,0.28877985,0.29679248,0.2966905,0.29655805,0.3028608,0.30423155,0.3045405,0.30421934,0.30258292,0.30255032,0.30251205,0.30025917,0.2977525,0.2960677,0.2955552,0.29784456,0.29595426,0.28369248,0.2902795,0.29591653,0.30492902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89566,27.758728,23.995913,20.042416,16.109913,14.777959,13.382933,12.098706,11.20049,9.371739,8.203962,3.5890265,3.7430615,2.9813433,2.640429,7.483855,15.675204,25.265057,17.891539,12.302605,6.646833,12.015539,6.709262,4.3438134,0.8054522,0.5398709,4.2225304,0.42785302,0.042595472,0.24080579,1.0682759,0.0,19270.77,18412.598,7457.319,7313.394,6542.5835,5625.496,4392.1343,3924.38,3394.9927,1957.5022,1527.143,1002.7373,951.40094,374.1767,100.68695,448.80173,-1279.361,-2750.0667,-2810.8206,7245.66,1302.2463,487.36133,4780.979,3212.77,2327.6187,-1143.2501,-130.25372,250.74458,675.368,376.54272,67.51379,-153.23537,261.3801,1014.7783,0.31133235,0.31110016,0.31074932,0.31048515,0.3059938,0.30361974,0.30169657,0.30147293,0.30118707,0.3008545,0.2947764,0.28698063,0.3009847,0.30057934,0.29964274,0.3060157,0.31065726,0.31093922,0.3104863,0.30286515,0.30262256,0.3023512,0.30062723,0.30058107,0.3005257,0.29595745,0.30062723,0.29507232,0.28743622,0.29542884,0.29985428,0.3113487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85332,27.240828,23.330614,19.200573,15.025352,13.633906,12.265089,11.019437,10.151167,8.421006,7.325651,3.290885,2.8627026,2.274815,2.177457,7.101154,15.255067,24.769957,17.42353,11.968941,6.840615,11.640983,6.7027426,4.45101,1.3614287,0.9187639,4.2511544,0.17721865,0.031454545,0.24971728,1.1110939,0.0,19412.277,18533.066,7613.6533,7487.9624,6757.6206,5759.8022,4347.3853,3860.2842,3333.4014,1899.794,1475.2516,932.57153,939.70026,325.33554,51.178703,452.80276,-1276.2006,-2738.4382,-2796.9136,7225.854,1285.2499,462.2683,4739.772,3090.462,2266.5146,-1062.5184,-171.63046,190.16788,656.271,391.26065,39.946285,-161.42024,267.10977,1025.4995,0.31133235,0.31110132,0.31072214,0.31024203,0.30962354,0.30940205,0.30896854,0.30837932,0.30118793,0.29945135,0.29925573,0.29286364,0.29955366,0.29943436,0.30000806,0.30896452,0.31061122,0.31093997,0.31049836,0.30871353,0.30870616,0.308685,0.30604568,0.30025542,0.3002273,0.29836777,0.30123428,0.29874533,0.29290745,0.29856718,0.29980066,0.3113487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
