pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.85332,27.240828,23.330614,19.200573,15.025352,13.633906,12.265089,11.019437,10.151167,8.421006,7.325651,3.290885,2.8627026,2.274815,2.177457,7.101154,15.255067,24.769957,17.42353,11.968941,6.840615,11.640983,6.7027426,4.45101,1.3614287,0.9187639,4.2511544,0.17721865,0.031454545,0.24971728,1.1110939,0.0,19412.277,18533.066,7613.6533,7487.9624,6757.6206,5759.8022,4347.3853,3860.2842,3333.4014,1899.794,1475.2516,932.57153,939.70026,325.33554,51.178703,452.80276,-1276.2006,-2738.4382,-2796.9136,7225.854,1285.2499,462.2683,4739.772,3090.462,2266.5146,-1062.5184,-171.63046,190.16788,656.271,391.26065,39.946285,-161.42024,267.10977,1025.4995,0.309063,0.30883932,0.30852056,0.30833876,0.308253,0.30822697,0.30806965,0.3077896,0.307449,0.30723065,0.29754904,0.29103896,0.3072917,0.30604059,0.3061596,0.30835238,0.30846903,0.30868617,0.30844918,0.30838162,0.30838153,0.3083967,0.3070597,0.30689985,0.30672288,0.30059618,0.3069695,0.29865542,0.29512298,0.29825842,0.30594996,0.3090791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.916824,28.05094,24.459751,20.675465,16.987314,15.780123,14.505838,13.338223,12.526513,10.910782,9.902903,5.831192,4.836949,3.8672254,3.2560031,7.593832,16.251997,25.617508,17.920218,12.499666,6.9608464,12.0650015,6.968954,4.642595,1.4258204,1.2033073,4.9037437,0.7655832,0.063271224,0.3104809,1.1928475,0.0,19199.732,18343.63,7271.688,7142.679,6319.837,5334.551,4182.602,3727.7615,3214.3403,1830.8826,1410.4205,937.1726,967.2791,426.27823,138.00076,422.86453,-1318.2267,-2715.14,-2773.9502,7349.5176,1280.9127,481.8936,4771.841,3143.4016,2306.77,-1085.9181,-118.38557,247.64328,645.2314,394.5792,93.36881,-172.64818,270.60483,1043.5729,0.309063,0.30883515,0.3084672,0.3080073,0.30745775,0.30727264,0.30690962,0.3065894,0.3062854,0.30596268,0.30564892,0.2955215,0.30611944,0.3058279,0.30558902,0.30702958,0.3083481,0.30867425,0.3072109,0.30701363,0.30693868,0.30686957,0.3067377,0.30658072,0.30646372,0.30463764,0.30668566,0.30512935,0.30044594,0.3047662,0.30607438,0.3090791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.916824,28.05094,24.459751,20.675465,16.987314,15.780123,14.505838,13.338223,12.526513,10.910782,9.902903,5.831192,4.836949,3.8672254,3.2560031,7.593832,16.251997,25.617508,17.920218,12.499666,6.9608464,12.0650015,6.968954,4.642595,1.4258204,1.2033073,4.9037437,0.7655832,0.063271224,0.3104809,1.1928475,0.0,19199.732,18343.63,7271.688,7142.679,6319.837,5334.551,4182.602,3727.7615,3214.3403,1830.8826,1410.4205,937.1726,967.2791,426.27823,138.00076,422.86453,-1318.2267,-2715.14,-2773.9502,7349.5176,1280.9127,481.8936,4771.841,3143.4016,2306.77,-1085.9181,-118.38557,247.64328,645.2314,394.5792,93.36881,-172.64818,270.60483,1043.5729,0.3124842,0.3122522,0.31190184,0.31146643,0.30842364,0.30658033,0.30613568,0.30572543,0.3053125,0.30487671,0.30432874,0.29368025,0.30510178,0.30481705,0.30468374,0.3087425,0.31181365,0.3120912,0.31165764,0.30688158,0.30676293,0.30595782,0.30493832,0.30487755,0.3048192,0.30465317,0.30490366,0.30480486,0.2987874,0.30464196,0.30480832,0.3125007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88403,27.677164,23.947159,20.010042,16.1171,14.786495,13.370649,12.070624,11.14926,9.3367605,8.200738,3.8007727,3.199356,2.4217484,2.0551484,6.554903,15.315083,25.120232,17.762094,12.130965,6.611874,11.864657,6.779395,4.436195,0.99021894,0.6345678,4.3463187,0.4809303,0.042515293,0.27855596,1.1974634,0.0,19309.73,18430.354,7422.137,7297.017,6506.962,5622.4194,4427.408,3950.3733,3441.961,1948.0901,1504.5779,977.2399,984.8263,378.3712,104.71467,431.3159,-1326.5906,-2783.2334,-2849.1006,7264.623,1307.546,480.96603,4790.3896,3139.8079,2315.772,-1127.0345,-152.50043,203.0064,662.40894,380.3153,72.394,-168.3916,276.59927,1008.6054,0.3124842,0.31225145,0.3118616,0.31136206,0.31072786,0.3105,0.31007314,0.30924278,0.3038814,0.30369446,0.30317533,0.30233666,0.30383894,0.30369303,0.30418533,0.31035417,0.31175354,0.31208736,0.31164983,0.30988917,0.30988026,0.3098572,0.30805734,0.30442965,0.30311307,0.3029126,0.30495515,0.3029994,0.29905877,0.30289266,0.30297396,0.3125007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88403,27.677164,23.947159,20.010042,16.1171,14.786495,13.370649,12.070624,11.14926,9.3367605,8.200738,3.8007727,3.199356,2.4217484,2.0551484,6.554903,15.315083,25.120232,17.762094,12.130965,6.611874,11.864657,6.779395,4.436195,0.99021894,0.6345678,4.3463187,0.4809303,0.042515293,0.27855596,1.1974634,0.0,19309.73,18430.354,7422.137,7297.017,6506.962,5622.4194,4427.408,3950.3733,3441.961,1948.0901,1504.5779,977.2399,984.8263,378.3712,104.71467,431.3159,-1326.5906,-2783.2334,-2849.1006,7264.623,1307.546,480.96603,4790.3896,3139.8079,2315.772,-1127.0345,-152.50043,203.0064,662.40894,380.3153,72.394,-168.3916,276.59927,1008.6054,0.31070423,0.31047785,0.3101776,0.30992943,0.30967417,0.30958503,0.30931872,0.30897197,0.30858403,0.3083328,0.30162826,0.30059093,0.30840695,0.30802506,0.3068801,0.30983198,0.3100953,0.31032902,0.30997843,0.30977538,0.30973142,0.30973125,0.309246,0.3078892,0.30784473,0.30333826,0.30792663,0.30263227,0.300872,0.30259964,0.30729184,0.31072053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.900734,27.736124,23.985779,20.04015,16.185947,14.888774,13.558458,12.339364,11.492241,9.893555,8.915336,5.2267404,3.7500544,3.073267,2.7925003,7.7046514,16.227568,25.360847,17.555279,12.039053,6.85744,11.523032,6.428163,4.1747317,1.088132,0.88832015,3.991985,0.37132767,0.024493245,0.14139298,0.7925246,0.0,19253.777,18419.625,7443.963,7305.5312,6471.9185,5545.6987,4280.924,3815.6248,3289.316,1820.4281,1387.855,888.47833,970.8477,351.03806,90.66826,452.22916,-1307.0676,-2678.5771,-2737.9556,7369.129,1293.0714,464.8557,4849.21,3143.0093,2267.4375,-1061.9646,-111.70286,237.80171,663.01324,367.11823,63.790325,-115.22323,229.65288,1032.4906,0.31070423,0.3104739,0.31009525,0.30962196,0.30903357,0.3088344,0.3084272,0.30803376,0.3076456,0.3072327,0.30683085,0.2987181,0.30743587,0.30711162,0.3078353,0.30862284,0.30999213,0.3103151,0.3099917,0.3083509,0.30831483,0.3081886,0.30806923,0.30785513,0.3077387,0.3058252,0.30798465,0.306002,0.30384025,0.3058326,0.30772758,0.31072053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.900734,27.736124,23.985779,20.04015,16.185947,14.888774,13.558458,12.339364,11.492241,9.893555,8.915336,5.2267404,3.7500544,3.073267,2.7925003,7.7046514,16.227568,25.360847,17.555279,12.039053,6.85744,11.523032,6.428163,4.1747317,1.088132,0.88832015,3.991985,0.37132767,0.024493245,0.14139298,0.7925246,0.0,19253.777,18419.625,7443.963,7305.5312,6471.9185,5545.6987,4280.924,3815.6248,3289.316,1820.4281,1387.855,888.47833,970.8477,351.03806,90.66826,452.22916,-1307.0676,-2678.5771,-2737.9556,7369.129,1293.0714,464.8557,4849.21,3143.0093,2267.4375,-1061.9646,-111.70286,237.80171,663.01324,367.11823,63.790325,-115.22323,229.65288,1032.4906,0.3116071,0.31137827,0.31104237,0.3106815,0.30892676,0.30803573,0.30770496,0.30731297,0.30686262,0.30633888,0.30565107,0.29788136,0.3066175,0.30621183,0.30611694,0.3098062,0.31088415,0.31121793,0.31080085,0.30829877,0.30829093,0.30828273,0.30624282,0.3061777,0.30611208,0.30604848,0.30619386,0.3060614,0.30267727,0.30587143,0.30609974,0.31162348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8557,26.919931,23.00196,18.883123,14.798216,13.410485,11.986554,10.665695,9.715287,7.746189,6.5201654,1.703898,2.0972972,1.4217912,1.2700243,5.7080073,14.675742,24.391918,17.043755,11.910683,6.922886,11.13383,6.062816,3.690543,0.10055399,0.039750803,3.9501626,0.3480346,0.020042589,0.086960316,0.5493923,0.0,19404.338,18614.582,7621.807,7476.985,6678.2974,5751.495,4441.0405,3984.4324,3500.1257,2037.2385,1567.811,1026.1259,962.4072,350.67908,65.04227,428.10864,-1343.4706,-2769.568,-2831.6558,7249.2236,1243.7722,455.3848,4795.864,3135.0544,2331.2422,-1152.2272,-58.75866,187.83727,646.3208,366.10257,61.895065,-85.2557,190.90752,992.0814,0.3116071,0.31137595,0.31099635,0.31051278,0.3099064,0.30969724,0.30931658,0.3088447,0.30545837,0.3052467,0.30462986,0.30347055,0.30541247,0.30519944,0.30586427,0.30999595,0.31087205,0.31121022,0.31089404,0.30924106,0.3092085,0.30916905,0.3084915,0.30618027,0.30608624,0.30442834,0.30623388,0.30416837,0.30102804,0.30411494,0.30564752,0.31162348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8557,26.919931,23.00196,18.883123,14.798216,13.410485,11.986554,10.665695,9.715287,7.746189,6.5201654,1.703898,2.0972972,1.4217912,1.2700243,5.7080073,14.675742,24.391918,17.043755,11.910683,6.922886,11.13383,6.062816,3.690543,0.100554,0.039750803,3.9501626,0.3480346,0.020042589,0.086960316,0.5493923,0.0,19404.338,18614.582,7621.807,7476.985,6678.2974,5751.495,4441.0405,3984.4324,3500.1257,2037.2385,1567.811,1026.1259,962.4072,350.67908,65.04227,428.10864,-1343.4706,-2769.568,-2831.6558,7249.2236,1243.7722,455.3848,4795.864,3135.0544,2331.2422,-1152.2272,-58.758656,187.83727,646.3208,366.10257,61.895065,-85.2557,190.90752,992.0814,0.3091894,0.30896667,0.30864832,0.30848485,0.30843836,0.3084273,0.3083097,0.30807656,0.30778936,0.3074567,0.3031341,0.30157977,0.30758473,0.3071818,0.306197,0.30849752,0.30860466,0.30881533,0.30840907,0.30866855,0.3087572,0.30875745,0.30717617,0.30708572,0.30699584,0.30447647,0.30713126,0.30432588,0.2996643,0.30258092,0.30698484,0.30920556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78261,26.18917,22.25291,18.119755,13.881838,12.458978,10.981573,9.665763,8.744862,6.8460307,5.638353,1.0950575,1.8727766,1.2245651,1.0381025,5.1355066,13.939988,23.65744,15.9280405,10.526187,4.989445,10.183664,5.305761,3.1811805,0.09603318,0.031879272,3.3960767,0.09863864,0.005938662,0.04443563,0.27467427,0.0,19646.6,18779.482,7640.9985,7491.01,6812.224,5829.658,4530.3286,3976.2024,3441.0234,1997.6566,1555.0994,994.30206,910.32153,342.95554,72.69019,410.04355,-1330.2089,-2769.7646,-2833.9033,7400.4507,1278.5251,481.79596,4722.8516,3070.0156,2196.4841,-1061.6947,-60.485405,168.51538,626.8283,349.04214,31.28503,-63.251656,131.00458,951.3522,0.3091894,0.3089625,0.30859476,0.3081349,0.3075874,0.30740613,0.30706605,0.30677944,0.30652183,0.30623704,0.30588958,0.30109957,0.30637786,0.3061105,0.3064355,0.30741873,0.30848086,0.30880347,0.30848235,0.30690277,0.30688706,0.30689323,0.30684713,0.30674836,0.30669105,0.30454797,0.30681428,0.3052855,0.30058983,0.3049455,0.30617863,0.30920556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78261,26.18917,22.25291,18.119755,13.881838,12.458978,10.981573,9.665763,8.744862,6.8460307,5.638353,1.0950575,1.8727766,1.2245651,1.0381025,5.1355066,13.939988,23.65744,15.9280405,10.526187,4.989445,10.183664,5.305761,3.1811805,0.09603318,0.031879272,3.3960767,0.09863864,0.005938662,0.04443563,0.27467427,0.0,19646.6,18779.482,7640.9985,7491.01,6812.224,5829.658,4530.3286,3976.2024,3441.0234,1997.6566,1555.0994,994.30206,910.32153,342.95554,72.69019,410.04355,-1330.2089,-2769.7646,-2833.9033,7400.4507,1278.5251,481.79596,4722.8516,3070.0156,2196.4841,-1061.6947,-60.485405,168.51538,626.8283,349.04214,31.28503,-63.251656,131.00458,951.3522,0.305377,0.30515966,0.30484933,0.3046292,0.30588123,0.30589274,0.3058554,0.30568984,0.30542392,0.30508783,0.30460083,0.29922357,0.30524752,0.3049515,0.3048798,0.30506152,0.3047606,0.30501133,0.30462095,0.30640668,0.30641395,0.30642328,0.30522558,0.30504757,0.304962,0.304749,0.30512714,0.30494505,0.30156395,0.30307892,0.30494744,0.30539274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64221,24.317268,20.26923,16.013496,11.73759,10.317551,8.914652,7.683442,6.831297,5.102407,4.0037274,0.078967944,0.5479359,0.08316133,0.05975433,1.7990386,10.095444,21.387484,14.208061,8.022813,1.4946285,8.86146,4.456649,2.6256971,0.08322625,0.0069816792,2.4621966,0.056062575,0.0029367215,0.013866357,0.091016784,0.0,20104.951,19207.85,7757.403,7610.16,6845.131,5823.414,4405.4995,3836.053,3299.8306,1899.0409,1477.6674,918.7552,867.34595,286.56815,23.705103,258.16147,-1288.1947,-3003.7156,-3066.3953,7341.085,1375.5187,526.6119,4543.3535,2905.4758,2026.9772,-956.3845,-66.39566,34.303684,607.2025,294.42935,23.162703,-32.048832,72.59279,883.572,0.305377,0.30515483,0.30479267,0.30433697,0.30379254,0.30361122,0.30341133,0.3034194,0.30349773,0.3035027,0.30325252,0.30254495,0.30353227,0.3034909,0.3030711,0.3036238,0.30467868,0.30499792,0.30468312,0.3030861,0.30305552,0.30301616,0.30425048,0.30430743,0.30375165,0.30305654,0.30433598,0.3031302,0.30080923,0.30305058,0.30367583,0.30539274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64221,24.317268,20.26923,16.013496,11.73759,10.317551,8.914652,7.683442,6.831297,5.102407,4.0037274,0.078967944,0.5479359,0.08316133,0.05975433,1.7990386,10.095444,21.387484,14.208061,8.022813,1.4946285,8.86146,4.456649,2.6256971,0.08322625,0.0069816792,2.4621966,0.056062575,0.0029367215,0.013866357,0.091016784,0.0,20104.951,19207.85,7757.403,7610.16,6845.131,5823.414,4405.4995,3836.053,3299.8306,1899.0409,1477.6674,918.7552,867.34595,286.56815,23.705103,258.16147,-1288.1947,-3003.7156,-3066.3953,7341.085,1375.5187,526.6119,4543.3535,2905.4758,2026.9772,-956.3845,-66.39566,34.303684,607.2025,294.42935,23.162703,-32.048832,72.59279,883.572,0.29841542,0.29820916,0.29791668,0.29774794,0.2996283,0.30156925,0.3019169,0.3019239,0.30182055,0.30171865,0.30157316,0.30095518,0.3017566,0.30168033,0.30189884,0.30003533,0.2978507,0.29807657,0.29769707,0.30214426,0.30241987,0.30275458,0.30130723,0.30123657,0.30163652,0.30156234,0.30125076,0.30124155,0.29855314,0.3013778,0.30167076,0.29843044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69206,24.899113,20.766813,16.417786,12.055749,10.607998,9.206431,7.9448724,7.075074,5.2408524,4.109583,0.095312506,0.86551094,0.361837,0.3292406,3.7193053,11.86779,22.209038,14.815561,8.133846,1.4546787,9.33232,4.698779,2.777994,0.085715376,0.017612308,2.6157773,0.06417435,0.002350565,0.013713082,0.09651523,0.0,19943.232,19077.11,7844.178,7699.791,6919.2393,5884.5044,4403.24,3886.8247,3336.5667,1960.6625,1501.1755,930.0106,861.8305,299.27902,28.346563,370.16138,-1275.7417,-2864.3943,-2928.2698,7331.0195,1434.0743,533.1537,4605.6846,2985.9922,2080.0845,-986.41125,-62.4682,89.48918,623.27716,303.91095,25.138838,-32.728092,75.417465,910.84503,0.29841542,0.29820314,0.29785466,0.29741836,0.29689744,0.2967242,0.29642978,0.29642448,0.2999462,0.2999325,0.29985088,0.29933324,0.29994506,0.29991952,0.29971507,0.29644987,0.2977735,0.29806143,0.29665092,0.29641053,0.2963355,0.29627624,0.29896414,0.30062643,0.29962635,0.2995204,0.3007268,0.30050403,0.2967487,0.2995388,0.29990372,0.29843044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69206,24.899113,20.766813,16.417786,12.055749,10.607998,9.206431,7.9448724,7.075074,5.2408524,4.109583,0.095312506,0.86551094,0.361837,0.3292406,3.7193053,11.86779,22.209038,14.815561,8.133846,1.4546787,9.33232,4.698779,2.777994,0.085715376,0.017612308,2.6157773,0.06417435,0.002350565,0.013713082,0.09651523,0.0,19943.232,19077.11,7844.178,7699.791,6919.2393,5884.5044,4403.24,3886.8247,3336.5667,1960.6625,1501.1755,930.0106,861.8305,299.27902,28.346563,370.16138,-1275.7417,-2864.3943,-2928.2698,7331.0195,1434.0743,533.1537,4605.6846,2985.9922,2080.0845,-986.41125,-62.4682,89.48918,623.27716,303.91095,25.138838,-32.728092,75.417465,910.84503,0.3008351,0.30062073,0.30030498,0.29996252,0.29834056,0.29692104,0.2953638,0.2951648,0.29493842,0.29484576,0.29792356,0.29763815,0.29486412,0.29501304,0.2978517,0.29760495,0.3002181,0.3004742,0.30005214,0.29668486,0.29640698,0.29508942,0.29462937,0.2945537,0.2959003,0.2980719,0.29456288,0.29750368,0.2948671,0.29777133,0.29702485,0.3008504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6444,24.373703,20.237534,15.8766,11.46128,10.011162,8.613784,7.371514,6.5184226,4.8115788,3.7570217,0.06257988,0.3355237,0.06475671,0.07480651,2.789667,10.924718,21.590277,14.157949,7.5405774,0.3427822,8.786843,4.382123,2.578434,0.07081743,0.0069047287,2.3595877,0.054070767,0.002085549,0.0117808,0.09002825,0.0,20097.867,19194.555,7848.144,7711.1675,6964.749,5889.697,4396.1294,3854.6223,3301.8074,1885.927,1445.3231,889.23846,859.83026,214.05672,-15.016752,328.327,-1274.6056,-2912.5537,-2982.7087,7382.7617,1426.6011,555.12225,4554.585,2905.4438,2010.6239,-949.2828,-60.362507,39.30529,608.63525,287.71603,22.892834,-30.04065,73.14833,874.8251,0.3008351,0.30061963,0.30027145,0.29982588,0.29926357,0.29906955,0.29871273,0.29834583,0.29448238,0.29325014,0.29314885,0.29573607,0.29329747,0.29325032,0.29288033,0.29880887,0.30016515,0.30047,0.30015373,0.2985605,0.29853457,0.29847348,0.2961281,0.29362947,0.29302865,0.29471487,0.29440403,0.29475963,0.29391393,0.29591605,0.29299167,0.3008504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6444,24.373703,20.237534,15.8766,11.46128,10.011162,8.613784,7.371514,6.5184226,4.8115788,3.7570217,0.06257988,0.3355237,0.06475671,0.07480651,2.789667,10.924718,21.590277,14.157949,7.5405774,0.3427822,8.786843,4.382123,2.578434,0.07081743,0.0069047287,2.3595877,0.054070767,0.002085549,0.0117808,0.09002825,0.0,20097.867,19194.555,7848.144,7711.1675,6964.749,5889.697,4396.1294,3854.6223,3301.8074,1885.927,1445.3231,889.23846,859.83026,214.05672,-15.016752,328.327,-1274.6056,-2912.5537,-2982.7087,7382.7617,1426.6011,555.12225,4554.585,2905.4438,2010.6239,-949.2828,-60.362507,39.30529,608.63525,287.71603,22.892834,-30.04065,73.14833,874.8251,0.2985206,0.29831165,0.29801014,0.29784513,0.29779994,0.2977916,0.29768994,0.2974728,0.29720324,0.29688296,0.29141796,0.29389352,0.29699457,0.29411978,0.29382432,0.29792202,0.2979697,0.2981722,0.29777497,0.29798147,0.29805505,0.29808828,0.29677564,0.29660794,0.29485023,0.29149106,0.2967248,0.29090372,0.29209557,0.29407236,0.29366094,0.29853562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68173,24.672901,20.496435,16.097149,11.736954,10.280615,8.846719,7.5509744,6.648549,4.793827,3.6882977,0.06981357,0.3806087,0.07175424,0.07945491,3.0230713,11.855613,22.027975,14.325599,7.975322,1.892707,8.917242,4.418308,2.5994911,0.08100072,0.006447034,2.4545588,0.05567697,0.0017514037,0.010772401,0.079765156,0.0,19976.832,19130.256,7889.337,7747.7104,6917.661,5903.3276,4457.796,3943.3445,3403.574,1972.4646,1482.6346,879.31946,866.1959,229.82211,-13.005949,342.98672,-1332.4963,-2839.0398,-2901.6296,7433.9434,1395.2151,506.88898,4571.614,2938.8362,2019.712,-951.5032,-65.59649,40.874596,610.4444,293.94986,23.350323,-28.893904,68.34185,880.75336,0.2985206,0.2983081,0.2979631,0.29753044,0.29701325,0.29683787,0.29649752,0.2962088,0.29594985,0.29566497,0.29533705,0.28964874,0.2957989,0.2950825,0.29484162,0.29682636,0.29786566,0.2981623,0.29784665,0.29634583,0.29632798,0.29631203,0.296282,0.2961742,0.2949835,0.29266256,0.29627016,0.29136503,0.29098704,0.29224014,0.29495636,0.29853562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68173,24.672901,20.496435,16.097149,11.736954,10.280615,8.846719,7.5509744,6.648549,4.793827,3.6882977,0.06981357,0.3806087,0.07175424,0.07945491,3.0230713,11.855613,22.027975,14.325599,7.975322,1.892707,8.917242,4.418308,2.5994911,0.08100072,0.006447034,2.4545588,0.05567697,0.0017514037,0.010772401,0.079765156,0.0,19976.832,19130.256,7889.337,7747.7104,6917.661,5903.3276,4457.796,3943.3445,3403.574,1972.4646,1482.6346,879.31946,866.1959,229.82211,-13.00595,342.98672,-1332.4963,-2839.0398,-2901.6296,7433.9434,1395.2151,506.88898,4571.614,2938.8362,2019.712,-951.5032,-65.59649,40.874596,610.4444,293.94986,23.350323,-28.893904,68.34185,880.75336,0.30032915,0.30011606,0.29980376,0.2994754,0.2980693,0.29640505,0.29586673,0.29543233,0.29502743,0.2946216,0.2940946,0.28784406,0.29479265,0.29411384,0.29454198,0.29762882,0.29971302,0.29996893,0.29955494,0.29655647,0.29631233,0.29602593,0.2946302,0.29449543,0.29443267,0.2919484,0.29456824,0.29303914,0.28798872,0.28752938,0.2944254,0.30034438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70215,24.832424,20.743052,16.44114,12.174238,10.781289,9.330651,8.035392,7.1389847,5.3109417,4.1685133,0.088971816,0.6584167,0.19885695,0.1860466,3.5384495,12.014833,22.191534,14.648575,7.7003574,0.88920623,9.11078,4.689079,2.7752602,0.076342374,0.008677241,2.8143418,0.062911466,0.002095525,0.013186962,0.09148914,0.0,19910.38,19096.023,7800.0737,7654.6396,6837.341,5763.1636,4485.823,3942.5488,3391.2993,1957.0933,1509.1532,938.1454,881.9402,284.82748,17.119432,367.9352,-1303.2096,-2839.6934,-2899.2393,7370.303,1464.6812,538.8167,4630.3706,2911.486,2076.0076,-987.724,-62.25098,66.010284,601.9147,316.53918,24.916721,-32.304153,73.17595,911.26544,0.30032915,0.30011466,0.29976904,0.2993275,0.2987684,0.29857644,0.29822606,0.29792255,0.2937455,0.29355946,0.2930374,0.29220325,0.293683,0.2930553,0.29270685,0.29832083,0.29965693,0.2999639,0.29965118,0.29807702,0.29804623,0.29798734,0.29580218,0.29419288,0.2929026,0.29210737,0.29430443,0.2926767,0.28618526,0.28760356,0.29286855,0.30034438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70215,24.832424,20.743052,16.44114,12.174238,10.781289,9.330651,8.035392,7.1389847,5.3109417,4.1685133,0.088971816,0.6584167,0.19885695,0.1860466,3.5384495,12.014833,22.191534,14.648575,7.7003574,0.88920623,9.11078,4.689079,2.7752602,0.076342374,0.008677241,2.8143418,0.062911466,0.002095525,0.013186962,0.09148914,0.0,19910.38,19096.023,7800.0737,7654.6396,6837.341,5763.1636,4485.823,3942.5488,3391.2993,1957.0933,1509.1532,938.1454,881.9402,284.82748,17.119432,367.9352,-1303.2096,-2839.6934,-2899.2393,7370.303,1464.6812,538.8167,4630.3706,2911.486,2076.0076,-987.724,-62.25098,66.010284,601.9147,316.53918,24.916721,-32.304153,73.17595,911.26544,0.30133146,0.30111772,0.30080363,0.30047402,0.29901212,0.29793996,0.29756376,0.29719052,0.29683626,0.2964951,0.29138744,0.29073805,0.2966093,0.2955128,0.29385975,0.29957283,0.30066267,0.3009706,0.30055735,0.2980415,0.29803467,0.29801545,0.29636946,0.29615733,0.29550332,0.29151085,0.29629278,0.29085317,0.2879517,0.28933498,0.29408842,0.3013468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.726944,25.597015,21.56878,17.330027,13.09883,11.662109,10.220021,8.909548,7.9887004,5.991949,4.7607193,0.0951098,0.95163,0.46606025,0.46709064,5.205444,13.640249,23.130596,15.207793,9.264193,3.2194965,9.380223,4.7784634,2.8353002,0.12669085,0.02044101,2.5799792,0.07071464,0.0024737094,0.014238061,0.1019272,0.0,19829.408,18913.092,7736.8877,7593.7515,6806.389,5860.254,4471.528,3967.4863,3440.9165,2052.637,1571.4022,1008.66754,922.05786,293.4216,-4.3900585,443.51807,-1299.7539,-2734.622,-2794.1917,7450.19,1346.2358,505.1803,4759.662,2974.9155,2093.135,-989.6376,-79.425125,108.68811,627.45917,301.1776,26.51573,-33.348057,77.78916,920.32117,0.30133146,0.30111587,0.30076525,0.3003176,0.29975337,0.29955733,0.2992078,0.29889894,0.2954605,0.29530138,0.29499546,0.2889266,0.29540813,0.29518595,0.29409274,0.29979414,0.30065584,0.30096447,0.30064982,0.2990704,0.29904366,0.29897788,0.29698086,0.29624566,0.29427463,0.29157495,0.29615867,0.29319873,0.28631008,0.28910545,0.29425237,0.3013468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.726944,25.597015,21.56878,17.330027,13.09883,11.662109,10.220021,8.909548,7.9887004,5.991949,4.7607193,0.0951098,0.95163,0.46606025,0.46709064,5.205444,13.640249,23.130596,15.207793,9.264193,3.2194965,9.380223,4.7784634,2.8353002,0.12669085,0.02044101,2.5799792,0.07071464,0.0024737094,0.014238061,0.1019272,0.0,19829.408,18913.092,7736.8877,7593.7515,6806.389,5860.254,4471.528,3967.4863,3440.9165,2052.637,1571.4022,1008.66754,922.05786,293.4216,-4.3900585,443.51807,-1299.7539,-2734.622,-2794.1917,7450.19,1346.2358,505.1803,4759.662,2974.9155,2093.135,-989.6376,-79.425125,108.68811,627.45917,301.1776,26.51573,-33.348057,77.78916,920.32117,0.30256188,0.3023451,0.3020273,0.30168733,0.30007446,0.29896885,0.29856652,0.29818287,0.2978248,0.2974911,0.29344448,0.28712645,0.29760525,0.29712898,0.29664692,0.30061466,0.30186445,0.30219197,0.301784,0.2990644,0.2990544,0.29904154,0.2971151,0.29704154,0.29580703,0.29308355,0.2971151,0.29259583,0.28583145,0.2873042,0.29508254,0.30257732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86749,27.033691,23.113583,18.989916,14.8851795,13.514937,12.136897,10.855666,9.972597,8.169747,7.0384636,2.7006397,2.9891756,2.2701724,1.9294336,6.783269,14.832238,24.515339,17.157263,11.636652,6.183776,11.317027,6.1963205,3.9317892,0.5048654,0.15407239,3.7736526,0.09228823,0.019190494,0.15472038,0.8418224,0.0,19364.994,18588.904,7624.0522,7481.7183,6695.7812,5712.2437,4363.177,3919.4338,3363.958,1942.4838,1501.1854,969.76324,918.25555,362.69656,100.65899,449.3223,-1267.3053,-2764.4734,-2825.8074,7249.3228,1293.6262,477.8416,4765.245,3151.6057,2273.4617,-1123.6656,-151.37207,228.97539,663.59906,370.42917,27.518593,-124.80066,236.41837,983.31976,0.30256188,0.3023433,0.30198842,0.3015352,0.30096573,0.3007714,0.3004165,0.30011514,0.29645467,0.29630408,0.29599923,0.291384,0.29640582,0.2960801,0.29667202,0.3009797,0.30186373,0.30218557,0.30187666,0.3002901,0.3002589,0.30020732,0.2984188,0.2969194,0.29654935,0.29500845,0.29701096,0.29348743,0.28376383,0.2895149,0.2959189,0.30257732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86749,27.033691,23.113583,18.989916,14.8851795,13.514937,12.136897,10.855666,9.972597,8.169747,7.0384636,2.7006397,2.9891756,2.2701724,1.9294336,6.783269,14.832238,24.515339,17.157263,11.636652,6.183776,11.317027,6.1963205,3.9317892,0.5048654,0.15407239,3.7736526,0.09228823,0.019190494,0.15472038,0.8418224,0.0,19364.994,18588.904,7624.0522,7481.7183,6695.7812,5712.2437,4363.177,3919.4338,3363.958,1942.4838,1501.1854,969.76324,918.25555,362.69656,100.65899,449.3223,-1267.3053,-2764.4734,-2825.8074,7249.3228,1293.6262,477.8416,4765.245,3151.6057,2273.4617,-1123.6656,-151.37207,228.97539,663.59906,370.42917,27.518593,-124.80067,236.41837,983.31976,0.30981758,0.3095882,0.30924278,0.30897868,0.3045185,0.30173695,0.29943138,0.2992036,0.29892194,0.29861963,0.294398,0.28956854,0.29873076,0.29835543,0.29717025,0.30398956,0.30914634,0.30942813,0.3089723,0.30054682,0.30029905,0.3000271,0.29865414,0.29842603,0.29827657,0.29420194,0.29855704,0.295028,0.29120645,0.29396358,0.2975645,0.30983377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10022,30.498701,26.994905,23.30806,19.608042,18.381111,17.121452,15.988861,15.187861,13.550819,12.4929495,8.331319,8.707687,7.971783,7.528507,11.690712,20.13356,28.355032,20.839098,15.293796,10.159451,15.150823,10.231024,8.078202,5.596044,5.4827867,7.5755243,3.5293543,2.6277466,3.0289855,4.2313566,0.0,18574.375,17758.61,7175.594,7042.7783,6330.81,5381.469,4156.615,3666.961,3191.368,1843.8824,1447.7731,948.29175,881.91125,367.2755,116.02297,413.53244,-1300.423,-2530.6987,-2590.406,7162.95,1296.7471,462.56122,4697.8896,3084.225,2212.2014,-944.0666,-82.2121,247.18855,665.11395,389.8185,106.85146,-224.25148,319.8159,1106.8076,0.30981758,0.30958983,0.30922058,0.30875206,0.30814713,0.30793154,0.307513,0.30692658,0.29912424,0.29720527,0.29701823,0.29237798,0.29730085,0.29718044,0.29749936,0.30746138,0.30910456,0.3094301,0.30898988,0.30720899,0.30720136,0.3071808,0.30400226,0.29809606,0.2968124,0.29656872,0.2989715,0.2966022,0.2908071,0.29642546,0.29657128,0.30983377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10022,30.498701,26.994905,23.30806,19.60804,18.381111,17.12145,15.98886,15.1878605,13.550818,12.492949,8.331318,8.707686,7.9717827,7.5285068,11.690711,20.13356,28.355032,20.839096,15.293795,10.15945,15.150822,10.231023,8.078201,5.5960436,5.4827857,7.5755234,3.5293536,2.6277456,3.0289848,4.2313557,0.0,18574.375,17758.61,7175.5947,7042.7783,6330.81,5381.469,4156.615,3666.961,3191.3682,1843.8824,1447.7731,948.29175,881.91125,367.2755,116.02297,413.53244,-1300.423,-2530.6987,-2590.406,7162.95,1296.7471,462.56122,4697.8896,3084.225,2212.2014,-944.0666,-82.212105,247.18855,665.11395,389.8185,106.85146,-224.25148,319.8159,1106.8076,0.32300428,0.32276386,0.32236728,0.3220681,0.31260657,0.3088116,0.30651346,0.30626553,0.30594033,0.30573794,0.29530936,0.29055634,0.3057899,0.30510694,0.30333844,0.31325236,0.3222637,0.3225853,0.32206604,0.30781066,0.3074348,0.30703345,0.30556715,0.30538547,0.30437374,0.29773003,0.30547875,0.29632372,0.29090384,0.2960275,0.3047631,0.3230219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41074,34.50843,31.30502,27.932852,24.611044,23.494875,22.378784,21.366222,20.651308,19.209675,18.269821,14.496024,14.749597,14.152438,13.921178,17.651722,24.705975,32.488815,26.196287,22.001326,17.763836,21.156406,16.816523,14.808891,12.649528,12.4280815,13.994629,10.071323,9.355666,9.786673,11.051434,0.0,17472.459,16765.777,6836.591,6711.5522,5972.7363,5113.4526,3893.7036,3451.7283,3001.3367,1721.5718,1358.193,899.50165,838.4902,328.09576,81.65203,389.79297,-1180.178,-2456.8762,-2508.3547,6604.8315,1115.3573,417.01297,4400.708,2882.2722,2130.3503,-875.6555,-118.07873,208.53775,645.25665,383.38168,94.322655,-233.08673,328.67212,1092.8456,0.32300428,0.32275578,0.32234707,0.32182983,0.3212234,0.3210058,0.3206502,0.3159893,0.3054216,0.30417675,0.304053,0.29330465,0.30425537,0.30415183,0.30450022,0.3212882,0.32220456,0.32257426,0.32203448,0.32035407,0.32019132,0.32001624,0.31338054,0.30505404,0.30464652,0.30337325,0.30615047,0.3036664,0.29866627,0.30328467,0.30480546,0.3230219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41074,34.50843,31.30502,27.93285,24.611044,23.494875,22.378784,21.366222,20.651308,19.209673,18.269821,14.496023,14.749596,14.152437,13.921177,17.651722,24.705975,32.488815,26.196287,22.001324,17.763834,21.156406,16.816523,14.80889,12.649527,12.428081,13.994628,10.071322,9.355665,9.786672,11.051433,0.0,17472.459,16765.777,6836.591,6711.5522,5972.737,5113.4526,3893.7036,3451.7283,3001.337,1721.5718,1358.193,899.50165,838.4902,328.0958,81.65203,389.79297,-1180.178,-2456.8765,-2508.3547,6604.8315,1115.3574,417.01297,4400.708,2882.2722,2130.3503,-875.6556,-118.078735,208.53775,645.25665,383.38168,94.322655,-233.08673,328.67212,1092.8457,0.34337366,0.34310424,0.3427628,0.34239957,0.32550278,0.32135543,0.31945822,0.31924063,0.31890455,0.31574267,0.302208,0.2914772,0.31878388,0.3118747,0.31435925,0.3255267,0.34254315,0.34292582,0.34217152,0.319925,0.3199214,0.3199096,0.31934205,0.31816843,0.31307498,0.30312434,0.318163,0.30321944,0.29957965,0.3030353,0.31446558,0.34339356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.824615,40.183064,37.548176,34.76843,32.011066,31.088419,30.12595,29.25006,28.641594,27.390852,26.558905,23.044516,24.054815,23.445148,23.067812,26.400679,31.913359,38.486103,32.959534,29.068981,25.463158,28.70886,25.004377,23.378359,21.363136,21.259277,23.014261,19.760197,19.290707,19.658407,20.68672,0.0,15904.219,15260.486,6152.1064,6046.7017,5401.337,4613.846,3594.4873,3191.7944,2751.108,1594.4711,1271.6366,865.56903,731.7939,331.78912,106.35952,366.77597,-1033.0574,-2242.617,-2283.3367,6122.715,1070.8989,382.20496,4014.0796,2646.1396,1901.1366,-843.59344,-78.454865,231.27577,570.1324,346.55554,75.12089,-213.92679,293.92053,912.707,0.34337366,0.3430939,0.34264126,0.34207693,0.34142825,0.34122798,0.34078658,0.329068,0.31767023,0.31720996,0.3169945,0.300229,0.3173448,0.31712127,0.31643182,0.340764,0.3424902,0.3428947,0.34216195,0.34074718,0.3407345,0.34072506,0.3217844,0.31792453,0.31775868,0.31450316,0.31803542,0.31631312,0.31038204,0.3160034,0.31776425,0.34339356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.824615,40.183064,37.548176,34.76843,32.011066,31.088419,30.125948,29.250057,28.641592,27.39085,26.558905,23.044516,24.054813,23.445147,23.06781,26.400679,31.913357,38.4861,32.959534,29.06898,25.463156,28.70886,25.004375,23.378357,21.363134,21.259275,23.01426,19.760195,19.290707,19.658405,20.686718,0.0,15904.22,15260.486,6152.1064,6046.702,5401.337,4613.8467,3594.4875,3191.7944,2751.108,1594.4712,1271.6366,865.56903,731.7939,331.78912,106.35952,366.77597,-1033.0575,-2242.617,-2283.337,6122.715,1070.8989,382.20496,4014.0796,2646.14,1901.1366,-843.59344,-78.454865,231.27577,570.1324,346.55557,75.12089,-213.9268,293.92053,912.707,0.37722993,0.37690768,0.37651289,0.37518817,0.34234217,0.34003136,0.3397459,0.33942527,0.3392425,0.32654345,0.31510767,0.29835844,0.33545762,0.3221263,0.3255078,0.34178692,0.376426,0.37669733,0.37497506,0.34032282,0.34023443,0.33975866,0.3386022,0.33692384,0.3200468,0.31573433,0.3386022,0.31603026,0.31123692,0.31592804,0.31965634,0.37725395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20886,45.51592,43.310135,40.992207,38.708176,37.94387,37.19521,36.518982,36.039883,35.107475,34.486893,31.991306,31.87362,31.403152,31.16188,34.079002,38.673286,44.10855,39.779217,36.950005,34.074047,36.22522,33.154156,31.74691,29.993412,29.880672,31.340014,28.718462,28.17555,28.512814,29.426334,0.0,14319.75,13718.59,5589.073,5481.6704,4879.0713,4167.843,3138.5361,2775.6655,2417.9924,1360.6246,1085.4968,719.4863,694.76746,288.458,83.54222,341.31647,-936.24493,-2023.926,-2063.9104,5406.314,901.6703,338.26773,3644.2617,2391.3276,1758.4431,-782.54614,-82.00929,191.9971,524.8378,308.38144,81.25201,-204.17526,275.72266,842.455,0.37722993,0.37689236,0.3763426,0.37533584,0.3749455,0.37482375,0.3713299,0.34326735,0.33735684,0.33729953,0.3296989,0.30587432,0.33732912,0.33728445,0.33479303,0.37432063,0.37617213,0.37665212,0.37613142,0.374424,0.3741997,0.3661902,0.33881736,0.3370553,0.33674204,0.33235022,0.33805937,0.33180696,0.31669873,0.3276324,0.3367388,0.37725395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20886,45.51592,43.31013,40.992207,38.708176,37.94387,37.19521,36.51898,36.03988,35.10747,34.486893,31.991304,31.873617,31.40315,31.161879,34.079002,38.673283,44.108547,39.779217,36.950005,34.074047,36.225216,33.154156,31.746908,29.99341,29.88067,31.340012,28.71846,28.175549,28.512812,29.426332,0.0,14319.75,13718.591,5589.0737,5481.6704,4879.0713,4167.843,3138.5361,2775.6655,2417.9924,1360.6246,1085.4968,719.4863,694.7675,288.458,83.54222,341.3165,-936.245,-2023.926,-2063.9104,5406.314,901.67035,338.26773,3644.2617,2391.328,1758.4432,-782.54614,-82.0093,191.9971,524.8378,308.38147,81.25201,-204.17528,275.7227,842.455,0.41896716,0.41857386,0.4181184,0.4146861,0.3743152,0.37423846,0.3726783,0.37254718,0.36735228,0.3371071,0.33518398,0.3111748,0.35054085,0.33587566,0.33709592,0.3737184,0.41801903,0.4183231,0.41426903,0.37380776,0.37380776,0.3721155,0.3719716,0.35228235,0.33614585,0.33534765,0.37194392,0.334396,0.3276388,0.3345205,0.33614585,0.4189968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55188,50.03119,48.28059,46.442024,44.58452,43.961056,43.329124,42.75797,42.360924,41.57666,41.08554,39.171608,39.005962,38.571507,38.334343,40.633587,44.353928,48.86409,45.170544,42.63527,39.791515,42.296627,39.72443,38.582375,37.319042,37.284546,37.997448,35.76828,35.374294,35.660892,36.46402,0.0,12766.867,12293.262,4933.3354,4837.0684,4363.7954,3733.7834,2864.0298,2533.7637,2184.752,1239.2659,956.6717,623.43976,618.0902,276.31793,82.77093,300.15262,-835.431,-1829.9645,-1865.4874,4943.578,849.8141,336.21732,3249.3918,2173.0574,1570.9523,-655.5824,-43.26615,172.41716,489.84555,282.5315,68.33527,-186.99506,257.19943,801.98505,0.41896716,0.4185503,0.41804186,0.41619346,0.41599137,0.41593146,0.39847413,0.37228122,0.3703598,0.37018478,0.33491185,0.30923605,0.37026247,0.3701542,0.36252823,0.41608897,0.4172479,0.41825545,0.41703245,0.4154036,0.41375783,0.37513334,0.37147853,0.36969632,0.36963117,0.3566238,0.37147853,0.33505368,0.3278748,0.33641252,0.36962983,0.4189968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55188,50.031185,48.28059,46.442024,44.58452,43.961052,43.32912,42.75797,42.360924,41.57666,41.085537,39.171608,39.00596,38.571503,38.33434,40.633587,44.353928,48.864086,45.170544,42.635265,39.79151,42.296627,39.724426,38.58237,37.31904,37.284542,37.997444,35.768276,35.374294,35.66089,36.464016,0.0,12766.868,12293.262,4933.3354,4837.0684,4363.7954,3733.7834,2864.03,2533.7637,2184.752,1239.266,956.67175,623.43976,618.0902,276.31796,82.77093,300.15265,-835.4311,-1829.9645,-1865.4875,4943.5786,849.81415,336.21735,3249.3918,2173.0576,1570.9524,-655.5824,-43.26616,172.41716,489.84558,282.53152,68.33527,-186.99507,257.19946,801.9851,0.46992368,0.4694399,0.46884242,0.45072895,0.41541436,0.41528785,0.4133402,0.41332912,0.38404536,0.36793888,0.36791292,0.32437858,0.3695267,0.36795902,0.3687638,0.41504952,0.4687333,0.469116,0.44567657,0.4144341,0.41438985,0.41331545,0.41279438,0.36916602,0.36910865,0.36376837,0.4076666,0.36732358,0.35580987,0.36736706,0.3691105,0.46996096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.887115,54.734406,53.318783,51.830944,50.346153,49.85273,49.348682,48.885136,48.561348,47.909252,47.48635,45.913,46.193054,45.907932,45.83463,47.42701,50.442062,53.847294,51.315044,49.422764,47.36974,49.237053,47.374584,46.524754,45.491756,45.36541,46.083374,44.43477,44.183052,44.436096,45.08991,0.0,11074.86,10631.404,4398.8125,4314.674,3866.7437,3290.7466,2534.866,2263.6704,1956.9221,1121.726,882.45416,560.84656,512.13245,220.11005,43.908035,246.14893,-745.79456,-1572.3293,-1608.6716,4088.4963,725.6517,281.97928,2727.4705,1825.4099,1339.2374,-588.06384,-87.2136,111.62002,414.37915,240.05952,53.6518,-174.8363,230.16252,649.84393,0.46992368,0.46947545,0.46906665,0.46742213,0.4659318,0.4647119,0.41954467,0.4127581,0.4106647,0.40479904,0.36562064,0.32886,0.41065598,0.39807913,0.40043798,0.4666024,0.46803722,0.4692147,0.4673009,0.46500126,0.45021474,0.41313934,0.4118732,0.41006285,0.40180615,0.36943376,0.4118732,0.3666911,0.35647133,0.36684868,0.40554243,0.46996096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.887115,54.734406,53.318783,51.83094,50.346153,49.852726,49.34868,48.885136,48.561344,47.90925,47.48635,45.912994,46.19305,45.907932,45.83463,47.427006,50.44206,53.847294,51.315044,49.42276,47.369736,49.23705,47.374584,46.524754,45.491756,45.365406,46.083374,44.434765,44.183052,44.436096,45.089905,0.0,11074.861,10631.404,4398.8125,4314.674,3866.7437,3290.7466,2534.866,2263.6707,1956.9222,1121.726,882.45416,560.8466,512.1325,220.11006,43.908035,246.14896,-745.79456,-1572.3293,-1608.6718,4088.4966,725.6517,281.9793,2727.4705,1825.41,1339.2375,-588.06384,-87.21361,111.620026,414.37918,240.05954,53.6518,-174.83632,230.16255,649.844,0.54171157,0.5411211,0.540119,0.48709196,0.46613896,0.46461943,0.46336728,0.45632306,0.41012633,0.4081878,0.38724843,0.32681105,0.41007325,0.40816623,0.40240392,0.46544608,0.538736,0.5402484,0.46621844,0.46442246,0.46442246,0.46290144,0.44220346,0.4094311,0.4084851,0.40235656,0.4105653,0.40307856,0.3780694,0.40387973,0.4084112,0.54176116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08836,57.52709,56.40758,55.228786,54.06554,53.680515,53.302242,52.95319,52.711308,52.26588,51.975075,50.8082,50.511898,50.22745,50.120754,51.639774,54.106064,56.82001,54.587387,53.041943,51.18076,52.762177,51.117943,50.40915,49.593235,49.53396,49.948784,48.64016,48.47026,48.672894,49.18916,0.0,9944.042,9531.563,3875.2805,3804.9429,3389.3245,2878.2231,2170.902,1942.1805,1671.7996,913.0744,720.9017,477.26117,492.07803,219.82947,53.77319,239.9594,-669.12537,-1391.0201,-1423.2301,3768.0767,650.50244,267.43118,2542.9858,1706.614,1214.2324,-517.73035,-57.95637,125.94394,389.6037,211.9143,43.391552,-155.07275,202.60315,595.3464,0.54171157,0.5411208,0.53988975,0.5382103,0.5360853,0.5173265,0.4630684,0.46156144,0.46048176,0.41458902,0.40561354,0.3471489,0.44727778,0.40832403,0.4102157,0.5358449,0.53996813,0.54011804,0.53820497,0.50091046,0.46330458,0.4625051,0.46150005,0.44916594,0.40726346,0.40285856,0.46001735,0.40554103,0.38858613,0.40554142,0.40726042,0.54176116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08836,57.52709,56.407578,55.228783,54.06554,53.680515,53.302242,52.95319,52.711308,52.265877,51.97507,50.8082,50.511894,50.227448,50.120754,51.63977,54.10606,56.82001,54.587387,53.04194,51.18076,52.762173,51.11794,50.409145,49.59323,49.53396,49.948784,48.640156,48.470257,48.67289,49.189156,0.0,9944.043,9531.563,3875.2808,3804.943,3389.3247,2878.2231,2170.902,1942.1807,1671.7997,913.07446,720.90173,477.2612,492.07806,219.8295,53.77319,239.95941,-669.1254,-1391.0203,-1423.2302,3768.077,650.50244,267.4312,2542.986,1706.6141,1214.2325,-517.7304,-57.95638,125.94395,389.60373,211.91432,43.391552,-155.07277,202.60318,595.34644,0.60330784,0.6024328,0.60095507,0.5393616,0.53630376,0.5350235,0.53371066,0.47278288,0.459261,0.4577334,0.40497616,0.35883933,0.45779142,0.45756274,0.44801256,0.5362198,0.5981823,0.6019747,0.5378966,0.53473467,0.53455156,0.5275244,0.4602158,0.45867336,0.45713726,0.4148815,0.46021667,0.40479445,0.3944985,0.4046252,0.45713726,0.6033693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27729,60.131634,59.228287,58.276363,57.339054,57.024593,56.700104,56.403828,56.1977,55.779408,55.50182,54.281887,54.49807,54.3086,54.253384,55.434753,57.270676,59.54263,57.82194,56.67636,55.498974,56.376812,55.099148,54.553387,53.954628,53.89256,54.264065,53.21175,53.083015,53.219864,53.57538,0.0,8772.128,8398.494,3451.389,3390.1614,3016.2788,2580.1765,1998.3776,1777.6599,1533.4717,882.6044,703.0203,488.85962,428.13858,176.52357,37.68006,209.50148,-570.5459,-1263.7101,-1289.5271,3307.9578,553.3997,208.84824,2241.7559,1489.3093,1054.4064,-438.06403,-59.415634,96.85986,333.78137,188.38316,37.354446,-125.45431,165.64006,528.3551,0.6033078,0.6024321,0.6013286,0.59977627,0.5844226,0.5463108,0.5333131,0.53048253,0.4947923,0.45659256,0.4462797,0.3566036,0.46022597,0.45649824,0.45310515,0.58537316,0.5999478,0.6019735,0.59866583,0.5389111,0.5333821,0.5329341,0.5299416,0.45750993,0.45587534,0.44814977,0.52427703,0.45247915,0.42826125,0.45310333,0.45587534,0.60336924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27728,60.13163,59.228283,58.276363,57.339054,57.024593,56.700104,56.403828,56.197697,55.779404,55.501816,54.281883,54.49807,54.3086,54.25338,55.434753,57.270676,59.54263,57.821938,56.676357,55.498974,56.376812,55.099148,54.553383,53.954624,53.892555,54.26406,53.21175,53.083015,53.21986,53.575375,0.0,8772.128,8398.495,3451.3892,3390.1614,3016.279,2580.1768,1998.3777,1777.66,1533.4718,882.60443,703.0203,488.85962,428.1386,176.5236,37.680065,209.50151,-570.5459,-1263.7102,-1289.5272,3307.958,553.3997,208.84825,2241.756,1489.3094,1054.4064,-438.06406,-59.41564,96.85987,333.7814,188.38318,37.354446,-125.45432,165.64009,528.35516,0.68389755,0.6828299,0.67854136,0.59806585,0.59603935,0.5949102,0.58170974,0.53000873,0.52858806,0.49366945,0.45197695,0.37388238,0.5268897,0.47252536,0.5113343,0.596201,0.6623728,0.6817221,0.5980661,0.59453946,0.59425724,0.5477153,0.52991915,0.5265968,0.45837533,0.450567,0.5284073,0.4529553,0.4298222,0.45303756,0.46291938,0.68397653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39792,61.742752,61.01866,60.25509,59.512306,59.258972,58.992424,58.74537,58.57172,58.22343,57.98636,56.990364,57.085876,56.90875,56.85457,57.72999,59.303783,61.24053,59.8329,58.913784,57.78186,58.62855,57.543625,57.101444,56.63593,56.582474,56.81642,55.93677,55.817513,55.95276,56.278767,0.0,7948.4253,7629.292,3062.839,3009.6746,2660.2637,2295.9546,1797.0078,1611.546,1397.8815,799.4966,645.6108,438.1524,398.163,170.2193,37.296432,178.19725,-525.006,-1159.348,-1183.1915,2985.2725,491.34903,204.45451,2031.651,1363.4474,941.13995,-382.39435,-54.811222,83.16826,307.23395,171.00737,35.843838,-124.66102,158.06871,481.24796,0.68389755,0.68282986,0.68095696,0.6787885,0.6153096,0.59533286,0.59272754,0.5890249,0.52689445,0.5253979,0.45262736,0.39560163,0.5255316,0.52366114,0.51375467,0.60713816,0.6802388,0.6817187,0.6782214,0.5944694,0.59275496,0.59165967,0.57937366,0.5264819,0.5239084,0.49493057,0.5313337,0.45168802,0.43048787,0.45185906,0.52440715,0.68397653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39792,61.742752,61.01866,60.25509,59.512306,59.25897,58.992424,58.74537,58.571716,58.22343,57.98636,56.990364,57.085876,56.90875,56.854565,57.729984,59.30378,61.240524,59.8329,58.91378,57.781857,58.628548,57.543625,57.101444,56.635925,56.58247,56.816418,55.936768,55.81751,55.95276,56.278763,0.0,7948.426,7629.293,3062.8394,3009.6748,2660.264,2295.9546,1797.0079,1611.5463,1397.8816,799.49664,645.6108,438.15244,398.16306,170.21931,37.296436,178.19728,-525.00604,-1159.348,-1183.1917,2985.2727,491.34906,204.45453,2031.6511,1363.4475,941.1401,-382.39438,-54.811234,83.16827,307.234,171.00739,35.843838,-124.66103,158.06874,481.24802,0.75476146,0.7535832,0.7459726,0.67796123,0.6743476,0.6743268,0.6043174,0.58894724,0.5861388,0.5235751,0.51662767,0.39508116,0.554465,0.5235751,0.5130737,0.6745155,0.71844566,0.7522382,0.6774713,0.67308635,0.64151317,0.5907656,0.58895236,0.54746073,0.5232017,0.51483124,0.5873004,0.5200128,0.48381984,0.5180084,0.5232017,0.7548576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
