pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.438225,62.27532,61.5871,60.862087,60.142384,59.899773,59.652493,59.424088,59.265278,58.958153,58.747166,57.848545,57.85956,57.703243,57.666363,58.582596,60.042397,61.814934,60.481686,59.4618,58.31884,59.37347,58.357,57.936146,57.475918,57.43293,57.773266,56.96051,56.82201,56.926365,57.1779,0.0,7656.5347,7360.3447,2979.9565,2926.629,2615.311,2242.9387,1725.6676,1544.6742,1332.0531,747.0022,606.226,414.47626,386.4224,159.10916,30.30017,182.63608,-504.11755,-1105.1925,-1128.9044,2885.7715,519.7385,205.52853,1942.4083,1316.3041,916.34937,-380.0421,-48.72476,76.56321,287.27936,163.85788,38.858486,-108.37154,137.4144,460.51443,0.75476134,0.7535831,0.7508888,0.7481006,0.67475265,0.67335206,0.67017686,0.61838865,0.5859554,0.5803522,0.5188713,0.40531108,0.58376443,0.57096344,0.57187796,0.67435527,0.7505239,0.75223315,0.7475514,0.6727008,0.6707676,0.66942763,0.5879947,0.5836672,0.5550272,0.51229596,0.58708483,0.51898277,0.49010214,0.51928055,0.56533533,0.75485754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.438225,62.27532,61.5871,60.862087,60.14238,59.899773,59.652493,59.424088,59.265274,58.958153,58.747166,57.848545,57.859554,57.70324,57.666363,58.582596,60.042397,61.814934,60.48168,59.4618,58.31884,59.37347,58.356995,57.936142,57.475914,57.43293,57.773262,56.960506,56.82201,56.92636,57.1779,0.0,7656.535,7360.345,2979.9568,2926.6292,2615.3113,2242.9387,1725.6677,1544.6743,1332.0532,747.00226,606.2261,414.4763,386.42242,159.10918,30.300173,182.63611,-504.11758,-1105.1926,-1128.9045,2885.7717,519.7386,205.52855,1942.4084,1316.3042,916.3495,-380.04214,-48.724766,76.563225,287.2794,163.8579,38.858486,-108.37155,137.41444,460.5145,0.7835315,0.78230834,0.77711225,0.7479006,0.7441354,0.74162275,0.66954625,0.6662119,0.61836934,0.5818557,0.5233669,0.44075277,0.58350295,0.58177996,0.57238215,0.7440039,0.7622618,0.78086144,0.7475464,0.7398699,0.6802411,0.6690556,0.6654312,0.58365303,0.58000726,0.5572096,0.6532897,0.5199558,0.483213,0.5197572,0.5800019,0.78363514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.434044,62.273106,61.599377,60.891,60.181324,59.944008,59.696613,59.46859,59.310055,59.003365,58.797783,57.990078,57.88764,57.68881,57.60977,58.2591,59.816948,61.7682,60.53225,59.601597,58.626488,59.42478,58.41766,57.982426,57.455997,57.40858,57.810356,57.001377,56.887108,56.991123,57.25408,0.0,7687.2485,7359.2534,2945.9111,2890.1768,2595.569,2216.3962,1726.0881,1543.278,1330.8134,746.4285,597.7952,391.2794,388.89337,181.18204,45.72969,151.64958,-522.1262,-1164.0289,-1186.5986,2839.607,494.66882,188.63712,1941.7004,1309.752,933.1257,-408.6456,-51.375523,70.65822,288.65503,163.44612,35.0261,-108.181244,140.74954,450.61816,0.78353137,0.78230816,0.7793309,0.77633184,0.7439892,0.74211574,0.73908085,0.66706204,0.66219884,0.5964489,0.57645106,0.43968198,0.65845513,0.584857,0.5936263,0.74382776,0.77903515,0.7808556,0.77599627,0.74261755,0.7409462,0.73453397,0.66488886,0.65967035,0.58001655,0.5719316,0.66352063,0.57639396,0.5322089,0.5763882,0.58001655,0.783635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.434044,62.273106,61.599377,60.891,60.181324,59.944004,59.696613,59.46859,59.31005,59.003365,58.79778,57.990074,57.887638,57.68881,57.60977,58.2591,59.816948,61.7682,60.532246,59.601593,58.626484,59.42478,58.417656,57.982426,57.455997,57.40858,57.810356,57.001377,56.887108,56.99112,57.254078,0.0,7687.2495,7359.254,2945.9114,2890.177,2595.5693,2216.3962,1726.0883,1543.2781,1330.8135,746.4286,597.7953,391.27942,388.8934,181.18205,45.72969,151.64961,-522.1262,-1164.0289,-1186.5988,2839.6072,494.66888,188.63715,1941.7007,1309.7521,933.1258,-408.64563,-51.375534,70.658226,288.65506,163.44614,35.0261,-108.18126,140.74957,450.61823,0.7804013,0.77872187,0.7779741,0.7762416,0.7722487,0.77004224,0.73893356,0.7346309,0.6640184,0.6579111,0.5747925,0.44233185,0.6594486,0.65775794,0.6381903,0.7724802,0.777705,0.7783339,0.7759905,0.766491,0.74171895,0.7376121,0.7329136,0.6598802,0.6571612,0.57152724,0.67410815,0.57469195,0.5402379,0.574662,0.6570446,0.7805041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35078,61.203133,60.41761,59.590805,58.781166,58.501476,58.209892,57.94568,57.75439,57.36362,57.10147,55.91412,56.2152,56.020153,55.947693,57.006874,58.761246,60.69926,59.103577,57.929173,56.581333,57.844376,56.733833,56.265453,55.725536,55.652767,56.051937,55.144073,54.975693,55.11856,55.463104,0.0,8278.635,7890.507,3200.5198,3141.7803,2786.9841,2421.9949,1886.2687,1671.0505,1472.8302,850.75464,681.6322,481.76636,405.82004,179.30922,43.634502,197.50793,-556.71826,-1159.759,-1185.283,3141.8923,560.87524,224.66563,2081.0974,1380.739,970.8498,-414.26614,-64.744545,86.866554,305.4269,173.9473,43.181717,-128.4038,162.8607,474.7893,0.7804013,0.7787213,0.7769262,0.7730012,0.77224725,0.77019376,0.7670116,0.7345338,0.72996825,0.6569466,0.60812426,0.50110555,0.70626783,0.6566882,0.6433452,0.7727694,0.77612215,0.77825385,0.7728188,0.7699612,0.7680884,0.7616819,0.73321885,0.7110346,0.6564492,0.63807017,0.7316165,0.61762106,0.5463938,0.6067361,0.6564492,0.7805041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35078,61.20313,60.417606,59.590805,58.781166,58.501476,58.20989,57.945675,57.75439,57.36362,57.10147,55.914116,56.215195,56.020153,55.947693,57.006874,58.761242,60.69926,59.103573,57.92917,56.581333,57.844376,56.733833,56.265453,55.725536,55.652767,56.051937,55.144073,54.975693,55.118557,55.463104,0.0,8278.636,7890.5073,3200.52,3141.7805,2786.9844,2421.995,1886.2688,1671.0507,1472.8303,850.7547,681.63226,481.76636,405.82007,179.30925,43.634506,197.50797,-556.7183,-1159.7592,-1185.2831,3141.8926,560.8753,224.66565,2081.0977,1380.7391,970.8499,-414.26617,-64.74455,86.86656,305.42694,173.94733,43.181717,-128.40381,162.86075,474.78937,0.72466,0.7235287,0.72471845,0.77388597,0.7682414,0.7682414,0.76708704,0.7625448,0.73135966,0.7253046,0.6508962,0.5028727,0.7284658,0.72257644,0.71174157,0.76991767,0.7443119,0.7222797,0.7736883,0.7681031,0.768075,0.7653901,0.76176894,0.72795564,0.72074735,0.6419752,0.7360662,0.65048236,0.61048114,0.6505583,0.7212307,0.7247486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15718,58.468422,57.40986,56.29319,55.19489,54.828674,54.45553,54.11248,53.870693,53.368725,53.03664,51.754417,51.91001,51.67371,51.627243,52.97452,55.282066,57.810455,55.859764,54.626423,53.408455,54.165752,52.670883,52.06532,51.377613,51.315838,51.73474,50.544342,50.37568,50.551704,50.988953,0.0,9531.402,9136.151,3759.8958,3695.3235,3285.803,2801.4177,2154.9597,1924.0778,1671.4369,973.93146,774.46594,502.18344,462.47754,198.88362,34.328342,224.90738,-645.51447,-1338.83,-1368.9707,3532.6729,575.9029,212.70494,2442.592,1621.0737,1115.2983,-472.08038,-59.264027,89.454414,360.0532,201.35172,43.22114,-143.72368,185.22096,556.41364,0.72465986,0.72352856,0.7211695,0.71863246,0.7678432,0.7679328,0.763543,0.76345503,0.7589406,0.72661877,0.67400223,0.525051,0.752253,0.7246963,0.7116006,0.76704925,0.72063583,0.7222754,0.7180599,0.7680532,0.76591694,0.763313,0.7621555,0.74901134,0.7247992,0.70901227,0.7593749,0.65775347,0.6146065,0.6715252,0.7247992,0.72474855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15718,58.46842,57.40986,56.293186,55.194885,54.82867,54.45553,54.112476,53.870693,53.368725,53.03664,51.754414,51.910007,51.67371,51.62724,52.97452,55.282066,57.810455,55.859764,54.62642,53.40845,54.165752,52.67088,52.065315,51.37761,51.315834,51.734737,50.54434,50.375675,50.551704,50.98895,0.0,9531.403,9136.152,3759.896,3695.3237,3285.8032,2801.4177,2154.96,1924.0779,1671.437,973.9315,774.466,502.18344,462.4776,198.88364,34.328346,224.9074,-645.5145,-1338.83,-1368.9707,3532.673,575.90295,212.70497,2442.5923,1621.0739,1115.2983,-472.0804,-59.264034,89.45442,360.05322,201.35173,43.22114,-143.7237,185.22101,556.41364,0.62942386,0.6284142,0.6288492,0.7192487,0.71586925,0.71431535,0.75476855,0.76089144,0.75869834,0.754467,0.7194377,0.55896986,0.7574225,0.75287837,0.7496157,0.7157346,0.63579273,0.6279709,0.7190205,0.71344674,0.7287568,0.7642146,0.76023775,0.75703734,0.75195,0.71177846,0.75855714,0.718156,0.6686842,0.7186036,0.75222695,0.62949073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00755,56.5071,55.277306,53.9831,52.699104,52.266903,51.819645,51.41241,51.126446,50.531826,50.138256,48.53087,48.83181,48.59359,48.508198,49.88305,52.699234,55.72398,53.41944,51.79847,50.013947,51.59759,49.942738,49.190582,48.290337,48.16596,49.034286,47.51134,47.24698,47.41982,47.86946,0.0,10410.685,9942.131,4076.9558,4001.764,3574.979,3063.586,2376.4219,2110.7751,1829.9586,1067.2114,848.863,567.3647,503.46957,199.7548,47.68015,227.38084,-718.8169,-1474.8861,-1503.9325,3869.3232,667.47864,261.42642,2540.4548,1712.5571,1253.7935,-545.97064,-86.4767,94.133224,370.50397,229.99924,55.091316,-142.31247,188.03818,621.5056,0.6294238,0.62841326,0.62718415,0.6256075,0.65437424,0.70526063,0.7119846,0.7203645,0.75800097,0.7540987,0.7467151,0.5711681,0.75477576,0.75423807,0.7485878,0.6567364,0.6258541,0.6279693,0.6239181,0.7142101,0.71231616,0.71062493,0.74412763,0.7548427,0.7535164,0.7445303,0.75873405,0.7431549,0.6928528,0.7433624,0.7535164,0.6294907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00755,56.5071,55.277306,53.9831,52.699104,52.2669,51.81964,51.412407,51.126446,50.531822,50.138252,48.53087,48.831806,48.59359,48.508194,49.88305,52.699234,55.72398,53.41944,51.79847,50.013943,51.59759,49.942738,49.190582,48.290333,48.165955,49.034283,47.511337,47.246975,47.419815,47.869457,0.0,10410.685,9942.132,4076.9558,4001.7642,3574.979,3063.5862,2376.4219,2110.7751,1829.9587,1067.2115,848.863,567.36475,503.4696,199.75482,47.680153,227.38087,-718.81696,-1474.8861,-1503.9325,3869.3232,667.4787,261.42645,2540.455,1712.5573,1253.7936,-545.97064,-86.47671,94.13323,370.504,229.99925,55.091316,-142.31248,188.03821,621.5057,0.57626814,0.57551587,0.5750699,0.6194769,0.62193453,0.6218577,0.62921286,0.7088843,0.7061418,0.7529352,0.7493101,0.63507396,0.73000926,0.752031,0.7524447,0.6220349,0.57497805,0.5751565,0.6245068,0.621148,0.62009066,0.6817618,0.70811206,0.7302257,0.7528412,0.74612427,0.70604265,0.74837935,0.6973916,0.7486406,0.7528412,0.57632416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72424,52.53835,50.994728,49.367046,47.79334,47.27462,46.71182,46.20132,45.84397,45.126762,44.66863,42.948845,42.765594,42.38594,42.188286,44.125587,47.7325,51.545097,48.288403,46.26087,43.985344,45.714348,43.45391,42.49289,41.33056,41.28501,42.2159,40.25768,40.00267,40.22171,40.83018,0.0,11922.498,11430.587,4609.2935,4529.112,3990.1064,3380.7874,2690.3508,2384.7344,2063.9504,1180.88,921.4229,588.45276,590.0325,256.91486,75.014565,273.63757,-821.57965,-1671.2501,-1709.8949,4597.867,753.21155,298.0896,3061.6943,2026.6227,1431.1702,-626.73975,-50.27184,158.97533,438.25534,263.43756,54.030212,-161.7316,221.40166,703.6748,0.57626814,0.5755154,0.5746122,0.5730048,0.5733718,0.5999563,0.6195746,0.6174711,0.6834823,0.70177114,0.7471555,0.6826774,0.7036976,0.70304865,0.7091325,0.5715009,0.57329637,0.5750536,0.57221144,0.61285657,0.6199286,0.618194,0.6175496,0.70376307,0.70090365,0.74491924,0.6859664,0.7478575,0.71386075,0.7462066,0.70090365,0.57632416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72424,52.53835,50.994728,49.367046,47.79334,47.274616,46.71182,46.201317,45.84397,45.12676,44.668625,42.948845,42.76559,42.38594,42.188286,44.125587,47.7325,51.545097,48.2884,46.260868,43.985344,45.714344,43.453907,42.492886,41.330555,41.285007,42.2159,40.25768,40.002666,40.22171,40.830177,0.0,11922.498,11430.588,4609.294,4529.112,3990.1067,3380.7874,2690.351,2384.7344,2063.9504,1180.88,921.4229,588.45276,590.0325,256.91486,75.014565,273.6376,-821.57965,-1671.2502,-1709.8949,4597.867,753.2116,298.0896,3061.6946,2026.6228,1431.1702,-626.73975,-50.271847,158.97533,438.25537,263.4376,54.030212,-161.73161,221.40167,703.6748,0.50320154,0.50217426,0.50207233,0.5392725,0.57041806,0.5700095,0.5686031,0.60606825,0.6140891,0.63381386,0.6981036,0.7039042,0.613874,0.6537958,0.64807695,0.5711616,0.5020379,0.50212204,0.55304176,0.5695127,0.56816465,0.56902707,0.61636037,0.6127379,0.68606484,0.70576775,0.6142868,0.6967719,0.70114833,0.69731766,0.6857689,0.50324434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.30821,46.982357,44.979694,42.87791,40.797318,40.082153,39.35254,38.687725,38.22409,37.318768,36.741585,34.681858,34.292614,33.83518,33.65119,36.009438,40.746807,45.696438,41.469803,38.857365,35.808434,38.17854,35.298595,34.064804,32.712772,32.617413,33.654354,31.127184,30.636889,30.943281,31.782667,0.0,13885.27,13265.971,5305.0024,5199.4624,4639.391,4020.9397,3095.166,2750.267,2375.5322,1339.1389,1043.8258,648.6496,673.3449,284.11545,72.16715,304.28705,-951.8787,-1924.1837,-1965.7468,5291.2085,863.6837,349.1056,3496.2263,2309.7876,1637.8744,-680.04767,-74.919785,170.99173,503.52585,302.336,76.90058,-193.86221,263.40555,834.89166,0.50320154,0.50278157,0.5009905,0.500832,0.4992116,0.50794417,0.5667906,0.5660272,0.5683528,0.61132276,0.66072506,0.7313784,0.59933937,0.6107082,0.6228278,0.49912155,0.5009317,0.5025306,0.5007711,0.50678784,0.5533481,0.5677827,0.5652064,0.6068112,0.61048466,0.63368994,0.5651755,0.6700962,0.6949385,0.6821348,0.61048466,0.50324434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.30821,46.982357,44.979694,42.87791,40.797318,40.082153,39.35254,38.687725,38.224087,37.318768,36.741585,34.681854,34.29261,33.83518,33.65119,36.009434,40.746807,45.696438,41.469803,38.857365,35.808434,38.17854,35.29859,34.064804,32.71277,32.617413,33.65435,31.127182,30.636887,30.94328,31.782665,0.0,13885.27,13265.971,5305.003,5199.4624,4639.391,4020.94,3095.166,2750.267,2375.5322,1339.1389,1043.8258,648.6496,673.345,284.11545,72.16715,304.28705,-951.8787,-1924.1837,-1965.7468,5291.209,863.6838,349.1056,3496.2263,2309.7876,1637.8745,-680.0477,-74.91979,170.99173,503.52588,302.336,76.90058,-193.86221,263.40558,834.8917,0.43207598,0.43165836,0.4311777,0.4398996,0.4990601,0.49763578,0.49675182,0.5021529,0.5632275,0.5621238,0.60706645,0.7309164,0.5623736,0.5621791,0.5700013,0.4986453,0.4310751,0.4313904,0.43764225,0.497651,0.4974871,0.49597692,0.5087317,0.5628738,0.5618231,0.5974477,0.55913264,0.60825,0.6417324,0.60775274,0.5616849,0.4321075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.897064,41.41494,38.771706,35.989235,33.288036,32.381668,31.438465,30.58734,29.983656,28.723763,27.904507,24.884663,25.41542,24.882,24.738106,28.008013,33.762135,39.834263,34.757324,31.105474,27.522648,30.734537,27.288502,25.71429,23.733278,23.62154,25.406288,22.436796,21.875229,22.19635,23.144382,0.0,15615.982,14911.455,6162.6196,6049.9,5341.654,4569.707,3555.453,3142.7427,2739.415,1600.7594,1261.1255,797.51215,730.19495,308.69687,63.198193,363.01834,-1057.2471,-2148.7085,-2197.472,5858.8584,1034.9049,380.8868,3896.407,2544.801,1868.1866,-835.8303,-81.61428,178.25427,550.025,329.84723,82.74787,-198.83957,281.299,890.1817,0.43207598,0.4316315,0.43101662,0.43038028,0.42878252,0.42886817,0.46726868,0.49462736,0.49340454,0.5248426,0.5586538,0.7001039,0.49472344,0.54162496,0.5242436,0.42905983,0.43091485,0.43131244,0.43006688,0.42841634,0.43462905,0.4959652,0.49484563,0.49313748,0.54970264,0.56495565,0.4937306,0.5582173,0.60490197,0.55830884,0.5421625,0.4321075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.897064,41.41494,38.771706,35.989235,33.288033,32.381664,31.438463,30.587337,29.983654,28.72376,27.904507,24.884663,25.415419,24.881998,24.738104,28.00801,33.762135,39.834263,34.75732,31.105473,27.522646,30.734537,27.288502,25.714289,23.733276,23.62154,25.406288,22.436794,21.875227,22.196348,23.14438,0.0,15615.983,14911.455,6162.6196,6049.9004,5341.654,4569.7075,3555.453,3142.743,2739.415,1600.7594,1261.1255,797.51215,730.19495,308.69687,63.198193,363.01837,-1057.2472,-2148.7085,-2197.472,5858.8584,1034.9049,380.88684,3896.407,2544.801,1868.1866,-835.8303,-81.61428,178.25427,550.025,329.84726,82.74787,-198.83958,281.29904,890.1817,0.3841923,0.38385722,0.383457,0.3834635,0.42578024,0.4278221,0.42740968,0.4267033,0.4497138,0.49160886,0.5037014,0.63780063,0.48635852,0.49147093,0.50102633,0.42778105,0.3833577,0.38363647,0.38432014,0.4280398,0.4277114,0.42742318,0.42584652,0.49012828,0.49186596,0.49689868,0.4334546,0.49673346,0.56078964,0.5054933,0.49186596,0.3842172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42849,34.880863,31.793407,28.549326,25.306742,24.247084,23.166496,22.191204,21.502016,20.156315,19.316439,16.486027,15.493499,14.736877,14.375058,18.142424,25.26327,32.899223,26.468338,22.131453,17.41063,21.317616,16.916344,14.984763,12.62102,12.520608,14.579279,10.825768,10.051747,10.460542,11.698758,0.0,17407.676,16667.945,6701.835,6572.677,5895.396,4971.9937,3826.3276,3382.5354,2942.527,1658.7352,1278.1664,770.09766,846.6499,372.82278,103.975075,391.86563,-1186.1807,-2431.729,-2482.7769,6647.7812,1135.5764,442.0572,4452.7056,2904.2153,2086.3884,-919.47485,-77.03826,234.42795,624.36835,374.33148,98.401146,-226.5215,324.92932,1016.52814,0.3841923,0.38384047,0.38328165,0.382274,0.38186628,0.38172013,0.38442308,0.42004833,0.42423314,0.42411307,0.48803484,0.59059614,0.42413834,0.42546737,0.43326637,0.38154432,0.3830777,0.3835863,0.3830581,0.3813791,0.38135308,0.397592,0.4250306,0.42383373,0.42363697,0.47491324,0.4249844,0.48913693,0.5203066,0.4885686,0.42363426,0.3842172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.42849,34.880863,31.793407,28.549326,25.30674,24.247082,23.166494,22.191204,21.502016,20.156313,19.316439,16.486025,15.493498,14.7368765,14.375057,18.142422,25.26327,32.89922,26.468338,22.131453,17.410627,21.317616,16.916342,14.984762,12.621018,12.520606,14.579277,10.8257675,10.051746,10.46054,11.698757,0.0,17407.676,16667.947,6701.835,6572.677,5895.396,4971.9937,3826.3276,3382.5354,2942.527,1658.7352,1278.1664,770.09766,846.6499,372.82278,103.975075,391.86563,-1186.1808,-2431.729,-2482.7769,6647.7812,1135.5764,442.0572,4452.7056,2904.2153,2086.3884,-919.47485,-77.03826,234.42795,624.36835,374.33148,98.401146,-226.5215,324.92932,1016.52814,0.34465143,0.34437957,0.34403285,0.3439078,0.3732555,0.37921265,0.37959298,0.37956333,0.38019276,0.41398656,0.42161816,0.5485281,0.39178512,0.41727826,0.41523775,0.37229875,0.3440231,0.344199,0.34405667,0.38067144,0.3806095,0.38067144,0.37902594,0.39227712,0.42100582,0.42884174,0.37901294,0.42117658,0.46020088,0.42124948,0.42104974,0.3446715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92762,28.157167,24.37156,20.385132,16.419018,15.107643,13.733321,12.486464,11.631145,9.915349,8.888551,5.054203,4.729575,3.9528725,3.5725594,8.096648,16.131475,25.673841,18.594112,13.980874,8.325102,12.639716,7.6501327,5.362342,2.2491047,1.9118224,4.628571,0.62001646,0.085296035,0.5270789,1.8451532,0.0,19163.39,18319.299,7481.6763,7346.222,6572.719,5578.398,4356.8164,3862.301,3306.4597,1891.261,1424.655,907.26587,912.42834,378.1334,106.81178,432.57376,-1266.1024,-2742.7056,-2804.5178,7124.2026,1174.0925,487.36133,4815.317,3107.7705,2286.0408,-1066.9034,-148.19563,220.87048,685.5107,387.85754,80.587776,-236.2156,336.08185,1054.5397,0.34465143,0.344369,0.3439059,0.34334448,0.3427376,0.34255144,0.34265706,0.3628465,0.37719798,0.3772614,0.399967,0.4819724,0.3772193,0.37726372,0.38148683,0.3423765,0.34376186,0.344167,0.34368643,0.34193653,0.34193653,0.34193626,0.37082165,0.377977,0.37689412,0.38607803,0.3780054,0.39526623,0.428356,0.39661884,0.3768923,0.3446715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92762,28.157167,24.37156,20.385132,16.419018,15.107643,13.733321,12.486464,11.631145,9.915349,8.888551,5.054203,4.729575,3.9528725,3.5725594,8.096648,16.131475,25.673841,18.594112,13.980874,8.325102,12.639716,7.6501327,5.362342,2.2491047,1.9118224,4.628571,0.62001646,0.085296035,0.5270789,1.8451532,0.0,19163.39,18319.299,7481.6763,7346.222,6572.719,5578.398,4356.8164,3862.301,3306.4597,1891.261,1424.655,907.26587,912.42834,378.1334,106.81178,432.57376,-1266.1024,-2742.7056,-2804.5178,7124.2026,1174.0925,487.36133,4815.317,3107.7705,2286.0408,-1066.9034,-148.19563,220.87048,685.5107,387.85754,80.587776,-236.2156,336.08185,1054.5397,0.31307676,0.31285036,0.31260666,0.31244588,0.32790777,0.33651236,0.34071642,0.3406763,0.34075248,0.35013527,0.3749593,0.4273725,0.34171018,0.3578242,0.35049078,0.32885286,0.31251383,0.3127106,0.31247795,0.34144372,0.34142816,0.34144115,0.34006172,0.34011716,0.3525235,0.37503457,0.3399897,0.3756542,0.3896805,0.37508294,0.35640338,0.3130933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64628,24.536255,20.474148,16.198608,12.029166,10.694934,9.306853,8.063266,7.189734,5.3925586,4.2217717,0.0982165,0.68153226,0.16197887,0.12289701,3.0183196,10.978752,21.740723,14.251313,7.6381617,1.4005874,8.695074,4.2950706,2.5221992,0.081585,0.009599819,2.5639253,0.0676225,0.0023806025,0.014460542,0.097769916,0.0,20091.814,19155.123,7771.951,7629.2637,6752.5684,5630.6904,4380.3135,3856.8274,3344.2932,1939.1798,1529.2664,943.5971,883.9688,304.33734,31.264557,339.94308,-1259.759,-2926.7402,-2989.707,7409.7183,1426.1097,513.8213,4638.6914,2903.7632,1992.0015,-935.5018,-64.366394,51.820793,593.3306,300.33658,25.880016,-33.82815,75.666565,862.60785,0.31307676,0.3128433,0.3124663,0.31200263,0.3114741,0.31131127,0.31109035,0.314401,0.33559868,0.33853748,0.33977827,0.41258207,0.3385145,0.3386032,0.33912525,0.3112731,0.31235188,0.31268078,0.3111516,0.31099117,0.3109419,0.31091982,0.32098496,0.33925694,0.33920607,0.3420096,0.3364749,0.33810458,0.3591932,0.33820224,0.33895734,0.3130933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64628,24.536255,20.474148,16.198608,12.029166,10.694934,9.306853,8.063266,7.189734,5.3925586,4.2217717,0.0982165,0.68153226,0.16197887,0.122897014,3.0183196,10.978752,21.740723,14.251313,7.6381617,1.4005874,8.695074,4.2950706,2.5221992,0.081585,0.009599819,2.5639253,0.0676225,0.0023806025,0.014460542,0.097769916,0.0,20091.814,19155.123,7771.951,7629.2637,6752.5684,5630.6904,4380.3135,3856.8274,3344.2932,1939.1798,1529.2664,943.5971,883.9688,304.33734,31.264557,339.94308,-1259.759,-2926.7402,-2989.707,7409.7183,1426.1097,513.8213,4638.6914,2903.7632,1992.0015,-935.5018,-64.366394,51.820793,593.3306,300.33658,25.880016,-33.82815,75.666565,862.60785,0.2986105,0.2984076,0.29813436,0.29793212,0.3032311,0.30752632,0.30968106,0.30958554,0.30948237,0.30966502,0.33627957,0.3703436,0.30960786,0.31633827,0.31462935,0.30419546,0.29806352,0.29827717,0.29793864,0.30836043,0.31012148,0.3096214,0.3091727,0.30901915,0.3173013,0.33772856,0.3091074,0.33694702,0.36890686,0.33609506,0.3218827,0.29862556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61895,23.84552,19.629618,15.205219,10.795145,9.360361,7.983071,6.7552166,5.9057207,4.163993,3.1696157,0.058908924,0.24032043,0.046586093,0.06234471,2.7626548,10.733416,21.136564,13.475058,7.02998,0.08873447,7.921625,3.7083945,2.162572,0.072617285,0.006991591,2.1278722,0.050330292,0.0016142633,0.008765633,0.06698613,0.0,20180.043,19317.482,7929.475,7771.559,6960.2793,5855.986,4361.8945,3830.4045,3294.2864,1906.6421,1400.1864,810.38055,820.1913,178.65904,-19.145348,327.3757,-1260.6414,-2873.6392,-2939.3508,7442.9233,1406.4232,544.3495,4637.426,2836.5447,1849.919,-860.34357,-61.23075,35.19944,575.47125,271.98694,22.103878,-25.488445,62.355824,797.31866,0.2986105,0.29839754,0.29805008,0.2976153,0.29710725,0.2969439,0.29670638,0.29706693,0.30610934,0.3076184,0.30765355,0.3414631,0.30759555,0.30761695,0.3096056,0.29664657,0.29795715,0.29825214,0.29690188,0.29664987,0.29657033,0.2965097,0.30241904,0.30735964,0.3073415,0.31970975,0.30836004,0.31535217,0.3638132,0.33400103,0.30733898,0.29862556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61895,23.84552,19.629618,15.205219,10.795145,9.360361,7.983071,6.7552166,5.9057207,4.163993,3.1696157,0.058908924,0.24032044,0.04658612,0.06234468,2.7626548,10.733416,21.136564,13.475058,7.02998,0.08873447,7.921625,3.7083945,2.162572,0.072617285,0.0069915894,2.1278722,0.050330292,0.0016142633,0.008765633,0.06698613,0.0,20180.043,19317.482,7929.475,7771.559,6960.2793,5855.986,4361.8945,3830.4045,3294.2864,1906.6421,1400.1864,810.38055,820.1913,178.65904,-19.145414,327.3757,-1260.6414,-2873.6392,-2939.3508,7442.9233,1406.4232,544.3495,4637.426,2836.5447,1849.919,-860.34357,-61.23075,35.199432,575.47125,271.98694,22.103878,-25.488445,62.355824,797.31866,0.29730502,0.29710084,0.2968172,0.29653576,0.29621768,0.2961055,0.2958171,0.2955015,0.29526162,0.29513314,0.30564898,0.3321295,0.29516003,0.30369174,0.3038676,0.29632914,0.29673028,0.29696405,0.29658934,0.2963572,0.2963063,0.29538688,0.29487306,0.29469743,0.3015509,0.31404915,0.2947982,0.3052292,0.3528625,0.33192003,0.30366805,0.29731995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.477776,22.600693,18.279444,13.734773,9.325581,7.930294,6.585379,5.4063535,4.6227903,2.9803705,2.1073716,0.032656897,0.09768459,0.017314557,0.03331325,1.5049782,8.344012,19.653093,12.393471,5.897528,0.086155504,7.0807085,3.1748297,1.8471411,0.048366837,0.002946693,1.6970031,0.035917792,0.001348086,0.008620138,0.06677333,0.0,20630.73,19585.037,8035.8555,7884.928,6959.528,5768.3823,4306.228,3747.3877,3153.6663,1847.1509,1305.1431,651.1937,726.4644,111.09661,-19.302248,235.89095,-1160.5977,-3006.1626,-3076.449,7379.432,1412.4058,494.55597,4527.8037,2722.8704,1704.0459,-793.3927,-50.196194,25.453289,553.1087,241.03882,18.366556,-25.719799,62.3169,730.13855,0.29730502,0.29709476,0.29675505,0.29632375,0.2957673,0.29557025,0.29512906,0.2946926,0.29428416,0.29391006,0.2936579,0.30841875,0.29405025,0.29576665,0.29298475,0.29502735,0.29664788,0.29694745,0.2956066,0.29530877,0.295216,0.29504946,0.29485914,0.2931839,0.292994,0.2981532,0.29480717,0.303392,0.34531975,0.32931942,0.2929826,0.29731995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.477776,22.600693,18.279444,13.734773,9.325581,7.930294,6.585379,5.4063535,4.6227903,2.9803705,2.1073716,0.032656897,0.09768459,0.017314557,0.03331325,1.5049782,8.344012,19.653093,12.393471,5.897528,0.086155504,7.0807085,3.1748297,1.8471411,0.048366837,0.002946693,1.6970031,0.035917792,0.001348086,0.008620138,0.06677333,0.0,20630.73,19585.037,8035.8555,7884.928,6959.528,5768.3823,4306.228,3747.3877,3153.6663,1847.1509,1305.1431,651.1937,726.4644,111.09661,-19.302248,235.89095,-1160.5977,-3006.1626,-3076.449,7379.432,1412.4058,494.55597,4527.8037,2722.8704,1704.0459,-793.3927,-50.196194,25.453289,553.1087,241.03882,18.366556,-25.719799,62.3169,730.13855,0.29081059,0.29061297,0.2903338,0.29013622,0.29151553,0.29356402,0.29390258,0.29381603,0.29348996,0.29304072,0.29241616,0.3018011,0.2932177,0.2977334,0.2928564,0.29336753,0.29026204,0.2904836,0.2901111,0.29411122,0.29447454,0.29372343,0.29333407,0.2930758,0.29297385,0.29553637,0.29324204,0.29108152,0.33893776,0.3017106,0.29296395,0.29082486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45192,22.04738,17.688633,13.116978,8.655629,7.247114,5.8727436,4.692318,3.9351718,2.439762,1.6543778,0.024549097,0.067934684,0.009482219,0.010902339,0.50714356,7.7516465,19.0981,11.903741,5.322104,0.067989275,6.8746686,3.1747482,1.8191377,0.04542573,0.0021343548,1.6187834,0.026338143,0.00077635265,0.00673073,0.049809083,0.0,20712.365,19711.814,8073.432,7910.1724,7003.8584,5797.849,4356.899,3749.7903,3095.8042,1755.9541,1232.6991,571.62854,667.3816,93.54691,-5.2203937,131.15625,-1197.2589,-3011.5225,-3077.3955,7354.5757,1422.4362,468.35654,4395.6094,2644.3792,1723.3037,-787.4046,-48.91187,13.014859,545.9789,235.6085,15.604039,-23.0881,52.99582,727.6906,0.29081059,0.2906077,0.29027963,0.28986585,0.28935337,0.2891764,0.28894934,0.2888455,0.29188383,0.29176086,0.29128256,0.2999207,0.29184157,0.29641876,0.29103175,0.28886297,0.29018962,0.29047003,0.28911555,0.28887162,0.28879067,0.28873152,0.2915659,0.29150972,0.2914339,0.29418814,0.29285958,0.29128408,0.32421583,0.2998308,0.29141185,0.29082486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45192,22.04738,17.688633,13.116978,8.655629,7.247114,5.8727436,4.692318,3.9351718,2.439762,1.6543778,0.024549097,0.067934684,0.009482219,0.010902339,0.50714356,7.7516465,19.0981,11.903741,5.322104,0.067989275,6.8746686,3.1747482,1.8191377,0.04542573,0.0021343548,1.6187834,0.026338143,0.00077635265,0.00673073,0.049809083,0.0,20712.365,19711.814,8073.432,7910.1724,7003.8584,5797.849,4356.899,3749.7903,3095.8042,1755.9541,1232.6991,571.62854,667.3816,93.54691,-5.2203937,131.15625,-1197.2589,-3011.5225,-3077.3955,7354.5757,1422.4362,468.35654,4395.6094,2644.3792,1723.3037,-787.4046,-48.91187,13.014859,545.9789,235.6085,15.604039,-23.0881,52.99582,727.6906,0.28966445,0.28946865,0.2891903,0.28890377,0.28856695,0.28844556,0.2881393,0.28780487,0.2875428,0.2873891,0.28965104,0.2889265,0.28741792,0.28996727,0.2892185,0.28866544,0.2891127,0.28933975,0.28893912,0.28868878,0.28862652,0.28716156,0.28699285,0.28706613,0.29055274,0.2913982,0.28696877,0.28946924,0.32194105,0.2887868,0.29092646,0.2896786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.444,22.115705,17.598183,12.878632,8.298386,6.8139405,5.475535,4.3403177,3.6171873,2.1811042,1.4581279,0.023927543,0.070957705,0.013087709,0.029009445,1.5937518,8.897245,19.373089,11.800886,5.043324,0.066939756,6.48903,2.833707,1.6070204,0.035969507,0.0020587253,1.4143677,0.023517132,0.0006289749,0.0050984384,0.04140153,0.0,20737.318,19693.531,8230.922,8047.334,7104.035,5964.5737,4294.961,3671.5503,3019.9124,1717.989,1178.8029,533.4933,636.87396,93.04242,-19.252058,243.83296,-1202.5132,-2884.4646,-2959.0151,7421.333,1442.8414,454.8219,4527.387,2627.1204,1632.7776,-737.4729,-42.86911,23.86495,535.732,219.00302,14.7004175,-19.775154,48.318615,681.1816,0.28966445,0.28946367,0.28913835,0.2887236,0.2881766,0.2879789,0.28753403,0.28707963,0.2866363,0.28622642,0.2858556,0.28718567,0.28635022,0.2866417,0.2887162,0.2874153,0.28904766,0.28932658,0.2879521,0.2876905,0.28758746,0.28740987,0.28721833,0.2854031,0.2853894,0.28824863,0.28717303,0.288873,0.31429115,0.28582194,0.28538764,0.2896786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.444,22.115705,17.598183,12.878632,8.298386,6.8139405,5.475535,4.3403177,3.6171873,2.1811042,1.4581279,0.023927543,0.070957705,0.013087709,0.029009445,1.5937518,8.897245,19.373089,11.800886,5.043324,0.066939756,6.48903,2.833707,1.6070204,0.035969507,0.0020587253,1.4143677,0.023517132,0.0006289749,0.0050984384,0.04140153,0.0,20737.318,19693.531,8230.922,8047.334,7104.035,5964.5737,4294.961,3671.5503,3019.9124,1717.989,1178.8029,533.4933,636.87396,93.04242,-19.252058,243.83296,-1202.5132,-2884.4646,-2959.0151,7421.333,1442.8414,454.8219,4527.387,2627.1204,1632.7776,-737.4729,-42.86911,23.86495,535.732,219.00302,14.7004175,-19.775154,48.318615,681.1816,0.2893159,0.2891167,0.28881088,0.28843403,0.28792,0.28773198,0.28724396,0.28668964,0.28609923,0.28549165,0.28472483,0.28539637,0.2856849,0.28435585,0.28406242,0.28794596,0.28870296,0.28897697,0.28841996,0.28800404,0.28789115,0.28631467,0.28578806,0.2855413,0.2854122,0.2837946,0.2856808,0.2834384,0.31346,0.28585792,0.2854044,0.28933004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45834,21.946484,17.661827,13.16113,8.848214,7.4735684,6.1455045,4.9796934,4.188159,2.5888813,1.8095486,0.026445903,0.07152332,0.0077542057,0.0032067602,0.09768551,7.559634,18.964663,11.544575,4.6504,0.05692146,6.2466683,2.581187,1.4791206,0.035585355,0.0012550531,1.1604396,0.020590283,0.0005519926,0.0046775145,0.036642026,0.0,20692.107,19737.523,7999.04,7843.6396,6877.057,5722.149,4277.01,3724.6511,3170.9492,1820.7919,1227.5612,600.0546,690.2867,98.04917,9.786341,53.55825,-1216.5309,-3019.907,-3095.6833,7455.101,1458.5187,435.57794,4520.963,2631.06,1541.0084,-704.52386,-43.154667,5.782634,536.391,196.68898,13.681921,-18.938347,45.109505,651.708,0.2893159,0.28911516,0.28879565,0.28838116,0.28780276,0.2875912,0.28705397,0.28644913,0.28578752,0.28506142,0.28309846,0.2836182,0.28530475,0.2825842,0.28171706,0.28799427,0.2886812,0.28897274,0.2885604,0.28674573,0.28671864,0.28649485,0.28642666,0.28384522,0.2838092,0.28320682,0.2864054,0.28167248,0.3107251,0.28407687,0.28379643,0.28933004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45834,21.946484,17.661827,13.16113,8.848214,7.4735684,6.1455045,4.9796934,4.188159,2.5888813,1.8095486,0.026445903,0.07152332,0.0077542057,0.0032067602,0.09768551,7.559634,18.964663,11.544575,4.6504,0.05692146,6.2466683,2.581187,1.4791206,0.035585355,0.0012550531,1.1604396,0.020590283,0.0005519926,0.0046775145,0.036642026,0.0,20692.107,19737.523,7999.04,7843.6396,6877.057,5722.149,4277.01,3724.6511,3170.9492,1820.7919,1227.5612,600.0546,690.2867,98.04917,9.786341,53.55825,-1216.5309,-3019.907,-3095.6833,7455.101,1458.5187,435.57794,4520.963,2631.06,1541.0084,-704.52386,-43.154667,5.782634,536.391,196.68898,13.681921,-18.938347,45.109505,651.708,0.28994802,0.28974903,0.289453,0.28915223,0.28861094,0.28714097,0.28666025,0.2861615,0.2855687,0.28510833,0.28321373,0.2818511,0.2851115,0.28270614,0.28160876,0.28755385,0.2893816,0.28961617,0.2892129,0.2869886,0.28697294,0.28692925,0.28487903,0.28474784,0.284577,0.28209853,0.2847955,0.28195,0.30210567,0.28230694,0.2845683,0.28996223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.434944,22.033674,17.803448,13.383851,9.110557,7.738715,6.415327,5.2726836,4.512589,2.9404576,2.115142,0.03690583,0.061633527,0.0068505537,0.004668932,0.22638631,7.5555363,19.045713,11.63872,4.5406485,0.05379063,6.384837,2.7769053,1.5709898,0.03612748,0.0012650066,1.1303393,0.023741307,0.0007827466,0.005853163,0.04368859,0.0,20765.832,19711.03,7944.0107,7767.0044,6842.871,5715.844,4268.8726,3684.4988,3102.3083,1804.038,1266.154,651.7904,720.01227,90.328705,6.582343,84.89103,-1204.7924,-3032.0603,-3099.1233,7452.409,1481.654,430.0893,4500.639,2608.674,1617.7905,-728.2513,-43.5146,7.8083735,545.90106,193.56975,14.724816,-21.169138,49.409378,672.1284,0.28994802,0.2897473,0.28941822,0.28899756,0.2884268,0.28821978,0.2877933,0.2875148,0.2844407,0.28420338,0.28375947,0.27925,0.2843211,0.2829367,0.2798542,0.28800747,0.2893321,0.28961086,0.28828767,0.28801686,0.28791687,0.28785944,0.2853576,0.28448993,0.28303495,0.2825933,0.28528515,0.2801933,0.2952475,0.27839,0.28300914,0.28996223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.434944,22.033674,17.803448,13.383851,9.110557,7.738715,6.415327,5.2726836,4.512589,2.9404576,2.115142,0.03690583,0.061633527,0.0068505537,0.004668932,0.22638631,7.5555363,19.045713,11.63872,4.5406485,0.05379063,6.384837,2.7769053,1.5709898,0.03612748,0.0012650066,1.1303393,0.023741307,0.0007827466,0.005853163,0.04368859,0.0,20765.832,19711.03,7944.0107,7767.0044,6842.871,5715.844,4268.8726,3684.4988,3102.3083,1804.038,1266.154,651.7904,720.01227,90.328705,6.582343,84.89103,-1204.7924,-3032.0603,-3099.1233,7452.409,1481.654,430.0893,4500.639,2608.674,1617.7905,-728.2513,-43.5146,7.8083735,545.90106,193.56975,14.724816,-21.169138,49.409378,672.1284,0.28891867,0.28872287,0.2884367,0.28813353,0.28775996,0.28762445,0.28726158,0.28683054,0.2863749,0.28604987,0.28220657,0.2775101,0.28612462,0.28252402,0.27849665,0.28787935,0.28836387,0.28859437,0.28817424,0.28790435,0.2878298,0.28654638,0.28619528,0.2855151,0.28357372,0.28080606,0.2861491,0.28108078,0.2916456,0.2766555,0.28353766,0.28893277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.541985,22.976511,18.6071,14.028502,9.562213,8.131981,6.76826,5.5753775,4.784896,3.2500246,2.3903646,0.043571282,0.07639839,0.014646085,0.046493914,2.5002658,10.700731,20.434715,12.559097,5.6383033,0.07539267,7.1214666,3.1826472,1.8299546,0.04357206,0.0030403,1.5720338,0.029155923,0.0009055408,0.0068694116,0.05557004,0.0,20426.793,19509.812,8084.091,7916.6567,7008.0454,5845.948,4338.637,3771.1055,3168.6704,1780.8243,1294.3369,695.9961,742.21643,96.362404,-27.993195,310.8818,-1280.1296,-2772.3076,-2839.9807,7461.0986,1461.5569,483.0242,4584.9585,2735.2456,1721.2998,-790.43677,-47.202866,30.88713,562.2381,231.61984,16.469826,-23.10797,56.62498,728.8126,0.28891867,0.2887184,0.28838858,0.28796676,0.2874047,0.28720266,0.2867378,0.28624707,0.28573808,0.2852171,0.28467983,0.27779782,0.28540465,0.2835598,0.27888998,0.2866577,0.28830618,0.28858262,0.28725857,0.28696638,0.28684247,0.28666225,0.28645343,0.28449336,0.28438514,0.28103456,0.2864065,0.2793295,0.28925335,0.27672744,0.2843672,0.28893277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.541985,22.976511,18.6071,14.028502,9.562213,8.131981,6.76826,5.5753775,4.784896,3.2500246,2.3903646,0.043571282,0.07639839,0.014646085,0.046493914,2.5002658,10.700731,20.434715,12.559097,5.6383033,0.07539267,7.1214666,3.1826472,1.8299546,0.043572064,0.0030403,1.5720338,0.029155923,0.0009055408,0.0068694116,0.05557004,0.0,20426.793,19509.812,8084.091,7916.6567,7008.0454,5845.948,4338.637,3771.1055,3168.6704,1780.8243,1294.3369,695.9961,742.21643,96.362404,-27.993195,310.8818,-1280.1296,-2772.3076,-2839.9807,7461.0986,1461.5569,483.0242,4584.9585,2735.2456,1721.2998,-790.43677,-47.202858,30.88713,562.2381,231.61984,16.469826,-23.10797,56.62498,728.8126,0.29371387,0.2935079,0.29320115,0.29285222,0.29069775,0.28832787,0.28596056,0.28566182,0.28520578,0.28462553,0.28361133,0.2785417,0.2848699,0.28136632,0.27721402,0.2895271,0.29309732,0.29335868,0.2929434,0.28790987,0.2868189,0.28556615,0.28504875,0.28479752,0.28462052,0.27969843,0.28494045,0.2822417,0.2891016,0.27500328,0.28460637,0.2937284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.517136,22.87337,18.573341,14.061879,9.672319,8.22858,6.808621,5.597778,4.800254,3.184555,2.3272583,0.044058032,0.12061721,0.022000654,0.028544249,1.5129901,8.975137,20.001421,12.663354,6.0491447,0.09085886,7.4504037,3.4989715,2.028301,0.046624728,0.002582932,1.7083026,0.044810995,0.0014678902,0.008995524,0.06741761,0.0,20505.93,19528.736,8014.523,7853.7646,6942.778,5875.6924,4434.349,3801.658,3183.8828,1830.8629,1292.4147,685.7482,739.7565,124.0735,-11.911949,236.99492,-1216.5483,-2965.3362,-3033.5596,7380.5225,1426.2329,501.268,4481.6724,2739.9714,1800.801,-835.98145,-49.367855,23.387821,572.6953,241.2273,20.752224,-26.204008,62.472313,769.22284,0.29371387,0.29350814,0.293178,0.29275262,0.29220176,0.2920078,0.29165068,0.2911117,0.28515428,0.28357422,0.28331098,0.27680627,0.28373232,0.28098348,0.28274116,0.2917212,0.2930499,0.2933575,0.29305527,0.2915164,0.29148248,0.2914176,0.2871632,0.2831109,0.28307095,0.2784004,0.2852182,0.28122893,0.28068402,0.2759416,0.2830549,0.2937284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.517136,22.87337,18.573341,14.061879,9.672319,8.22858,6.808621,5.597778,4.800254,3.184555,2.3272583,0.044058032,0.12061721,0.022000648,0.028544255,1.5129901,8.975137,20.001421,12.663354,6.0491447,0.09085886,7.4504037,3.4989715,2.028301,0.046624728,0.0025829321,1.7083026,0.044810995,0.0014678902,0.008995524,0.06741761,0.0,20505.93,19528.736,8014.523,7853.7646,6942.778,5875.6924,4434.349,3801.658,3183.8828,1830.8629,1292.4147,685.7482,739.7565,124.0735,-11.911926,236.99492,-1216.5483,-2965.3362,-3033.5596,7380.5225,1426.2329,501.268,4481.6724,2739.9714,1800.801,-835.98145,-49.367855,23.387823,572.6953,241.2273,20.752224,-26.204008,62.472313,769.22284,0.2925804,0.29238078,0.29209733,0.29180413,0.29145315,0.29132846,0.29100186,0.29062057,0.29023772,0.29001436,0.28165916,0.27977252,0.29005364,0.28069705,0.28255865,0.29155013,0.29201546,0.29224876,0.2918176,0.29152825,0.29145262,0.29143402,0.28974006,0.28965738,0.28436455,0.27793834,0.28969598,0.28122693,0.27665356,0.2764999,0.28307196,0.29259485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.598206,23.764616,19.591784,15.202409,10.784916,9.336213,7.879926,6.5879827,5.726267,4.070628,3.1425643,0.06644661,0.18444169,0.03589034,0.036985096,1.6801679,9.548095,20.82912,13.643838,7.002619,0.52031296,8.282324,3.9709737,2.3406565,0.058420625,0.0044484125,2.3671653,0.050172202,0.0017254626,0.011049811,0.0768749,0.0,20246.807,19332.146,7885.632,7738.281,6966.5986,5886.5923,4495.2485,3937.0955,3319.7898,1855.1632,1348.968,805.5025,810.4823,154.79317,-4.5377855,250.35873,-1251.8333,-3002.1333,-3069.621,7345.621,1429.3748,524.61035,4550.1914,2872.0247,1903.8486,-902.21704,-55.09666,26.419868,581.95135,288.48846,22.037819,-29.414545,66.62928,831.25867,0.2925804,0.29237568,0.2920447,0.29162285,0.2910653,0.2908679,0.29042196,0.28995606,0.28948352,0.28901708,0.28859144,0.27802938,0.2891821,0.2870439,0.28780243,0.2903002,0.29194918,0.29223523,0.29192343,0.2903358,0.29029334,0.29008344,0.2899589,0.2896764,0.28789198,0.2797814,0.28990757,0.2815733,0.27658388,0.27734846,0.28788838,0.29259485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.598206,23.764616,19.591784,15.202409,10.784916,9.336213,7.879926,6.5879827,5.726267,4.070628,3.1425643,0.06644661,0.18444166,0.035890292,0.03698513,1.6801679,9.548095,20.82912,13.643838,7.002619,0.52031296,8.282324,3.9709737,2.3406565,0.058420625,0.004448414,2.3671653,0.050172202,0.0017254626,0.011049811,0.0768749,0.0,20246.807,19332.146,7885.632,7738.281,6966.5986,5886.5923,4495.2485,3937.0955,3319.7898,1855.1632,1348.968,805.5025,810.4823,154.79318,-4.5376678,250.35873,-1251.8333,-3002.1333,-3069.621,7345.621,1429.3748,524.61035,4550.1914,2872.0247,1903.8486,-902.21704,-55.096657,26.419882,581.95135,288.48846,22.037819,-29.414545,66.62928,831.25867,0.2963247,0.29611558,0.29580244,0.2954461,0.29344028,0.2915405,0.28958678,0.28931847,0.28890014,0.28836048,0.2875918,0.2781103,0.2886017,0.2865212,0.28600925,0.29270837,0.29572996,0.29597673,0.29554832,0.29103994,0.29063377,0.29014245,0.2884332,0.288219,0.28810394,0.2812461,0.2883374,0.28602952,0.2718082,0.2776899,0.28808877,0.29633954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61881,24.130491,19.975622,15.616048,11.340596,9.897176,8.479104,7.1968746,6.320476,4.625713,3.6387749,0.0703259,0.25171542,0.042463757,0.050618954,2.0620224,9.737586,21.156948,14.298521,8.208438,2.658182,8.851174,4.309149,2.5458593,0.068694025,0.0052542724,2.2767012,0.055882454,0.0020436991,0.011689862,0.08636263,0.0,20180.482,19247.85,7867.282,7709.869,6844.7363,5874.994,4431.164,3921.0828,3350.2148,1878.7074,1394.5206,872.7331,851.22296,186.24869,-13.4149885,279.24033,-1235.2131,-3021.9558,-3091.0403,7231.684,1364.0505,482.4306,4589.3804,2954.0017,1986.1808,-943.04083,-60.120907,31.613344,616.12354,281.95966,23.330019,-29.958427,71.32455,869.3226,0.2963247,0.29611525,0.29577395,0.29533583,0.29477978,0.29458627,0.29423422,0.29388714,0.28904918,0.28726646,0.28669813,0.278829,0.28741935,0.28652492,0.28624755,0.29433772,0.29568788,0.29597464,0.29565653,0.2940837,0.29405698,0.2939963,0.2905014,0.28833765,0.28659168,0.28206122,0.28850064,0.28641224,0.27213448,0.27660266,0.28656092,0.29633954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61881,24.130491,19.975622,15.616048,11.340596,9.897176,8.479104,7.1968746,6.320476,4.625713,3.6387749,0.0703259,0.25171542,0.042463753,0.05061896,2.0620224,9.737586,21.156948,14.298521,8.208438,2.658182,8.851174,4.309149,2.5458593,0.068694025,0.0052542724,2.2767012,0.055882454,0.0020436991,0.011689862,0.08636263,0.0,20180.482,19247.85,7867.282,7709.869,6844.7363,5874.994,4431.164,3921.0828,3350.2148,1878.7074,1394.5206,872.7331,851.22296,186.24869,-13.414977,279.24033,-1235.2131,-3021.9558,-3091.0403,7231.684,1364.0505,482.4306,4589.3804,2954.0017,1986.1808,-943.04083,-60.120907,31.613344,616.12354,281.95966,23.330019,-29.958427,71.32455,869.3226,0.29729855,0.29708928,0.29678142,0.29646018,0.29504877,0.2939956,0.29360238,0.2932228,0.29286125,0.29248047,0.28516075,0.28391722,0.292608,0.2866943,0.2861517,0.29520422,0.2966688,0.29695278,0.29653198,0.2940265,0.29402223,0.29401645,0.29237574,0.29212165,0.289431,0.28235424,0.2923091,0.28462777,0.2713246,0.2825789,0.28789008,0.29731345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.672295,24.766066,20.664516,16.358744,12.173148,10.777166,9.325924,8.024365,7.120712,5.3167334,4.241378,0.22502513,0.4319817,0.087475844,0.08935736,3.0562532,11.299609,21.993296,15.014139,9.465921,4.812463,9.460321,4.82221,2.8616557,0.08649388,0.008376394,2.916406,0.08373161,0.0028842154,0.017911894,0.11499433,0.0,20007.498,19105.012,7812.605,7658.346,6766.683,5769.9336,4486.8345,3952.8892,3406.0747,1943.1398,1460.646,930.27106,897.12524,243.78604,-6.077408,344.4487,-1283.7405,-2916.6987,-2976.5376,7199.835,1297.1152,438.63983,4637.599,2987.5823,2103.2292,-1002.69385,-67.2714,43.22736,614.5756,321.55222,29.057335,-38.061058,82.18308,922.7343,0.29729855,0.2970875,0.2967445,0.2963058,0.29574952,0.29555953,0.2952117,0.2948933,0.29150695,0.2913338,0.29100594,0.28214827,0.29145032,0.28951392,0.2904059,0.29554406,0.29666123,0.2969474,0.29662547,0.2950309,0.29500547,0.29496008,0.29293874,0.2922604,0.29056787,0.28704503,0.2921846,0.28494325,0.27231815,0.28288144,0.2905359,0.29731345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
