pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.672295,24.766066,20.664516,16.358744,12.173148,10.777166,9.325924,8.024365,7.120712,5.3167334,4.241378,0.22502512,0.43198168,0.0874758,0.0893574,3.0562532,11.299609,21.993296,15.014139,9.465921,4.812463,9.460321,4.82221,2.8616557,0.08649388,0.008376395,2.916406,0.08373161,0.0028842154,0.017911894,0.11499433,0.0,20007.498,19105.012,7812.605,7658.346,6766.683,5769.9336,4486.8345,3952.8892,3406.0747,1943.1398,1460.646,930.27106,897.12524,243.78604,-6.0773444,344.44867,-1283.7405,-2916.6987,-2976.5376,7199.835,1297.1152,438.63983,4637.599,2987.5823,2103.2292,-1002.69385,-67.2714,43.22737,614.5756,321.55222,29.057335,-38.061058,82.18308,922.7343,0.29986888,0.2996554,0.29933926,0.29899248,0.29720697,0.29574803,0.29422143,0.2940123,0.29374436,0.29344773,0.28942987,0.28166628,0.29355335,0.2919638,0.29016447,0.29657283,0.29925922,0.29951155,0.29908362,0.29505736,0.29492244,0.29478678,0.2933426,0.29314083,0.2919252,0.28672686,0.29327163,0.28868788,0.27265278,0.28111896,0.29122487,0.29988405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78007,26.05384,22.183123,18.120241,14.0953045,12.73324,11.297842,9.990049,9.07442,7.2198215,6.060571,1.4880308,1.3124034,0.66149473,0.51428044,4.163653,13.064111,23.372877,15.725094,9.725954,3.848939,9.967568,4.9992056,3.0163221,0.2432066,0.040344812,3.1311157,0.07898414,0.0028172173,0.014823592,0.097063094,0.0,19654.98,18812.627,7572.035,7421.965,6625.1777,5693.8096,4460.317,3963.1008,3430.374,1972.3938,1521.1113,997.75287,972.18964,343.72534,63.981388,385.1902,-1338.0189,-2859.5325,-2922.9119,7426.742,1353.0139,497.5645,4728.686,3100.6267,2116.13,-1002.2946,-112.62029,112.22438,629.2609,334.77243,28.136568,-33.71712,75.14036,953.6038,0.29986888,0.29965442,0.29930595,0.29885933,0.29828838,0.29809114,0.29773492,0.29740992,0.29349968,0.292053,0.29186872,0.28750807,0.29214385,0.2913361,0.29116952,0.29785746,0.29920918,0.29950768,0.29918787,0.2975597,0.29753178,0.29749766,0.2950821,0.293005,0.29134482,0.28722143,0.29310805,0.29041988,0.27279654,0.28521183,0.29134184,0.29988405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78007,26.05384,22.183123,18.120241,14.0953045,12.73324,11.297842,9.990049,9.07442,7.2198215,6.060571,1.4880308,1.3124034,0.66149473,0.51428044,4.163653,13.064111,23.372877,15.725094,9.725954,3.848939,9.967568,4.9992056,3.0163221,0.2432066,0.040344812,3.1311157,0.07898414,0.002817218,0.014823607,0.097063094,0.0,19654.98,18812.627,7572.035,7421.965,6625.1777,5693.8096,4460.317,3963.1008,3430.374,1972.3938,1521.1113,997.75287,972.18964,343.72534,63.981388,385.1902,-1338.0189,-2859.5325,-2922.9119,7426.742,1353.0139,497.5645,4728.686,3100.6267,2116.13,-1002.2946,-112.62029,112.22438,629.2609,334.77243,28.136568,-33.717102,75.14034,953.6038,0.30524683,0.30502462,0.3046874,0.3042495,0.30096462,0.2986714,0.29675248,0.29653582,0.2962611,0.29595867,0.29020712,0.28571674,0.2960782,0.29572532,0.29035127,0.30118543,0.30460662,0.30487347,0.30443433,0.29819083,0.29781726,0.29738775,0.29593483,0.29569882,0.29516584,0.29028487,0.2958398,0.28963384,0.2760573,0.28517058,0.29413486,0.30526257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85801,27.473001,23.692144,19.725594,15.851381,14.548667,13.216345,12.003028,11.147731,9.543475,8.582983,4.725345,3.3969796,2.6310618,2.3061767,6.455127,15.112228,24.920444,17.383474,11.596254,5.0141687,11.548015,6.598789,4.333848,1.1761999,0.8019315,4.098096,0.256565,0.031254075,0.18892805,0.909593,0.0,19396.643,18475.523,7476.603,7326.424,6490.039,5558.4766,4284.4087,3805.8513,3306.4136,1823.8502,1374.2173,910.23737,971.4275,375.28915,98.10248,412.82086,-1318.1392,-2783.7036,-2846.467,7333.3657,1326.993,528.9552,4763.14,3094.1719,2273.6838,-1075.0946,-156.76024,209.37708,659.1471,379.04602,50.53582,-135.42708,242.58553,1039.4019,0.30524683,0.30502513,0.304659,0.30418637,0.30357984,0.30336726,0.3029686,0.30253816,0.2964073,0.29456702,0.29437897,0.28821647,0.29466546,0.29453847,0.2936842,0.30319694,0.30456293,0.304873,0.30455393,0.30293286,0.30290076,0.30284774,0.30005518,0.29545265,0.29382685,0.29092857,0.29595006,0.29355007,0.27641693,0.28710043,0.29380846,0.30526257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85801,27.473001,23.692144,19.725594,15.851381,14.548667,13.216345,12.003028,11.147731,9.543475,8.582983,4.725345,3.3969796,2.6310618,2.3061767,6.455127,15.112228,24.920444,17.383474,11.596254,5.0141687,11.548015,6.598789,4.333848,1.1761999,0.8019315,4.098096,0.256565,0.031254075,0.18892805,0.909593,0.0,19396.643,18475.523,7476.603,7326.424,6490.039,5558.4766,4284.4087,3805.8513,3306.4136,1823.8502,1374.2173,910.23737,971.4275,375.28915,98.10248,412.82086,-1318.1392,-2783.7036,-2846.467,7333.3657,1326.993,528.9552,4763.14,3094.1719,2273.6838,-1075.0946,-156.76024,209.37708,659.1471,379.04602,50.53582,-135.42708,242.58553,1039.4019,0.30931208,0.30908364,0.30874237,0.3083175,0.30539164,0.30320975,0.3020975,0.30181348,0.3014786,0.3012689,0.29267704,0.28642073,0.30133194,0.30098176,0.2993982,0.30555514,0.3086555,0.30892763,0.30849054,0.3031955,0.3029684,0.30269173,0.30096084,0.30090815,0.300776,0.2943423,0.30096084,0.29289642,0.2867715,0.29225385,0.30005074,0.30932823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92889,28.143272,24.422081,20.504751,16.661009,15.389419,14.086264,12.899386,12.075259,10.441972,9.418245,5.258951,4.496697,3.7564356,3.4518964,7.86466,16.12553,25.660471,18.248875,12.813985,6.8458743,12.484225,7.494961,5.251394,2.308074,1.9692727,4.886089,0.45213825,0.05415393,0.45404917,1.6865679,0.0,19159.139,18323.166,7412.66,7277.1924,6462.428,5486.371,4233.5073,3760.8428,3240.795,1841.5983,1422.3518,948.0042,959.7145,368.44797,94.73585,426.79327,-1285.2125,-2741.553,-2804.1965,7256.4414,1282.7411,501.71414,4731.8438,3107.6633,2262.0728,-1035.0559,-148.55563,207.74666,666.1959,409.56607,68.70904,-223.84563,324.1211,1062.2279,0.30931208,0.3090833,0.3087078,0.3082246,0.3076068,0.30738947,0.3069791,0.30632964,0.30077347,0.2997616,0.29962546,0.29075736,0.30025783,0.29989263,0.300192,0.3072176,0.30860254,0.30892503,0.30848727,0.30674163,0.3067342,0.30670744,0.30454636,0.30055708,0.30049247,0.29833728,0.3012429,0.29920316,0.2902556,0.29884365,0.3001567,0.30932823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92889,28.143272,24.422081,20.504751,16.661009,15.389419,14.086264,12.899386,12.075259,10.441972,9.418245,5.258951,4.4966965,3.7564356,3.4518964,7.86466,16.12553,25.660471,18.248875,12.813985,6.8458743,12.484225,7.494961,5.251394,2.308074,1.9692727,4.8860884,0.45213822,0.054153927,0.45404914,1.6865679,0.0,19159.139,18323.166,7412.66,7277.1924,6462.428,5486.371,4233.5073,3760.8428,3240.795,1841.5983,1422.3518,948.0042,959.7145,368.44797,94.735855,426.79327,-1285.2125,-2741.553,-2804.1965,7256.4414,1282.7411,501.71414,4731.8438,3107.6633,2262.0728,-1035.0559,-148.55563,207.74666,666.1959,409.56607,68.70904,-223.84563,324.1211,1062.2279,0.31314623,0.3129132,0.3125662,0.31213507,0.30923584,0.30713347,0.30608743,0.3058015,0.305444,0.3052217,0.2978325,0.2889458,0.30528712,0.304796,0.3037428,0.30896166,0.3124757,0.31275323,0.31231186,0.30685794,0.30671322,0.3065423,0.30510795,0.30493316,0.3047676,0.2993331,0.3050154,0.29890567,0.294246,0.29876873,0.30432802,0.31316277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11324,30.262934,26.809502,23.168747,19.57593,18.350985,17.071632,15.884265,15.067371,13.515039,12.569822,8.613048,7.981249,7.230623,6.8747807,10.756655,19.055206,27.9525,20.788532,14.820648,9.152279,15.252426,10.248248,7.951852,5.151857,5.0046844,7.3793564,3.3041346,2.4870028,2.8327196,3.9705598,0.0,18529.291,17823.686,7119.717,6995.0996,6231.1,5376.771,4191.576,3761.6802,3225.4053,1791.7344,1362.3735,922.7944,925.5227,371.22467,103.04407,398.2526,-1288.3745,-2640.9822,-2697.3406,7088.465,1349.2031,487.94717,4629.608,3112.6755,2290.6797,-1007.5287,-94.7023,235.49382,679.1056,391.32733,101.32357,-206.92325,310.43036,1127.5295,0.31314623,0.31291273,0.31252936,0.3120372,0.31141067,0.3111883,0.31077,0.3100398,0.30457786,0.30393332,0.30360597,0.29590434,0.3041386,0.30380613,0.304578,0.31100622,0.31241867,0.31275007,0.3123067,0.3105265,0.3105195,0.310499,0.3082462,0.30480567,0.30465385,0.30243257,0.3051692,0.3030404,0.2989774,0.3028785,0.30436057,0.31316277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11324,30.262934,26.809502,23.168747,19.57593,18.350983,17.07163,15.884264,15.06737,13.5150385,12.569821,8.613047,7.981248,7.230622,6.8747797,10.756654,19.055204,27.9525,20.788532,14.820647,9.152278,15.252426,10.248247,7.951851,5.151856,5.004684,7.3793554,3.304134,2.4870021,2.8327186,3.970559,0.0,18529.291,17823.686,7119.717,6995.1,6231.1,5376.771,4191.576,3761.6802,3225.4053,1791.7344,1362.3735,922.7944,925.5227,371.22467,103.04407,398.2526,-1288.3745,-2640.9822,-2697.3406,7088.465,1349.2031,487.94717,4629.608,3112.6755,2290.6797,-1007.5287,-94.70231,235.49382,679.1056,391.32733,101.32357,-206.92325,310.43036,1127.5295,0.32379013,0.32353768,0.32314602,0.32285812,0.31473807,0.31168327,0.30975294,0.3095156,0.30918193,0.30896756,0.3018974,0.2940607,0.30902857,0.30851945,0.30733582,0.31580108,0.3230469,0.32335937,0.32286766,0.31131917,0.31084847,0.31031948,0.3088283,0.30867386,0.3084042,0.3029372,0.30875245,0.30286774,0.2997081,0.30275434,0.3084112,0.32380784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90579,27.928265,24.137835,20.15082,16.266323,14.98404,13.651112,12.433834,11.5841675,9.879454,8.798661,4.654931,4.7123156,3.8788865,3.4563515,8.219673,16.603569,25.588997,17.959917,12.486967,7.0062013,12.192444,7.1402035,4.7742305,1.4338132,1.2566035,4.8276944,0.7010937,0.059372965,0.35030076,1.3108177,0.0,19236.781,18372.066,7486.8174,7346.8086,6499.3364,5511.233,4285.463,3812.5525,3294.644,1884.656,1464.6282,946.0871,910.3048,392.8033,113.05938,444.77847,-1295.5122,-2655.0757,-2715.4648,7285.675,1287.5839,479.15973,4733.0957,3128.7825,2327.8975,-1108.2598,-104.69221,257.06998,655.0675,393.98364,88.92915,-188.51575,283.2932,1045.8029,0.32379013,0.3235419,0.32312855,0.32260668,0.32199413,0.3217773,0.32142416,0.31753612,0.30863777,0.3073995,0.30726779,0.2998971,0.30748993,0.30739036,0.3072893,0.32125565,0.32301065,0.323367,0.3228142,0.32131547,0.32106394,0.32077757,0.31468838,0.30832586,0.3081894,0.30602536,0.309196,0.30662936,0.30351844,0.30666336,0.30819356,0.32380784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90579,27.928265,24.137835,20.15082,16.266323,14.98404,13.651112,12.433834,11.5841675,9.879454,8.798661,4.654931,4.7123156,3.8788865,3.4563515,8.219673,16.603569,25.588997,17.959917,12.486967,7.0062013,12.192444,7.1402035,4.7742305,1.4338132,1.2566035,4.8276944,0.7010937,0.059372965,0.35030076,1.3108177,0.0,19236.781,18372.066,7486.8174,7346.8086,6499.3364,5511.233,4285.463,3812.5525,3294.644,1884.656,1464.6282,946.0871,910.3048,392.8033,113.05938,444.77847,-1295.5122,-2655.0757,-2715.4648,7285.675,1287.5839,479.15973,4733.0957,3128.7825,2327.8975,-1108.2598,-104.69221,257.06998,655.0675,393.98364,88.92915,-188.51575,283.2932,1045.8029,0.3118824,0.3116609,0.31136277,0.31114614,0.31644183,0.31947368,0.31991187,0.3199158,0.3197121,0.31838104,0.30543986,0.2980286,0.31962663,0.3165188,0.31630284,0.31659707,0.3112702,0.3115109,0.3111573,0.32022595,0.32043648,0.32066056,0.32041985,0.31880465,0.3186671,0.30767527,0.3189799,0.30649,0.3036286,0.3065309,0.3173446,0.31189883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89669,27.56149,23.753153,19.73853,15.759865,14.431883,13.103192,11.880479,11.02024,9.211478,8.013449,3.2113369,4.3633785,3.5917506,3.1288958,7.313124,15.317683,25.043005,17.85146,12.194878,6.803745,12.016936,7.0746794,4.7228312,1.6183676,1.3338777,4.8359137,0.7997297,0.050936654,0.2515011,1.0544362,0.0,19267.322,18462.904,7505.8945,7374.2344,6583.9414,5616.4336,4278.0996,3821.737,3316.7163,1945.9203,1548.3784,1024.4963,894.8147,376.79736,118.76249,414.71252,-1263.5249,-2770.9756,-2825.8867,7183.1157,1310.7339,474.91245,4762.728,3091.819,2320.3828,-1065.2788,-135.1818,230.34084,646.1923,389.29874,96.65621,-154.2154,257.1664,1078.7817,0.3118824,0.3116505,0.311274,0.31080422,0.3102672,0.3101049,0.3098997,0.31040153,0.31780884,0.3177761,0.3177304,0.303496,0.31780034,0.31774256,0.31834295,0.30981898,0.3111445,0.31148332,0.31116697,0.3095554,0.30952907,0.3094931,0.31311777,0.3186176,0.3185933,0.31638944,0.3180281,0.31713802,0.31087622,0.3167445,0.3185913,0.31189883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89669,27.56149,23.753153,19.73853,15.759865,14.431883,13.103192,11.880479,11.02024,9.211478,8.013449,3.2113369,4.3633785,3.5917506,3.1288958,7.313124,15.317683,25.043005,17.85146,12.194878,6.803745,12.016936,7.0746794,4.7228312,1.6183676,1.3338777,4.8359137,0.7997297,0.050936654,0.2515011,1.0544362,0.0,19267.322,18462.904,7505.8945,7374.2344,6583.9414,5616.4336,4278.0996,3821.737,3316.7163,1945.9203,1548.3784,1024.4963,894.8147,376.79736,118.76249,414.71252,-1263.5249,-2770.9756,-2825.8867,7183.1157,1310.7339,474.91245,4762.728,3091.819,2320.3828,-1065.2788,-135.1818,230.34084,646.1923,389.29874,96.65621,-154.2154,257.1664,1078.7817,0.31138805,0.31116033,0.3108079,0.31038642,0.3098321,0.30963442,0.30917862,0.30874676,0.30845112,0.3082997,0.31562525,0.3016136,0.3083361,0.30861413,0.30971384,0.30998948,0.31070507,0.3110044,0.31013626,0.30983034,0.3097302,0.30971587,0.3075648,0.30762744,0.30772585,0.31539786,0.3075648,0.31655112,0.31044155,0.31639048,0.3082528,0.3114044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972336,28.51818,24.854866,21.004381,17.221308,15.933197,14.599497,13.383489,12.52611,10.847697,9.799308,5.5216403,5.4128017,4.650021,4.3387904,9.165641,17.346117,26.206957,18.765984,13.456517,8.272888,13.079607,8.043094,5.6318984,2.6088476,2.3961923,4.8991957,0.43713996,0.06497945,0.4240151,1.6559318,0.0,19012.3,18238.447,7350.1846,7209.8765,6407.15,5524.7446,4286.802,3810.4055,3310.7588,1868.8983,1440.753,962.4783,927.43823,374.45844,95.85416,447.97177,-1278.4437,-2635.1343,-2697.8376,7199.943,1266.6714,464.95334,4697.043,3123.5198,2351.8174,-1050.1023,-115.524155,240.3804,693.2938,410.96582,66.26464,-211.19029,324.0356,1126.715,0.31138805,0.3111576,0.3107809,0.31029695,0.30963838,0.30940267,0.3088474,0.3082697,0.30771494,0.30721012,0.30684513,0.31364873,0.30741665,0.30707422,0.30623105,0.30994686,0.3106708,0.31099713,0.31013986,0.30997604,0.30838433,0.30791056,0.30784765,0.30768502,0.30758944,0.30674186,0.30779305,0.30577418,0.30656618,0.30584887,0.30732659,0.3114044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972336,28.51818,24.854866,21.004381,17.221308,15.933197,14.599497,13.383489,12.52611,10.847697,9.799308,5.5216403,5.4128017,4.650021,4.3387904,9.165641,17.346117,26.206957,18.765984,13.456517,8.272888,13.079607,8.043094,5.6318984,2.6088476,2.3961923,4.8991957,0.43713996,0.06497945,0.4240151,1.6559318,0.0,19012.3,18238.447,7350.1846,7209.8765,6407.15,5524.7446,4286.802,3810.4055,3310.7588,1868.8983,1440.753,962.4783,927.43823,374.45844,95.85416,447.97177,-1278.4437,-2635.1343,-2697.8376,7199.943,1266.6714,464.95334,4697.043,3123.5198,2351.8174,-1050.1023,-115.524155,240.3804,693.2938,410.96582,66.26464,-211.19029,324.0356,1126.715,0.31556463,0.3153285,0.31497553,0.3145233,0.3113373,0.309198,0.3081039,0.30775255,0.30724353,0.30661246,0.30579644,0.31169453,0.30693337,0.30645368,0.30588132,0.31125426,0.3148733,0.31516087,0.31471863,0.3094125,0.30826217,0.30810055,0.30795863,0.3058724,0.30585122,0.30580607,0.30792463,0.30586082,0.30699897,0.30576017,0.30584955,0.31558144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88698,27.314528,23.444654,19.370638,15.327004,13.992279,12.595305,11.327801,10.433657,8.698938,7.61096,3.108139,2.7662344,2.1973991,2.096622,7.2655,15.592672,24.890135,17.482105,12.5681505,7.4988456,11.697811,6.71249,4.2752466,0.8084928,0.495443,4.421633,0.55354923,0.025663683,0.13782556,0.7417523,0.0,19299.87,18522.95,7571.1416,7432.941,6641.7773,5631.815,4395.4434,3896.7048,3386.675,1902.4951,1469.8785,989.50934,965.7742,319.59943,52.14152,464.84146,-1290.772,-2704.47,-2768.3816,7231.8633,1214.8168,459.38797,4740.545,3106.3364,2365.5024,-1130.6987,-142.34808,216.5576,650.8018,380.45844,80.02993,-112.6777,220.50766,1057.1766,0.31556463,0.3153282,0.3149386,0.31443745,0.31379902,0.31357425,0.3131455,0.31245688,0.30669552,0.3054956,0.3052881,0.30357122,0.3056854,0.30551857,0.3058749,0.3131441,0.31481057,0.31515783,0.31471556,0.31291023,0.31290314,0.31288645,0.31037846,0.3061405,0.30609763,0.30583096,0.30734304,0.3048315,0.30550593,0.30388638,0.30609572,0.31558144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88698,27.314528,23.444654,19.370638,15.327004,13.992279,12.595305,11.327801,10.433657,8.698938,7.61096,3.108139,2.7662344,2.1973991,2.096622,7.2655,15.592672,24.890135,17.482105,12.5681505,7.4988456,11.697811,6.71249,4.2752466,0.8084928,0.495443,4.421633,0.55354923,0.025663683,0.13782556,0.7417523,0.0,19299.87,18522.95,7571.1416,7432.941,6641.7773,5631.815,4395.4434,3896.7048,3386.675,1902.4951,1469.8785,989.50934,965.7742,319.59943,52.14152,464.84146,-1290.772,-2704.47,-2768.3816,7231.8633,1214.8168,459.38797,4740.545,3106.3364,2365.5024,-1130.6987,-142.34808,216.5576,650.8018,380.45844,80.02993,-112.6777,220.50766,1057.1766,0.310863,0.31063938,0.31032416,0.31012803,0.31141403,0.31180963,0.31200752,0.31186202,0.3115677,0.31136087,0.303509,0.30167985,0.31142208,0.31026587,0.3105183,0.3115631,0.31022972,0.310486,0.31009212,0.31260276,0.31260663,0.31261364,0.3112246,0.31105796,0.31099227,0.3063673,0.31113553,0.304112,0.30257276,0.30414948,0.3105113,0.3108793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79503,26.269209,22.286558,18.092669,13.944372,12.567608,11.152976,9.874143,8.981231,7.1198955,5.9553685,1.3314416,1.8347344,1.2213194,1.050032,5.2478375,13.994353,23.730167,16.242783,10.695595,4.5749526,10.293404,5.286607,3.1823435,0.12718742,0.041851997,2.9756444,0.09606937,0.006976835,0.047564697,0.28069153,0.0,19605.602,18762.586,7689.4927,7550.245,6734.055,5726.9106,4425.3564,3915.4714,3384.1536,1976.2589,1524.8462,1003.7917,929.7722,332.8888,69.43359,415.43857,-1325.473,-2772.5894,-2838.3188,7308.566,1296.985,508.59766,4813.1245,3113.5552,2185.1174,-1056.1094,-70.55936,168.69226,652.8074,324.41608,30.621655,-65.08404,131.88939,950.4939,0.310863,0.3106337,0.3102618,0.30979645,0.30923933,0.30905464,0.3087533,0.3087569,0.30981234,0.30973896,0.30961478,0.30084568,0.30979404,0.309688,0.3097306,0.3087728,0.31013766,0.3104702,0.3101507,0.30849287,0.30846655,0.30844006,0.3090757,0.31062266,0.31061444,0.30878845,0.3106659,0.3090935,0.3033045,0.30879292,0.3103328,0.3108793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79503,26.269209,22.286558,18.092669,13.944372,12.567608,11.152976,9.874143,8.981231,7.1198955,5.9553685,1.3314416,1.8347344,1.2213194,1.050032,5.2478375,13.994353,23.730167,16.242783,10.695595,4.5749526,10.293404,5.286607,3.1823435,0.12718742,0.041851997,2.9756444,0.09606937,0.006976835,0.047564697,0.28069153,0.0,19605.602,18762.586,7689.4927,7550.245,6734.055,5726.9106,4425.3564,3915.4714,3384.1536,1976.2589,1524.8462,1003.7917,929.7722,332.8888,69.43359,415.43857,-1325.473,-2772.5894,-2838.3188,7308.566,1296.985,508.59766,4813.1245,3113.5552,2185.1174,-1056.1094,-70.55936,168.69226,652.8074,324.41608,30.621655,-65.08404,131.88939,950.4939,0.30601558,0.30579817,0.3054915,0.30529356,0.30658305,0.3074409,0.30750796,0.30736524,0.30716884,0.30722943,0.30746907,0.29970974,0.30714455,0.30729672,0.30683807,0.30651978,0.30540207,0.30565062,0.3052617,0.30800667,0.30801356,0.3080248,0.30686486,0.30679736,0.3068543,0.30777168,0.3068133,0.30858654,0.3042961,0.30708027,0.30685887,0.3060314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.706314,25.270483,21.201818,16.915056,12.713276,11.27154,9.837003,8.517224,7.610189,5.735057,4.5862656,0.1197298,0.7071706,0.17553061,0.120912515,3.3213038,12.708867,22.674295,15.072561,9.507888,3.4491203,9.330528,4.744144,2.8150718,0.0864175,0.010928853,2.5483596,0.06694375,0.0032521202,0.019412925,0.13047567,0.0,19896.785,18988.916,7778.7197,7640.071,6780.799,5871.2886,4458.872,3982.6716,3412.9517,1984.1552,1513.6858,985.19586,912.53174,308.13998,37.45769,358.83066,-1377.0736,-2807.7078,-2872.6357,7375.8003,1299.191,505.81497,4721.8115,2969.5444,2084.9253,-993.5854,-66.039406,50.996853,626.55804,299.36813,25.54613,-39.584747,88.37529,911.4167,0.30601558,0.30579275,0.30543217,0.30498004,0.3044341,0.30425245,0.30402255,0.30391487,0.3054141,0.3053895,0.30541873,0.30556715,0.3054017,0.30537525,0.30574226,0.30397478,0.30531627,0.30563575,0.30531856,0.3037095,0.30368385,0.30364373,0.30427834,0.306059,0.30548918,0.30518666,0.30610564,0.30491033,0.30332965,0.30653644,0.3054226,0.3060314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.706314,25.270483,21.201818,16.915056,12.713276,11.27154,9.837003,8.517224,7.610189,5.735057,4.5862656,0.1197298,0.7071706,0.17553061,0.120912515,3.3213038,12.708867,22.674295,15.072561,9.507888,3.4491203,9.330528,4.744144,2.8150718,0.0864175,0.010928853,2.5483596,0.06694375,0.0032521202,0.019412925,0.13047567,0.0,19896.785,18988.916,7778.7197,7640.071,6780.799,5871.2886,4458.872,3982.6716,3412.9517,1984.1552,1513.6858,985.19586,912.53174,308.13998,37.45769,358.83066,-1377.0736,-2807.7078,-2872.6357,7375.8003,1299.191,505.81497,4721.8115,2969.5444,2084.9253,-993.5854,-66.039406,50.996853,626.55804,299.36813,25.54613,-39.584747,88.37529,911.4167,0.30153736,0.30132532,0.30102447,0.3008149,0.3018767,0.30266178,0.3027381,0.30261734,0.30243796,0.30229637,0.30327532,0.30354232,0.30240214,0.30260393,0.30206248,0.30176774,0.30093688,0.30118114,0.30079576,0.3032043,0.30321252,0.3032253,0.3020492,0.30200398,0.30217248,0.30352914,0.3020082,0.30301058,0.30142385,0.30330047,0.30218288,0.3015527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66372,24.280445,20.198248,15.905564,11.66563,10.245316,8.816162,7.5356245,6.683427,4.9426727,3.8859477,0.069473654,0.45134056,0.080182835,0.07789198,3.1046472,11.23388,21.590534,13.815756,7.338341,0.44811958,8.409837,4.124953,2.4285445,0.06803588,0.006658178,2.0062354,0.04307257,0.0016453322,0.010832539,0.07876845,0.0,20035.334,19222.137,7792.682,7645.766,6813.9746,5824.0254,4449.828,3918.2888,3299.9397,1906.0664,1446.9269,904.97986,863.517,253.79488,6.758294,348.18387,-1274.1133,-2866.6975,-2928.1748,7479.3633,1410.2291,542.1852,4570.501,2862.4915,1945.1415,-918.7952,-59.057716,40.335255,607.42474,263.79623,20.251776,-29.18015,67.774574,848.1626,0.30153736,0.3013204,0.30096903,0.30052727,0.29998732,0.2998152,0.29956347,0.29942793,0.30069038,0.3006421,0.30053887,0.30155084,0.30067903,0.3006622,0.3001536,0.2995438,0.3008565,0.30116752,0.3008542,0.29927802,0.2992504,0.29920793,0.3000076,0.30092332,0.30051225,0.30087718,0.30133605,0.30090976,0.29880038,0.30141076,0.30048564,0.3015527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66372,24.280445,20.198248,15.905564,11.66563,10.245316,8.816162,7.5356245,6.683427,4.9426727,3.8859477,0.069473654,0.45134056,0.080182835,0.07789198,3.1046472,11.23388,21.590534,13.815756,7.338341,0.44811958,8.409837,4.124953,2.4285445,0.06803588,0.006658178,2.0062354,0.04307257,0.0016453322,0.010832539,0.07876845,0.0,20035.334,19222.137,7792.682,7645.766,6813.9746,5824.0254,4449.828,3918.2888,3299.9397,1906.0664,1446.9269,904.97986,863.517,253.79488,6.758294,348.18387,-1274.1133,-2866.6975,-2928.1748,7479.3633,1410.2291,542.1852,4570.501,2862.4915,1945.1415,-918.7952,-59.057716,40.335255,607.42474,263.79623,20.251776,-29.18015,67.774574,848.1626,0.29945225,0.29924282,0.29897523,0.29878646,0.29865015,0.29860723,0.29846063,0.2982453,0.2980147,0.2980231,0.29829553,0.29967204,0.29795367,0.29813877,0.29760784,0.2987613,0.2988968,0.29910368,0.29885858,0.29879248,0.29878893,0.29880244,0.2975668,0.2975982,0.29794556,0.29905775,0.29755536,0.29825252,0.2968232,0.29953283,0.29856452,0.29946738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64361,24.123953,20.038706,15.737014,11.555271,10.187955,8.792587,7.54182,6.6870704,4.910663,3.844623,0.08103769,0.38978627,0.0688188,0.08049546,3.127298,11.128246,21.438349,13.908008,7.2238903,0.98302305,8.630053,4.3170743,2.5496392,0.07987997,0.007241424,2.039876,0.0475504,0.0019220136,0.011159804,0.07586419,0.0,20100.434,19255.514,7795.8228,7654.427,6763.3184,5705.656,4392.7144,3868.8352,3305.272,1927.0475,1453.7999,898.18646,868.3832,234.64589,-16.283974,349.42722,-1263.217,-2859.7327,-2925.6416,7382.8364,1434.3528,513.9678,4511.762,2872.6104,1988.7007,-941.5174,-64.68119,40.948956,616.9177,265.905,21.33604,-29.26679,66.014336,872.04395,0.29945225,0.2992394,0.2988917,0.29845682,0.29792553,0.29774585,0.2973891,0.29707173,0.29678282,0.2965324,0.29639775,0.29655215,0.2966255,0.2964224,0.2957536,0.29772383,0.29878825,0.29909045,0.29788214,0.29764566,0.29755563,0.29741904,0.29724026,0.29632768,0.2960124,0.29609492,0.2971831,0.2974867,0.29484558,0.2967526,0.29598802,0.29946738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64361,24.123953,20.038706,15.737014,11.555271,10.187955,8.792587,7.54182,6.6870704,4.910663,3.844623,0.08103769,0.38978627,0.0688188,0.08049546,3.127298,11.128246,21.438349,13.908008,7.2238903,0.98302305,8.630053,4.3170743,2.5496392,0.07987997,0.007241424,2.039876,0.0475504,0.0019220136,0.011159804,0.07586419,0.0,20100.434,19255.514,7795.8228,7654.427,6763.3184,5705.656,4392.7144,3868.8352,3305.272,1927.0475,1453.7999,898.18646,868.3832,234.64589,-16.283972,349.42722,-1263.217,-2859.7327,-2925.6416,7382.8364,1434.3528,513.9678,4511.762,2872.6104,1988.7007,-941.5174,-64.68119,40.948956,616.9177,265.905,21.33604,-29.26679,66.014336,872.04395,0.29848248,0.29827526,0.29797134,0.2976437,0.2972382,0.29709324,0.29673377,0.29632553,0.29590133,0.29547706,0.2950008,0.29473534,0.29565775,0.29523048,0.29538968,0.2974032,0.2978814,0.2981346,0.29771116,0.29744354,0.29739514,0.2956566,0.2956248,0.29551494,0.29544988,0.29461655,0.29557696,0.2938627,0.29312617,0.29490367,0.29544184,0.2984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61696,23.795094,19.540577,15.056688,10.698395,9.275556,7.8947797,6.662861,5.8079977,4.05825,3.0529358,0.05136396,0.3677127,0.070389986,0.07202628,2.5565343,10.36763,21.0271,13.551723,7.0405307,1.4025829,8.12797,3.7806513,2.2058,0.059647985,0.00532926,2.0786247,0.04720494,0.0014813624,0.00891864,0.06374671,0.0,20186.467,19329.29,7968.608,7827.81,6916.0312,5829.613,4367.851,3837.245,3305.5098,1911.3772,1408.4811,794.90295,802.4298,225.14825,-5.635478,312.97845,-1246.9427,-2911.6558,-2973.7673,7393.5317,1414.1951,486.5314,4578.6367,2884.9373,1868.5966,-872.7586,-55.287376,38.92719,589.0429,268.70975,21.360064,-26.033705,60.366886,806.8168,0.29848248,0.29827067,0.29792348,0.297481,0.2968911,0.29668072,0.2962084,0.29572004,0.29522514,0.29470456,0.2939894,0.29315844,0.29493713,0.2943,0.29354927,0.29614633,0.2978195,0.2981221,0.29780933,0.29620284,0.29616266,0.29598513,0.29590634,0.29381734,0.29378888,0.29306078,0.29588994,0.29371938,0.29285192,0.2930663,0.29377827,0.2984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61696,23.795094,19.540577,15.056688,10.698396,9.275556,7.8947797,6.6628613,5.8079977,4.0582504,3.0529358,0.051363964,0.36771357,0.07039099,0.072025396,2.5565338,10.36763,21.0271,13.551723,7.0405307,1.4025829,8.12797,3.7806513,2.2058,0.05964798,0.005329232,2.0786247,0.04720494,0.0014813624,0.00891864,0.06374671,0.0,20186.467,19329.29,7968.608,7827.81,6916.0312,5829.613,4367.851,3837.2449,3305.5098,1911.3772,1408.4812,794.90295,802.42975,225.14821,-5.637324,312.9785,-1246.9427,-2911.6558,-2973.7673,7393.5317,1414.1951,486.5314,4578.6367,2884.9373,1868.5966,-872.7586,-55.28739,38.926933,589.0429,268.70975,21.360064,-26.033705,60.366886,806.8168,0.29721043,0.29700628,0.29672238,0.2964379,0.2961013,0.29598084,0.29564592,0.29521447,0.29470947,0.29412392,0.2926615,0.29139197,0.2943722,0.2936187,0.2938863,0.2961803,0.29663727,0.2968707,0.29646108,0.29619408,0.29612494,0.2961135,0.29433113,0.29412118,0.29403058,0.29169598,0.2942468,0.29188934,0.29141894,0.2904409,0.2940227,0.29722533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.599045,23.714268,19.505348,15.06871,10.683278,9.230388,7.8418255,6.6119065,5.7827396,4.1569066,3.2007267,0.059289772,0.20816964,0.04556824,0.0696496,3.084263,10.79783,21.049065,13.203857,6.2732677,0.3481059,7.9049487,3.8132625,2.22774,0.063165404,0.0053943563,2.0763433,0.046751775,0.0015068954,0.0093348725,0.06920835,0.0,20244.12,19344.617,7922.381,7783.1606,6939.2524,5895.774,4381.1333,3833.881,3251.4822,1837.0548,1370.8829,814.6935,813.06464,162.53386,-24.072441,347.42902,-1238.5117,-2850.9048,-2913.62,7496.9897,1462.6735,499.76138,4521.4253,2792.063,1875.4225,-876.7959,-57.157814,38.151096,577.3378,268.57913,21.239023,-26.763456,63.3056,810.1622,0.29721043,0.29700035,0.29666236,0.2962337,0.2956712,0.29547197,0.2950225,0.29455972,0.2940796,0.29352772,0.2928205,0.28957644,0.29376632,0.29298916,0.29205525,0.29490697,0.2965591,0.2968548,0.29654115,0.29495123,0.29490757,0.29471877,0.2946031,0.29436216,0.2924217,0.29125848,0.29455,0.29233676,0.2894468,0.2886313,0.2923986,0.29722533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.599045,23.714268,19.505348,15.06871,10.683278,9.230388,7.8418255,6.6119065,5.7827396,4.1569066,3.2007267,0.05928977,0.20816958,0.04556818,0.06964968,3.084263,10.79783,21.049065,13.203857,6.2732677,0.3481059,7.9049487,3.8132625,2.22774,0.063165404,0.0053943587,2.0763433,0.046751775,0.0015068954,0.0093348725,0.06920835,0.0,20244.12,19344.617,7922.381,7783.1606,6939.2524,5895.774,4381.1333,3833.881,3251.4822,1837.0548,1370.8829,814.6935,813.06464,162.53386,-24.072277,347.42902,-1238.5116,-2850.9048,-2913.62,7496.9897,1462.6735,499.76138,4521.4253,2792.063,1875.4225,-876.7959,-57.15781,38.15112,577.3378,268.57913,21.239023,-26.763456,63.3056,810.1622,0.29636404,0.29615867,0.29585576,0.29551998,0.29509655,0.2949451,0.29454827,0.29407597,0.29354763,0.2929398,0.29148546,0.2890708,0.2932123,0.2911283,0.2925672,0.2951634,0.29575938,0.29601744,0.29552945,0.29516807,0.2950669,0.29503536,0.29305044,0.29284033,0.29273105,0.28999493,0.2929542,0.29051533,0.28785172,0.28832054,0.2927174,0.29637888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70435,25.404917,21.325884,17.036522,12.780178,11.367643,9.9129095,8.58341,7.6716156,5.7291374,4.534216,0.087395206,0.8392579,0.3663312,0.35036057,4.7049804,12.87059,22.812618,15.393198,9.233718,2.8249533,9.699621,4.898991,2.8802853,0.075588994,0.013584863,2.8104165,0.07991192,0.0023481466,0.0144537715,0.09563078,0.0,19903.18,18955.14,7789.4194,7642.5713,6828.203,5806.7773,4492.6577,3998.4858,3422.609,2022.321,1546.2084,982.8454,907.47614,289.27133,19.283957,423.74756,-1277.1887,-2804.146,-2870.312,7302.775,1372.4214,521.38824,4700.254,3043.659,2136.687,-1008.4418,-59.382416,93.31881,631.87805,315.237,28.414024,-33.86697,74.61457,929.6044,0.29636404,0.29615474,0.2958153,0.29538158,0.29480204,0.2945957,0.2941087,0.29359072,0.2930441,0.29241794,0.2916602,0.28911418,0.2927016,0.29116353,0.29074436,0.29458845,0.29570505,0.2960066,0.29569843,0.2940652,0.29401335,0.29375502,0.2936075,0.29329383,0.2911658,0.28991175,0.2935443,0.29100135,0.2871653,0.28652418,0.2911379,0.29637888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70435,25.404917,21.325884,17.036522,12.780178,11.367643,9.9129095,8.58341,7.6716156,5.7291374,4.534216,0.087395206,0.8392579,0.3663312,0.35036057,4.7049804,12.87059,22.812618,15.393198,9.233718,2.8249533,9.699621,4.898991,2.8802853,0.075588994,0.013584863,2.8104165,0.07991192,0.0023481466,0.0144537715,0.09563078,0.0,19903.18,18955.14,7789.4194,7642.5713,6828.203,5806.7773,4492.6577,3998.4858,3422.609,2022.321,1546.2084,982.8454,907.47614,289.27133,19.283957,423.74756,-1277.1887,-2804.146,-2870.312,7302.775,1372.4214,521.38824,4700.254,3043.659,2136.687,-1008.4418,-59.382416,93.31881,631.87805,315.237,28.414024,-33.86697,74.61457,929.6044,0.30144048,0.30122283,0.300898,0.3005012,0.2977773,0.29544678,0.2933024,0.29302403,0.2925851,0.29201567,0.29145247,0.28762007,0.2922917,0.291828,0.2913069,0.2970277,0.3008045,0.30107114,0.30063742,0.29469755,0.2943315,0.2938925,0.2921943,0.2919187,0.29177287,0.2895114,0.29184443,0.28918827,0.2859226,0.28689978,0.29175335,0.30145583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79879,26.280529,22.366318,18.221746,14.113658,12.707231,11.268521,9.943299,9.007998,7.063014,5.883242,1.4279673,1.6745749,1.0653102,0.9131633,5.3410287,14.171018,23.780426,16.081427,10.036561,3.9376624,10.403195,5.3958373,3.2141857,0.08561485,0.03175829,3.3824513,0.081584886,0.005796813,0.04383034,0.30000648,0.0,19593.191,18760.695,7617.8574,7502.1733,6698.7344,5793.2075,4465.868,3991.534,3469.9731,2023.7295,1535.5925,983.8539,942.82574,331.67075,65.13015,427.58136,-1332.2883,-2753.0935,-2814.7324,7376.2617,1358.5726,507.62128,4693.409,3113.7434,2228.1487,-1069.7375,-55.032883,156.88518,638.3642,349.23804,28.060915,-62.839355,138.77753,952.7075,0.30144048,0.3012232,0.30087164,0.30041897,0.29983804,0.29963523,0.29926246,0.29892418,0.29315093,0.29096732,0.290495,0.28793707,0.29112095,0.29088828,0.2913589,0.2993946,0.30075806,0.30107018,0.30075583,0.29913625,0.29911026,0.2990578,0.29602924,0.29194245,0.29012066,0.28965953,0.29242802,0.28998804,0.28417432,0.28735745,0.2901043,0.30145583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79879,26.280529,22.366318,18.221746,14.113658,12.707231,11.268521,9.943299,9.007998,7.063014,5.883242,1.4279673,1.6745749,1.0653102,0.9131633,5.3410287,14.171018,23.780426,16.081427,10.036561,3.9376624,10.403195,5.3958373,3.2141857,0.08561485,0.03175829,3.3824513,0.081584886,0.005796813,0.04383034,0.30000648,0.0,19593.191,18760.695,7617.8574,7502.1733,6698.7344,5793.2075,4465.868,3991.534,3469.9731,2023.7295,1535.5925,983.8539,942.82574,331.67075,65.13015,427.58136,-1332.2883,-2753.0935,-2814.7324,7376.2617,1358.5726,507.62128,4693.409,3113.7434,2228.1487,-1069.7375,-55.032883,156.88518,638.3642,349.23804,28.060915,-62.839355,138.77753,952.7075,0.3062094,0.30598623,0.30565125,0.30523354,0.3023485,0.3002208,0.29830405,0.29808056,0.29779738,0.29746696,0.28972504,0.2883956,0.29759133,0.29696822,0.2962784,0.30221033,0.30555624,0.30582944,0.305396,0.2996686,0.29932874,0.29893053,0.29747367,0.29724368,0.29698128,0.28948462,0.29738402,0.28955644,0.28398678,0.2883297,0.2954918,0.3062252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84178,26.851263,23.065742,19.085928,15.050334,13.700494,12.318168,11.075457,10.196646,8.568341,7.5860524,4.202427,2.606163,1.8991997,1.6216147,6.3497553,14.807758,24.366013,16.369665,10.050013,4.2220273,10.544398,5.6107974,3.3962436,0.19948901,0.064037986,3.4908948,0.09719819,0.009085442,0.056843307,0.34769356,0.0,19450.666,18628.357,7481.581,7339.641,6634.642,5666.1626,4370.4985,3855.3596,3355.1914,1838.5621,1390.9695,848.0276,960.52924,359.40445,90.112,443.00165,-1301.6829,-2745.1702,-2805.6907,7485.8857,1391.5779,495.31885,4758.646,3088.894,2246.2305,-1082.2635,-90.5521,213.35318,639.9708,354.50745,30.439356,-71.05944,148.62346,976.18097,0.3062094,0.30598637,0.30562136,0.30515313,0.30455363,0.30434638,0.30395818,0.30359426,0.2980176,0.29610014,0.2958993,0.28659874,0.29619765,0.2960803,0.2961925,0.3041341,0.30550507,0.3058279,0.30551285,0.30388096,0.3038513,0.30379808,0.30105388,0.29699,0.2954848,0.29473838,0.2974711,0.29555252,0.28406662,0.28840345,0.29536623,0.3062252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84178,26.851263,23.065742,19.085928,15.050334,13.700494,12.318168,11.075457,10.196646,8.568341,7.5860524,4.202427,2.606163,1.8991997,1.6216147,6.3497553,14.807758,24.366013,16.369665,10.050013,4.2220273,10.544398,5.6107974,3.3962436,0.19948901,0.064037986,3.4908948,0.09719819,0.009085442,0.056843307,0.34769356,0.0,19450.666,18628.357,7481.581,7339.641,6634.642,5666.1626,4370.4985,3855.3596,3355.1914,1838.5621,1390.9695,848.0276,960.52924,359.40445,90.112,443.00165,-1301.6829,-2745.1702,-2805.6907,7485.8857,1391.5779,495.31885,4758.646,3088.894,2246.2305,-1082.2635,-90.5521,213.35318,639.9708,354.50745,30.439356,-71.05944,148.62346,976.18097,0.30845305,0.30822816,0.307893,0.30751693,0.3054954,0.30383,0.303333,0.3029023,0.30252123,0.3021133,0.2942103,0.2848131,0.3022795,0.30187005,0.30064088,0.3052025,0.30780253,0.3080719,0.30765203,0.30424365,0.30396897,0.3036537,0.30221793,0.3019858,0.30176133,0.29576033,0.3021191,0.29399586,0.2886866,0.29362398,0.30061963,0.30846912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04588,29.54163,26.036263,22.35034,18.66745,17.457493,16.221172,15.093506,14.313052,12.783174,11.820844,7.9947453,7.1771045,6.277019,5.7274127,10.29628,18.619219,27.287222,19.570444,14.744337,9.148226,13.586652,8.530369,6.21982,3.3387272,3.2360754,5.552025,1.1841433,0.5254196,0.98025364,2.3414552,0.0,18761.508,17993.781,7177.3335,7041.825,6314.9683,5341.1455,4114.852,3658.3423,3146.9038,1777.6935,1375.6371,906.2115,929.0309,409.46603,130.30582,434.88037,-1290.4175,-2604.0122,-2661.8237,7286.795,1203.0416,484.57864,4828.1387,3130.1335,2298.2917,-1023.18195,-77.961365,274.94208,686.5949,406.25943,90.19379,-239.95834,341.97552,1111.6952,0.30845305,0.3082268,0.30785275,0.3073746,0.30678,0.3065742,0.30619842,0.3057473,0.3011474,0.30095458,0.300602,0.29227355,0.30109942,0.30091223,0.30156997,0.30635947,0.3077408,0.30806667,0.30775166,0.3061427,0.30610836,0.30604956,0.30435872,0.30190977,0.3002566,0.29939428,0.3019863,0.3002639,0.28720704,0.29348752,0.3000908,0.30846912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04588,29.54163,26.03626,22.35034,18.66745,17.45749,16.22117,15.093505,14.313051,12.783174,11.820843,7.9947443,7.177104,6.277018,5.727412,10.296279,18.619217,27.287222,19.570444,14.744337,9.148226,13.586651,8.530369,6.2198195,3.3387265,3.2360747,5.5520244,1.1841427,0.5254189,0.980253,2.3414545,0.0,18761.508,17993.781,7177.3335,7041.825,6314.9683,5341.1455,4114.852,3658.3423,3146.9038,1777.6935,1375.6371,906.2115,929.0309,409.46603,130.30582,434.88037,-1290.4175,-2604.0122,-2661.8237,7286.795,1203.0416,484.57864,4828.1387,3130.1338,2298.2917,-1023.18195,-77.96137,274.94208,686.5949,406.25943,90.19379,-239.95834,341.97552,1111.6952,0.3197827,0.31953532,0.31914884,0.31886277,0.31061667,0.30723035,0.30514774,0.3049161,0.3046179,0.30443478,0.29890645,0.29045254,0.3044873,0.3042756,0.30298185,0.31138715,0.3190429,0.31935623,0.318876,0.30588877,0.30588877,0.3058894,0.3041427,0.30411297,0.3040121,0.30063015,0.3041427,0.30002737,0.29400817,0.2998205,0.3039035,0.3198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.435356,34.951817,31.819971,28.51776,25.245531,24.165812,23.078737,22.087727,21.392708,20.028229,19.18513,16.081404,15.403015,14.784556,14.526906,18.859697,25.685236,33.038395,26.343878,21.88295,17.051464,21.212214,16.914135,14.922015,12.725755,12.57053,14.159753,10.35782,9.718466,10.109696,11.292959,0.0,17382.574,16650.217,6753.691,6636.009,5924.436,5022.601,3838.7153,3411.8638,2955.9414,1671.1927,1280.8135,809.39813,845.2167,334.36374,86.557976,422.59933,-1159.3605,-2382.6804,-2436.252,6730.72,1153.0002,447.62256,4443.802,2867.2478,2121.4463,-883.7029,-97.46607,241.29953,639.9198,376.9313,88.75189,-221.21371,317.0614,1072.5197,0.3197827,0.31953987,0.3191348,0.318622,0.31802073,0.3178058,0.31745887,0.3131957,0.30388495,0.30284297,0.30273062,0.29700908,0.3033333,0.30299205,0.30346704,0.3172604,0.31900787,0.31936482,0.31892177,0.31705964,0.3170366,0.31703416,0.3128551,0.30376986,0.30368933,0.30205363,0.30550388,0.30214304,0.29829994,0.30216405,0.3036012,0.3198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.435356,34.951813,31.81997,28.51776,25.245531,24.165812,23.078735,22.087725,21.392708,20.028229,19.18513,16.081402,15.403013,14.784555,14.526905,18.859697,25.685234,33.038395,26.343878,21.882948,17.051462,21.212214,16.914133,14.922014,12.725754,12.570528,14.159751,10.357818,9.718464,10.109695,11.292958,0.0,17382.574,16650.217,6753.6914,6636.009,5924.436,5022.601,3838.7153,3411.8638,2955.9414,1671.1927,1280.8135,809.39813,845.2167,334.36374,86.557976,422.59933,-1159.3605,-2382.6804,-2436.252,6730.72,1153.0002,447.62256,4443.802,2867.2478,2121.4465,-883.70294,-97.46608,241.29953,639.9198,376.93134,88.75189,-221.21371,317.0614,1072.5197,0.3451491,0.3448766,0.34453106,0.34413728,0.32295173,0.3181993,0.31626388,0.31604844,0.3157194,0.3122767,0.30087793,0.29515857,0.31560364,0.3094474,0.31281286,0.3224173,0.3444456,0.3446927,0.34401017,0.31689417,0.3168851,0.31689084,0.3152621,0.3150972,0.31204197,0.30373612,0.31520522,0.30177936,0.29974738,0.30180827,0.31286034,0.34516922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75836,39.20093,36.499405,33.648247,30.795355,29.84445,28.881144,27.99408,27.358345,26.100054,25.283997,22.014223,22.051271,21.454172,21.163769,24.696497,30.616486,37.433475,31.78692,28.192038,24.61771,27.444162,23.515127,21.76183,19.51867,19.416119,21.538067,18.18502,17.680832,17.976294,18.930473,0.0,16163.934,15531.466,6235.639,6130.085,5501.589,4689.6167,3596.1748,3213.7122,2817.0107,1599.6609,1258.4642,832.49915,791.7602,328.0779,92.33581,378.49283,-1073.595,-2287.237,-2334.075,6209.3706,1026.1566,380.39862,4060.8027,2731.5747,1980.0963,-893.843,-77.91925,227.0385,581.4697,352.20825,78.069664,-190.09666,282.28253,937.9902,0.3451491,0.34486595,0.34440562,0.3438314,0.34317267,0.34296793,0.34239292,0.32708085,0.3144241,0.3140166,0.31333932,0.29645157,0.3141448,0.3139462,0.31387395,0.3427819,0.34424448,0.3446598,0.3441844,0.34232908,0.34221348,0.34232336,0.32031167,0.31498095,0.3141984,0.3115963,0.31511888,0.31331518,0.30782232,0.3130768,0.31449893,0.34516922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.75836,39.20093,36.4994,33.648247,30.795355,29.844448,28.881142,27.99408,27.358345,26.100052,25.283997,22.014221,22.05127,21.454172,21.163767,24.696497,30.616484,37.43347,31.78692,28.192036,24.617708,27.44416,23.515125,21.761827,19.518667,19.416117,21.538065,18.185019,17.68083,17.976292,18.930471,0.0,16163.934,15531.466,6235.639,6130.085,5501.589,4689.6167,3596.1748,3213.7122,2817.0107,1599.6609,1258.4642,832.49915,791.7602,328.0779,92.33581,378.49283,-1073.595,-2287.237,-2334.075,6209.3706,1026.1566,380.39865,4060.8027,2731.5747,1980.0963,-893.843,-77.91926,227.0385,581.4697,352.20825,78.069664,-190.09666,282.28253,937.9902,0.37116912,0.37085703,0.37047067,0.36937952,0.34417856,0.34183213,0.3415108,0.34116226,0.34096402,0.32514253,0.31191966,0.2972188,0.336757,0.3203947,0.32809162,0.34399557,0.37038723,0.3706535,0.36928117,0.34193942,0.34189677,0.34193724,0.3401905,0.33908543,0.32081616,0.3126031,0.3401905,0.31315553,0.30808243,0.31281334,0.31966397,0.3711924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1607,44.778625,42.59442,40.29542,38.034664,37.264805,36.453655,35.70472,35.18166,34.15064,33.499966,31.154333,30.820913,30.289652,29.840202,32.33815,37.171734,43.211372,38.773335,35.690304,32.889225,35.14284,32.010796,30.596209,28.661339,28.55271,30.287825,27.643091,27.07405,27.434015,28.438345,0.0,14526.415,13941.986,5559.476,5457.4575,4852.1655,4184.1685,3277.3735,2933.0146,2535.374,1436.5282,1113.6068,695.8102,712.09564,308.02145,116.89273,313.8914,-962.2691,-2142.4932,-2187.3752,5541.5493,944.4837,333.48346,3686.4043,2416.8528,1763.3895,-825.26105,-80.380516,192.50497,523.08417,309.85104,83.340576,-211.48514,290.19882,810.027,0.37116912,0.37084278,0.37030864,0.36967176,0.369039,0.36876816,0.36675435,0.34484273,0.33909032,0.33902764,0.32913685,0.2991004,0.33906338,0.33889502,0.3356682,0.36834058,0.37014773,0.3706115,0.3700963,0.3684259,0.36818725,0.36321384,0.34068978,0.33995867,0.3384461,0.3341466,0.3397512,0.3346398,0.31497827,0.32872128,0.33843812,0.3711924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1607,44.77862,42.59442,40.29542,38.034664,37.264805,36.45365,35.70472,35.181656,34.150635,33.49996,31.154331,30.820911,30.28965,29.8402,32.338146,37.171734,43.211372,38.77333,35.690304,32.889225,35.14284,32.010796,30.596207,28.661337,28.552708,30.287823,27.64309,27.074049,27.434013,28.438343,0.0,14526.415,13941.987,5559.4766,5457.4575,4852.1655,4184.1685,3277.3735,2933.015,2535.3743,1436.5282,1113.6068,695.8102,712.09564,308.02145,116.89273,313.89142,-962.2691,-2142.4932,-2187.3752,5541.55,944.4837,333.48346,3686.4043,2416.853,1763.3896,-825.26105,-80.380516,192.50497,523.08417,309.85107,83.34058,-211.48514,290.19882,810.027,0.41300702,0.41262478,0.41217312,0.40856278,0.3674066,0.3672948,0.3670147,0.3667485,0.36444408,0.33998784,0.3369578,0.30797848,0.35233572,0.33816046,0.3388168,0.3682656,0.41209254,0.41238892,0.40878296,0.36787632,0.36787632,0.3663027,0.36609048,0.3529299,0.33784056,0.33742383,0.36605838,0.3367959,0.32813793,0.33625767,0.33784056,0.4130358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
