pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.4425,48.65736,46.733837,44.700836,42.71127,42.04775,41.398846,40.8044,40.3853,39.570965,39.07393,37.288208,36.909744,36.490913,36.383034,38.42608,42.496986,47.387844,43.700497,40.92941,38.03266,40.726368,38.176346,37.05573,35.79014,35.6457,36.670372,34.3802,34.049313,34.320744,35.08063,0.0,13278.838,12739.551,5190.7583,5106.878,4528.671,3861.451,2905.311,2589.039,2249.4714,1264.7002,962.8757,600.53046,629.9887,270.9072,54.09451,281.60376,-877.0562,-1911.8125,-1952.1676,4996.179,891.6206,339.58585,3310.0906,2162.9207,1554.9612,-656.21375,-93.749115,142.47202,474.68408,286.68027,62.1896,-181.58467,249.62762,772.2288,0.41300696,0.4126026,0.4120998,0.4102714,0.4100698,0.4100105,0.39459825,0.36498654,0.36468154,0.36452636,0.33844006,0.30605963,0.36457443,0.36450076,0.35876048,0.40951917,0.4117808,0.41232824,0.41153193,0.40973687,0.40878993,0.37384647,0.36559397,0.36385527,0.3638177,0.35158888,0.36559063,0.3369599,0.32860684,0.33866072,0.36381495,0.41303578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4425,48.657356,46.733833,44.700836,42.711266,42.04775,41.398846,40.8044,40.3853,39.570965,39.07393,37.288208,36.909744,36.490913,36.383034,38.42608,42.496986,47.38784,43.700497,40.929405,38.03266,40.726368,38.176342,37.055725,35.79014,35.6457,36.67037,34.3802,34.04931,34.32074,35.080627,0.0,13278.839,12739.551,5190.7583,5106.878,4528.671,3861.451,2905.311,2589.0393,2249.4717,1264.7002,962.87573,600.53046,629.9888,270.9072,54.09451,281.6038,-877.0563,-1911.8125,-1952.1676,4996.179,891.6206,339.58588,3310.0908,2162.9207,1554.9612,-656.21375,-93.74912,142.47202,474.6841,286.6803,62.1896,-181.58469,249.62766,772.2289,0.451807,0.45135525,0.11130846,0.05543437,0.4093937,0.4093363,0.40745693,0.40744594,0.38307598,0.36232913,0.3622953,0.32212013,0.36385742,0.3623482,0.36294052,0.39930612,0.10049575,0.23523542,0.0469899,0.40914142,0.40912354,0.40718257,0.40711248,0.36332145,0.36326456,0.3606597,0.40398124,0.36167216,0.35256284,0.36155406,0.3632653,0.45184147,0.0,0.45646757,0.09741847,0.046616055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18722155e-05,0.08603989,0.22826299,0.044481378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.787346,53.463467,52.00209,50.458862,48.924076,48.4075,47.903587,47.439266,47.113346,46.487484,46.08337,44.464397,44.431343,44.088383,43.987278,45.70262,48.801582,52.502167,49.555058,47.540905,45.16006,47.247234,45.235725,44.39707,43.4871,43.440315,43.970085,42.35622,42.11245,42.320393,42.889786,0.0,11600.344,11097.749,4475.022,4400.673,3936.5076,3373.2373,2534.5042,2265.7148,1963.8711,1097.1283,861.0688,569.56934,547.7124,243.1952,52.23326,256.23688,-756.9305,-1644.5557,-1679.9711,4394.515,750.524,305.46127,2886.42,1902.887,1329.6985,-549.14734,-51.00437,121.25302,423.06186,237.31435,52.73094,-157.25285,213.60732,667.35767,0.45180693,0.4513231,0.11124954,0.05944421,0.03895203,0.03517841,0.09632482,0.40669033,0.40487525,0.40162405,0.36004233,0.3307115,0.40486887,0.39579403,0.39459756,0.039648414,0.10042891,0.23520038,0.054135006,0.034286264,0.029981244,0.3422996,0.40659043,0.4046251,0.39767307,0.3609011,0.4048454,0.3610492,0.35297763,0.36100382,0.4006093,0.4518414,0.0,0.45646754,0.09746768,0.042905834,0.021346869,0.017600754,0.0036611315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022103628,0.086095385,0.22828354,0.037317127,0.016515259,0.015218307,0.00026345035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.787346,53.463467,52.00209,50.45886,48.924076,48.4075,47.903584,47.439266,47.113342,46.48748,46.083366,44.464394,44.431343,44.08838,43.987274,45.70262,48.801582,52.502167,49.555054,47.5409,45.16006,47.247234,45.235725,44.397068,43.487095,43.44031,43.970085,42.35622,42.11245,42.32039,42.889786,0.0,11600.345,11097.749,4475.022,4400.6733,3936.5078,3373.2373,2534.5044,2265.7148,1963.8712,1097.1283,861.0688,569.5694,547.7124,243.19522,52.23326,256.2369,-756.93054,-1644.5558,-1679.9712,4394.5156,750.524,305.4613,2886.4202,1902.8871,1329.6985,-549.14734,-51.00438,121.25303,423.0619,237.31436,52.73094,-157.25285,213.60735,667.35767,0.5171748,0.51610863,0.09900497,0.034307037,0.036407672,0.033483665,0.028415697,0.024260836,0.3211506,0.40244138,0.3852593,0.328651,0.40381262,0.40243945,0.39623344,0.03679464,0.08941745,0.21648031,0.023707239,0.032368407,0.029938007,0.026931124,0.018845385,0.40400183,0.40210408,0.39581415,0.22053519,0.3993821,0.36867467,0.39623824,0.40210408,0.5172199,0.0,0.52399737,0.083001375,0.05900515,0.018760202,0.015709218,0.010419919,0.0073083607,2.3558969e-06,0.0,0.0,0.0,5.352813e-13,0.0,0.0,0.019197343,0.07354424,0.20714928,0.066370554,0.014539438,0.0120066665,0.008848979,0.009112448,0.0,0.0,0.0,0.00014122466,0.0,0.0,0.0,0.0,0.0
69.047935,56.947598,55.78001,54.549435,53.34292,52.94152,52.520454,52.132675,51.86211,51.321304,50.972973,49.487114,49.560577,49.31146,49.218086,50.484325,53.059498,56.145298,53.929585,52.521317,51.0211,52.075455,50.444504,49.755157,48.954216,48.83688,49.46007,48.14532,47.931675,48.103832,48.554077,0.0,10179.758,9769.018,3964.2737,3894.3032,3456.8267,2943.6853,2300.2378,2055.7053,1776.0889,1013.92,794.70325,543.7844,504.28555,204.64018,50.036057,217.4983,-684.9172,-1490.8868,-1523.7128,3821.9495,618.6598,238.04207,2564.6633,1699.1554,1196.1298,-512.5781,-83.79803,99.77686,374.54953,212.44899,49.106033,-142.00774,188.17413,590.3457,0.5171748,0.51673716,0.09867162,0.053924672,0.036098205,0.026380226,0.023028972,0.024415944,0.022195745,0.15467234,0.3999287,0.34836495,0.021486351,0.24570043,0.17246088,0.03653987,0.089577824,0.21659139,0.05048669,0.02462169,0.012953473,0.026061768,0.023685334,0.018957375,0.35217226,0.39592355,0.022765718,0.39968947,0.38177976,0.39959878,0.32066184,0.5172199,0.0,0.52399737,0.0832846,0.035600536,0.01722533,0.019599529,0.012212496,0.006331894,0.0041635055,7.563822e-05,0.0,0.0,0.0036157083,8.2172454e-07,2.5860109e-06,0.017788358,0.0734039,0.2071439,0.032015372,0.018228518,0.031895727,0.008015448,0.005572247,0.0043698526,4.776783e-08,0.0,0.004605547,0.0,0.0,0.0,1.0896082e-07,0.0
69.047935,56.947598,55.78001,54.54943,53.34292,52.941517,52.52045,52.132675,51.862106,51.3213,50.97297,49.48711,49.560577,49.311455,49.218082,50.484325,53.059494,56.145294,53.929585,52.521313,51.021095,52.07545,50.444504,49.755154,48.954212,48.836876,49.460068,48.14532,47.93167,48.10383,48.554073,0.0,10179.758,9769.018,3964.274,3894.3035,3456.827,2943.6853,2300.2378,2055.7053,1776.089,1013.92,794.7033,543.7844,504.28558,204.6402,50.036057,217.49834,-684.9172,-1490.887,-1523.7129,3821.9497,618.65985,238.04208,2564.6636,1699.1555,1196.1298,-512.5781,-83.798035,99.77687,374.54956,212.449,49.106037,-142.00775,188.17416,590.34576,0.58933944,0.5885351,0.09495763,0.025476351,0.034301534,0.03176496,0.02732898,0.008163405,0.021662263,0.021110494,0.36903897,0.3532777,0.021349672,0.020131629,0.09122098,0.035229344,0.08239639,0.19837253,0.034013506,0.03044105,0.028283883,0.026006518,0.016925123,0.021556973,0.020440638,0.13921055,0.021967407,0.38824776,0.3847178,0.38431525,0.020441687,0.5893981,0.0,0.5952688,0.07442782,0.0596062,0.015253413,0.012429182,0.008048484,0.019060927,0.003573249,0.003019739,1.0864347e-12,0.0,0.0032497146,0.0022357537,0.0020392837,0.016293267,0.062785774,0.18359874,0.043242175,0.011070125,0.009167767,0.006930943,0.008456236,0.003444248,0.0023991314,0.0007098778,0.0038555705,9.2682426e-14,2.675605e-13,4.662511e-12,0.0023998425,0.0
69.23187,59.513935,58.53937,57.512115,56.51984,56.185287,55.835102,55.5114,55.28377,54.808025,54.490227,53.08483,53.49748,53.30866,53.27053,54.37793,56.549915,58.90282,57.10224,55.793262,54.432922,55.653362,54.33489,53.77325,53.103935,53.026867,53.50108,52.288765,52.145473,52.331554,52.80211,0.0,9065.594,8678.294,3595.7412,3532.4878,3110.5337,2667.9224,2082.3276,1864.7034,1617.8541,946.1221,756.2934,527.6808,439.7914,176.1975,30.849598,202.31282,-624.75397,-1287.8267,-1315.4437,3386.0532,594.71124,225.78847,2244.895,1514.8099,1070.8594,-465.22122,-66.781555,78.35723,337.13956,203.34506,39.578594,-148.09763,192.71114,526.34875,0.5893394,0.5885345,0.095216334,0.05244573,0.030872712,0.01164956,0.026517715,0.024378542,0.0136937,0.019788103,0.019275526,0.3510766,0.007809974,0.019802572,0.025355242,0.0332135,0.08339229,0.19837166,0.048906997,0.014105015,0.027222691,0.025761288,0.023131795,0.013309534,0.019946849,0.057242382,0.02183685,0.019088062,0.10290623,0.01920424,0.019946543,0.589398,0.0,0.5952688,0.0742212,0.029296165,0.016471565,0.032781072,0.0073230127,0.005004433,0.007626875,0.0018164604,0.0015685596,0.0,0.011537264,0.0018261499,0.0018049664,0.016226945,0.061973676,0.18359946,0.025641846,0.024907622,0.008351953,0.0062828986,0.0038121014,0.0068712984,0.002035281,0.00085814536,0.004022941,0.0013292638,0.0011223931,0.0015938773,0.0020387191,0.0
69.23187,59.51393,58.539368,57.51211,56.51984,56.185287,55.8351,55.5114,55.28377,54.80802,54.490227,53.08483,53.49748,53.30866,53.27053,54.377926,56.549915,58.902817,57.102238,55.793262,54.432922,55.653362,54.334885,53.773247,53.10393,53.026867,53.501076,52.28876,52.145473,52.33155,52.802105,0.0,9065.594,8678.294,3595.7415,3532.488,3110.5337,2667.9224,2082.3276,1864.7035,1617.8542,946.12213,756.29346,527.68085,439.79147,176.19751,30.8496,202.31284,-624.754,-1287.8267,-1315.4437,3386.0535,594.7113,225.7885,2244.8953,1514.81,1070.8595,-465.22125,-66.78157,78.35724,337.1396,203.34508,39.578594,-148.09764,192.71118,526.3488,0.66176134,0.6607283,0.09024784,0.032250438,0.035303947,0.03306408,0.025003226,0.01997015,0.021857524,0.014645458,0.018849205,0.38794565,0.021585332,0.0060968236,0.009946239,0.035978574,0.066334635,0.16522807,0.04565257,0.03235669,0.030293992,0.0059539247,0.023102604,0.02132722,0.0027404309,0.03512065,0.022372827,0.01913563,0.08868086,0.018865393,0.0029460841,0.66183525,0.0,0.6700847,0.06952895,0.04334983,0.011717125,0.009204788,0.0071375924,0.006129469,0.0025608183,0.003971548,0.0009611276,0.0,0.0023923588,0.009971486,0.008949237,0.012479248,0.055984378,0.14685021,0.022418752,0.008440562,0.006406125,0.029868117,0.0038253046,0.0020977138,0.021898331,0.0006606727,0.0028479106,0.0011397714,0.00078452454,0.0009961961,0.020908264,0.0
69.334946,60.879673,60.052002,59.179935,58.332565,58.051746,57.764816,57.499527,57.316032,56.968143,56.74047,55.78128,55.643272,55.460587,55.42661,56.48257,58.253433,60.338844,58.77423,57.704597,56.55358,57.461876,56.258396,55.766422,55.23775,55.149982,55.62874,54.649647,54.350197,54.490696,54.83764,0.0,8387.021,8049.998,3292.139,3233.5083,2856.379,2427.2715,1869.9485,1674.7152,1440.1277,799.0033,631.66064,429.33377,424.47046,173.08472,28.987656,197.18349,-559.5379,-1206.5819,-1231.466,3146.6472,533.2778,206.30965,2128.0835,1441.9742,996.9592,-409.58438,-71.63881,83.91352,309.15186,181.18852,58.925632,-127.25122,163.47086,513.826,0.6617613,0.66072816,0.091187164,0.05021934,0.014848101,0.018612303,0.028856028,0.026534444,0.0081491,0.020580802,0.0037406883,0.39008307,0.020629233,0.02058843,0.02044592,0.014528383,0.07313739,0.16522688,0.046192214,0.031489357,0.029988889,0.027909199,0.02017626,0.021092184,0.020778963,0.010823648,0.0034639386,0.002632182,0.08921824,0.0025213219,0.02078108,0.6618352,0.0,0.6700846,0.06877852,0.025715064,0.030623712,0.020197231,0.0050202087,0.0030069535,0.011936984,0.0016026204,0.009635112,0.0,0.0017456209,0.0015754973,0.0013363342,0.031178238,0.0497846,0.14685121,0.021491922,0.0077316845,0.005880714,0.0039047594,0.0045358865,0.0017332397,0.0015025947,0.005498434,0.020910924,0.020445611,0.0041337083,0.01917144,0.0015041543,0.0
69.334946,60.879673,60.052,59.17993,58.332565,58.051743,57.764812,57.499527,57.316032,56.96814,56.740467,55.78128,55.643272,55.460583,55.42661,56.48257,58.25343,60.33884,58.77423,57.704594,56.553577,57.461872,56.258396,55.76642,55.23775,55.149982,55.62874,54.649643,54.350197,54.490696,54.837635,0.0,8387.022,8049.9985,3292.1392,3233.5085,2856.3792,2427.2715,1869.9486,1674.7155,1440.1278,799.00336,631.6607,429.33377,424.4705,173.08473,28.987658,197.18352,-559.53796,-1206.5819,-1231.4661,3146.6475,533.27783,206.30966,2128.0837,1441.9744,996.9593,-409.58438,-71.63882,83.91353,309.1519,181.18854,58.925632,-127.251236,163.4709,513.82605,0.7152962,0.7141796,0.086623415,0.042569574,0.034999568,0.03270599,0.007861457,0.026433967,0.02545517,0.008641191,0.01980062,0.3599274,0.014454121,0.016420702,0.012418731,0.03493304,0.06318932,0.16494206,0.04447503,0.031844813,0.022925358,0.022266021,0.025823677,0.005839504,0.020051269,0.0198317,0.02547232,0.019742662,0.13615917,0.01986417,0.019449718,0.7153826,0.0,0.7223842,0.0625024,0.0272828,0.009852544,0.007491645,0.021483,0.0025563906,0.0017330959,0.0075954846,0.0008755733,0.0,0.004050977,0.0023289027,0.0046809376,0.009783302,0.05414512,0.14255056,0.019705782,0.006607676,0.008716335,0.008951219,0.0020024925,0.012477315,0.0008517401,0.0008052683,0.0016651001,0.0006715435,0.0005774065,0.0008552306,0.0011165468,0.0
69.37124,61.411144,60.61713,59.778526,58.983246,58.710842,58.441044,58.19446,58.021168,57.665905,57.430744,56.45683,56.665123,56.506165,56.462765,57.261864,58.959988,60.9054,59.497013,58.52675,57.372704,58.315586,57.27611,56.843918,56.354923,56.28061,56.553677,55.676514,55.565357,55.71811,56.08262,0.0,8136.718,7791.9087,3219.1553,3165.9092,2760.19,2387.7205,1808.8009,1609.885,1396.3247,808.1022,642.79974,432.8804,378.98788,160.55856,33.083805,169.6327,-547.0088,-1162.1467,-1187.6587,2988.883,505.92807,206.60255,2010.6766,1332.304,929.59955,-392.6908,-65.48109,66.966194,302.60678,170.74625,34.507664,-133.12831,167.88951,461.51596,0.7152962,0.7141795,0.08802456,0.05015966,0.016083324,0.030500099,0.02921028,0.012080058,0.024935702,0.024523936,0.019319313,0.020543335,0.02465315,0.022546498,0.022723587,0.015694005,0.0730231,0.16494018,0.04671978,0.031440027,0.030180134,0.028347824,0.0021715108,0.024643239,0.015636967,0.014482061,0.025038935,0.019560182,0.098972306,0.0193899,0.019909726,0.7153826,0.0,0.72238415,0.06142483,0.021617204,0.022877967,0.007817161,0.003948395,0.009226311,0.0012397973,0.0009760827,0.00049599604,0.00015093737,0.0010538027,0.0010024615,0.00088881195,0.023378909,0.045636654,0.14255211,0.018081037,0.006194691,0.004919683,0.0030840188,0.026704531,0.0009816666,0.002411424,0.0028123092,0.0012744529,0.0005678423,0.0003303848,0.0004835362,0.001501746,0.0
69.37124,61.41114,60.617126,59.778526,58.983246,58.71084,58.441044,58.19446,58.021168,57.665905,57.43074,56.456825,56.665123,56.50616,56.462765,57.26186,58.959988,60.9054,59.49701,58.52675,57.3727,58.315586,57.276108,56.843918,56.35492,56.28061,56.553677,55.67651,55.565353,55.718105,56.082615,0.0,8136.7188,7791.909,3219.1555,3165.9094,2760.1902,2387.7205,1808.801,1609.8851,1396.3248,808.10223,642.7998,432.8804,378.9879,160.55858,33.08381,169.63274,-547.00885,-1162.1467,-1187.6588,2988.8833,505.9281,206.60257,2010.6769,1332.3041,929.5996,-392.69083,-65.481094,66.9662,302.6068,170.74626,34.507664,-133.12833,167.88954,461.51602,0.7372976,0.7361466,0.08554599,0.047699843,0.03690174,0.03487997,0.014614104,0.026842989,0.014054551,0.023907693,0.0017710105,0.01743822,0.008390563,0.023915771,0.023530947,0.03696186,0.06566783,0.16263312,0.045699764,0.03387151,0.012073749,0.028064692,0.027036728,0.0155832805,0.024022093,0.018588357,0.02577506,0.0005279442,0.0049300846,0.0014626838,0.024022093,0.7373894,0.0,0.7463116,0.060780335,0.022165779,0.007847727,0.0058178785,0.011153777,0.0016643251,0.004793038,0.00048457962,0.0126332585,0.000119139804,0.008027174,0.00048747676,0.00058451266,0.007921772,0.048612613,0.14090446,0.01704816,0.005010012,0.015332544,0.0028125155,0.0018298064,0.004972849,0.00048575283,0.0012310139,0.0014164774,0.021019368,0.011867809,0.015298501,0.00048575283,0.0
69.371765,61.41127,60.621613,59.78754,58.973217,58.697407,58.42155,58.169434,57.990993,57.632263,57.398186,56.439,56.51096,56.346825,56.330242,57.176285,58.90001,60.894146,59.503254,58.54839,57.489918,58.283085,57.182533,56.733368,56.247196,56.18534,56.522453,55.621174,55.438877,55.571102,55.90427,0.0,8133.0366,7792.12,3209.606,3156.659,2795.6855,2403.7861,1830.6256,1629.3036,1418.5609,812.3532,641.19055,429.33377,397.32166,163.35983,19.679728,174.94304,-551.4458,-1177.7734,-1202.0177,2983.7236,501.57654,197.18047,2046.015,1374.0168,949.1371,-391.464,-59.30644,59.1838,302.4884,173.26509,45.073112,-123.14797,159.93419,483.2719,0.73729753,0.7361465,0.086187124,0.049044535,0.028344724,0.034436304,0.03190482,0.007971815,0.025865672,0.009044042,0.023531701,0.017284952,0.025714664,0.003029595,0.011924016,0.028034166,0.07111125,0.16263087,0.04491425,0.03385709,0.03214435,0.031180104,0.02253248,0.025998307,0.006620632,0.02324986,0.025940113,0.02368043,0.022326944,0.023578156,0.004080623,0.7373893,0.0,0.74631155,0.060289215,0.021218233,0.011513496,0.005778906,0.0028163355,0.011389812,0.00094790326,0.0061166687,0.00024380369,7.1827075e-05,0.00091325707,0.01192868,0.0046028295,0.011698024,0.044383895,0.14090635,0.016994234,0.00468337,0.00301981,0.0020665885,0.002248357,0.0008971039,0.011030337,0.00025417315,0.00084688334,0.0002440274,0.00020875742,0.00024505192,0.013762212,0.0
69.371765,61.411266,60.621613,59.78754,58.973217,58.697407,58.42155,58.16943,57.990993,57.63226,57.398186,56.439,56.51096,56.346825,56.330242,57.176285,58.90001,60.894142,59.50325,58.548386,57.489914,58.283085,57.182533,56.733368,56.247196,56.185337,56.52245,55.62117,55.438877,55.571102,55.90427,0.0,8133.0376,7792.1206,3209.6062,3156.6592,2795.6858,2403.7861,1830.6257,1629.3038,1418.561,812.3533,641.19055,429.33377,397.32172,163.35986,19.67973,174.94307,-551.44586,-1177.7736,-1202.0177,2983.7239,501.57657,197.18048,2046.0153,1374.017,949.1372,-391.46402,-59.30645,59.18381,302.48846,173.2651,45.073116,-123.14799,159.93423,483.27197,0.73763126,0.73619586,0.086236104,0.048948884,0.036298897,0.03421084,0.025246184,0.030086178,0.008461241,0.02514028,0.017023401,0.002835017,0.023079488,0.025149446,0.025144696,0.03625926,0.07190452,0.16390803,0.044885375,0.03222129,0.019529164,0.031124838,0.03041231,0.025393212,0.025296437,0.01151504,0.017458657,0.023419077,0.018193452,0.022068625,0.025303036,0.7377231,0.0,0.7462913,0.059855565,0.021133974,0.007970233,0.0058694,0.004602665,0.0012079836,0.0074543166,0.00044215925,0.0007974895,0.004479085,0.0008209798,0.00044319654,0.00037190662,0.007943809,0.04485326,0.14168712,0.016965706,0.004959331,0.0077569047,0.0020028148,0.0013855551,0.00042715305,0.0004179758,0.007686078,0.0035333945,0.0001233292,0.00333452,0.00023050394,0.0004186025,0.0
69.26387,59.913677,59.01932,58.076412,57.150932,56.828472,56.495815,56.186947,55.968395,55.548817,55.276264,54.131,54.049152,53.79261,53.70737,54.88939,57.049595,59.324753,57.471596,56.28332,54.97374,55.941463,54.551796,53.98187,53.368492,53.305424,53.789673,52.636353,52.410294,52.55836,52.93851,0.0,8859.695,8499.397,3432.7964,3372.7925,2995.663,2615.4216,2025.3766,1818.064,1582.6937,884.0687,696.1066,472.46844,457.1737,207.90866,47.634037,209.56334,-622.92163,-1264.6731,-1289.4316,3409.0244,564.44244,221.19948,2312.0183,1558.44,1079.3636,-443.80704,-59.93076,102.67241,337.09778,197.94096,50.62608,-130.9064,171.74269,547.1345,0.7376312,0.7361954,0.0862469,0.049186207,0.03624865,0.034239285,0.03132166,0.019078823,0.0292574,0.0069309855,0.021276463,0.018358452,0.028731951,0.013419444,0.010878604,0.036336664,0.071931675,0.16390903,0.045231454,0.033119556,0.03211989,0.030346952,0.029100532,0.02838643,0.023505138,0.021701295,0.029512774,0.02352693,0.013983214,0.0223652,0.020793187,0.73772305,0.0,0.7462912,0.059847288,0.020988734,0.007954114,0.0058680177,0.0029555855,0.003611485,0.00059991144,0.005842153,0.00036593547,5.6144563e-05,0.00061928056,0.0026526605,0.005077152,0.008064236,0.044834327,0.1416863,0.016766533,0.004687546,0.0037306729,0.0021187393,0.0007968177,0.00053588493,0.00035085616,0.00040232379,0.0006266255,0.00020040326,0.0025304684,0.00030977832,0.0010826436,0.0
69.26387,59.913673,59.01932,58.076412,57.150932,56.82847,56.49581,56.186943,55.968395,55.548817,55.276264,54.131,54.04915,53.79261,53.70737,54.889385,57.04959,59.324753,57.471592,56.283318,54.97374,55.941463,54.551796,53.98187,53.36849,53.30542,53.789673,52.63635,52.410294,52.558357,52.93851,0.0,8859.696,8499.397,3432.7966,3372.7927,2995.6633,2615.4216,2025.3767,1818.0642,1582.6938,884.0688,696.1067,472.46844,457.17377,207.90868,47.634037,209.56335,-622.92163,-1264.6732,-1289.4316,3409.0247,564.44244,221.1995,2312.0186,1558.4401,1079.3638,-443.80707,-59.93077,102.67242,337.09784,197.941,50.62608,-130.90643,171.74272,547.1346,0.6771388,0.6760817,0.09065864,0.06358335,0.03708026,0.034955505,0.031546086,0.029856868,0.020132015,0.028754868,0.024114083,0.017737987,0.026274309,0.028619595,0.02457656,0.037626818,0.08204802,0.16560225,0.04820388,0.03388726,0.032679625,0.030658888,0.029863188,0.028929986,0.028929986,0.014807405,0.02555172,0.024603497,0.022875348,0.024624562,0.028929986,0.67721623,0.0,0.6841887,0.06393818,0.01718937,0.008418546,0.006243562,0.0031619512,0.0016224141,0.0018481084,0.00026025384,0.00012497611,4.8219827e-05,0.000638414,0.0002741584,0.0011859358,0.008998721,0.043113265,0.14517666,0.019992858,0.0051736217,0.0039964095,0.002358134,0.0015769171,0.00027931482,0.00027931482,0.002835968,0.0011555264,0.0001082196,8.188879e-05,0.00010146381,0.00027931482,0.0
69.073845,57.30976,56.200703,55.030838,53.888443,53.499607,53.101578,52.737923,52.484062,52.00597,51.705322,50.52496,50.113377,49.847626,49.717606,50.62418,53.19503,56.46226,54.419453,52.965435,51.484535,52.678757,51.12096,50.47965,49.727913,49.57548,50.174984,48.97487,48.783607,48.946995,49.35938,0.0,10029.243,9621.484,3855.7043,3789.3506,3356.3884,2893.57,2231.4055,1985.6454,1715.9949,948.6378,733.97906,480.23267,512.41156,211.90645,59.83179,181.59406,-684.2964,-1537.5961,-1569.477,3733.76,629.43097,236.38222,2478.7107,1657.5698,1150.3751,-495.3277,-96.5146,58.567673,365.83246,202.23749,46.257023,-138.05476,179.45763,568.5563,0.67713875,0.67608166,0.08943794,0.05017711,0.06885399,0.044855148,0.03184298,0.030236391,0.029083574,0.020009851,0.025290353,0.015961688,0.028958108,0.018450454,0.018889554,0.06746577,0.07362539,0.1656009,0.04765538,0.034650445,0.033297513,0.031216921,0.02993856,0.028926566,0.022987243,0.02523945,0.028803004,0.028119152,0.011367928,0.025380498,0.01980398,0.6772162,0.0,0.68418866,0.06485709,0.02359791,0.0027154053,0.0045219697,0.0031116994,0.0017195347,0.00089997647,0.0009860095,0.00021801164,0.00019513002,0.0008102364,0.001122103,0.0011325686,0.0033900512,0.04822765,0.14517783,0.020941043,0.0059440774,0.004556356,0.0025627762,0.0014852213,0.00074685185,0.0006430172,0.0004671584,0.00065660005,0.00011082849,0.0030131058,0.00020438051,0.001006525,0.0
69.073845,57.309757,56.200703,55.030838,53.888443,53.499607,53.101578,52.73792,52.484062,52.00597,51.70532,50.524956,50.113377,49.847626,49.7176,50.62418,53.195026,56.46226,54.41945,52.965435,51.48453,52.678753,51.120956,50.47965,49.727913,49.57548,50.17498,48.974865,48.783607,48.94699,49.359375,0.0,10029.243,9621.485,3855.7046,3789.3508,3356.3884,2893.57,2231.4058,1985.6455,1715.995,948.6378,733.97906,480.2327,512.41156,211.90646,59.831795,181.59407,-684.29645,-1537.5961,-1569.4772,3733.7603,629.43097,236.38223,2478.7107,1657.57,1150.3752,-495.32773,-96.51461,58.56768,365.8325,202.2375,46.257023,-138.05478,179.45766,568.55634,0.5981831,0.5973352,0.0943468,0.09306231,0.03746982,0.034985144,0.054218225,0.03065537,0.029844142,0.028451769,0.026561663,0.022520652,0.028536895,0.028453719,0.027949683,0.038080353,0.08840359,0.21130921,0.06552047,0.03435629,0.033929233,0.07070978,0.029822279,0.029166564,0.028434044,0.026901042,0.029824683,0.02722311,0.026879843,0.02720667,0.028435308,0.59824353,0.0,0.60439646,0.07227974,0.011590087,0.010360242,0.0078020417,0.001304476,0.0018152468,0.0012217626,0.00041015443,0.00010791725,8.809015e-06,0.00045572317,0.00041103596,0.00027866295,0.010999118,0.06476081,0.1970602,0.018526867,0.0071439,0.0047313306,0.00028492676,0.0011991486,0.00079529744,0.00041260562,0.00024185226,0.00120118,9.191052e-05,4.365548e-05,9.4361545e-05,0.00041441378,0.0
68.82454,54.016617,52.575108,51.055916,49.57175,49.071426,48.554714,48.07861,47.749573,47.063698,46.617577,44.80271,45.120975,44.82454,44.6778,46.055412,49.38699,53.06586,50.32085,48.394623,46.54977,48.056835,46.139984,45.31054,44.38811,44.234352,44.81085,43.24547,43.054523,43.264187,43.80086,0.0,11406.852,10894.399,4442.0664,4363.53,3865.8647,3315.515,2569.0583,2296.5862,1973.9761,1152.7354,908.2979,605.8025,541.7965,224.78455,63.87061,227.62756,-787.0979,-1639.339,-1669.9941,4263.7554,732.6517,266.1619,2856.7065,1854.0002,1321.7917,-553.1937,-96.96723,108.26638,420.88483,233.43777,46.215607,-157.95358,206.88995,667.92944,0.59818304,0.59733456,0.093880616,0.051629145,0.04961518,0.07302604,0.031791586,0.03191327,0.037522,0.02898321,0.02826854,0.0039968467,0.02898829,0.02898484,0.028577318,0.043061785,0.08715923,0.2113083,0.04824464,0.05944336,0.033388138,0.030812638,0.037747227,0.028742552,0.028549451,0.026565986,0.057573043,0.028152399,0.026117422,0.028149484,0.028555479,0.5982435,0.0,0.60439646,0.0726408,0.028228529,0.008086678,0.0020713615,0.004552874,0.0022229578,0.00055795035,0.0005154572,0.00025775525,0.0031572657,0.00051807053,0.00051629526,0.00030663703,0.011871615,0.06575582,0.19706093,0.02481087,0.0032483814,0.00553266,0.0035623387,0.0011164014,0.00041052757,0.0003482722,0.00024365283,0.0002864642,0.00019714228,0.00018239848,0.00024398029,0.00035040645,0.0
68.82454,54.016617,52.575108,51.055912,49.571747,49.071423,48.55471,48.078606,47.749573,47.063698,46.617577,44.80271,45.12097,44.82454,44.677795,46.055412,49.386986,53.06586,50.32085,48.394623,46.549767,48.05683,46.13998,45.31054,44.388107,44.234352,44.810844,43.245464,43.054523,43.264183,43.80086,0.0,11406.852,10894.4,4442.0664,4363.53,3865.8647,3315.5151,2569.0583,2296.5864,1973.9762,1152.7355,908.298,605.8025,541.7965,224.78456,63.87061,227.62758,-787.0979,-1639.3391,-1669.9941,4263.756,732.65173,266.1619,2856.7068,1854.0004,1321.7919,-553.1937,-96.96724,108.26639,420.88486,233.43779,46.215607,-157.9536,206.88998,667.9295,0.5259468,0.524856,0.09810745,0.08673299,0.038196936,0.034993865,0.032057997,0.049906,0.028991597,0.05166805,0.028166804,0.023679195,0.034550503,0.04056259,0.028688287,0.039972544,0.08973654,0.2164875,0.09991475,0.033962965,0.03134298,0.04196617,0.029704811,0.031938337,0.033188455,0.028363379,0.028800568,0.027873963,0.027127532,0.028173631,0.037051015,0.52599347,0.0,0.5337781,0.08257943,0.020349389,0.014385568,0.011117263,0.0057496433,0.0011087981,0.001553264,5.906005e-05,0.00015104967,6.7642827e-06,0.0007041207,0.0001527051,0.00033386063,0.016183801,0.07300429,0.20768693,0.010541825,0.009932957,0.0073902565,0.002878955,0.0021362077,0.0010974434,0.0003032277,0.00020357594,0.0015569903,8.786788e-05,0.00012491793,0.00016450866,0.00025439783,0.0
68.383354,47.906372,45.938732,43.86303,41.839638,41.165905,40.47668,39.85367,39.413795,38.52826,37.974407,35.716576,35.651985,35.247658,35.105305,37.329662,41.577587,46.603878,42.7694,40.15929,37.634144,39.646248,37.008217,35.87646,34.447506,34.34951,35.54934,33.461235,33.2027,33.425797,34.080074,0.0,13548.78,12978.184,5254.7114,5164.522,4570.08,3893.4363,3001.432,2655.5017,2308.9946,1323.2571,1020.8248,681.62366,657.4952,265.80112,62.831085,294.8336,-897.4476,-1940.2181,-1979.3892,5093.398,863.2683,315.32275,3398.6396,2202.9128,1563.287,-700.67194,-76.03279,144.38724,477.2632,272.7329,54.431923,-163.34123,230.251,733.6785,0.52594674,0.5254979,0.09776303,0.053288747,0.035970546,0.044903297,0.035707496,0.028091362,0.04883767,0.028061513,0.04025262,0.027474673,0.044802763,0.028233735,0.02800569,0.037274398,0.0891577,0.21658602,0.048978973,0.046043184,0.052925296,0.029849302,0.027513025,0.0344808,0.027926778,0.033591922,0.0341538,0.030303711,0.027564045,0.032546666,0.027926778,0.52599347,0.0,0.5337781,0.0828755,0.035474338,0.016826406,0.0096567795,0.0057901815,0.0040083905,0.00055185216,0.000685632,5.1103692e-05,4.7358512e-06,0.00040018852,0.0006611647,0.00044090126,0.018393675,0.073493026,0.20769097,0.031008061,0.006922864,0.0052477163,0.0056148423,0.0031423739,0.0006390027,0.0006790512,0.00016615319,0.0017416284,0.00011469031,5.849761e-05,8.150202e-05,0.0006790512,0.0
68.383354,47.906372,45.93873,43.86303,41.839634,41.1659,40.47668,39.853664,39.41379,38.528255,37.974407,35.71657,35.651985,35.247654,35.105305,37.32966,41.577587,46.603878,42.7694,40.159286,37.63414,39.646244,37.008213,35.876457,34.447506,34.349506,35.54934,33.46123,33.202698,33.425797,34.08007,0.0,13548.78,12978.184,5254.7114,5164.522,4570.08,3893.4365,3001.432,2655.5017,2308.9946,1323.2571,1020.8249,681.62366,657.4952,265.80112,62.831085,294.83362,-897.4476,-1940.2183,-1979.3892,5093.398,863.2684,315.32275,3398.64,2202.913,1563.2871,-700.67194,-76.0328,144.38724,477.26324,272.7329,54.431923,-163.34123,230.25102,733.6786,0.44280598,0.44236994,0.111438595,0.06801207,0.039027553,0.03447843,0.02863021,0.037780773,0.029179674,0.026211394,0.02753034,0.023988195,0.026240997,0.030595627,0.027100349,0.042078104,0.10073917,0.23461026,0.069579475,0.03354368,0.030374475,0.027241372,0.065755956,0.025835263,0.032893702,0.029667346,0.028912565,0.027436785,0.027455445,0.027400924,0.03761935,0.4428391,0.0,0.44807437,0.09865647,0.038902994,0.020682568,0.016119238,0.009970464,0.003437973,0.0023309775,0.0018824153,0.00030770226,2.5323889e-05,0.0019462252,0.00093138835,0.001018805,0.020467827,0.08734115,0.22870058,0.031372108,0.014965172,0.011606028,0.008362136,0.00077503134,0.0016637763,0.0007500013,0.00025548798,0.0028841223,0.00030779775,0.00022958948,0.00030587276,0.0006028987,0.0
67.969475,42.131657,39.75937,37.264473,34.74619,33.900234,32.996296,32.16896,31.57814,30.37424,29.574213,26.418552,26.566954,25.910276,25.388987,27.965914,33.621315,40.376553,35.405193,32.046124,28.540304,31.400322,27.897652,26.318502,24.315048,24.133005,25.961082,23.06005,22.514635,22.816069,23.711962,0.0,15323.314,14714.452,5813.0596,5703.821,5143.1953,4402.628,3474.7598,3094.9978,2707.7405,1561.9443,1245.0568,816.6831,767.61035,345.3672,126.636536,319.21188,-1047.4141,-2276.0264,-2325.2502,5891.4956,989.2437,376.44427,3887.0286,2567.299,1871.3478,-840.9295,-106.22471,189.94662,556.18207,325.71918,81.45404,-192.16118,272.8369,897.011,0.44280598,0.4423404,0.11138414,0.059272915,0.038552545,0.035083625,0.06107666,0.02587606,0.023339886,0.04903701,0.027463337,0.027471758,0.028343795,0.04093319,0.053324215,0.03958166,0.10064841,0.23457792,0.05413262,0.033785634,0.04285932,0.051338058,0.025120959,0.027806444,0.03398844,0.025214627,0.023482492,0.02796227,0.043145187,0.03481544,0.031823426,0.4428391,0.0,0.44807437,0.09870194,0.04381566,0.022018896,0.01801499,0.0036590658,0.0071538994,0.0043705353,0.0002970958,0.0006641377,1.2848019e-05,0.002492594,0.00046966187,0.00018524051,0.023127906,0.087418064,0.22871949,0.03840396,0.01659052,0.009619333,0.005760853,0.006170753,0.0025610044,0.0008850391,0.00084235385,0.004849929,0.0005876272,9.66948e-05,0.00034036796,0.0009205052,0.0
67.969475,42.131657,39.759365,37.264473,34.746185,33.900234,32.996292,32.16896,31.57814,30.374239,29.574211,26.41855,26.566952,25.910275,25.388987,27.965912,33.621315,40.376553,35.405193,32.046124,28.540304,31.40032,27.89765,26.3185,24.315046,24.133003,25.96108,23.060047,22.514633,22.816067,23.71196,0.0,15323.314,14714.452,5813.06,5703.8213,5143.1953,4402.628,3474.76,3094.9978,2707.7405,1561.9443,1245.0569,816.6831,767.61035,345.3672,126.636536,319.21188,-1047.4141,-2276.0266,-2325.2505,5891.4956,989.2438,376.4443,3887.0288,2567.299,1871.3478,-840.9295,-106.22471,189.94662,556.18207,325.71918,81.45405,-192.1612,272.83694,897.01105,0.39152974,0.3911842,0.11598369,0.06313045,0.045226306,0.037068736,0.030384606,0.02609097,0.04813261,0.022539731,0.040870797,0.048374284,0.036345787,0.021861965,0.024712384,0.05166884,0.109378956,0.24138685,0.06029004,0.035943728,0.032219853,0.028532121,0.025150903,0.033279862,0.021925293,0.0228262,0.03722697,0.05550817,0.034527138,0.048821326,0.021925293,0.3915556,0.0,0.39520273,0.10466257,0.04747451,0.022474004,0.020270044,0.013558201,0.0089589665,0.0018199752,0.0033011397,0.00029742887,3.719927e-07,0.0023411915,0.0026617367,0.0026370818,0.022495572,0.09770601,0.23704751,0.04406078,0.019350318,0.015463728,0.011620381,0.007769519,0.0028889999,0.0029959613,0.0017170197,0.0037023271,7.123381e-05,0.00019979876,0.00013301101,0.0029959613,0.0
67.41337,34.622807,31.572498,28.361671,25.189917,24.1663,23.091536,22.109312,21.424679,20.182442,19.402021,16.41637,15.289828,14.4793825,13.955384,18.074982,24.608215,32.56337,26.168163,21.982384,17.826298,21.140884,16.759941,14.812171,12.4089985,12.287276,14.470814,10.571736,9.866707,10.310289,11.537451,0.0,17462.89,16735.006,6658.176,6536.2104,5825.509,4879.957,3815.1794,3395.4968,2932.009,1588.6082,1228.485,792.62354,856.2159,386.91672,126.99166,411.24133,-1132.2821,-2486.0996,-2534.9407,6665.7324,1114.0385,412.66806,4394.7627,2896.9644,2095.8132,-927.7248,-85.47488,221.39925,620.9448,382.10147,93.563705,-236.7347,323.35962,1014.64154,0.39152968,0.3911664,0.11595035,0.062291007,0.040643133,0.036623,0.03555815,0.032568205,0.023793217,0.022136627,0.024195524,0.041778836,0.022577306,0.023285514,0.025342777,0.04303287,0.109334305,0.24136658,0.059208117,0.035970427,0.03278179,0.04349421,0.02746592,0.02244961,0.023272399,0.036821947,0.024120897,0.02074492,0.023137687,0.02103707,0.023615925,0.39155558,0.0,0.39520273,0.1046899,0.048162702,0.025412414,0.021178009,0.012332548,0.007526503,0.0067483173,0.004561114,0.0014540915,5.704211e-06,0.0054634954,0.0043198066,0.0030560866,0.027948538,0.09774299,0.23705764,0.044914152,0.020485302,0.016883777,0.007991168,0.00818958,0.005361323,0.003852088,0.0008305411,0.0070847855,0.0019384153,0.0010456569,0.0014807031,0.003626442,0.0
67.41337,34.622807,31.572498,28.361671,25.189917,24.166298,23.091536,22.10931,21.424679,20.18244,19.402021,16.41637,15.289827,14.479382,13.955383,18.074982,24.608215,32.56337,26.168161,21.982382,17.826296,21.140882,16.759941,14.812169,12.408998,12.287275,14.470813,10.571735,9.866706,10.310288,11.53745,0.0,17462.89,16735.006,6658.176,6536.2104,5825.509,4879.957,3815.1797,3395.4968,2932.009,1588.6082,1228.485,792.62354,856.2159,386.91672,126.99166,411.24133,-1132.2821,-2486.0996,-2534.9407,6665.7324,1114.0385,412.6681,4394.7627,2896.9646,2095.8132,-927.7248,-85.474884,221.39925,620.9448,382.1015,93.563705,-236.73471,323.35962,1014.64154,0.34356177,0.34329176,0.11964499,0.067053765,0.053539675,0.04290207,0.031959765,0.026902007,0.025397178,0.029155865,0.020153986,0.024159975,0.032859787,0.02781447,0.032117765,0.054425985,0.10938825,0.22816627,0.06230035,0.038451616,0.03440493,0.030264853,0.026024101,0.032439135,0.027261166,0.021231204,0.024342805,0.019903585,0.021256838,0.020129122,0.026940253,0.3435817,0.0,0.34748667,0.11139801,0.055439167,0.02361984,0.022450702,0.016363408,0.011089507,0.007105384,0.0030865655,0.0029355707,0.00010663369,0.0036394428,0.003257737,0.0023816198,0.02423886,0.10059241,0.22595087,0.05044344,0.02313641,0.018906388,0.014588287,0.01016599,0.0040531484,0.0033098427,0.0033354573,0.008371903,0.002774518,0.0021353783,0.0029904738,0.0033523014,0.0
66.87843,27.54488,23.731121,19.716522,15.761517,14.4331045,13.070147,11.857505,11.031641,9.452192,8.4850645,5.012367,3.8000357,3.1093957,2.8007748,6.903089,15.385979,25.040663,17.65057,12.491916,6.728657,11.777216,6.730201,4.4336596,1.3552386,1.09247,4.216743,0.38255966,0.030089715,0.18820266,0.90577596,0.0,19328.445,18462.486,7511.663,7374.2104,6562.7725,5617.4146,4337.3257,3804.7065,3244.4827,1808.5667,1379.336,860.00946,935.73474,354.89966,95.41935,410.3088,-1303.7495,-2760.0898,-2817.2317,7256.4067,1247.1155,492.34088,4779.817,3127.0347,2290.7576,-1060.4443,-129.50702,224.26422,664.41077,378.6544,64.34791,-135.63054,242.02304,1056.2699,0.34356177,0.34328136,0.11962599,0.066749565,0.042888924,0.038312566,0.031538114,0.03646288,0.025128145,0.021471417,0.030672787,0.019805381,0.023021169,0.021546382,0.024292566,0.043578915,0.10936193,0.22815391,0.061998326,0.03709606,0.033339527,0.02960378,0.040413696,0.023097295,0.021655943,0.022002053,0.02571063,0.033203322,0.028040702,0.031864427,0.021600502,0.3435817,0.0,0.34748667,0.11141302,0.055697843,0.030614488,0.025807956,0.017831601,0.008229015,0.008222576,0.005505004,0.0011536945,0.00043030057,0.0070696194,0.005563241,0.0054891254,0.031359814,0.10061417,0.22595656,0.050691176,0.024525957,0.020562677,0.016220111,0.0063926363,0.0071773496,0.0056732483,0.0036630994,0.008950753,0.0012348974,0.0010115406,0.0012065892,0.0056116143,0.0
66.87843,27.54488,23.731121,19.716522,15.761517,14.4331045,13.070147,11.857505,11.031641,9.452192,8.4850645,5.012367,3.8000357,3.1093957,2.8007748,6.903089,15.385979,25.040663,17.65057,12.491916,6.728657,11.777216,6.730201,4.4336596,1.3552386,1.09247,4.216743,0.38255966,0.030089715,0.18820266,0.90577596,0.0,19328.445,18462.486,7511.663,7374.2104,6562.7725,5617.4146,4337.3257,3804.7065,3244.4827,1808.5667,1379.336,860.00946,935.73474,354.89966,95.41935,410.3088,-1303.7495,-2760.0898,-2817.2317,7256.4067,1247.1155,492.34088,4779.817,3127.0347,2290.7576,-1060.4443,-129.50702,224.26422,664.41077,378.6544,64.34791,-135.63054,242.02304,1056.2699,0.3104034,0.31018052,0.12132834,0.070194826,0.05224818,0.046201915,0.033248786,0.027352536,0.02354356,0.028482016,0.01935597,0.03621681,0.023572475,0.029111294,0.025304269,0.05330168,0.1105831,0.22003376,0.06345118,0.04102136,0.03560746,0.030442988,0.025937742,0.022205675,0.031223265,0.022494605,0.023966737,0.019746028,0.023468932,0.01918409,0.03199968,0.31041965,0.0,0.31497335,0.1156289,0.06158801,0.029665621,0.02569255,0.020369625,0.01437665,0.01032574,0.004539783,0.0033670808,5.7538575e-05,0.008058808,0.0038020543,0.005181995,0.03077929,0.1043097,0.2198153,0.054561283,0.026008382,0.022617547,0.01759036,0.012896129,0.008678092,0.003669992,0.004160806,0.010839738,0.0037812756,0.0020688544,0.0031994453,0.0033238716,0.0
66.60167,24.04545,19.895372,15.532157,11.192732,9.757025,8.297224,6.995199,6.1033893,4.2705894,3.240842,0.06600943,0.320809,0.051454023,0.053391047,1.932307,10.158908,21.176895,13.832082,6.527489,0.09937474,8.412659,4.2677298,2.5126219,0.06837939,0.0045942287,2.3738627,0.061192676,0.0019488288,0.01266376,0.09435699,0.0,20235.682,19264.45,7862.383,7713.3457,6899.8486,5858.0215,4501.1016,3953.6528,3381.898,1959.8414,1426.8627,819.3585,829.3081,213.45325,-6.172985,269.15338,-1282.3308,-2964.131,-3031.6248,7381.831,1504.7777,522.2377,4576.6626,2811.622,1981.1993,-936.25244,-60.297432,32.883106,588.48804,288.1977,24.566841,-31.707342,74.87041,861.42285,0.3104034,0.3101737,0.12131654,0.070103884,0.044855207,0.040140495,0.03221702,0.029461358,0.02764672,0.021178268,0.020778239,0.018517323,0.023274323,0.020633092,0.021648576,0.045979362,0.11056691,0.22002548,0.06340028,0.03804426,0.03432869,0.029528242,0.032086324,0.02240621,0.020353487,0.019365177,0.029030435,0.019007197,0.025785754,0.026180064,0.020269336,0.31041965,0.0,0.31497335,0.11563782,0.061666936,0.03511287,0.030162727,0.0218249,0.014487734,0.009524201,0.00797881,0.0038952879,0.00061112357,0.009314567,0.007426662,0.006899816,0.036311287,0.1043227,0.21981879,0.054604996,0.027958332,0.024058403,0.018992063,0.01084885,0.009245095,0.0071323127,0.0053760572,0.009326684,0.0044113537,0.001098829,0.0021681103,0.0070457207,0.0
66.60167,24.04545,19.895372,15.532157,11.192732,9.757025,8.297224,6.995199,6.1033893,4.27059,3.240842,0.06600943,0.3208092,0.05145424,0.053390834,1.9323069,10.158908,21.176895,13.832082,6.527489,0.09937474,8.412659,4.2677298,2.5126219,0.06837939,0.0045942217,2.3738627,0.061192676,0.0019488288,0.01266376,0.09435699,0.0,20235.682,19264.45,7862.383,7713.3457,6899.8486,5858.0215,4501.1016,3953.6528,3381.898,1959.8414,1426.8627,819.3585,829.3081,213.45325,-6.1734953,269.15338,-1282.3308,-2964.131,-3031.6248,7381.831,1504.7777,522.2377,4576.6626,2811.622,1981.1993,-936.25244,-60.297436,32.883034,588.48804,288.1977,24.566841,-31.707342,74.87041,861.42285,0.29648763,0.2962869,0.120911025,0.07079211,0.047861394,0.043332048,0.0330861,0.027211366,0.023268797,0.02111575,0.01929841,0.017179538,0.021505712,0.023996228,0.027364638,0.048327323,0.11583713,0.21757473,0.06324157,0.04362805,0.037561867,0.02892611,0.024495965,0.020523507,0.024528174,0.01833237,0.022427395,0.017639944,0.01879219,0.016697178,0.025920851,0.29650247,0.0,0.3018613,0.11673964,0.06382858,0.034906726,0.029727899,0.022617836,0.016643055,0.012532711,0.008920625,0.0050026146,0.001057466,0.010530074,0.004855071,0.0041361274,0.03529454,0.11140067,0.21877381,0.055852607,0.029156173,0.026297322,0.018425837,0.013807826,0.009565406,0.005628114,0.004343067,0.011652495,0.004377672,0.0012106255,0.0033812942,0.0048026363,0.0
66.47475,22.46849,18.229303,13.778017,9.391836,7.964356,6.58401,5.3963866,4.611591,3.0202982,2.1883817,0.035880893,0.069898434,0.011217737,0.013536345,0.6487835,8.048892,19.483477,11.869022,5.4779086,0.0727666,6.7167425,3.0091221,1.7138124,0.038097847,0.0023031412,0.97216666,0.01597024,0.0006312032,0.005666283,0.04361543,0.0,20640.307,19616.15,7953.093,7797.026,6939.8916,5839.8726,4367.116,3762.1191,3156.3447,1815.8773,1271.6122,664.2651,727.901,93.743965,-6.802417,149.86469,-1211.0767,-3024.1304,-3097.473,7531.2236,1400.0526,475.57843,4453.4326,2647.349,1681.4796,-763.6074,-44.139072,14.877876,572.8286,178.88797,11.8434515,-21.089348,49.489513,705.3843,0.29648763,0.29627737,0.12089484,0.07073015,0.045229126,0.04044175,0.03227555,0.027132843,0.025175478,0.02048828,0.01732658,0.023665825,0.021989465,0.018389955,0.017303223,0.045640323,0.11581523,0.21756308,0.06316759,0.040200185,0.036028013,0.028191796,0.02672504,0.020199616,0.018788958,0.01724622,0.022507636,0.024660992,0.016147278,0.015607754,0.018202044,0.29650247,0.0,0.3018613,0.11675154,0.063882,0.037056435,0.03202796,0.023438105,0.017216444,0.011799973,0.009628542,0.0062888935,0.00042146194,0.01068574,0.0074350084,0.0063867504,0.03750903,0.11141788,0.2187784,0.055916745,0.03177154,0.02738947,0.019093113,0.012270643,0.009359616,0.007905109,0.0041208137,0.0113439495,0.002120216,0.001275902,0.0023456377,0.007299523,0.0
66.47475,22.46849,18.229303,13.778017,9.391836,7.964356,6.58401,5.3963866,4.611591,3.0202982,2.1883817,0.035880893,0.069898434,0.011217737,0.013536344,0.6487835,8.048892,19.483477,11.869022,5.4779086,0.0727666,6.7167425,3.0091221,1.7138124,0.038097847,0.0023031412,0.97216666,0.01597024,0.0006312032,0.005666283,0.04361543,0.0,20640.307,19616.15,7953.093,7797.026,6939.8916,5839.8726,4367.116,3762.1191,3156.3447,1815.8773,1271.6122,664.2651,727.901,93.743965,-6.8024197,149.86469,-1211.0767,-3024.1304,-3097.473,7531.2236,1400.0526,475.57843,4453.4326,2647.349,1681.4796,-763.6074,-44.139076,14.877875,572.8286,178.88797,11.8434515,-21.089348,49.489513,705.3843,0.29067567,0.2904781,0.1202347,0.07060126,0.04603655,0.041368525,0.032121457,0.026293976,0.02225645,0.019537665,0.017152209,0.014826032,0.020393204,0.016578838,0.015651645,0.045197368,0.116977155,0.21548043,0.06379664,0.040273353,0.035249572,0.027758207,0.023147024,0.019137973,0.01961747,0.016239766,0.021186123,0.014816831,0.01723706,0.014805548,0.018699504,0.29068995,0.0,0.29644918,0.11675595,0.06439971,0.036667157,0.03147603,0.023272388,0.017226335,0.013011259,0.009768542,0.0059427256,0.001405163,0.011012203,0.005456332,0.0047294786,0.035608906,0.11333861,0.21728687,0.05722131,0.030469969,0.026287982,0.018750438,0.013940616,0.0090566855,0.0062129097,0.0043302434,0.011889432,0.0038471883,0.0009833176,0.001605624,0.0062076333,0.0
66.38991,21.20799,16.709017,11.993887,7.627502,6.270374,4.994052,3.8989003,3.2054274,1.802881,1.1327642,0.015041756,0.04956032,0.0045780977,0.0040214984,0.19396885,6.616002,18.190573,10.874174,4.099402,0.040893856,5.8369555,2.2994826,1.2883012,0.02866632,0.0010741323,1.0651289,0.02052965,0.00049244246,0.0034881625,0.02824241,0.0,20907.064,19897.402,8212.655,8043.263,6922.9624,5682.6597,4186.2124,3601.004,2952.392,1696.2083,1131.454,466.2992,598.0062,81.20877,3.1481712,78.08989,-1121.8347,-3044.065,-3115.5835,7428.7104,1444.8243,407.408,4399.4526,2581.0415,1471.032,-654.54517,-38.352215,7.2241783,518.2253,187.6363,13.681521,-15.933094,39.2937,605.82556,0.29067567,0.2904732,0.12022642,0.07056951,0.045010008,0.040170364,0.03173258,0.026212292,0.02275218,0.019142034,0.015882026,0.017547948,0.020293055,0.016244756,0.014707182,0.044060756,0.11696592,0.21547444,0.06375897,0.039134223,0.0347187,0.027531536,0.023964917,0.01850891,0.016665261,0.016961137,0.02115629,0.01424849,0.016864078,0.014443628,0.016333064,0.29068995,0.0,0.29644918,0.11676206,0.0644273,0.03754035,0.032458443,0.02359833,0.01736125,0.012667571,0.009795808,0.0061879386,0.0009282427,0.010905569,0.0046839146,0.0037847965,0.03656494,0.11334742,0.21728921,0.05725422,0.031368345,0.026734255,0.019160153,0.013350013,0.009140163,0.007223706,0.0030222398,0.011778439,0.0033062815,0.00071137183,0.0012336775,0.0068756263,0.0
66.38991,21.20799,16.709017,11.993887,7.627502,6.270374,4.994052,3.8989003,3.2054274,1.802881,1.1327642,0.015041756,0.04956032,0.0045780977,0.0040214984,0.19396885,6.616002,18.190573,10.874174,4.099402,0.040893856,5.8369555,2.2994826,1.2883012,0.02866632,0.0010741323,1.0651289,0.02052965,0.00049244246,0.0034881625,0.02824241,0.0,20907.064,19897.402,8212.655,8043.263,6922.9624,5682.6597,4186.2124,3601.004,2952.392,1696.2083,1131.454,466.2992,598.0062,81.20877,3.1481712,78.08989,-1121.8347,-3044.065,-3115.5835,7428.7104,1444.8243,407.408,4399.4526,2581.0415,1471.032,-654.54517,-38.352215,7.2241783,518.2253,187.6363,13.681521,-15.933094,39.2937,605.82556,0.28696704,0.28677362,0.1212626,0.071890846,0.0461186,0.041106094,0.031400573,0.025513979,0.0214368,0.018648399,0.01563682,0.014505008,0.019325146,0.014508489,0.015946753,0.04283558,0.11716091,0.21364246,0.062979855,0.03999547,0.034305654,0.027313003,0.022568662,0.018451247,0.016707428,0.014412098,0.020226013,0.015859056,0.023127746,0.021389525,0.015764678,0.28698096,0.0,0.29225883,0.117563754,0.06549603,0.037329804,0.03196144,0.023262387,0.017120533,0.012868987,0.009599013,0.00618101,0.0012427971,0.010595498,0.0050453674,0.002191831,0.03378668,0.1132577,0.21506847,0.056097917,0.0309208,0.026165184,0.01899474,0.014047688,0.00845552,0.0068533057,0.0041296687,0.011600986,0.002226266,0.00039729232,0.00031873758,0.0062222625,0.0
66.268875,19.926605,15.38947,10.656225,6.1953425,4.797084,3.5841994,2.6044614,2.0168796,0.7505835,0.25869343,0.0029704822,0.03144219,0.0030248442,0.0015159089,0.079920225,5.590945,16.95112,9.332092,2.7526293,0.024818584,4.467353,1.5016079,0.8020776,0.015660327,0.0005409136,0.26285553,0.003629897,0.00013134128,0.0017322134,0.018135304,0.0,21282.672,20171.71,8250.197,8059.9336,7003.4644,5775.014,4072.5483,3390.8525,2699.7166,1605.147,957.4811,210.27498,465.62106,63.373043,5.3942204,48.427612,-1032.8899,-3013.4888,-3092.1296,7529.3228,1422.1824,328.74472,4317.461,2346.6929,1205.6378,-507.53848,-27.715715,3.9753573,483.9905,88.40896,5.3318143,-11.359359,31.464417,468.87692,0.28696704,0.28677,0.121256635,0.0718686,0.045543935,0.040482465,0.031663485,0.025976026,0.021732517,0.018242313,0.015192206,0.012389746,0.019101957,0.015008791,0.013135818,0.042186536,0.117152475,0.213638,0.06295033,0.03940701,0.03430824,0.02736113,0.02314256,0.017562738,0.01586992,0.013699349,0.020136667,0.0127555,0.023375444,0.012297807,0.015255502,0.28698096,0.0,0.29225883,0.1175681,0.06551521,0.03782227,0.03250783,0.02325261,0.016957961,0.012603402,0.009569426,0.0062006926,0.0015148864,0.010456067,0.004629929,0.0021775228,0.03431837,0.113264285,0.21507022,0.056123625,0.03137685,0.026027204,0.018716145,0.013412862,0.008864805,0.0071054073,0.0034753822,0.011503379,0.0032857338,0.00017852799,0.0011271228,0.0064370045,0.0
