pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.268875,19.926605,15.38947,10.656225,6.1953425,4.797084,3.5841994,2.6044614,2.0168796,0.7505835,0.25869343,0.0029704822,0.03144219,0.0030248442,0.0015159089,0.079920225,5.590945,16.95112,9.332092,2.7526293,0.024818584,4.467353,1.5016079,0.8020776,0.015660327,0.0005409136,0.26285553,0.003629897,0.00013134128,0.0017322134,0.018135304,0.0,21282.672,20171.71,8250.197,8059.9336,7003.4644,5775.014,4072.5483,3390.8525,2699.7166,1605.147,957.4811,210.27498,465.62106,63.373043,5.3942204,48.427612,-1032.8899,-3013.4888,-3092.1296,7529.3228,1422.1824,328.74472,4317.461,2346.6929,1205.6378,-507.53848,-27.715715,3.9753573,483.9905,88.40896,5.3318143,-11.359359,31.464417,468.87692,0.28190276,0.2817158,0.12003722,0.07107956,0.04574407,0.04115086,0.031586807,0.025419442,0.021071043,0.018397277,0.014411275,0.011886136,0.018705487,0.013341126,0.011492827,0.04040178,0.11453375,0.20965727,0.062861234,0.03986229,0.033404853,0.027057974,0.022129262,0.017553847,0.015452658,0.013367129,0.0198985,0.012203966,0.019070307,0.011802941,0.01442923,0.2819162,0.0,0.2882845,0.117635086,0.06599954,0.037875615,0.032294117,0.023187403,0.016744914,0.012213123,0.009006897,0.0056400327,0.0010627547,0.0095281815,0.004507703,0.001824663,0.031503316,0.11184889,0.21222667,0.057329968,0.031005926,0.02499535,0.018451102,0.013314718,0.0076006493,0.006648569,0.0035407105,0.010985759,0.0027504792,0.00013251521,0.0009908223,0.005651892,0.0
66.25104,19.684267,15.086113,10.298726,5.797218,4.4229646,3.2322674,2.269923,1.7199732,0.56981415,0.12284694,0.0014074198,0.02257194,0.0018464022,0.0008902542,0.056218278,5.1660805,16.680723,9.119469,2.6820376,0.025074918,4.5010476,1.4963356,0.7868479,0.012450191,0.00031304115,0.41717416,0.007180379,0.00015247775,0.0015073402,0.015431616,0.0,21337.531,20224.418,8309.924,8109.585,7037.831,5721.2666,4032.1514,3358.2139,2604.9353,1523.9014,909.2265,140.6567,427.83554,53.442715,4.2163696,40.118656,-991.58734,-3035.5447,-3107.8406,7517.9126,1405.5221,324.1065,4198.0127,2363.2915,1214.8743,-503.33508,-24.615257,2.9953403,476.44284,113.24038,7.770479,-10.380727,28.800505,464.81668,0.28190276,0.28171182,0.1200306,0.07105489,0.04495429,0.039943762,0.030852705,0.02506183,0.021181092,0.01797645,0.014820563,0.011875688,0.018424036,0.013197866,0.010958008,0.03917628,0.11452431,0.2096523,0.062828794,0.03867348,0.032647207,0.026436325,0.022391591,0.016744414,0.015121553,0.0125772385,0.019807292,0.012467504,0.01358294,0.011503483,0.015121553,0.2819162,0.0,0.2882845,0.117639795,0.06602092,0.03856192,0.03330019,0.023756258,0.017072046,0.012130944,0.009020817,0.0050780885,0.00081601774,0.009482817,0.004375995,0.001399053,0.032514572,0.111856304,0.2122286,0.05735803,0.03196497,0.025639933,0.01909272,0.013092962,0.0077479295,0.005652828,0.00327863,0.010908124,0.0020556722,0.00044163413,0.0007251111,0.005652828,0.0
66.25104,19.684267,15.086113,10.298726,5.797218,4.4229646,3.2322674,2.269923,1.7199732,0.56981415,0.12284694,0.0014074198,0.02257194,0.0018464022,0.0008902542,0.056218278,5.1660805,16.680723,9.119469,2.6820376,0.025074918,4.5010476,1.4963356,0.7868479,0.012450191,0.00031304115,0.41717416,0.007180379,0.00015247775,0.0015073402,0.015431616,0.0,21337.531,20224.418,8309.924,8109.585,7037.831,5721.2666,4032.1514,3358.2139,2604.9353,1523.9014,909.2265,140.6567,427.83554,53.442715,4.2163696,40.118656,-991.58734,-3035.5447,-3107.8406,7517.9126,1405.5221,324.1065,4198.0127,2363.2915,1214.8743,-503.33508,-24.615257,2.9953403,476.44284,113.24038,7.770479,-10.380727,28.800505,464.81668,0.281178,0.2809909,0.12022716,0.07130009,0.04520149,0.040103406,0.030797614,0.024609134,0.020138444,0.017611267,0.014139162,0.012543219,0.017706146,0.013214782,0.011480186,0.03842897,0.11518881,0.20955949,0.06272291,0.038534664,0.03244786,0.02610058,0.021287281,0.017118238,0.014764197,0.012017734,0.018952727,0.0109048225,0.0129826795,0.012744555,0.014764197,0.28119135,0.0,0.2875332,0.11785154,0.06625835,0.038635723,0.03328936,0.023715535,0.01724892,0.012585772,0.008945555,0.005092984,0.0005119627,0.009487735,0.0034255923,0.0010371613,0.031609867,0.11255783,0.21213831,0.05721443,0.031682357,0.02542952,0.018802885,0.013784164,0.0075598336,0.0057266983,0.0027566028,0.011342086,0.0020848035,0.0002976639,0.00048970827,0.0057266983,0.0
66.25189,19.292156,14.700742,9.904861,5.356236,3.9923604,2.781509,1.898472,1.3937281,0.41022044,0.08635421,0.0008052609,0.017606212,0.0012076445,0.0007642426,0.051656332,4.3672533,16.17821,8.701634,2.4054322,0.019439276,4.089894,1.290117,0.67322326,0.012032242,0.00030998912,0.2398777,0.0028137239,0.00010744899,0.0014815736,0.014426688,0.0,21334.918,20316.393,8303.345,8117.35,7077.512,5697.898,4068.8606,3205.8276,2487.0378,1400.3949,764.0587,116.414894,382.0075,47.09502,2.784455,38.34853,-905.139,-3077.4768,-3169.0115,7527.7905,1388.7875,305.81796,4194.733,2274.8445,1126.516,-462.16403,-24.157276,2.631905,461.51166,84.24406,4.641525,-10.460159,27.688627,426.84915,0.281178,0.28098804,0.120222434,0.07128261,0.04509834,0.04000622,0.03082145,0.02470468,0.020131728,0.016951269,0.014337613,0.013162539,0.017322358,0.012630559,0.010438948,0.038356617,0.11518204,0.20955592,0.06269946,0.03845112,0.032425474,0.026048042,0.02118286,0.015930457,0.014448952,0.012147291,0.018809285,0.010623928,0.012822309,0.010681437,0.014637286,0.28119135,0.0,0.2875332,0.11785489,0.06627349,0.038726244,0.033379126,0.023740932,0.017240016,0.0125677055,0.00929722,0.004890378,0.00031438097,0.009680553,0.0035800564,0.0008177507,0.031668454,0.112563126,0.21213968,0.0572348,0.031745184,0.025423108,0.018706473,0.013608789,0.0082409205,0.006455801,0.0024088158,0.011216316,0.001882292,0.00021339106,0.0006475774,0.005003093,0.0
66.25189,19.292156,14.700742,9.904861,5.356236,3.9923604,2.781509,1.898472,1.3937281,0.41022044,0.08635421,0.0008052609,0.017606212,0.0012076445,0.0007642426,0.051656332,4.3672533,16.17821,8.701634,2.4054322,0.019439276,4.089894,1.290117,0.67322326,0.012032242,0.00030998912,0.2398777,0.0028137239,0.00010744899,0.0014815737,0.014426688,0.0,21334.918,20316.393,8303.345,8117.35,7077.512,5697.898,4068.8606,3205.8276,2487.0378,1400.3949,764.0587,116.414894,382.0075,47.09502,2.784455,38.34853,-905.139,-3077.4768,-3169.0115,7527.7905,1388.7875,305.81796,4194.733,2274.8445,1126.516,-462.16403,-24.157278,2.6319053,461.51166,84.24406,4.641525,-10.460159,27.688627,426.84915,0.28121245,0.28102317,0.12072812,0.07192014,0.045846384,0.040515274,0.030901492,0.024444707,0.01984177,0.016788382,0.013173019,0.011456954,0.017087707,0.012283007,0.010329797,0.036520544,0.117427915,0.21119191,0.06340973,0.038610954,0.032048713,0.02601032,0.020979112,0.015673332,0.013853759,0.012263566,0.018653454,0.0102893915,0.012759691,0.009936329,0.013166621,0.2812258,0.0,0.28623152,0.11705125,0.06561127,0.03821772,0.033018403,0.023835717,0.017090183,0.012291072,0.008982498,0.0054222597,0.00035214628,0.009313576,0.0030990783,0.00065147085,0.029466057,0.11359559,0.21252818,0.056650084,0.03129444,0.024993,0.018721495,0.013476952,0.007925347,0.0061163804,0.002555251,0.011044399,0.0015712243,0.00017011006,0.0006345806,0.0054148305,0.0
66.23589,19.697573,15.150481,10.429378,5.8847136,4.4447036,3.2285283,2.2616935,1.6940498,0.59378844,0.1441196,0.0016809218,0.021659369,0.0015501152,0.00097510975,0.05497437,4.131532,16.478512,9.277156,2.0818956,0.015023683,4.4981914,1.5142747,0.803897,0.010879351,0.00021968635,0.40593165,0.005120647,0.00012791432,0.0016164406,0.016326467,0.0,21384.033,20217.744,8259.967,8048.7637,7074.1826,5867.494,4078.511,3366.666,2649.8591,1487.8398,912.1898,153.30702,424.42,52.57869,3.2039633,39.5955,-877.7135,-3152.1208,-3226.3303,7462.2603,1492.5741,283.0047,4276.1885,2354.4456,1215.6969,-509.83414,-22.949081,3.4637172,476.9709,111.86376,6.4605737,-10.921721,29.666965,470.0474,0.28121245,0.28102332,0.12072834,0.07192099,0.045865346,0.04073826,0.031598065,0.025170917,0.019895578,0.016569568,0.0129688205,0.009844779,0.01689153,0.011264284,0.010118273,0.037079073,0.117428236,0.21119209,0.06341086,0.038976595,0.03272591,0.02673157,0.021098146,0.015521793,0.013413133,0.011700497,0.01863713,0.010806466,0.0114458185,0.009825233,0.013413133,0.2812258,0.0,0.28623152,0.11705109,0.06561054,0.038200807,0.03281852,0.023239508,0.016552178,0.012292423,0.00891598,0.0051619923,0.0004319626,0.009248337,0.0034910752,0.00049366814,0.02900242,0.113595344,0.21252812,0.05664911,0.030968374,0.024418574,0.018153718,0.013389635,0.007832068,0.00554351,0.0031174063,0.011050674,0.001313823,0.00032480108,0.0005627547,0.00554351,0.0
66.23589,19.697573,15.150481,10.429378,5.8847136,4.4447036,3.2285283,2.2616935,1.6940498,0.59378844,0.1441196,0.0016809218,0.021659369,0.0015501152,0.00097510975,0.05497437,4.131532,16.478512,9.277156,2.0818956,0.015023683,4.4981914,1.5142747,0.803897,0.010879351,0.00021968635,0.40593165,0.005120647,0.00012791432,0.0016164406,0.016326467,0.0,21384.033,20217.744,8259.967,8048.7637,7074.1826,5867.494,4078.511,3366.666,2649.8591,1487.8398,912.1898,153.30702,424.42,52.57869,3.2039633,39.5955,-877.7135,-3152.1208,-3226.3303,7462.2603,1492.5741,283.0047,4276.1885,2354.4456,1215.6969,-509.83414,-22.949081,3.4637172,476.9709,111.86376,6.4605737,-10.921721,29.666965,470.0474,0.28056657,0.28037953,0.1195487,0.07062045,0.044813477,0.040166717,0.031670514,0.025476184,0.020964133,0.01750311,0.012851222,0.009682113,0.018040694,0.011327183,0.010024954,0.036377046,0.119122155,0.21166036,0.061916452,0.039269596,0.032867115,0.026932938,0.02191189,0.016001195,0.013313994,0.01218516,0.01956143,0.0104421405,0.0117173195,0.010293078,0.01331379,0.28057986,0.0,0.28762808,0.11787619,0.06628389,0.038937155,0.03345178,0.023316275,0.016844263,0.012151184,0.008739034,0.005103474,0.00032453096,0.009149816,0.003537921,0.00040014685,0.028528763,0.11744842,0.21509604,0.0571074,0.03238242,0.024624873,0.018361084,0.013132214,0.007979593,0.0055788313,0.0028488075,0.010696165,0.0014626641,0.00024082561,0.0004335549,0.0055786236,0.0
66.26223,19.938358,15.27215,10.409713,5.869789,4.4976025,3.277644,2.3125215,1.7488401,0.605989,0.15035279,0.0015015715,0.023731934,0.0021701495,0.00090835325,0.04629693,4.2699633,16.695135,9.920341,2.9399104,0.026505612,5.202694,1.9025707,1.0381073,0.017610062,0.00036588017,0.6732396,0.008778228,0.00023214008,0.0022881823,0.022367137,0.0,21303.113,20167.387,8376.108,8177.9854,7070.1973,5716.619,4085.3567,3363.4456,2639.8555,1518.6654,918.7063,156.99594,431.59235,54.596447,4.8976088,36.050465,-894.6764,-3162.8838,-3239.3838,7305.2554,1468.3438,340.63898,4246.4746,2486.041,1351.6385,-584.2111,-29.755123,2.89661,503.84232,146.96915,8.636001,-13.0027075,35.09427,539.2662,0.28056657,0.28037697,0.119544454,0.0706046,0.04469719,0.039735068,0.030562446,0.024401853,0.020884586,0.017748604,0.013380216,0.009546655,0.01816805,0.011081537,0.009952936,0.035462216,0.1191163,0.2116572,0.061895303,0.038774926,0.031787448,0.025818482,0.02171424,0.016665222,0.014652706,0.012002165,0.019652644,0.009532692,0.011463975,0.0091287885,0.014652706,0.28057986,0.0,0.28762808,0.11787923,0.06629775,0.039041385,0.033830553,0.024205312,0.017646307,0.0122470725,0.008825967,0.005182831,0.00024487125,0.009258156,0.0032997073,0.0003243541,0.029368138,0.11745296,0.21509722,0.057125952,0.032820575,0.025489165,0.019210355,0.013366194,0.0077092615,0.0057011778,0.0026325323,0.0107893525,0.0017567391,0.00023265768,0.00055154384,0.0057011778,0.0
66.26223,19.938358,15.27215,10.409713,5.869789,4.4976025,3.277644,2.3125215,1.7488401,0.605989,0.15035279,0.0015015715,0.023731934,0.0021701495,0.00090835325,0.04629693,4.2699633,16.695135,9.920341,2.9399104,0.026505612,5.202694,1.9025707,1.0381073,0.017610062,0.00036588017,0.6732396,0.008778228,0.00023214008,0.0022881823,0.022367137,0.0,21303.113,20167.387,8376.108,8177.9854,7070.1973,5716.619,4085.3567,3363.4456,2639.8555,1518.6654,918.7063,156.99594,431.59235,54.596447,4.8976088,36.050465,-894.6764,-3162.8838,-3239.3838,7305.2554,1468.3438,340.63898,4246.4746,2486.041,1351.6385,-584.2111,-29.755123,2.89661,503.84232,146.96915,8.636001,-13.0027075,35.09427,539.2662,0.28163227,0.2814428,0.12053064,0.07151384,0.044992734,0.039678685,0.030523889,0.02428908,0.01981525,0.016752016,0.014010173,0.009318493,0.017068114,0.011444539,0.010738355,0.035936214,0.119907334,0.21269497,0.060915582,0.037993163,0.032359973,0.025724053,0.021013109,0.016240662,0.014808622,0.012132185,0.018744038,0.009659367,0.011392044,0.009135862,0.014808622,0.28164566,0.0,0.28834632,0.1185099,0.066835,0.039250985,0.03396562,0.024175692,0.017659042,0.012995027,0.009555076,0.005004542,0.00023799925,0.010039223,0.003496295,0.0001957478,0.029948482,0.11787666,0.21578476,0.055667628,0.032226734,0.02610805,0.01915409,0.01424178,0.008683263,0.0058119264,0.003093868,0.011874517,0.0019098178,0.0002242138,0.00051995105,0.0058119264,0.0
66.285645,20.22647,15.755868,11.085981,6.695363,5.3277626,4.128417,3.1048894,2.500167,1.1718276,0.55979294,0.0066692,0.03031525,0.003155757,0.0012388687,0.06278759,4.7538543,17.009031,9.924976,2.8396485,0.023696218,5.060971,1.8570782,1.0120852,0.01604396,0.00047098214,0.4649078,0.006487179,0.00024175923,0.0030726271,0.028684875,0.0,21230.951,20105.082,8184.6504,8001.498,6943.6826,5706.2944,4047.9382,3471.8628,2741.9592,1647.1448,1077.3984,318.93454,523.876,61.84264,6.138247,42.494457,-946.8436,-3139.444,-3225.453,7416.1553,1480.2172,334.43845,4317.1094,2446.6318,1335.1145,-576.6093,-28.161602,3.494457,507.8296,120.27687,7.2906704,-15.453509,40.023327,529.9264,0.28163227,0.28144145,0.12052845,0.07150587,0.04514831,0.04000042,0.030812997,0.024513658,0.019787043,0.016578795,0.013471058,0.0092070745,0.016984757,0.012326849,0.010316356,0.036198515,0.11990427,0.21269332,0.060904026,0.038325045,0.032515317,0.025758693,0.02079693,0.015945304,0.014269671,0.013110866,0.018669175,0.010110591,0.011380108,0.009331554,0.014010435,0.28164566,0.0,0.28834632,0.11851145,0.06684192,0.039111637,0.03370614,0.024070164,0.017592067,0.0130127305,0.00964904,0.005331626,0.00018142516,0.010068558,0.003318578,0.00016199597,0.029739719,0.117879026,0.21578538,0.055677686,0.031945385,0.02585258,0.018763945,0.014150088,0.008992234,0.0072462223,0.003009376,0.011809627,0.0023877837,0.00021003596,0.0005192077,0.006882476,0.0
66.285645,20.22647,15.755868,11.085981,6.695363,5.3277626,4.128417,3.1048894,2.500167,1.1718276,0.55979294,0.0066692,0.03031525,0.003155757,0.0012388687,0.06278759,4.7538543,17.009031,9.924976,2.8396485,0.023696218,5.060971,1.8570782,1.0120852,0.01604396,0.00047098214,0.4649078,0.006487179,0.00024175923,0.0030726271,0.028684875,0.0,21230.951,20105.082,8184.6504,8001.498,6943.6826,5706.2944,4047.9382,3471.8628,2741.9592,1647.1448,1077.3984,318.93454,523.876,61.84264,6.138247,42.494457,-946.8436,-3139.444,-3225.453,7416.1553,1480.2172,334.43845,4317.1094,2446.6318,1335.1145,-576.6093,-28.161602,3.494457,507.8296,120.27687,7.2906704,-15.453509,40.023327,529.9264,0.28258947,0.28239882,0.119698346,0.070675835,0.04446543,0.039383356,0.030599225,0.024666173,0.020279936,0.017042339,0.013348408,0.009679445,0.017762404,0.01173954,0.009153255,0.037412338,0.11936324,0.21303637,0.061897535,0.03858132,0.03266005,0.025958136,0.02107709,0.015744122,0.014212357,0.012488756,0.018890936,0.011161502,0.01103265,0.009512674,0.013766562,0.28260294,0.0,0.28923988,0.1175166,0.065835804,0.03858634,0.03339012,0.023851858,0.017651461,0.013082091,0.009854782,0.006331133,0.00013898176,0.010497974,0.0039926604,0.00019918282,0.031221202,0.117186666,0.21602939,0.056585766,0.03256739,0.026036989,0.01899657,0.013908946,0.008934439,0.0072144307,0.0033861327,0.0116335265,0.0021799952,0.00025616447,0.0005877338,0.0067578796,0.0
66.36631,21.062948,16.588524,11.901871,7.37501,5.912007,4.5935206,3.4999073,2.8363714,1.4481187,0.81064904,0.010182792,0.038167004,0.0034389626,0.0018956426,0.08690453,7.066324,18.151686,10.621561,3.4919536,0.036239248,5.691439,2.1456475,1.1844803,0.02277604,0.0006987261,1.0158564,0.014494752,0.0003764038,0.003174381,0.02700785,0.0,20980.736,19926.264,8188.4287,8016.997,7059.2056,5917.898,4260.327,3598.2722,2882.874,1686.8523,1101.3484,389.38196,560.4008,70.620865,5.460248,50.589302,-1173.4014,-2973.9045,-3055.9124,7470.3657,1485.205,373.5297,4348.697,2584.317,1431.2874,-626.55707,-34.001736,4.440843,512.5551,183.40195,11.324842,-15.3563,38.497623,578.6739,0.28258947,0.28239742,0.11969598,0.07066695,0.04462278,0.039599095,0.030566402,0.024541177,0.020139985,0.017155048,0.013790658,0.008629472,0.017797098,0.011447267,0.009027202,0.03758448,0.11936001,0.21303463,0.06188574,0.03882918,0.032791816,0.026176283,0.021130292,0.01607005,0.013904674,0.011391305,0.019005394,0.011190443,0.010640688,0.008435114,0.013904674,0.28260294,0.0,0.28923988,0.1175183,0.06584354,0.03844496,0.033170342,0.02369688,0.017500218,0.013019234,0.009847458,0.0064885495,0.00018746832,0.01051129,0.0044042137,0.00017218877,0.031078584,0.11718916,0.21603005,0.05659596,0.032359794,0.026027784,0.019088438,0.014175077,0.0087246485,0.0065548406,0.0036074028,0.011760439,0.0022314205,0.00034436912,0.00082743,0.0065548406,0.0
66.36631,21.062948,16.588524,11.901871,7.37501,5.912007,4.5935206,3.4999073,2.8363714,1.4481187,0.81064904,0.010182792,0.038167004,0.0034389626,0.0018956426,0.08690453,7.066324,18.151686,10.621561,3.4919536,0.036239248,5.691439,2.1456475,1.1844803,0.02277604,0.0006987261,1.0158564,0.014494752,0.0003764038,0.003174381,0.02700785,0.0,20980.736,19926.264,8188.4287,8016.997,7059.2056,5917.898,4260.327,3598.2722,2882.874,1686.8523,1101.3484,389.38196,560.4008,70.620865,5.460248,50.589302,-1173.4014,-2973.9045,-3055.9124,7470.3657,1485.205,373.5297,4348.697,2584.317,1431.2874,-626.55707,-34.001736,4.440843,512.5551,183.40195,11.324842,-15.3563,38.497623,578.6739,0.28595945,0.28576374,0.12069174,0.07137731,0.044876806,0.03965437,0.031109048,0.025037568,0.020548832,0.017291663,0.013946539,0.008912085,0.018084649,0.011946403,0.008840378,0.041941367,0.114032686,0.21146765,0.062921084,0.038664132,0.033364177,0.026273537,0.021558428,0.016215596,0.014471722,0.011816528,0.019169014,0.010053688,0.012826454,0.008525117,0.013777142,0.28597325,0.0,0.29183555,0.11761008,0.06563121,0.038806636,0.033904307,0.0242852,0.017925335,0.013248288,0.009953743,0.0065497817,0.00024728343,0.010703059,0.004596267,0.00015106556,0.036205545,0.11061003,0.21341798,0.056724515,0.032949023,0.026725834,0.019212106,0.014296368,0.009208448,0.0070922263,0.0038694574,0.011809642,0.0030130192,0.00033467045,0.0009115302,0.006373725,0.0
66.412575,21.68418,17.231745,12.550686,8.012368,6.5882554,5.2895045,4.196959,3.4901896,1.988362,1.2857519,0.020493196,0.057564534,0.00638487,0.0060626473,0.3238228,7.708653,18.786938,11.473671,4.246545,0.04589921,6.455272,2.8398695,1.5967294,0.033432312,0.0011100303,1.1542438,0.017082507,0.000570582,0.005491501,0.05105933,0.0,20836.08,19789.31,8166.672,8011.8286,7068.8467,5832.43,4225.775,3596.3738,2982.825,1760.0194,1160.7548,498.5846,625.7751,87.0705,2.34358,103.09958,-1209.726,-2972.8792,-3047.9558,7380.7144,1496.1396,415.05124,4390.57,2611.5894,1644.5664,-735.5054,-41.772846,9.560819,548.506,196.4384,12.324142,-20.8298,54.62811,676.48126,0.28595945,0.28576335,0.12069109,0.07137487,0.045417767,0.04050983,0.031650178,0.02548683,0.020566138,0.017520256,0.014061123,0.008020673,0.018284794,0.012403223,0.008788672,0.042726677,0.11403175,0.21146716,0.062917985,0.03956661,0.03396215,0.0268629,0.021307051,0.016575506,0.014745863,0.0113288965,0.019212736,0.010620004,0.016727941,0.009679004,0.014074062,0.28597325,0.0,0.29183555,0.11761056,0.06563333,0.038326878,0.033174325,0.023886263,0.017695466,0.0135499975,0.010112371,0.00659254,0.0005010744,0.010905542,0.0050118812,0.0001325562,0.03552215,0.11061077,0.21341817,0.05672738,0.03218215,0.026305735,0.01887428,0.014624074,0.009133445,0.0072414395,0.0035913521,0.011868036,0.0032155828,0.0003501897,0.0008520983,0.0065363697,0.0
66.412575,21.68418,17.231745,12.550686,8.012368,6.5882554,5.2895045,4.196959,3.4901896,1.988362,1.2857519,0.020493196,0.057564534,0.00638487,0.0060626473,0.3238228,7.708653,18.786938,11.473671,4.246545,0.04589921,6.455272,2.8398695,1.5967294,0.033432312,0.0011100303,1.1542438,0.017082507,0.000570582,0.005491501,0.05105933,0.0,20836.08,19789.31,8166.672,8011.8286,7068.8467,5832.43,4225.775,3596.3738,2982.825,1760.0194,1160.7548,498.5846,625.7751,87.0705,2.34358,103.09958,-1209.726,-2972.8792,-3047.9558,7380.7144,1496.1396,415.05124,4390.57,2611.5894,1644.5664,-735.5054,-41.772846,9.560819,548.506,196.4384,12.324142,-20.8298,54.62811,676.48126,0.28794464,0.2877469,0.12092686,0.07146821,0.045183055,0.04007391,0.0315529,0.025562685,0.021361388,0.018187782,0.014187704,0.009498079,0.019138671,0.012810628,0.008752443,0.043175567,0.114325635,0.21251583,0.062348466,0.03901832,0.034272082,0.026996043,0.022249106,0.017430387,0.015195141,0.011834383,0.02011022,0.011140705,0.012660472,0.009063941,0.014769286,0.28795865,0.0,0.2938552,0.1177826,0.065645695,0.038620118,0.033471845,0.023795754,0.01752638,0.013151992,0.010010824,0.0066863713,0.00072300126,0.010852224,0.005279431,0.00013935186,0.036679234,0.11084275,0.21444982,0.056037568,0.032411654,0.026709119,0.019019159,0.01407188,0.009457188,0.007925596,0.0038446214,0.011849841,0.0038486538,0.00038697993,0.0011242742,0.00740171,0.0
66.486824,22.66665,18.45409,14.036053,9.726754,8.283881,6.878365,5.67022,4.8756876,3.2801945,2.4110012,0.037442815,0.08379429,0.009036484,0.008014629,0.3370886,7.0508785,19.443462,12.336668,4.9950457,0.057317812,7.009858,3.1033072,1.7900647,0.0453032,0.0019083543,1.2819959,0.024449803,0.00076211203,0.0056308946,0.04770948,0.0,20602.102,19571.316,7926.0796,7765.5254,6873.9414,5873.7915,4409.9355,3797.082,3177.4285,1818.4641,1302.0677,700.271,749.286,106.83803,4.370431,105.06573,-1149.0726,-3158.4019,-3228.563,7427.2217,1508.8918,452.9108,4534.2646,2723.1233,1694.0095,-780.4388,-48.974953,10.705318,571.9281,207.40703,14.975504,-20.710346,52.32812,721.6793,0.28794464,0.28774583,0.120925106,0.071461685,0.04550056,0.040511057,0.031608455,0.025534606,0.021157157,0.01824927,0.014818066,0.008319551,0.0191126,0.013050386,0.0077414573,0.043571785,0.11432313,0.21251452,0.06233982,0.0394835,0.034347396,0.026962576,0.021872185,0.017702645,0.01569752,0.012184018,0.02012038,0.011404885,0.0100459615,0.008445363,0.0154767865,0.28795865,0.0,0.2938552,0.11778388,0.065651365,0.038340498,0.033102084,0.023767035,0.017562067,0.013267753,0.009928138,0.0064764833,0.0013588626,0.010824022,0.0058357515,0.00026558395,0.03633628,0.11084473,0.21445036,0.056045152,0.03202101,0.02663463,0.01889584,0.014325421,0.009360762,0.0072976295,0.0043195724,0.011875394,0.0038636054,0.0006535763,0.0014777274,0.007070808,0.0
66.486824,22.66665,18.45409,14.036053,9.726754,8.283881,6.878365,5.67022,4.8756876,3.2801945,2.4110012,0.037442815,0.08379429,0.009036484,0.008014629,0.3370886,7.0508785,19.443462,12.336668,4.9950457,0.057317812,7.009858,3.1033072,1.7900647,0.0453032,0.0019083543,1.2819959,0.024449803,0.00076211203,0.0056308946,0.04770948,0.0,20602.102,19571.316,7926.0796,7765.5254,6873.9414,5873.7915,4409.9355,3797.082,3177.4285,1818.4641,1302.0677,700.271,749.286,106.83803,4.370431,105.06573,-1149.0726,-3158.4019,-3228.563,7427.2217,1508.8918,452.9108,4534.2646,2723.1233,1694.0095,-780.4388,-48.974953,10.705318,571.9281,207.40703,14.975504,-20.710346,52.32812,721.6793,0.29121467,0.29101187,0.12010379,0.07038145,0.0441872,0.039370727,0.031665683,0.026025191,0.021838529,0.018500585,0.014870624,0.009119721,0.019735334,0.014292677,0.007962008,0.042535283,0.122222446,0.21884547,0.062924854,0.03909426,0.03478582,0.027420267,0.022597346,0.017800739,0.015797228,0.012913638,0.020413673,0.011399782,0.010070323,0.008848773,0.015480376,0.291229,0.0,0.29712826,0.11674198,0.06433368,0.037927404,0.032973114,0.023866367,0.017936226,0.013574761,0.010165265,0.006459842,0.001747974,0.011388905,0.0058674724,0.00037097547,0.036372747,0.11900188,0.2209573,0.05647892,0.032905657,0.027293455,0.019389212,0.014361059,0.009495962,0.0076294243,0.0042132474,0.012090561,0.004146724,0.00067556195,0.0015141413,0.007129447,0.0
66.4911,22.815218,18.509354,13.994786,9.606444,8.186036,6.8421283,5.6613135,4.916767,3.3936176,2.5657973,0.05378587,0.08196891,0.014743399,0.026195252,1.1142882,8.924345,19.937525,12.549242,5.454227,0.084201165,7.312811,3.3576214,1.9491394,0.049911924,0.003756243,1.7583045,0.031169184,0.0011454695,0.008646758,0.067812726,0.0,20588.564,19536.494,8020.3926,7856.684,6941.738,5824.2314,4304.4863,3750.458,3067.879,1773.4677,1268.2275,722.03925,752.90106,100.88387,-16.114225,200.40094,-1246.8531,-2963.4326,-3036.835,7402.3374,1481.3096,473.9076,4492.561,2741.378,1759.2759,-817.01746,-50.63349,21.61713,562.5156,246.16757,17.020233,-26.154451,62.900574,752.211,0.29121467,0.29101136,0.12010292,0.07037812,0.04477663,0.04000218,0.03167066,0.025801057,0.021389125,0.018674882,0.015020329,0.0098070465,0.019768659,0.014688639,0.008701332,0.043210953,0.12222131,0.21884486,0.06292084,0.039868083,0.03502152,0.027582834,0.022162024,0.018043438,0.016110638,0.012869387,0.02054296,0.012320208,0.009880306,0.009085781,0.015677234,0.291229,0.0,0.29712826,0.11674262,0.06433658,0.037407085,0.03239536,0.02366174,0.017752621,0.013746007,0.010298206,0.0065595247,0.0023123277,0.0115014,0.00629473,0.0004545088,0.035786774,0.11900275,0.22095753,0.05648244,0.03225121,0.0271686,0.019379852,0.014988823,0.009640314,0.0076488075,0.0044844695,0.012305775,0.003872961,0.0007444033,0.001807471,0.0072026406,0.0
66.4911,22.815218,18.509354,13.994786,9.606444,8.186036,6.8421283,5.6613135,4.916767,3.3936176,2.5657973,0.05378587,0.08196892,0.0147434715,0.026195124,1.1142881,8.924345,19.937525,12.549242,5.454227,0.084201165,7.312811,3.3576214,1.9491394,0.049911924,0.0037562374,1.7583045,0.031169184,0.0011454695,0.008646758,0.067812726,0.0,20588.564,19536.494,8020.3926,7856.684,6941.738,5824.2314,4304.4863,3750.458,3067.879,1773.4677,1268.2275,722.03925,752.90106,100.88382,-16.114634,200.40094,-1246.8531,-2963.4326,-3036.835,7402.3374,1481.3096,473.9076,4492.561,2741.378,1759.2759,-817.01746,-50.633495,21.617075,562.5156,246.16757,17.020233,-26.154451,62.900574,752.211,0.29140615,0.29120147,0.12056857,0.07074605,0.0449154,0.04007572,0.031560596,0.025756406,0.021637665,0.01849641,0.0150744105,0.010609107,0.019765843,0.013815626,0.009026042,0.044272628,0.11447267,0.21434455,0.0625679,0.039422758,0.034978144,0.027445404,0.02283549,0.01830166,0.01586471,0.01307421,0.020609042,0.012703888,0.011256127,0.009349776,0.015653033,0.2914205,0.0,0.2976579,0.11756365,0.06506127,0.037917137,0.032719888,0.023552606,0.017483806,0.01319523,0.010058917,0.006611473,0.0023156942,0.011259228,0.005495827,0.0015744793,0.03721885,0.11115913,0.21653695,0.056450922,0.032023158,0.027164392,0.019242536,0.01443692,0.009755902,0.007996963,0.0039321957,0.012123029,0.0041816463,0.00089848845,0.0020107997,0.007408164,0.0
66.5976,23.889576,19.702166,15.29732,10.999438,9.61038,8.236274,7.0003304,6.1586742,4.372226,3.3107026,0.057323154,0.17530893,0.035240058,0.067429565,3.1326373,10.866274,21.19872,13.562585,6.5503273,0.09858969,8.26566,4.1460776,2.4244108,0.06280953,0.005450604,2.2019873,0.046748586,0.0016029306,0.010351607,0.074661106,0.0,20248.738,19301.527,7900.495,7752.994,6864.103,5754.466,4356.447,3844.0088,3277.8367,1932.9211,1450.4708,830.2426,844.7344,149.95605,-28.154957,350.5654,-1240.2507,-2863.0774,-2928.7292,7426.0605,1471.955,523.2731,4520.511,2802.3252,1960.7263,-919.02484,-56.937283,37.415264,589.79584,277.4329,21.21386,-28.419617,65.79649,848.1575,0.29140615,0.29120234,0.120570004,0.07075144,0.044935763,0.04004656,0.03144402,0.025648888,0.021581788,0.018502299,0.015054151,0.010766457,0.01971633,0.01354172,0.010729434,0.044269744,0.11447466,0.2143456,0.06257465,0.039378688,0.034824517,0.02723986,0.022629512,0.018276861,0.016521748,0.0120574795,0.020546982,0.013073798,0.009054176,0.010229071,0.015949354,0.2914205,0.0,0.2976579,0.11756259,0.06505657,0.03790058,0.032768484,0.02375486,0.017719341,0.01326643,0.009947259,0.0064656166,0.0025800879,0.01121327,0.005350726,0.002813265,0.037222464,0.11115755,0.21653654,0.056444988,0.032064427,0.027289862,0.019363133,0.01449831,0.00971031,0.007902696,0.003945715,0.012069621,0.004573582,0.00078222336,0.0018321845,0.0073142066,0.0
66.5976,23.889576,19.702166,15.29732,10.999438,9.61038,8.236274,7.0003304,6.1586742,4.372226,3.3107026,0.057323154,0.17530893,0.035240058,0.067429565,3.1326373,10.866274,21.19872,13.562585,6.5503273,0.09858969,8.26566,4.1460776,2.4244108,0.06280953,0.005450604,2.2019873,0.046748586,0.0016029306,0.010351607,0.074661106,0.0,20248.738,19301.527,7900.495,7752.994,6864.103,5754.466,4356.447,3844.0088,3277.8367,1932.9211,1450.4708,830.2426,844.7344,149.95605,-28.154957,350.5654,-1240.2507,-2863.0774,-2928.7292,7426.0605,1471.955,523.2731,4520.511,2802.3252,1960.7263,-919.02484,-56.937283,37.415264,589.79584,277.4329,21.21386,-28.419617,65.79649,848.1575,0.29629645,0.29608643,0.12125716,0.07112083,0.04448085,0.039306764,0.031384557,0.025790354,0.021788245,0.018710122,0.015596466,0.010826247,0.019954907,0.01466902,0.014428554,0.043337658,0.11163723,0.21475509,0.06369291,0.038854774,0.03509506,0.027336825,0.022714922,0.018468393,0.01695396,0.012041555,0.020594386,0.013443054,0.009754832,0.010122932,0.016369129,0.2963113,0.0,0.30128142,0.11675638,0.06391958,0.03771385,0.032842766,0.02371419,0.017843032,0.013675888,0.010495932,0.007012426,0.002350986,0.011776533,0.0061342404,0.0057887984,0.036851082,0.10663339,0.21543668,0.05609704,0.03255138,0.027854135,0.01945352,0.014635213,0.010242847,0.008614473,0.0033447917,0.012432754,0.004762838,0.0009447503,0.002061079,0.007892009,0.0
66.63479,24.448112,20.346598,16.034119,11.711023,10.284009,8.862073,7.596248,6.733092,4.9411664,3.8699346,0.08318294,0.2665497,0.048759017,0.053972535,2.4042487,10.749453,21.618835,14.226505,7.779577,2.0859745,8.758618,4.277338,2.520204,0.077624,0.005596028,2.5969787,0.06387681,0.0019254969,0.013080171,0.09164178,0.0,20128.94,19173.943,7812.5713,7664.7847,6885.817,5838.8413,4437.6807,3893.9148,3322.786,1936.1188,1457.6187,901.1675,880.90906,190.31476,-10.536232,303.7315,-1292.2804,-2942.477,-3009.1394,7385.046,1406.6415,489.1188,4598.717,2932.6035,1982.4341,-935.90857,-64.387054,32.729866,594.92206,302.71915,25.166824,-32.40347,73.30676,863.4015,0.29629645,0.2960867,0.12125761,0.071122535,0.04542749,0.04055266,0.03218017,0.026351288,0.021437032,0.018753385,0.01559869,0.010745938,0.019902213,0.014552586,0.01659463,0.044452757,0.11163785,0.21475542,0.063694954,0.04021131,0.036086746,0.028211365,0.022356596,0.018519485,0.016990298,0.011589028,0.02057991,0.01358616,0.009374653,0.010621245,0.016367516,0.2963113,0.0,0.30128142,0.11675605,0.06391811,0.03689169,0.03177544,0.023003316,0.01727186,0.013834766,0.010531663,0.0072843516,0.0027071203,0.011813676,0.006458242,0.008321068,0.03588756,0.10663289,0.21543655,0.056095276,0.031413715,0.027089816,0.018853216,0.015005326,0.010282055,0.008705265,0.003791821,0.012517372,0.0050011636,0.0009757379,0.0021383986,0.008065192,0.0
66.63479,24.448112,20.346598,16.034119,11.711023,10.284009,8.862073,7.596248,6.733092,4.9411664,3.8699346,0.08318294,0.26654968,0.04875898,0.053972572,2.4042487,10.749453,21.618835,14.226505,7.779577,2.0859745,8.758618,4.277338,2.520204,0.077624,0.0055960296,2.5969787,0.06387681,0.0019254969,0.013080171,0.09164178,0.0,20128.94,19173.943,7812.5713,7664.7847,6885.817,5838.8413,4437.6807,3893.9148,3322.786,1936.1188,1457.6187,901.1675,880.90906,190.31477,-10.536141,303.7315,-1292.2804,-2942.477,-3009.1394,7385.046,1406.6415,489.1188,4598.717,2932.6035,1982.4341,-935.90857,-64.387054,32.729877,594.92206,302.71915,25.166824,-32.40347,73.30676,863.4015,0.29805976,0.29784876,0.12093098,0.070649944,0.044907987,0.040154386,0.032323778,0.026713729,0.022709012,0.019591687,0.015509006,0.011490389,0.02094036,0.01593748,0.015933571,0.045517337,0.11526949,0.21798666,0.06337862,0.03910419,0.035165858,0.02844735,0.023875214,0.019531988,0.016712794,0.01306793,0.021597594,0.013685283,0.009292127,0.01080767,0.016293041,0.29807478,0.0,0.30328616,0.116552964,0.063548274,0.03713436,0.032093447,0.02317702,0.0172916,0.013123264,0.009996948,0.0073768003,0.0028248434,0.011294763,0.008006209,0.008270842,0.037790198,0.11060373,0.21899047,0.05588652,0.030932149,0.026254425,0.01909641,0.014331025,0.009831127,0.008675219,0.0048120865,0.011965727,0.0053233714,0.0010440329,0.0021818269,0.008421927,0.0
66.703766,25.203121,21.083801,16.744442,12.41128,10.96118,9.547447,8.258734,7.3682294,5.5420985,4.4098406,0.09786143,0.57134414,0.16377062,0.18520674,4.420377,12.968158,22.67831,15.153061,8.445779,1.3915123,9.647424,5.104276,3.059002,0.09883076,0.012485159,3.023008,0.07700319,0.006232995,0.04358767,0.26810813,0.0,19905.113,19004.947,7830.8657,7690.544,6894.47,5889.6567,4423.8374,3931.777,3379.2231,1955.9879,1501.8838,966.63916,904.92914,266.95047,-22.605625,417.43118,-1309.1251,-2768.641,-2829.718,7317.8623,1437.0347,549.1175,4615.8325,2954.396,2151.8257,-1038.2515,-71.00915,65.07062,618.6463,328.43594,27.04194,-62.231236,129.23761,930.72845,0.29805976,0.29784736,0.12092858,0.070640735,0.045245018,0.040463995,0.03222801,0.026550021,0.022426251,0.019717896,0.016561972,0.011347556,0.020938545,0.017097158,0.016783055,0.04585108,0.115266256,0.21798494,0.063367814,0.039396785,0.03516226,0.028345106,0.0234428,0.019634916,0.018121878,0.013946325,0.021597883,0.013444592,0.009244797,0.011003722,0.017493898,0.29807478,0.0,0.30328616,0.11655473,0.0635562,0.036844544,0.031826105,0.023190886,0.017355848,0.0133398445,0.010028151,0.0068073845,0.002990278,0.011383218,0.0074216845,0.0070226346,0.03750179,0.11060627,0.21899116,0.05589587,0.030702543,0.026262531,0.019117683,0.014709638,0.00993385,0.008374834,0.004621523,0.012073203,0.0057213493,0.0010977801,0.0024430028,0.0077298335,0.0
66.703766,25.203121,21.083801,16.744442,12.41128,10.96118,9.547447,8.258734,7.3682294,5.5420985,4.4098406,0.09786143,0.5713441,0.16377059,0.18520677,4.420377,12.968158,22.67831,15.153061,8.445779,1.3915124,9.647424,5.104276,3.059002,0.09883076,0.0124851605,3.023008,0.07700319,0.006232996,0.043587677,0.26810816,0.0,19905.113,19004.947,7830.8657,7690.544,6894.47,5889.6567,4423.8374,3931.777,3379.2231,1955.9879,1501.8838,966.63916,904.92914,266.95047,-22.605623,417.43115,-1309.1251,-2768.641,-2829.718,7317.8623,1437.0347,549.1175,4615.8325,2954.396,2151.8257,-1038.2515,-71.00914,65.07062,618.6463,328.43594,27.04194,-62.23124,129.23761,930.72845,0.3014112,0.30119509,0.121936105,0.0713564,0.045126475,0.04019735,0.03223015,0.02664317,0.02270632,0.019677533,0.016448608,0.011485926,0.021000613,0.01744406,0.017608762,0.044939313,0.10930482,0.21507044,0.06336388,0.039111495,0.035627574,0.028376209,0.023876486,0.019823223,0.017953487,0.01388764,0.021780584,0.015026781,0.010222574,0.011540693,0.0175258,0.30142653,0.0,0.30598304,0.11677909,0.0634674,0.03716888,0.032277137,0.023226786,0.01736183,0.013261953,0.010138189,0.0068431776,0.0032010642,0.011489149,0.008226267,0.008534124,0.03711745,0.10347876,0.21507719,0.05504798,0.031216415,0.026966859,0.019165868,0.01447491,0.010257771,0.008680218,0.0048140916,0.012295814,0.0052108867,0.0019091188,0.003270411,0.008342307,0.0
66.83569,26.669445,22.94922,19.035055,15.18556,13.907468,12.550567,11.302361,10.4365835,8.719862,7.641509,3.6565242,2.4917781,1.6274037,1.1707959,4.750743,13.934593,24.04038,16.387873,10.394587,4.4758544,10.515285,5.4134674,3.2731295,0.21137011,0.051995523,3.4809158,0.14157139,0.0071831266,0.0452486,0.26532486,0.0,19470.885,18672.514,7411.6206,7274.0186,6467.649,5501.501,4326.9087,3864.5554,3328.2285,1891.8125,1462.8423,926.341,984.4853,400.61246,117.8943,381.216,-1360.8567,-2828.9917,-2892.2214,7408.4077,1352.3008,499.46848,4779.48,3145.323,2205.2654,-1057.3413,-98.864265,178.44691,639.03284,351.4304,38.231533,-62.867855,127.84997,969.1143,0.3014112,0.3011945,0.12193508,0.07135251,0.04580033,0.041037917,0.032731783,0.027028821,0.022443334,0.01969985,0.016527254,0.012500074,0.020944178,0.01767209,0.01927824,0.045677215,0.109303355,0.21506968,0.06335921,0.039993457,0.036192168,0.028785791,0.023495367,0.01982618,0.017841903,0.014530762,0.021644326,0.01491606,0.010796766,0.0136141395,0.017828168,0.30142653,0.0,0.30598304,0.116779834,0.06347071,0.036595203,0.031596906,0.022891756,0.01713022,0.013492434,0.010153569,0.006879589,0.002819114,0.011555633,0.008170256,0.009731527,0.036484096,0.10347994,0.2150775,0.055051986,0.030496946,0.026512181,0.018758709,0.014701792,0.010273668,0.008227271,0.0048099346,0.012365769,0.0055183037,0.0020610814,0.0037962378,0.00821311,0.0
66.83569,26.669445,22.94922,19.035055,15.18556,13.907468,12.550567,11.302361,10.4365835,8.719862,7.641509,3.6565242,2.4917781,1.6274037,1.1707959,4.750743,13.934593,24.04038,16.387873,10.394587,4.4758544,10.515285,5.4134674,3.2731295,0.21137011,0.051995523,3.4809158,0.14157139,0.0071831266,0.0452486,0.26532486,0.0,19470.885,18672.514,7411.6206,7274.0186,6467.649,5501.501,4326.9087,3864.5554,3328.2285,1891.8125,1462.8423,926.341,984.4853,400.61246,117.8943,381.216,-1360.8567,-2828.9917,-2892.2214,7408.4077,1352.3008,499.46848,4779.48,3145.323,2205.2654,-1057.3413,-98.864265,178.44691,639.03284,351.4304,38.231533,-62.867855,127.84997,969.1143,0.30813274,0.30790594,0.12075591,0.069913,0.04344289,0.038852405,0.031858303,0.026802441,0.023061385,0.020053264,0.016404264,0.012543216,0.02155091,0.019587308,0.018455967,0.04640125,0.11287413,0.22124557,0.06512937,0.038755823,0.035159625,0.029274784,0.024720013,0.020505155,0.018407324,0.015873756,0.022483667,0.015270023,0.010939722,0.013583704,0.017889306,0.30814877,0.0,0.31143054,0.11390301,0.06033858,0.035418924,0.030454997,0.022000872,0.01670094,0.012808069,0.00974768,0.0069274637,0.0028112184,0.011241868,0.009370796,0.008440886,0.038264718,0.10561345,0.21995954,0.055298496,0.03038879,0.025683733,0.019275958,0.014527524,0.010151248,0.00856486,0.0064857835,0.0122038275,0.0055970787,0.0022840183,0.0039607184,0.008369712,0.0
66.776375,26.00708,22.026415,17.827747,13.600719,12.222037,10.78884,9.495184,8.595927,6.6947737,5.4931207,0.77058476,2.2745743,1.6669818,1.5512424,6.2469535,14.414266,23.609095,15.824915,10.131375,4.8251204,10.142573,5.3315954,3.2327197,0.20627233,0.06996199,3.4725258,0.0956104,0.008402642,0.057410154,0.36080268,0.0,19667.129,18823.37,7687.4194,7554.889,6802.7686,5731.214,4456.6226,3939.9126,3397.1157,1998.9756,1550.9054,1015.29425,870.17377,331.17896,56.18821,441.35843,-1277.3325,-2688.3088,-2752.0588,7369.645,1315.351,470.86047,4695.243,3047.1997,2182.0947,-1050.7391,-90.86184,207.645,620.94366,353.55984,30.270145,-72.05748,152.05046,945.22217,0.30813274,0.30790725,0.12075823,0.069922425,0.04498331,0.04028295,0.032531586,0.02675313,0.022251345,0.019889645,0.016993316,0.012677106,0.021167189,0.019884896,0.018503802,0.047791015,0.11287716,0.22124715,0.06513897,0.040288348,0.036253702,0.030297091,0.024668848,0.020703048,0.0193279,0.016544705,0.022219922,0.015946623,0.011296954,0.013599781,0.01876422,0.30814877,0.0,0.31143054,0.113901265,0.06033059,0.03410875,0.029178973,0.021069331,0.015987655,0.012721521,0.009527555,0.0065631717,0.0030418644,0.010981661,0.009524176,0.008112918,0.037073728,0.10561105,0.21995889,0.055290353,0.029178657,0.024952743,0.01873321,0.014943929,0.010360307,0.008940709,0.006245456,0.012767247,0.005467231,0.0022573243,0.003919707,0.008361079,0.0
66.776375,26.00708,22.026415,17.827747,13.600719,12.222037,10.78884,9.495184,8.595927,6.6947737,5.4931207,0.77058476,2.2745743,1.6669818,1.5512424,6.2469535,14.414266,23.609095,15.824915,10.131375,4.8251204,10.142573,5.3315954,3.2327197,0.20627233,0.06996199,3.4725258,0.0956104,0.008402642,0.057410154,0.36080268,0.0,19667.129,18823.37,7687.4194,7554.889,6802.7686,5731.214,4456.6226,3939.9126,3397.1157,1998.9756,1550.9054,1015.29425,870.17377,331.17896,56.18821,441.35843,-1277.3325,-2688.3088,-2752.0588,7369.645,1315.351,470.86047,4695.243,3047.1997,2182.0947,-1050.7391,-90.86184,207.645,620.94366,353.55984,30.270145,-72.05748,152.05046,945.22217,0.30505827,0.3048412,0.12192687,0.07117143,0.046470847,0.041713323,0.033270307,0.027624803,0.023794811,0.020757454,0.016757248,0.0123784,0.022048656,0.019210005,0.020048855,0.046080664,0.10856842,0.21492423,0.06438064,0.03994916,0.03565471,0.03005564,0.025665887,0.021617536,0.019539133,0.01677905,0.0234875,0.016040172,0.011743343,0.014380011,0.018724255,0.30507398,0.0,0.3089347,0.11586487,0.062333558,0.03523732,0.030135756,0.02181431,0.01594118,0.011961567,0.009081213,0.0066024275,0.0027740826,0.010182372,0.008408568,0.008392134,0.03477129,0.10179259,0.2140225,0.05517326,0.028446969,0.024268528,0.018469552,0.013896617,0.009708758,0.0082854815,0.0066461093,0.011636745,0.0055740667,0.002417229,0.0039120433,0.008191418,0.0
66.76019,26.00081,22.012766,17.81571,13.56064,12.134393,10.709964,9.421416,8.511186,6.6316967,5.4162483,0.6307649,1.4973162,0.9837471,0.9273197,5.5451827,13.885616,23.498724,15.897614,9.535033,4.2877226,10.330338,5.444616,3.3404968,0.09295974,0.037575517,3.204732,0.08559052,0.010916332,0.108329974,0.6394121,0.0,19720.398,18820.896,7695.1123,7553.3223,6827.099,5837.1494,4441.879,3931.5034,3419.4387,1986.6428,1560.4943,1022.5792,920.4151,302.43954,38.122665,437.3923,-1291.8815,-2753.6655,-2815.9385,7338.7285,1396.6741,468.02896,4643.6646,3072.6714,2185.0364,-1091.5131,-55.870346,157.6849,643.4949,338.72125,27.837467,-104.41883,205.72255,914.43506,0.30505827,0.30483684,0.12191945,0.0711426,0.04584733,0.0410535,0.03301147,0.02767574,0.024303665,0.021114582,0.018243793,0.013399557,0.022362141,0.020093817,0.02049184,0.04541296,0.10855744,0.2149189,0.06434798,0.03933093,0.035187326,0.029610299,0.025783075,0.021522023,0.019576935,0.01818195,0.023508944,0.017085617,0.012552804,0.014383993,0.0195265,0.30507398,0.0,0.3089347,0.11587042,0.062358133,0.035754245,0.030722138,0.022281826,0.016438665,0.012108856,0.009182835,0.0062803593,0.0029799116,0.010397122,0.008137233,0.008805536,0.03531673,0.10180146,0.2140248,0.055201154,0.028910698,0.024564609,0.018698748,0.013651355,0.0096018175,0.0076005077,0.0063185524,0.011445836,0.0050802743,0.0028571156,0.0043461383,0.0075486447,0.0
66.76019,26.00081,22.012766,17.81571,13.56064,12.134393,10.709964,9.421416,8.511186,6.6316967,5.4162483,0.6307649,1.4973162,0.9837471,0.9273197,5.5451827,13.885616,23.498724,15.897614,9.535033,4.2877226,10.330338,5.444616,3.3404968,0.09295974,0.037575517,3.204732,0.08559052,0.010916332,0.108329974,0.6394121,0.0,19720.398,18820.896,7695.1123,7553.3223,6827.099,5837.1494,4441.879,3931.5034,3419.4387,1986.6428,1560.4943,1022.5792,920.4151,302.43954,38.122665,437.3923,-1291.8815,-2753.6655,-2815.9385,7338.7285,1396.6741,468.02896,4643.6646,3072.6714,2185.0364,-1091.5131,-55.870346,157.6849,643.4949,338.72125,27.837467,-104.41883,205.72255,914.43506,0.30423427,0.30401766,0.12147559,0.07070588,0.045596983,0.04101375,0.033045303,0.027521882,0.02366817,0.020801239,0.018554255,0.012971616,0.022024518,0.019941857,0.020192778,0.045590255,0.109409496,0.21629806,0.063653834,0.040024284,0.035769824,0.029429398,0.025103712,0.021091068,0.019787315,0.017950196,0.023084428,0.016967501,0.014011059,0.016592886,0.019383295,0.3042499,0.0,0.30897528,0.11629823,0.06275226,0.03606008,0.030990342,0.022344291,0.01656835,0.012554922,0.009498536,0.006336871,0.0026277294,0.010835712,0.008236121,0.008888236,0.03602601,0.103588775,0.21638247,0.05531643,0.029879423,0.02521455,0.01855311,0.01404461,0.009855414,0.008091265,0.0058995537,0.011943841,0.00494035,0.002923464,0.00456485,0.0072953487,0.0
66.72367,25.400272,21.269968,16.931692,12.683238,11.24214,9.777016,8.450408,7.539902,5.5853415,4.3597198,0.089280605,0.7620685,0.35981277,0.3683316,4.7929726,12.717203,22.784956,15.481185,10.208991,4.690937,9.841188,5.1406684,3.0759764,0.0887875,0.016580075,2.8901856,0.07817007,0.005010608,0.03835264,0.25649598,0.0,19840.121,18961.076,7842.1343,7689.5073,6821.365,5869.887,4509.9565,3993.7866,3419.9966,2029.1036,1567.5331,961.59973,903.55865,265.06415,-13.734725,427.4132,-1256.6625,-2823.2378,-2884.0454,7266.213,1261.8623,480.9172,4676.3184,3009.2214,2162.8325,-1043.3575,-64.473625,95.53704,634.9324,320.28384,27.531132,-58.527496,127.242424,935.86395,0.30423427,0.30401343,0.1214684,0.070677966,0.045419358,0.040697224,0.032567482,0.027095936,0.023543153,0.020751193,0.017625496,0.014714541,0.022004427,0.019653207,0.020117309,0.04538869,0.10939926,0.2162929,0.06362196,0.03966888,0.035290472,0.028919598,0.024714332,0.02101394,0.019172085,0.017449014,0.022948064,0.016574819,0.014773652,0.016345669,0.019006267,0.3042499,0.0,0.30897528,0.116303645,0.06277629,0.036209777,0.031252533,0.02271962,0.01689669,0.012683438,0.009542276,0.0063131107,0.0027139965,0.010876287,0.008408384,0.008852901,0.036195602,0.10359704,0.21638466,0.05534395,0.030169323,0.025576184,0.018875873,0.014204303,0.009806431,0.007908399,0.0061004907,0.011918801,0.005052937,0.0031483073,0.0040768287,0.00773759,0.0
66.72367,25.400272,21.269968,16.931692,12.683238,11.24214,9.777016,8.450408,7.539902,5.5853415,4.3597198,0.089280605,0.7620685,0.35981277,0.3683316,4.7929726,12.717203,22.784956,15.481185,10.208991,4.690937,9.841188,5.1406684,3.0759764,0.0887875,0.016580075,2.8901856,0.07817007,0.005010608,0.03835264,0.25649598,0.0,19840.121,18961.076,7842.1343,7689.5073,6821.365,5869.887,4509.9565,3993.7866,3419.9966,2029.1036,1567.5331,961.59973,903.55865,265.06415,-13.734725,427.4132,-1256.6625,-2823.2378,-2884.0454,7266.213,1261.8623,480.9172,4676.3184,3009.2214,2162.8325,-1043.3575,-64.473625,95.53704,634.9324,320.28384,27.531132,-58.527496,127.242424,935.86395,0.3023985,0.3021841,0.1223081,0.07160625,0.046167452,0.041312072,0.03274284,0.027163459,0.023250494,0.020303562,0.017581541,0.014619975,0.021512346,0.018798044,0.019976731,0.045459613,0.11121214,0.21735264,0.06315312,0.038049925,0.034127545,0.028975528,0.024490101,0.020419778,0.01863366,0.016593384,0.022441277,0.016314985,0.013370802,0.015178555,0.018607885,0.30241394,0.0,0.306691,0.11682974,0.06336263,0.036058918,0.031144531,0.02289253,0.01709308,0.013016361,0.009914836,0.0063686734,0.0024733767,0.011200048,0.008149188,0.009588387,0.035353485,0.10514473,0.21714786,0.054450262,0.028237103,0.02433578,0.018978782,0.014302504,0.010048839,0.007938234,0.005259845,0.012170112,0.0049941856,0.0025530166,0.0037640275,0.0079070255,0.0
66.78991,26.11579,22.253601,18.202265,14.212708,12.859728,11.478294,10.196675,9.301793,7.528191,6.439931,2.4473054,1.4856666,0.83279777,0.6842667,4.810834,13.238007,23.459862,15.923187,9.948637,3.1146107,10.230063,5.295876,3.1893635,0.18500254,0.03474292,3.2534893,0.07421995,0.0036666696,0.02526185,0.17533773,0.0,19622.516,18799.627,7563.02,7410.57,6593.6675,5673.277,4368.9736,3920.075,3388.183,1925.4038,1470.0842,927.29956,975.8432,344.28387,64.28976,411.61682,-1299.1188,-2846.49,-2908.1409,7373.723,1350.0165,539.7931,4700.052,3089.0923,2186.3782,-1046.5918,-95.76989,133.04366,636.1925,342.23145,26.997156,-46.29191,103.97434,970.1961,0.3023985,0.30218062,0.122301586,0.07158321,0.04585507,0.041105226,0.032988306,0.02751565,0.023651073,0.020339105,0.017111236,0.013802232,0.021639641,0.018603072,0.019824468,0.045153998,0.11120388,0.21734837,0.06312111,0.038092483,0.034254003,0.029108677,0.024994347,0.020416932,0.018429644,0.016107928,0.022589236,0.015729649,0.012896485,0.0146782305,0.018400453,0.30241394,0.0,0.306691,0.116833426,0.06338112,0.036320236,0.03133421,0.022817936,0.016965043,0.012840798,0.009996142,0.0066709574,0.0023574634,0.01122442,0.008171504,0.009490104,0.03560245,0.105151325,0.21714963,0.054468777,0.02816903,0.024144046,0.01873575,0.013895197,0.010079713,0.008030464,0.005589741,0.012056614,0.005104056,0.0021777002,0.0033553068,0.008000373,0.0
