pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.78991,26.11579,22.253601,18.202265,14.212708,12.859728,11.478294,10.196675,9.301793,7.528191,6.439931,2.4473054,1.4856666,0.83279777,0.6842667,4.810834,13.238007,23.459862,15.923187,9.948637,3.1146107,10.230063,5.295876,3.1893635,0.18500254,0.03474292,3.2534893,0.07421995,0.0036666696,0.02526185,0.17533773,0.0,19622.516,18799.627,7563.02,7410.57,6593.6675,5673.277,4368.9736,3920.075,3388.183,1925.4038,1470.0842,927.29956,975.8432,344.28387,64.28976,411.61682,-1299.1188,-2846.49,-2908.1409,7373.723,1350.0165,539.7931,4700.052,3089.0923,2186.3782,-1046.5918,-95.76989,133.04366,636.1925,342.23145,26.997156,-46.29191,103.97434,970.1961,0.30575183,0.30553025,0.12131844,0.07051019,0.04455391,0.039861843,0.032356974,0.027126702,0.02335479,0.020447785,0.0172311,0.01380169,0.021835176,0.019790104,0.019001283,0.045867957,0.11313544,0.22022599,0.064578,0.03912671,0.03559884,0.029177312,0.024765642,0.020695688,0.018904211,0.016714528,0.022646938,0.015762841,0.012312624,0.014013206,0.018869994,0.3057676,0.0,0.30932483,0.11489395,0.06134381,0.03550336,0.030643726,0.02218752,0.016709732,0.01278174,0.0097154025,0.0065997513,0.0025721712,0.011196284,0.008937884,0.008079385,0.036863323,0.10628504,0.21928424,0.05509384,0.029827632,0.025710234,0.018844334,0.014245466,0.010000171,0.007787974,0.006187171,0.01204154,0.0053072805,0.0019287153,0.003282079,0.0077442764,0.0
66.66315,24.538456,20.37993,15.997819,11.67254,10.25425,8.806376,7.5217338,6.6381083,4.819003,3.6864839,0.07590254,0.4824887,0.093614675,0.09374603,2.978133,11.301008,21.798515,14.397039,7.942646,2.3005064,8.713397,4.239979,2.494523,0.07341744,0.00697455,2.5634458,0.06871879,0.0020629135,0.0118401535,0.07860369,0.0,20037.19,19158.725,7871.0205,7731.365,6887.6943,5819.54,4481.206,3925.0664,3365.1033,1951.9208,1502.0708,878.282,857.7798,260.26587,-1.4436526,339.24286,-1290.4122,-2887.6838,-2957.456,7353.7056,1407.5206,486.72668,4695.8237,2929.8247,1975.3087,-931.45667,-61.641277,44.869804,594.31244,300.2342,26.181381,-30.177555,67.140526,860.9716,0.30575183,0.3055296,0.12131729,0.07050561,0.0453151,0.04063355,0.03270719,0.027176296,0.022876758,0.020247487,0.01725179,0.013369505,0.02155864,0.019561518,0.019187165,0.04661089,0.11313391,0.22022519,0.06457305,0.039928496,0.036224782,0.029800493,0.024665477,0.02072837,0.018700153,0.016659452,0.022530368,0.016149446,0.0118707605,0.013601957,0.018660419,0.3057676,0.0,0.30932483,0.114894815,0.061347704,0.03485807,0.029946195,0.021642145,0.016220631,0.012713671,0.009571134,0.006477613,0.0028938993,0.011017001,0.008860628,0.008468588,0.036237016,0.10628626,0.21928456,0.055098057,0.029201638,0.02532046,0.018596731,0.014505997,0.010060061,0.007968852,0.0058017536,0.012265527,0.0052569686,0.00185935,0.0031403936,0.0079279,0.0
66.66315,24.538456,20.37993,15.997819,11.67254,10.25425,8.806376,7.5217338,6.6381083,4.819003,3.6864839,0.07590254,0.4824887,0.093614675,0.09374603,2.978133,11.301008,21.798515,14.397039,7.942646,2.3005064,8.713397,4.239979,2.494523,0.07341743,0.006974551,2.5634458,0.06871879,0.0020629135,0.0118401535,0.07860369,0.0,20037.19,19158.725,7871.0205,7731.365,6887.6943,5819.54,4481.206,3925.0664,3365.1033,1951.9208,1502.0708,878.282,857.7798,260.26587,-1.4436467,339.24286,-1290.4122,-2887.6838,-2957.456,7353.7056,1407.5206,486.72668,4695.8237,2929.8247,1975.3087,-931.45667,-61.641304,44.869804,594.31244,300.2342,26.181381,-30.177555,67.140526,860.9716,0.29942453,0.29921675,0.12202355,0.07168839,0.047211595,0.04251552,0.03337191,0.027580397,0.02367593,0.02067279,0.017068412,0.013089717,0.021912962,0.018776948,0.019252334,0.04739109,0.113676205,0.21765642,0.06379419,0.041274246,0.036396332,0.029780172,0.02520356,0.020906068,0.01863094,0.015784746,0.022927871,0.015807576,0.011649773,0.012953362,0.018181922,0.29943967,0.0,0.30352706,0.11649448,0.06339296,0.03548351,0.030310588,0.022276001,0.016293604,0.012232493,0.00921963,0.006435792,0.0025685648,0.010411489,0.00803291,0.008267638,0.035572283,0.10770643,0.21743582,0.055063937,0.029101418,0.025230467,0.018582014,0.0138138095,0.009355053,0.007973402,0.0050099376,0.011451073,0.005017753,0.0013493665,0.002504838,0.0077839084,0.0
66.67919,24.792307,20.649258,16.276806,11.93616,10.469486,9.092331,7.8516707,6.988006,5.259162,4.1918125,0.085547514,0.7114888,0.25064924,0.24700747,4.0318785,11.846535,22.12476,14.8975315,8.913825,2.8983061,9.292874,4.656956,2.748542,0.07681619,0.011255701,2.772375,0.06815324,0.002406547,0.014705645,0.09915715,0.0,19985.094,19100.25,7855.1895,7722.1562,6900.898,5925.9097,4361.662,3851.9246,3323.8416,1899.0138,1454.7637,941.4587,866.83575,285.25552,8.680373,392.84778,-1247.2496,-2854.955,-2915.0032,7256.591,1351.1333,503.86218,4660.474,2986.819,2072.8398,-982.33813,-61.19789,76.97285,613.38715,313.59494,25.987944,-34.158165,76.22493,904.9423,0.29942453,0.299211,0.122013815,0.07165134,0.046018384,0.041195195,0.0330078,0.027633166,0.024596054,0.020872578,0.01787109,0.013165413,0.022256983,0.01935741,0.01888227,0.04613629,0.11366276,0.21764937,0.06374943,0.03995896,0.035730287,0.029277349,0.026005898,0.020868573,0.018958498,0.015526377,0.02307769,0.015418365,0.011328441,0.013228109,0.018958498,0.29943967,0.0,0.30352706,0.116501555,0.06342441,0.03646266,0.0313987,0.022801064,0.016758446,0.012062131,0.00931981,0.00627108,0.0022441882,0.010532825,0.007778547,0.0073028198,0.03660614,0.107717015,0.21743862,0.05510212,0.030097907,0.025660489,0.018862015,0.013245156,0.009323118,0.007358626,0.004327689,0.011328404,0.004876826,0.0012170838,0.0023395377,0.007358626,0.0
66.67919,24.792307,20.649258,16.276806,11.93616,10.469486,9.092331,7.8516707,6.988006,5.259162,4.1918125,0.085547514,0.7114888,0.25064924,0.24700747,4.0318785,11.846535,22.12476,14.8975315,8.913825,2.8983061,9.292874,4.656956,2.748542,0.07681619,0.011255701,2.772375,0.06815324,0.002406547,0.014705645,0.09915715,0.0,19985.094,19100.25,7855.1895,7722.1562,6900.898,5925.9097,4361.662,3851.9246,3323.8416,1899.0138,1454.7637,941.4587,866.83575,285.25552,8.680373,392.84778,-1247.2496,-2854.955,-2915.0032,7256.591,1351.1333,503.86218,4660.474,2986.819,2072.8398,-982.33813,-61.19789,76.97285,613.38715,313.59494,25.987944,-34.158165,76.22493,904.9423,0.30020502,0.29999223,0.12200069,0.071588725,0.04582401,0.041082807,0.032857582,0.027212122,0.023285381,0.020427193,0.017880261,0.01318977,0.02161251,0.019828735,0.019749636,0.044928633,0.11224739,0.21691379,0.06294468,0.038954366,0.03521739,0.029123247,0.024693646,0.020546498,0.019711697,0.01578727,0.02253276,0.016198875,0.012206528,0.012849989,0.019639796,0.30022025,0.0,0.3044563,0.11658811,0.06344065,0.036660463,0.03167724,0.022677962,0.016770545,0.012678719,0.009556511,0.0059336754,0.002474437,0.010920249,0.008057613,0.0073483894,0.035759956,0.10632164,0.21676517,0.054331228,0.029315842,0.02517896,0.018760055,0.014142199,0.009791027,0.007529217,0.0042720595,0.011891882,0.004551263,0.0010900837,0.0020894133,0.007086703,0.0
66.654884,24.43056,20.224796,15.806874,11.457623,10.045732,8.662071,7.4240074,6.5770273,4.8529553,3.789039,0.07200031,0.34819233,0.06561722,0.09510629,3.7000601,11.485607,21.761208,14.0935135,7.605247,0.86137396,8.693116,4.3087935,2.5258272,0.05955245,0.0058152634,2.2830884,0.05569685,0.0020448135,0.012906493,0.089882374,0.0,20063.963,19183.18,7919.171,7765.4155,6908.2817,5805.348,4372.7744,3847.5693,3289.0151,1896.1818,1452.2354,892.17114,863.27374,219.04768,-26.853924,382.65155,-1244.7389,-2854.5613,-2916.0688,7429.964,1411.5043,535.93634,4567.98,2898.1711,1998.1179,-940.7999,-54.966984,45.568665,607.7538,282.40994,23.286295,-31.941084,72.50407,864.81775,0.30020502,0.29999027,0.12199734,0.07157602,0.04597988,0.04123807,0.03281017,0.027142972,0.02313051,0.020256912,0.017253775,0.013998172,0.021519816,0.019095918,0.01924082,0.045095723,0.11224274,0.21691136,0.06292904,0.039048314,0.03515739,0.02894403,0.024332123,0.020471325,0.019098813,0.01589682,0.022388453,0.016876247,0.012079399,0.012487576,0.018497614,0.30022025,0.0,0.3044563,0.11659054,0.06345145,0.036529407,0.031552285,0.022715053,0.016826764,0.0127903465,0.0095516965,0.006408271,0.0024393823,0.010901877,0.008352773,0.008522032,0.03562029,0.10632532,0.21676613,0.0543446,0.02925073,0.025171818,0.018656233,0.014190558,0.009766975,0.008351613,0.004532677,0.011841721,0.0044033416,0.0010416638,0.0020388865,0.00773205,0.0
66.654884,24.43056,20.224796,15.806874,11.457623,10.045732,8.662071,7.4240074,6.5770273,4.8529553,3.789039,0.07200031,0.34819233,0.06561722,0.09510629,3.7000601,11.485607,21.761208,14.0935135,7.605247,0.86137396,8.693116,4.3087935,2.5258272,0.059552446,0.0058152643,2.2830884,0.05569685,0.0020448135,0.012906493,0.089882374,0.0,20063.963,19183.18,7919.171,7765.4155,6908.2817,5805.348,4372.7744,3847.5693,3289.0151,1896.1818,1452.2354,892.17114,863.27374,219.04768,-26.853924,382.65155,-1244.7389,-2854.5613,-2916.0688,7429.964,1411.5043,535.93634,4567.98,2898.1711,1998.1179,-940.7999,-54.96701,45.56866,607.7538,282.40994,23.286295,-31.941084,72.50407,864.81775,0.299025,0.29881766,0.12224563,0.071874015,0.04629637,0.041382756,0.032793727,0.02712846,0.023193607,0.020172222,0.01712346,0.013742921,0.021457314,0.017617205,0.019070335,0.04522819,0.11209773,0.2162512,0.06437221,0.040303614,0.036250494,0.028698258,0.024297716,0.020209461,0.018692417,0.01537309,0.022267394,0.015538825,0.012429826,0.013709205,0.01807495,0.29904008,0.0,0.30314013,0.11676327,0.06362445,0.036446147,0.03138363,0.02269829,0.01678888,0.012692741,0.009562025,0.0064359065,0.0021068098,0.010886614,0.0071074213,0.008539333,0.035371814,0.10607557,0.21598698,0.05570951,0.030290792,0.02624583,0.018421285,0.013835828,0.00957765,0.008152285,0.004467422,0.011725749,0.0047180126,0.0010249739,0.0020923775,0.007540902,0.0
66.66678,24.261839,20.092205,15.706833,11.421972,9.963234,8.544419,7.2853622,6.44006,4.712938,3.7178333,0.08017969,0.4277459,0.07776278,0.08319065,3.3449228,11.264113,21.58007,13.994994,7.9906163,2.3882391,8.682342,4.203437,2.4672792,0.07993367,0.007878442,2.3639052,0.04778043,0.0016109932,0.011537619,0.08061819,0.0,20025.4,19227.443,7882.3657,7734.4707,6852.8657,5908.576,4432.4165,3882.6604,3285.495,1897.9923,1400.7394,881.8317,846.9388,245.87128,-10.767712,362.528,-1256.2307,-2860.6094,-2923.3848,7402.676,1353.6515,484.87155,4527.753,2931.7644,1969.6201,-924.42084,-64.400215,41.566223,603.0493,288.43008,21.472279,-30.425652,68.38881,855.32574,0.299025,0.29881203,0.1222361,0.07183796,0.046114523,0.041253917,0.032862175,0.027286038,0.02331389,0.020160172,0.017112043,0.013514694,0.021465076,0.01764639,0.019028028,0.04506011,0.11208434,0.21624424,0.06432887,0.040188294,0.036293354,0.028972078,0.024607874,0.020111715,0.018662013,0.015014729,0.022313219,0.015058244,0.012136021,0.014192021,0.018057082,0.29904008,0.0,0.30314013,0.11677018,0.06365504,0.036597695,0.031494424,0.022682624,0.016720347,0.01260515,0.009553493,0.0064192256,0.0025764473,0.010870575,0.00699502,0.008405703,0.035509422,0.10608617,0.21598978,0.055746492,0.030373076,0.02628584,0.018572012,0.013768662,0.009499604,0.008006193,0.004309709,0.011717048,0.0046146954,0.0008554166,0.0016600116,0.007384458,0.0
66.66678,24.261839,20.092205,15.706833,11.421972,9.963234,8.544419,7.2853622,6.44006,4.712938,3.7178335,0.08017969,0.4277459,0.0777628,0.083190635,3.3449228,11.264113,21.58007,13.994994,7.9906163,2.3882391,8.682342,4.203437,2.4672792,0.07993367,0.007878441,2.3639052,0.04778043,0.0016109932,0.011537619,0.08061819,0.0,20025.4,19227.443,7882.3657,7734.4707,6852.8657,5908.576,4432.4165,3882.6604,3285.495,1897.9923,1400.7394,881.8317,846.9388,245.87128,-10.767745,362.528,-1256.2307,-2860.6094,-2923.3848,7402.676,1353.6515,484.87155,4527.753,2931.7644,1969.6201,-924.42084,-64.400215,41.56622,603.0493,288.43008,21.472279,-30.425652,68.38881,855.32574,0.2996008,0.2993899,0.12264127,0.07231549,0.046442688,0.041463874,0.032939754,0.027315153,0.023288915,0.020267526,0.01696715,0.013070002,0.021496715,0.018524503,0.019029042,0.045731723,0.112996966,0.21705516,0.06478594,0.039642636,0.03538511,0.028807923,0.024414804,0.020228308,0.01879321,0.015282482,0.022281969,0.01526027,0.012044191,0.012889144,0.01815308,0.29961595,0.0,0.30244225,0.115887195,0.062831216,0.03597266,0.031218838,0.022775723,0.01691182,0.01271626,0.009507712,0.0062184534,0.002284566,0.010835957,0.007602905,0.008072205,0.03541053,0.10573592,0.21553676,0.0548964,0.029507747,0.02529271,0.018465202,0.013886114,0.00947904,0.007873716,0.004599587,0.011664646,0.0045390557,0.0010323849,0.0021008416,0.007276857,0.0
66.645065,24.254955,20.201902,15.926128,11.647007,10.2264595,8.820658,7.5721655,6.719759,4.96215,3.8884497,0.07082804,0.39881918,0.08223664,0.087180376,2.9502769,11.277839,21.576273,13.7093525,6.403949,0.09260207,8.275029,4.086532,2.3957105,0.07134156,0.006335268,2.068971,0.05657223,0.0020250862,0.011392316,0.08379741,0.0,20095.734,19223.812,7762.591,7629.4893,6847.908,5824.5396,4410.421,3865.035,3300.3757,1916.0096,1459.4312,905.12683,870.14307,232.9095,-10.238114,337.8885,-1290.8046,-2857.9846,-2921.5674,7510.533,1504.8679,517.09375,4583.4526,2827.541,1941.68,-911.1727,-60.91802,43.188187,597.23395,267.34824,23.495268,-29.48751,70.146706,840.75555,0.2996008,0.2993879,0.12263785,0.07230239,0.046616618,0.0418871,0.033626944,0.0279935,0.023496179,0.020258926,0.017019486,0.013307771,0.0215358,0.018420847,0.018628778,0.045993384,0.11299219,0.21705268,0.06477027,0.04017954,0.03605082,0.02951633,0.024801763,0.020145152,0.018657843,0.015293595,0.022254912,0.015513992,0.011537377,0.012660367,0.018060992,0.29961595,0.0,0.30244225,0.11588967,0.06284219,0.035827726,0.030864198,0.022204366,0.016347488,0.0125686545,0.009584103,0.0062156636,0.0026196998,0.010859608,0.007710261,0.007923394,0.03519279,0.10573967,0.21553776,0.054909583,0.029069327,0.024741521,0.017889943,0.0135259675,0.009464192,0.007930932,0.0045025027,0.011587858,0.0044966554,0.0010144414,0.0020857176,0.007315467,0.0
66.645065,24.254955,20.201902,15.926128,11.647007,10.2264595,8.820658,7.5721655,6.719759,4.96215,3.8884497,0.07082804,0.39881918,0.082236625,0.08718039,2.9502769,11.277839,21.576273,13.7093525,6.403949,0.09260207,8.275029,4.086532,2.3957105,0.07134156,0.0063352683,2.068971,0.05657223,0.0020250862,0.011392316,0.08379741,0.0,20095.734,19223.812,7762.591,7629.4893,6847.908,5824.5396,4410.421,3865.035,3300.3757,1916.0096,1459.4312,905.12683,870.14307,232.9095,-10.23809,337.8885,-1290.8046,-2857.9846,-2921.5674,7510.533,1504.8679,517.09375,4583.4526,2827.541,1941.68,-911.1727,-60.91802,43.18819,597.23395,267.34824,23.495268,-29.48751,70.146706,840.75555,0.29855227,0.29834506,0.12123317,0.07108406,0.045977842,0.041425373,0.03349972,0.027937416,0.024026154,0.021065915,0.017117135,0.012978345,0.022323063,0.018896434,0.018884249,0.04623931,0.112247035,0.21614824,0.06504894,0.041763566,0.037630644,0.029690033,0.025047915,0.020841848,0.018857554,0.015092907,0.022963878,0.0152165815,0.011353561,0.012633377,0.018403657,0.2985673,0.0,0.30249938,0.11555522,0.06265583,0.03590206,0.03078981,0.022088895,0.016272075,0.012202758,0.009135472,0.0062732263,0.0022872523,0.010432394,0.0073470487,0.007435663,0.036143795,0.10609373,0.21573707,0.05629101,0.031191953,0.026520729,0.01809535,0.013260488,0.008878921,0.007365508,0.0043485444,0.011096124,0.0044239643,0.0009434542,0.0019594312,0.0071426285,0.0
66.80114,26.201662,22.189566,17.965137,13.798007,12.384831,10.976078,9.693335,8.783706,6.973725,5.881119,1.6436028,1.7627776,1.1603743,1.0101157,5.5965457,13.870857,23.651182,16.069569,10.543307,4.79697,10.308102,5.475851,3.301635,0.090655915,0.03405031,3.106791,0.08012186,0.0060291905,0.048258953,0.32967263,0.0,19585.41,18780.992,7720.1367,7579.8833,6750.547,5808.2007,4415.417,3921.9326,3418.2163,1946.6287,1473.2509,957.58966,920.9152,329.64868,64.69247,435.7822,-1286.3412,-2779.4265,-2845.2158,7350.0547,1294.341,491.55978,4730.433,3054.4675,2224.045,-1084.8612,-56.53229,165.76921,647.1775,333.2615,27.720203,-66.49268,146.00002,962.8615,0.29855227,0.29834008,0.12122454,0.07105049,0.0457583,0.04100973,0.03281536,0.027306367,0.023794362,0.021029338,0.018014202,0.013259588,0.022251401,0.019105226,0.018944314,0.04599367,0.112235196,0.2161421,0.06501128,0.041390628,0.03709475,0.029184457,0.02480565,0.02086981,0.0190071,0.015385648,0.023032093,0.015165375,0.011511678,0.012694759,0.0190071,0.2985673,0.0,0.30249938,0.11556153,0.06268434,0.036082614,0.031097496,0.022494476,0.016602581,0.012260931,0.009106784,0.0060062446,0.0023839872,0.010407334,0.0071967817,0.0069799246,0.03634848,0.106103085,0.21573955,0.056323092,0.03149413,0.0269865,0.018662618,0.013638818,0.008936661,0.007022157,0.0038873628,0.011235217,0.0042120684,0.00090689916,0.0018847453,0.007022157,0.0
66.80114,26.201662,22.189566,17.965137,13.798007,12.384831,10.976078,9.693335,8.783706,6.973725,5.8811193,1.6436028,1.7627777,1.1603744,1.0101157,5.5965457,13.870857,23.651182,16.069569,10.543307,4.79697,10.308102,5.475851,3.301635,0.090655915,0.03405031,3.106791,0.08012186,0.0060291905,0.048258953,0.32967263,0.0,19585.41,18780.992,7720.1367,7579.8833,6750.547,5808.2007,4415.417,3921.9326,3418.2163,1946.6287,1473.2509,957.58966,920.9152,329.64868,64.69247,435.7822,-1286.3412,-2779.4265,-2845.2158,7350.055,1294.341,491.55978,4730.433,3054.4675,2224.045,-1084.8612,-56.532288,165.76921,647.1775,333.2615,27.720203,-66.49268,146.00002,962.8615,0.30633107,0.30610627,0.12259251,0.07166793,0.044566073,0.039777074,0.03266715,0.02726155,0.02343753,0.020464104,0.017946448,0.013394459,0.021774564,0.019646248,0.018431414,0.04454258,0.11089541,0.2187374,0.06453519,0.03814834,0.034811575,0.029554833,0.024946826,0.020812823,0.019229159,0.016591452,0.0228722,0.016349563,0.012275608,0.013622452,0.018949168,0.3063469,0.0,0.30963176,0.11594148,0.06229181,0.036782734,0.031818803,0.0224251,0.016715782,0.012732015,0.009586136,0.006024744,0.0025230774,0.010991546,0.008612156,0.007473059,0.036919825,0.10362996,0.2174138,0.054782607,0.029247297,0.024796713,0.019104438,0.014300174,0.009976632,0.008132907,0.004636305,0.012140593,0.004324075,0.0015957195,0.0026541809,0.007679505,0.0
66.73814,25.560007,21.476707,17.16858,12.934538,11.511925,10.084262,8.797596,7.8993783,6.1018314,4.92809,0.26155004,1.4034374,0.8111416,0.74374986,4.6002574,13.016799,22.972904,15.547897,9.904136,3.3096695,9.761585,5.090429,3.0197108,0.08896599,0.029954007,3.3014104,0.087810464,0.0029855177,0.014218774,0.09969715,0.0,19792.754,18925.057,7793.8184,7660.608,6808.8594,5829.111,4447.322,3928.402,3394.9973,1939.396,1531.3491,1008.7761,883.0692,326.6505,41.958797,396.8453,-1298.2335,-2806.289,-2867.2043,7302.9287,1309.1288,529.49225,4741.437,2999.0564,2166.2388,-1032.6658,-57.817516,139.99774,610.31647,344.22195,29.820711,-32.52663,76.72401,953.73694,0.30633107,0.30610818,0.12259574,0.071680434,0.046157885,0.04143584,0.033309244,0.027465802,0.02255425,0.020414695,0.017330557,0.0144921895,0.021551402,0.01955107,0.019785922,0.046208568,0.110899955,0.21873972,0.06454956,0.039377373,0.0354779,0.030014485,0.024016894,0.020927627,0.019602701,0.01672412,0.022263395,0.016164666,0.013800674,0.015436742,0.019023893,0.3063469,0.0,0.30963176,0.115939066,0.06228122,0.035441093,0.030487368,0.021982348,0.01650901,0.013276496,0.009621102,0.0064200955,0.0024929729,0.011095866,0.008716876,0.008905765,0.03551262,0.10362634,0.21741283,0.054770414,0.028323878,0.024241447,0.018544398,0.014990038,0.0101330895,0.008765954,0.005771583,0.012671924,0.005083849,0.00209226,0.0034507269,0.008169918,0.0
66.73814,25.560007,21.476707,17.16858,12.934538,11.511925,10.084262,8.797596,7.8993783,6.1018314,4.92809,0.26155004,1.4034374,0.8111416,0.74374986,4.6002574,13.016799,22.972904,15.547897,9.904136,3.3096695,9.761585,5.090429,3.0197108,0.08896599,0.029954009,3.3014104,0.087810464,0.002985517,0.014218753,0.09969714,0.0,19792.754,18925.057,7793.8184,7660.608,6808.8594,5829.111,4447.322,3928.402,3394.9973,1939.396,1531.3491,1008.7761,883.0692,326.6505,41.958797,396.8453,-1298.2335,-2806.289,-2867.2043,7302.9287,1309.1288,529.49225,4741.437,2999.0564,2166.2388,-1032.6658,-57.817528,139.99774,610.31647,344.22195,29.820711,-32.526665,76.72402,953.73694,0.30312216,0.30290762,0.12218234,0.07152261,0.046502315,0.04188189,0.03346559,0.027882082,0.024021385,0.02093005,0.017029589,0.014130211,0.022292498,0.019505866,0.019890089,0.04660784,0.11063133,0.21731788,0.06358933,0.03958252,0.035854515,0.030044643,0.02551345,0.021415962,0.019050477,0.016638217,0.023273183,0.016220067,0.012836015,0.014336527,0.01822049,0.30313766,0.0,0.30727473,0.11651554,0.06308545,0.035613544,0.030510543,0.02211876,0.016307758,0.012295,0.009271953,0.006732121,0.0021738235,0.010519412,0.00861216,0.008354401,0.035654116,0.10434923,0.21693048,0.054719493,0.028246017,0.024566915,0.018557517,0.013837481,0.009604791,0.008307131,0.005751253,0.011514373,0.0053057843,0.0013697306,0.002840702,0.008124431,0.0
66.84813,26.913551,23.039846,18.967464,14.935995,13.619298,12.269623,11.044427,10.170826,8.461584,7.411308,3.5732083,2.7362354,1.9506795,1.637488,5.9020915,15.077839,24.477798,16.650215,11.402664,5.889796,10.836455,5.7945175,3.5940597,0.3395718,0.08123818,3.5729792,0.18152341,0.011345488,0.07535439,0.4624598,0.0,19429.549,18614.281,7575.189,7431.332,6630.9814,5590.612,4314.4497,3825.9246,3344.4358,1887.3572,1442.152,907.7452,949.8266,380.45456,96.1798,418.99512,-1360.2083,-2720.5278,-2775.3792,7401.31,1258.6741,480.6731,4753.568,3125.3357,2238.499,-1092.7739,-128.32217,213.25504,650.1881,354.38104,43.43003,-83.2342,173.43163,990.45154,0.30312216,0.30290332,0.12217522,0.07149493,0.045858975,0.041096903,0.032931667,0.027526885,0.024249695,0.021074712,0.018206947,0.0134602375,0.022393424,0.020139728,0.01961376,0.045900427,0.11062114,0.21731262,0.0635579,0.03886564,0.03523536,0.02944195,0.025562545,0.021423163,0.019415312,0.017156726,0.023346864,0.016811458,0.012055783,0.013532607,0.019415312,0.30313766,0.0,0.30727473,0.1165211,0.06310938,0.036145773,0.03114672,0.02257702,0.016666576,0.012235519,0.009240498,0.0063330946,0.0024925182,0.010533268,0.008281712,0.0078619905,0.0362071,0.104357384,0.21693268,0.05474982,0.028801465,0.02499371,0.018901315,0.013752734,0.009598154,0.0075327097,0.0053982693,0.011440718,0.0049897213,0.0012672698,0.0025953634,0.0075327097,0.0
66.84813,26.913551,23.039846,18.967464,14.935995,13.619298,12.269623,11.044427,10.170826,8.461584,7.411308,3.5732083,2.7362354,1.9506795,1.637488,5.9020915,15.077839,24.477798,16.650215,11.402664,5.889796,10.836455,5.7945175,3.5940597,0.3395718,0.08123818,3.5729792,0.18152343,0.011345488,0.07535439,0.4624598,0.0,19429.549,18614.281,7575.189,7431.332,6630.9814,5590.612,4314.4497,3825.9246,3344.4358,1887.3572,1442.152,907.7452,949.8266,380.45456,96.1798,418.99512,-1360.2083,-2720.5278,-2775.3792,7401.31,1258.6741,480.6731,4753.568,3125.3357,2238.499,-1092.7739,-128.32217,213.25504,650.1881,354.38104,43.43003,-83.2342,173.43163,990.45154,0.30878824,0.3085609,0.12189164,0.07081014,0.04431936,0.039602306,0.0323489,0.02703189,0.023295734,0.02043639,0.0180137,0.013243372,0.021776712,0.020015782,0.019484645,0.045989245,0.109869026,0.21791598,0.06496166,0.03814929,0.034476366,0.029475793,0.025044508,0.02098543,0.019538531,0.018189069,0.022966437,0.016935868,0.01221955,0.014890708,0.019392064,0.30880433,0.0,0.3124048,0.11538121,0.06155592,0.036009945,0.030930307,0.0220097,0.016433807,0.012542657,0.009475726,0.0060056057,0.0026946815,0.010952858,0.00889235,0.008269354,0.037768275,0.102725394,0.2167273,0.05539549,0.028721191,0.02430258,0.018978715,0.014358788,0.010123564,0.008242146,0.0061370702,0.012196512,0.00500471,0.0018577378,0.0033438285,0.007803191,0.0
66.96597,28.530153,24.84255,20.955454,17.096573,15.800591,14.480806,13.281057,12.454078,10.786309,9.759266,5.643483,5.4062757,4.779168,4.5464416,8.854148,17.034971,26.158607,18.754715,13.465525,8.359243,13.208051,8.089116,5.906143,3.2767606,3.0841014,5.303216,0.9073718,0.09635898,0.63082206,2.1790698,0.0,19033.861,18233.752,7376.4595,7246.8115,6476.159,5542.945,4262.594,3782.8098,3246.8481,1862.4902,1424.8383,942.6363,922.81683,336.88065,81.93119,421.27646,-1278.473,-2677.0498,-2735.6328,7209.2026,1264.0573,461.19427,4634.373,3151.0168,2228.8772,-973.90076,-109.52571,206.20715,680.5837,407.6617,100.91318,-261.79886,366.59653,1088.0651,0.30878824,0.30856156,0.1218928,0.07081473,0.04554357,0.04075561,0.032718185,0.026931526,0.022583127,0.020203654,0.017279351,0.014203562,0.021478668,0.01970876,0.019493058,0.04719872,0.10987069,0.2179168,0.06496661,0.038991574,0.035071723,0.030065553,0.02457212,0.021008106,0.0196557,0.017662613,0.022505242,0.01642265,0.013994181,0.016181853,0.019181145,0.30880433,0.0,0.3124048,0.11538033,0.061552018,0.034977607,0.029954655,0.021540144,0.01616879,0.012693037,0.009351022,0.0063251257,0.0024063776,0.010818926,0.008837307,0.008622084,0.036733408,0.10272406,0.21672696,0.055391274,0.028099518,0.023994658,0.018766098,0.014883144,0.010173696,0.008777779,0.006605448,0.012650247,0.0054004923,0.0024751693,0.0039933426,0.00828929,0.0
66.96597,28.530153,24.84255,20.955454,17.096573,15.800591,14.480806,13.281057,12.454078,10.786309,9.759266,5.643483,5.4062757,4.779168,4.5464416,8.854148,17.034971,26.158607,18.754715,13.465525,8.359243,13.208051,8.089116,5.906143,3.2767606,3.0841014,5.303216,0.9073718,0.09635898,0.63082206,2.1790698,0.0,19033.861,18233.752,7376.4595,7246.8115,6476.159,5542.945,4262.594,3782.8098,3246.8481,1862.4902,1424.8383,942.6363,922.81683,336.88065,81.93119,421.27646,-1278.473,-2677.0498,-2735.6328,7209.2026,1264.0573,461.19427,4634.373,3151.0168,2228.8772,-973.90076,-109.52571,206.20715,680.5837,407.6617,100.91318,-261.79886,366.59653,1088.0651,0.31520718,0.3149698,0.121498205,0.070025586,0.04364314,0.03933118,0.032402486,0.027186584,0.023435095,0.020391881,0.017030975,0.013957159,0.021894455,0.01935965,0.019887257,0.044580758,0.10994125,0.22030927,0.06370048,0.038226545,0.03466521,0.029686514,0.025520552,0.021540472,0.019253597,0.017177418,0.023684228,0.016786095,0.015198889,0.016672738,0.019252332,0.31522396,0.0,0.3189246,0.11472058,0.060489852,0.035352334,0.0301296,0.021225277,0.015763273,0.011865302,0.008987631,0.006302863,0.0020572392,0.010289221,0.008493218,0.008399333,0.03633628,0.10255702,0.21900716,0.053827014,0.027966196,0.023617301,0.018364167,0.014024137,0.009901623,0.008276021,0.007114235,0.01211788,0.0058478983,0.004289715,0.005770456,0.008275834,0.0
67.245766,32.323776,28.972265,25.442177,21.954021,20.807793,19.631453,18.558067,17.81489,16.331327,15.378208,11.757131,11.857395,11.136958,10.618529,14.403069,21.729195,30.144403,23.420288,19.07728,14.350662,18.030985,13.25131,11.109234,8.720156,8.593341,10.328322,6.057268,5.1766057,5.6742196,7.1409926,0.0,18065.016,17313.855,7005.478,6879.4746,6132.4224,5187.356,4005.8262,3562.1814,3064.8306,1748.4293,1368.5116,879.6597,842.7603,363.08704,126.26088,392.82916,-1204.5239,-2562.7266,-2613.613,6854.533,1136.4418,442.3501,4562.911,3036.4778,2206.2324,-924.783,-87.387566,245.84584,671.1289,401.37158,105.50388,-251.89275,356.05038,1125.5323,0.31520718,0.31497097,0.121500246,0.070033714,0.045028906,0.040348884,0.032461666,0.02659993,0.022724252,0.020488132,0.01749012,0.013531303,0.021721171,0.019996425,0.019893141,0.045956608,0.10994412,0.22031069,0.0637091,0.03877589,0.034777775,0.029630635,0.023862276,0.021380525,0.019397417,0.018046077,0.02272457,0.017558863,0.016169747,0.01746972,0.019397417,0.31522396,0.0,0.3189246,0.11471905,0.060482956,0.03419165,0.029283024,0.021030221,0.01589293,0.012118146,0.008819731,0.00584159,0.0023461767,0.010222387,0.008314865,0.008348911,0.035184283,0.102554716,0.21900655,0.0538197,0.027626714,0.02344118,0.018071784,0.014779676,0.009732233,0.0076909894,0.0064738626,0.012355891,0.0058150627,0.004457393,0.0057635587,0.0076909894,0.0
67.245766,32.323776,28.972263,25.442177,21.954021,20.807793,19.631453,18.558065,17.81489,16.331326,15.378207,11.75713,11.857394,11.136957,10.618528,14.403068,21.729195,30.144403,23.420288,19.07728,14.350661,18.030983,13.251309,11.109233,8.720155,8.59334,10.328321,6.057267,5.1766047,5.6742187,7.1409917,0.0,18065.016,17313.855,7005.4785,6879.4746,6132.4224,5187.356,4005.8262,3562.1814,3064.8306,1748.4293,1368.5116,879.6597,842.7603,363.08704,126.26088,392.82916,-1204.524,-2562.7266,-2613.613,6854.533,1136.4418,442.3501,4562.911,3036.4778,2206.2324,-924.783,-87.38757,245.84584,671.1289,401.37158,105.50388,-251.89275,356.05038,1125.5323,0.33211115,0.33185813,0.12120362,0.06864738,0.040428124,0.037339225,0.03149593,0.026554445,0.023041053,0.019930659,0.017201515,0.013222162,0.021528592,0.019096669,0.019445496,0.04125881,0.109811686,0.22532761,0.06254174,0.036868297,0.033295903,0.029384244,0.02522342,0.021371838,0.018791758,0.0173896,0.023492735,0.017430851,0.015965188,0.01725141,0.019102046,0.33212978,0.0,0.33586925,0.11350087,0.05818115,0.035547208,0.02924031,0.020014169,0.0148613015,0.011216006,0.008609059,0.0055969707,0.0024461132,0.009716575,0.008273915,0.0080154175,0.03634974,0.101498574,0.22341034,0.051700994,0.02562686,0.021887878,0.017802369,0.013470261,0.009488506,0.008134827,0.0063904994,0.01167537,0.0056913868,0.004458445,0.0055096424,0.0081553245,0.0
67.491776,35.822796,32.844177,29.699339,26.55295,25.49129,24.427704,23.455254,22.773382,21.405653,20.530931,17.306334,16.827469,16.260086,15.995037,19.79341,26.622755,33.92441,27.617952,23.304144,18.726177,22.888866,18.880663,17.08031,14.758307,14.533253,16.511583,13.068757,12.543977,12.998156,14.247787,0.0,17175.03,16423.455,6573.222,6463.3306,5800.305,4977.064,3793.7017,3377.2107,2925.6191,1673.3412,1306.5331,826.26855,841.87537,319.15814,87.89127,393.60385,-1159.7096,-2373.6543,-2425.8982,6558.6577,1132.3097,434.78314,4252.0312,2761.158,2008.6151,-910.6718,-119.11377,206.16486,606.07556,357.2694,79.775345,-239.77155,326.54333,938.1991,0.33211115,0.33184913,0.12118755,0.0686639,0.044134036,0.03947236,0.03180352,0.024065914,0.022028346,0.020043017,0.017486814,0.013738863,0.02120148,0.01987646,0.019481836,0.044947512,0.10978901,0.22531676,0.06253417,0.037287563,0.033623803,0.029683724,0.021145426,0.021258237,0.01935114,0.017885644,0.022152876,0.01753019,0.0162392,0.01740153,0.01935114,0.33212978,0.0,0.33586925,0.11351324,0.058165804,0.032374736,0.027480002,0.019483749,0.016069384,0.01126109,0.008118675,0.0055729714,0.0022926594,0.009371451,0.007948618,0.007573265,0.033248868,0.10151694,0.22341512,0.05170795,0.025181476,0.021329518,0.017217057,0.016236534,0.009362476,0.007401904,0.0061471816,0.0123398695,0.0055500097,0.0044681346,0.0054733763,0.007401904,0.0
67.491776,35.822796,32.844173,29.699337,26.552948,25.49129,24.427704,23.455254,22.773382,21.405651,20.53093,17.306332,16.827467,16.260086,15.995036,19.79341,26.622755,33.92441,27.61795,23.304144,18.726175,22.888866,18.880661,17.080309,14.7583065,14.533252,16.511581,13.068755,12.543976,12.998154,14.247786,0.0,17175.03,16423.457,6573.222,6463.3306,5800.305,4977.064,3793.7017,3377.2107,2925.6191,1673.3412,1306.5331,826.26855,841.87537,319.15814,87.89127,393.60385,-1159.7096,-2373.6543,-2425.8982,6558.6577,1132.3097,434.78314,4252.0312,2761.158,2008.6152,-910.6719,-119.11377,206.16486,606.07556,357.2694,79.775345,-239.77155,326.54337,938.1991,0.34931967,0.3490404,0.11924535,0.066022165,0.03922518,0.036938567,0.030967243,0.026248587,0.022901313,0.017896859,0.016782684,0.013567069,0.021055533,0.016927278,0.017941372,0.040275015,0.10676543,0.22576939,0.061180018,0.03695287,0.0334175,0.02883938,0.024845384,0.021143759,0.016046975,0.017335083,0.023210956,0.017226523,0.016300349,0.017281013,0.016046975,0.34934026,0.0,0.35407844,0.11149525,0.055562954,0.03337311,0.026914202,0.018594127,0.0136750415,0.010196504,0.008882148,0.0047938414,0.001860881,0.0090588145,0.008556313,0.008320305,0.03462173,0.09834275,0.22394131,0.050467037,0.024845662,0.021146448,0.01636646,0.012207378,0.008630397,0.009020159,0.0059038424,0.010501128,0.00523477,0.0043761656,0.0052903667,0.009020159,0.0
67.79894,39.81182,37.185947,34.42274,31.653807,30.73005,29.790886,28.93879,28.3377,27.179562,26.459581,23.773582,23.17196,22.601793,22.11112,25.464891,31.313765,38.062317,32.51178,28.610909,23.856236,28.253977,24.49532,22.782446,20.682264,20.52397,22.447027,19.270325,18.754711,19.03643,19.91329,0.0,16005.284,15363.208,6140.7314,6027.2505,5413.5635,4616.8438,3547.2236,3144.678,2733.054,1529.6002,1176.1621,748.62616,780.304,320.00336,122.56483,368.01633,-1066.6118,-2274.8103,-2321.2415,6157.648,1072.4312,443.76587,4017.713,2666.964,1955.3127,-862.614,-98.50235,215.5311,576.1786,342.08218,79.01991,-185.27002,269.69153,944.73126,0.34931967,0.34902915,0.11922486,0.06607923,0.042405706,0.037964523,0.030479848,0.02266067,0.02227873,0.019837119,0.01646316,0.01263146,0.02121735,0.019575834,0.019398207,0.043584734,0.106735446,0.22575602,0.061242085,0.0368698,0.033238813,0.028273473,0.021308864,0.020949706,0.01961955,0.017974092,0.022833642,0.016967785,0.014966544,0.017156422,0.019408166,0.34934026,0.0,0.35407844,0.11151145,0.05551252,0.03062512,0.025959434,0.018437495,0.01547574,0.0099630365,0.0070501915,0.0052408464,0.0022061123,0.008485113,0.0067814337,0.0073033613,0.031885162,0.098367535,0.22394764,0.050415654,0.024805347,0.020981466,0.016234871,0.014275477,0.008187927,0.0068182587,0.005393534,0.010131351,0.0048919055,0.004484171,0.0051593734,0.0065996638,0.0
67.79894,39.81182,37.185947,34.422737,31.653807,30.730047,29.790884,28.938787,28.337698,27.17956,26.459581,23.773582,23.171959,22.601791,22.111118,25.464891,31.313763,38.062317,32.511776,28.610907,23.856234,28.253975,24.495317,22.782444,20.682264,20.523968,22.447025,19.270325,18.75471,19.03643,19.913288,0.0,16005.284,15363.208,6140.7314,6027.2505,5413.564,4616.8438,3547.2239,3144.678,2733.054,1529.6002,1176.1621,748.62616,780.304,320.00336,122.56483,368.01633,-1066.6119,-2274.8103,-2321.2415,6157.648,1072.4312,443.76587,4017.7131,2666.964,1955.3127,-862.614,-98.50235,215.5311,576.1786,342.08218,79.01991,-185.27002,269.69156,944.7313,0.3748481,0.37452978,0.11827011,0.064205945,0.037505303,0.035699937,0.02971643,0.025185732,0.021953382,0.01662573,0.017276045,0.013819489,0.01917182,0.017077418,0.016580716,0.037874285,0.10734663,0.23302875,0.06010451,0.035723485,0.032575168,0.027922297,0.024147166,0.019622061,0.016332634,0.017762594,0.022495303,0.017238269,0.015677178,0.016632434,0.01642572,0.37487182,0.0,0.37851417,0.10797975,0.051486004,0.031062532,0.024539528,0.017355843,0.012632011,0.009430042,0.00852208,0.00449282,0.0018765517,0.008979772,0.007971475,0.008410135,0.03232142,0.09646694,0.22912344,0.047330815,0.023625841,0.020333024,0.01547728,0.011542672,0.008579287,0.0080870055,0.0049886373,0.009805908,0.0044059623,0.0031232866,0.0038046048,0.007984752,0.0
68.07714,43.51582,41.190556,38.73839,36.290936,35.483475,34.691666,33.97193,33.464928,32.506,31.890127,29.555256,28.975,28.46435,28.160826,30.822412,36.014744,41.96926,37.20376,34.142693,31.218897,33.478687,30.192959,28.730707,27.047108,26.946663,28.304213,25.385561,24.83133,25.18124,26.194805,0.0,14879.091,14317.357,5750.5537,5650.8604,5064.575,4293.3086,3234.9448,2870.6992,2493.0425,1381.3887,1081.0402,694.0848,723.4096,301.5103,94.565384,324.83237,-1000.1967,-2126.135,-2171.7346,5692.6465,940.84515,341.29453,3737.954,2480.18,1795.2275,-765.5457,-77.05167,186.50502,541.3962,326.78583,82.162346,-208.27498,291.63678,883.80194,0.37484804,0.37451485,0.118242666,0.06442413,0.041740134,0.037495878,0.029590711,0.021498064,0.021620255,0.019279437,0.014039521,0.01296824,0.020527104,0.01906512,0.018599879,0.042720605,0.1073074,0.23301147,0.060415424,0.036948822,0.03370498,0.02599219,0.022023058,0.02045215,0.01923826,0.0173896,0.022126999,0.013554297,0.013353566,0.013170908,0.01923826,0.37487176,0.0,0.37851414,0.108002,0.05130115,0.027459757,0.02299641,0.01671505,0.014400006,0.008997093,0.006536848,0.00559324,0.0016939017,0.007826867,0.0063431375,0.0066754203,0.028513564,0.096499644,0.22913207,0.047077477,0.022417018,0.018985232,0.01626197,0.012366606,0.0077414885,0.0064880042,0.0050484375,0.009467282,0.0059753372,0.004385846,0.0059821913,0.0064880042,0.0
68.07714,43.51582,41.190556,38.73839,36.290936,35.48347,34.69166,33.97193,33.464928,32.505997,31.890127,29.555254,28.974998,28.464348,28.160824,30.82241,36.014744,41.969257,37.20376,34.142693,31.218895,33.478687,30.192959,28.730705,27.047106,26.946661,28.30421,25.38556,24.831327,25.181238,26.194803,0.0,14879.091,14317.357,5750.5537,5650.8604,5064.575,4293.3086,3234.9448,2870.6995,2493.0425,1381.3888,1081.0402,694.0848,723.4096,301.5103,94.565384,324.83237,-1000.1967,-2126.135,-2171.7349,5692.647,940.84515,341.29453,3737.9543,2480.18,1795.2275,-765.5457,-77.051674,186.50502,541.3962,326.78586,82.162346,-208.275,291.63678,883.80194,0.40321824,0.40285367,0.116681606,0.06224014,0.038381107,0.035875056,0.0297269,0.025499566,0.021192726,0.017071318,0.017124644,0.014246921,0.0161829,0.017494503,0.015955409,0.03862377,0.10571711,0.23621702,0.057781976,0.03476782,0.0315188,0.028200382,0.024751086,0.015730826,0.017760113,0.017410133,0.023254702,0.016927773,0.015959097,0.016694728,0.0176477,0.4032457,0.0,0.40616375,0.10403329,0.047578465,0.026765661,0.021386707,0.014920064,0.010510689,0.008338178,0.0070223236,0.0043771723,0.0015677928,0.009493,0.0061849174,0.007321158,0.02883454,0.09247207,0.23022601,0.043374214,0.020171996,0.016780492,0.013323406,0.009719792,0.009952876,0.0061978702,0.0047449693,0.00821445,0.004154291,0.00322326,0.0039213668,0.006321638,0.0
68.336174,47.091602,45.091747,42.983406,40.87494,40.171776,39.47353,38.835266,38.380703,37.493984,36.9424,34.756367,34.48605,34.099937,33.95408,36.64327,40.959793,45.827328,41.517967,38.629128,35.565178,38.323914,35.522366,34.313847,32.970314,32.902096,34.01111,31.402271,30.953167,31.254158,32.123592,0.0,13760.87,13238.645,5300.9873,5208.2144,4672.8525,3984.3567,3022.5886,2690.4072,2350.3179,1324.2091,1018.5646,669.8335,669.932,259.26654,63.662594,326.64713,-905.2439,-1906.8843,-1947.8135,5322.786,911.88184,350.03314,3440.0825,2275.6223,1619.6754,-677.7356,-62.52534,172.61105,490.6833,307.57297,73.34165,-192.0088,268.45612,816.5694,0.40321824,0.40283373,0.116644576,0.06268023,0.041080065,0.037080225,0.02657487,0.023839602,0.022266045,0.020100549,0.01463251,0.013804372,0.021092925,0.019939959,0.0189258,0.042399637,0.10566352,0.2361943,0.058493033,0.035723697,0.03220656,0.018560419,0.024135927,0.02157243,0.019887894,0.01485353,0.022872252,0.012016575,0.013856222,0.0127580995,0.0199659,0.4032457,0.0,0.40616375,0.10406328,0.047216315,0.024516504,0.020299818,0.01643853,0.0107219415,0.0072025484,0.0050628097,0.004373287,0.0012966982,0.005992985,0.0049089557,0.0052145612,0.025927749,0.09251646,0.23023784,0.04280662,0.01886254,0.015474367,0.020362485,0.009296975,0.0064832317,0.0047840364,0.0053673466,0.00781833,0.0063300715,0.0039738873,0.0058529144,0.004859231,0.0
68.336174,47.091602,45.091747,42.983406,40.874935,40.171776,39.47353,38.835262,38.3807,37.493984,36.9424,34.756363,34.48605,34.099934,33.954075,36.64327,40.959793,45.827324,41.517967,38.629128,35.565174,38.323914,35.52236,34.313843,32.97031,32.902092,34.011105,31.402267,30.953165,31.254156,32.123592,0.0,13760.87,13238.6455,5300.9873,5208.215,4672.8525,3984.3567,3022.5886,2690.4075,2350.318,1324.2091,1018.56464,669.8335,669.932,259.26657,63.662594,326.64713,-905.2439,-1906.8844,-1947.8136,5322.7866,911.88184,350.03314,3440.0825,2275.6226,1619.6755,-677.7356,-62.52535,172.61105,490.68332,307.57297,73.34165,-192.00882,268.45615,816.56946,0.43598172,0.43555957,0.11259723,0.05795951,0.0391516,0.035742246,0.02981113,0.026001774,0.017702691,0.019402258,0.018260688,0.011095832,0.016904557,0.019414108,0.019765122,0.03916365,0.099621385,0.2293146,0.054785185,0.03483882,0.031986516,0.02838136,0.025223443,0.016919766,0.019524014,0.017656846,0.023136042,0.018307984,0.016270502,0.018298782,0.019524014,0.4360138,0.0,0.4392588,0.09826317,0.045554046,0.022526802,0.018963048,0.012781005,0.008791517,0.009193831,0.0044427975,0.0031843607,0.0017063881,0.0077280127,0.0044198623,0.004751607,0.02403573,0.08456634,0.22148837,0.040569767,0.018012078,0.015038809,0.011286431,0.007955791,0.0077533354,0.0044527203,0.0034622094,0.0068006553,0.0031817628,0.0028408805,0.0031890534,0.0044527203,0.0
68.549255,50.111053,48.410057,46.61687,44.842567,44.243095,43.67283,43.1516,42.787144,42.090565,41.655983,39.98363,39.479248,39.000397,38.64582,40.336113,43.89739,48.834118,45.473644,43.096756,40.61057,42.718258,40.31331,39.212635,37.836147,37.75565,38.993473,37.001663,36.60332,36.805405,37.402164,0.0,12779.349,12263.667,4857.3623,4772.231,4257.1426,3655.4985,2709.5679,2411.6604,2086.024,1162.4143,895.53424,579.6341,613.3928,291.2225,102.84562,254.20912,-815.95013,-1921.4745,-1958.3191,4819.6606,820.72205,312.68652,3176.329,2095.5828,1539.9572,-686.66187,-68.37091,157.72595,453.34427,265.8679,68.7422,-154.84555,219.09026,736.77924,0.43598172,0.43553227,0.112546206,0.060403552,0.039796386,0.036119554,0.020772485,0.025511904,0.02320699,0.02135124,0.017578779,0.013767744,0.022616373,0.019173803,0.021050282,0.040491164,0.09954483,0.22928424,0.056427367,0.03543664,0.03199561,0.019696293,0.024706317,0.022027245,0.021114727,0.01374885,0.023450255,0.017748717,0.016525337,0.017611824,0.021433022,0.4360138,0.0,0.4392588,0.0983052,0.043387692,0.021720748,0.017853519,0.018707732,0.008341592,0.0059737884,0.0042031608,0.00256823,0.0012460013,0.0053643077,0.0043001585,0.0041439007,0.02247344,0.08463264,0.22150601,0.03919949,0.01709588,0.014272721,0.018513821,0.0075062835,0.004748454,0.0042929645,0.0053063235,0.006218782,0.002936429,0.0021930889,0.0026547392,0.0042237253,0.0
68.549255,50.111053,48.410057,46.61687,44.842564,44.24309,43.672825,43.1516,42.787144,42.090565,41.655983,39.983627,39.479244,39.000393,38.64582,40.336113,43.897385,48.834118,45.47364,43.096756,40.61057,42.718254,40.31331,39.212635,37.836147,37.755646,38.99347,37.00166,36.603317,36.805405,37.40216,0.0,12779.35,12263.668,4857.3623,4772.231,4257.143,3655.4985,2709.5679,2411.6604,2086.0242,1162.4143,895.53424,579.63416,613.3929,291.2225,102.84562,254.20914,-815.9502,-1921.4745,-1958.3192,4819.6606,820.72205,312.68652,3176.329,2095.5828,1539.9573,-686.6619,-68.37092,157.72595,453.3443,265.8679,68.7422,-154.84555,219.09029,736.77924,0.46946475,0.46898046,0.10602824,0.050579775,0.0380537,0.034897014,0.029397473,0.025633462,0.015730402,0.020714343,0.016983565,0.013311288,0.021128736,0.02054909,0.020816144,0.038458217,0.10234091,0.24245624,0.044285726,0.03415254,0.03137463,0.02808098,0.024998747,0.021732127,0.020722127,0.019150833,0.01298974,0.019620517,0.01449338,0.019523082,0.020716645,0.46950194,0.0,0.4741805,0.09093127,0.04551147,0.019954875,0.016659888,0.010928939,0.0072663277,0.008925856,0.0035621333,0.0026230079,0.00084782863,0.004064461,0.0033592065,0.003603547,0.020408962,0.08711356,0.23498233,0.044573743,0.015875144,0.012981479,0.0095489975,0.0066671777,0.0044818954,0.0034695305,0.0023623747,0.012978212,0.0023138805,0.0026261474,0.0023398313,0.003464033,0.0
68.82847,54.049774,52.620163,51.115917,49.630363,49.128162,48.623898,48.15692,47.82965,47.157032,46.71171,44.89099,45.383827,45.08876,44.93583,46.661255,49.742554,53.163097,50.276318,48.45205,46.43051,47.930935,45.963997,45.109,44.25472,44.22583,44.69934,42.925415,42.61031,42.83639,43.430176,0.0,11386.287,10882.78,4422.232,4340.296,3867.8152,3322.2258,2535.4556,2272.7058,1968.2532,1140.6528,907.4149,606.8569,521.11804,224.2238,65.31122,257.04865,-754.5982,-1576.143,-1608.2452,4311.9214,711.4498,279.63596,2911.6907,1880.0033,1343.6259,-530.73676,-39.315388,139.5951,419.87607,249.74667,60.569862,-164.51726,218.50044,707.3497,0.46946475,0.4690162,0.10605634,0.05703889,0.03788189,0.033678945,0.021133678,0.025377184,0.023326758,0.01407688,0.019044215,0.013418671,0.022718247,0.013269615,0.014451846,0.038940243,0.102266125,0.24249458,0.053469885,0.03312127,0.023418128,0.027578145,0.024857754,0.02250911,0.012565554,0.019068202,0.023678517,0.01906376,0.01809304,0.019206302,0.0122977225,0.46950194,0.0,0.47418046,0.090907894,0.039546736,0.01931454,0.016267866,0.015263389,0.0068046465,0.0046901396,0.006104677,0.0019060671,0.0008967868,0.0041928417,0.00643914,0.0057013836,0.020457884,0.08717992,0.23495983,0.03572377,0.015347718,0.017563026,0.009060192,0.0062639564,0.003925411,0.0073940363,0.0021356302,0.0050545433,0.001856844,0.0015930647,0.0019959945,0.007491549,0.0
68.82846,54.04977,52.62016,51.115913,49.630363,49.128162,48.623898,48.156918,47.82965,47.15703,46.711708,44.89099,45.383823,45.088757,44.935825,46.66125,49.74255,53.163097,50.276314,48.452045,46.430508,47.93093,45.963993,45.108997,44.25472,44.225826,44.69934,42.92541,42.610306,42.836388,43.430172,0.0,11386.287,10882.781,4422.232,4340.2964,3867.8152,3322.2258,2535.4556,2272.7058,1968.2533,1140.6528,907.415,606.85693,521.11804,224.22382,65.31122,257.04868,-754.5982,-1576.143,-1608.2454,4311.9214,711.4498,279.636,2911.6907,1880.0034,1343.626,-530.73676,-39.315395,139.59511,419.8761,249.74669,60.569862,-164.51727,218.50047,707.34973,0.5268966,0.52580345,0.09780976,0.0343233,0.03623838,0.033162355,0.02838663,0.021234443,0.021797901,0.021353988,0.011243376,0.015222462,0.021945748,0.021001978,0.019172886,0.0373618,0.08510074,0.20500648,0.023536317,0.031954437,0.029748114,0.02727056,0.016055575,0.02182287,0.020809824,0.01511406,0.018673325,0.0075563015,0.011507083,0.010137188,0.020838408,0.52694345,0.0,0.53434795,0.0818332,0.05670236,0.017686877,0.014665991,0.009492661,0.00811111,0.0045416993,0.0027749133,0.0042734635,0.0005452945,0.00335467,0.0024441862,0.0030081389,0.018874051,0.06919549,0.195114,0.06300397,0.013445474,0.0109217465,0.008301605,0.010525181,0.0032098596,0.0022298356,0.0033511952,0.007317561,0.0073307687,0.004059746,0.005436672,0.002252391,0.0
69.00764,56.38705,55.154152,53.852318,52.58588,52.167248,51.75055,51.374344,51.10781,50.606827,50.286766,48.92968,48.790874,48.532665,48.431683,49.798786,52.409477,55.564976,53.289448,51.713436,50.044994,51.367325,49.64926,48.90391,48.044308,47.94208,48.6161,47.120583,46.886066,47.07859,47.604263,0.0,10410.228,9993.607,4082.511,4014.4849,3548.498,3011.2634,2287.3196,2022.3604,1761.7365,972.90045,759.1967,517.80774,506.10535,208.63797,52.199272,226.68817,-690.00226,-1508.9764,-1543.8774,3876.047,657.41815,252.10197,2615.0234,1747.5745,1247.6533,-532.5202,-77.78739,114.21235,384.93134,227.75359,51.640297,-150.84668,204.58856,616.03,0.5268966,0.52644676,0.09746102,0.053282607,0.03563336,0.025303416,0.024838746,0.02470888,0.023221279,0.014168893,0.020070907,0.009264727,0.016155196,0.018730525,0.015957585,0.03599047,0.085334286,0.20508362,0.04965625,0.020386044,0.018909853,0.026720261,0.024146536,0.017051937,0.02013545,0.018670691,0.023273582,0.020016326,0.016606404,0.01974148,0.01820006,0.52694345,0.0,0.53434795,0.08213198,0.035040524,0.016900225,0.019866971,0.010525478,0.0058662877,0.0042999415,0.0052289404,0.0016204457,0.001627887,0.0053119743,0.0027476905,0.004360598,0.017375778,0.068992645,0.1951188,0.031276092,0.022235151,0.02289989,0.007646055,0.005231544,0.005062716,0.0020734246,0.0014802526,0.0042494354,0.001474669,0.0015234832,0.0013250649,0.0031681927,0.0
