pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.00764,56.38705,55.154152,53.852318,52.58588,52.167248,51.75055,51.37434,51.107807,50.606823,50.286766,48.92968,48.790874,48.53266,48.43168,49.798786,52.409473,55.564976,53.289448,51.713432,50.04499,51.367325,49.649258,48.90391,48.044308,47.942078,48.6161,47.12058,46.886063,47.07859,47.604263,0.0,10410.229,9993.607,4082.5112,4014.485,3548.4983,3011.2637,2287.3198,2022.3605,1761.7365,972.9005,759.1967,517.8078,506.10538,208.63799,52.199272,226.6882,-690.0023,-1508.9764,-1543.8776,3876.0474,657.4182,252.10199,2615.0234,1747.5746,1247.6533,-532.5202,-77.7874,114.21236,384.93137,227.7536,51.640297,-150.8467,204.5886,616.0301,0.5762934,0.5755511,0.09629663,0.03305985,0.034451757,0.03177338,0.02716779,0.00942717,0.022270316,0.021616971,0.01928121,0.017063105,0.021799838,0.021351932,0.02090722,0.034911636,0.08381491,0.2012813,0.035805993,0.030798014,0.028334884,0.02604153,0.019188313,0.021721829,0.021319337,0.012166129,0.023015287,0.019668128,0.018804284,0.018158084,0.021322206,0.5763495,0.0,0.5818912,0.0759116,0.05025024,0.015547091,0.012539577,0.007980779,0.016636716,0.0034291174,0.0027413995,0.0009156155,0.0003952012,0.0029321841,0.002594158,0.0020756894,0.016029278,0.06381264,0.18703394,0.039512172,0.011529517,0.009344713,0.006975057,0.009914552,0.0028408,0.0024602215,0.0040160576,0.00395403,0.0012124975,0.0009196603,0.0015056648,0.0024629342,0.0
69.117256,57.988056,56.941013,55.836918,54.76899,54.40621,54.022106,53.66451,53.410564,52.89445,52.553623,51.1984,51.119972,50.838898,50.744015,52.026276,54.48112,57.26537,55.136208,53.494354,51.86815,53.403206,51.83403,51.16249,50.41573,50.335133,50.908714,49.522743,49.31472,49.493015,49.942223,0.0,9772.625,9337.534,3737.756,3672.7893,3236.4216,2787.2043,2188.9133,1967.7046,1716.316,988.6553,785.4132,517.4243,502.98996,218.41856,50.472122,218.97997,-667.447,-1410.3606,-1440.1127,3706.8518,672.1078,248.63582,2472.7878,1664.0978,1179.3445,-493.55472,-68.41547,103.62498,365.09967,218.58795,48.40375,-144.72136,187.93939,595.4194,0.5762934,0.5755506,0.09640189,0.05318861,0.034915093,0.018403232,0.026572837,0.024231123,0.012430539,0.020381719,0.016337613,0.016811594,0.010245826,0.020179903,0.019086361,0.03509156,0.08437832,0.2012805,0.04912104,0.015929975,0.0264072,0.025737066,0.023566438,0.011350422,0.020504054,0.019877385,0.022623615,0.020059673,0.017211799,0.01964863,0.020512523,0.57634944,0.0,0.5818911,0.075827934,0.030481802,0.01454405,0.023111632,0.0075230664,0.0049645896,0.008285738,0.0015749902,0.0015899275,0.00024123408,0.008723705,0.0017116781,0.0022225643,0.015142547,0.063354045,0.18703458,0.026200552,0.022935677,0.009748957,0.0064178775,0.0044652727,0.013711554,0.001684429,0.0015569378,0.0036784234,0.0012500959,0.0012247498,0.0014046327,0.0016921934,0.0
69.11725,57.988056,56.94101,55.836918,54.76899,54.406208,54.022102,53.66451,53.410564,52.89445,52.55362,51.198395,51.119972,50.838898,50.744015,52.026276,54.48112,57.26537,55.136204,53.494354,51.868145,53.403206,51.834026,51.162487,50.415726,50.335133,50.90871,49.52274,49.314716,49.493015,49.94222,0.0,9772.626,9337.534,3737.7563,3672.7896,3236.4219,2787.2043,2188.9133,1967.7047,1716.3162,988.65533,785.4132,517.4244,502.99,218.4186,50.472122,218.98,-667.4471,-1410.3607,-1440.1127,3706.852,672.10785,248.63583,2472.788,1664.0978,1179.3446,-493.55472,-68.415474,103.624985,365.0997,218.58797,48.403755,-144.72137,187.93944,595.41943,0.61388904,0.6129535,0.09110516,0.036855973,0.035659816,0.03331376,0.028467227,0.018003274,0.02202317,0.015007458,0.019421179,0.0092972005,0.021697054,0.010370948,0.016913999,0.036761366,0.075648695,0.17722735,0.043039396,0.033095803,0.030795665,0.019238995,0.022771312,0.021310762,0.007964411,0.018979518,0.022572136,0.01982967,0.018865341,0.019569015,0.010396556,0.6139527,0.0,0.6227759,0.072035514,0.039031863,0.012390424,0.0098562725,0.006246819,0.0074190856,0.0028012125,0.0037539706,0.0009186762,0.001240918,0.002494565,0.006285852,0.0025705015,0.0135109965,0.056851134,0.16292518,0.029160937,0.009590787,0.007354685,0.00960024,0.003581636,0.0021547852,0.0102649415,0.0009903515,0.0032986559,0.0010449699,0.00071457465,0.00090863125,0.0064392565,0.0
69.2394,59.582645,58.59651,57.553646,56.529194,56.19237,55.855213,55.547077,55.33483,54.901627,54.620594,53.46714,53.80515,53.631657,53.60287,54.663063,56.701015,58.988,57.30347,56.102455,54.660957,55.90055,54.67102,54.13268,53.467632,53.376057,53.876217,52.771458,52.655735,52.81973,53.233154,0.0,9017.495,8648.749,3618.7356,3561.3696,3164.5999,2677.6885,2040.131,1815.7306,1557.8721,899.45825,707.7196,474.28967,404.4642,168.32439,26.50665,197.60986,-603.63196,-1268.2168,-1296.1866,3284.2876,567.7024,232.96489,2206.1594,1458.7473,1046.6405,-463.61734,-73.29955,75.38273,326.1651,193.39618,35.2656,-138.33124,179.70262,505.0211,0.61388904,0.6129527,0.09135412,0.04961435,0.026083373,0.020707523,0.029036803,0.026686538,0.008933977,0.020630438,0.005005666,0.018207991,0.019191386,0.020572662,0.01965719,0.03073856,0.07634561,0.17722629,0.04695995,0.019339878,0.029788047,0.028118927,0.026593419,0.021188676,0.020807492,0.016007856,0.01138277,0.0037178278,0.009165552,0.0020149308,0.020828415,0.61395264,0.0,0.6227759,0.07183371,0.027959382,0.017890718,0.017297069,0.0054665064,0.0032199766,0.010029275,0.0015760772,0.0076162936,0.00017899649,0.0025876411,0.0015657687,0.0016759797,0.015933994,0.056281403,0.16292605,0.02532843,0.019661896,0.007586978,0.0046728808,0.0032261042,0.0019783336,0.0016125039,0.0026547865,0.009818362,0.0121259075,0.007482672,0.019590702,0.0016307159,0.0
69.2394,59.582645,58.596508,57.553646,56.529194,56.192368,55.85521,55.547073,55.33483,54.901623,54.62059,53.467136,53.805145,53.631653,53.602867,54.66306,56.701015,58.987995,57.303467,56.10245,54.660954,55.90055,54.671017,54.132675,53.46763,53.376057,53.876217,52.771454,52.655735,52.819725,53.233154,0.0,9017.496,8648.749,3618.7358,3561.3699,3164.5999,2677.6887,2040.1311,1815.7307,1557.8722,899.4583,707.7196,474.2897,404.46423,168.32442,26.506653,197.6099,-603.632,-1268.2168,-1296.1868,3284.2878,567.70245,232.9649,2206.1597,1458.7474,1046.6406,-463.61737,-73.29956,75.382744,326.16513,193.3962,35.2656,-138.33127,179.70267,505.02115,0.66529065,0.66425204,0.091749154,0.0360521,0.034099553,0.031638425,0.020529788,0.026167631,0.025301011,0.0076442766,0.01980976,0.018025335,0.02247432,0.012321495,0.0036044687,0.033806723,0.067588404,0.16504592,0.04386011,0.030766817,0.029138137,0.00781419,0.025936613,0.02318438,0.013947317,0.019626893,0.025647141,0.019717397,0.019513613,0.019965762,0.0152595695,0.6653654,0.0,0.6723737,0.06913004,0.038560074,0.0120687075,0.009365165,0.008683136,0.0029219813,0.0018785027,0.0075145564,0.00086595066,0.00010560458,0.0017516884,0.0040974133,0.014502148,0.011952597,0.053430956,0.14523365,0.022280468,0.008541394,0.0066982717,0.019027576,0.0024055378,0.0017053889,0.003884293,0.0008135827,0.0021521167,0.00070725795,0.00070775335,0.00086498307,0.003254261,0.0
69.298935,60.421368,59.563263,58.660206,57.77734,57.47481,57.16518,56.88298,56.68688,56.27009,55.998928,54.87466,55.17014,54.963985,54.892296,55.791225,57.60844,59.841373,58.207634,56.976997,55.66313,56.824528,55.622326,55.102875,54.575523,54.54505,54.72505,53.655,53.51773,53.691395,54.10497,0.0,8629.26,8264.654,3356.9514,3295.0576,2920.383,2526.8323,1948.4363,1731.5486,1492.7347,880.8881,694.18494,467.77155,402.61194,184.75578,43.38278,180.76566,-567.3993,-1251.9443,-1278.8378,3233.028,575.2194,221.59003,2189.2827,1441.148,1026.6462,-409.0317,-40.465664,94.87427,332.64725,190.09135,38.671722,-142.67792,179.73694,534.1328,0.66529065,0.66425204,0.09239517,0.051369272,0.021181015,0.020425098,0.027561408,0.024248248,0.022118092,0.0243536,0.017947309,0.011844124,0.024419155,0.024289234,0.02372413,0.016236221,0.073318526,0.1650447,0.046232734,0.029862503,0.028783396,0.026488734,0.01685375,0.02434798,0.02434641,0.012395466,0.018507298,0.019614263,0.019166961,0.019485572,0.024346402,0.6653654,0.0,0.6723737,0.068624645,0.025503417,0.021810377,0.017145513,0.0052944995,0.0034077314,0.0021753977,0.0010342222,0.00077292265,0.0005468442,0.0011001031,0.0009976239,0.00084131036,0.025163004,0.048553713,0.14523467,0.020123584,0.0077316305,0.006386823,0.0040489365,0.005441539,0.0010497092,0.0010382792,0.0036789186,0.003430371,0.00059081055,0.00040078143,0.00048768078,0.0010382258,0.0
69.298935,60.421368,59.563263,58.660206,57.777336,57.47481,57.16518,56.882977,56.686874,56.27009,55.998924,54.874657,55.17014,54.96398,54.892296,55.791225,57.60844,59.841373,58.20763,56.976997,55.66313,56.824524,55.622322,55.10287,54.575523,54.545048,54.725048,53.655,53.51773,53.691395,54.104965,0.0,8629.261,8264.655,3356.9517,3295.0579,2920.3833,2526.8323,1948.4364,1731.5487,1492.7347,880.8882,694.185,467.77158,402.612,184.7558,43.38278,180.76569,-567.39935,-1251.9443,-1278.8379,3233.0283,575.2194,221.59004,2189.283,1441.1481,1026.6464,-409.03174,-40.465675,94.874275,332.64728,190.09138,38.671722,-142.67793,179.73698,534.1329,0.695219,0.6941337,0.08728579,0.04501711,0.03623093,0.033968426,0.014604738,0.025305862,0.024064478,0.020331083,0.02000279,0.018099992,0.011086893,0.023694914,0.02261563,0.035839956,0.068956174,0.16572589,0.04586297,0.033077955,0.026276732,0.022097427,0.025054354,0.0067330096,0.023613365,0.023017952,0.0239248,0.021233529,0.0129378345,0.020504348,0.02360097,0.6953006,0.0,0.7036218,0.0641321,0.026239388,0.009727464,0.0073998435,0.0125756115,0.0029682056,0.002133889,0.0013564351,0.0006341756,0.00010406925,0.00489919,0.00051587174,0.00072229706,0.009323546,0.051495954,0.145732,0.019740704,0.0064858412,0.0066934535,0.0060791904,0.0027542168,0.009436495,0.0005407634,0.0005161624,0.0017160379,0.00049780385,0.0016777669,0.0006440359,0.00054376444,0.0
69.30381,60.506306,59.635555,58.717197,57.83055,57.538128,57.23156,56.95662,56.764027,56.378483,56.121044,55.04033,55.21166,55.03726,55.01609,55.960533,57.827232,59.95193,58.373653,57.218025,55.830322,57.06126,55.93377,55.431,54.83191,54.76536,55.11111,54.1757,54.068184,54.21461,54.56887,0.0,8596.8,8224.325,3383.5771,3325.0825,2927.1248,2480.919,1937.9938,1707.3573,1478.2483,844.59143,674.99146,457.8985,407.69153,168.80055,22.451982,185.65094,-575.6907,-1218.8031,-1248.023,3168.5405,556.0154,228.22943,2128.1147,1392.0779,1008.7103,-438.19507,-61.69385,79.57602,319.6557,176.77748,33.89312,-130.12244,165.32431,493.57428,0.6952189,0.6941336,0.08791914,0.04927616,0.023053177,0.031164281,0.03065793,0.021160517,0.023241129,0.023195969,0.023279717,0.011845178,0.023206944,0.019291485,0.022867497,0.022207655,0.07314066,0.16572429,0.045978334,0.033002406,0.031724967,0.02951378,0.007106219,0.023070017,0.013683194,0.022646526,0.023589976,0.023272632,0.022173006,0.023243777,0.018811448,0.6953005,0.0,0.7036218,0.06366606,0.023047568,0.016341336,0.007968026,0.0040432103,0.004039195,0.0012134835,0.00119498,0.00026464657,0.00063675223,0.0011994775,0.001236955,0.00067746476,0.016979758,0.048127852,0.14573337,0.019612623,0.006411242,0.0051125977,0.0029053125,0.012643725,0.0009452008,0.002480393,0.0002668781,0.001366707,0.00027636616,0.00022534117,0.00027109706,0.0013586927,0.0
69.30381,60.506306,59.63555,58.717197,57.83055,57.538124,57.23156,56.956615,56.764023,56.378483,56.121044,55.040325,55.21166,55.037254,55.016087,55.96053,57.82723,59.951927,58.37365,57.21802,55.830322,57.06126,55.933765,55.430996,54.831905,54.765358,55.111107,54.175697,54.06818,54.214607,54.568867,0.0,8596.8,8224.326,3383.5774,3325.0828,2927.125,2480.9192,1937.9939,1707.3574,1478.2484,844.5915,674.9915,457.89853,407.69156,168.80058,22.451984,185.65097,-575.69073,-1218.8032,-1248.023,3168.5408,556.01544,228.22945,2128.115,1392.078,1008.71045,-438.1951,-61.69386,79.57603,319.65573,176.77751,33.89312,-130.12245,165.32436,493.57434,0.69784373,0.69675434,0.08814653,0.048977286,0.035822544,0.033599302,0.018156856,0.028539695,0.023872655,0.0225062,0.0082279425,0.016466765,0.0076406896,0.022477416,0.02283924,0.03591954,0.071279414,0.16367182,0.045485098,0.033004846,0.02714235,0.028905194,0.028134126,0.013468687,0.022664549,0.017873261,0.027768973,0.0037724494,0.0113069825,0.0055660936,0.022660725,0.6979259,0.0,0.70707214,0.06456552,0.023673141,0.009053074,0.0067681554,0.008374627,0.0020276643,0.0015627753,0.00061673805,0.0030854351,0.00013863099,0.0073196357,0.0006160916,0.00062536745,0.009147061,0.047576495,0.14425391,0.019114492,0.0061552874,0.0061364314,0.0029579366,0.0015915182,0.0038900166,0.0006006159,0.0009786587,0.0014732975,0.008333031,0.002459576,0.0056301467,0.0005980829,0.0
69.24987,59.699306,58.80053,57.85086,56.92794,56.616875,56.297806,56.004032,55.79643,55.36203,55.076904,53.958603,54.09736,53.879562,53.78458,54.732067,56.691425,59.081524,57.266827,55.978878,54.563564,55.773823,54.483807,53.979263,53.436016,53.403713,53.772953,52.70017,52.540714,52.681717,53.039894,0.0,8950.274,8597.265,3441.9517,3385.823,2991.1914,2565.0955,1980.2859,1769.5361,1539.3835,900.7921,713.26416,466.4296,428.0622,190.31755,50.501156,185.97404,-590.9481,-1298.78,-1323.1737,3401.7795,589.5339,230.67038,2281.5579,1497.0669,1010.6283,-415.64554,-41.75827,99.728546,324.11826,190.35306,41.930542,-127.497345,166.3086,516.98065,0.6978437,0.6967542,0.088133335,0.04913933,0.03419922,0.03335099,0.030570615,0.01818845,0.027080549,0.021895163,0.022089088,0.018449575,0.026992798,0.011003672,0.014207969,0.034060806,0.07168662,0.16367015,0.04502246,0.032865588,0.031683773,0.029541777,0.01695716,0.027176922,0.004654301,0.022250067,0.027306182,0.022204623,0.02088592,0.0220948,0.0047219913,0.69792587,0.0,0.7070721,0.06457586,0.023585644,0.009824472,0.006924936,0.0037087703,0.0045152646,0.000800901,0.0009647997,0.00032310007,5.4811226e-05,0.00079104357,0.0037294775,0.0031706805,0.0097520305,0.04727869,0.14425533,0.019315653,0.006014628,0.0048201354,0.0027003689,0.004366316,0.0007996222,0.008622936,0.00030757743,0.0010559072,0.00030865084,0.00026013298,0.0003138336,0.008569258,0.0
69.24987,59.699306,58.800526,57.85086,56.92794,56.616875,56.297802,56.00403,55.796425,55.36203,55.076904,53.958603,54.09736,53.879562,53.784576,54.732063,56.69142,59.081524,57.266827,55.978874,54.56356,55.773823,54.483803,53.979263,53.436012,53.403713,53.77295,52.70017,52.54071,52.681713,53.03989,0.0,8950.274,8597.266,3441.952,3385.8232,2991.1914,2565.0955,1980.286,1769.5363,1539.3837,900.7922,713.2642,466.4296,428.06223,190.31757,50.50116,185.97408,-590.9482,-1298.7802,-1323.1738,3401.7798,589.5339,230.67041,2281.558,1497.067,1010.6284,-415.64557,-41.75828,99.72855,324.1183,190.35307,41.930542,-127.49736,166.30862,516.9807,0.6702868,0.6692404,0.09038523,0.05560989,0.03560387,0.033334386,0.028834887,0.028507752,0.02272231,0.02642411,0.0077870833,0.004946339,0.018375168,0.026361035,0.025604257,0.035550807,0.07788085,0.16740213,0.0467282,0.032632716,0.030705923,0.029442722,0.028300319,0.025026595,0.02659383,0.005221322,0.027835695,0.017778885,0.020974457,0.017620912,0.026594471,0.67036265,0.0,0.67640024,0.064272135,0.020755729,0.00949867,0.007163459,0.004078612,0.0017607734,0.001566445,0.0003660524,0.0036078948,0.002147377,0.0018667228,0.00037322592,0.0003292247,0.0094318995,0.047093473,0.14649083,0.021042252,0.0064592836,0.0049105347,0.0028472072,0.0015247026,0.0007359818,0.00036735486,0.007498222,0.0014023858,0.0005903232,0.00013247538,0.0006911133,0.0003674284,0.0
69.16157,58.404255,57.3954,56.3329,55.292187,54.933662,54.562813,54.217033,53.973248,53.476204,53.145535,51.87372,51.91898,51.651695,51.52349,52.580845,54.832714,57.669724,55.730137,54.34957,52.788395,54.04648,52.526203,51.883003,51.146095,51.085354,51.528484,50.285767,50.106052,50.28716,50.725643,0.0,9504.6,9167.741,3663.5159,3597.4207,3191.6223,2769.5095,2147.7896,1932.3259,1678.9025,968.75977,772.6802,499.97876,474.26828,212.56575,59.379242,197.32394,-637.0575,-1424.7303,-1452.8079,3580.2676,612.0579,243.2169,2434.5203,1635.8932,1152.2045,-490.02734,-58.72666,107.56464,366.95294,206.08308,44.727345,-145.94759,185.5038,578.6432,0.6702867,0.6692403,0.089835286,0.050604455,0.050387774,0.037659746,0.030060155,0.027460244,0.027431404,0.022832325,0.02591828,0.022396332,0.027420228,0.015466146,0.017497329,0.05161434,0.07496822,0.16740087,0.047929075,0.03307908,0.03126566,0.02931302,0.026793912,0.027294029,0.01456206,0.025455628,0.027413638,0.026211297,0.023850465,0.026038388,0.011501693,0.6703626,0.0,0.6764001,0.0647008,0.023476174,0.005305628,0.005992055,0.0038479138,0.002046295,0.00089177204,0.0007643542,0.00017865168,1.8822666e-05,0.000874471,0.0017190092,0.0014337345,0.0051684114,0.04906266,0.14649187,0.02066467,0.006884162,0.0050529824,0.0030939674,0.0016531313,0.000977094,0.0017754504,0.00017575755,0.0011820608,0.00017584469,0.00015169346,0.00018122388,0.0030832714,0.0
69.16157,58.404255,57.395397,56.3329,55.292187,54.93366,54.562813,54.217033,53.973244,53.4762,53.145535,51.873714,51.91898,51.651695,51.523487,52.580845,54.83271,57.669724,55.730137,54.34957,52.788395,54.04648,52.5262,51.883,51.146095,51.08535,51.528484,50.285763,50.106052,50.28716,50.725643,0.0,9504.601,9167.742,3663.516,3597.421,3191.6226,2769.5098,2147.7898,1932.326,1678.9026,968.7598,772.68024,499.9788,474.2683,212.56577,59.379242,197.32396,-637.0575,-1424.7303,-1452.808,3580.2676,612.0579,243.21692,2434.5203,1635.8933,1152.2045,-490.02737,-58.72667,107.564644,366.95297,206.0831,44.72735,-145.9476,185.50383,578.6432,0.6311986,0.63019425,0.094340995,0.06694248,0.03741352,0.03507705,0.04293655,0.028001802,0.027646622,0.026550028,0.015374819,0.015176035,0.026435774,0.026578778,0.025487304,0.037783753,0.08233076,0.18576013,0.04976789,0.034544222,0.033379603,0.047639396,0.02818954,0.026626134,0.026633952,0.015597884,0.02707632,0.017056586,0.024228796,0.021733904,0.026633956,0.6312659,0.0,0.6343101,0.06749757,0.018019188,0.0097416565,0.0073381355,0.0020526748,0.0018442984,0.0015631071,0.0006333502,0.0009443498,0.00015126422,0.0007661492,0.00058829313,0.0003876372,0.010116564,0.053980622,0.1652285,0.021667795,0.0067797923,0.0048692296,0.0010792875,0.002020709,0.00044909134,0.0004442343,0.0012703057,0.0011374252,0.0008801929,9.184722e-05,0.00038767827,0.00044423167,0.0
69.02548,56.681217,55.51783,54.291565,53.08813,52.67929,52.2467,51.852657,51.572853,50.99553,50.61126,49.103497,49.25483,48.933647,48.80227,50.131134,52.80678,55.882496,53.528595,51.87279,50.29124,51.629063,49.95648,49.26339,48.419308,48.352844,49.03919,47.746006,47.524147,47.67863,48.11333,0.0,10308.711,9874.862,3956.5688,3886.9246,3452.0615,2973.0193,2334.0222,2073.5803,1808.5735,1050.3322,837.97406,548.0979,506.23367,234.7302,60.168182,223.2421,-699.2198,-1488.2535,-1520.039,3913.0706,675.18555,244.92557,2598.3833,1722.4393,1199.6333,-527.3059,-61.650528,109.05206,372.57257,210.55992,50.116352,-133.93945,184.63853,576.6687,0.6311986,0.63019335,0.09388954,0.052970074,0.05206237,0.049710143,0.031851023,0.031876255,0.029425278,0.026747504,0.026190007,0.021267602,0.026795102,0.026499989,0.026015593,0.04893841,0.081259325,0.18575905,0.049721114,0.036787804,0.03302855,0.031120872,0.0349877,0.02695278,0.026444651,0.026038172,0.039865796,0.026319388,0.025122533,0.026224747,0.026454724,0.6312659,0.0,0.6343101,0.0678342,0.024865143,0.0061765714,0.0042309556,0.004066018,0.00216154,0.00095213787,0.0007329186,0.00033920904,2.6211348e-05,0.0007445833,0.00058272376,0.00043133087,0.0075324704,0.05479013,0.16522941,0.021681063,0.006635797,0.0052315346,0.0033356396,0.0012180152,0.00090357783,0.0005526039,0.0002058808,0.00063477154,0.00018842329,0.00023036233,0.00032337685,0.0005631487,0.0
69.02548,56.681213,55.51783,54.291565,53.08813,52.67929,52.246696,51.852654,51.57285,50.99553,50.611256,49.103497,49.254826,48.933643,48.802265,50.13113,52.806778,55.882492,53.528595,51.872787,50.29124,51.62906,49.95648,49.263386,48.419304,48.352844,49.039185,47.746006,47.524147,47.678627,48.11333,0.0,10308.711,9874.862,3956.5688,3886.9248,3452.0618,2973.0195,2334.0222,2073.5803,1808.5736,1050.3322,837.9741,548.0979,506.2337,234.73021,60.168182,223.24211,-699.21985,-1488.2537,-1520.039,3913.0708,675.18555,244.92558,2598.3835,1722.4395,1199.6333,-527.3059,-61.650536,109.05207,372.5726,210.55994,50.116352,-133.93947,184.63857,576.6687,0.581968,0.58119506,0.094464816,0.07738957,0.03923341,0.036722954,0.039110426,0.031550728,0.029323738,0.03460423,0.025993012,0.00900378,0.03500752,0.030395426,0.026353002,0.04000912,0.0830678,0.19581284,0.068673775,0.036377046,0.034168776,0.05300411,0.029682862,0.033714574,0.02619652,0.025997717,0.028903667,0.024392473,0.02470527,0.026017277,0.026123203,0.58202523,0.0,0.58888835,0.07443608,0.017055431,0.010839673,0.008069857,0.0032673993,0.0021422922,0.0014478636,0.00027681066,0.00022938772,0.0010219082,0.00050276157,0.00035182844,0.0004534372,0.0116040725,0.061549235,0.18228307,0.017663023,0.007606113,0.005475529,0.0010905052,0.001942286,0.00052098907,0.00033507324,0.0002916445,0.0011430376,0.00023709223,0.00017046613,0.00024130575,0.0003200141,0.0
68.86287,54.4077,53.02359,51.562866,50.123013,49.650135,49.15758,48.709743,48.394947,47.746216,47.330193,45.69909,45.856014,45.52592,45.408276,47.112263,50.136475,53.5248,50.675095,48.66729,46.634624,48.491295,46.59298,45.77355,44.757423,44.697857,45.275352,43.659733,43.484127,43.742313,44.403538,0.0,11204.483,10753.489,4345.67,4272.0283,3803.1113,3216.0393,2503.4827,2221.9265,1927.3877,1118.5961,874.6795,571.8699,531.73755,238.22495,56.686005,255.31915,-747.0172,-1568.1084,-1604.5464,4286.654,749.2456,280.46588,2801.5996,1844.298,1313.1539,-582.8584,-58.10926,139.63962,418.77676,237.45389,44.17233,-176.74583,231.5684,633.8192,0.581968,0.5811945,0.09425859,0.051558413,0.040164843,0.056451935,0.03338537,0.031638898,0.04445922,0.028457852,0.026180295,0.025047475,0.029081829,0.028597672,0.027555628,0.038434222,0.08228684,0.19581202,0.04886954,0.05756965,0.0369954,0.03223598,0.031020097,0.02834664,0.02834664,0.030481443,0.052756518,0.025799865,0.023745172,0.025735332,0.02834664,0.5820252,0.0,0.58888835,0.07460122,0.029745087,0.011322062,0.004144551,0.0046952344,0.0021394915,0.00036431485,0.0006155328,0.000119695025,9.808838e-06,0.00072140514,0.0006409641,0.00043044568,0.013403616,0.06218242,0.18228376,0.026938679,0.0035548175,0.0055217254,0.0037924768,0.0023009488,0.00065255444,0.00065255444,0.00012359106,0.00023912084,0.00016073619,9.188667e-05,0.000114204,0.00065255444,0.0
68.86287,54.4077,53.02359,51.562866,50.123013,49.65013,49.15758,48.709743,48.394947,47.746216,47.33019,45.699085,45.85601,45.525917,45.40827,47.11226,50.136475,53.524796,50.67509,48.667286,46.634624,48.49129,46.59298,45.773544,44.75742,44.697857,45.275352,43.65973,43.484127,43.742313,44.403538,0.0,11204.483,10753.489,4345.6704,4272.029,3803.1116,3216.0396,2503.483,2221.9268,1927.3878,1118.5961,874.6795,571.8699,531.7376,238.22496,56.686005,255.31917,-747.0173,-1568.1084,-1604.5464,4286.654,749.24567,280.4659,2801.5999,1844.2981,1313.154,-582.85846,-58.10927,139.63962,418.7768,237.4539,44.17233,-176.74583,231.56844,633.8193,0.5354452,0.5348803,0.097752094,0.07654145,0.037060674,0.03388466,0.029974343,0.043448225,0.030069761,0.04251959,0.027994081,0.014838986,0.030286342,0.04357772,0.04508927,0.037669707,0.08696852,0.20682627,0.08254769,0.033368677,0.031003218,0.03245375,0.032985594,0.029945552,0.043880403,0.027637653,0.030192202,0.028000768,0.027681299,0.027905019,0.042261913,0.5354936,0.0,0.54077256,0.07916733,0.021908337,0.014731639,0.01151891,0.006420536,0.0013362131,0.0011029018,0.00019472242,0.00027571534,0.00018956732,0.001074579,0.00012334515,0.00012623657,0.015332507,0.06722958,0.19479361,0.015056287,0.011008506,0.008507065,0.0045053465,0.002063389,0.0013273547,0.00018273514,0.00024681378,0.0015667048,0.00029706175,0.00022120542,0.0002928411,0.0002054786,0.0
68.51298,49.63329,47.889957,46.04838,44.2328,43.61836,42.990253,42.415195,42.004204,41.213463,40.733833,38.90245,38.307842,37.853947,37.63064,39.653595,43.81417,48.435326,44.677086,42.037907,39.047935,41.650627,39.13888,38.01925,36.82258,36.746002,37.590588,35.41833,35.017803,35.25205,35.923443,0.0,12950.952,12421.355,4922.271,4841.3413,4310.335,3704.5132,2854.6545,2543.0967,2225.8608,1244.781,944.5193,608.774,651.2937,282.92706,80.12381,280.10535,-887.4354,-1854.1455,-1891.965,4995.822,868.4459,345.44415,3341.4126,2145.3284,1554.2222,-636.6711,-66.551315,157.19527,474.93933,278.61365,68.94568,-167.6975,233.48459,797.3646,0.5354452,0.53488,0.09774308,0.053937398,0.037336003,0.04429136,0.031409003,0.02661348,0.03906938,0.029476263,0.040604398,0.02532509,0.03877771,0.029461553,0.029395534,0.037900753,0.086585045,0.20682569,0.05095524,0.041859623,0.049148593,0.028668342,0.02620045,0.037384428,0.029043796,0.034041792,0.028111055,0.04060438,0.03176046,0.043419786,0.029043796,0.5354936,0.0,0.5407725,0.07917453,0.03330479,0.015281633,0.008873382,0.0066880537,0.0040163402,0.00089208176,0.00055814313,4.888366e-05,2.2540122e-05,0.00052207464,0.00056779024,0.0006691312,0.015952127,0.06754462,0.19479407,0.029957768,0.008539114,0.0051824837,0.0059493063,0.0035200678,0.0006098248,0.000568804,0.00024939663,0.0024128607,6.689615e-05,9.1304355e-05,5.5510885e-05,0.000568804,0.0
68.51298,49.63329,47.889957,46.048378,44.2328,43.618355,42.99025,42.415195,42.004204,41.213463,40.733833,38.902447,38.30784,37.853943,37.630634,39.653595,43.81417,48.435326,44.677086,42.037907,39.04793,41.650623,39.13888,38.01925,36.822575,36.746002,37.590588,35.418327,35.017803,35.252045,35.92344,0.0,12950.953,12421.355,4922.271,4841.342,4310.335,3704.5132,2854.6548,2543.0967,2225.8608,1244.7811,944.51935,608.774,651.2937,282.92706,80.12381,280.10538,-887.4355,-1854.1455,-1891.965,4995.822,868.446,345.44415,3341.4126,2145.3286,1554.2223,-636.6711,-66.55132,157.19527,474.93936,278.61368,68.94568,-167.6975,233.4846,797.3647,0.4632447,0.4627718,0.10685302,0.0727395,0.03923718,0.035504647,0.030090779,0.039833747,0.025941728,0.025325587,0.028993199,0.025156286,0.02477317,0.027024686,0.025161015,0.04213927,0.098595075,0.23229538,0.07305953,0.03547781,0.03252838,0.028839767,0.054537557,0.024741124,0.03072656,0.035580683,0.026226398,0.028654274,0.027679432,0.028560512,0.02695667,0.46328095,0.0,0.4681608,0.09234335,0.032318857,0.017975189,0.013978931,0.008442186,0.0025646302,0.002700931,0.0018490755,0.0002405794,1.0856937e-05,0.0020998376,0.0012818112,0.0013666872,0.019152058,0.08350958,0.22479178,0.028500888,0.013944193,0.011028462,0.007375344,0.0011242151,0.0021576055,0.00087404944,0.00019898418,0.003183215,0.00024503242,0.00017430093,0.00024815212,0.0011648975,0.0
68.18161,45.039875,42.8683,40.581905,38.306316,37.558567,36.787155,36.086006,35.586285,34.59766,33.967175,31.540113,31.156853,30.61561,30.3819,33.037083,37.93786,43.573883,39.063126,35.886803,32.573,35.502895,32.310165,30.92994,29.362028,29.267637,30.531418,27.755545,27.264673,27.576729,28.428015,0.0,14437.007,13864.423,5542.1006,5441.2783,4869.3276,4118.851,3189.6743,2830.4373,2473.6511,1404.3237,1094.8158,708.75055,718.1301,311.13284,82.11749,324.40994,-969.4689,-2063.9546,-2109.8953,5527.3125,959.8107,365.16708,3647.71,2442.0254,1740.1311,-736.6766,-74.5087,178.05591,529.82245,318.0544,76.94929,-195.78827,265.41556,877.38824,0.46324468,0.46273595,0.106787436,0.057361487,0.037900142,0.035866138,0.054096185,0.027439866,0.025461279,0.036360536,0.028997293,0.03657093,0.03274181,0.03191361,0.033137437,0.039886776,0.09844105,0.23225674,0.054439668,0.03478709,0.042261954,0.041902322,0.02690087,0.030494291,0.025670255,0.024478603,0.0258296,0.02397732,0.031151447,0.025520815,0.027719337,0.46328092,0.0,0.46816078,0.09240202,0.040354397,0.019836765,0.015558577,0.0035894108,0.0056985416,0.0034160991,0.0006838321,0.000393461,1.6559293e-06,0.0015695838,0.0009194046,0.0007846788,0.021987313,0.083639905,0.22481531,0.03727685,0.015869958,0.009637547,0.0063298214,0.0052956296,0.0020096535,0.0012346162,0.00081184384,0.003986466,0.0009568005,0.0002286291,0.0006925528,0.0012215647,0.0
68.18161,45.039875,42.8683,40.581905,38.306316,37.558567,36.787155,36.086006,35.58628,34.597656,33.967175,31.540112,31.15685,30.615608,30.381899,33.03708,37.93786,43.573883,39.063126,35.8868,32.573,35.502895,32.310165,30.929937,29.362026,29.267635,30.531416,27.755543,27.264671,27.576727,28.428013,0.0,14437.007,13864.423,5542.1006,5441.279,4869.328,4118.851,3189.6743,2830.4373,2473.6514,1404.3237,1094.8158,708.75055,718.1301,311.13284,82.11749,324.40994,-969.46893,-2063.9546,-2109.8953,5527.3125,959.8107,365.16708,3647.7102,2442.0254,1740.1311,-736.6766,-74.508705,178.05591,529.82245,318.05444,76.94929,-195.78827,265.4156,877.38824,0.41556457,0.41517806,0.11439403,0.06301505,0.041621592,0.0361242,0.02989004,0.026880752,0.047635216,0.023947768,0.03461379,0.031143393,0.02661591,0.024047585,0.025732366,0.045762494,0.10417174,0.23633473,0.05862832,0.035717297,0.03251545,0.028687017,0.02637108,0.026403492,0.023924457,0.03051635,0.04791208,0.045239665,0.029595189,0.039576396,0.024020355,0.4155937,0.0,0.41943267,0.101866305,0.044390254,0.022000656,0.01810603,0.01160303,0.007181984,0.0011277362,0.002141698,0.00027862826,7.668565e-06,0.0028597682,0.0022194833,0.0020723992,0.022246182,0.091084965,0.23060182,0.040397998,0.017674722,0.014335637,0.010341994,0.0067130444,0.0031641433,0.0019531178,0.0008169145,0.0019445225,0.0001976711,0.00034274888,0.00029852462,0.002106147,0.0
67.76311,39.41715,36.79914,34.036297,31.256735,30.3196,29.337645,28.438416,27.811947,26.570284,25.774946,22.650085,22.700823,22.046452,21.708153,24.767414,30.57465,37.59218,32.07752,28.419058,24.601473,27.693201,23.91687,22.226343,20.327963,20.248228,21.72087,18.534874,18.070927,18.347187,19.156391,0.0,16145.458,15469.257,6130.7954,6026.819,5424.774,4652.827,3633.5989,3237.4365,2794.7673,1588.2102,1241.1099,812.3696,775.83856,344.71152,100.269104,350.19803,-1062.5052,-2323.3262,-2374.7808,6175.655,1035.9163,394.16562,4081.7402,2673.7278,1941.4977,-816.8208,-68.01938,206.02316,584.9819,342.6222,74.64074,-183.32262,258.24854,979.87555,0.41556457,0.4151554,0.11435186,0.061068203,0.03989217,0.03604558,0.041552782,0.027528644,0.02384254,0.02892179,0.02286392,0.028263655,0.023344923,0.035173364,0.02316174,0.04148601,0.10411078,0.23630928,0.057095177,0.035501044,0.03266299,0.05767426,0.025919063,0.02279838,0.032620564,0.029002495,0.0244933,0.023007171,0.024430295,0.023033822,0.030741466,0.4155937,0.0,0.41943264,0.101901084,0.045774862,0.023516608,0.019443879,0.008628562,0.007900639,0.0053856685,0.0021762538,0.001120558,2.0293759e-05,0.004775758,0.0014218129,0.0030028154,0.025216883,0.09113588,0.23061563,0.0415902,0.018872892,0.015407564,0.0034271693,0.0075173825,0.0042564003,0.0016426134,0.0010227648,0.006053767,0.0013654345,0.0008160742,0.0011301711,0.0019629516,0.0
67.76311,39.417145,36.799137,34.036293,31.256735,30.319597,29.337643,28.438414,27.811945,26.570284,25.774946,22.650084,22.70082,22.04645,21.70815,24.767414,30.574648,37.59218,32.07752,28.419058,24.601473,27.6932,23.91687,22.226341,20.327961,20.248226,21.720867,18.534872,18.070925,18.347185,19.15639,0.0,16145.458,15469.257,6130.7954,6026.819,5424.774,4652.827,3633.599,3237.4365,2794.7673,1588.2102,1241.1099,812.3696,775.8386,344.71152,100.269104,350.19803,-1062.5052,-2323.3262,-2374.7808,6175.655,1035.9163,394.16565,4081.7405,2673.728,1941.4978,-816.8208,-68.01939,206.02316,584.9819,342.62222,74.64074,-183.32262,258.24857,979.87555,0.37159383,0.37128025,0.117460094,0.06439512,0.048639733,0.039484534,0.03135917,0.02678162,0.030012812,0.02427786,0.023160255,0.022599123,0.03436309,0.02288414,0.024187222,0.050921407,0.108231395,0.2344345,0.060679566,0.03731027,0.033592433,0.029487463,0.025785696,0.038886357,0.022360928,0.023257628,0.024322575,0.020894205,0.028309837,0.022871276,0.022360928,0.37161717,0.0,0.37591925,0.10796179,0.051147107,0.02294734,0.021433543,0.014645147,0.009862311,0.004907267,0.0035172189,0.0019343818,0.000139549,0.0025851384,0.0034519604,0.0033523405,0.02338156,0.098237954,0.23144408,0.047007017,0.020848542,0.01696579,0.012688165,0.008806906,0.0022646105,0.003639592,0.0023199166,0.00718696,0.0020641757,0.00085079216,0.0022788811,0.003639592,0.0
67.469536,35.371895,32.348827,29.162228,26.021612,24.976442,23.892519,22.907536,22.20915,20.806707,19.934395,16.721565,16.089394,15.311517,14.811865,18.19162,25.076902,33.25593,27.301947,22.956472,18.311642,22.365517,18.007116,16.058407,13.419316,13.234853,15.912086,12.442547,11.703686,12.034794,13.065629,0.0,17257.09,16543.12,6626.0054,6509.533,5794.555,4935.1743,3832.7012,3400.6445,2963.6626,1696.1407,1304.5894,824.63904,855.07776,378.4422,123.7707,369.5531,-1164.8289,-2523.6365,-2572.2742,6500.2114,1136.7902,438.20047,4351.7,2888.906,2096.359,-975.8408,-106.98469,214.78659,609.9724,358.7635,95.96183,-202.15515,294.30954,966.497,0.37159383,0.3712658,0.11743309,0.06388611,0.0412753,0.037057206,0.03220494,0.034955204,0.024451992,0.02184895,0.027082236,0.02799867,0.023112414,0.022026159,0.022871586,0.04232967,0.108194344,0.2344178,0.060043465,0.036065567,0.032624666,0.03323081,0.030957993,0.022951616,0.021761436,0.029205853,0.02481823,0.024052795,0.025151819,0.02381508,0.021761436,0.37161717,0.0,0.37591925,0.10798331,0.05156823,0.027802952,0.023367064,0.0153820645,0.007564274,0.0073613785,0.0047763092,0.0013834476,9.492506e-05,0.006122102,0.004744887,0.004140247,0.028933994,0.098268904,0.2314523,0.047519132,0.022319281,0.018614253,0.012484576,0.0079064695,0.00595307,0.0046996605,0.0014822078,0.007870124,0.0017874083,0.0012093314,0.001706625,0.0046996605,0.0
67.469536,35.371895,32.348824,29.162226,26.021612,24.97644,23.892517,22.907534,22.20915,20.806707,19.934393,16.721563,16.089394,15.311515,14.811864,18.19162,25.0769,33.25593,27.301947,22.95647,18.311642,22.365517,18.007116,16.058405,13.419314,13.234852,15.912084,12.442546,11.703685,12.034793,13.065628,0.0,17257.09,16543.12,6626.0054,6509.533,5794.555,4935.1743,3832.7012,3400.6445,2963.6626,1696.1407,1304.5894,824.63904,855.07776,378.4422,123.77069,369.55313,-1164.8289,-2523.6365,-2572.2742,6500.2114,1136.7902,438.20047,4351.7,2888.906,2096.359,-975.8408,-106.984695,214.78659,609.9725,358.7635,95.96183,-202.15517,294.30954,966.497,0.3476587,0.3473992,0.11996031,0.06701531,0.047814693,0.040344525,0.031288218,0.026304465,0.023605531,0.030695649,0.020421466,0.037054215,0.02759264,0.02872154,0.02934541,0.04994193,0.110976376,0.23210417,0.06148823,0.03762238,0.033898767,0.029390253,0.025267491,0.02629982,0.030605005,0.020870809,0.023483522,0.01992251,0.020797787,0.019839514,0.02860521,0.3476791,0.0,0.35151726,0.1113849,0.05529234,0.026856586,0.024135325,0.01737449,0.012177958,0.008495757,0.0031471688,0.0033657914,2.7164675e-05,0.0053913863,0.0033251164,0.0028755863,0.02834391,0.10190183,0.22978923,0.049408086,0.02398569,0.020091359,0.015386665,0.011089813,0.005872142,0.003219514,0.0035154375,0.009205152,0.0029033113,0.0018567931,0.0026610633,0.0034198165,0.0
67.14763,31.096575,27.798002,24.336891,20.953672,19.82225,18.655876,17.607237,16.880064,15.515813,14.672157,11.325976,10.485259,9.6622,8.994302,12.244692,19.614408,28.729,21.728476,16.687136,11.318561,16.219187,11.724412,9.659414,7.2136807,7.0605955,8.5910845,4.7170806,4.3021035,4.7664313,6.1862526,0.0,18409.781,17613.896,6945.511,6806.563,6032.1094,5151.064,3987.466,3517.6,3029.0151,1671.0414,1281.2698,842.9473,875.6188,390.15662,144.76915,361.84683,-1208.3884,-2675.6162,-2733.1587,7045.41,1231.7208,473.83844,4617.485,2937.369,2163.0056,-936.5608,-96.73814,239.78568,667.61334,380.77277,70.27784,-242.64992,349.85034,1047.3914,0.3476587,0.3473718,0.119910404,0.06680646,0.04294439,0.03845721,0.031496566,0.031118767,0.02379822,0.020510219,0.028251026,0.019032214,0.022049312,0.02057849,0.02163908,0.044632975,0.11090943,0.23207179,0.06124562,0.037252042,0.03369033,0.029442182,0.03158688,0.022019137,0.02073598,0.020123012,0.023951532,0.029669488,0.024967125,0.027828561,0.020414732,0.3476791,0.0,0.35151723,0.11142416,0.05546806,0.03037113,0.025642114,0.017855756,0.010415849,0.009011363,0.006205507,0.0015603865,0.00048032406,0.0077719926,0.0062685357,0.005456308,0.03216747,0.10195686,0.22980385,0.04960976,0.0243719,0.020583311,0.015825927,0.008787061,0.0077547845,0.0064298646,0.0041558873,0.009572871,0.0016431992,0.0012626639,0.001726267,0.006088703,0.0
67.14763,31.096575,27.798002,24.336891,20.95367,19.82225,18.655874,17.607235,16.880062,15.515812,14.672156,11.325975,10.485258,9.662199,8.994301,12.244691,19.614408,28.728998,21.728474,16.687134,11.31856,16.219187,11.724411,9.659413,7.21368,7.0605946,8.591084,4.7170796,4.302103,4.7664304,6.1862516,0.0,18409.781,17613.896,6945.511,6806.563,6032.1094,5151.064,3987.466,3517.6,3029.0151,1671.0414,1281.2698,842.9473,875.6188,390.15662,144.76915,361.84683,-1208.3884,-2675.6162,-2733.1587,7045.41,1231.7208,473.83844,4617.485,2937.369,2163.0056,-936.5608,-96.73814,239.78568,667.61334,380.77277,70.27784,-242.64992,349.85034,1047.3914,0.32589194,0.32565898,0.11955424,0.06768181,0.048026223,0.041372284,0.03178151,0.026655994,0.02327407,0.024670998,0.01805464,0.020627959,0.0231054,0.024667697,0.02429707,0.049793154,0.111388944,0.22631013,0.06310645,0.03919457,0.0350067,0.030001836,0.025590481,0.022261258,0.026034389,0.01898298,0.023964543,0.018468136,0.019493103,0.018545756,0.0260368,0.32590985,0.0,0.33014795,0.11256003,0.057677772,0.028666822,0.025390754,0.018708672,0.013356823,0.009673267,0.0049335714,0.003729483,0.00057960395,0.007711488,0.004939104,0.0045243716,0.030250572,0.10394942,0.2252636,0.05286129,0.025886642,0.022027995,0.016843602,0.012237618,0.008030656,0.004405381,0.004479126,0.010517059,0.0041439272,0.0033442383,0.004222146,0.0044055996,0.0
66.77898,25.910036,21.873972,17.63536,13.482943,12.130593,10.745321,9.501514,8.6313095,6.854243,5.7779875,1.786891,1.7902355,1.2022175,1.1355602,5.659929,13.572185,23.366257,15.97276,10.254365,4.078116,10.339169,5.4731407,3.417245,0.36534864,0.067153394,3.4392579,0.090668045,0.011044148,0.0853953,0.55455285,0.0,19658.576,18848.195,7745.0034,7593.614,6737.668,5671.845,4375.5264,3857.1958,3337.409,1927.4337,1461.3052,927.10785,908.1011,325.37454,41.711285,432.58823,-1255.6366,-2781.5354,-2841.177,7273.404,1318.4485,511.08743,4673.45,3065.9775,2157.8523,-1055.5007,-138.66016,174.06091,632.4081,351.9554,28.819065,-90.24529,192.40175,943.58154,0.32589194,0.32563925,0.11951834,0.06753126,0.04320945,0.038629904,0.031213729,0.029761285,0.02410098,0.020618606,0.020806182,0.020366965,0.022035195,0.020104822,0.01998799,0.04484403,0.111342244,0.22628653,0.06295904,0.038131062,0.03441634,0.029606856,0.031088477,0.022050187,0.02010856,0.019395296,0.02634132,0.01879853,0.019506548,0.019116625,0.02010856,0.32590985,0.0,0.33014795,0.11258796,0.057806194,0.03222762,0.027409941,0.019445332,0.012052171,0.009663481,0.0071228924,0.0033654363,0.0005957867,0.008527657,0.0065816324,0.0062538353,0.033963867,0.10398764,0.22527382,0.05298679,0.02688635,0.022970576,0.017780164,0.0101658795,0.008595638,0.0065869233,0.004639635,0.009948173,0.004410554,0.0030812677,0.0044136834,0.0065869233,0.0
66.77898,25.910036,21.873972,17.63536,13.482943,12.130593,10.745321,9.501514,8.6313095,6.854243,5.7779875,1.786891,1.7902355,1.2022175,1.1355602,5.659929,13.572185,23.366257,15.97276,10.254365,4.078116,10.339169,5.4731407,3.417245,0.36534864,0.067153394,3.4392579,0.090668045,0.011044148,0.0853953,0.55455285,0.0,19658.576,18848.195,7745.0034,7593.614,6737.668,5671.845,4375.5264,3857.1958,3337.409,1927.4337,1461.3052,927.10785,908.1011,325.37454,41.711285,432.58823,-1255.6366,-2781.5354,-2841.177,7273.404,1318.4485,511.08743,4673.45,3065.9775,2157.8523,-1055.5007,-138.66016,174.06091,632.4081,351.9554,28.819065,-90.24529,192.40175,943.58154,0.30519098,0.3049842,0.1225758,0.071779415,0.05025327,0.044950664,0.032971457,0.027011266,0.023197142,0.022206541,0.018329186,0.01587669,0.021880286,0.022891592,0.02195811,0.049869135,0.11072924,0.21794616,0.06393918,0.04188769,0.036218993,0.029647779,0.025317697,0.021396877,0.023034932,0.019844538,0.023249794,0.018138744,0.017196061,0.017338736,0.023829397,0.30520672,0.0,0.30852777,0.115971774,0.062302507,0.0322943,0.027572298,0.021359049,0.015291514,0.011280022,0.0073501244,0.004669739,0.0014947036,0.0093850605,0.005875927,0.0068130028,0.031660073,0.103479974,0.21664703,0.05401236,0.026877576,0.024165493,0.018034654,0.013517665,0.009279032,0.006197409,0.004774106,0.011349597,0.004603559,0.002809117,0.0037774316,0.005453332,0.0
66.652756,24.485142,20.427395,16.157293,11.945205,10.576623,9.1465025,7.88409,6.982793,5.218576,4.1650434,0.081074215,0.4081401,0.072686076,0.069629796,2.5647097,10.534832,21.602005,14.33962,7.6476536,1.3771123,8.892798,4.3127027,2.535031,0.0712254,0.007247094,2.3942218,0.05461106,0.0022929497,0.013728322,0.08819126,0.0,20070.838,19169.266,7767.444,7624.022,6789.776,5708.5063,4451.454,3888.2434,3401.276,1919.8959,1444.5646,938.69507,888.83093,240.3062,7.897739,313.69684,-1260.5868,-2971.2688,-3039.9348,7355.3125,1435.262,515.2859,4589.1416,2967.3455,1994.9117,-940.29126,-60.39595,37.546906,612.27277,290.00565,22.971874,-32.84169,71.21631,866.9041,0.30519098,0.30496982,0.122551374,0.071684785,0.04610386,0.041273005,0.033167634,0.028802099,0.026609505,0.020787787,0.01810895,0.019982817,0.022650028,0.019846821,0.020441053,0.045583434,0.11069474,0.21792854,0.06382765,0.039411925,0.035652813,0.029797299,0.030136727,0.021371374,0.020090444,0.018236782,0.024980035,0.017357426,0.018302126,0.02111374,0.019483907,0.30520672,0.0,0.30852777,0.11598997,0.06238258,0.035475314,0.030400138,0.021855036,0.015371184,0.01047622,0.008816694,0.0056069605,0.00075798685,0.009994422,0.0078702355,0.0083699385,0.03494615,0.10350748,0.2166544,0.054107003,0.02844295,0.02448969,0.018245047,0.011159233,0.009437736,0.008115913,0.0060712863,0.010664572,0.0047985464,0.0021914328,0.0026981458,0.007486723,0.0
66.652756,24.485142,20.427395,16.157293,11.945205,10.576623,9.1465025,7.88409,6.982793,5.218576,4.165044,0.081074215,0.4081404,0.07268643,0.06962967,2.5647097,10.534832,21.602005,14.33962,7.6476536,1.3771123,8.892798,4.3127027,2.535031,0.0712254,0.007247071,2.3942218,0.05461106,0.002292957,0.013728473,0.08819129,0.0,20070.838,19169.266,7767.444,7624.022,6789.776,5708.5063,4451.454,3888.2434,3401.276,1919.8959,1444.5646,938.69507,888.8309,240.30618,7.897214,313.69684,-1260.5868,-2971.2688,-3039.9348,7355.3125,1435.262,515.2859,4589.1416,2967.3455,1994.9117,-940.29126,-60.39596,37.54664,612.27277,290.00565,22.971872,-32.841457,71.216194,866.9041,0.29892257,0.2987152,0.12113136,0.0708741,0.04666218,0.042023044,0.03334534,0.027751343,0.023924015,0.02130415,0.018696725,0.015254423,0.022254819,0.022332821,0.0223969,0.04714962,0.11699658,0.21949081,0.06361095,0.041573495,0.03694576,0.02947719,0.025151204,0.021089772,0.023001943,0.016632227,0.023075264,0.016597293,0.02281402,0.016162973,0.023305407,0.29893765,0.0,0.30336016,0.11591584,0.06289544,0.035158236,0.029998103,0.022065448,0.016265795,0.01226931,0.008933447,0.0055233734,0.0016611338,0.010461242,0.00618431,0.0063572316,0.035623517,0.1115725,0.21973465,0.05523325,0.029372131,0.02556393,0.018061262,0.013550422,0.009199876,0.0059451726,0.0045477236,0.011379558,0.004554191,0.00093037385,0.0030333346,0.0054380796,0.0
66.569016,23.32008,19.097271,14.650329,10.290983,8.860305,7.4615955,6.230729,5.413363,3.791444,2.8467298,0.052670605,0.12827675,0.023985844,0.040756058,1.7426984,9.534454,20.461988,13.061862,6.623788,0.09974644,7.4884543,3.4363828,1.9969058,0.05987456,0.0049110246,1.8275416,0.040268242,0.0013631083,0.011009926,0.0768683,0.0,20340.43,19433.143,7936.4873,7792.916,6916.9336,5846.933,4398.391,3835.4753,3226.4136,1834.6654,1361.9822,764.74097,789.9872,127.87869,-19.799953,255.15373,-1245.2747,-2950.9668,-3025.6487,7399.3164,1405.5979,526.4314,4646.4253,2777.434,1780.0754,-825.7587,-55.640793,27.83806,568.3088,250.75934,19.576435,-29.959524,66.64748,760.5292,0.29892257,0.2987095,0.121121556,0.07083608,0.045409773,0.040585596,0.032524437,0.02727317,0.024439374,0.02096052,0.017930401,0.015739204,0.022361452,0.019428177,0.018408388,0.04586445,0.116983555,0.21948387,0.063566655,0.04004877,0.035988078,0.028767154,0.025817309,0.020903315,0.019465286,0.01669689,0.023193453,0.021315088,0.015828386,0.014583849,0.018873991,0.29893765,0.0,0.30336016,0.11592302,0.06292789,0.036184445,0.031119468,0.022652859,0.016632179,0.011999663,0.009213307,0.0060278024,0.0016730753,0.010492021,0.0076391133,0.0065603983,0.036683027,0.111582644,0.21973737,0.055271205,0.030552518,0.02629119,0.018682042,0.01310101,0.00915682,0.0076726526,0.0042700954,0.011225904,0.002711424,0.0013505063,0.002521571,0.007059662,0.0
66.569016,23.32008,19.097271,14.650329,10.290983,8.860305,7.4615955,6.230729,5.413363,3.791444,2.8467298,0.052670605,0.12827674,0.023985818,0.040756103,1.7426984,9.534454,20.461988,13.061862,6.623788,0.09974644,7.4884543,3.4363828,1.9969058,0.05987456,0.004911026,1.8275416,0.040268242,0.0013631083,0.011009926,0.0768683,0.0,20340.43,19433.143,7936.4873,7792.916,6916.9336,5846.933,4398.391,3835.4753,3226.4136,1834.6654,1361.9822,764.74097,789.9872,127.87869,-19.799839,255.15373,-1245.2747,-2950.9668,-3025.6487,7399.3164,1405.5979,526.4314,4646.4253,2777.434,1780.0754,-825.7587,-55.640793,27.838076,568.3088,250.75934,19.576435,-29.959524,66.64748,760.5292,0.29496086,0.29475766,0.12153139,0.071595825,0.04659995,0.04179032,0.032687847,0.026904661,0.022891117,0.020023033,0.018026343,0.014156628,0.021090968,0.017363673,0.017682767,0.046070453,0.1154754,0.21666177,0.06376852,0.040446375,0.036063716,0.028909883,0.024131835,0.019650713,0.019448584,0.015912142,0.021841584,0.01590586,0.0139541235,0.013935406,0.01940115,0.29497555,0.0,0.29924095,0.11640004,0.063733585,0.036180496,0.031103527,0.02281045,0.01680836,0.012625122,0.009405699,0.005972695,0.002055613,0.010720609,0.0053715147,0.0058562607,0.03559026,0.11003137,0.21680853,0.05547852,0.029837972,0.026092617,0.018895933,0.01391469,0.009177145,0.0066497284,0.003981913,0.011527811,0.004046049,0.0011097341,0.0019339905,0.006629565,0.0
66.51688,22.910841,18.68869,14.258521,9.840443,8.401548,7.028757,5.8100357,5.0167036,3.4094913,2.5433085,0.04116135,0.09524955,0.014930695,0.016551394,0.8103316,8.959782,20.026707,12.500121,6.301799,0.08519761,7.1567082,3.2851114,1.9015718,0.043031104,0.002252813,1.7854106,0.039393038,0.0010229367,0.006858375,0.054587144,0.0,20506.752,19519.617,7935.818,7777.0312,6967.098,5865.0386,4354.194,3814.9946,3174.8354,1825.6641,1299.6309,720.5069,760.1577,111.0584,-5.6064043,169.02235,-1275.8234,-2971.233,-3040.5027,7458.5103,1377.0879,512.8877,4541.89,2709.9397,1742.3848,-807.51965,-47.357666,16.948162,552.42004,247.61711,19.430605,-22.837925,56.012005,744.76544,0.29496086,0.29475346,0.1215243,0.071568735,0.04590341,0.041077245,0.03270723,0.027180977,0.023465607,0.019861745,0.016632458,0.017166223,0.021164602,0.01623583,0.016298147,0.045342382,0.115465626,0.21665663,0.06373543,0.039785422,0.03586148,0.028924743,0.024950447,0.019592047,0.017817523,0.01649838,0.021979962,0.015806444,0.013663162,0.015921911,0.017200364,0.29497555,0.0,0.29924095,0.11640522,0.0637567,0.036760554,0.031693842,0.02290932,0.016839122,0.012422357,0.009493808,0.0060525066,0.0011679593,0.01073432,0.0055167074,0.005787489,0.036192227,0.11003902,0.21681055,0.0555069,0.03033505,0.026218547,0.0189232,0.01347715,0.009213779,0.007383435,0.0033999432,0.0115697635,0.003743543,0.0008365493,0.0012026847,0.0067458656,0.0
