pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.51688,22.910841,18.68869,14.258521,9.840443,8.401548,7.028757,5.8100357,5.0167036,3.4094913,2.5433085,0.04116135,0.09524955,0.014930695,0.016551394,0.8103316,8.959782,20.026707,12.500121,6.301799,0.08519761,7.1567082,3.2851114,1.9015718,0.043031104,0.002252813,1.7854106,0.039393038,0.0010229367,0.006858375,0.054587144,0.0,20506.752,19519.617,7935.818,7777.0312,6967.098,5865.0386,4354.194,3814.9946,3174.8354,1825.6641,1299.6309,720.5069,760.1577,111.0584,-5.6064043,169.02235,-1275.8234,-2971.233,-3040.5027,7458.5103,1377.0879,512.8877,4541.89,2709.9397,1742.3848,-807.51965,-47.357666,16.948162,552.42004,247.61711,19.430605,-22.837925,56.012005,744.76544,0.29256868,0.2923672,0.12064843,0.07083603,0.045770224,0.0411636,0.032673705,0.026946254,0.022881303,0.019916035,0.01638281,0.013643996,0.020994836,0.01619822,0.015278523,0.045878742,0.11536652,0.21534088,0.06355441,0.039686203,0.035637885,0.02859153,0.023960637,0.019550556,0.01841324,0.015305861,0.021713674,0.014548473,0.015028091,0.013539315,0.01784199,0.2925831,0.0,0.29791522,0.11666744,0.06413795,0.036964536,0.031731475,0.022886531,0.016908558,0.012673818,0.009451845,0.0059008743,0.0018327134,0.010691857,0.0056015416,0.004825454,0.036984302,0.11111627,0.21661253,0.056460466,0.030130884,0.025961095,0.018621124,0.013794541,0.009103133,0.0071778935,0.0036008973,0.0114545105,0.0040499493,0.00043294084,0.0014649505,0.006759751,0.0
66.48475,22.245863,18.000391,13.558114,9.216385,7.8252716,6.495249,5.3345456,4.584824,2.977538,2.1199598,0.038972247,0.08000488,0.009692861,0.00959472,0.46780717,7.3732266,19.17615,12.055121,5.997134,0.07454388,6.781642,3.09358,1.7935987,0.04814821,0.0019046167,1.4885451,0.029457293,0.000857207,0.0061077573,0.048814405,0.0,20608.682,19672.072,7959.456,7788.5005,6901.8267,5759.0615,4280.415,3715.8298,3079.3755,1825.7092,1292.6437,652.25616,724.70404,103.35903,1.2333765,125.62974,-1166.6672,-3076.3467,-3144.6238,7372.9956,1360.1642,499.64426,4509.6963,2639.7993,1684.7513,-780.60516,-50.685543,12.124936,548.0627,224.7407,16.579597,-21.571957,52.748417,722.2224,0.29256868,0.29236388,0.1206428,0.070814475,0.045325186,0.040498868,0.03201988,0.026412457,0.022897022,0.0198004,0.016786357,0.013600171,0.0209684,0.01614519,0.014520596,0.045373484,0.115358815,0.21533681,0.063528545,0.03899263,0.03499541,0.028013391,0.023879979,0.019356575,0.017617522,0.015134659,0.021625755,0.014565852,0.013449796,0.013027121,0.017098831,0.2925831,0.0,0.29791522,0.11667158,0.06415657,0.037344474,0.03227736,0.023380134,0.017321894,0.012673384,0.00948946,0.006352888,0.001588613,0.010686777,0.0054774815,0.0040484164,0.037416246,0.11112233,0.21661414,0.056482945,0.030693702,0.026500562,0.019161927,0.013772586,0.009027846,0.0072353594,0.003758489,0.01136108,0.004039218,0.00065762945,0.0012728575,0.0067001367,0.0
66.48475,22.245863,18.000391,13.558114,9.216385,7.8252716,6.495249,5.3345456,4.584824,2.977538,2.1199598,0.038972247,0.08000488,0.009692861,0.00959472,0.46780717,7.3732266,19.17615,12.055121,5.997134,0.07454388,6.781642,3.09358,1.7935987,0.04814821,0.0019046167,1.4885451,0.029457293,0.000857207,0.0061077573,0.048814405,0.0,20608.682,19672.072,7959.456,7788.5005,6901.8267,5759.0615,4280.415,3715.8298,3079.3755,1825.7092,1292.6437,652.25616,724.70404,103.35903,1.2333765,125.62974,-1166.6672,-3076.3467,-3144.6238,7372.9956,1360.1642,499.64426,4509.6963,2639.7993,1684.7513,-780.60516,-50.685543,12.124936,548.0627,224.7407,16.579597,-21.571957,52.748417,722.2224,0.2911217,0.2909258,0.120886795,0.07123788,0.04579591,0.04073493,0.031794097,0.026068456,0.021999715,0.01909928,0.01673699,0.012492055,0.020092998,0.016015122,0.014385125,0.044098165,0.119606204,0.21712513,0.06322532,0.038847484,0.034652058,0.027880441,0.023104416,0.018627273,0.017383965,0.014755222,0.020892685,0.014341734,0.014582929,0.013761745,0.01704338,0.291136,0.0,0.29560643,0.11612695,0.0637417,0.036690623,0.03172575,0.02314619,0.017175514,0.0129361795,0.009816788,0.0063313493,0.0018841379,0.010935541,0.005608858,0.0030665644,0.03512393,0.1147942,0.21770693,0.055284474,0.030007528,0.026041327,0.01906279,0.014083713,0.009273746,0.007080011,0.0040815966,0.011780154,0.0038933915,0.00054781546,0.0010691304,0.0066249864,0.0
66.474815,22.693863,18.228596,13.542121,8.947408,7.514062,6.186352,5.047648,4.3027663,2.830429,2.020084,0.030271761,0.08269721,0.015157124,0.03346192,1.650631,9.769853,20.0179,12.413466,5.499292,0.07035089,7.139217,3.1588955,1.8353595,0.04453365,0.002794291,1.842398,0.032951318,0.0009637124,0.0068391184,0.057553057,0.0,20640.1,19561.857,8179.373,8016.834,7116.1426,5852.8154,4276.3955,3677.6345,3068.625,1741.2733,1253.7007,636.66656,699.59827,101.1385,-20.757967,248.21075,-1273.2659,-2850.426,-2919.965,7407.9497,1460.8019,476.70795,4510.0513,2750.7698,1701.1661,-791.49774,-47.9571,25.589243,548.27075,252.43436,17.612608,-22.922253,57.877186,729.5712,0.2911217,0.2909195,0.12087609,0.07119648,0.04560104,0.04071935,0.032215565,0.026582874,0.022171943,0.018933369,0.015957937,0.012334484,0.019997243,0.015389133,0.013108127,0.044002295,0.119591825,0.21711741,0.06317424,0.038965836,0.034970816,0.028252045,0.02348932,0.018466873,0.016629593,0.014471928,0.020835957,0.014135779,0.014397954,0.011768553,0.016215475,0.291136,0.0,0.29560643,0.116134785,0.063777156,0.03685375,0.031727783,0.022794403,0.016736401,0.012714174,0.009764434,0.0066663837,0.0017972639,0.01083938,0.0059037083,0.0027013938,0.035196967,0.1148053,0.2177099,0.055328473,0.029884346,0.025691032,0.01859506,0.013643318,0.009279811,0.0073837996,0.004089551,0.011701269,0.0037129163,0.0005678552,0.0013662217,0.0069558104,0.0
66.474815,22.693863,18.228596,13.542121,8.947408,7.514062,6.186352,5.047648,4.3027663,2.830429,2.020084,0.030271761,0.08269721,0.015157124,0.03346192,1.650631,9.769853,20.0179,12.413466,5.499292,0.07035089,7.139217,3.1588955,1.8353595,0.04453365,0.002794291,1.842398,0.032951318,0.0009637124,0.0068391184,0.057553057,0.0,20640.1,19561.857,8179.373,8016.834,7116.1426,5852.8154,4276.3955,3677.6345,3068.625,1741.2733,1253.7007,636.66656,699.59827,101.1385,-20.757967,248.21075,-1273.2659,-2850.426,-2919.965,7407.9497,1460.8019,476.70795,4510.0513,2750.7698,1701.1661,-791.49774,-47.9571,25.589243,548.27075,252.43436,17.612608,-22.922253,57.877186,729.5712,0.2906786,0.29047754,0.121230856,0.07141833,0.045532167,0.040816903,0.03250358,0.026481865,0.022346767,0.019340834,0.015745902,0.012322722,0.020383269,0.015215105,0.013337142,0.044145707,0.10946635,0.21076027,0.062423404,0.039539613,0.03551856,0.028212322,0.023601597,0.019073281,0.01690234,0.013625719,0.02126132,0.013476451,0.01241123,0.012171471,0.016250093,0.29069284,0.0,0.29727197,0.1186344,0.06611587,0.038721718,0.0331415,0.023146886,0.016832532,0.012520557,0.009271897,0.006447293,0.0016702653,0.010439768,0.0047541354,0.0028963939,0.03700039,0.106246024,0.21312988,0.056635715,0.03156953,0.02646267,0.018634083,0.01382724,0.008962205,0.0072615375,0.003487803,0.011383971,0.0041593434,0.0005932109,0.0013013057,0.0068982295,0.0
66.51954,22.728373,18.445791,13.961536,9.581003,8.172625,6.793609,5.5790715,4.7992244,3.198622,2.3317146,0.037518114,0.09813605,0.015137255,0.024161564,1.2207713,8.657991,19.825768,12.333803,5.288836,0.060562495,6.966948,3.1073842,1.7896727,0.04097336,0.0024891174,1.6668483,0.032532692,0.0009222232,0.0061622034,0.048705846,0.0,20498.281,19564.322,7996.948,7828.1543,6935.0654,5797.547,4364.8423,3807.917,3145.5828,1821.606,1300.2175,687.52954,741.5855,113.04416,-14.168912,210.95639,-1214.3523,-2985.8223,-3051.0017,7452.2603,1475.6583,467.11133,4552.638,2705.3887,1697.1198,-781.3894,-45.89998,21.215189,548.4541,238.9335,17.500177,-21.548496,52.63961,721.3688,0.2906786,0.29047555,0.12122763,0.0714065,0.045437545,0.04041675,0.031519942,0.02557716,0.022127232,0.019272255,0.015963163,0.012146005,0.020398024,0.0148762725,0.013137419,0.043904178,0.10946159,0.2107578,0.062407807,0.038997546,0.034515597,0.027114686,0.022845607,0.019003065,0.017192876,0.013483106,0.021238187,0.013666288,0.012210653,0.01171034,0.01673417,0.29069284,0.0,0.29727197,0.11863677,0.06612622,0.03880582,0.03353384,0.024201069,0.017927008,0.012955756,0.009348939,0.005850095,0.0017747252,0.010548382,0.0044980953,0.0038707356,0.037214164,0.10624986,0.21313089,0.05664948,0.03204168,0.027340185,0.01957382,0.014433074,0.009066974,0.007195294,0.0034610848,0.011422063,0.004362098,0.00059076893,0.001362816,0.0067190225,0.0
66.51954,22.728373,18.445791,13.961536,9.581003,8.172625,6.793609,5.5790715,4.7992244,3.198622,2.3317146,0.037518114,0.09813605,0.015137255,0.024161564,1.2207713,8.657991,19.825768,12.333803,5.288836,0.060562495,6.966948,3.1073842,1.7896727,0.04097336,0.0024891174,1.6668483,0.032532692,0.0009222232,0.0061622034,0.048705846,0.0,20498.281,19564.322,7996.948,7828.1543,6935.0654,5797.547,4364.8423,3807.917,3145.5828,1821.606,1300.2175,687.52954,741.5855,113.04416,-14.168912,210.95639,-1214.3523,-2985.8223,-3051.0017,7452.2603,1475.6583,467.11133,4552.638,2705.3887,1697.1198,-781.3894,-45.89998,21.215189,548.4541,238.9335,17.500177,-21.548496,52.63961,721.3688,0.29268956,0.29248628,0.12136721,0.07151797,0.04536598,0.04007006,0.0314056,0.025717502,0.021545935,0.018319309,0.01592548,0.0113855535,0.01947358,0.01529889,0.014814931,0.044006083,0.1162743,0.21582875,0.0638833,0.039492387,0.034642614,0.027240386,0.022430703,0.017783454,0.016700251,0.013441631,0.020084623,0.014128622,0.012075079,0.011701536,0.016613252,0.29270405,0.0,0.2972345,0.11662422,0.06407689,0.03738947,0.03263395,0.024081668,0.018143095,0.01379557,0.010410163,0.0059245625,0.0019844368,0.011633496,0.0051009487,0.004807351,0.036401838,0.11127556,0.21632291,0.05603324,0.03212553,0.027414128,0.019730033,0.014713887,0.009840937,0.0072402344,0.0033201391,0.012271669,0.004063562,0.0005784525,0.0013441981,0.006795024,0.0
66.54482,23.10401,18.776846,14.2490015,9.879889,8.460368,7.097556,5.8868003,5.072735,3.4174728,2.530423,0.036994144,0.08687223,0.016492397,0.03791772,1.8534924,9.445806,20.280708,12.873951,5.9435377,0.076152205,7.542286,3.517234,2.0337348,0.04893305,0.0035523684,1.5041618,0.030458273,0.0009682283,0.0069699166,0.05526415,0.0,20417.748,19479.648,8041.792,7869.1504,6925.2974,5822.266,4337.0757,3801.51,3219.3716,1854.9355,1316.4438,719.1502,765.51337,103.41284,-22.599434,264.2154,-1227.961,-2937.4333,-3005.7046,7388.342,1462.6533,497.12415,4536.495,2767.4187,1809.266,-836.6931,-50.17264,27.211544,588.4527,225.95349,16.856205,-23.186974,56.369347,772.9405,0.29268956,0.29248515,0.1213653,0.071510695,0.045786973,0.040897977,0.032451868,0.026661865,0.021614196,0.018352395,0.0152221145,0.011339178,0.01948158,0.014209923,0.014204789,0.044646837,0.11627167,0.21582736,0.063874386,0.04039435,0.035762154,0.02846205,0.022933196,0.01777743,0.016009796,0.013185535,0.020155657,0.014010732,0.013263139,0.010889162,0.01578827,0.29270405,0.0,0.2972345,0.116625614,0.06408312,0.03702567,0.031893924,0.02303964,0.017121883,0.013535616,0.010485223,0.0072469963,0.0020043324,0.011635668,0.005950944,0.004927021,0.035850182,0.11127762,0.21632347,0.056040913,0.03136248,0.026505193,0.018857034,0.014458639,0.009888213,0.008064565,0.003506676,0.012333383,0.0039800727,0.000631436,0.0016530637,0.007834763,0.0
66.54482,23.10401,18.776846,14.2490015,9.879889,8.460368,7.097556,5.8868003,5.072735,3.4174728,2.530423,0.036994144,0.08687223,0.016492397,0.03791772,1.8534924,9.445806,20.280708,12.873951,5.9435377,0.076152205,7.542286,3.517234,2.0337348,0.04893305,0.0035523684,1.5041618,0.030458273,0.0009682283,0.0069699166,0.05526415,0.0,20417.748,19479.648,8041.792,7869.1504,6925.2974,5822.266,4337.0757,3801.51,3219.3716,1854.9355,1316.4438,719.1502,765.51337,103.41284,-22.599434,264.2154,-1227.961,-2937.4333,-3005.7046,7388.342,1462.6533,497.12415,4536.495,2767.4187,1809.266,-836.6931,-50.17264,27.211544,588.4527,225.95349,16.856205,-23.186974,56.369347,772.9405,0.29384395,0.29363942,0.12179307,0.07178439,0.045632455,0.04070561,0.032414954,0.026703602,0.022683622,0.019614216,0.015301719,0.011928228,0.020775545,0.013938079,0.013474254,0.044428233,0.11448096,0.21536763,0.063391976,0.039820015,0.035768528,0.028396048,0.02376477,0.01930578,0.016490862,0.012762467,0.02169261,0.012563992,0.010991455,0.010851644,0.01591907,0.29385853,0.0,0.29852653,0.11714672,0.064426824,0.037331965,0.032211073,0.023018021,0.017039474,0.012854726,0.009717578,0.0072864057,0.0018875387,0.010874297,0.005563689,0.0054945988,0.03613528,0.10945641,0.21591043,0.055583462,0.031292718,0.02662544,0.018801587,0.01397533,0.009334022,0.008045666,0.0039505283,0.0118221,0.004535357,0.00070648897,0.0015415534,0.007807178,0.0
66.58697,23.464432,19.178326,14.678173,10.281034,8.863026,7.454746,6.2190766,5.4256897,3.787243,2.894602,0.057250854,0.16077258,0.024508411,0.027833588,1.2652413,9.322233,20.533724,13.255485,6.03065,0.09457461,7.8912535,3.7183459,2.1827512,0.06275821,0.0031319899,2.1289086,0.051183317,0.0015999028,0.00984565,0.07147859,0.0,20282.906,19402.453,8000.5005,7843.1284,6949.2476,5818.918,4414.616,3843.549,3174.9536,1844.7369,1320.9176,771.11633,788.3579,147.74274,-8.264902,214.81006,-1267.9872,-2992.1272,-3066.917,7380.105,1495.8835,500.25824,4551.4365,2821.8538,1843.2999,-866.9984,-58.14168,22.768045,573.78467,271.99988,22.31552,-27.525465,64.3034,800.5358,0.29384395,0.29363784,0.121790424,0.071774416,0.045839846,0.04095096,0.03241936,0.026661322,0.022512477,0.019625884,0.016108966,0.011817278,0.020743942,0.014722966,0.01489747,0.044661142,0.11447723,0.21536568,0.06337938,0.040067583,0.03578345,0.028306436,0.023407476,0.019291399,0.017581921,0.012896002,0.021619396,0.012472088,0.01108879,0.011468119,0.016941877,0.29385853,0.0,0.29852653,0.11714865,0.06443536,0.03715544,0.032023527,0.023077901,0.01711737,0.012993919,0.009690725,0.00609706,0.0018990109,0.01088107,0.0049594804,0.005432933,0.035938658,0.10945934,0.21591121,0.05559433,0.031093488,0.026601007,0.018762438,0.01413058,0.009340592,0.0075814393,0.0037302752,0.011792968,0.004462511,0.00067713775,0.0014973141,0.0069238935,0.0
66.58697,23.464432,19.178326,14.678173,10.281034,8.863026,7.454746,6.2190766,5.4256897,3.787243,2.894602,0.057250854,0.16077258,0.024508411,0.027833588,1.2652413,9.322233,20.533724,13.255485,6.03065,0.09457461,7.8912535,3.7183459,2.1827512,0.06275821,0.0031319899,2.1289086,0.051183317,0.0015999028,0.00984565,0.07147859,0.0,20282.906,19402.453,8000.5005,7843.1284,6949.2476,5818.918,4414.616,3843.549,3174.9536,1844.7369,1320.9176,771.11633,788.3579,147.74274,-8.264898,214.81006,-1267.9872,-2992.1272,-3066.917,7380.105,1495.8835,500.25824,4551.4365,2821.8538,1843.2999,-866.9984,-58.14168,22.768045,573.78467,271.99988,22.31552,-27.525465,64.3034,800.5358,0.29579735,0.29559025,0.122220375,0.072126746,0.045925282,0.040830836,0.032546107,0.026815508,0.022678994,0.019545808,0.016120821,0.010578735,0.020769194,0.016376648,0.015371923,0.04578366,0.117481016,0.2183045,0.06382313,0.040190674,0.035992317,0.028340649,0.023753595,0.019331831,0.017534832,0.014010539,0.021490501,0.014230416,0.012610075,0.010941454,0.016967649,0.29581213,0.0,0.29971424,0.11672705,0.063921705,0.03709277,0.03212509,0.023228044,0.017230038,0.012922952,0.009690428,0.0061087864,0.0025519733,0.010937125,0.006528086,0.0053501897,0.037096962,0.111751646,0.21813901,0.055173226,0.031555027,0.026897848,0.01881755,0.014036963,0.009427207,0.007818488,0.004024382,0.01168458,0.0041714027,0.000665289,0.0016250176,0.0071267313,0.0
66.56736,23.47057,19.3252,14.968851,10.666693,9.250151,7.9074874,6.697442,5.8995533,4.280145,3.2876756,0.06388774,0.27810055,0.035956014,0.03100459,1.1705427,9.147523,20.510515,13.232579,6.1212626,0.098166905,7.880238,3.7246883,2.1649926,0.057050724,0.0034059368,2.0196235,0.050569855,0.0015469093,0.009624422,0.06882276,0.0,20345.729,19396.2,7857.566,7706.788,6867.79,5815.6655,4302.3335,3800.3052,3184.6694,1833.1316,1398.7352,826.1565,816.7497,201.5253,10.246702,205.46262,-1261.1724,-3013.8918,-3083.4607,7391.435,1483.1464,504.20474,4545.986,2815.5098,1858.8651,-864.33374,-54.915928,24.173058,579.04767,264.22336,22.17896,-27.220793,62.91915,797.4386,0.29579735,0.29558903,0.122218326,0.07211901,0.04630231,0.041412905,0.03301688,0.027242504,0.022622658,0.019604541,0.016071847,0.010680618,0.020797987,0.016460316,0.014639051,0.046229184,0.11747821,0.218303,0.06381346,0.040832575,0.03650776,0.0288271,0.023695597,0.019343227,0.017705968,0.013980982,0.021488585,0.014419683,0.010572501,0.010087685,0.017074876,0.29581213,0.0,0.29971424,0.11672854,0.06392826,0.036773536,0.03164161,0.022840342,0.01691167,0.012988204,0.009741595,0.0061145173,0.0025021578,0.0110000875,0.0065142727,0.0050700763,0.03671893,0.11175383,0.21813959,0.05518149,0.03102938,0.026494779,0.018448154,0.014093994,0.00946702,0.007781108,0.0041846456,0.011707507,0.0045845183,0.0008691661,0.0021097078,0.0071322476,0.0
66.56736,23.47057,19.3252,14.968851,10.666693,9.250151,7.9074874,6.697442,5.8995533,4.280145,3.2876756,0.06388774,0.27810058,0.035956044,0.031004572,1.1705426,9.147523,20.510515,13.232579,6.1212626,0.098166905,7.880238,3.7246883,2.1649926,0.057050724,0.003405936,2.0196235,0.050569855,0.0015469093,0.009624422,0.06882276,0.0,20345.729,19396.2,7857.566,7706.788,6867.79,5815.6655,4302.3335,3800.3052,3184.6694,1833.1316,1398.7352,826.1565,816.7497,201.5253,10.246628,205.46262,-1261.1724,-3013.8918,-3083.4607,7391.435,1483.1464,504.20474,4545.986,2815.5098,1858.8651,-864.33374,-54.915928,24.173048,579.04767,264.22336,22.17896,-27.220793,62.91915,797.4386,0.29488403,0.2946805,0.12076149,0.07080807,0.045488313,0.04087266,0.0327105,0.027126193,0.02311918,0.02008736,0.016367935,0.012268303,0.021366948,0.017686216,0.01434382,0.045873474,0.117744505,0.217958,0.063387476,0.040540315,0.03642892,0.02880368,0.024244161,0.01989987,0.017479789,0.013643473,0.022047147,0.014446362,0.010524598,0.011645566,0.016991511,0.29489872,0.0,0.2998109,0.11623871,0.063552424,0.03662499,0.031472094,0.022530314,0.016692514,0.012522693,0.009419365,0.0064440747,0.0022551236,0.010704086,0.007737567,0.0043785186,0.036981042,0.11307628,0.2188279,0.055726614,0.031114727,0.026496934,0.01843834,0.013688142,0.009168591,0.0075869234,0.0042769113,0.011406105,0.0044606635,0.00083887146,0.0017900831,0.0071280687,0.0
66.675995,24.661066,20.56202,16.237103,12.007407,10.626654,9.233688,7.9642243,7.0864573,5.249651,4.1386323,0.07830504,0.5093562,0.078429915,0.07340755,2.7953982,11.223253,21.882132,14.492514,8.131562,1.6459047,8.950986,4.542476,2.6848967,0.08807925,0.0077975444,2.3919284,0.057228323,0.0019570875,0.011721876,0.08528389,0.0,19995.477,19131.756,7810.0317,7676.713,6805.086,5735.8633,4388.6284,3899.9563,3353.0376,1962.1537,1486.6055,935.75696,889.00964,275.10345,10.325572,328.79233,-1299.1755,-2911.5686,-2980.109,7364.323,1396.481,524.7568,4632.0557,2906.793,2042.8413,-967.36926,-68.27141,38.583332,615.343,289.67682,23.663164,-30.1568,70.7497,895.7228,0.29488403,0.2946763,0.1207543,0.0707803,0.045304157,0.04050686,0.032070443,0.026505232,0.022888713,0.0200286,0.01708486,0.012069498,0.02125339,0.018154366,0.014082703,0.045653574,0.11773489,0.21795286,0.06335444,0.040188916,0.0359137,0.028260848,0.023931626,0.019880846,0.018076815,0.013756122,0.022032382,0.014351109,0.0107142255,0.011823102,0.018076815,0.29489872,0.0,0.2998109,0.116243996,0.063576296,0.036779292,0.031742714,0.022887222,0.016948408,0.0125231,0.009326104,0.0063002785,0.0022935933,0.010614819,0.0073969155,0.0041566575,0.037168056,0.113083765,0.2188299,0.055755153,0.031405672,0.026920004,0.018869363,0.013914479,0.009169376,0.0073138746,0.004023468,0.011414361,0.0044279904,0.00086103706,0.0018277639,0.0073138746,0.0
66.675995,24.661066,20.56202,16.237103,12.007407,10.626654,9.233688,7.9642243,7.0864573,5.249651,4.1386323,0.07830504,0.5093562,0.078429915,0.07340755,2.7953982,11.223253,21.882132,14.492514,8.131562,1.6459047,8.950986,4.542476,2.6848967,0.08807925,0.0077975444,2.3919284,0.057228323,0.0019570875,0.011721876,0.08528389,0.0,19995.477,19131.756,7810.0317,7676.713,6805.086,5735.8633,4388.6284,3899.9563,3353.0376,1962.1537,1486.6055,935.75696,889.00964,275.10345,10.325572,328.79233,-1299.1755,-2911.5686,-2980.109,7364.323,1396.481,524.7568,4632.0557,2906.793,2042.8413,-967.36926,-68.27141,38.583332,615.343,289.67682,23.663164,-30.1568,70.7497,895.7228,0.30004916,0.29983443,0.12182194,0.07146241,0.044827092,0.039775763,0.032081015,0.02658749,0.022689078,0.019688599,0.017047687,0.012543402,0.020942079,0.018483667,0.015574558,0.045494877,0.11488077,0.21869475,0.06396904,0.038741123,0.035237256,0.028488822,0.023861099,0.019653765,0.018402558,0.014232557,0.02177808,0.015133508,0.010826817,0.011810073,0.018049978,0.30006436,0.0,0.30395496,0.11607009,0.06300083,0.03695793,0.032035157,0.022949206,0.017177837,0.0131154945,0.009944812,0.0063225525,0.002590089,0.011287152,0.008479297,0.004882906,0.037743535,0.108773276,0.2183121,0.05510955,0.030927764,0.026469901,0.019157888,0.014332679,0.009919671,0.008383387,0.0037495573,0.012163788,0.0043221335,0.00087359967,0.0018569838,0.007812913,0.0
66.70856,25.147207,21.11331,16.87585,12.624649,11.214909,9.739814,8.387294,7.4713345,5.588188,4.423152,0.081971034,0.4003603,0.07498209,0.09521156,3.6764925,12.502182,22.534819,14.991928,8.439356,3.353078,9.300358,4.7068114,2.7766423,0.095677614,0.010132029,2.716505,0.06975842,0.0021737653,0.012683849,0.09005278,0.0,19889.473,19019.953,7742.759,7592.498,6823.746,5800.572,4526.5044,4035.7205,3431.0417,1988.7297,1525.2058,970.1684,924.4539,236.3815,-21.90935,381.2927,-1331.9381,-2817.9165,-2882.3003,7359.1313,1419.0409,460.2179,4699.3594,2972.0474,2085.5654,-984.1709,-70.65313,44.395252,616.59796,309.9783,26.377735,-31.378576,72.70373,911.78204,0.30004916,0.29983485,0.121822625,0.07146505,0.045866713,0.04103401,0.03281237,0.027066076,0.022254318,0.019699976,0.016567163,0.012903348,0.020866685,0.018407257,0.016589906,0.046563786,0.1148817,0.21869524,0.06397216,0.039999478,0.036093216,0.029198216,0.02343912,0.019723114,0.01828606,0.014242129,0.021669762,0.015064675,0.010742152,0.011850632,0.017684188,0.30006436,0.0,0.30395496,0.11606959,0.06299859,0.036076315,0.03100516,0.022393588,0.016776577,0.013375421,0.010029951,0.006783319,0.002368837,0.011375145,0.008688915,0.0069006816,0.036828578,0.108772546,0.2183119,0.055106893,0.029915806,0.025822565,0.018614892,0.0147501705,0.010042968,0.00856011,0.004429815,0.012373669,0.0046321508,0.000898183,0.0019224295,0.007939517,0.0
66.70856,25.147207,21.11331,16.87585,12.624649,11.214909,9.739814,8.387294,7.4713345,5.588188,4.423152,0.081971034,0.4003603,0.07498209,0.09521156,3.6764925,12.502182,22.534819,14.991928,8.439356,3.353078,9.300358,4.7068114,2.7766423,0.095677614,0.010132029,2.716505,0.06975842,0.0021737653,0.012683849,0.09005278,0.0,19889.473,19019.953,7742.759,7592.498,6823.746,5800.572,4526.5044,4035.7205,3431.0417,1988.7297,1525.2058,970.1684,924.4539,236.3815,-21.90935,381.2927,-1331.9381,-2817.9165,-2882.3003,7359.1313,1419.0409,460.2179,4699.3594,2972.0474,2085.5654,-984.1709,-70.65313,44.395252,616.59796,309.9783,26.377735,-31.378576,72.70373,911.78204,0.3016482,0.3014331,0.121607944,0.07105498,0.04539498,0.040673602,0.033025984,0.02757757,0.023643054,0.020507399,0.016651796,0.0132526755,0.021891661,0.01767113,0.017436177,0.046179246,0.11095079,0.21688142,0.06395669,0.039892927,0.03566657,0.029395962,0.024811486,0.020597763,0.018060114,0.014436975,0.022649169,0.014858345,0.010309289,0.012589516,0.017532354,0.30166358,0.0,0.3057416,0.11593916,0.06264754,0.03628762,0.031263355,0.022641372,0.016924722,0.012830925,0.009669999,0.007263117,0.0024962109,0.011020105,0.007859049,0.008421795,0.037143487,0.10471927,0.21649553,0.055167943,0.03044107,0.025459453,0.018816918,0.014039894,0.009676245,0.008380797,0.0044583296,0.011795314,0.005056619,0.0007867751,0.0018259507,0.008209444,0.0
66.70982,25.270966,21.237135,16.994236,12.8268585,11.43696,9.985938,8.674857,7.755767,5.8153896,4.6410875,0.09071636,0.76345325,0.22024076,0.21460763,4.4774694,12.611593,22.64955,15.139224,9.684535,4.4088063,9.476256,4.8840857,2.9211657,0.099247985,0.015925543,2.759683,0.07015226,0.0032790361,0.025611581,0.17005116,0.0,19885.357,18989.664,7742.691,7597.76,6750.7627,5756.3447,4486.4653,3968.4785,3437.3694,2021.1398,1531.7439,995.13794,918.88666,311.74374,10.985666,418.9027,-1274.5272,-2818.723,-2887.6758,7349.9165,1285.2623,469.3959,4686.5923,2971.567,2104.5994,-1011.7805,-69.655716,70.1812,623.2787,312.6739,26.227442,-47.13879,101.84731,923.5418,0.3016482,0.3014315,0.12160525,0.07104454,0.045716252,0.040959127,0.032960854,0.027455209,0.023359228,0.020672446,0.017694883,0.012623544,0.021901725,0.01824893,0.019332517,0.046505507,0.11094707,0.21687949,0.06394465,0.040188063,0.03567303,0.029354075,0.02447585,0.020676112,0.019270163,0.01517045,0.02259281,0.014768958,0.011092505,0.012489816,0.018674582,0.30166358,0.0,0.3057416,0.11594113,0.062656395,0.036017943,0.031025313,0.022640426,0.016959071,0.013035128,0.009761024,0.006709167,0.0027712078,0.011141561,0.00739421,0.008391828,0.036864508,0.10472222,0.2164963,0.0551782,0.030212173,0.025478609,0.018856864,0.014364541,0.009753146,0.008304827,0.004381568,0.01194444,0.0053013396,0.00093959266,0.0020954441,0.0076936535,0.0
66.70982,25.270966,21.237135,16.994236,12.8268585,11.43696,9.985938,8.674857,7.755767,5.8153896,4.6410875,0.09071636,0.76345325,0.22024076,0.21460763,4.4774694,12.611593,22.64955,15.139224,9.684535,4.4088063,9.476256,4.8840857,2.9211657,0.099247985,0.015925543,2.759683,0.07015226,0.0032790361,0.025611581,0.17005116,0.0,19885.357,18989.664,7742.691,7597.76,6750.7627,5756.3447,4486.4653,3968.4785,3437.3694,2021.1398,1531.7439,995.13794,918.88666,311.74374,10.985666,418.9027,-1274.5272,-2818.723,-2887.6758,7349.9165,1285.2623,469.3959,4686.5923,2971.567,2104.5994,-1011.7805,-69.655716,70.1812,623.2787,312.6739,26.227442,-47.13879,101.84731,923.5418,0.30171064,0.30149323,0.12144077,0.07086454,0.045379747,0.04069492,0.032809462,0.027361754,0.023530804,0.020641496,0.017570192,0.012693881,0.021873647,0.019451372,0.019574327,0.04533532,0.11084719,0.21699116,0.063664764,0.03860893,0.034608826,0.029306425,0.024793124,0.020655595,0.018781183,0.015072637,0.022707293,0.015867636,0.010576396,0.01224355,0.018398875,0.301726,0.0,0.30622932,0.1161903,0.062891826,0.036059566,0.03098601,0.022495879,0.0167991,0.012811443,0.00982269,0.0068661016,0.003173058,0.011089554,0.008748144,0.008776438,0.036005788,0.105039865,0.21703677,0.055309013,0.028662134,0.024379658,0.018822934,0.014119193,0.00981665,0.008197907,0.004698376,0.011951613,0.004831625,0.0014371672,0.002460883,0.007912491,0.0
66.71737,25.438288,21.333767,17.006468,12.75415,11.333592,9.925071,8.646545,7.749543,5.9696555,4.835988,0.7233054,1.01955,0.5026015,0.50119144,4.618875,12.718034,22.809328,15.380418,9.809863,4.5929217,9.838334,4.995563,2.999564,0.09305616,0.02201242,3.1210222,0.08070166,0.0054462855,0.03800635,0.25548735,0.0,19860.697,18950.096,7815.6606,7678.9966,6824.714,5824.564,4415.0264,3914.9624,3392.5144,1929.0851,1502.8931,942.25287,900.1094,303.51248,5.2004867,411.13812,-1271.566,-2826.8003,-2892.159,7320.9316,1299.9324,466.5644,4632.306,3058.0566,2123.676,-1028.0457,-63.910484,112.89308,623.3157,334.0723,27.954245,-57.78229,127.03367,922.2654,0.30171064,0.30149353,0.1214413,0.070866585,0.045366548,0.040598985,0.032588396,0.027097667,0.023377955,0.020581136,0.01743183,0.013598998,0.021796728,0.019500062,0.019858688,0.045308817,0.11084793,0.21699153,0.06366713,0.038443577,0.034387432,0.029065248,0.024556996,0.02063269,0.018652987,0.015800443,0.022644717,0.0155714415,0.010637664,0.013664902,0.018652987,0.301726,0.0,0.30622932,0.11618991,0.06289008,0.03607135,0.031068485,0.022677246,0.016945774,0.012852369,0.00976046,0.006517962,0.00263959,0.011050571,0.008643604,0.009042532,0.03602877,0.10503928,0.2170366,0.055306986,0.028803125,0.024554098,0.018991748,0.014257325,0.009806697,0.0077675073,0.0048523378,0.011964316,0.0050139865,0.0014320031,0.002675392,0.0077675073,0.0
66.71737,25.438288,21.333767,17.006468,12.75415,11.333592,9.925071,8.646545,7.749543,5.9696555,4.835988,0.7233054,1.01955,0.5026015,0.50119144,4.618875,12.718034,22.809328,15.380418,9.809863,4.5929217,9.838334,4.995563,2.999564,0.09305616,0.02201242,3.1210222,0.08070166,0.0054462855,0.03800635,0.25548735,0.0,19860.697,18950.096,7815.6606,7678.9966,6824.714,5824.564,4415.0264,3914.9624,3392.5144,1929.0851,1502.8931,942.25287,900.1094,303.51248,5.2004867,411.13812,-1271.566,-2826.8003,-2892.159,7320.9316,1299.9324,466.5644,4632.306,3058.0566,2123.676,-1028.0457,-63.910484,112.89308,623.3157,334.0723,27.954245,-57.78229,127.03367,922.2654,0.30208525,0.30186555,0.12187324,0.071218796,0.0455134,0.040777475,0.032605376,0.027008032,0.023140132,0.020181233,0.017337298,0.0134406,0.021480571,0.019157326,0.019525439,0.04515779,0.111132614,0.21729694,0.063295245,0.038496494,0.034449726,0.028902724,0.024573274,0.020453738,0.018442465,0.016425982,0.022418858,0.015985068,0.01226345,0.013869781,0.018442465,0.30210066,0.0,0.30686873,0.11689527,0.0635277,0.036559105,0.031477,0.022699319,0.016847445,0.012823065,0.009761853,0.0064886315,0.0025750312,0.0111034205,0.008688139,0.00912602,0.036181364,0.10559216,0.21760693,0.05518684,0.02896247,0.024630789,0.018818902,0.01430694,0.010037303,0.007908467,0.005518491,0.012069709,0.0050464105,0.0018958513,0.0032251372,0.007908467,0.0
66.726425,25.43307,21.328333,17.018396,12.743593,11.348236,9.929568,8.615774,7.7143574,5.8472314,4.679361,0.4347717,0.98859674,0.44481942,0.41785496,4.19816,13.01568,22.870176,15.408175,9.61833,3.3180497,9.758549,4.9737782,2.9548018,0.086916104,0.017176688,3.3717482,0.08433631,0.003264668,0.023304971,0.16268474,0.0,19831.104,18953.633,7815.883,7662.345,6844.1753,5768.5405,4432.17,3972.9102,3401.5205,1979.5764,1527.2086,958.4524,899.80365,311.91873,25.58703,392.59183,-1331.2722,-2790.788,-2852.6843,7307.962,1327.3181,516.604,4680.628,3038.2253,2136.8418,-1020.6467,-63.274223,102.497116,606.56366,348.4687,29.100828,-44.461296,99.905075,930.9487,0.30208525,0.30186743,0.12187551,0.071230635,0.045562033,0.04077746,0.032521363,0.026925346,0.023101835,0.020156538,0.017044613,0.01338263,0.021472098,0.019105831,0.019450346,0.045197044,0.11113702,0.21729924,0.06334011,0.03843024,0.034318544,0.028731575,0.024324236,0.020401634,0.018422706,0.016204953,0.022315852,0.015804082,0.012574623,0.014495319,0.018422706,0.30210066,0.0,0.30686873,0.116892,0.06351719,0.036520172,0.031499673,0.02285585,0.017052636,0.012951674,0.009734009,0.006536631,0.002505953,0.011121805,0.008649752,0.00903444,0.036155645,0.10558864,0.217606,0.055206634,0.029033383,0.02472774,0.018902315,0.014375376,0.00998088,0.007942188,0.005706297,0.012021394,0.005277336,0.0020979897,0.0035633424,0.007942188,0.0
66.726425,25.43307,21.328333,17.018396,12.743593,11.348236,9.929568,8.615774,7.7143574,5.8472314,4.679361,0.4347717,0.98859674,0.44481942,0.41785496,4.19816,13.01568,22.870176,15.408175,9.61833,3.3180497,9.758549,4.9737782,2.9548018,0.086916104,0.017176688,3.3717482,0.08433631,0.003264668,0.023304971,0.16268474,0.0,19831.104,18953.633,7815.883,7662.345,6844.1753,5768.5405,4432.17,3972.9102,3401.5205,1979.5764,1527.2086,958.4524,899.80365,311.91873,25.58703,392.59183,-1331.2722,-2790.788,-2852.6843,7307.962,1327.3181,516.604,4680.628,3038.2253,2136.8418,-1020.6467,-63.274223,102.497116,606.56366,348.4687,29.100828,-44.461296,99.905075,930.9487,0.302536,0.30231565,0.12216228,0.071431,0.04576213,0.040846355,0.03253939,0.027015392,0.023118904,0.020098427,0.017036371,0.013618139,0.021386614,0.019018874,0.018475255,0.04622175,0.11005524,0.21649866,0.06347264,0.03877168,0.034959134,0.028883586,0.024409113,0.020251581,0.018230813,0.016043024,0.022096945,0.015873881,0.012116928,0.013996721,0.018230813,0.30255145,0.0,0.30681145,0.116668984,0.06322455,0.036379073,0.031376608,0.022861948,0.017096506,0.013042983,0.009935699,0.0065783095,0.0028419031,0.011252509,0.0088427905,0.008490194,0.0368891,0.103925385,0.21623237,0.05484813,0.029289125,0.025374692,0.019040758,0.014377661,0.010080963,0.008032639,0.0055467044,0.011978517,0.0053386837,0.0018122355,0.0034308434,0.008032639,0.0
66.73412,25.172037,21.257538,17.129585,13.04443,11.657903,10.2577095,8.981425,8.118962,6.384549,5.2621174,1.163371,1.0145079,0.3152975,0.17784218,3.0925837,11.592642,22.371437,15.028366,9.093472,3.7279696,9.625585,5.07485,3.0589855,0.2346202,0.021461807,2.7683809,0.07028805,0.0042482615,0.03584691,0.21853958,0.0,19805.916,19020.135,7618.16,7485.915,6678.516,5748.7993,4400.9106,3911.256,3321.3435,1902.3145,1494.8319,940.5275,926.8148,357.27087,61.65513,341.16592,-1305.1736,-2929.2102,-2992.6313,7354.588,1345.1708,473.692,4569.069,2957.0588,2135.063,-1012.2542,-115.67164,61.67057,630.29156,313.21097,26.050436,-56.854687,115.62293,939.6151,0.302536,0.3023179,0.122166105,0.07144558,0.045856565,0.04102438,0.0328156,0.027276745,0.02320713,0.02013752,0.01695557,0.013068367,0.021416001,0.019070903,0.018551502,0.046321105,0.110060625,0.21650143,0.063490145,0.03899639,0.03522284,0.02914832,0.024628852,0.020308446,0.018280465,0.015581055,0.022160962,0.01571554,0.012122891,0.013354736,0.018280465,0.30255145,0.0,0.30681145,0.11666619,0.06321214,0.036299616,0.031229548,0.02263731,0.016907256,0.012973131,0.0099511435,0.0066877506,0.0025397688,0.01125029,0.008852287,0.008332463,0.03680534,0.10392106,0.21623123,0.054833304,0.02909811,0.02514682,0.01881357,0.014265396,0.01012392,0.008034576,0.0054404847,0.01200623,0.0054543363,0.0016454472,0.0028235384,0.008034576,0.0
66.73412,25.172037,21.257538,17.129585,13.04443,11.657903,10.2577095,8.981425,8.118962,6.384549,5.2621174,1.163371,1.0145079,0.3152975,0.17784218,3.0925837,11.592642,22.371437,15.028366,9.093472,3.7279696,9.625585,5.07485,3.0589855,0.2346202,0.021461807,2.7683809,0.07028805,0.0042482615,0.03584691,0.21853958,0.0,19805.916,19020.135,7618.16,7485.915,6678.516,5748.7993,4400.9106,3911.256,3321.3435,1902.3145,1494.8319,940.5275,926.8148,357.27087,61.65513,341.16592,-1305.1736,-2929.2102,-2992.6313,7354.588,1345.1708,473.692,4569.069,2957.0588,2135.063,-1012.2542,-115.67164,61.67057,630.29156,313.21097,26.050436,-56.854687,115.62293,939.6151,0.30292073,0.3027012,0.12153369,0.07106483,0.045740418,0.040817887,0.032557815,0.02719084,0.023287132,0.02027842,0.01696611,0.013349707,0.021663118,0.019592853,0.018065447,0.047319386,0.11659239,0.22103092,0.06459967,0.039563697,0.035146303,0.028838087,0.024516324,0.020550683,0.018497653,0.016124295,0.022574866,0.0155323325,0.012089866,0.013479836,0.018497653,0.30293623,0.0,0.30573872,0.114528105,0.061361864,0.035010673,0.030357393,0.022343868,0.01675333,0.01269444,0.009609675,0.006646983,0.0029467104,0.011018115,0.008939977,0.007518992,0.036668386,0.10934213,0.21953666,0.054554623,0.029233472,0.024996862,0.018466385,0.013964537,0.009872138,0.007917823,0.0058469144,0.011951082,0.005227538,0.0019415923,0.0031665962,0.007917823,0.0
66.76269,25.815819,21.816172,17.593904,13.4046955,12.000021,10.554807,9.218669,8.293176,6.4867516,5.3532333,1.0834525,0.55271614,0.09432809,0.097773895,4.0846524,12.689122,23.106049,15.780779,10.057089,4.4588895,10.118965,5.260833,3.1620517,0.17731683,0.014229668,2.8961818,0.06678756,0.0037451433,0.025335273,0.16878472,0.0,19712.182,18867.594,7707.192,7577.7886,6769.8354,5789.3096,4476.7603,4009.2515,3450.2798,1944.5619,1502.786,961.5197,970.7308,284.43515,-8.424978,404.03366,-1313.806,-2875.6938,-2939.8264,7311.9546,1319.1074,484.67627,4686.077,3063.2903,2182.0417,-1042.8945,-100.101204,43.96086,648.2187,321.35114,25.405197,-46.286064,101.469734,966.5823,0.30292073,0.3027031,0.12153705,0.07107814,0.045897957,0.04122178,0.0332344,0.027790185,0.02344106,0.020228518,0.017189087,0.012902637,0.021611562,0.019573817,0.017871926,0.04746987,0.116596796,0.22103326,0.06461444,0.04010476,0.035922457,0.029692754,0.02510658,0.02044228,0.018513268,0.016027888,0.02259739,0.01565529,0.012092636,0.013615477,0.018513268,0.30293623,0.0,0.30573872,0.11452567,0.06135072,0.03487278,0.029967804,0.021610571,0.015999584,0.01236668,0.00952309,0.006413497,0.0026315725,0.010879657,0.008850447,0.007166557,0.036543403,0.109338716,0.21953575,0.054542225,0.028791212,0.024411887,0.017918259,0.0134697165,0.009740941,0.0077555683,0.0054205484,0.011784356,0.004954518,0.0020713403,0.0033086103,0.0077555683,0.0
66.76269,25.815819,21.816172,17.593904,13.4046955,12.000021,10.554807,9.218669,8.293176,6.4867516,5.3532333,1.0834526,0.5527162,0.09432813,0.097773865,4.0846524,12.689122,23.106049,15.780779,10.057089,4.4588895,10.118965,5.260833,3.1620517,0.17731683,0.014229667,2.8961818,0.06678756,0.0037451433,0.025335273,0.16878472,0.0,19712.182,18867.594,7707.192,7577.7886,6769.8354,5789.3096,4476.7603,4009.2515,3450.2798,1944.5619,1502.786,961.5197,970.7308,284.43515,-8.425037,404.03366,-1313.806,-2875.6938,-2939.8264,7311.9546,1319.1074,484.67627,4686.077,3063.2903,2182.0417,-1042.8945,-100.101204,43.960854,648.2187,321.35114,25.405197,-46.286064,101.469734,966.5823,0.30436108,0.3041424,0.12194725,0.07124545,0.045561958,0.041006558,0.033474226,0.028033568,0.024221448,0.021175347,0.01724412,0.0133476015,0.022608064,0.019832995,0.019792454,0.04660126,0.11410138,0.22024426,0.06385779,0.03937837,0.035675608,0.030042076,0.025567777,0.021468962,0.0201241,0.016318291,0.023549682,0.01578103,0.012361263,0.013679903,0.0195913,0.30437672,0.0,0.30821055,0.11590538,0.062455665,0.035933126,0.03076803,0.0218855,0.016172303,0.01221047,0.009089893,0.006331475,0.0029205044,0.010545317,0.007898549,0.007814866,0.037036303,0.1076514,0.21965364,0.054670904,0.02863796,0.024242152,0.018260878,0.013601195,0.009370672,0.008062545,0.005473709,0.011509074,0.004968758,0.0018658362,0.003107608,0.0076911724,0.0
66.6784,24.953815,20.845732,16.513062,12.280374,10.866227,9.478636,8.241258,7.3947515,5.676652,4.5895195,0.08439545,0.878601,0.31280622,0.2502029,3.2452855,11.6453085,22.211763,14.913749,8.985038,3.1921096,9.3596325,4.8610983,2.8790736,0.0902017,0.012964366,3.2539415,0.07879792,0.0037657227,0.023788072,0.15227173,0.0,19987.668,19060.254,7819.324,7684.142,6807.6846,5810.352,4379.48,3846.4185,3288.0208,1892.632,1469.2616,989.7826,884.55164,318.67587,40.321743,346.2118,-1296.8572,-2897.9092,-2958.687,7313.932,1344.4138,493.70782,4637.734,2938.6953,2115.6348,-1005.36554,-66.86108,77.23457,591.99915,341.99158,27.90945,-44.439785,95.60906,919.12585,0.30436108,0.30414066,0.12194431,0.071234,0.045812074,0.041072108,0.0330444,0.027566694,0.02381449,0.021284401,0.018165443,0.013211988,0.022596693,0.019990107,0.020618062,0.046843547,0.11409738,0.22024216,0.06384455,0.039208557,0.03520876,0.02948938,0.024812313,0.021601912,0.020315278,0.01676632,0.023354245,0.016750949,0.012406938,0.013725787,0.019768603,0.30437672,0.0,0.30821055,0.11590759,0.062465414,0.035729155,0.030754732,0.022338971,0.016686335,0.012623783,0.00917769,0.005980275,0.0024748738,0.010708341,0.007881865,0.0085027935,0.036831744,0.10765456,0.21965449,0.054682214,0.028795276,0.024603022,0.018608803,0.014216989,0.009491919,0.008167229,0.005026673,0.011791134,0.0046160477,0.0017452831,0.002921158,0.0076073185,0.0
66.6784,24.953815,20.845732,16.513062,12.280374,10.866227,9.478636,8.241258,7.3947515,5.676652,4.5895195,0.08439545,0.878601,0.31280622,0.2502029,3.2452855,11.6453085,22.211763,14.913749,8.985038,3.1921096,9.3596325,4.8610983,2.8790736,0.0902017,0.012964366,3.2539415,0.07879792,0.0037657227,0.023788072,0.15227173,0.0,19987.668,19060.254,7819.324,7684.142,6807.6846,5810.352,4379.48,3846.4185,3288.0208,1892.632,1469.2616,989.7826,884.55164,318.67587,40.321743,346.2118,-1296.8572,-2897.9092,-2958.687,7313.932,1344.4138,493.70782,4637.734,2938.6953,2115.6348,-1005.36554,-66.86108,77.23457,591.99915,341.99158,27.90945,-44.439785,95.60906,919.12585,0.30016634,0.29995587,0.1214911,0.07106578,0.046206158,0.041613236,0.032982845,0.027351668,0.023460416,0.020565605,0.01803226,0.013643939,0.021845382,0.01962614,0.018586999,0.04678732,0.11384577,0.21798995,0.06310883,0.03975491,0.035549805,0.029339107,0.024885772,0.020863045,0.018779837,0.016515516,0.02262563,0.0170019,0.012279844,0.013934967,0.018779837,0.30018154,0.0,0.3050952,0.11672179,0.06353428,0.035876475,0.030710086,0.02226222,0.016402112,0.012352984,0.009368919,0.0060843467,0.0026312855,0.010675143,0.008507883,0.0075861407,0.036436725,0.10867569,0.21857613,0.055141967,0.028873464,0.024876961,0.01846963,0.013829563,0.009646273,0.007771593,0.004364865,0.01148147,0.0047872984,0.001549195,0.0027228962,0.007771593,0.0
66.64906,24.533884,20.368935,15.985457,11.6373625,10.209205,8.816772,7.5502214,6.680725,4.8740134,3.7884185,0.079971306,0.47885254,0.08892861,0.09842144,3.3123624,11.356446,21.814735,14.2614565,7.7518587,2.0845401,8.888091,4.4868336,2.6578505,0.07392856,0.0075818594,2.5540483,0.05950487,0.0016916422,0.011814273,0.0836452,0.0,20082.81,19156.389,7877.5825,7732.665,6907.2886,5841.3687,4387.722,3895.1216,3335.9412,1944.7291,1468.139,891.0571,861.254,260.64505,-14.561487,359.65015,-1266.8899,-2881.8535,-2945.3167,7404.8486,1414.0082,487.89835,4555.6196,2904.21,2025.7999,-964.7724,-61.59308,45.993694,603.8531,300.22226,24.244719,-30.748579,69.8458,890.9851,0.30016634,0.29995117,0.1214831,0.071035355,0.045375466,0.04059228,0.03231368,0.026914122,0.023716737,0.020480221,0.017487694,0.01466328,0.021847105,0.019579101,0.018159434,0.04592228,0.11383487,0.2179842,0.063072346,0.038774982,0.034781672,0.028633099,0.02508886,0.020791462,0.018848684,0.016057031,0.022627492,0.01637074,0.012839745,0.0147158075,0.018848684,0.30018154,0.0,0.3050952,0.11672762,0.06356034,0.036570262,0.031548444,0.02285714,0.016836349,0.0122401025,0.009269009,0.006194991,0.0024829642,0.0106031,0.008343444,0.0069649876,0.037164364,0.108684294,0.21857843,0.05517338,0.029637529,0.02544788,0.018974798,0.013627313,0.009587495,0.0075874054,0.004602771,0.011398059,0.005066407,0.0014449898,0.002521003,0.0075874054,0.0
66.64906,24.533884,20.368935,15.985457,11.6373625,10.209205,8.816772,7.5502214,6.680725,4.8740134,3.7884185,0.079971306,0.47885254,0.08892861,0.09842143,3.3123624,11.356446,21.814735,14.2614565,7.7518587,2.0845401,8.888091,4.4868336,2.6578505,0.07392856,0.007581859,2.5540483,0.05950487,0.0016916422,0.011814273,0.0836452,0.0,20082.81,19156.389,7877.5825,7732.665,6907.2886,5841.3687,4387.722,3895.1216,3335.9412,1944.7291,1468.139,891.0571,861.254,260.64505,-14.561492,359.65015,-1266.8899,-2881.8535,-2945.3167,7404.8486,1414.0082,487.89835,4555.6196,2904.21,2025.7999,-964.7724,-61.59308,45.993694,603.8531,300.22226,24.244719,-30.748579,69.8458,890.9851,0.29874435,0.29853812,0.12164579,0.071318574,0.045887515,0.041015778,0.03243924,0.0267697,0.022828922,0.019911515,0.017565489,0.014252288,0.021076595,0.018836567,0.019052027,0.045479186,0.11295919,0.21676353,0.06382092,0.039922766,0.035488725,0.028370807,0.023963753,0.01988325,0.018937388,0.01580955,0.021876194,0.016048891,0.01240281,0.014268116,0.018824717,0.29875943,0.0,0.30356407,0.11684661,0.063742936,0.036657576,0.031643424,0.022999918,0.017086158,0.012979454,0.009819608,0.006158784,0.002168778,0.011139261,0.007832602,0.0074702757,0.036269583,0.10769906,0.21724574,0.055829696,0.03053501,0.026137965,0.018752124,0.014157702,0.00987667,0.007738312,0.0045398134,0.011983865,0.004735773,0.0011508149,0.0021742084,0.007354586,0.0
66.73298,25.561777,21.628752,17.492476,13.359654,12.000216,10.572942,9.271743,8.344266,6.444248,5.2202544,0.09683179,1.2883271,0.6804397,0.5075475,3.9761283,12.67925,22.907919,15.171879,8.992975,3.4114733,9.51443,4.823882,2.860713,0.14708085,0.0249132,2.8971884,0.074272566,0.0024713231,0.015209518,0.0981428,0.0,19809.67,18923.336,7637.6064,7494.0625,6720.48,5687.8823,4446.6675,3952.299,3454.27,1998.3307,1566.4088,1060.9581,923.39197,331.26572,69.78408,374.76614,-1321.9181,-2847.5144,-2906.9167,7450.452,1374.7566,483.89517,4684.126,3005.7725,2104.7437,-990.62805,-85.64349,113.33192,618.2844,320.9536,27.253962,-34.811935,75.48201,925.6163,0.29874435,0.2985313,0.12163426,0.07127479,0.04566665,0.04084888,0.03248544,0.026958691,0.023025805,0.019869806,0.016809268,0.013604573,0.0211339,0.018171366,0.01821664,0.045268804,0.11294322,0.21675515,0.06376864,0.03976887,0.035496283,0.028517531,0.024208924,0.019769125,0.017876964,0.0150584085,0.021862214,0.016092194,0.012003245,0.013209453,0.017876964,0.29875943,0.0,0.30356407,0.11685503,0.0637804,0.036843427,0.03178437,0.022997303,0.017060738,0.012940554,0.00991797,0.0067273662,0.0023216864,0.011187417,0.008106957,0.0082329195,0.03644498,0.10771171,0.2172491,0.055874676,0.03064768,0.026162645,0.018794905,0.0139832115,0.0098110065,0.007859774,0.0043623466,0.011920744,0.0044433572,0.0010897372,0.002050923,0.007859774,0.0
66.73298,25.561777,21.628752,17.492476,13.359654,12.000216,10.572942,9.271743,8.344266,6.444248,5.2202544,0.09683179,1.2883271,0.6804397,0.5075475,3.9761283,12.67925,22.907919,15.171879,8.992975,3.4114733,9.51443,4.823882,2.860713,0.14708085,0.0249132,2.8971884,0.074272566,0.0024713243,0.01520955,0.09814281,0.0,19809.67,18923.336,7637.6064,7494.0625,6720.48,5687.8823,4446.6675,3952.299,3454.27,1998.3307,1566.4088,1060.9581,923.39197,331.26572,69.78408,374.76614,-1321.9181,-2847.5144,-2906.9167,7450.452,1374.7566,483.89517,4684.126,3005.7725,2104.7437,-990.62805,-85.64349,113.33192,618.2844,320.9536,27.25396,-34.811886,75.48199,925.6163,0.30286333,0.30264485,0.1209789,0.07036983,0.04431086,0.039566606,0.032219663,0.026896931,0.023080047,0.020098275,0.017245116,0.013629395,0.021373916,0.019194033,0.017615959,0.045580264,0.11229804,0.2182684,0.06460622,0.038982827,0.035116225,0.02886829,0.02424978,0.02004147,0.018164404,0.016014874,0.022040358,0.015135091,0.01174701,0.013258676,0.018164404,0.30287883,0.0,0.30730265,0.11555996,0.06222307,0.036464978,0.031469706,0.022780728,0.01718681,0.013207436,0.010041348,0.0070462367,0.0023009484,0.011417282,0.0090005305,0.0071527134,0.03778967,0.10642639,0.2182421,0.056151286,0.030809581,0.025973827,0.019240346,0.014423596,0.009993367,0.007817973,0.005884537,0.01212038,0.005063058,0.0010478183,0.001984726,0.007817973,0.0
66.73843,25.375967,21.288984,16.998428,12.717958,11.291922,9.876619,8.580832,7.6843324,5.832684,4.657519,0.23594858,0.9214333,0.42252284,0.3874029,4.2071357,12.902124,22.80486,15.306457,9.1710825,3.157722,9.7376795,4.920381,2.9351823,0.088423766,0.020555362,3.0327475,0.09541372,0.0038243034,0.021625604,0.14298601,0.0,19791.818,18970.752,7797.613,7643.721,6849.0728,5836.682,4426.49,3943.4158,3391.4878,1970.6986,1532.352,979.828,902.48303,297.74738,29.51118,394.79745,-1321.251,-2798.1565,-2857.6187,7325.5063,1369.5186,503.76456,4644.3403,3049.3606,2117.4636,-1016.57996,-62.351883,97.72952,622.6951,327.9136,31.082094,-41.70614,92.70942,930.963,0.30286333,0.30264467,0.12097857,0.07036852,0.045173388,0.040409468,0.032452166,0.026838502,0.02247067,0.020024553,0.017245706,0.012959259,0.021174898,0.019105813,0.018061873,0.04642613,0.11229759,0.21826817,0.06460487,0.03984649,0.035596497,0.029272644,0.02388202,0.020154554,0.018102296,0.015630374,0.021957528,0.015513618,0.011719125,0.013271898,0.018102296,0.30287883,0.0,0.30730265,0.115560226,0.062224217,0.035727322,0.030728376,0.022391878,0.01686449,0.013347012,0.0100568505,0.0071701496,0.002797819,0.011403445,0.009099129,0.008006761,0.037061177,0.10642675,0.2182422,0.05615263,0.030133469,0.025679154,0.019063106,0.014953867,0.010178354,0.008060301,0.0053317184,0.012451507,0.0050755935,0.0009837064,0.0017976214,0.008060301,0.0
