pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.73843,25.375967,21.288984,16.998428,12.717958,11.291922,9.876619,8.580832,7.6843324,5.832684,4.657519,0.23594858,0.9214333,0.42252284,0.3874029,4.2071357,12.902124,22.80486,15.306457,9.1710825,3.157722,9.7376795,4.920381,2.9351823,0.088423766,0.020555362,3.0327475,0.09541372,0.0038243034,0.021625604,0.14298601,0.0,19791.818,18970.752,7797.613,7643.721,6849.0728,5836.682,4426.49,3943.4158,3391.4878,1970.6986,1532.352,979.828,902.48303,297.74738,29.51118,394.79745,-1321.251,-2798.1565,-2857.6187,7325.5063,1369.5186,503.76456,4644.3403,3049.3606,2117.4636,-1016.57996,-62.351883,97.72952,622.6951,327.9136,31.082094,-41.70614,92.70942,930.963,0.3031365,0.30291677,0.122517385,0.0717943,0.046211127,0.041240085,0.032671653,0.027062971,0.023178631,0.02020594,0.01679251,0.013249004,0.021506421,0.018756017,0.018578608,0.046546895,0.11065631,0.21718511,0.06409278,0.03963532,0.035538316,0.029130366,0.02474284,0.02057814,0.018379629,0.015284403,0.02256679,0.015394721,0.011560416,0.012597762,0.017852508,0.303152,0.0,0.3065346,0.11613129,0.06268824,0.03593703,0.03107298,0.022608852,0.016764645,0.012722954,0.009726507,0.007157525,0.0029974899,0.010993508,0.008782096,0.008405366,0.036333103,0.10364586,0.21604507,0.054580003,0.029550748,0.025549807,0.01891641,0.014343605,0.010023141,0.00852713,0.0051824236,0.012083286,0.005296037,0.0012204639,0.0025308202,0.008332839,0.0
66.74716,25.699148,21.672094,17.424225,13.201298,11.803281,10.37744,9.055722,8.13486,6.17975,4.942532,0.26942027,1.237167,0.6420952,0.5165442,3.6851141,11.852363,22.843204,15.830099,10.92512,6.0309925,10.123068,5.3593187,3.1915936,0.08877217,0.022166368,3.1640582,0.07669515,0.005343695,0.04196408,0.2718281,0.0,19763.174,18892.744,7735.665,7602.564,6799.2036,5774.475,4444.256,3985.831,3440.9473,2029.4111,1575.524,1009.54297,912.15155,327.4763,58.71195,356.89975,-1277.327,-2960.1858,-3024.4202,7246.3975,1213.618,450.74698,4706.248,3031.0107,2220.4573,-1064.9746,-61.72284,114.812675,635.32715,336.85352,27.161642,-61.567688,130.88945,953.6932,0.3031365,0.30291814,0.122519724,0.07180324,0.046303254,0.041539345,0.033322476,0.027773373,0.023545763,0.02029487,0.017385626,0.0131467,0.021625346,0.019145463,0.018985637,0.046651103,0.11065958,0.21718678,0.06410347,0.03999888,0.036016993,0.029572269,0.02510067,0.020520141,0.018540833,0.015271713,0.022538636,0.015506477,0.011727861,0.012887659,0.018540833,0.303152,0.0,0.3065346,0.11612961,0.06268072,0.035862833,0.030864509,0.02226171,0.016506892,0.012687619,0.0097340075,0.0067594345,0.003017348,0.011045057,0.008552196,0.008449215,0.036246017,0.10364327,0.21604438,0.05457118,0.029244382,0.025073703,0.018347206,0.013865215,0.009964581,0.007925574,0.0052997805,0.011916449,0.0053415406,0.0013436998,0.0027227928,0.007925574,0.0
66.74716,25.699148,21.672094,17.424225,13.201298,11.803281,10.37744,9.055722,8.13486,6.17975,4.942532,0.26942027,1.237167,0.6420952,0.5165442,3.6851141,11.852363,22.843204,15.830099,10.92512,6.0309925,10.123068,5.3593187,3.1915936,0.08877217,0.022166368,3.1640582,0.07669515,0.005343695,0.04196408,0.2718281,0.0,19763.174,18892.744,7735.665,7602.564,6799.2036,5774.475,4444.256,3985.831,3440.9473,2029.4111,1575.524,1009.54297,912.15155,327.4763,58.71195,356.89975,-1277.327,-2960.1858,-3024.4202,7246.3975,1213.618,450.74698,4706.248,3031.0107,2220.4573,-1064.9746,-61.72284,114.812675,635.32715,336.85352,27.161642,-61.567688,130.88945,953.6932,0.3035758,0.30335402,0.121836394,0.07113603,0.045670133,0.041069373,0.03325656,0.027833648,0.024000341,0.021061677,0.017461931,0.012817464,0.022297515,0.020003172,0.01880078,0.046453074,0.117480986,0.22202699,0.06304653,0.037890848,0.034041174,0.029742805,0.025262242,0.021238219,0.019935988,0.01608026,0.023187725,0.01589259,0.012202246,0.012864491,0.019399876,0.30359137,0.0,0.30780026,0.11621799,0.06280695,0.0360494,0.03089787,0.022201214,0.016524453,0.012538392,0.009512562,0.006630366,0.0030565078,0.01077793,0.008484931,0.0074504497,0.036849283,0.111651026,0.22196001,0.05429193,0.027078383,0.023003003,0.018510494,0.013843105,0.009682366,0.00838026,0.0054755863,0.011691203,0.0052217655,0.0016449812,0.003294706,0.007938725,0.0
66.866325,27.235111,23.486761,19.536133,15.5389595,14.214887,12.863465,11.644365,10.798557,9.226542,8.212743,4.464228,3.4873598,2.5933914,2.1122894,6.768735,15.084698,24.72956,17.008745,12.039877,5.736288,10.961415,5.770761,3.5151815,0.32607883,0.1716929,3.602899,0.14660692,0.010863327,0.06097903,0.40460533,0.0,19368.885,18537.797,7441.8223,7310.5293,6600.4614,5607.5005,4317.4644,3815.6326,3286.5583,1803.9655,1414.8884,896.2426,941.2817,407.96112,121.26805,439.3618,-1289.8335,-2758.5735,-2818.0415,7386.902,1222.1282,516.7504,4855.7524,3174.7783,2268.6045,-1080.864,-97.1811,240.24666,654.768,358.02325,38.439247,-72.932755,162.62578,986.85565,0.3035758,0.30335626,0.12184017,0.07115061,0.04569766,0.040918924,0.03279862,0.027307373,0.023703992,0.021072939,0.018304178,0.013594614,0.0222378,0.02007293,0.018671831,0.046458274,0.117486015,0.22202967,0.06306368,0.037494887,0.033561014,0.029172158,0.024738494,0.021294152,0.019995145,0.016389314,0.023090344,0.016585754,0.012978939,0.014113244,0.019403812,0.30359137,0.0,0.30780026,0.116215184,0.06279449,0.03602605,0.031012349,0.022513418,0.016823536,0.012664537,0.009511076,0.006666295,0.002975879,0.01078594,0.008476574,0.0071238885,0.036846373,0.1116471,0.22195894,0.054276954,0.027416661,0.023300335,0.018730685,0.0141364755,0.009729934,0.0083913375,0.0049354853,0.011777772,0.0049489536,0.0022555138,0.0034371668,0.0077849594,0.0
66.866325,27.235111,23.486761,19.536133,15.5389595,14.214887,12.863465,11.644365,10.798557,9.226542,8.212743,4.464228,3.4873598,2.5933914,2.1122894,6.768735,15.084698,24.72956,17.008745,12.039877,5.736288,10.961415,5.770761,3.5151815,0.32607883,0.1716929,3.602899,0.14660692,0.010863327,0.060979027,0.40460533,0.0,19368.885,18537.797,7441.8223,7310.5293,6600.4614,5607.5005,4317.4644,3815.6326,3286.5583,1803.9655,1414.8884,896.2426,941.2817,407.96112,121.26805,439.3618,-1289.8335,-2758.5735,-2818.0415,7386.902,1222.1282,516.7504,4855.7524,3174.7783,2268.6045,-1080.864,-97.1811,240.24666,654.768,358.02325,38.439247,-72.93276,162.6258,986.85565,0.30975533,0.30952603,0.12097308,0.06993905,0.04373578,0.03925926,0.03223291,0.026962234,0.023171397,0.020164793,0.017628891,0.013335986,0.021651603,0.019879755,0.019260593,0.0447135,0.11071387,0.21979526,0.06474551,0.03769277,0.034299783,0.029666668,0.025084458,0.020933261,0.018917646,0.017372303,0.02292945,0.016794212,0.013627076,0.015308598,0.018771661,0.3097715,0.0,0.31369376,0.114683054,0.060912404,0.035893023,0.030793848,0.021938,0.01640907,0.012469177,0.009388659,0.0061066863,0.002601835,0.010901449,0.009099342,0.008366677,0.036909387,0.1038863,0.21898101,0.055440873,0.028104797,0.024147986,0.019224608,0.01444827,0.0101548955,0.008090308,0.00581295,0.012211904,0.0051211356,0.0022768076,0.0036434594,0.007940157,0.0
66.955894,28.521122,24.879044,21.037767,17.183695,15.884676,14.585861,13.411672,12.597716,11.048285,10.090179,6.3066936,5.250696,4.6224895,4.326857,8.147612,16.94255,26.133097,18.660307,14.20387,9.603028,12.669905,7.5676246,5.344495,2.6391025,2.4692705,4.569556,0.46439725,0.06686423,0.44846103,1.5987284,0.0,19067.967,18233.482,7327.1484,7200.56,6471.8022,5549.954,4225.887,3739.0808,3219.1375,1789.926,1372.3726,900.74774,943.76917,337.1994,93.229546,394.8545,-1329.4302,-2687.6328,-2745.8809,7243.133,1152.3732,435.9548,4831.017,3145.477,2250.9233,-989.0027,-102.31575,234.64195,689.6217,392.87695,68.666954,-218.25543,312.25647,1091.0083,0.30975533,0.309527,0.12097482,0.069946,0.04507566,0.04037435,0.03243777,0.02661009,0.022402257,0.020009365,0.01701548,0.014136906,0.021358155,0.01973149,0.019841934,0.04603987,0.11071622,0.21979645,0.06475272,0.038333718,0.034797862,0.030185813,0.024798932,0.021146586,0.01903966,0.017815514,0.022420855,0.01635074,0.013374925,0.0153051885,0.018931609,0.3097715,0.0,0.31369376,0.11468174,0.060906474,0.034754857,0.02982318,0.021516051,0.016235152,0.012631859,0.009195814,0.0061413515,0.0024947508,0.010743987,0.008908854,0.009041763,0.03578497,0.103884414,0.2189805,0.055434722,0.027677435,0.023975594,0.01915987,0.015130004,0.010362923,0.008190325,0.0069496175,0.013015737,0.0054749968,0.002387164,0.003705024,0.008079081,0.0
66.955894,28.521122,24.879044,21.037767,17.183695,15.884676,14.585861,13.411672,12.597716,11.048285,10.090179,6.3066936,5.250696,4.6224895,4.326857,8.147612,16.94255,26.133097,18.660307,14.20387,9.603028,12.669905,7.5676246,5.344495,2.6391025,2.4692705,4.569556,0.46439725,0.06686423,0.44846103,1.5987284,0.0,19067.967,18233.482,7327.1484,7200.56,6471.8022,5549.954,4225.887,3739.0808,3219.1375,1789.926,1372.3726,900.74774,943.76917,337.1994,93.229546,394.8545,-1329.4302,-2687.6328,-2745.8809,7243.133,1152.3732,435.9548,4831.017,3145.477,2250.9233,-989.0027,-102.31575,234.64195,689.6217,392.87695,68.666954,-218.25543,312.25647,1091.0083,0.31464344,0.31440747,0.12079727,0.06941021,0.04355234,0.039253324,0.032108452,0.026866598,0.023149097,0.020001313,0.016679617,0.0138209965,0.021672592,0.019098045,0.019472755,0.045509778,0.10983973,0.22021517,0.0636854,0.037170973,0.033419643,0.030080777,0.025649263,0.021519985,0.019365165,0.016982812,0.023784524,0.016690196,0.015007572,0.016732084,0.019321788,0.31466013,0.0,0.31892928,0.11457707,0.060426507,0.035197485,0.030011455,0.021177107,0.015696213,0.011834439,0.008961577,0.0058599385,0.0022115589,0.0103311315,0.008588744,0.00830782,0.037276234,0.10304382,0.21950524,0.05439462,0.026608653,0.02253088,0.019041946,0.014423285,0.010144929,0.008447366,0.007310124,0.012486674,0.0057866294,0.004376948,0.00589985,0.008440822,0.0
67.1232,30.672426,27.281704,23.707088,20.082838,18.889534,17.6871,16.579315,15.811496,14.36948,13.485601,10.056503,8.980871,8.233254,7.8262167,12.332068,20.05584,28.481731,20.956741,15.7939625,10.631482,15.289259,10.594257,8.341611,5.7056913,5.6046033,7.6886773,3.2341714,2.5581872,3.0160186,4.391273,0.0,18494.756,17719.078,7049.615,6926.195,6260.4766,5301.3237,4053.5645,3623.3738,3119.2922,1721.8175,1313.9009,854.1623,907.35187,370.4204,110.801125,431.63135,-1239.3961,-2564.483,-2620.937,7185.3745,1247.6539,463.92816,4688.61,3007.3132,2267.0112,-975.20746,-77.317924,258.44656,666.3117,410.5902,91.46227,-240.8109,343.87732,1122.7876,0.31464344,0.31440765,0.12079756,0.06941139,0.044591103,0.039941404,0.032026976,0.026259672,0.022596402,0.020144222,0.017000876,0.013284003,0.02151785,0.019776152,0.019212443,0.04654347,0.10984013,0.22021537,0.06368661,0.03723563,0.033316735,0.029919714,0.024663106,0.02146234,0.019374922,0.017496152,0.022738675,0.017320326,0.0155956065,0.017027795,0.019374922,0.31466013,0.0,0.31892928,0.114576854,0.060425505,0.03432762,0.029450072,0.0211635,0.015935687,0.012021701,0.008727228,0.0056831418,0.0022958515,0.010240794,0.008350282,0.007868389,0.036395602,0.10304349,0.21950515,0.05439359,0.026606916,0.022504529,0.01895557,0.0149094155,0.010080181,0.007929701,0.00618107,0.013031613,0.005833342,0.0044025416,0.0055739707,0.007929701,0.0
67.1232,30.672426,27.281704,23.707088,20.082838,18.889534,17.6871,16.579315,15.811495,14.369479,13.4856,10.056502,8.98087,8.2332535,7.8262157,12.3320675,20.055838,28.48173,20.956741,15.793962,10.631481,15.289259,10.594257,8.341611,5.705691,5.6046023,7.6886764,3.2341704,2.5581863,3.016018,4.391272,0.0,18494.756,17719.08,7049.615,6926.195,6260.477,5301.3237,4053.5645,3623.3738,3119.2922,1721.8176,1313.9009,854.16235,907.35187,370.4204,110.801125,431.63135,-1239.3961,-2564.483,-2620.937,7185.3745,1247.6539,463.92816,4688.61,3007.3132,2267.0112,-975.20746,-77.317924,258.44656,666.3117,410.5902,91.46227,-240.8109,343.87732,1122.7876,0.3243947,0.3241409,0.120361835,0.06843545,0.041957263,0.038046587,0.031374857,0.026333593,0.022765076,0.019597273,0.016847031,0.013177763,0.021304468,0.019055232,0.019535081,0.043070883,0.10870494,0.22129717,0.06398409,0.03784748,0.034277033,0.029512223,0.025179308,0.021313779,0.019247333,0.01728387,0.023403531,0.01740465,0.015725842,0.01709465,0.019336881,0.32441247,0.0,0.32818812,0.11310853,0.058430694,0.034752626,0.029255651,0.02048081,0.01522207,0.01151556,0.0087278085,0.0053612287,0.0023156586,0.010042794,0.008448067,0.00833144,0.035857264,0.10084485,0.21963242,0.053736106,0.027892128,0.0235553,0.018528849,0.014014407,0.01000738,0.00837122,0.006539202,0.012170479,0.0059377947,0.004348352,0.0056076003,0.008391005,0.0
67.38961,34.185112,31.106457,27.875254,24.657476,23.585249,22.49996,21.508377,20.826382,19.531937,18.735376,15.943337,15.04142,14.29068,13.763156,17.613298,24.556484,32.19658,25.337107,20.532616,16.035236,20.24084,15.938621,13.912304,11.602886,11.500636,12.673226,8.91259,8.533199,8.987446,10.345249,0.0,17549.299,16848.746,6691.514,6558.576,5871.0,5003.75,3835.3088,3412.9255,2925.9058,1624.3159,1242.141,764.4422,829.49255,371.25525,127.45219,396.49152,-1170.1082,-2432.4412,-2487.436,6831.437,1200.129,430.6335,4427.2236,2868.739,2141.0327,-908.00354,-77.79644,261.00534,664.74963,374.71506,66.956635,-239.79082,341.51422,1062.5867,0.3243947,0.32414454,0.120368354,0.06846236,0.044182975,0.03954422,0.031784542,0.025297878,0.022075001,0.019730808,0.016514981,0.012707543,0.021073755,0.019721441,0.019839391,0.045255568,0.10871424,0.22130156,0.0640098,0.038819656,0.034891125,0.030048287,0.023361694,0.021147087,0.019155037,0.017899724,0.022243898,0.017336214,0.015609307,0.01704844,0.019155037,0.32441247,0.0,0.32818812,0.113103494,0.0584078,0.032885857,0.028023751,0.019935017,0.015538366,0.011543772,0.008381156,0.0053820205,0.0022810588,0.009821779,0.00837219,0.008534647,0.034031067,0.10083727,0.21963046,0.053714234,0.02725458,0.023145556,0.018111859,0.01512395,0.009834181,0.007782818,0.0066488027,0.012691522,0.0059237443,0.004566102,0.0056515387,0.007782818,0.0
67.38961,34.185112,31.106457,27.875252,24.657475,23.585247,22.499958,21.508377,20.826382,19.531937,18.735374,15.9433365,15.041419,14.290679,13.763155,17.613298,24.556484,32.19658,25.337105,20.532614,16.035236,20.24084,15.93862,13.912303,11.602885,11.500635,12.673225,8.912589,8.533198,8.987445,10.345247,0.0,17549.299,16848.748,6691.514,6558.576,5871.0,5003.75,3835.3088,3412.9255,2925.906,1624.3159,1242.141,764.4422,829.49255,371.25528,127.45219,396.49152,-1170.1082,-2432.4412,-2487.436,6831.437,1200.129,430.6335,4427.2236,2868.739,2141.0327,-908.00354,-77.79645,261.00534,664.74963,374.71506,66.956635,-239.79082,341.51425,1062.5867,0.34187025,0.34160322,0.120017365,0.0671288,0.039618827,0.036939606,0.030874912,0.026143536,0.022733305,0.01872379,0.016607028,0.013569393,0.021122376,0.018220706,0.019383108,0.040677525,0.10808736,0.2252297,0.06319179,0.037786517,0.033982866,0.029259723,0.025189884,0.021482961,0.01822659,0.0168924,0.023689706,0.017050102,0.016261477,0.017065732,0.018412378,0.34188998,0.0,0.3451409,0.1112294,0.05562418,0.03367821,0.027393954,0.018947879,0.014019449,0.01049816,0.008421079,0.005189408,0.0021062277,0.009161623,0.0083010625,0.007891723,0.034877766,0.09865836,0.22228839,0.051381078,0.026168408,0.022186691,0.017254537,0.013020496,0.009211552,0.008323482,0.006785453,0.011467472,0.005631864,0.0048442027,0.005660887,0.008320723,0.0
67.61036,36.998592,34.12348,31.09076,28.056662,27.063536,26.019695,25.05982,24.390158,23.08638,22.268322,19.3313,18.685925,18.072905,17.780241,21.6022,28.36795,35.219906,28.95986,24.878702,20.386988,24.27831,20.12128,18.23161,16.02,15.956798,17.559673,13.99846,13.290796,13.679905,14.846844,0.0,16731.729,16125.102,6448.88,6337.8735,5687.5986,4800.919,3755.5132,3353.5566,2897.2168,1630.6287,1260.1307,785.6261,823.22205,332.7734,92.72286,394.9217,-1153.866,-2293.5647,-2342.0708,6486.623,1098.916,430.3406,4228.8994,2816.0513,2061.8232,-887.0322,-59.99919,232.3032,623.38214,363.85132,93.75232,-220.5651,314.69205,1032.9121,0.34187025,0.3415931,0.11999884,0.067174606,0.043347716,0.038851097,0.031339888,0.023214633,0.02207454,0.020026812,0.016383715,0.012644205,0.020837775,0.020117966,0.01964422,0.04448517,0.1080605,0.2252176,0.06318988,0.038544387,0.034633562,0.02986484,0.020979458,0.02118579,0.019732079,0.017840631,0.022759715,0.017559977,0.016462132,0.017787049,0.019856688,0.34188998,0.0,0.3451409,0.11124397,0.055584155,0.030536994,0.025814863,0.018176643,0.015344618,0.010237329,0.007693778,0.005151323,0.0019860882,0.008542183,0.0077932887,0.007377577,0.03175239,0.09868033,0.22229405,0.051383566,0.025488762,0.021378983,0.016415821,0.015598858,0.008874827,0.007383524,0.0059542377,0.011477033,0.0052012866,0.0045096525,0.0054478003,0.007510739,0.0
67.61035,36.998592,34.12348,31.09076,28.05666,27.063536,26.019693,25.05982,24.390156,23.08638,22.26832,19.3313,18.685925,18.072903,17.78024,21.602198,28.367949,35.219906,28.95986,24.8787,20.386986,24.27831,20.12128,18.231607,16.019999,15.956797,17.559671,13.998458,13.290794,13.679904,14.846843,0.0,16731.729,16125.103,6448.88,6337.874,5687.5986,4800.919,3755.5132,3353.5566,2897.217,1630.6287,1260.1309,785.62616,823.22205,332.7734,92.72286,394.9217,-1153.866,-2293.5647,-2342.0708,6486.623,1098.916,430.3406,4228.8994,2816.0515,2061.8232,-887.0322,-59.9992,232.3032,623.38214,363.85132,93.75232,-220.5651,314.69205,1032.9121,0.3585742,0.35828272,0.120408624,0.06689451,0.039984543,0.03727225,0.031028224,0.026382018,0.023084303,0.017348908,0.017150188,0.013307299,0.020694643,0.017076991,0.018001733,0.041229915,0.106742114,0.22665471,0.06256513,0.03712858,0.033678256,0.029344087,0.025380976,0.021654114,0.016271552,0.017358407,0.023796882,0.017378315,0.015928015,0.017493159,0.016294563,0.3585959,0.0,0.36062974,0.109515555,0.05331069,0.031589795,0.025478654,0.017652437,0.0128107155,0.009444953,0.00855984,0.004770896,0.0019299948,0.008628493,0.008051734,0.008195034,0.033103213,0.09511045,0.22166848,0.04876202,0.02402073,0.02041166,0.015887972,0.0117620705,0.008251018,0.008806552,0.0054077273,0.010107586,0.0049830475,0.0039333543,0.005253327,0.008886408,0.0
67.82286,40.006485,37.352406,34.546505,31.755049,30.821392,29.890007,29.043806,28.441557,27.272339,26.542257,23.809578,23.519293,22.90864,22.543554,25.85203,31.635592,38.28096,32.838436,29.088432,25.430405,28.51362,24.742556,23.08431,20.95324,20.84918,22.61783,19.594664,18.90573,19.291485,20.39131,0.0,15911.12,15312.528,6176.2607,6077.3555,5437.297,4643.4917,3531.3325,3132.9114,2735.897,1537.4843,1185.0446,755.6236,760.2252,332.07855,104.480835,365.32413,-1060.1642,-2255.9631,-2304.009,6097.279,1049.8328,385.18292,4051.7344,2671.7144,1921.3892,-869.44165,-78.53707,223.27492,580.9217,333.05322,92.40417,-219.53621,304.78662,912.95624,0.3585742,0.3582705,0.120386176,0.06696648,0.043595105,0.039158702,0.031908434,0.023796927,0.022804933,0.020278737,0.015580648,0.012415078,0.021641161,0.020004619,0.019822614,0.04496816,0.10670817,0.22664022,0.06264644,0.038195856,0.034674026,0.029888874,0.022338213,0.021671297,0.020249307,0.018344462,0.02353416,0.017656146,0.014937411,0.017492073,0.020355547,0.3585959,0.0,0.36062974,0.10953332,0.053249955,0.02868588,0.024025733,0.016894965,0.014206665,0.009324478,0.0065136417,0.0051875105,0.0020189427,0.007921992,0.0062393476,0.0069341655,0.030150361,0.095138185,0.2216756,0.04869776,0.023010027,0.01929907,0.01497315,0.01341771,0.007939063,0.006475623,0.0053515374,0.009859572,0.0046316828,0.004208459,0.0049452987,0.0065854187,0.0
67.82286,40.006485,37.352406,34.546505,31.755049,30.82139,29.890005,29.043804,28.441555,27.272337,26.542255,23.809576,23.51929,22.908638,22.543552,25.85203,31.63559,38.28096,32.838432,29.08843,25.430403,28.513618,24.742554,23.084309,20.95324,20.849178,22.617828,19.594662,18.905727,19.291483,20.391308,0.0,15911.12,15312.528,6176.2607,6077.3555,5437.297,4643.4917,3531.3328,3132.9116,2735.897,1537.4843,1185.0446,755.6236,760.2252,332.07855,104.480835,365.32413,-1060.1643,-2255.9631,-2304.009,6097.279,1049.8328,385.18292,4051.7344,2671.7144,1921.3892,-869.44165,-78.53708,223.27492,580.9217,333.05322,92.40417,-219.53621,304.78662,912.95624,0.3770663,0.3767452,0.11938685,0.06528271,0.03981293,0.03763754,0.03147426,0.026969798,0.023778532,0.017960086,0.01788733,0.013756637,0.020583976,0.018309182,0.017911552,0.040173944,0.107462496,0.23329264,0.06034967,0.037173625,0.033746142,0.029830767,0.026077608,0.021280792,0.017467052,0.018430734,0.02447883,0.01794801,0.01658654,0.01804073,0.017690955,0.3770903,0.0,0.3797669,0.10807205,0.051384028,0.029444987,0.023317583,0.01602252,0.011331498,0.008255467,0.007567788,0.0041208486,0.0015522823,0.00795411,0.0071807876,0.007659115,0.030024542,0.095503,0.22831567,0.04636843,0.021965425,0.018384198,0.01430253,0.010395673,0.0075613814,0.007329573,0.004775305,0.00871539,0.0041509927,0.0032629417,0.0042472226,0.0070827003,0.0
68.01674,42.963936,40.543293,37.992336,35.457123,34.621624,33.765823,32.974545,32.408348,31.233124,30.485054,27.526096,27.863493,27.34741,27.14161,30.055828,35.50256,41.426575,36.59879,33.531494,30.66629,32.731438,29.423628,27.906681,25.951057,25.80745,27.210577,24.342678,23.969353,24.372263,25.501398,0.0,15129.658,14471.348,5876.742,5772.6704,5161.8345,4373.178,3373.5833,3021.4172,2646.2126,1541.7444,1200.7214,788.78937,728.1747,303.23767,76.66843,341.13287,-1026.3661,-2120.247,-2164.7524,5718.4497,941.8783,337.58426,3814.3796,2489.1658,1831.1787,-830.02905,-93.45717,196.24185,560.6732,323.70517,66.37651,-224.75565,309.1457,858.9228,0.3770663,0.37673005,0.11935915,0.06542134,0.042553898,0.038290985,0.030634435,0.023844237,0.023613347,0.021332229,0.015600376,0.013550013,0.02253211,0.021190107,0.020474805,0.043132827,0.10742217,0.23327509,0.06058866,0.037183277,0.03363651,0.02752734,0.024221947,0.022482267,0.021313258,0.01920264,0.024187138,0.014633207,0.014481458,0.015836481,0.021313258,0.3770903,0.0,0.3797669,0.108094335,0.051267985,0.02723474,0.022752587,0.016142199,0.012762816,0.007920143,0.005532951,0.0045204335,0.0013271986,0.006769634,0.0054205693,0.0056946245,0.027866842,0.09553638,0.22832446,0.04617764,0.021582736,0.0178635,0.015146384,0.0109662665,0.0067100627,0.005507043,0.0043543945,0.008460875,0.005269884,0.0039223195,0.0047289087,0.005507043,0.0
68.01674,42.963936,40.543293,37.992336,35.457123,34.62162,33.76582,32.974545,32.408348,31.233122,30.485052,27.526094,27.863491,27.347408,27.141607,30.055826,35.50256,41.42657,36.598785,33.53149,30.666288,32.731438,29.423626,27.90668,25.951056,25.807447,27.210575,24.342676,23.96935,24.372261,25.501396,0.0,15129.658,14471.348,5876.742,5772.6704,5161.8345,4373.178,3373.5835,3021.4172,2646.213,1541.7445,1200.7214,788.78937,728.1747,303.2377,76.66843,341.13287,-1026.3661,-2120.247,-2164.7524,5718.4497,941.8783,337.58426,3814.3796,2489.1658,1831.1787,-830.0291,-93.45718,196.24185,560.6732,323.70517,66.37651,-224.75566,309.1457,858.9228,0.39654088,0.39618573,0.11662248,0.062091257,0.03931565,0.0369025,0.03076088,0.026531713,0.023014082,0.018762577,0.019098943,0.015146062,0.01877956,0.01965961,0.018214246,0.039842635,0.1036917,0.23204257,0.056742076,0.03537095,0.0320693,0.029020336,0.025506895,0.018243155,0.019668588,0.01940996,0.024140837,0.019092258,0.017871764,0.01876542,0.019916994,0.39656743,0.0,0.40184176,0.10668961,0.04975882,0.02714028,0.021506783,0.014926067,0.010518601,0.00783233,0.006556395,0.0033077532,0.0015532381,0.00812246,0.0052678827,0.0063031167,0.028621467,0.09305313,0.22853765,0.044515092,0.019727258,0.016281953,0.013106749,0.009439196,0.008354821,0.005525024,0.003878057,0.008012483,0.0032840732,0.0025962682,0.0029832763,0.005279367,0.0
68.25726,46.13497,43.970554,41.6868,39.409275,38.66814,37.912464,37.20741,36.711525,35.708817,35.0768,32.553436,32.607838,32.183975,31.995653,35.04245,39.869446,44.84289,40.420147,37.385353,34.556114,36.978798,33.932426,32.556988,30.89482,30.778158,32.090202,29.280796,28.968418,29.290876,30.161104,0.0,14109.524,13531.225,5532.226,5437.8896,4871.562,4099.1294,3154.3767,2838.9397,2463.3699,1415.0918,1096.2509,723.79974,689.1137,272.6594,73.08053,349.42685,-961.56036,-1929.1777,-1970.8246,5395.1714,936.476,335.28976,3581.4282,2380.9287,1736.8678,-760.26825,-83.53694,186.78131,525.0346,320.12332,60.2862,-199.28622,268.58826,857.1088,0.39654088,0.39616677,0.11658799,0.06232949,0.040204607,0.036063127,0.027626839,0.02415684,0.023355255,0.021417044,0.015710222,0.014541753,0.022132361,0.021481764,0.020697149,0.041321553,0.1036403,0.23202096,0.057190962,0.03421387,0.030681252,0.02154851,0.024845855,0.021926744,0.020673674,0.01847381,0.023779288,0.01468291,0.01568196,0.015194433,0.020673674,0.39656743,0.0,0.40184176,0.10671808,0.049555764,0.02629951,0.021936033,0.016465833,0.011344243,0.00726718,0.0052721496,0.0044081337,0.0010081382,0.006008891,0.005338749,0.0048286957,0.027498024,0.09309664,0.22854917,0.044144515,0.019978197,0.016467398,0.017897764,0.009161152,0.0057919305,0.004512381,0.004358674,0.007693678,0.0048073153,0.0034712295,0.00476918,0.004512381,0.0
68.25726,46.134968,43.970554,41.686794,39.40927,38.66814,37.912464,37.20741,36.711525,35.708817,35.0768,32.553432,32.607834,32.18397,31.995651,35.04245,39.869442,44.84289,40.420147,37.385353,34.55611,36.978798,33.932423,32.556984,30.894817,30.778156,32.0902,29.280794,28.968416,29.290874,30.161102,0.0,14109.524,13531.226,5532.226,5437.8896,4871.562,4099.1294,3154.377,2838.9397,2463.37,1415.0918,1096.2509,723.7998,689.1137,272.6594,73.08053,349.42685,-961.5604,-1929.1777,-1970.8246,5395.1714,936.4761,335.28976,3581.4285,2380.9287,1736.8678,-760.26825,-83.53695,186.78131,525.0346,320.12332,60.2862,-199.28624,268.5883,857.1089,0.42520916,0.4248052,0.11486205,0.060045008,0.038045373,0.034906078,0.028771287,0.024755687,0.019639023,0.020026768,0.01887229,0.015279401,0.017175565,0.020094024,0.01933754,0.03818066,0.0990801,0.22722663,0.05487042,0.033711717,0.030566422,0.027101733,0.02373245,0.016533507,0.020202884,0.019025369,0.022206549,0.019153418,0.017898142,0.01901272,0.020214655,0.42523968,0.0,0.4297609,0.10251629,0.046925846,0.025182609,0.02077871,0.01437756,0.010177201,0.008564501,0.005215973,0.0028144447,0.0010635048,0.008113492,0.004141033,0.0054965536,0.026712934,0.085860185,0.22114444,0.041360065,0.019523766,0.01624151,0.012631384,0.009086817,0.008412359,0.0041578203,0.0033760697,0.0077845566,0.0030042226,0.0023861255,0.002868052,0.0041777594,0.0
68.47807,49.221527,47.382526,45.44361,43.52636,42.886986,42.245518,41.668533,41.25827,40.469788,39.974003,38.058437,37.696404,37.276,37.10549,39.401016,43.45271,48.035248,44.21079,41.78998,39.09056,41.21341,38.570393,37.417458,36.166744,36.089245,36.890926,34.49019,34.14441,34.463158,35.316067,0.0,13114.207,12554.627,5066.327,4977.878,4439.0312,3784.9265,2887.2937,2547.6978,2223.7312,1242.859,961.56714,623.72736,638.3886,271.4549,69.26315,299.89014,-874.8188,-1845.7628,-1881.9796,5025.428,828.87646,326.89288,3324.0376,2205.1597,1579.0164,-652.03876,-66.98218,169.41974,491.27734,294.0726,63.68543,-198.04462,265.68887,798.51074,0.4252091,0.42478022,0.114819616,0.061122447,0.03985573,0.03597575,0.023608848,0.023863275,0.021665247,0.020030104,0.017815508,0.016189871,0.020298868,0.019128546,0.020013498,0.04068093,0.09900836,0.22719878,0.055926204,0.034773063,0.031261772,0.015941687,0.023349421,0.020328011,0.01940424,0.015395684,0.0220681,0.017337153,0.017656736,0.018011468,0.01940424,0.42523965,0.0,0.4297609,0.102557115,0.045993913,0.023636691,0.01953537,0.017670268,0.0100498535,0.007031522,0.0053299963,0.0030318983,0.00072359474,0.0056104283,0.004805687,0.0051212884,0.024526745,0.08592034,0.2211607,0.040522404,0.018256525,0.015075202,0.022225652,0.008757792,0.0056417636,0.004659772,0.0049816538,0.0074391547,0.00338838,0.0022349744,0.002969343,0.004659772,0.0
68.47807,49.221527,47.382526,45.443607,43.526356,42.886986,42.245514,41.66853,41.258266,40.469788,39.974003,38.058434,37.696404,37.276,37.10549,39.401012,43.45271,48.035244,44.21079,41.78998,39.090557,41.21341,38.570393,37.417458,36.16674,36.089245,36.890923,34.490185,34.14441,34.463154,35.316063,0.0,13114.207,12554.627,5066.327,4977.8784,4439.0312,3784.9265,2887.2937,2547.698,2223.7312,1242.8591,961.56714,623.72736,638.3887,271.4549,69.26315,299.89017,-874.81885,-1845.7628,-1881.9796,5025.428,828.87646,326.89288,3324.0376,2205.1597,1579.0164,-652.03876,-66.982185,169.41975,491.27737,294.07263,63.68543,-198.04463,265.68887,798.51074,0.45747837,0.4570154,0.108911425,0.053628903,0.037958063,0.034641564,0.028949989,0.025171543,0.014980864,0.019203272,0.017651532,0.012447919,0.018216826,0.018735265,0.018969037,0.03830159,0.09722094,0.22880115,0.04809319,0.033260487,0.030480802,0.02741322,0.02442769,0.019621871,0.019073086,0.018260416,0.019580545,0.01772024,0.017158123,0.017550278,0.019253053,0.4575137,0.0,0.46319112,0.09562859,0.04615261,0.02169379,0.018228373,0.0122942,0.008340984,0.010340207,0.0047321063,0.0030502623,0.0013828233,0.006413847,0.004104537,0.0047624246,0.022640843,0.083336845,0.22221269,0.043553997,0.01677871,0.013881404,0.010684439,0.0075106067,0.0056015234,0.004404539,0.004069951,0.00840124,0.0030257828,0.0022463806,0.0028220122,0.004589218,0.0
68.675964,51.81383,50.13417,48.36144,46.618313,46.054123,45.484467,44.965492,44.60171,43.857876,43.37969,41.419174,41.639717,41.273293,41.098114,43.363956,46.734222,50.766567,47.653404,45.721977,43.721954,45.03287,42.58869,41.511696,40.19601,40.128662,41.332554,39.22122,38.748676,38.993614,39.680916,0.0,12164.02,11686.023,4824.37,4742.7607,4216.5854,3537.7073,2708.0056,2406.0227,2083.9343,1204.3514,942.9844,631.58746,577.88074,252.04219,70.28089,297.79007,-792.0209,-1722.5908,-1759.4893,4545.316,733.7194,278.02493,3091.4224,2113.9736,1521.9803,-670.1142,-62.0923,165.16162,451.734,274.36694,75.38435,-171.79091,236.45532,741.2298,0.45747837,0.45698127,0.10884824,0.058000468,0.03797876,0.034146674,0.019364046,0.024704926,0.022361277,0.01828335,0.017118093,0.016597442,0.021742944,0.015777085,0.02015487,0.038877867,0.097157165,0.22876397,0.05400088,0.033001594,0.025139494,0.023806471,0.024010982,0.02148707,0.015974427,0.014071893,0.022847477,0.017464207,0.01599383,0.01735463,0.017560653,0.4575137,0.0,0.4631911,0.09568158,0.042130608,0.021058012,0.017463913,0.018282628,0.007919494,0.0055063856,0.004596947,0.0025517952,0.0007164142,0.0049188263,0.005429151,0.0038601179,0.02202818,0.08339196,0.22223516,0.03791895,0.01623354,0.017064892,0.01300004,0.007197965,0.004571437,0.005476212,0.004772825,0.006003139,0.002885329,0.0022338375,0.0027253125,0.0047122315,0.0
68.675964,51.81383,50.134167,48.361435,46.61831,46.054123,45.484463,44.965492,44.601707,43.857872,43.37969,41.419174,41.639713,41.27329,41.09811,43.363953,46.734222,50.766567,47.653404,45.721973,43.721954,45.03287,42.58869,41.511692,40.196007,40.128662,41.33255,39.221214,38.748672,38.993614,39.680916,0.0,12164.02,11686.024,4824.3706,4742.7607,4216.5854,3537.7075,2708.0059,2406.0227,2083.9343,1204.3516,942.98444,631.58746,577.8808,252.0422,70.28089,297.7901,-792.02094,-1722.5908,-1759.4894,4545.3164,733.7194,278.02496,3091.4224,2113.9736,1521.9803,-670.11426,-62.092308,165.16162,451.73404,274.36697,75.38435,-171.79092,236.45535,741.2298,0.49321115,0.4926822,0.10713617,0.04999621,0.03697614,0.033640783,0.028151894,0.023510486,0.01768653,0.020410495,0.0127906,0.01623713,0.020658275,0.020354861,0.018846534,0.03694749,0.093928345,0.22399984,0.037909117,0.031786945,0.029104361,0.026893793,0.022301972,0.021045635,0.020515408,0.018920885,0.011474372,0.019102564,0.014197517,0.01697981,0.020476028,0.49325222,0.0,0.49761933,0.09049098,0.045955196,0.020092739,0.016610285,0.010880342,0.0077603194,0.0072344467,0.0035836666,0.003927705,0.00044400105,0.004468588,0.0036753714,0.0039664498,0.02009532,0.07675432,0.21389347,0.04685607,0.014669943,0.011872689,0.00955366,0.0075106267,0.004190319,0.0036617455,0.0025929848,0.0135982055,0.0022985064,0.0030083994,0.0027947202,0.0036238898,0.0
68.808754,53.63789,52.137054,50.55262,49.00418,48.488262,47.96684,47.484726,47.150936,46.49377,46.06192,44.40439,44.520714,44.20075,44.06441,45.75784,49.0944,52.697094,49.90837,47.797195,45.393757,47.655994,45.623806,44.70754,43.585625,43.470264,44.37788,42.64611,42.397377,42.609478,43.16078,0.0,11489.347,11037.772,4539.865,4463.7354,3955.3787,3370.9297,2581.6726,2312.1958,1989.3248,1126.425,892.4926,576.8543,541.97705,234.25023,61.3838,254.4637,-787.7334,-1620.9216,-1660.5292,4284.74,769.83307,307.0235,2848.7644,1913.4258,1394.7887,-614.87646,-83.0323,126.793396,423.12927,246.52408,53.30767,-158.94345,209.91533,676.7386,0.49321112,0.4927988,0.10704556,0.05784228,0.038733453,0.033936847,0.021079412,0.024349649,0.022016952,0.012377764,0.01844358,0.012846546,0.019924475,0.012638001,0.018251043,0.0384918,0.09396587,0.22379114,0.052072264,0.029804112,0.019231787,0.026246166,0.024026243,0.021686867,0.009886888,0.018459802,0.02260337,0.018903684,0.017619131,0.018807923,0.01000823,0.4932522,0.0,0.49761933,0.09056488,0.038784336,0.018635903,0.015868234,0.015075121,0.006988933,0.004639179,0.0068203444,0.0017372489,0.00096608204,0.004344236,0.006442007,0.004309739,0.018428074,0.076715335,0.21407954,0.03299344,0.01447454,0.018234754,0.008934018,0.0066501107,0.0042535486,0.008822576,0.0023469653,0.005179325,0.0020809285,0.0016542329,0.002271099,0.008720382,0.0
68.808754,53.63789,52.137054,50.552616,49.00418,48.48826,47.96684,47.484722,47.150936,46.49377,46.061916,44.40439,44.520714,44.20075,44.06441,45.75784,49.094395,52.69709,49.908367,47.797195,45.393753,47.655994,45.623806,44.70754,43.585625,43.470264,44.377876,42.646107,42.397373,42.609474,43.160778,0.0,11489.347,11037.773,4539.865,4463.7354,3955.379,3370.93,2581.6729,2312.1958,1989.3248,1126.425,892.4927,576.8544,541.9771,234.25024,61.3838,254.46373,-787.73346,-1620.9216,-1660.5293,4284.74,769.83307,307.0235,2848.7646,1913.4259,1394.7887,-614.87646,-83.03231,126.7934,423.1293,246.5241,53.30767,-158.94345,209.91536,676.73865,0.5221707,0.5210924,0.10203677,0.046442878,0.03755405,0.034549337,0.029431954,0.021399917,0.020989208,0.020080063,0.011700849,0.0149080325,0.02101393,0.020188259,0.019801512,0.038270593,0.08960644,0.2150377,0.035203625,0.033397127,0.030799149,0.027874859,0.013456164,0.021265775,0.02001838,0.019168325,0.020005932,0.0065603633,0.012903422,0.0090872925,0.02001705,0.5222168,0.0,0.5268447,0.08378181,0.0437846,0.01754504,0.014273771,0.009132388,0.008091691,0.0045621893,0.0026991165,0.0041022417,0.00057823246,0.0040278775,0.0028694866,0.0030001474,0.018317802,0.071007386,0.2032006,0.044134036,0.013005399,0.010640113,0.007330854,0.012298507,0.0038610776,0.0026076331,0.0025190327,0.005555259,0.00814799,0.0030859562,0.0059885737,0.0026063211,0.0
68.939064,55.50592,54.192055,52.80747,51.443623,51.000217,50.560074,50.160618,49.876945,49.29635,48.93437,47.569828,47.45666,47.155052,47.059982,48.505287,51.179447,54.617268,52.20202,50.532257,48.736607,50.184803,48.406757,47.59999,46.670425,46.538208,47.241947,45.749847,45.493122,45.68146,46.177193,0.0,10792.665,10336.039,4225.1567,4150.3184,3693.3599,3106.191,2355.9385,2088.9167,1822.0316,1053.5447,811.36444,519.34143,518.17224,226.89493,50.526134,233.59999,-699.01013,-1580.4355,-1610.1816,4013.3645,678.2531,262.30518,2684.103,1780.2566,1302.156,-555.5004,-89.37828,118.20561,399.18402,227.47229,54.22582,-149.0657,198.21191,646.89154,0.5221707,0.5217278,0.10169286,0.056000073,0.0379563,0.03168391,0.026384901,0.026028588,0.024348991,0.013855176,0.018939558,0.010502983,0.016834112,0.017260399,0.014253345,0.038679615,0.08960405,0.21514042,0.050771277,0.030045975,0.021399312,0.027395021,0.02485445,0.01516047,0.01845718,0.01864012,0.024211532,0.018754333,0.017509254,0.018988336,0.018543297,0.52221674,0.0,0.5268447,0.08404222,0.035373244,0.016593881,0.015188361,0.00999301,0.005572097,0.004020268,0.005342816,0.0018252506,0.0012819095,0.00510208,0.003281659,0.0049531865,0.017377337,0.07100548,0.20319782,0.0299247,0.014234577,0.01713409,0.006942591,0.004548084,0.0060186284,0.0027579353,0.0017417949,0.0037293895,0.0014042956,0.0015397267,0.0018878723,0.0027076877,0.0
68.939064,55.50592,54.192055,52.80747,51.44362,51.000217,50.560074,50.160614,49.87694,49.296345,48.934364,47.569828,47.45666,47.155052,47.059982,48.505283,51.179447,54.617264,52.20202,50.532253,48.736603,50.1848,48.406757,47.599987,46.67042,46.538204,47.241943,45.749844,45.49312,45.681458,46.17719,0.0,10792.665,10336.039,4225.1567,4150.319,3693.36,3106.191,2355.9385,2088.9167,1822.0316,1053.5447,811.3645,519.34143,518.17224,226.89494,50.526134,233.60002,-699.0102,-1580.4357,-1610.1816,4013.3647,678.2532,262.3052,2684.103,1780.2567,1302.1561,-555.5004,-89.37829,118.20562,399.18405,227.4723,54.22582,-149.0657,198.21194,646.89154,0.5558744,0.5552194,0.09662181,0.039092544,0.036733884,0.034010008,0.029276531,0.017541073,0.023495026,0.022343349,0.0179251,0.016764253,0.02326235,0.022521624,0.021671413,0.03683972,0.08738579,0.21185882,0.036948245,0.032659605,0.030281322,0.027942576,0.021684837,0.023036767,0.02247949,0.010782293,0.023871437,0.018482938,0.017784186,0.018128514,0.022484396,0.55592656,0.0,0.5626132,0.0783451,0.045213185,0.015509681,0.012419776,0.007679952,0.008850115,0.0033852067,0.002054056,0.0011521112,0.0004133532,0.0029269203,0.002325256,0.0018351134,0.015596813,0.06921136,0.20042326,0.039427433,0.01096256,0.008944145,0.0062423856,0.006311025,0.0026301525,0.0021368545,0.004806174,0.0035738056,0.0011865328,0.0009134439,0.0011015382,0.0021411977,0.0
69.09463,57.59079,56.493107,55.33575,54.187305,53.800022,53.386932,53.00887,52.74624,52.229645,51.89936,50.46499,50.573265,50.33195,50.232685,51.504833,53.980724,56.84476,54.751076,53.28182,51.81279,53.0183,51.473614,50.782646,49.911972,49.79749,50.463173,49.189724,49.035088,49.208977,49.64068,0.0,9907.096,9505.964,3834.3037,3767.4197,3365.9773,2887.3237,2276.5984,2027.7448,1747.7632,989.1535,772.1941,533.52795,488.8753,201.15155,51.717575,218.0458,-670.53033,-1432.0432,-1465.0425,3698.3252,632.9856,235.35703,2472.6155,1650.0239,1197.6467,-536.21124,-82.69205,107.174355,369.86505,208.8194,41.24138,-142.77785,183.94987,574.4747,0.5558744,0.55521905,0.09664929,0.052926425,0.035667814,0.024747254,0.028426511,0.0264133,0.021229457,0.021673605,0.01949042,0.01651,0.014994137,0.0213761,0.020028533,0.0357048,0.08764387,0.21185817,0.04887095,0.019906884,0.027211152,0.027593736,0.02547717,0.013834673,0.021764994,0.02095311,0.024883578,0.020565093,0.016609518,0.020380102,0.02177412,0.55592656,0.0,0.5626131,0.07832291,0.032491814,0.0152901495,0.017816963,0.0073730377,0.004703063,0.003675062,0.0016535363,0.0011490526,0.00025450502,0.005015198,0.0016183112,0.0021179877,0.015648447,0.06899641,0.20042379,0.028116126,0.019239556,0.010255302,0.006006034,0.0039720386,0.0067087747,0.0014460898,0.0013945152,0.003114234,0.0010728504,0.001313445,0.0011738464,0.0014536775,0.0
69.09463,57.59079,56.493107,55.33575,54.1873,53.80002,53.386932,53.008865,52.746235,52.22964,51.89936,50.46499,50.57326,50.331947,50.23268,51.504833,53.98072,56.84476,54.751076,53.281815,51.812786,53.0183,51.47361,50.782642,49.911972,49.797485,50.463173,49.18972,49.035084,49.208973,49.64068,0.0,9907.097,9505.964,3834.304,3767.42,3365.9775,2887.324,2276.5984,2027.7449,1747.7633,989.15356,772.1941,533.52795,488.87534,201.15158,51.717575,218.04584,-670.53033,-1432.0432,-1465.0426,3698.3254,632.98566,235.35704,2472.6155,1650.024,1197.6469,-536.21124,-82.692055,107.17436,369.86508,208.81941,41.241383,-142.77786,183.94992,574.4747,0.6055575,0.60467345,0.09364784,0.03235668,0.034892455,0.03234813,0.028075509,0.017504696,0.024228122,0.022299688,0.02085426,0.008378258,0.023268607,0.017985117,0.022037875,0.0358783,0.0785133,0.18479036,0.04127129,0.0314491,0.029160915,0.023976604,0.025175579,0.023381757,0.018011767,0.018962638,0.024467587,0.021147909,0.019888693,0.020896541,0.01719856,0.60561943,0.0,0.6117414,0.072464876,0.04584356,0.013693796,0.011110717,0.0069468115,0.007994666,0.002566742,0.0019455614,0.0007647965,0.0014180379,0.0019277856,0.002375447,0.0014954502,0.014749596,0.057861395,0.1686523,0.030702328,0.010023359,0.007878664,0.0067933765,0.003461749,0.001797759,0.0024351252,0.0012889523,0.0028781751,0.000871829,0.00062417804,0.000761472,0.0026113002,0.0
69.16682,58.585533,57.506844,56.37239,55.252926,54.869614,54.49483,54.156006,53.92417,53.4174,53.085705,51.68503,52.20527,52.014706,51.96694,53.122517,55.341343,57.916775,56.091022,54.759304,53.243664,54.498703,53.090626,52.476276,51.75989,51.63519,52.16462,50.938694,50.786827,50.968376,51.41574,0.0,9472.408,9086.434,3798.3286,3726.9849,3319.8403,2871.303,2160.0552,1911.2507,1633.9302,978.9542,773.97577,526.7223,430.7534,177.07504,34.84035,207.0188,-631.9927,-1352.2241,-1381.0492,3448.3481,600.26825,239.36018,2362.2937,1569.5526,1124.0054,-482.6111,-86.59866,92.56493,352.22906,204.57455,40.840675,-146.14072,187.52258,551.9807,0.60555744,0.60467273,0.0939107,0.051701684,0.029306505,0.016378663,0.02783615,0.025667414,0.014178468,0.022873262,0.012878992,0.01696061,0.019438984,0.022512136,0.021572053,0.031859446,0.079367794,0.18478942,0.048177686,0.021044375,0.028490633,0.026598366,0.024640221,0.022912096,0.022822546,0.021998385,0.017632194,0.008335636,0.011228197,0.010039067,0.022815127,0.6056194,0.0,0.61174136,0.07225116,0.0278781,0.016629063,0.022859696,0.006360815,0.0042256764,0.0061460007,0.0013607305,0.0022105451,0.00023482152,0.0029601026,0.0013112114,0.0013542792,0.015773235,0.057174765,0.1686531,0.024349524,0.017197264,0.007483802,0.0052863485,0.0034074786,0.0015120743,0.0012961255,0.0010809153,0.0050363555,0.0049888897,0.0025449356,0.0035890976,0.001288859,0.0
69.16682,58.58553,57.506844,56.372387,55.252922,54.86961,54.49483,54.156002,53.92417,53.417397,53.085705,51.68503,52.20527,52.0147,51.96694,53.122517,55.34134,57.916775,56.091022,54.759304,53.243664,54.4987,53.090626,52.476276,51.759888,51.635185,52.164616,50.93869,50.786823,50.968376,51.415737,0.0,9472.408,9086.434,3798.3289,3726.985,3319.8406,2871.303,2160.0554,1911.2509,1633.9303,978.9543,773.97577,526.7223,430.75342,177.07506,34.840355,207.01883,-631.99274,-1352.2242,-1381.0493,3448.3484,600.2683,239.36021,2362.294,1569.5527,1124.0055,-482.6111,-86.59867,92.56495,352.2291,204.57458,40.840675,-146.14073,187.52261,551.9807,0.6333435,0.6323147,0.0941921,0.040697616,0.03615778,0.033740114,0.025600862,0.023012418,0.023994502,0.015490161,0.021645568,0.014971404,0.023013953,0.012905298,0.01072904,0.036046874,0.07367266,0.1668721,0.046298083,0.032577176,0.0307567,0.008917404,0.024580097,0.022793956,0.011329388,0.021565577,0.023708818,0.022060946,0.02092099,0.022059644,0.010201747,0.6334112,0.0,0.63998616,0.07184799,0.036076963,0.011985487,0.00932134,0.006916996,0.004409829,0.0026000089,0.0031480566,0.00066606374,0.00028383243,0.0018581586,0.003729264,0.0060941465,0.011967628,0.05248964,0.14869732,0.022498814,0.008124979,0.006206895,0.020445114,0.0031381007,0.0017262768,0.0051763547,0.00066355703,0.0023037496,0.0006216683,0.00052651815,0.0006401932,0.005681054,0.0
69.24734,59.687737,58.76669,57.796062,56.869747,56.556736,56.226357,55.922153,55.70837,55.27806,54.996994,53.930897,53.98336,53.759895,53.69185,54.925568,56.94988,59.122337,57.309345,56.132465,54.601334,55.84128,54.526352,53.975418,53.33915,53.293686,53.713215,52.722637,52.571606,52.709713,53.05439,0.0,8966.592,8601.655,3487.7422,3425.9707,2997.1267,2573.7507,2017.8677,1803.1897,1563.9584,896.2059,707.76636,454.54358,431.5793,192.97491,42.17891,214.46397,-601.44696,-1233.5208,-1261.3591,3360.7275,561.51276,240.6783,2260.8977,1512.6083,1059.7875,-452.6753,-50.221363,102.149055,335.08588,182.33278,40.71892,-126.075935,162.89363,511.50574,0.63334346,0.6323137,0.09436761,0.052038107,0.031412426,0.02359305,0.029712206,0.027314013,0.012925427,0.02257587,0.013848344,0.019645201,0.022538729,0.022441735,0.022385642,0.028657096,0.074878104,0.16687097,0.0466307,0.0320463,0.030534096,0.028601715,0.023353636,0.022700077,0.02234148,0.01476205,0.008117607,0.019911883,0.020434208,0.01970057,0.02244648,0.63341117,0.0,0.6399861,0.07171028,0.027202837,0.014628849,0.015155886,0.005232241,0.0031330786,0.0065344004,0.0013662493,0.0019531993,0.00013056285,0.001387683,0.0012661365,0.0010645979,0.015304673,0.051533714,0.14869827,0.021907166,0.007704897,0.005874626,0.0039534117,0.0033654436,0.0013588087,0.0012162261,0.0025863138,0.012284111,0.0006835297,0.00031104032,0.0006912718,0.0012551873,0.0
69.24734,59.687737,58.76669,57.79606,56.869743,56.556732,56.226357,55.92215,55.70837,55.27806,54.99699,53.930893,53.983356,53.759895,53.69185,54.925564,56.94988,59.122337,57.30934,56.132465,54.60133,55.841278,54.52635,53.975418,53.339146,53.293686,53.71321,52.722633,52.571606,52.70971,53.054386,0.0,8966.592,8601.655,3487.7424,3425.971,2997.1267,2573.751,2017.8678,1803.1898,1563.9585,896.20593,707.76636,454.5436,431.57935,192.97495,42.17891,214.464,-601.447,-1233.5209,-1261.3593,3360.7278,561.51276,240.67833,2260.8977,1512.6084,1059.7876,-452.67532,-50.22137,102.14906,335.0859,182.3328,40.718925,-126.07595,162.89368,511.50577,0.66906714,0.66802263,0.089661345,0.04240592,0.035904273,0.033611584,0.024880884,0.027139967,0.026391765,0.010260597,0.02165411,0.01967849,0.018553043,0.017334465,0.0077177077,0.035599504,0.06731241,0.16340055,0.04604,0.032271,0.030249815,0.015687669,0.026448084,0.014584868,0.021346943,0.021625852,0.025878215,0.02168738,0.016351204,0.021613134,0.021281524,0.6691427,0.0,0.67605495,0.066448525,0.030316174,0.010724286,0.008204381,0.0065657333,0.0028444466,0.0020563884,0.005248875,0.0006607294,7.33895e-05,0.0024896276,0.0020203541,0.009189709,0.010541613,0.051379077,0.14320733,0.021321371,0.0070120892,0.0057060905,0.009779968,0.0020519656,0.004530405,0.0008612888,0.00062066887,0.001499274,0.00068797456,0.0009948879,0.00066742656,0.0008798357,0.0
69.31576,60.5557,59.711372,58.822086,57.96747,57.678944,57.37883,57.108402,56.922333,56.547245,56.303574,55.307983,55.288017,55.084934,55.036133,56.003754,57.778694,59.983047,58.390984,57.14184,55.70705,57.0351,55.824104,55.31384,54.751694,54.68821,54.99743,53.92667,53.807632,53.9718,54.368248,0.0,8516.835,8205.405,3327.7366,3267.828,2869.5532,2462.9844,1915.8707,1692.1578,1450.996,832.1469,655.2543,438.05655,419.17484,183.26428,35.24792,188.09755,-560.2335,-1243.2664,-1270.0702,3194.172,579.8747,232.37906,2165.9084,1446.8309,1016.8065,-423.389,-60.144203,94.97423,327.32355,190.15929,35.807686,-138.41084,175.67972,518.82495,0.6690671,0.6680226,0.090205215,0.05042288,0.02205949,0.028137507,0.029739112,0.027230753,0.023268169,0.025194481,0.021230593,0.010812012,0.025192553,0.025126087,0.024507202,0.020909233,0.07236889,0.16339923,0.047029942,0.03209012,0.030916229,0.028913561,0.018266981,0.025266409,0.023427796,0.013822158,0.025322495,0.021251498,0.020793805,0.021187354,0.02358794,0.66914266,0.0,0.6760549,0.06602647,0.024218379,0.018448193,0.010198422,0.0043826313,0.0027643426,0.0019107008,0.00097070815,0.00035467348,0.00057616096,0.00097595894,0.0009633916,0.000721729,0.019385358,0.04726252,0.14320843,0.020658651,0.006809374,0.005428717,0.0033695137,0.004574074,0.0009904344,0.00094894407,0.003413616,0.0015317859,0.00036902569,0.0002806002,0.0003587002,0.00095159357,0.0
