pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.31576,60.5557,59.711372,58.822086,57.967464,57.678944,57.378826,57.1084,56.922333,56.547245,56.303574,55.30798,55.288017,55.084934,55.036133,56.003754,57.778694,59.983047,58.39098,57.141838,55.707047,57.0351,55.824104,55.313835,54.751694,54.68821,54.99743,53.926666,53.80763,53.971798,54.368248,0.0,8516.836,8205.405,3327.7368,3267.8281,2869.5535,2462.9846,1915.8708,1692.158,1450.996,832.147,655.2543,438.05658,419.17487,183.2643,35.247925,188.09756,-560.2336,-1243.2665,-1270.0702,3194.1724,579.87476,232.37907,2165.9084,1446.831,1016.8066,-423.38904,-60.144215,94.97424,327.32358,190.1593,35.807686,-138.41086,175.67975,518.825,0.70439494,0.70329535,0.08904282,0.045142986,0.035968613,0.033758033,0.016504671,0.027455283,0.026564835,0.022648968,0.0117153665,0.020545704,0.016264008,0.024541799,0.021810602,0.03577593,0.0700615,0.16784965,0.045848105,0.03343298,0.02916508,0.023249527,0.026869657,0.0115321465,0.024446627,0.024223557,0.02687224,0.006119641,0.008332797,0.009885452,0.024432832,0.70447874,0.0,0.70870256,0.061742526,0.025615849,0.009169455,0.0068979687,0.009756079,0.002057371,0.0015776268,0.0009014861,0.0022665828,5.8125428e-05,0.0026993398,0.0004788035,0.00096334354,0.008970418,0.050160818,0.14339773,0.019435719,0.006559648,0.005695326,0.005750338,0.0015536796,0.004343225,0.00051953323,0.00045486598,0.0015561332,0.006461315,0.0048062503,0.0036395981,0.0005228796,0.0
69.33259,60.881615,60.070137,59.214653,58.365807,58.08033,57.784927,57.50681,57.314182,56.92558,56.66764,55.560802,55.777523,55.595474,55.54238,56.581932,58.324226,60.353672,58.77477,57.640823,56.430096,57.48879,56.359188,55.907185,55.367756,55.29424,55.637413,54.712578,54.621685,54.783268,55.17301,0.0,8403.035,8047.7896,3257.2024,3200.1628,2859.0674,2448.9038,1899.5652,1717.9825,1478.386,848.2066,675.69824,463.8415,405.45883,172.75793,36.888645,195.52284,-554.6459,-1188.9879,-1215.5344,3147.7803,550.3574,212.02148,2104.8826,1393.4819,952.36975,-414.06436,-65.10289,79.13194,310.80887,175.69576,30.95448,-137.23004,174.06873,452.56226,0.7043949,0.70329523,0.089854084,0.0518237,0.022795657,0.03197208,0.030579217,0.018613588,0.025945313,0.025403988,0.024189373,0.020393113,0.025922101,0.02299398,0.024835289,0.022046894,0.07544055,0.16784795,0.04854714,0.033221222,0.031989183,0.02973991,0.011338599,0.026013605,0.016216703,0.02371796,0.02647699,0.02414957,0.020463565,0.024110584,0.019191978,0.7044787,0.0,0.7087025,0.0611368,0.021170417,0.016132077,0.0072830464,0.0036867047,0.0045013293,0.00093566376,0.00084171555,0.00023356329,3.2056898e-05,0.00090568396,0.0007567953,0.0005552081,0.016758159,0.045981776,0.14339915,0.017775852,0.006350691,0.005096152,0.0028473795,0.007694706,0.00084209203,0.0016234277,0.00024390449,0.0011514954,0.00024007325,0.00047849602,0.00025042845,0.0011972113,0.0
69.33259,60.881615,60.070133,59.21465,58.365803,58.08033,57.784927,57.506805,57.314182,56.92558,56.667637,55.560802,55.777523,55.595474,55.54238,56.581932,58.324226,60.35367,58.774765,57.640823,56.43009,57.488785,56.359184,55.907185,55.367756,55.294235,55.637413,54.712574,54.62168,54.783264,55.173008,0.0,8403.036,8047.79,3257.2026,3200.163,2859.0676,2448.904,1899.5653,1717.9827,1478.3861,848.20667,675.6983,463.84152,405.45886,172.75797,36.888645,195.52287,-554.6459,-1188.9879,-1215.5345,3147.7805,550.3575,212.0215,2104.8828,1393.482,952.3699,-414.0644,-65.1029,79.13195,310.8089,175.69577,30.95448,-137.23006,174.06876,452.56232,0.7139332,0.71281874,0.08618428,0.04989959,0.03877284,0.03674902,0.018686669,0.028350122,0.021921607,0.025312703,0.012598334,0.012424311,0.016242854,0.02531298,0.025585169,0.038763728,0.0695191,0.16306281,0.048190184,0.036271278,0.027553879,0.02957252,0.027956694,0.018016301,0.02543525,0.023144841,0.027954599,0.008896233,0.017055273,0.012045485,0.02543525,0.7140193,0.0,0.72258246,0.061459254,0.02134738,0.0076229083,0.0055544437,0.007900471,0.0016351824,0.0017534939,0.00042969655,0.0014208801,0.00033807865,0.0024297175,0.00043018052,0.00045393038,0.0076211104,0.047137003,0.14219919,0.017418297,0.005060542,0.0059157,0.002694417,0.001273954,0.0022529978,0.00040060363,0.0004209479,0.0012726213,0.0025871994,0.0007915623,0.0016823162,0.00040060363,0.0
69.30912,60.53723,59.66036,58.73771,57.834206,57.53322,57.225285,56.945637,56.75224,56.355415,56.094147,55.030964,55.22158,55.066807,55.06114,56.09236,57.79287,59.970627,58.452896,57.36045,56.163624,57.17566,56.032944,55.557014,55.00241,54.874283,55.374023,54.439972,54.306946,54.422375,54.711052,0.0,8561.331,8211.387,3396.404,3333.4634,2957.0466,2519.8757,1942.6578,1723.0696,1481.5946,857.8477,680.39075,453.8726,404.60324,158.26126,11.023193,194.67577,-547.4233,-1235.1438,-1262.8147,3129.573,539.389,210.70337,2097.1436,1402.196,979.26764,-420.31317,-87.87558,67.8937,306.27222,176.63864,38.021915,-114.437584,148.02364,488.55426,0.71393317,0.7128186,0.086368665,0.04882988,0.03254384,0.03615565,0.03397785,0.017607449,0.027151173,0.020146098,0.02488973,0.02040604,0.02713971,0.012778336,0.022711078,0.03246334,0.0715052,0.16306092,0.045710202,0.036155365,0.03500668,0.033157196,0.019102724,0.02727861,0.010510452,0.025012828,0.027745362,0.025152298,0.024248153,0.025080996,0.011201236,0.71401924,0.0,0.7225824,0.0613176,0.021847839,0.009851226,0.0056033293,0.0027893572,0.0045250747,0.000883266,0.0010832305,0.00020676806,3.17467e-05,0.00085554685,0.0023894373,0.0006319672,0.009805753,0.045663502,0.14220077,0.018643131,0.0049413587,0.003800115,0.0020062746,0.003709708,0.00080390024,0.0033908624,0.00020196111,0.0009908841,0.00020035439,0.00015900673,0.00019296841,0.0031759066,0.0
69.30912,60.53723,59.660355,58.73771,57.8342,57.53322,57.225285,56.945637,56.752235,56.35541,56.094147,55.03096,55.221577,55.066803,55.061134,56.09236,57.79287,59.970623,58.452896,57.36045,56.163624,57.17566,56.03294,55.55701,55.00241,54.87428,55.37402,54.439972,54.306942,54.42237,54.711052,0.0,8561.332,8211.387,3396.4043,3333.4636,2957.0469,2519.876,1942.658,1723.0697,1481.5947,857.8478,680.39075,453.87262,404.60327,158.26128,11.023196,194.6758,-547.42334,-1235.1439,-1262.8148,3129.5732,539.389,210.70338,2097.1438,1402.1962,979.26776,-420.3132,-87.87559,67.89371,306.27225,176.63867,38.021915,-114.43761,148.02368,488.55432,0.70073444,0.6993672,0.089915104,0.052398816,0.036180586,0.03400642,0.027788589,0.03215241,0.02202798,0.026535237,0.019324409,0.009856466,0.021639686,0.026520202,0.026866157,0.035744257,0.07553551,0.1656256,0.045562107,0.033198535,0.028450811,0.033107217,0.032344904,0.026698679,0.026698679,0.018031009,0.029702453,0.023017175,0.020257099,0.024087865,0.026698679,0.70081735,0.0,0.7081863,0.0636724,0.021741746,0.008696397,0.006465084,0.0041094013,0.0011394921,0.0017062088,0.0003976212,0.00048964075,0.0006101705,0.0012043183,0.00039640468,0.00038715266,0.008259779,0.045530185,0.14439839,0.018497951,0.005608194,0.005014054,0.0019643293,0.00128469,0.00036909056,0.00036909056,0.0012464089,0.0010331235,0.00022216991,0.00024964943,0.00013791218,0.00036909056,0.0
69.292534,60.283833,59.443207,58.561237,57.704243,57.417606,57.118652,56.848175,56.66209,56.31983,56.10326,55.294456,54.986267,54.740395,54.58669,55.35789,57.348995,59.676636,58.014465,56.814915,55.41399,56.58196,55.332626,54.848515,54.246647,54.194958,54.71398,53.780197,53.634407,53.75566,54.067127,0.0,8671.684,8330.354,3319.8547,3253.2834,2873.8574,2454.2703,1911.8688,1692.3296,1451.0634,791.9918,614.8387,391.56696,424.89014,203.19382,65.48995,166.40921,-596.0992,-1280.3418,-1310.8832,3276.6465,567.3281,229.4011,2231.1616,1471.3875,988.3195,-439.29056,-53.82724,101.255035,312.311,176.61186,39.949776,-117.51978,154.22208,468.0522,0.7007344,0.69949585,0.08946317,0.050323337,0.043337308,0.035719864,0.030898713,0.025562337,0.031301722,0.02074294,0.026147125,0.023365874,0.031220991,0.014733875,0.026217956,0.04274898,0.07333377,0.16569135,0.045784693,0.033151865,0.031916004,0.029978793,0.028913284,0.03135991,0.018670486,0.026186254,0.031383157,0.026494417,0.016618416,0.02414657,0.016927708,0.7008173,0.0,0.70818627,0.06402526,0.023034705,0.0067698895,0.0062457225,0.0033360787,0.0021522525,0.00054728764,0.00096766057,0.00018497075,1.5088584e-05,0.0005326166,0.0017665529,0.000438408,0.0061600506,0.047036722,0.14434187,0.018324971,0.005559686,0.004347545,0.0024532739,0.0013402455,0.00050967454,0.0011621425,0.00017799524,0.0004918997,0.00016034782,0.00061336666,0.00019992157,0.0016796914,0.0
69.292534,60.283833,59.443207,58.561237,57.70424,57.417606,57.11865,56.84817,56.662086,56.31983,56.10326,55.294453,54.986263,54.740395,54.586685,55.357887,57.348995,59.676636,58.014465,56.814915,55.41399,56.58196,55.332623,54.848515,54.246647,54.194954,54.71398,53.780193,53.634407,53.755657,54.067123,0.0,8671.685,8330.354,3319.855,3253.2837,2873.8574,2454.2705,1911.8689,1692.3297,1451.0635,791.9919,614.8387,391.567,424.89017,203.19383,65.48995,166.40923,-596.09924,-1280.3418,-1310.8833,3276.6467,567.3282,229.40111,2231.1619,1471.3876,988.3196,-439.2906,-53.827248,101.25504,312.31104,176.6119,39.949776,-117.519806,154.2221,468.05225,0.6918182,0.6907382,0.08845499,0.050939187,0.03659913,0.034434095,0.03751235,0.02892186,0.025527678,0.030746717,0.025892012,0.023213306,0.028265988,0.03069184,0.027410123,0.036877606,0.07631659,0.1683203,0.04699341,0.03385058,0.035682205,0.03022722,0.028822372,0.030880535,0.030787231,0.014709044,0.027669411,0.02624871,0.024126614,0.02609599,0.030779775,0.69189894,0.0,0.6980726,0.061704442,0.02152473,0.008660653,0.006459178,0.002275417,0.0014406045,0.0010345201,0.00021998459,8.71827e-05,7.679797e-06,0.0005180619,0.00022397388,0.0002602154,0.008953971,0.04744938,0.14649396,0.019417217,0.005672918,0.003509181,0.0025465423,0.0013692881,0.00020846084,0.00020774534,0.0015262306,0.0011533616,7.4830146e-05,6.447209e-05,8.040875e-05,0.00020768796,0.0
69.183495,58.79019,57.773495,56.696873,55.64551,55.29891,54.941505,54.619213,54.39194,53.918194,53.596348,52.25735,52.519756,52.290565,52.233566,53.3917,55.57987,58.12961,56.241253,54.94621,53.77544,54.65376,53.285843,52.691837,52.041546,51.955048,52.28048,51.083477,50.973877,51.160706,51.61105,0.0,9369.562,8998.91,3678.8608,3623.1672,3209.212,2719.386,2105.3884,1860.3158,1616.4929,943.9725,761.48,514.0694,451.08624,195.63112,38.33073,207.26653,-627.26227,-1344.9231,-1371.9122,3488.7751,591.2848,208.2136,2358.4226,1545.2212,1103.7542,-458.03372,-71.07671,84.22251,355.41068,201.9543,34.245983,-148.42017,188.19672,557.6463,0.6918182,0.69073814,0.08814402,0.05008085,0.041094042,0.034818333,0.031407844,0.035164993,0.028018527,0.024106015,0.027884573,0.015769446,0.028018527,0.024397759,0.024720844,0.04235932,0.075143605,0.16831882,0.047588754,0.03402863,0.032181952,0.030541439,0.035289932,0.028050715,0.026583686,0.027713459,0.028248414,0.029111091,0.018897537,0.026840372,0.027828338,0.69189894,0.0,0.6980726,0.061938297,0.02193757,0.0069193374,0.006151768,0.0033984766,0.0009861077,0.00067888806,0.0005148449,9.763559e-05,9.448188e-05,0.00067888806,0.0004919132,0.00044648608,0.007551314,0.048272062,0.14649518,0.019332975,0.0060042813,0.004139471,0.0026624522,0.0008062718,0.0006908724,0.00033370583,0.000119532335,0.0008219334,8.6615895e-05,0.0005198829,0.00013015111,0.00024933447,0.0
69.183495,58.79019,57.773495,56.69687,55.64551,55.29891,54.941505,54.61921,54.391937,53.91819,53.596348,52.25735,52.519753,52.29056,52.233562,53.3917,55.579865,58.129604,56.241253,54.946205,53.77544,54.65376,53.285843,52.691833,52.041546,51.955048,52.28048,51.083473,50.973873,51.1607,51.61105,0.0,9369.5625,8998.911,3678.861,3623.1675,3209.212,2719.3862,2105.3887,1860.3159,1616.493,943.97253,761.48004,514.06946,451.0863,195.63113,38.33073,207.26656,-627.2623,-1344.9232,-1371.9124,3488.7754,591.28485,208.21361,2358.4229,1545.2212,1103.7543,-458.03372,-71.07672,84.22252,355.4107,201.95433,34.245983,-148.42018,188.19675,557.64636,0.64029473,0.63923126,0.09367867,0.072318636,0.037878133,0.03552493,0.036395743,0.02968504,0.030623112,0.027491452,0.030002812,0.023938438,0.03263409,0.027460862,0.027909787,0.038286623,0.07847724,0.16736525,0.04901673,0.03481987,0.03431857,0.033733368,0.029217964,0.031704888,0.027596835,0.025622234,0.029320864,0.030289656,0.02883878,0.030209456,0.02760886,0.64036393,0.0,0.6462107,0.06883475,0.016244553,0.009243319,0.0068295063,0.0026213,0.0016483848,0.0008388851,0.00030502107,4.1114807e-05,6.0672132e-06,0.00035842156,0.00030486335,0.0002616517,0.00964558,0.048739575,0.14811282,0.020786958,0.006107,0.004011295,0.002379206,0.0011456119,0.0003664573,0.0003152575,0.000193927,0.0012672348,3.682703e-05,2.9971394e-05,3.6412144e-05,0.000315995,0.0
69.113304,57.812042,56.750607,55.634926,54.534973,54.180588,53.811,53.478107,53.24676,52.819386,52.5477,51.48035,51.08703,50.766712,50.603043,51.74776,54.125824,57.05264,54.979465,53.579727,51.93098,53.201687,51.68239,51.0406,50.204227,50.129906,50.618374,49.402554,49.2734,49.494114,50.030567,0.0,9796.214,9415.209,3765.4124,3693.552,3288.4666,2752.2034,2143.834,1893.1146,1632.0732,892.90063,694.9111,454.83115,487.26453,234.3886,67.74858,205.96635,-656.09283,-1448.907,-1479.1672,3693.3037,616.6331,250.49095,2507.085,1635.325,1150.8379,-524.70044,-65.48656,112.12224,372.06287,203.66231,37.419964,-162.39742,206.84306,537.6284,0.6402947,0.63923025,0.09307759,0.051797856,0.05474764,0.05458417,0.032474015,0.032126497,0.028676704,0.029275957,0.02723965,0.01325276,0.028572647,0.033226296,0.032261666,0.055755176,0.075297564,0.16736408,0.04760954,0.035166003,0.033224523,0.031646226,0.034405306,0.028566113,0.034250457,0.027367918,0.030285409,0.027193222,0.026452377,0.027106127,0.033472463,0.6403639,0.0,0.6462106,0.06929173,0.025930332,0.005887194,0.0035276075,0.0037441296,0.0018369396,0.0006792285,0.0004886102,0.00014056748,0.00018014967,0.0006359301,0.00017401596,0.00015215533,0.005479002,0.050899487,0.14811382,0.02184112,0.006434211,0.0044780253,0.0029224977,0.0010526839,0.0006543288,0.00016106186,0.00013262835,0.00095394836,0.00014251756,0.00011498451,0.00014080112,0.00020178687,0.0
69.113304,57.812042,56.750603,55.634926,54.534973,54.180584,53.811,53.478104,53.246758,52.81938,52.5477,51.48035,51.087025,50.76671,50.60304,51.747757,54.125824,57.05264,54.979465,53.579727,51.930977,53.201687,51.68239,51.0406,50.204224,50.1299,50.61837,49.40255,49.273396,49.494114,50.030563,0.0,9796.214,9415.209,3765.4126,3693.5522,3288.4668,2752.2036,2143.8342,1893.1147,1632.0734,892.9007,694.9111,454.83118,487.26456,234.38861,67.74858,205.96638,-656.09283,-1448.907,-1479.1674,3693.304,616.6331,250.49097,2507.0852,1635.3251,1150.838,-524.70044,-65.486565,112.122246,372.0629,203.66232,37.419964,-162.39743,206.8431,537.6285,0.612411,0.611496,0.093873724,0.06387241,0.037196748,0.034771692,0.043189324,0.030986506,0.030311959,0.028215451,0.032280117,0.025175938,0.032607358,0.028147236,0.028818589,0.037252948,0.08208274,0.19015378,0.05308128,0.033714846,0.03245941,0.06500312,0.030572131,0.033712264,0.02817496,0.030324606,0.02980535,0.03424699,0.030659165,0.033862453,0.028184429,0.6124743,0.0,0.6176381,0.07045538,0.020252785,0.011000452,0.008321399,0.0024763816,0.0018687762,0.001297242,0.00030137232,5.6608027e-05,4.5494958e-06,0.00047940327,0.00029236748,0.0003217769,0.01111019,0.057499554,0.1729883,0.021728026,0.0073721637,0.0053832494,0.0004801657,0.0018796164,0.00035827732,0.0002801006,0.00015165102,0.0010646584,4.3816897e-05,4.504017e-05,5.7667068e-05,0.00027942285,0.0
68.97918,56.02945,54.76845,53.439823,52.133915,51.70779,51.26173,50.854885,50.570957,50.000423,49.63859,48.234142,48.232395,47.892056,47.729046,49.347286,52.09637,55.21919,52.77164,50.965126,49.068554,50.74344,48.93015,48.136276,47.21335,47.130383,47.818996,46.260403,46.08193,46.256252,46.714977,0.0,10570.337,10133.506,4132.4917,4058.8909,3607.7927,3040.2476,2372.9785,2109.6887,1822.9241,1043.6431,811.1866,527.4891,508.65033,242.19061,67.6008,248.29953,-709.5176,-1500.5171,-1531.8599,3983.035,707.70374,270.16507,2691.9875,1799.2236,1290.8757,-553.3551,-69.495514,127.313255,397.83344,232.89056,44.56076,-142.96918,190.07988,646.52405,0.612411,0.61149526,0.09362719,0.051868256,0.043425042,0.04602021,0.031051492,0.030421404,0.037430625,0.029406404,0.027876023,0.017370204,0.029409584,0.029407246,0.028648669,0.041977894,0.08141932,0.19015282,0.04892487,0.039552547,0.032448042,0.03022647,0.03282274,0.02930837,0.02942063,0.02907391,0.058683444,0.027712325,0.026566146,0.028088035,0.0294229,0.6124743,0.0,0.61763805,0.070645355,0.026750958,0.008962428,0.0052051367,0.0046067485,0.0025232688,0.00056213,0.0005419563,0.00012093231,6.6707515e-05,0.0005440733,0.00054251583,0.0003536822,0.0103458725,0.058019888,0.1729891,0.023831435,0.0061008404,0.0057348027,0.0038365284,0.0016109109,0.000586953,0.0005676169,0.00015047213,0.00018748094,0.00012642663,0.00010378642,0.00012471456,0.0005672258,0.0
68.97918,56.02945,54.76845,53.439823,52.133915,51.707787,51.26173,50.854885,50.570953,50.000423,49.63859,48.23414,48.232395,47.89205,47.729046,49.347286,52.09637,55.219185,52.77164,50.965122,49.068554,50.743435,48.93015,48.136276,47.21335,47.13038,47.818993,46.260403,46.08193,46.25625,46.714973,0.0,10570.337,10133.507,4132.4917,4058.8909,3607.793,3040.2478,2372.9785,2109.6887,1822.9242,1043.6432,811.1866,527.48914,508.65036,242.19063,67.60081,248.29956,-709.51764,-1500.5172,-1531.86,3983.0352,707.70374,270.16507,2691.9878,1799.2236,1290.8759,-553.35516,-69.49552,127.31326,397.83347,232.89058,44.56076,-142.9692,190.07991,646.52405,0.56756514,0.5668601,0.09636985,0.076241806,0.03803089,0.035174333,0.033264432,0.031032832,0.028316524,0.047791466,0.031565413,0.029225113,0.03448818,0.040882383,0.047994375,0.0384095,0.083430134,0.19653946,0.0691976,0.034773413,0.032376442,0.037443064,0.02869144,0.02983815,0.033254147,0.028851867,0.027890015,0.029392034,0.030248241,0.029982915,0.035847813,0.56761956,0.0,0.5738578,0.07678375,0.019497488,0.012573104,0.009536549,0.0046715452,0.0023998432,0.0016349776,7.119031e-05,8.8444474e-05,1.3568068e-06,0.00075581553,0.00014212882,0.000119060445,0.012938513,0.06236367,0.18319277,0.017992292,0.008997987,0.006741365,0.002877012,0.0022737721,0.001013302,0.0002153482,0.0002168559,0.0014811734,0.00019996158,5.706545e-05,0.00018538817,0.00019579096,0.0
68.772446,53.09452,51.6243,50.07718,48.53406,48.029552,47.494152,47.01555,46.68363,46.040672,45.64023,44.290577,43.803726,43.462635,43.26203,44.6396,47.926777,52.030785,49.078674,46.911472,44.433907,46.640263,44.59027,43.734894,42.729137,42.641663,43.25003,41.65314,41.426235,41.656345,42.257717,0.0,11677.103,11235.468,4489.627,4406.6577,3948.036,3330.4592,2618.8188,2303.087,1983.2944,1113.2117,856.83673,516.2741,569.1773,242.47903,75.616646,227.62334,-781.4169,-1739.0541,-1774.3798,4459.3335,780.79865,312.10068,2973.4944,1922.459,1343.9484,-579.6396,-71.50766,129.78471,430.8827,235.96353,50.72858,-166.09377,220.00351,660.1263,0.56756514,0.56685966,0.09627663,0.05285741,0.037899576,0.050944634,0.03163733,0.028787939,0.03897827,0.02729133,0.028782237,0.026455514,0.028193329,0.0275054,0.028044753,0.03748842,0.0828184,0.19653872,0.049298428,0.054065056,0.039672304,0.030349195,0.028675226,0.02798437,0.027283372,0.04924828,0.03454905,0.032452714,0.028138824,0.028690139,0.027291749,0.5676195,0.0,0.5738578,0.076857746,0.031310666,0.013409895,0.0059918915,0.0056894515,0.0028845042,0.0006155505,0.00073476287,0.00010190912,6.334298e-06,0.00084566296,0.00076108257,0.0006495827,0.014158697,0.06286056,0.1831934,0.027505191,0.0045238957,0.005756678,0.0047033955,0.0026217196,0.0009989282,0.0008058034,3.8120903e-05,0.001192295,9.440692e-05,8.2082835e-05,0.00010741596,0.00080958934,0.0
68.772446,53.09452,51.6243,50.07718,48.53406,48.029552,47.494152,47.015545,46.68363,46.040672,45.640224,44.290577,43.803726,43.46263,43.262028,44.639595,47.926773,52.03078,49.078674,46.911472,44.433903,46.64026,44.590267,43.73489,42.729134,42.641663,43.25003,41.653137,41.42623,41.65634,42.257713,0.0,11677.104,11235.469,4489.627,4406.6577,3948.0361,3330.4592,2618.8188,2303.0872,1983.2946,1113.2118,856.83673,516.2741,569.1773,242.47905,75.616646,227.62337,-781.4169,-1739.0541,-1774.3798,4459.3335,780.79865,312.1007,2973.4946,1922.4591,1343.9485,-579.63965,-71.50767,129.78471,430.88272,235.96355,50.72858,-166.09377,220.00354,660.1263,0.51377547,0.51272064,0.10068846,0.07820433,0.037760414,0.034482803,0.029748194,0.044710364,0.02732486,0.033787686,0.026790617,0.030692521,0.027322473,0.036588535,0.02925034,0.038537644,0.09685878,0.2324964,0.08423029,0.033842944,0.031602006,0.029255372,0.03629255,0.02722679,0.039544206,0.028590985,0.027912723,0.026553012,0.025702497,0.02667878,0.039328165,0.51382005,0.0,0.5175745,0.081944756,0.023452906,0.015581192,0.012280528,0.0072436435,0.0013916701,0.0015839994,0.00048703395,0.00033926542,1.6856931e-06,0.0015338644,0.0002751772,0.0006308336,0.01638466,0.07755632,0.22124594,0.017203387,0.011671957,0.009212838,0.005862495,0.0020894497,0.0014408351,0.0002454233,0.00032155556,0.0022216013,0.0003480006,0.00026750195,0.00036747032,0.00025661435,0.0
68.49314,49.32129,47.43914,45.452324,43.505527,42.876938,42.220325,41.641495,41.230427,40.451828,39.931705,38.06222,37.951435,37.59969,37.436996,39.460636,43.392582,48.103195,44.62041,42.31612,39.669468,41.68893,39.26473,38.133335,36.66557,36.595627,37.6187,35.58319,35.39233,35.64888,36.325626,0.0,13043.942,12524.781,5130.1675,5043.9077,4475.838,3750.3284,2923.899,2552.0916,2226.09,1234.4238,986.7741,615.57965,610.49274,246.53937,67.529915,280.1562,-860.76166,-1873.4407,-1909.0654,4855.165,807.09094,323.42673,3284.374,2104.6272,1563.0164,-710.88495,-63.373814,152.9965,475.58298,269.00146,46.204826,-176.13956,234.48756,736.17206,0.51377547,0.5133432,0.100358166,0.05558173,0.03821341,0.042173423,0.035328895,0.027067548,0.030252513,0.02723519,0.035441674,0.027088033,0.041846994,0.026561936,0.028839432,0.03961128,0.09647153,0.23264076,0.052650686,0.0396304,0.055569943,0.02911227,0.026475588,0.04291452,0.02643802,0.026807018,0.025963066,0.043571737,0.03425815,0.038686015,0.026439495,0.51382005,0.0,0.5175744,0.08222003,0.034509767,0.016081853,0.010390032,0.006197087,0.0046252683,0.0019456029,0.00084557285,9.370249e-05,5.0898984e-06,0.00046985058,0.00075179123,0.0007606233,0.017671574,0.077876166,0.22123525,0.031446397,0.010445047,0.0043101055,0.0066295993,0.0040661176,0.0004505402,0.0008066739,0.0005428367,0.0031571372,4.4657183e-05,7.042773e-05,8.459275e-05,0.00080853567,0.0
68.49314,49.321285,47.43914,45.452324,43.505527,42.876934,42.22032,41.641495,41.230423,40.451824,39.9317,38.062218,37.951435,37.59969,37.436996,39.460636,43.39258,48.10319,44.62041,42.316116,39.669464,41.68893,39.264725,38.13333,36.665565,36.595623,37.6187,35.58319,35.39233,35.648876,36.325623,0.0,13043.942,12524.782,5130.168,5043.908,4475.838,3750.3286,2923.899,2552.0918,2226.09,1234.4238,986.7741,615.5797,610.49274,246.53938,67.52992,280.15622,-860.7617,-1873.4408,-1909.0654,4855.165,807.09094,323.42673,3284.374,2104.6272,1563.0165,-710.88495,-63.373817,152.9965,475.583,269.0015,46.204826,-176.13956,234.48758,736.17206,0.45994252,0.45947614,0.11099129,0.0671855,0.040485047,0.03631309,0.03073439,0.037317246,0.027551008,0.024684034,0.026054977,0.028322553,0.024775118,0.025545422,0.024662659,0.04139846,0.09947295,0.23336957,0.07087762,0.035080858,0.032455154,0.02952443,0.048992597,0.024730127,0.024436634,0.028217178,0.03125707,0.025868308,0.026191797,0.026042828,0.02516504,0.45997822,0.0,0.46429488,0.096329786,0.037425123,0.018884007,0.014652114,0.008840009,0.0033131728,0.0027485671,0.002061521,0.00036656068,8.199961e-06,0.00218773,0.0018189548,0.001195969,0.019575153,0.08410232,0.22554187,0.027339937,0.013184339,0.01044833,0.0074718427,0.0015392229,0.0022523396,0.0019606708,0.00037837558,0.0026912543,0.00037115443,0.00028054547,0.00035364606,0.0017958829,0.0
68.23965,45.997265,43.84414,41.57876,39.313625,38.571075,37.806416,37.124817,36.6493,35.783302,35.251793,33.245296,32.42681,32.01072,31.859951,34.26998,38.924862,44.53968,40.44733,37.038013,33.241417,37.125664,34.23941,32.88423,31.252844,31.086706,32.45543,29.794521,29.275757,29.596203,30.48617,0.0,14186.327,13570.839,5516.6294,5414.217,4857.234,4103.357,3174.5728,2787.5435,2408.217,1307.4108,998.3804,639.5434,699.8148,269.9487,64.81053,307.87714,-942.8925,-2059.7578,-2103.3542,5310.554,997.20624,392.99396,3513.627,2312.5176,1723.0079,-752.63324,-101.107834,146.17769,512.2384,310.8727,79.28018,-198.61371,271.86087,857.5292,0.45994252,0.45944154,0.11092783,0.059404615,0.039126605,0.035914563,0.05035921,0.027936758,0.025753614,0.04072456,0.023756653,0.046306215,0.03155873,0.032516517,0.036631703,0.03954154,0.09934626,0.23333187,0.053582896,0.034527656,0.045852,0.033875097,0.027280953,0.028980626,0.03608876,0.023738712,0.025885561,0.023306375,0.02747716,0.023594584,0.033684105,0.45997822,0.0,0.46429482,0.096382335,0.042119496,0.020774128,0.016707947,0.0046121096,0.0059441947,0.0035504517,0.00050661596,0.0009960276,1.2988284e-07,0.0017555899,0.00086131797,0.0005541191,0.021240389,0.08420856,0.22556417,0.03599256,0.014381428,0.0072223633,0.007240654,0.0050705033,0.0022562577,0.00078908657,0.0008212575,0.0040429607,0.00095070055,0.0005029234,0.001033638,0.00089807255,0.0
68.23965,45.997265,43.844135,41.57876,39.313625,38.571075,37.806416,37.124817,36.6493,35.7833,35.25179,33.245293,32.426807,32.010715,31.85995,34.26998,38.92486,44.53968,40.447327,37.038013,33.241417,37.12566,34.239407,32.884228,31.252842,31.086704,32.455425,29.794518,29.275755,29.5962,30.486168,0.0,14186.328,13570.839,5516.63,5414.217,4857.234,4103.357,3174.5728,2787.5437,2408.217,1307.4108,998.3804,639.5434,699.8149,269.9487,64.81053,307.87717,-942.8926,-2059.758,-2103.3545,5310.5547,997.20624,392.994,3513.6272,2312.5176,1723.008,-752.63324,-101.107834,146.1777,512.2384,310.87274,79.28018,-198.61372,271.8609,857.5292,0.4229073,0.4225065,0.11390163,0.06199843,0.041528564,0.03662462,0.030467939,0.026775867,0.043137938,0.024341326,0.03506242,0.025995737,0.02724032,0.024533829,0.024473986,0.04390403,0.103886634,0.2383952,0.056641012,0.036038753,0.033027593,0.028438149,0.026655043,0.02511469,0.024303226,0.031898092,0.04632197,0.047603514,0.03390305,0.04373719,0.024306813,0.42293748,0.0,0.42850643,0.102675185,0.045070186,0.022125257,0.018247612,0.011827526,0.0075195595,0.0014796336,0.0018931817,0.0002845187,1.6149887e-05,0.0028400698,0.0021241098,0.0020913421,0.022380397,0.09211113,0.23410976,0.038823582,0.017628986,0.0144888535,0.009699186,0.0060356567,0.0031505965,0.0021340405,0.0008718386,0.0015039822,9.442836e-05,0.00020346302,0.00014934118,0.002138477,0.0
67.89415,41.14688,38.68574,36.092514,33.472317,32.58949,31.660482,30.813501,30.214739,28.961493,28.205574,25.431017,25.314566,24.719856,24.260254,27.166042,32.80913,39.42692,34.180027,30.53396,26.066751,30.004877,26.45016,24.855528,22.873892,22.719568,24.425816,21.443586,21.02818,21.346127,22.208004,0.0,15627.664,14991.883,5929.6274,5824.128,5254.553,4505.242,3526.4585,3134.4697,2727.333,1596.1937,1207.5073,761.8541,758.3811,327.36868,118.31122,340.59976,-1046.1821,-2250.9028,-2299.995,6004.266,1034.0195,429.0713,3975.4106,2587.828,1881.2324,-835.9723,-97.15984,212.10072,563.857,330.61035,70.317154,-197.77603,267.19348,904.599,0.42290723,0.4224819,0.11385657,0.060311783,0.039092124,0.035232358,0.03834784,0.027309962,0.02414976,0.027157115,0.023406489,0.025422739,0.02342362,0.033772614,0.02494187,0.04022138,0.10382216,0.2383677,0.054598153,0.034660097,0.0319289,0.04515032,0.025678728,0.022862082,0.03541704,0.026374726,0.024387205,0.023316227,0.024422223,0.023161743,0.03470915,0.42293742,0.0,0.4285064,0.1027125,0.04630911,0.023999449,0.019908307,0.009502976,0.0079524955,0.005329457,0.0023113212,0.0010075407,3.784153e-05,0.004062978,0.0013273556,0.0024390481,0.025210956,0.09216546,0.2341246,0.040293414,0.019307965,0.016067037,0.0056056525,0.0068960343,0.00392103,0.0012604442,0.0012400555,0.005569775,0.0012958988,0.0007883844,0.0010908728,0.0013579209,0.0
67.89415,41.14688,38.68574,36.09251,33.472317,32.589485,31.66048,30.8135,30.214737,28.96149,28.205574,25.431017,25.314564,24.719854,24.260252,27.16604,32.80913,39.42692,34.180023,30.533958,26.06675,30.004875,26.450157,24.855526,22.87389,22.719566,24.425814,21.443584,21.028177,21.346125,22.208002,0.0,15627.665,14991.884,5929.6274,5824.128,5254.553,4505.242,3526.4585,3134.47,2727.333,1596.1937,1207.5073,761.8541,758.38116,327.36868,118.31122,340.59976,-1046.1821,-2250.9028,-2299.995,6004.2666,1034.0197,429.07132,3975.4106,2587.828,1881.2325,-835.9723,-97.15985,212.10072,563.857,330.61038,70.317154,-197.77603,267.19348,904.599,0.3839051,0.38357192,0.1165471,0.06343939,0.045130342,0.03728034,0.0301098,0.025676424,0.02881792,0.023573088,0.023367997,0.023718847,0.030978693,0.02249593,0.022468813,0.048409205,0.10751384,0.23599504,0.06028314,0.036132302,0.032645267,0.028125046,0.024448069,0.030300645,0.02217949,0.022867054,0.02474075,0.021292392,0.02882678,0.02306344,0.02217949,0.38393,0.0,0.38788933,0.10598477,0.04902348,0.023580344,0.021509686,0.014659452,0.010016942,0.0049889665,0.0036454631,0.0017523988,0.00011652133,0.0030337803,0.0034035994,0.0035509157,0.024149828,0.09646543,0.23208082,0.045435157,0.020938916,0.017295958,0.01258358,0.008700098,0.0032013925,0.0033615339,0.0022172634,0.006513538,0.001862704,0.00066749915,0.001595742,0.0033615339,0.0
67.62716,37.54339,34.647087,31.599842,28.50856,27.454214,26.406052,25.455172,24.772627,23.36879,22.536577,19.253542,19.324043,18.732018,18.529331,21.43192,27.874754,35.55071,30.10155,25.951908,21.23591,25.62596,21.637413,19.834337,17.735998,17.447227,18.922329,15.482666,14.962814,15.405018,16.686262,0.0,16668.086,15974.326,6474.497,6354.2446,5745.2305,4958.517,3763.8984,3336.5557,2927.1753,1697.051,1271.8574,834.3204,803.09064,326.56967,76.03985,340.39716,-1123.7953,-2438.5996,-2490.2336,6221.9443,1108.8346,441.81308,4127.404,2753.838,2010.254,-862.2057,-136.27629,175.26225,622.6299,357.09207,79.36999,-236.33707,330.97815,993.26184,0.3839051,0.38355544,0.11651628,0.06287068,0.04087253,0.036774565,0.033154022,0.03164465,0.02315241,0.020794338,0.024290942,0.038359065,0.021981252,0.020970764,0.02240093,0.042440165,0.107471034,0.23597607,0.059563875,0.036323916,0.033161465,0.03615282,0.027359257,0.021692235,0.020635378,0.029050095,0.023531904,0.02085671,0.023619179,0.021238832,0.020635378,0.38393,0.0,0.38788933,0.10600976,0.049494527,0.02637513,0.02206179,0.013885667,0.008200754,0.0074389228,0.004966717,0.001672193,8.389025e-06,0.0062558227,0.004895199,0.0041042217,0.028046504,0.096501075,0.23209026,0.04600994,0.021583056,0.018213458,0.010609155,0.008696365,0.0059520085,0.004706412,0.0013341688,0.00784676,0.002076769,0.0012663085,0.0018837672,0.004706412,0.0
67.62716,37.54339,34.647087,31.599842,28.508558,27.454214,26.406052,25.45517,24.772627,23.36879,22.536575,19.25354,19.324041,18.732018,18.52933,21.43192,27.874752,35.55071,30.101547,25.951906,21.23591,25.625957,21.637411,19.834337,17.735996,17.447226,18.922327,15.482664,14.962812,15.405016,16.68626,0.0,16668.088,15974.327,6474.497,6354.2446,5745.2305,4958.517,3763.8984,3336.556,2927.1755,1697.051,1271.8574,834.3204,803.09064,326.56967,76.03985,340.39716,-1123.7953,-2438.5996,-2490.2336,6221.9443,1108.8346,441.8131,4127.404,2753.8381,2010.254,-862.20575,-136.27629,175.26225,622.6299,357.0921,79.36999,-236.33708,330.97815,993.2619,0.3599432,0.3596481,0.11994169,0.066399015,0.047696292,0.040324353,0.03149782,0.026536154,0.024366697,0.028369464,0.018932125,0.025271699,0.029298566,0.024288487,0.02363752,0.049095728,0.11023213,0.2347122,0.060263906,0.037456207,0.033977855,0.029131029,0.02536256,0.029583782,0.024391742,0.020164685,0.023938272,0.018978003,0.019661529,0.01887705,0.02475631,0.3599651,0.0,0.3640336,0.11098169,0.05419145,0.026179548,0.023531944,0.016596839,0.011423121,0.007654396,0.003444296,0.0030698013,0.00011680348,0.0044254228,0.003982294,0.003959026,0.02720883,0.100752406,0.23213585,0.04753595,0.022812705,0.019176498,0.014121823,0.010189441,0.004433144,0.0039395276,0.0033453288,0.0086705955,0.0032184422,0.0022814807,0.0030289772,0.0038865814,0.0
67.244255,32.264748,29.035192,25.636997,22.213537,21.07215,19.885141,18.838655,18.103222,16.688316,15.836421,12.928535,11.37102,10.487621,9.839166,13.332721,21.134834,29.977373,23.124619,18.669899,14.515635,17.740704,12.902393,10.761253,7.9851046,7.829419,10.330524,6.3614645,5.7969418,6.2019076,7.4036183,0.0,18070.383,17329.246,6866.659,6739.472,6070.7446,5175.5156,4025.3992,3513.6978,3047.5488,1704.2623,1288.0111,781.4085,900.2688,405.34955,142.47809,376.2207,-1246.1682,-2632.194,-2682.7695,6952.31,1152.1334,412.57043,4560.4463,3056.5354,2205.7114,-1002.8865,-97.62185,244.8319,657.2463,385.78943,82.98275,-225.37378,319.72107,1028.4336,0.3599432,0.35963547,0.11991888,0.06617956,0.042749427,0.03838199,0.031546667,0.031487856,0.024119431,0.021598315,0.028235592,0.019342588,0.02222304,0.021220377,0.020814896,0.04383541,0.11020083,0.23469745,0.059937626,0.03671449,0.033338822,0.030331869,0.028548859,0.02215439,0.02076279,0.023781182,0.024111932,0.030672932,0.02649268,0.027878309,0.020834014,0.3599651,0.0,0.3640336,0.11099994,0.054376997,0.029747186,0.02515821,0.017330477,0.009916284,0.008538891,0.00634374,0.0015393891,0.00047912804,0.0069785616,0.0057769846,0.0048413035,0.03090998,0.10077833,0.23214278,0.047803216,0.023401367,0.019838315,0.0139279375,0.00907295,0.006912867,0.005439413,0.0031357834,0.008926586,0.0013716334,0.0012717142,0.0015897804,0.0055198153,0.0
67.244255,32.264744,29.035192,25.636997,22.213535,21.072147,19.885141,18.838654,18.10322,16.688314,15.83642,12.9285345,11.371019,10.48762,9.839165,13.33272,21.134832,29.977373,23.124619,18.669899,14.515634,17.740704,12.902392,10.761252,7.9851036,7.829418,10.3305235,6.3614635,5.796941,6.2019067,7.4036174,0.0,18070.383,17329.246,6866.659,6739.472,6070.7446,5175.5156,4025.3992,3513.6978,3047.5488,1704.2623,1288.0111,781.4085,900.2688,405.34955,142.47809,376.2207,-1246.1682,-2632.194,-2682.7695,6952.3105,1152.1334,412.57043,4560.447,3056.5354,2205.7114,-1002.8865,-97.62186,244.83188,657.2463,385.78943,82.98275,-225.37378,319.72107,1028.4336,0.3320125,0.33175978,0.120070636,0.06790923,0.049965795,0.042310692,0.03202064,0.026848238,0.02344563,0.025608404,0.01904666,0.02114127,0.02355533,0.025249278,0.024844332,0.052518334,0.11152569,0.22806114,0.063268684,0.03804168,0.033848226,0.029831924,0.025558943,0.022911118,0.026380654,0.019516258,0.023700705,0.019176872,0.02030534,0.019245392,0.02565671,0.3320311,0.0,0.33557096,0.11211155,0.05688084,0.027336195,0.024753848,0.018529963,0.013137127,0.009433621,0.0048832116,0.0037637104,0.00043963842,0.007426417,0.0048083724,0.0040648323,0.029528419,0.10311294,0.22610165,0.05208398,0.024817076,0.020431045,0.016238997,0.01178746,0.007367721,0.0040538176,0.0041528177,0.00983771,0.0038970418,0.0024801367,0.003913294,0.004140355,0.0
66.95335,28.569912,24.986391,21.220695,17.525568,16.284346,14.957781,13.75418,12.889109,11.216763,10.219105,6.694618,5.5888567,4.785537,4.3415933,8.455192,16.528076,26.094221,18.859081,14.172577,9.008083,12.862403,7.912919,5.6757207,2.8889697,2.6893744,4.8841553,0.596983,0.093492016,0.57086986,1.9398354,0.0,19076.596,18220.328,7263.299,7123.7114,6326.291,5415.2266,4274.4033,3789.3647,3326.7637,1865.2482,1402.6792,866.911,940.5205,385.07617,116.11726,410.91782,-1269.337,-2746.3938,-2799.8577,7183.436,1184.1244,464.0258,4833.7495,3094.2595,2258.6035,-1004.95264,-111.63748,220.25807,683.98926,402.1887,78.01128,-246.30882,343.02737,1089.4534,0.3320125,0.33175078,0.120054215,0.06775312,0.043729898,0.039180405,0.031815805,0.031617012,0.02468088,0.020914601,0.021500563,0.016557664,0.022367802,0.021069653,0.020448774,0.046082728,0.111504115,0.22805038,0.06316108,0.037713744,0.033765364,0.029934429,0.034277905,0.022305263,0.020307556,0.019735185,0.026385926,0.019783406,0.020587334,0.020869315,0.020307556,0.3320311,0.0,0.33557096,0.11212423,0.05701356,0.031757325,0.026980419,0.019096477,0.011143282,0.0094015375,0.007011876,0.0031930762,0.0007180745,0.008417603,0.0071713235,0.0062422687,0.034247257,0.10313052,0.22610632,0.052173555,0.025435895,0.02128457,0.017165791,0.008850943,0.008435997,0.0063796286,0.004464342,0.009644746,0.0038664278,0.0022097356,0.0034138192,0.0063796286,0.0
66.95335,28.569912,24.986391,21.220695,17.525568,16.284346,14.957781,13.75418,12.889109,11.216763,10.219105,6.694618,5.5888567,4.785537,4.3415933,8.455192,16.528076,26.094221,18.859081,14.172577,9.008083,12.862403,7.912919,5.6757207,2.8889697,2.6893744,4.8841553,0.596983,0.093492016,0.57086986,1.9398354,0.0,19076.596,18220.328,7263.299,7123.7114,6326.291,5415.2266,4274.4033,3789.3647,3326.7637,1865.2482,1402.6792,866.911,940.5205,385.07617,116.11726,410.91782,-1269.337,-2746.3938,-2799.8577,7183.436,1184.1244,464.0258,4833.7495,3094.2595,2258.6035,-1004.95264,-111.63748,220.25807,683.98926,402.1887,78.01128,-246.30882,343.02737,1089.4534,0.31450114,0.31427976,0.12015814,0.06885324,0.047849547,0.042213734,0.032592118,0.027271569,0.023697682,0.02364359,0.01846687,0.016728688,0.02258514,0.024457969,0.022678973,0.049365018,0.11091579,0.22188789,0.063088745,0.038540035,0.034511264,0.03061135,0.026045026,0.02208056,0.024490716,0.019435164,0.024214212,0.01867388,0.019291982,0.018410318,0.024738839,0.31451783,0.0,0.31915954,0.11423589,0.060016915,0.030915517,0.026793914,0.02006279,0.014549324,0.010810057,0.00661993,0.0044279266,0.0011576873,0.00903524,0.005699806,0.0060357535,0.032595057,0.10449355,0.2216251,0.053937957,0.026102267,0.022084717,0.018022528,0.013264398,0.009039451,0.005692419,0.0045839194,0.0113574285,0.004730716,0.0033859275,0.0044646095,0.0055616065,0.0
66.80463,26.358545,22.426788,18.287466,14.17117,12.830143,11.446884,10.174246,9.297848,7.4972763,6.3873196,2.3078928,2.065125,1.3546572,1.1181316,5.0019083,13.849474,23.780432,16.316555,10.815946,5.1696134,10.533855,5.6535835,3.4932613,0.35786194,0.06999413,3.2256794,0.08047816,0.008571956,0.06952903,0.43499827,0.0,19573.896,18742.643,7636.276,7497.042,6705.957,5646.1577,4372.09,3905.2192,3350.213,1941.1575,1485.8379,938.13116,935.81287,360.3654,82.65059,398.35797,-1333.7196,-2802.4597,-2861.82,7314.6885,1291.0934,486.92197,4739.839,3070.8203,2216.3596,-1070.9977,-136.04614,172.27002,652.3456,340.24637,27.275467,-81.06745,168.12839,977.85913,0.31450114,0.31426534,0.120132424,0.068748765,0.04389573,0.039248902,0.031660218,0.028303204,0.02533642,0.021112805,0.018846225,0.019466752,0.022675114,0.021062883,0.020605898,0.045476284,0.11088174,0.22187042,0.06298173,0.03722833,0.03350826,0.029660948,0.028510926,0.022290867,0.020861546,0.019622693,0.027306557,0.018268311,0.01791409,0.01843222,0.020770036,0.31451783,0.0,0.31915954,0.11425541,0.0601064,0.03396799,0.029084608,0.021062046,0.014450101,0.010403783,0.008170512,0.0049823173,0.00075418456,0.009499496,0.008116664,0.007510358,0.03564623,0.10452087,0.22163242,0.05402967,0.026959414,0.023042532,0.018934716,0.0123998225,0.00937991,0.007907681,0.0056935973,0.010226033,0.0051910984,0.0039474573,0.0052949986,0.007813535,0.0
66.80463,26.358545,22.426788,18.287466,14.17117,12.830143,11.446884,10.174246,9.297848,7.4972763,6.3873196,2.3078928,2.065125,1.3546572,1.1181316,5.0019083,13.849474,23.780432,16.316555,10.815946,5.1696134,10.533855,5.6535835,3.4932613,0.35786194,0.06999413,3.2256794,0.08047816,0.008571956,0.06952903,0.43499827,0.0,19573.896,18742.643,7636.276,7497.042,6705.957,5646.1577,4372.09,3905.2192,3350.213,1941.1575,1485.8379,938.13116,935.81287,360.3654,82.65059,398.35797,-1333.7196,-2802.4597,-2861.82,7314.6885,1291.0934,486.92197,4739.839,3070.8203,2216.3596,-1070.9977,-136.04614,172.27002,652.3456,340.24637,27.275467,-81.06746,168.12839,977.85913,0.30651122,0.30629513,0.12188405,0.07102316,0.047219176,0.042024024,0.032408893,0.026759762,0.022980982,0.020828422,0.018728066,0.015528418,0.021489177,0.02118774,0.020180587,0.048410904,0.1111828,0.21927169,0.06410284,0.039592445,0.034975547,0.02938342,0.02500916,0.02106794,0.020570775,0.020320594,0.0230598,0.017961642,0.01701844,0.016915206,0.021312991,0.3065271,0.0,0.3102653,0.115609325,0.061938033,0.034107618,0.02936536,0.021879002,0.016038433,0.012085648,0.00869366,0.0051985127,0.0013572118,0.010393802,0.007500316,0.007643952,0.035325132,0.104335696,0.21840492,0.05463658,0.028047858,0.024403019,0.018769419,0.014206225,0.010039596,0.0077613606,0.0050557274,0.0121698985,0.0049508302,0.0029357648,0.0038897186,0.0069894255,0.0
66.68771,24.87597,20.830957,16.573906,12.236587,10.7946825,9.327783,8.012206,7.112229,5.23332,4.1043596,0.08322576,0.6515997,0.10897843,0.099493496,3.420282,11.668234,22.157022,14.649789,8.249763,2.250425,9.088857,4.5701365,2.6961155,0.0795236,0.008479038,2.421106,0.061328698,0.0028585552,0.015076165,0.09548767,0.0,19957.39,19081.74,7754.2715,7611.434,6898.0405,5871.66,4512.9077,3975.8198,3398.5862,1986.3118,1499.5205,930.8689,880.474,311.56052,14.554946,366.0576,-1284.1268,-2886.3887,-2945.199,7386.83,1401.1064,503.1299,4640.806,2945.8079,2052.5847,-971.33984,-63.910885,46.041504,620.82825,291.35275,24.393082,-34.035885,74.23383,895.9116,0.30651122,0.30628783,0.12187152,0.0709741,0.045664504,0.040866103,0.032828834,0.027865412,0.024406908,0.020283172,0.017286846,0.017949307,0.021859871,0.019567722,0.01933666,0.046839748,0.11116565,0.2192628,0.06404757,0.039019115,0.03511465,0.029803442,0.026875516,0.020961838,0.019634904,0.017800579,0.024023598,0.01672656,0.017298339,0.019092046,0.019135328,0.3065271,0.0,0.3102653,0.11561871,0.061979778,0.035360847,0.030322807,0.021875225,0.015918508,0.011729779,0.009309177,0.006081406,0.0012060906,0.010618276,0.008581377,0.00794378,0.036612526,0.10434936,0.21840863,0.05468371,0.028380496,0.024282109,0.01867401,0.013097621,0.01001464,0.008644074,0.0064648767,0.011582386,0.0051419837,0.002302655,0.002913731,0.008127664,0.0
66.68771,24.87597,20.830957,16.573906,12.236587,10.7946825,9.327783,8.012206,7.112229,5.23332,4.1043596,0.08322576,0.6515997,0.10897843,0.09949351,3.420282,11.668234,22.157022,14.649789,8.249763,2.250425,9.088857,4.5701365,2.6961155,0.0795236,0.008479037,2.421106,0.061328698,0.002858557,0.015076201,0.09548768,0.0,19957.39,19081.74,7754.2715,7611.434,6898.0405,5871.66,4512.9077,3975.8198,3398.5862,1986.3118,1499.5205,930.8689,880.474,311.56052,14.554946,366.0576,-1284.1268,-2886.3887,-2945.199,7386.83,1401.1064,503.1299,4640.806,2945.8079,2052.5847,-971.3399,-63.910885,46.04149,620.82825,291.35275,24.393082,-34.035828,74.2338,895.9116,0.30062172,0.3004121,0.121485345,0.07107922,0.046975236,0.04228934,0.033382826,0.027702868,0.023757864,0.020912994,0.01782517,0.015056828,0.022004943,0.020413365,0.020047855,0.04721804,0.113747,0.2180508,0.06412611,0.041196827,0.036477808,0.029492602,0.025070176,0.020996153,0.02037226,0.016594408,0.023048308,0.015975073,0.017007528,0.015107914,0.020379035,0.30063698,0.0,0.30475163,0.115889594,0.06271357,0.035285544,0.0303055,0.022424804,0.016558,0.012446305,0.009262501,0.0061295736,0.0018896321,0.010592211,0.00784594,0.0078014815,0.035515446,0.10774414,0.21781477,0.055379067,0.029234698,0.025415666,0.018419588,0.013809829,0.009525952,0.0072966036,0.005186632,0.011703583,0.0049041836,0.001213934,0.0031379831,0.0068745078,0.0
66.657974,24.390112,20.25306,15.899664,11.538854,10.103067,8.655169,7.353244,6.4565377,4.644466,3.5498948,0.06822913,0.26231167,0.058629613,0.08050524,3.254766,11.8447,21.794899,14.103112,7.280989,0.7528045,8.552075,4.1504955,2.433453,0.0715483,0.0070630955,2.5387611,0.06858631,0.0018634995,0.010947432,0.08265298,0.0,20053.936,19193.86,7849.0474,7703.967,6918.1885,5858.1943,4481.2485,3953.4902,3391.9097,1947.8422,1474.6814,861.20795,860.6805,183.55534,-22.854673,357.2457,-1312.6072,-2805.3901,-2872.0525,7410.5186,1450.2682,526.6119,4636.345,2904.325,1957.881,-919.0886,-60.653862,41.0057,587.14594,298.6351,26.195572,-29.002575,69.779945,848.3622,0.30062172,0.3004065,0.12147568,0.071041815,0.04582736,0.04109347,0.033005655,0.027670931,0.024570897,0.02092425,0.01791272,0.014030627,0.022302592,0.019804202,0.019089967,0.046049587,0.1137339,0.21804392,0.06408307,0.04002029,0.035919983,0.029185323,0.025925975,0.020848615,0.018939484,0.015961284,0.02327249,0.017737474,0.014174848,0.013845203,0.018939484,0.30063698,0.0,0.30475163,0.11589664,0.06274534,0.036224835,0.031254794,0.022761917,0.016797233,0.01218481,0.009506047,0.0063656154,0.0025053676,0.01069821,0.008367116,0.007662967,0.03647771,0.107754454,0.21781752,0.055415764,0.030124983,0.025822397,0.01872787,0.013202793,0.009438682,0.0074715144,0.0043143155,0.0114562465,0.0038575553,0.0015093458,0.0027461657,0.0074715144,0.0
66.657974,24.390112,20.25306,15.899664,11.538854,10.103067,8.655169,7.353244,6.4565377,4.644466,3.5498948,0.06822913,0.26231167,0.058629613,0.08050524,3.254766,11.8447,21.794899,14.103112,7.280989,0.7528045,8.552075,4.1504955,2.433453,0.0715483,0.0070630955,2.5387611,0.06858631,0.0018634995,0.010947432,0.08265298,0.0,20053.936,19193.86,7849.0474,7703.967,6918.1885,5858.1943,4481.2485,3953.4902,3391.9097,1947.8422,1474.6814,861.20795,860.6805,183.55534,-22.854673,357.2457,-1312.6072,-2805.3901,-2872.0525,7410.5186,1450.2682,526.6119,4636.345,2904.325,1957.881,-919.0886,-60.653862,41.0057,587.14594,298.6351,26.195572,-29.002575,69.779945,848.3622,0.29917452,0.29896846,0.121966265,0.07167536,0.046385504,0.04149529,0.033001658,0.02738065,0.023471288,0.020553594,0.017943365,0.013346885,0.021716984,0.018787725,0.019877866,0.046361905,0.11012782,0.21514118,0.06439192,0.040819924,0.03659068,0.029142994,0.024579128,0.020309526,0.019554878,0.015775524,0.022293875,0.01601365,0.013454412,0.013244112,0.019554878,0.29918963,0.0,0.30297145,0.11613866,0.063072756,0.036146913,0.031195262,0.02276459,0.016909387,0.0128358295,0.009685362,0.006070959,0.0022670708,0.010995291,0.0063314186,0.0073548127,0.03615363,0.10366524,0.21448661,0.05538592,0.03049524,0.0264141,0.018743586,0.013985987,0.009496317,0.0069895186,0.0042658118,0.011606096,0.004495146,0.0011445367,0.002200365,0.0069895186,0.0
66.668686,24.658333,20.50318,16.135706,11.863444,10.447283,9.06735,7.830181,6.9832206,5.2436657,4.166674,0.09450203,0.36850926,0.06690941,0.074362494,2.9066784,11.314228,21.900244,14.600706,8.096698,1.7909033,9.020483,4.4006968,2.5913916,0.07167464,0.0059848037,2.9103184,0.07643752,0.0027623067,0.013551,0.0912268,0.0,20019.201,19130.63,7867.573,7717.4077,6841.9795,5814.8223,4366.4106,3846.0671,3288.9739,1905.3573,1461.8451,937.23,891.751,226.89136,-12.77971,335.92218,-1297.4845,-2900.8047,-2968.0173,7320.836,1413.3525,516.8481,4649.4927,2981.2024,2014.0022,-951.75336,-61.26306,39.45381,592.2333,321.6262,27.635761,-31.825012,72.85929,877.0548,0.29917452,0.29896155,0.12195451,0.0716303,0.046167005,0.041378353,0.033185128,0.027682222,0.02371748,0.020457124,0.017418345,0.014085115,0.021740222,0.017523024,0.018632121,0.046150357,0.110111244,0.21513265,0.06433868,0.040696807,0.036660187,0.029340047,0.024944823,0.020258883,0.018728102,0.015546624,0.02232625,0.016938124,0.013137907,0.014928254,0.018110389,0.29918963,0.0,0.30297145,0.116147205,0.063110895,0.03632777,0.03129977,0.022692546,0.016789256,0.012722046,0.009716897,0.0065562143,0.0024335966,0.010981547,0.0066937665,0.007857192,0.036327872,0.10367842,0.21449009,0.055431187,0.030581346,0.026344517,0.01862355,0.013752531,0.009511042,0.007932933,0.0042461525,0.011596154,0.00412883,0.0008641458,0.0015242245,0.00729609,0.0
